;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3503;2019-08-11 03:23:45.130;626;624;191;191;178;49;217;35;16;41;762;216;34;59;269;245;257;585;171;245;217;12;594;358;362;128;363;310;595;317.0;1.0;539.0;221.0;3.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17187.361328125;11355.2158203125;0.0;2461.56494140625;617.0;324641;538.0;0.0;Calculated values ==>;1565486625.13;335.76000000000005;335.56;292.26000000000005;292.26000000000005;290.96000000000004;278.06;274.1680685717883;294.86;276.66;274.76000000000005;277.26000000000005;349.36;294.76000000000005;276.56;279.06;300.06;297.66;298.86;331.66;297.66;294.86;326.96000000000004;334.86;274.36;239.943914813709;268.7936212382143;274.1680685717883;290.26000000000005;5940000.0;3579999.9999999995;3620000.0000000005;1280000.0;3629999.9999999995;3100000.0;5950000.0;0.05283333333333333;0.00016666666666666666;0.08983333333333333;0.036833333333333336;0.0005;0.05333333333333333;0.0;11355.2158203125;0.0;2461.56494140625;17187.361328125;487763.70039247285;487378.7024587317;251113.30246890642;251113.30246890642;246431.70066448735;430280.9020939914;461592.2958648185;442523.2022321763;474339.62717879337;529362.294630216;469022.63368380716;445165.18724619015;448720.21487353265;468281.95141195797;465885.42676947766;420578.41279370413;481891.563971718;465306.4224800408;461592.2958648185;225777.27872811773;258822.4845140824;471537.2440153164;201921.3749198674;202382.54924063964;273.94432985301427;2060866.3249964793;786371.3243812642;142471.20796184102;847830.471185281;0;30;28;20;29;34;15;2;76;75;757455769730.8551;289888167635.01044;642145851890.6975;21614.06415355575;9930.851178349038;0.0;13824.519819956206;3044986.9946619407;526158.4740919583;0.0;750825.848774579;3.2836473223605838;0.18018189773918228
3504;2019-08-11 03:24:45.120;621;619;191;192;178;47;219;34;2;41;780;217;25;53;268;245;257;582;171;245;218;13;594;356;361;136;361;308;595;257.0;-1.0;842.0;212.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16223.08203125;11402.685546875;0.0;1416.34802246094;622.0;324642;538.0;0.0;Calculated values ==>;1565486685.12;335.26000000000005;335.06;292.26000000000005;292.36;290.96000000000004;277.86;273.955091788801;295.06;276.56;273.36;277.26000000000005;351.16;294.86;275.66;278.46000000000004;299.96000000000004;297.66;298.86;331.36;297.66;294.96000000000004;326.96000000000004;335.36;274.46000000000004;241.71165711629368;268.5567601203482;273.955091788801;290.26000000000005;5940000.0;3560000.0;3610000.0;1360000.0;3610000.0;3080000.0;5950000.0;0.04283333333333333;0.0;0.14033333333333334;0.035333333333333335;0.0005;0.04333333333333333;0.0;11402.685546875;0.0;1416.34802246094;16223.08203125;487070.968329988;486684.17729548283;251113.30246890642;251489.05535546862;246431.70066448735;430412.23801567365;462012.88651447376;440842.8340465798;473306.2826088756;531398.0311273183;469420.0537271385;444256.7904090801;448254.08648987196;468432.45176751877;466173.27820480464;420578.41279370413;481462.458419817;465451.58992337313;461879.0317285414;225777.27872811773;260914.8530628454;470567.18631662737;201529.32333221997;202101.4461684125;273.7823608915605;2061144.6989533517;786560.9419504042;142503.51851709306;847830.471185281;0;30;28;20;29;34;15;2;76;75;757672633580.0277;289967354434.7083;642331220989.9902;33583.662670248494;9506.004492115728;-0.0;11257.028707605585;3045446.8990535415;526320.4208929613;0.0;751034.826842694;4.239531441743865;0.25348597028447084
3505;2019-08-11 03:25:45.111;617;615;192;192;179;46;220;33;-15;42;796;218;9;45;268;245;257;579;171;245;220;13;592;356;360;140;360;308;594;175.0;-1.0;928.0;181.0;11.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16368.9033203125;11364.064453125;0.0;1406.24169921875;625.0;324643;537.0;0.0;Calculated values ==>;1565486745.111;334.86;334.66;292.36;292.36;291.06;277.76000000000005;273.955091788801;295.16;276.46000000000004;271.66;277.36;352.76;294.96000000000004;274.06;277.66;299.96000000000004;297.66;298.86;331.06;297.66;295.16;326.86;335.66;274.46000000000004;242.56692532238324;268.5567601203482;273.955091788801;290.26000000000005;5920000.0;3560000.0;3600000.0;1400000.0;3600000.0;3080000.0;5940000.0;0.029166666666666667;0.0;0.15466666666666665;0.030166666666666668;0.0018333333333333333;0.031;0.0;11364.064453125;0.0;1406.24169921875;16368.9033203125;486733.3434344603;486236.4044273404;251537.55673110255;251537.55673110255;246819.46046727986;430412.23801567365;462298.19722436205;438228.8454132642;472882.7909566239;533069.3708900069;469541.0014751575;441895.7978633896;447127.94237806095;468571.767609146;466173.27820480464;421216.2201542091;481148.267882098;465596.4787924315;462298.19722436205;225359.1397227605;262170.3306944222;470028.2500469368;201569.8663628663;204524.94482550395;273.7981917745592;2061416.258092094;786750.6364091883;142527.0365699387;847830.471185281;0;30;28;20;29;34;15;2;76;75;757888901135.6603;290050142014.95044;642515993270.5308;36603.25542646153;8098.4945744694605;-0.0;7990.970824364601;3046031.7023057435;526467.1030466547;0.0;751195.2027792634;4.126190883499284;0.25970150615236237
3506;2019-08-11 03:26:45.131;612;611;192;192;180;45;221;33;-5;42;800;217;-1;36;268;245;257;575;171;245;220;14;594;355;360;142;360;306;595;132.0;0.0;598.0;164.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16583.7734375;11494.6240234375;0.0;1389.3359375;625.0;324644;535.0;0.0;Calculated values ==>;1565486805.131;334.36;334.26000000000005;292.36;292.36;291.16;277.66;273.8482719121499;295.26000000000005;276.46000000000004;272.66;277.36;353.16;294.86;273.06;276.76000000000005;299.96000000000004;297.66;298.86;330.66;297.66;295.16;326.66;335.66;274.56;242.98782864720522;268.3187672390254;273.8482719121499;290.26000000000005;5940000.0;3550000.0;3600000.0;1420000.0;3600000.0;3060000.0;5950000.0;0.022000000000000002;0.0;0.09966666666666667;0.02733333333333333;0.0013333333333333333;0.023333333333333334;0.0;11494.6240234375;0.0;1389.3359375;16583.7734375;485817.7507865301;485567.67011332273;251489.05535546862;251489.05535546862;247129.73379169006;430477.46260093397;462431.52345146996;440211.49694471864;472620.9849758201;533634.8161799634;469695.055399925;440817.3637915739;446235.4177501;468571.767609146;466316.7963488316;420578.41279370413;480457.0114991384;465596.4787924315;462298.19722436205;224522.8720964353;262170.3306944222;469856.40358979115;201202.5990020452;204076.11079366942;273.6501922321301;2061690.9552668682;786941.1889761226;142550.3408157307;847830.471185281;0;30;28;20;29;34;15;2;76;75;758104973135.5916;290134770214.9235;642700254670.4722;23821.220161619785;7343.203992065055;-0.0;6025.182016716162;3046535.4074479165;526595.8267616087;0.0;751312.0429866598;2.886504326554497;0.1906718322622999
3507;2019-08-11 03:27:45.122;608;607;191;192;180;45;221;33;5;41;795;215;16;32;268;246;257;572;170;245;221;15;593;355;360;144;360;304;595;-1.0;-1.0;533.0;183.0;9.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16653.263671875;11553.7939453125;0.0;1372.77661132812;623.0;324645;533.0;0.0;Calculated values ==>;1565486865.122;333.96000000000004;333.86;292.26000000000005;292.36;291.16;277.66;273.8482719121499;295.26000000000005;276.46000000000004;273.66;277.26000000000005;352.66;294.66;274.76000000000005;276.36;299.96000000000004;297.76000000000005;298.86;330.36;297.66;295.26000000000005;326.46000000000004;335.46000000000004;274.66;243.40439225979637;268.0796299477929;273.8482719121499;290.16;5930000.0;3550000.0;3600000.0;1440000.0;3600000.0;3040000.0;5950000.0;0.0;0.0;0.08883333333333333;0.030500000000000003;0.0015;0.0015;0.0;11553.7939453125;0.0;1372.77661132812;16653.263671875;485368.8134375978;485006.9242481709;251113.30246890642;251489.05535546862;247129.73379169006;430477.46260093397;462431.52345146996;442137.2501143532;472259.5391352755;533261.9193762363;469728.66306488344;443752.90924145415;446054.7494118788;468571.767609146;466446.0373839678;420898.554189801;480024.26800169674;465596.4787924315;462431.52345146996;223686.61821467688;261333.34086894934;469684.23962315626;201051.53613396647;251113.30246890642;273.59106742072447;2061967.8890295262;787133.2303151382;142573.35496763946;847830.471185281;0;30;28;20;29;34;15;2;76;75;758320940735.365;290220557344.8335;642883227220.2802;21416.447591924356;8193.297456420289;-0.0;316.9773314738453;3046912.331465049;526725.2781862501;0.0;751364.8863868067;2.315132404893313;0.20088691958857002
3508;2019-08-11 03:28:45.122;606;603;191;191;180;45;221;33;12;41;786;214;27;34;268;246;257;570;171;246;221;16;593;356;361;145;361;302;594;385.0;-1.0;493.0;173.0;12.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16598.185546875;11546.3955078125;0.0;1352.24462890625;621.0;324646;530.0;0.0;Calculated values ==>;1565486925.122;333.76000000000005;333.46000000000004;292.26000000000005;292.26000000000005;291.16;277.66;273.955091788801;295.26000000000005;276.46000000000004;274.36;277.26000000000005;351.76;294.56;275.86;276.56;299.96000000000004;297.76000000000005;298.86;330.16;297.76000000000005;295.26000000000005;326.16;335.26000000000005;274.76000000000005;243.61107973660833;267.8393353686513;273.955091788801;290.26000000000005;5930000.0;3560000.0;3610000.0;1450000.0;3610000.0;3020000.0;5940000.0;0.06416666666666666;0.0;0.08216666666666667;0.028833333333333332;0.002;0.06616666666666667;0.0;11546.3955078125;0.0;1352.24462890625;16598.185546875;485088.6941529388;484556.1556299807;251161.00236436684;251161.00236436684;247169.96983839772;430412.23801567365;462280.22558120737;443576.6592147222;472127.72840069426;532473.4539595657;469882.6732820486;445733.73098647315;446724.52688641194;468432.45176751877;466302.76539371355;420898.554189801;479852.8551738563;465582.3289076539;462280.22558120737;222432.26289678228;260496.36997498586;469647.7713854179;201564.04514532932;203063.19750459492;273.7959190089605;2062244.9844396824;787325.7318939143;142596.06347797473;847830.471185281;0;30;28;20;29;34;15;2;76;75;758537240735.365;290307257344.8335;643065027220.2802;19885.36978936845;7729.747439922554;-0.0;17151.52669106919;3047256.5132765598;526857.970227053;0.0;751510.4572536612;3.4706483354723825;0.1503735809146586
3509;2019-08-11 03:29:45.133;606;602;190;190;179;46;222;33;17;41;776;214;36;39;268;246;257;568;171;246;221;17;593;356;361;145;361;300;595;382.0;-1.0;985.0;160.0;11.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16616.341796875;11566.162109375;0.0;1353.10302734375;618.0;324647;527.0;0.0;Calculated values ==>;1565486985.133;333.76000000000005;333.36;292.16;292.16;291.06;277.76000000000005;273.955091788801;295.36;276.46000000000004;274.86;277.26000000000005;350.76;294.56;276.76000000000005;277.06;299.96000000000004;297.76000000000005;298.86;329.96000000000004;297.76000000000005;295.26000000000005;325.86;334.96000000000004;274.86;243.61107973660833;267.5978703862781;273.955091788801;290.26000000000005;5930000.0;3560000.0;3610000.0;1450000.0;3610000.0;3000000.0;5950000.0;0.06366666666666666;0.0;0.16416666666666666;0.02666666666666667;0.0018333333333333333;0.0655;0.0;11566.162109375;0.0;1353.10302734375;16616.341796875;485088.6941529388;484303.59580643586;250740.01892268518;250740.01892268518;246779.80102151886;430412.23801567365;462413.7112240227;444700.7274647726;472127.72840069426;531582.2435752349;470156.0501315211;447387.1986165429;447805.08668736095;468432.45176751877;466302.76539371355;420898.554189801;479445.5227907196;465582.3289076539;462280.22558120737;221177.93781777218;259240.94887492666;469747.2219256856;201722.82787811515;203094.81032465526;273.8578819201404;2062521.8229115854;787518.3718513128;142618.61217491602;847830.471185281;0;30;28;20;29;34;15;2;76;75;758753880445.069;290394273294.7146;643245660330.0333;39888.87184880959;7147.317174601878;-0.0;16976.644699304165;3047754.723277955;526981.9684941866;0.0;751794.9108217874;4.954835514659441;0.24050318881927485
3510;2019-08-11 03:30:45.103;609;603;189;190;179;46;222;33;28;40;761;213;44;50;268;246;257;567;170;246;221;16;592;357;362;133;362;301;594;263.0;-2.0;734.0;207.0;12.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17451.814453125;11528.4111328125;0.0;2385.37231445312;616.0;324648;523.0;0.0;Calculated values ==>;1565487045.103;334.06;333.46000000000004;292.06;292.16;291.06;277.76000000000005;274.0616903277293;295.36;276.46000000000004;275.96000000000004;277.16;349.26;294.46000000000004;277.56;278.16;299.96000000000004;297.76000000000005;298.86;329.86;297.76000000000005;295.26000000000005;325.46000000000004;334.76000000000005;274.76000000000005;241.05796691057077;267.7187500070086;274.0616903277293;290.16;5920000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3010000.0;5940000.0;0.04383333333333333;0.0;0.12233333333333334;0.034499999999999996;0.002;0.04583333333333333;0.0;11528.4111328125;0.0;2385.37231445312;17451.814453125;485619.1563619421;484556.1556299807;250415.30536320075;250786.94100341765;246819.46046727986;430346.717906069;462262.3786986088;446070.60221923905;473598.1776897576;529944.0155375585;469899.7121042447;448311.18344306457;449139.50056535646;468292.88811147213;466159.22355335305;421216.2201542091;479418.812831838;465437.41611875535;462128.61077188735;219505.55070137876;258404.02479325983;471261.7068757205;201832.78071416076;203952.74542611884;273.90527180154476;2062805.582263153;787710.7304010344;142649.75055913194;847830.471185281;0;30;28;20;29;34;15;2;77;75;758970671995.1724;290477631594.7544;643425870180.1193;29878.42683078791;9295.29795257381;-0.0;11833.06049501439;3048335.8267368176;527118.9217760821;0.0;752034.8716580829;3.6659177190514725;0.2119355537629291
3511;2019-08-11 03:31:45.094;613;606;189;189;179;47;221;34;38;39;757;215;50;57;268;246;257;567;171;246;221;15;594;358;362;127;362;299;596;176.0;-1.0;755.0;186.0;12.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16300.4853515625;11588.7802734375;0.0;1154.05395507812;613.0;324649;518.0;0.0;Calculated values ==>;1565487105.094;334.46000000000004;333.76000000000005;292.06;292.06;291.06;277.86;274.1680685717883;295.26000000000005;276.56;276.96000000000004;277.06;348.86;294.66;278.16;278.86;299.96000000000004;297.76000000000005;298.86;329.86;297.76000000000005;295.26000000000005;324.96000000000004;334.46000000000004;274.66;239.71726792356844;267.47669482898436;274.1680685717883;290.26000000000005;5940000.0;3579999.9999999995;3620000.0000000005;1270000.0;3620000.0000000005;2990000.0;5960000.0;0.029333333333333333;0.0;0.12583333333333332;0.031000000000000003;0.002;0.03133333333333333;0.0;11588.7802734375;0.0;1154.05395507812;16300.4853515625;485957.4048012731;484755.1963888351;250323.18704846033;250323.18704846033;246740.30112459217;430280.9020939914;462128.61077188735;447854.7951058831;474275.28757416795;529679.4811607535;470411.672836147;449507.43788251607;450460.4171626848;468292.88811147213;466015.41043311567;420578.41279370413;479182.09154720395;465437.41611875535;462128.61077188735;217415.1398638553;257148.6733736563;471959.78931233037;202110.85202085218;205188.2351077208;274.0181431745136;2063086.80923864;787903.3447668273;142679.24135384813;847830.471185281;0;30;28;20;29;34;15;2;77;75;759187839415.8076;290555619894.98254;643605843180.6458;30922.779504866387;8365.317056035823;-0.0;8050.798437477218;3048842.427456255;527266.0714924822;0.0;752200.5456281813;3.714942386399844;0.23545921856233815
3512;2019-08-11 03:32:45.124;617;610;189;189;178;47;221;34;39;40;771;217;51;55;269;246;257;568;171;245;221;16;591;358;362;132;363;298;592;168.0;-1.0;732.0;164.0;20.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;16001.982421875;11035.3310546875;0.0;1393.95104980469;611.0;324650;514.0;0.0;Calculated values ==>;1565487165.124;334.86;334.16;292.06;292.06;290.96000000000004;277.86;274.1680685717883;295.26000000000005;276.56;277.06;277.16;350.26;294.86;278.26000000000005;278.66;300.06;297.76000000000005;298.86;329.96000000000004;297.66;295.26000000000005;324.56;334.26000000000005;274.76000000000005;240.83765695389522;267.35522164206344;274.1680685717883;290.26000000000005;5910000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2980000.0;5920000.0;0.028;0.0;0.12200000000000001;0.02733333333333333;0.0033333333333333335;0.03133333333333333;0.0;11035.3310546875;0.0;1393.95104980469;16001.982421875;486842.36006795894;485758.78765239357;250508.2939518323;250508.2939518323;246549.46240813215;430280.9020939914;462128.61077188735;448181.2357039259;473727.59171134117;531212.5610053532;470785.54043094855;449826.76612235775;450370.02740027104;468281.95141195797;466015.41043311567;421531.4626872758;479799.4160591371;465306.4224800408;462128.61077188735;215742.86842915416;256311.7953858065;471394.71633190295;202136.8443682736;207282.74326014158;274.0282618112456;2063356.1310635726;788091.9732949357;142700.4853455662;847830.471185281;0;30;28;20;29;34;15;2;77;75;759405148015.7041;290633358744.9455;643785032730.5603;30017.415742949583;7359.715167005869;-0.0;7985.170515368034;3049350.5163338915;527397.1789485794;0.0;752334.2455192619;3.6496316556310724;0.22439433322142754
3513;2019-08-11 03:33:45.125;621;613;190;190;178;48;221;34;35;41;785;218;48;56;269;246;257;566;170;246;221;17;590;357;362;135;362;298;592;184.0;-2.0;432.0;76.0;17.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;15581.62109375;10635.6416015625;0.0;1386.3928222656198;609.0;324651;511.0;0.0;Calculated values ==>;1565487225.125;335.26000000000005;334.46000000000004;292.16;292.16;290.96000000000004;277.96000000000004;274.0616903277293;295.26000000000005;276.56;276.66;277.26000000000005;351.66;294.96000000000004;277.96000000000004;278.76000000000005;300.06;297.76000000000005;298.86;329.76000000000005;297.76000000000005;295.26000000000005;324.26000000000005;334.06;274.86;241.49495122638035;267.35522164206344;274.0616903277293;290.16;5900000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2980000.0;5920000.0;0.03066666666666667;0.0;0.07200000000000001;0.012666666666666666;0.0028333333333333335;0.0335;0.0;10635.6416015625;0.0;1386.3928222656198;15581.62109375;487504.6641296137;486177.0643720423;250881.46193126676;250881.46193126676;246549.46240813215;430346.717906069;462128.61077188735;447627.2371781062;473436.17305719486;532667.7553128705;470904.42799693963;449417.63211250555;450505.4477509386;468421.5306378192;466159.22355335305;421844.3320324903;479510.4564506243;465437.41611875535;462128.61077188735;214488.6975840042;255474.93562877487;471092.8683005434;201977.1257524163;206113.31338943352;273.961524843361;2063619.3321458297;788272.567743377;142723.65526396435;847830.471185281;0;30;28;20;29;34;15;2;77;75;759622351635.4418;290713460079.84875;643963835710.3444;17686.808022649675;3408.7994056096095;-0.0;8576.512462312205;3049748.0581570445;527486.9180655364;0.0;752472.2618441429;2.468144645448714;0.11421966507258052
3514;2019-08-11 03:34:45.135;623;615;190;191;179;47;222;34;29;41;790;216;44;57;269;246;257;566;169;246;222;18;591;356;361;136;361;299;593;-1.0;-1.0;484.0;26.0;19.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;15307.8818359375;10325.0546875;0.0;1382.93811035156;609.0;324652;509.0;0.0;Calculated values ==>;1565487285.135;335.46000000000004;334.66;292.16;292.26000000000005;291.06;277.86;273.955091788801;295.36;276.56;276.06;277.26000000000005;352.16;294.76000000000005;277.56;278.86;300.06;297.76000000000005;298.86;329.76000000000005;297.76000000000005;295.36;324.06;334.06;274.96000000000004;241.71165711629368;267.47669482898436;273.955091788801;290.06;5910000.0;3560000.0;3610000.0;1360000.0;3610000.0;2990000.0;5930000.0;0.0;0.0;0.08066666666666666;0.004333333333333333;0.0031666666666666666;0.0031666666666666666;0.0;10325.0546875;0.0;1382.93811035156;15307.8818359375;487672.82304667647;486345.9580286653;250834.08789086185;251208.93468198285;246859.28082166237;430412.23801567365;462413.7112240227;446598.56625971716;473306.2826088756;533112.8344123733;470530.8952863186;448684.19816349365;450460.4171626848;468560.8620501192;466302.76539371355;421531.4626872758;479392.23432037636;465582.3289076539;462413.7112240227;213652.59903751023;255474.93562877487;471057.33072014985;201857.60636274415;250834.08789086185;273.91042804121736;2063876.7875722903;788447.2693245029;142746.73686802544;847830.471185281;0;30;28;20;29;34;15;2;77;75;759839287785.4073;290794773629.8358;644142965560.3159;19742.437431689155;1166.5321388820912;-0.0;670.0021405550094;3050060.020520844;527525.0521830283;0.0;752549.3289748693;1.8430974534837468;0.11808783157735572
3515;2019-08-11 03:35:45.116;624;618;190;191;179;47;223;33;28;41;789;215;42;57;268;246;257;569;171;246;223;18;591;356;360;137;360;299;593;242.0;-1.0;540.0;76.0;19.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;15233.73828125;10185.927734375;0.0;1375.40588378906;606.0;324653;506.0;0.0;Calculated values ==>;1565487345.116;335.56;334.96000000000004;292.16;292.26000000000005;291.06;277.86;273.955091788801;295.46000000000004;276.46000000000004;275.96000000000004;277.26000000000005;352.06000000000006;294.66;277.36;278.86;299.96000000000004;297.76000000000005;298.86;330.06;297.76000000000005;295.46000000000004;323.76000000000005;333.76000000000005;274.96000000000004;241.92719264551067;267.47669482898436;273.955091788801;290.26000000000005;5910000.0;3560000.0;3600000.0;1370000.0;3600000.0;2990000.0;5930000.0;0.04033333333333333;0.0;0.09000000000000001;0.012666666666666666;0.0031666666666666666;0.0435;0.0;10185.927734375;0.0;1375.40588378906;15233.73828125;487810.8918271921;486763.2030319128;250834.08789086185;251208.93468198285;246859.28082166237;430412.23801567365;462697.81320866785;446458.05325531313;473176.1828425327;533008.9246620568;470411.672836147;448408.4276909712;450460.4171626848;468571.767609146;466302.76539371355;421531.4626872758;479826.0702437711;465726.964571486;462697.81320866785;212398.47392691602;254219.67992080047;470923.7305949869;201772.74089727228;205344.25657879797;273.8773468216577;2064131.2204770984;788618.1400516628;142769.71578899285;847830.471185281;0;30;28;20;29;34;15;2;77;75;760055519290.2148;290876647694.76294;644322308750.1562;22021.67811222368;3409.2458695043842;-0.0;11194.87971339934;3050407.944605873;527563.1715914279;0.0;752648.1716801261;3.1679566479756662;0.1364587072818766
3516;2019-08-11 03:36:45.116;624;619;189;190;180;47;223;33;30;41;788;214;43;57;268;246;257;570;170;246;223;19;593;355;360;138;360;301;595;-2.0;0.0;622.0;26.0;20.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;15180.8876953125;10113.01953125;0.0;1389.97326660156;605.0;324654;503.0;0.0;Calculated values ==>;1565487405.116;335.56;335.06;292.06;292.16;291.16;277.86;273.8482719121499;295.46000000000004;276.46000000000004;276.16;277.26000000000005;351.96000000000004;294.56;277.46000000000004;278.86;299.96000000000004;297.76000000000005;298.86;330.16;297.76000000000005;295.46000000000004;323.46000000000004;333.66;275.06;242.14157278889297;267.7187500070086;273.8482719121499;290.16;5930000.0;3550000.0;3600000.0;1380000.0;3600000.0;3010000.0;5950000.0;0.0;0.0;0.10366666666666666;0.004333333333333333;0.0033333333333333335;0.0033333333333333335;0.0;10113.01953125;0.0;1389.97326660156;15180.8876953125;487595.0004171284;486684.17729548283;250369.138521053;250740.01892268518;247129.73379169006;430477.46260093397;462697.81320866785;446353.3190648992;473045.8727645816;532756.1529433371;470019.48056823504;448172.5211863176;450098.19270883244;468571.767609146;466446.0373839678;420898.554189801;479735.14796768065;465726.964571486;462697.81320866785;211144.3756859795;253801.27034056993;470888.190022284;201623.1744698313;250369.138521053;273.8145037883441;2064384.6756935697;788787.297945543;142792.7606152461;847830.471185281;0;30;28;20;29;34;15;2;77;75;760271519290.2148;290959147694.76294;644502308750.1562;25370.358323022032;1166.8150673939615;-0.0;707.7622489587162;3050802.8782428335;527601.3054325687;0.0;752747.3603631457;2.368508449771724;0.15125341998873731
3517;2019-08-11 03:37:45.137;624;620;188;189;179;47;224;33;36;41;786;213;46;57;268;247;257;573;171;246;223;19;594;356;360;137;361;301;596;383.0;-1.0;715.0;126.0;19.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;14986.06640625;10125.5361328125;0.0;1391.7021484375;603.0;324655;501.0;0.0;Calculated values ==>;1565487465.137;335.56;335.16;291.96000000000004;292.06;291.06;277.86;273.955091788801;295.56;276.46000000000004;276.76000000000005;277.26000000000005;351.76;294.46000000000004;277.76000000000005;278.86;299.96000000000004;297.86;298.86;330.46000000000004;297.76000000000005;295.46000000000004;323.26000000000005;333.46000000000004;275.06;241.92719264551067;267.7187500070086;273.955091788801;290.26000000000005;5940000.0;3560000.0;3600000.0;1370000.0;3610000.0;3010000.0;5960000.0;0.06383333333333334;0.0;0.11916666666666667;0.021;0.0031666666666666666;0.067;0.0;10125.5361328125;0.0;1391.7021484375;14986.06640625;487486.9023662933;486714.33513463376;249955.37336916628;250323.18704846033;246740.30112459217;430412.23801567365;462830.7780603107;447196.8515329987;473176.1828425327;532548.0563199857;469899.7121042447;448587.98087873193;450098.19270883244;468432.45176751877;466432.15063586115;420578.41279370413;480051.3823679249;465726.964571486;462697.81320866785;210308.32490665457;252964.46457616048;471021.86055166635;201750.4903408547;204028.8305834864;273.8686703985336;2064636.1549653143;788956.0116056104;142815.94935698147;847830.471185281;0;30;28;20;29;34;15;2;77;75;760487594890.7435;291041676569.9649;644682971960.5983;29249.024708730496;5654.698774427045;-0.0;17330.82183588716;3051258.199075746;527658.1712774717;0.0;752897.7345100909;4.5353359931852975;0.19081724411225362
3518;2019-08-11 03:38:45.117;624;620;187;187;178;48;223;33;42;41;785;213;51;58;269;247;257;574;171;246;223;19;593;357;362;137;362;302;595;219.0;-1.0;764.0;99.0;20.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;14613.7978515625;10082.638671875;0.0;1404.58923339844;602.0;324656;498.0;0.0;Calculated values ==>;1565487525.117;335.56;335.16;291.86;291.86;290.96000000000004;277.96000000000004;274.0616903277293;295.46000000000004;276.46000000000004;277.36;277.26000000000005;351.66;294.46000000000004;278.26000000000005;278.96000000000004;300.06;297.86;298.86;330.56;297.76000000000005;295.46000000000004;322.96000000000004;333.36;275.06;241.92719264551067;267.8393353686513;274.0616903277293;290.26000000000005;5930000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;5950000.0;0.0365;0.0;0.12733333333333333;0.0165;0.0033333333333333335;0.03983333333333333;0.0;10082.638671875;0.0;1404.58923339844;14613.7978515625;487595.0004171284;486823.28224907664;249634.336615506;249634.336615506;246431.70066448735;430346.717906069;462396.02367842785;447845.39370153175;473176.1828425327;532369.3337608792;469762.69761624956;449092.5406545863;450052.96000731894;468421.5306378192;466288.85533692164;420898.554189801;480312.88774210075;465437.41611875535;462396.02367842785;209054.2704885073;252546.06836287308;471021.86055166635;202037.36840577485;206020.37829780256;273.9849866961574;2064882.7382790293;789124.3569285508;142839.2440176948;847830.471185281;0;30;28;20;29;34;15;2;77;75;760704122690.8124;291123849169.991;644863811660.6558;31299.555220993043;4438.24412040721;-0.0;10212.296540994907;3051762.602384821;527742.2510990029;0.0;753127.1839879757;4.000103093741256;0.20442236146300538
3519;2019-08-11 03:39:45.118;623;620;186;187;177;48;222;34;45;41;784;213;54;60;269;246;257;575;171;246;222;19;593;358;363;136;363;303;596;136.0;-2.0;932.0;186.0;21.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;14603.580078125;9894.5673828125;0.0;1396.89172363281;601.0;324657;496.0;0.0;Calculated values ==>;1565487585.118;335.46000000000004;335.16;291.76000000000005;291.86;290.86;277.96000000000004;274.1680685717883;295.36;276.56;277.66;277.26000000000005;351.56000000000006;294.46000000000004;278.56;279.16;300.06;297.76000000000005;298.86;330.66;297.76000000000005;295.36;322.76000000000005;333.26000000000005;275.06;241.71165711629368;267.9596281332873;274.1680685717883;290.26000000000005;5930000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;5960000.0;0.02266666666666667;0.0;0.15533333333333335;0.031000000000000003;0.0035;0.026166666666666668;0.0;9894.5673828125;0.0;1396.89172363281;14603.580078125;487456.61395933566;486714.33513463376;249226.46567248576;249589.81863690942;246046.9948106293;430280.9020939914;462110.72912221303;448075.1158509465;473306.2826088756;532190.4455563852;469625.44315425906;449321.41302191373;450144.6074466229;468281.95141195797;466015.41043311567;420898.554189801;480340.13772185904;465292.22471119097;462110.72912221303;208218.24852204052;252127.67657613798;471155.3045861351;202177.378317097;208470.5683455248;274.04403800117717;2065126.2204861185;789290.836420084;142862.5900814031;847830.471185281;0;30;28;20;29;34;15;2;77;75;760921626315.5497;291205750534.8921;645045314685.4365;38196.115230257965;8338.315714340182;-0.0;6636.917540323342;3052341.7426233916;527848.7242053527;0.0;753267.596445319;4.70898827013159;0.30942225641460863
3520;2019-08-11 03:40:45.118;621;620;187;187;177;49;222;35;41;41;785;213;52;62;269;246;257;575;171;246;221;19;591;359;364;136;364;304;593;-2.0;-1.0;923.0;149.0;17.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;14579.435546875;9909.9091796875;0.0;1402.4157714843802;599.0;324658;493.0;0.0;Calculated values ==>;1565487645.118;335.26000000000005;335.16;291.86;291.86;290.86;278.06;274.27422755570615;295.36;276.66;277.26000000000005;277.26000000000005;351.66;294.46000000000004;278.36;279.36;300.06;297.76000000000005;298.86;330.66;297.76000000000005;295.26000000000005;322.46000000000004;333.06;275.06;241.71165711629368;268.0796299477929;274.27422755570615;290.26000000000005;5910000.0;3590000.0;3640000.0;1360000.0;3640000.0;3040000.0;5930000.0;0.0;0.0;0.15383333333333335;0.024833333333333332;0.0028333333333333335;0.0028333333333333335;0.0;9909.9091796875;0.0;1402.4157714843802;14579.435546875;487396.3942739686;487040.8648433302;249723.98084033388;249723.98084033388;246162.6405008905;430214.79039162316;461958.7606167715;447326.59894302575;473306.2826088756;532219.8961362846;469487.94752709236;448860.518063585;450236.6707993473;468142.12313909776;465871.32459077286;421531.4626872758;480690.37292364246;465146.75317812245;461824.42280746065;206964.23671620517;251290.9062238717;471155.3045861351;202459.1112663684;249723.98084033388;274.1581673340492;2065369.4122829936;789455.8737247715;142885.9176438624;847830.471185281;0;30;28;20;29;34;15;2;77;75;761139726315.5497;291287350534.8921;645227414685.4365;37668.78185425913;6672.622134107539;-0.0;600.9512522401925;3052973.9500990957;527973.8153540898;0.0;753327.9120185904;3.972866359001748;0.2988583636826746
3521;2019-08-11 03:41:45.109;620;619;187;188;177;50;220;35;35;42;786;213;48;62;269;246;257;574;170;246;220;20;594;358;363;136;363;305;596;-2.0;-1.0;747.0;20.0;18.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;14645.5810546875;10135.908203125;0.0;1409.90087890625;598.0;324659;492.0;0.0;Calculated values ==>;1565487705.109;335.16;335.06;291.86;291.96000000000004;290.86;278.16;274.1680685717883;295.16;276.66;276.66;277.36;351.76;294.46000000000004;277.96000000000004;279.36;300.06;297.76000000000005;298.86;330.56;297.76000000000005;295.16;322.36;332.96000000000004;275.16;241.71165711629368;268.19934244402924;274.1680685717883;290.16;5940000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;5960000.0;0.0;0.0;0.1245;0.0033333333333333335;0.003;0.003;0.0;10135.908203125;0.0;1409.90087890625;14645.5810546875;486932.12540928315;486575.0675124487;249589.81863690942;249955.37336916628;246046.9948106293;430280.9020939914;461842.5002642921;446287.039416296;473403.85947104497;532249.420264496;469350.2095338345;448117.77220923116;450055.099686846;468281.95141195797;466015.41043311567;420578.41279370413;480195.82235389756;465292.22471119097;461842.5002642921;206546.2383541025;250872.52762923925;471253.26030847814;202440.34469918074;249589.81863690942;274.146286437895;2065612.9175564803;789622.8971455147;142909.3501005286;847830.471185281;0;30;28;20;29;34;15;2;77;75;761357793600.3209;291368938294.8065;645410087280.2449;30358.913492280848;896.0430520309914;-0.0;636.758044882148;3053540.762525103;528036.8781030767;0.0;753338.2247155856;2.7621896709540334;0.174140908043675
3522;2019-08-11 03:42:45.119;619;619;188;189;177;50;221;35;14;42;787;214;34;60;270;246;257;575;171;246;221;20;595;359;363;136;364;307;597;-1.0;-1.0;946.0;86.0;20.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;15110.9072265625;10599.9140625;0.0;1415.6845703125;596.0;324660;490.0;0.0;Calculated values ==>;1565487765.119;335.06;335.06;291.96000000000004;292.06;290.86;278.16;274.27422755570615;295.26000000000005;276.66;274.56;277.36;351.86;294.56;276.56;279.16;300.16;297.76000000000005;298.86;330.66;297.76000000000005;295.26000000000005;322.16;332.76000000000005;275.16;241.71165711629368;268.43790593516167;274.27422755570615;290.26000000000005;5950000.0;3590000.0;3629999.9999999995;1360000.0;3640000.0;3070000.0;5970000.0;0.0;0.0;0.15766666666666668;0.014333333333333333;0.0033333333333333335;0.0033333333333333335;0.0;10599.9140625;0.0;1415.6845703125;15110.9072265625;486684.17729548283;486465.85306773713;249910.35531370048;250277.4487917724;246008.74741170698;430214.79039162316;461976.67714593874;442846.6802591378;473403.85947104497;532204.2865271305;469195.0296334487;445755.06062311685;449413.9276720405;468271.1358727367;465871.32459077286;420255.74212228425;480223.13478173333;465292.22471119097;461976.67714593874;205710.24989127388;250035.78352995744;471253.26030847814;202578.86456257396;249910.35531370048;274.2046827886335;2065860.929620574;789795.7244641206;142932.90057035926;847830.471185281;0;30;28;20;29;34;15;2;77;75;761575629900.2863;291450551894.7936;645593717880.2157;37882.22560815824;3850.99967235796;-0.0;706.8877394407942;3054109.533463543;528076.4433855552;0.0;753349.4236299612;3.5320847772045636;0.24564829946133557
3523;2019-08-11 03:43:45.140;617;618;189;189;178;50;221;36;-5;42;789;214;16;52;270;246;257;576;171;246;221;20;595;359;364;136;364;307;597;-2.0;-2.0;761.0;93.0;20.0;0;98;91;1;0;0;0;0;0;0;1;0;0;0;0;15411.4169921875;10925.6376953125;0.0;1406.7805175781198;594.0;324661;489.0;0.0;Calculated values ==>;1565487825.14;334.86;334.96000000000004;292.06;292.06;290.96000000000004;278.16;274.27422755570615;295.26000000000005;276.76000000000005;272.66;277.36;352.06000000000006;294.56;274.76000000000005;278.36;300.16;297.76000000000005;298.86;330.76000000000005;297.76000000000005;295.26000000000005;322.06;332.56;275.16;241.71165711629368;268.43790593516167;274.27422755570615;290.26000000000005;5950000.0;3590000.0;3640000.0;1360000.0;3640000.0;3070000.0;5970000.0;0.0;0.0;0.12683333333333333;0.015500000000000002;0.0033333333333333335;0.0033333333333333335;0.0;10925.6376953125;0.0;1406.7805175781198;15411.4169921875;486405.6644410694;486326.3203382653;250277.4487917724;250277.4487917724;246353.97094511738;430214.79039162316;461824.42280746065;439994.53361340857;473403.85947104497;532413.0832545107;469195.0296334487;443141.609673585;448301.5085314506;468271.1358727367;465871.32459077286;420255.74212228425;480367.51764467196;465146.75317812245;461824.42280746065;205292.2597576877;249199.05678690012;471253.26030847814;202523.88242161061;250277.4487917724;274.18333072519647;2066115.371346465;789975.1668454007;142956.42934500574;847830.471185281;0;30;28;20;29;34;15;2;77;75;761793806235.8201;291532180454.9933;645777982350.6666;30119.194259493037;4165.305357246447;-0.0;705.1565800522942;3054676.4103013016;528143.2693085218;0.0;753361.1947844484;2.8372096690832613;0.20388010053912847
3524;2019-08-11 03:44:45.110;614;617;189;190;178;49;221;36;-9;43;791;213;11;42;270;246;257;576;170;246;221;20;595;359;364;137;364;307;596;-1.0;-2.0;776.0;115.0;20.0;0;99;94;1;0;0;0;0;0;0;1;0;0;0;0;15644.8427734375;11107.0654296875;0.0;1402.80700683594;592.0;324662;489.0;0.0;Calculated values ==>;1565487885.11;334.56;334.86;292.06;292.16;290.96000000000004;278.06;274.27422755570615;295.26000000000005;276.76000000000005;272.26000000000005;277.46000000000004;352.26;294.46000000000004;274.26000000000005;277.36;300.16;297.76000000000005;298.86;330.76000000000005;297.76000000000005;295.26000000000005;322.06;332.36;275.16;241.92719264551067;268.43790593516167;274.27422755570615;290.16;5950000.0;3590000.0;3640000.0;1370000.0;3640000.0;3070000.0;5960000.0;0.0;0.0;0.12933333333333333;0.019166666666666665;0.0033333333333333335;0.0033333333333333335;0.0;11107.0654296875;0.0;1402.80700683594;15644.8427734375;485987.13111773715;486296.2276346747;250323.18704846033;250693.31934208336;246392.75885562183;430214.79039162316;461824.42280746065;439381.6388549594;473371.616014766;532621.8456006951;469074.0015960416;442402.47668766207;446894.5695448119;468271.1358727367;465871.32459077286;420255.74212228425;480484.3290681448;465146.75317812245;461824.42280746065;205292.2597576877;248362.34728340767;471119.972000508;202467.46492865804;250323.18704846033;274.1614133012596;2066374.0441091913;790158.680901204;142979.8308676793;847830.471185281;0;30;28;20;29;34;15;2;77;75;762012097035.0564;291614039504.7069;645962090250.0225;30640.89982780164;5149.173052210457;-0.0;705.0041191966678;3055182.4912498663;528220.8511513358;0.0;753372.9402478981;2.9173020895607906;0.21476850364253133
3525;2019-08-11 03:45:45.121;610;614;190;190;178;49;222;36;7;43;791;213;25;38;270;246;257;575;171;246;222;20;592;359;364;136;364;306;594;48.0;-1.0;967.0;65.0;15.0;0;97;96;1;0;0;0;0;0;0;1;0;0;0;0;15806.75;11164.62109375;0.0;1395.6335449218802;589.0;324663;490.0;0.0;Calculated values ==>;1565487945.121;334.16;334.56;292.16;292.16;290.96000000000004;278.06;274.27422755570615;295.36;276.76000000000005;273.86;277.46000000000004;352.26;294.46000000000004;275.66;276.96000000000004;300.16;297.76000000000005;298.86;330.66;297.76000000000005;295.36;322.16;332.06;275.16;241.71165711629368;268.3187672390254;274.27422755570615;290.26000000000005;5920000.0;3590000.0;3640000.0;1360000.0;3640000.0;3060000.0;5940000.0;0.008;0.0;0.16116666666666665;0.010833333333333334;0.0025;0.0105;0.0;11164.62109375;0.0;1395.6335449218802;15806.75;485758.78765239357;486096.95586390723;250786.94100341765;250786.94100341765;246470.797655568;430214.79039162316;461958.7606167715;442016.3825157325;473501.42000396166;532696.3376463689;469212.22796372406;444657.03686278535;446519.73315770726;468271.1358727367;465871.32459077286;421216.2201542091;480573.75645351456;465146.75317812245;461958.7606167715;205710.24989127388;247107.31509690773;471253.26030847814;202622.775251856;214090.43376413255;274.2217298071802;2066636.1887673642;790344.3123155709;143003.1554810667;847830.471185281;0;30;28;20;29;34;15;2;77;75;762230537075.6257;291695954519.9204;646146023965.5018;38582.26970402809;2910.163588113407;-0.0;2602.6174319527095;3055759.4567550886;528288.0246030556;0.0;753400.5088142069;3.5106812714074733;0.22233744917610768
3526;2019-08-11 03:46:45.121;606;610;191;191;178;48;223;36;23;43;790;213;38;40;270;246;257;571;170;247;222;20;593;357;362;137;362;306;595;149.0;-1.0;563.0;76.0;14.0;0;96;97;1;0;0;0;0;0;0;1;0;0;0;0;15838.7001953125;11294.51171875;0.0;1388.36083984375;586.0;324664;492.0;0.0;Calculated values ==>;1565488005.121;333.76000000000005;334.16;292.26000000000005;292.26000000000005;290.96000000000004;277.96000000000004;274.0616903277293;295.46000000000004;276.76000000000005;275.46000000000004;277.46000000000004;352.16;294.46000000000004;276.96000000000004;277.16;300.16;297.76000000000005;298.86;330.26000000000005;297.86;295.36;322.36;331.76000000000005;275.16;241.92719264551067;268.3187672390254;274.0616903277293;290.16;5930000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3060000.0;5950000.0;0.024833333333333332;0.0;0.09383333333333334;0.012666666666666666;0.0023333333333333335;0.027166666666666665;0.0;11294.51171875;0.0;1388.36083984375;15838.7001953125;485088.6941529388;485427.64149083063;251113.30246890642;251113.30246890642;246431.70066448735;430346.717906069;462396.02367842785;444367.2948173599;473371.616014766;532592.0204643909;469212.22796372406;446519.73315770726;446803.2587583881;468550.0769906653;466159.22355335305;420898.554189801;479879.77082287794;465568.3016696177;462262.3786986088;206546.2383541025;245852.32104278926;471119.972000508;202017.31928632903;206234.15219771606;273.9771794611568;2066899.9008523251;790531.471755675;143026.35543427308;847830.471185281;0;30;28;20;29;34;15;2;77;75;762448337075.6257;291777854519.9204;646329623965.5018;22740.506037328396;3408.633601046267;-0.0;6955.433486607585;3056270.4798862664;528340.6812462986;0.0;753480.1592385282;2.6101794346700284;0.13692124471611172
3527;2019-08-11 03:47:45.132;604;607;191;192;178;47;224;35;38;43;789;212;50;46;269;246;257;569;169;247;224;20;592;356;361;137;361;305;594;-2.0;-2.0;704.0;53.0;12.0;0;96;97;1;0;0;0;0;0;0;1;0;0;0;0;16016.2138671875;11271.107421875;0.0;1378.5061035156198;583.0;324665;495.0;0.0;Calculated values ==>;1565488065.132;333.56;333.86;292.26000000000005;292.36;290.96000000000004;277.86;273.955091788801;295.56;276.66;276.96000000000004;277.46000000000004;352.06000000000006;294.36;278.16;277.76000000000005;300.06;297.76000000000005;298.86;330.06;297.86;295.56;322.66;331.46000000000004;275.16;241.92719264551067;268.19934244402924;273.955091788801;290.06;5920000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;5940000.0;0.0;0.0;0.11733333333333333;0.008833333333333334;0.002;0.002;0.0;11271.107421875;0.0;1378.5061035156198;16016.2138671875;484919.4363695879;485117.9203758876;251161.00236436684;251537.55673110255;246470.797655568;430412.23801567365;462680.31809272245;446712.3873244594;473371.616014766;532562.2687414474;469229.53360190673;448396.6318820213;447838.18717396184;468560.8620501192;466302.76539371355;421216.2201542091;479708.3007331717;465712.960854355;462680.31809272245;207800.24178383037;244597.3647265701;471119.972000508;201814.61398666858;251161.00236436684;273.89367153208053;2067165.4071363795;790719.5530568414;143049.41688592738;847830.471185281;0;30;28;20;29;34;15;2;77;75;762665276840.3292;291860069589.80804;646512957570.2512;28734.67207163412;2378.863995788915;-0.0;423.03863145671124;3056699.518345888;528388.9192348832;0.0;753541.6577787604;2.493086024768958;0.16874703211880418
3528;2019-08-11 03:48:45.122;605;606;191;191;178;46;225;34;44;43;787;212;57;53;269;246;257;567;170;247;225;20;592;355;360;136;360;304;594;154.0;-1.0;559.0;0.0;8.0;0;92;97;1;0;0;0;0;0;0;1;0;0;0;0;15975.5185546875;11246.90625;0.0;1352.52758789062;577.0;324666;504.0;0.0;Calculated values ==>;1565488125.122;333.66;333.76000000000005;292.26000000000005;292.26000000000005;290.96000000000004;277.76000000000005;273.8482719121499;295.66;276.56;277.56;277.46000000000004;351.86;294.36;278.86;278.46000000000004;300.06;297.76000000000005;298.86;329.86;297.86;295.66;323.56;330.86;275.16;241.71165711629368;268.0796299477929;273.8482719121499;290.16;5920000.0;3550000.0;3600000.0;1360000.0;3600000.0;3040000.0;5940000.0;0.025666666666666667;0.0;0.09316666666666666;0.0;0.0013333333333333333;0.027;0.0;11246.90625;0.0;1352.52758789062;15975.5185546875;485059.59039017034;484977.63897398004;251161.00236436684;251161.00236436684;246470.797655568;430477.46260093397;462963.62376627576;447747.1211392313;473501.42000396166;532428.367393288;469367.4827915704;449550.6973594706;448998.8971924048;468699.94687233196;466446.0373839678;421216.2201542091;479418.812831838;465857.34435233945;462963.62376627576;211562.405474017;242087.5637286956;471253.26030847814;201709.7481601087;204151.78540476342;273.8482719121499;2067431.9604736425;790907.1718957844;143072.1717069237;847830.471185281;0;30;28;20;29;34;15;2;77;75;762881540790.3636;291941955939.82104;646695627120.2803;22922.481915888256;0.0;-0.0;6987.919635760833;3057129.9228831385;528408.7397975401;0.0;753603.4054713328;2.3739480627850695;0.0966283872937515
3529;2019-08-11 03:49:45.112;608;607;190;191;178;45;225;33;43;42;785;212;56;57;269;247;257;566;170;247;225;20;591;355;360;136;360;303;593;91.0;-1.0;612.0;66.0;7.0;0;88;94;1;0;0;0;0;0;0;1;0;0;0;0;15769.08984375;11062.4013671875;0.0;1313.7197265625;571.0;324667;525.0;0.0;Calculated values ==>;1565488185.112;333.96000000000004;333.86;292.16;292.26000000000005;290.96000000000004;277.66;273.8482719121499;295.66;276.46000000000004;277.46000000000004;277.36;351.66;294.36;278.76000000000005;278.86;300.06;297.86;298.86;329.76000000000005;297.86;295.66;325.66;330.26000000000005;275.16;241.71165711629368;267.9596281332873;273.8482719121499;290.16;5910000.0;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;5930000.0;0.015166666666666667;0.0;0.10200000000000001;0.011000000000000001;0.0011666666666666668;0.016333333333333335;0.0;11062.4013671875;0.0;1313.7197265625;15769.08984375;485589.9203428159;485228.8063629672;250834.08789086185;251208.93468198285;246510.05113031872;430477.46260093397;462963.62376627576;447796.21272308455;473403.85947104497;532294.6338887725;469505.18851112365;449596.476301459;449733.7568600775;468699.94687233196;466575.1774593809;421531.4626872758;479392.23432037636;465857.34435233945;462963.62376627576;220341.7376933702;239577.9089402584;471253.26030847814;201525.1713789261;205047.23684406438;273.776255028447;2067696.4547872709;791093.0518074745;143094.3867314264;847830.471185281;0;30;28;20;29;34;15;2;77;75;763097504790.398;292023542339.834;646877696770.3092;25119.646217104164;2967.0089782250725;-0.0;4212.634319729453;3057530.207225799;528433.4607515167;0.0;753696.7278646518;2.609807165782337;0.15340368233982038
3530;2019-08-11 03:50:45.123;611;609;190;191;178;45;226;32;39;42;783;212;52;59;269;247;257;566;170;247;226;20;590;355;360;136;360;302;592;318.0;-1.0;873.0;99.0;3.0;0;87;91;1;0;0;0;0;0;0;1;0;0;0;0;15604.560546875;10864.185546875;0.0;1306.41040039062;565.0;324668;551.0;0.0;Calculated values ==>;1565488245.123;334.26000000000005;334.06;292.16;292.26000000000005;290.96000000000004;277.66;273.8482719121499;295.76000000000005;276.36;277.06;277.36;351.46000000000004;294.36;278.36;279.06;300.06;297.86;298.86;329.76000000000005;297.86;295.76000000000005;328.26000000000005;329.66;275.16;241.71165711629368;267.8393353686513;273.8482719121499;290.16;5900000.0;3550000.0;3600000.0;1360000.0;3600000.0;3020000.0;5920000.0;0.053000000000000005;0.0;0.14550000000000002;0.0165;0.0005;0.053500000000000006;0.0;10864.185546875;0.0;1306.41040039062;15604.560546875;486118.2077214588;485619.1563619421;250881.46193126676;251257.10189639253;246549.46240813215;430477.46260093397;463096.3509743104;447426.4622216548;473403.85947104497;532161.0685149269;469642.65197080246;449230.24535680655;450189.5037919261;468699.94687233196;466575.1774593809;421844.3320324903;479510.4564506243;465857.34435233945;463096.3509743104;231213.40812182956;237068.3971897606;471253.26030847814;201544.7021778652;202005.7933905138;273.78387944330524;2067957.9498054679;791275.8068637941;143116.22515209776;847830.471185281;0;30;28;20;29;34;15;2;77;75;763313544390.1027;292105157299.7224;647059230045.0612;35775.79608637139;4450.191209155114;-0.0;13968.34483073312;3058037.762279005;528495.2820848274;0.0;753848.2638005278;4.452890586548107;0.2053586600904463
