;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3531;2019-08-11 03:51:45.103;615;611;190;191;179;46;226;33;37;42;781;212;50;59;269;247;257;566;170;247;226;20;592;355;360;136;360;302;594;391.0;-2.0;841.0;85.0;3.0;0;86;88;1;0;0;0;0;0;0;1;0;0;0;0;15483.330078125;10669.8544921875;0.0;1294.49743652344;558.0;324669;573.0;0.0;Calculated values ==>;1565488305.103;334.66;334.26000000000005;292.16;292.26000000000005;291.06;277.76000000000005;273.8482719121499;295.76000000000005;276.46000000000004;276.86;277.36;351.26;294.36;278.16;279.06;300.06;297.86;298.86;329.76000000000005;297.86;295.76000000000005;330.46000000000004;328.96000000000004;275.16;241.71165711629368;267.8393353686513;273.8482719121499;290.16;5920000.0;3550000.0;3600000.0;1360000.0;3600000.0;3020000.0;5940000.0;0.06516666666666666;0.0;0.14016666666666666;0.014166666666666666;0.0005;0.06566666666666666;0.0;10669.8544921875;0.0;1294.49743652344;15483.330078125;486455.4057369401;485677.9933638825;250786.94100341765;251161.00236436684;246819.46046727986;430477.46260093397;463096.3509743104;447146.25206275086;473403.85947104497;531952.7699279393;469642.65197080246;448954.665639539;450189.5037919261;468699.94687233196;466575.1774593809;421216.2201542091;479273.8781431549;465857.34435233945;463096.3509743104;240414.4444865203;234140.81001818314;471253.26030847814;201570.94715113513;201945.68822107636;273.7941234329341;2068216.9292055068;791455.1973807322;143137.89215933494;847830.471185281;0;30;28;20;29;34;15;2;77;75;763529472390.1714;292186730099.74835;647240369645.1188;34421.47190511147;3820.4994363956926;-0.0;17148.893520795704;3058622.544520042;528564.1815327549;0.0;754107.4876834331;4.6296586051920645;0.18568580795746423
3532;2019-08-11 03:52:45.134;617;612;190;190;179;46;226;33;38;42;779;212;49;59;269;247;257;568;170;247;226;20;591;356;360;137;361;301;593;420.0;-1.0;1076.0;59.0;2.0;0;86;85;1;0;0;0;0;0;0;1;0;0;0;0;15241.7021484375;10478.6943359375;0.0;1296.04479980469;549.0;324670;585.0;0.0;Calculated values ==>;1565488365.134;334.86;334.36;292.16;292.16;291.06;277.76000000000005;273.955091788801;295.76000000000005;276.46000000000004;276.96000000000004;277.36;351.06000000000006;294.36;278.06;279.06;300.06;297.86;298.86;329.96000000000004;297.86;295.76000000000005;331.66;328.06;275.16;241.92719264551067;267.7187500070086;273.955091788801;290.16;5910000.0;3560000.0;3600000.0;1370000.0;3610000.0;3010000.0;5930000.0;0.07;0.0;0.17933333333333332;0.009833333333333333;0.0003333333333333333;0.07033333333333334;0.0;10478.6943359375;0.0;1296.04479980469;15241.7021484375;486842.36006795894;485927.79967862874;250834.08789086185;250834.08789086185;246859.28082166237;430412.23801567365;463096.3509743104;447476.5257139904;473273.90776018414;531819.4597172331;469779.87437100126;449001.87712873524;450370.6358326275;468560.8620501192;466432.15063586115;421531.4626872758;479681.5844594022;465857.34435233945;463096.3509743104;245433.99809710225;230377.04089860234;471119.972000508;201890.5339181978;202122.49388963223;273.92325860019275;2068473.1034296474;791631.5263442885;143159.49116507726;847830.471185281;0;30;28;20;29;34;15;2;77;75;763745583990.6658;292268672414.9358;647421363110.5328;44041.75452871213;2647.4228078093834;-0.0;18355.161281622368;3059276.7425696007;528618.1087329119;0.0;754403.5076721442;5.524057719521103;0.221001884963332
3533;2019-08-11 03:53:45.134;618;612;189;190;179;47;226;33;40;42;776;212;50;59;269;247;257;567;170;247;225;20;591;357;361;138;361;301;593;265.0;-1.0;598.0;78.0;0.0;0;87;82;1;0;0;0;0;0;0;1;0;0;0;0;15100.8154296875;10276.580078125;0.0;1300.40942382812;536.0;324671;589.0;0.0;Calculated values ==>;1565488425.134;334.96000000000004;334.36;292.06;292.16;291.06;277.86;274.0616903277293;295.76000000000005;276.46000000000004;277.16;277.36;350.76;294.36;278.16;279.06;300.06;297.86;298.86;329.86;297.86;295.66;332.06;326.76000000000005;275.16;242.14157278889297;267.7187500070086;274.0616903277293;290.16;5910000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;3010000.0;5930000.0;0.04416666666666667;0.0;0.09966666666666667;0.013000000000000001;0.0;0.04416666666666667;0.0;10276.580078125;0.0;1300.40942382812;15100.8154296875;486981.0167667043;485927.79967862874;250461.68976459693;250834.08789086185;246859.28082166237;430346.717906069;462946.4434952612;447755.4656965252;473143.7464358393;531507.0790911687;469779.87437100126;449139.50056535646;450370.6358326275;468560.8620501192;466288.85533692164;421531.4626872758;479536.9726886428;465712.960854355;462813.44064817444;247107.31509690773;224941.0041839467;470986.4579689568;202055.66411200215;202055.66411200215;273.99211026155683;2068725.9577427984;791804.4869644056;143181.12828360754;847830.471185281;0;30;28;20;29;34;15;2;77;75;763961883990.6658;292351172414.9358;647601963110.5328;24488.080224590794;3496.100320140411;-0.0;11516.801797014276;3059847.8245258783;528669.3047589781;0.0;754652.4406977996;3.4120254091170583;0.14873388620461556
3534;2019-08-11 03:54:48.095;619;612;189;190;179;47;226;33;42;42;773;212;52;59;269;247;257;567;170;247;226;20;592;356;361;138;361;302;594;282.0;-1.0;1036.0;72.0;2.0;0;88;80;1;0;0;0;0;0;0;1;0;0;0;0;14945.2958984375;10149.4130859375;0.0;1308.47314453125;521.0;324672;592.0;0.0;Calculated values ==>;1565488488.095;335.06;334.36;292.06;292.16;291.06;277.86;273.955091788801;295.76000000000005;276.46000000000004;277.36;277.36;350.46000000000004;294.36;278.36;279.06;300.06;297.86;298.86;329.86;297.86;295.76000000000005;332.36;325.26000000000005;275.16;242.14157278889297;267.8393353686513;273.955091788801;290.16;5920000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;5940000.0;0.047;0.0;0.17266666666666666;0.012;0.0003333333333333333;0.04733333333333333;0.0;10149.4130859375;0.0;1308.47314453125;14945.2958984375;487010.88097829337;485817.7507865301;250415.30536320075;250786.94100341765;246819.46046727986;430412.23801567365;462946.4434952612;447845.39370153175;473143.7464358393;531119.2370921916;469642.65197080246;449230.24535680655;450189.5037919261;468560.8620501192;466432.15063586115;421216.2201542091;479418.812831838;465712.960854355;462946.4434952612;248362.34728340767;218669.37671819705;470986.4579689568;201860.51437340098;202202.44952121648;273.9115612867481;2068988.6984670064;791983.1037636974;143203.941874621;847830.471185281;0;30;28;20;29;34;15;2;77;75;764189173200.5419;292438058594.8884;647791790525.4293;42473.38916399058;3229.5113231466703;-0.0;12341.882381438116;3060433.37467475;528728.1174304284;0.0;754861.074949708;5.065924176679551;0.2422519347947818
3535;2019-08-11 03:55:45.095;620;612;188;189;179;48;226;33;45;42;771;212;54;61;269;247;257;568;170;248;226;20;592;357;361;138;362;303;594;287.0;-1.0;1118.0;105.0;2.0;0;90;80;1;0;0;0;0;0;0;1;0;0;0;0;14835.3232421875;10237.8154296875;0.0;1328.69592285156;509.0;324673;592.0;0.0;Calculated values ==>;1565488545.095;335.16;334.36;291.96000000000004;292.06;291.06;277.96000000000004;274.0616903277293;295.76000000000005;276.46000000000004;277.66;277.36;350.26;294.36;278.56;279.26000000000005;300.06;297.86;298.86;329.96000000000004;297.96000000000004;295.76000000000005;332.36;324.06;275.16;242.14157278889297;267.9596281332873;274.0616903277293;290.16;5920000.0;3570000.0000000005;3610000.0;1380000.0;3620000.0000000005;3030000.0;5940000.0;0.04783333333333333;0.0;0.18633333333333332;0.0175;0.0003333333333333333;0.04816666666666666;0.0;10237.8154296875;0.0;1328.69592285156;14835.3232421875;487149.5007786147;485817.7507865301;250046.03111230125;250415.30536320075;246819.46046727986;430346.717906069;462946.4434952612;448075.1158509465;473143.7464358393;530835.221780368;469505.18851112365;449321.41302191373;450281.2308927748;468421.5306378192;466288.85533692164;421216.2201542091;479563.6201564496;465843.48631744814;462946.4434952612;248362.34728340767;213652.59903751023;470986.4579689568;202084.47279704138;202416.38669541688;274.003325426213;2069224.4617018697;792144.5026561128;143224.81946307112;847830.471185281;0;30;28;20;29;34;15;2;77;75;764394943200.5419;292516718594.8884;647964215525.4293;45836.256489044325;4705.7847405085195;-0.0;12548.864402525833;3061132.4927028366;528790.9385242657;0.0;755058.126695081;5.4546183986781;0.27736930988152947
3536;2019-08-11 03:56:45.136;620;612;187;188;179;49;226;34;48;42;770;212;55;63;270;247;257;569;170;248;226;20;594;357;362;138;362;305;596;234.0;-1.0;1108.0;75.0;3.0;0;92;84;1;0;0;0;0;0;0;1;0;0;0;0;15098.5849609375;10402.44140625;0.0;1352.54345703125;500.0;324674;590.0;0.0;Calculated values ==>;1565488605.136;335.16;334.36;291.86;291.96000000000004;291.06;278.06;274.0616903277293;295.76000000000005;276.56;277.96000000000004;277.36;350.16;294.36;278.66;279.46000000000004;300.16;297.86;298.86;330.06;297.96000000000004;295.76000000000005;332.16;323.16;275.16;242.14157278889297;268.19934244402924;274.0616903277293;290.16;5940000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;5960000.0;0.039;0.0;0.18466666666666667;0.0125;0.0005;0.0395;0.0;10402.44140625;0.0;1352.54345703125;15098.5849609375;486932.12540928315;485597.3299278159;249589.81863690942;249955.37336916628;246740.30112459217;430346.717906069;462796.2276784706;448117.77220923116;473143.7464358393;530579.5801781024;469229.53360190673;449090.67229019303;450192.20628343086;468550.0769906653;466288.85533692164;420578.41279370413;479472.36417003465;465699.07969398145;462796.2276784706;247525.65490268572;209890.3038832737;470986.4579689568;202120.30039927474;202721.18037696634;274.0172701304285;2069474.081393413;792316.622330891;143247.17839269765;847830.471185281;0;30;28;20;29;34;15;2;77;75;764611991415.142;292599575174.7358;648146740165.093;45427.53312757195;3360.826969621026;-0.0;10272.964368409419;3061893.543978153;528858.206223265;0.0;755248.4385587908;5.024364144448264;0.2588035088037253
3537;2019-08-11 03:57:45.136;621;612;187;188;178;49;225;35;51;42;770;212;57;65;270;247;257;570;170;247;225;20;594;358;363;138;363;306;596;-1.0;-1.0;1306.0;111.0;3.0;0;93;88;1;0;0;0;0;0;0;1;0;0;0;0;15255.482421875;10689.369140625;0.0;1362.44262695312;495.0;324675;587.0;0.0;Calculated values ==>;1565488665.136;335.26000000000005;334.36;291.86;291.96000000000004;290.96000000000004;278.06;274.1680685717883;295.66;276.66;278.26000000000005;277.36;350.16;294.36;278.86;279.66;300.16;297.86;298.86;330.16;297.86;295.66;331.86;322.66;275.16;242.14157278889297;268.3187672390254;274.1680685717883;290.16;5940000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;5960000.0;0.0;0.0;0.21766666666666667;0.018500000000000003;0.0005;0.0005;0.0;10689.369140625;0.0;1362.44262695312;15255.482421875;487070.968329988;485597.3299278159;249589.81863690942;249955.37336916628;246392.75885562183;430280.9020939914;462512.1425119949;448349.023838983;473143.7464358393;530503.8545830504;469091.33972194145;449182.8699582856;450285.02137613384;468410.7303370065;466145.29014520516;420578.41279370413;479617.3086756284;465423.3653177346;462512.1425119949;246270.64818160105;207800.24178383037;470986.4579689568;202327.43277024018;249589.81863690942;274.1024045950961;2069727.0319549365;792492.3874187816;143269.80327673085;847830.471185281;0;30;28;20;29;34;15;2;77;75;764829491415.142;292682375174.7358;648330040165.093;53550.69965596302;4970.191966176258;-0.0;106.46116193754276;3062718.362584682;528927.6313810634;0.0;755334.9337715437;4.864609065816693;0.3404953968387804
3538;2019-08-11 03:58:45.107;620;612;187;187;178;50;224;35;52;42;771;212;59;66;270;247;257;571;170;247;224;20;594;359;364;138;364;307;596;-2.0;-1.0;1316.0;123.0;3.0;0;94;93;1;0;0;0;0;0;0;1;0;0;0;0;15648.8076171875;11042.849609375;0.0;1374.35876464844;492.0;324676;584.0;0.0;Calculated values ==>;1565488725.107;335.16;334.36;291.86;291.86;290.96000000000004;278.16;274.27422755570615;295.56;276.66;278.36;277.36;350.26;294.36;279.06;279.76000000000005;300.16;297.86;298.86;330.26000000000005;297.86;295.56;331.56;322.36;275.16;242.14157278889297;268.43790593516167;274.27422755570615;290.16;5940000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;5960000.0;0.0;0.0;0.21933333333333332;0.0205;0.0005;0.0005;0.0;11042.849609375;0.0;1374.35876464844;15648.8076171875;486932.12540928315;485597.3299278159;249589.81863690942;249589.81863690942;246392.75885562183;430214.79039162316;462227.06044939905;448301.5085314506;473143.7464358393;530532.6438189453;468952.8999214148;449275.48907731444;450240.99059172784;468271.1358727367;466001.4536310495;420578.41279370413;479762.1261356586;465278.15030523995;462227.06044939905;245015.67932991832;206546.2383541025;470986.4579689568;202573.6847164896;249589.81863690942;274.2026715455163;2069984.4432304844;792673.4017097378;143292.59893184033;847830.471185281;0;30;28;20;29;34;15;2;77;75;765047486000.8491;292765135155.0043;648513851280.6893;53896.30269008144;5502.461851675577;-0.0;106.31862090624482;3063613.321501154;529014.8613149727;0.0;755336.7060793767;4.792146621872494;0.3388674472651179
3539;2019-08-11 03:59:45.107;621;612;188;188;177;51;223;36;50;42;772;212;59;67;270;246;257;572;171;247;223;20;594;360;365;138;365;307;595;251.0;-1.0;1218.0;116.0;3.0;0;96;96;1;0;0;0;0;0;0;1;0;0;0;0;15823.802734375;11243.484375;0.0;1383.3630371093802;490.0;324677;580.0;0.0;Calculated values ==>;1565488785.107;335.26000000000005;334.36;291.96000000000004;291.96000000000004;290.86;278.26000000000005;274.38016830617;295.46000000000004;276.76000000000005;278.16;277.36;350.36;294.36;279.06;279.86;300.16;297.76000000000005;298.86;330.36;297.86;295.46000000000004;331.16;322.16;275.16;242.14157278889297;268.43790593516167;274.38016830617;290.26000000000005;5940000.0;3600000.0;3650000.0;1380000.0;3650000.0;3070000.0;5950000.0;0.04183333333333333;0.0;0.20299999999999999;0.01933333333333333;0.0005;0.04233333333333333;0.0;11243.484375;0.0;1383.3630371093802;15823.802734375;487070.968329988;485707.5942843463;250000.59795304103;250000.59795304103;246085.39196917627;430148.3826014536;461940.96994019573;448021.6136539549;473143.7464358393;530637.1889749606;468952.8999214148;449275.48907731444;450378.25010594085;468131.2923648852;465726.964571486;420578.41279370413;480024.26800169674;465132.6551254336;461940.96994019573;243342.44575359824;205710.24989127388;470986.4579689568;202861.57650557478;203418.336601411;274.3189901189367;2070246.7149834142;792859.1211596077;143315.57994685497;847830.471185281;0;30;28;20;29;34;15;2;77;75;765266186000.8491;292847935155.0043;648698051280.6893;49767.487541121154;5183.747708292052;-0.0;10944.124811341886;3064477.1864197473;529103.9130613058;0.0;755428.7931079788;5.218670813869203;0.28506039552052503
3540;2019-08-11 04:00:45.128;621;613;189;189;177;51;223;36;16;43;774;212;36;65;271;246;257;572;172;247;223;20;591;360;365;138;365;308;593;265.0;-1.0;1115.0;162.0;0.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;15937.27734375;11380.853515625;0.0;1396.94836425781;488.0;324678;577.0;0.0;Calculated values ==>;1565488845.128;335.26000000000005;334.46000000000004;292.06;292.06;290.86;278.26000000000005;274.38016830617;295.46000000000004;276.76000000000005;274.76000000000005;277.46000000000004;350.56000000000006;294.36;276.76000000000005;279.66;300.26000000000005;297.76000000000005;298.86;330.36;297.86;295.46000000000004;330.86;321.96000000000004;275.16;242.14157278889297;268.5567601203482;274.38016830617;290.36;5910000.0;3600000.0;3650000.0;1380000.0;3650000.0;3080000.0;5930000.0;0.04416666666666667;0.0;0.18583333333333335;0.027000000000000003;0.0;0.04416666666666667;0.0;11380.853515625;0.0;1396.94836425781;15937.27734375;487396.3942739686;486067.28802278975;250461.68976459693;250461.68976459693;246162.6405008905;430148.3826014536;461940.96994019573;442936.2754991869;473241.6031071014;530770.6932317939;468814.21295988106;445846.1973067729;449921.5578654963;468260.44172731694;465726.964571486;421531.4626872758;480258.7777256932;465132.6551254336;461940.96994019573;242087.5637286956;204874.27233412856;470986.4579689568;202782.53821515216;202782.53821515216;274.288339810715;2070511.4832868115;793047.7232960607;143338.75731773925;847830.471185281;0;30;28;20;29;34;15;2;77;75;765485262650.5149;292930764134.8779;648882615855.4078;44628.56951194979;7241.505833352726;-0.0;11446.16406785609;3065264.0955491555;529207.4930809843;0.0;755615.4441533632;4.9551746073667635;0.2822148004690943
3541;2019-08-11 04:01:45.138;620;614;190;191;178;50;224;37;-12;43;775;212;10;55;271;246;257;571;172;247;224;20;593;359;363;138;364;308;595;-2.0;-1.0;1028.0;56.0;0.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;16099.8603515625;11398.5078125;0.0;1398.80749511719;486.0;324679;574.0;0.0;Calculated values ==>;1565488905.138;335.16;334.56;292.16;292.26000000000005;290.96000000000004;278.16;274.27422755570615;295.56;276.86;271.96000000000004;277.46000000000004;350.66;294.36;274.16;278.66;300.26000000000005;297.76000000000005;298.86;330.26000000000005;297.86;295.56;330.56;321.76000000000005;275.16;242.14157278889297;268.5567601203482;274.27422755570615;290.36;5930000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;3080000.0;5950000.0;0.0;0.0;0.1713333333333333;0.009333333333333334;0.0;0.0;0.0;11398.5078125;0.0;1398.80749511719;16099.8603515625;487040.8648433302;485987.13111773715;250740.01892268518;251113.30246890642;246431.70066448735;430214.79039162316;462378.4611214822;438696.35173092526;473241.6031071014;530875.2723025628;468814.21295988106;442045.18520996696;448533.76885935507;468400.0510976619;465871.32459077286;420898.554189801;479879.77082287794;465423.3653177346;462378.4611214822;240832.718256323;204038.30555042345;470986.4579689568;202641.57919659835;202782.53821515216;274.2290283851982;2070778.5039302546;793237.5829451;143362.0591662246;847830.471185281;0;30;28;20;29;34;15;2;77;75;765703699050.4802;293013577934.86475;649067446655.3784;40444.051027548005;2504.5522018753454;-0.0;0.0;3065973.152209956;529288.7237674567;0.0;755710.8447513636;3.356063533408416;0.2296747358610772
3542;2019-08-11 04:02:45.119;617;614;192;192;178;49;225;36;-7;43;776;213;-9;42;270;246;257;572;172;247;225;20;592;358;363;137;363;307;594;156.0;-1.0;674.0;119.0;0.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;16236.4755859375;11390.078125;0.0;1389.80090332031;484.0;324680;572.0;0.0;Calculated values ==>;1565488965.119;334.86;334.56;292.36;292.36;290.96000000000004;278.06;274.1680685717883;295.66;276.76000000000005;272.46000000000004;277.46000000000004;350.76;294.46000000000004;272.26000000000005;277.36;300.16;297.76000000000005;298.86;330.36;297.86;295.66;330.36;321.56;275.16;241.92719264551067;268.43790593516167;274.1680685717883;290.36;5920000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3070000.0;5940000.0;0.026000000000000002;0.0;0.11233333333333334;0.01983333333333333;0.0;0.026000000000000002;0.0;11390.078125;0.0;1389.80090332031;16236.4755859375;486733.3434344603;486096.95586390723;251537.55673110255;251537.55673110255;246470.797655568;430280.9020939914;462512.1425119949;439688.66033169616;473371.616014766;531055.2783985363;469074.0015960416;439381.6388549594;446894.5695448119;468410.7303370065;466015.41043311567;421216.2201542091;480141.5880731139;465423.3653177346;462512.1425119949;239996.17471937067;203202.34940748036;471119.972000508;202214.07765900003;202214.07765900003;274.0583181615787;2071047.888064163;793427.4276911973;143385.2902106965;847830.471185281;0;30;28;20;29;34;15;2;77;75;765921430080.2864;293096051809.7913;649251888230.2142;26676.3114535662;5333.30023777324;-0.0;6767.749686177868;3066532.311440289;529354.018521174;0.0;755767.2248060255;3.034251051327354;0.18110853302265034
3543;2019-08-11 04:03:45.109;613;611;192;193;179;48;226;35;4;43;777;213;16;35;270;247;257;570;172;248;225;20;592;357;362;137;362;305;593;388.0;-1.0;889.0;68.0;0.0;0;95;98;1;0;0;0;0;0;0;1;0;0;0;0;16283.958984375;11414.375;0.0;1371.64636230469;483.0;324681;570.0;0.0;Calculated values ==>;1565489025.109;334.46000000000004;334.26000000000005;292.36;292.46000000000004;291.06;277.96000000000004;274.0616903277293;295.76000000000005;276.66;273.56;277.46000000000004;350.86;294.46000000000004;274.76000000000005;276.66;300.16;297.86;298.86;330.16;297.96000000000004;295.66;330.16;321.46000000000004;275.16;241.92719264551067;268.19934244402924;274.0616903277293;290.36;5920000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;5930000.0;0.06466666666666666;0.0;0.14816666666666667;0.011333333333333334;0.0;0.06466666666666666;0.0;11414.375;0.0;1371.64636230469;16283.958984375;486177.0643720423;485788.2085047558;251586.298538295;251966.25108957692;246859.28082166237;430346.717906069;462796.2276784706;441779.2354426769;473371.616014766;531310.4117884313;469350.2095338345;443549.91784386104;446287.039416296;468550.0769906653;466288.85533692164;421216.2201542091;479970.43064858305;465699.07969398145;462662.94749955734;239159.6471344744;202784.37528459195;471119.972000508;202120.6451579323;202120.6451579323;274.0174043006017;2071318.8465183552;793617.4331277509;143408.2984359036;847830.471185281;0;30;28;20;29;34;15;2;77;75;766138893830.3209;293178238109.8044;649435457630.2434;35509.41446052299;3048.6590375491915;-0.0;16848.402218091753;3067050.439453925;529423.8565402026;0.0;755963.9932717148;4.333363299353731;0.17348602409772523
3544;2019-08-11 04:04:45.100;608;608;193;193;179;46;227;34;11;43;776;213;29;36;270;247;257;569;173;248;227;20;593;356;360;137;360;303;594;203.0;-1.0;639.0;148.0;0.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;16542.771484375;11470.9443359375;0.0;1349.92028808594;483.0;324682;568.0;0.0;Calculated values ==>;1565489085.1;333.96000000000004;333.96000000000004;292.46000000000004;292.46000000000004;291.06;277.76000000000005;273.955091788801;295.86;276.56;274.26000000000005;277.46000000000004;350.76;294.46000000000004;276.06;276.76000000000005;300.16;297.86;298.86;330.06;297.96000000000004;295.86;329.96000000000004;321.46000000000004;275.16;241.92719264551067;267.9596281332873;273.955091788801;290.46000000000004;5930000.0;3560000.0;3600000.0;1370000.0;3600000.0;3030000.0;5940000.0;0.03383333333333333;0.0;0.1065;0.024666666666666667;0.0;0.03383333333333333;0.0;11470.9443359375;0.0;1349.92028808594;16542.771484375;485368.8134375978;485258.09604672657;251916.67454076768;251916.67454076768;246819.46046727986;430412.23801567365;463228.9603270487;443226.97429043637;473371.616014766;531356.6340493629;469625.44315425906;445822.8665406856;446814.236746235;468828.0317483648;466432.15063586115;420898.554189801;479708.3007331717;465987.6186816921;463228.9603270487;238323.1353838712;202784.37528459195;471119.972000508;201635.6494037812;201635.6494037812;273.82386943560994;2071592.3615718947;793808.1155153678;143430.97475600807;847830.471185281;0;30;28;20;29;34;15;2;77;75;766355461340.0938;293260425779.71814;649617830270.052;25729.476100428776;6647.279957385928;-0.0;8850.573686237218;3067560.6869927845;529504.6439118186;0.0;756178.1192803063;3.2156434806121506;0.188275506593467
3545;2019-08-11 04:05:45.120;606;606;192;193;179;45;228;33;15;42;774;213;36;40;269;247;257;568;173;248;227;20;591;355;360;136;360;301;593;322.0;-1.0;675.0;207.0;0.0;0;90;96;1;0;0;0;0;0;0;1;0;0;0;0;16423.150390625;11255.5029296875;0.0;1327.13122558594;482.0;324683;566.0;0.0;Calculated values ==>;1565489145.12;333.76000000000005;333.76000000000005;292.36;292.46000000000004;291.06;277.66;273.8482719121499;295.96000000000004;276.46000000000004;274.66;277.36;350.56000000000006;294.46000000000004;276.76000000000005;277.16;300.06;297.86;298.86;329.96000000000004;297.96000000000004;295.86;329.76000000000005;321.36;275.16;241.71165711629368;267.7187500070086;273.8482719121499;290.46000000000004;5910000.0;3550000.0;3600000.0;1360000.0;3600000.0;3010000.0;5930000.0;0.05366666666666667;0.0;0.1125;0.034499999999999996;0.0;0.05366666666666667;0.0;11255.5029296875;0.0;1327.13122558594;16423.150390625;485310.4735658222;485088.6941529388;251586.298538295;251966.25108957692;246859.28082166237;430477.46260093397;463361.4524620667;444213.19900484144;473403.85947104497;531298.7830605734;469899.7121042447;447196.8515329987;447755.4656965252;468699.94687233196;466575.1774593809;421531.4626872758;479681.5844594022;465987.6186816921;463228.9603270487;237486.63934987856;202366.40377179522;471253.26030847814;201340.00229079695;201340.00229079695;273.70392169417414;2071867.1691594375;793997.5657048747;143453.29095486912;847830.471185281;0;30;28;20;29;34;15;2;77;75;766571533340.0251;293342353079.6921;649799090669.9944;27323.234630330007;9312.00740161;-0.0;14054.70741461218;3068002.940284041;529637.6823044551;0.0;756369.0602485335;4.0285641957815175;0.22100002893539783
3546;2019-08-11 04:06:45.121;607;605;191;192;180;45;228;33;22;42;772;213;42;43;269;247;257;566;173;248;228;20;592;355;359;136;360;300;593;303.0;-2.0;474.0;198.0;0.0;0;87;91;1;0;0;0;0;0;0;1;0;0;0;0;16126.36328125;10900.75390625;0.0;1304.23754882812;481.0;324684;563.0;0.0;Calculated values ==>;1565489205.121;333.86;333.66;292.26000000000005;292.36;291.16;277.66;273.8482719121499;295.96000000000004;276.46000000000004;275.36;277.36;350.36;294.46000000000004;277.36;277.46000000000004;300.06;297.86;298.86;329.76000000000005;297.96000000000004;295.96000000000004;329.46000000000004;321.26000000000005;275.16;241.71165711629368;267.5978703862781;273.8482719121499;290.46000000000004;5920000.0;3550000.0;3590000.0;1360000.0;3600000.0;3000000.0;5930000.0;0.050499999999999996;0.0;0.079;0.033;0.0;0.050499999999999996;0.0;10900.75390625;0.0;1304.23754882812;16126.36328125;485339.58246363775;484948.4763374469;251208.93468198285;251586.298538295;247210.3714058782;430477.46260093397;463510.5090081324;445414.6422129316;473403.85947104497;531165.8598595021;470036.4877997993;448221.35771391523;448359.7611168141;468699.94687233196;466575.1774593809;421216.2201542091;479392.23432037636;466131.47824129247;463510.5090081324;236231.924509345;201948.4348523538;471253.26030847814;201273.01109940282;201273.01109940282;273.67773166109424;2072138.4196282192;794182.204256276;143475.21939351776;847830.471185281;0;30;28;20;29;34;15;2;77;75;766787236935.6217;293423954439.9177;649979393675.493;19287.188857968773;8909.348223899487;-0.0;13242.993644390843;3068391.3669545213;529789.5294658315;0.0;756596.5448826684;3.395293710674201;0.1828808548560284
3547;2019-08-11 04:07:45.131;609;606;191;191;179;45;229;32;34;42;770;213;46;48;269;248;257;565;173;248;228;20;590;355;359;137;360;299;592;297.0;-1.0;215.0;244.0;2.0;0;86;83;1;0;0;0;0;0;0;1;0;0;0;0;15526.1044921875;10382.64453125;0.0;1285.75720214844;479.0;324685;561.0;0.0;Calculated values ==>;1565489265.131;334.06;333.76000000000005;292.26000000000005;292.26000000000005;291.06;277.66;273.8482719121499;296.06;276.36;276.56;277.36;350.16;294.46000000000004;277.76000000000005;277.96000000000004;300.06;297.96000000000004;298.86;329.66;297.96000000000004;295.96000000000004;329.26000000000005;321.06;275.16;241.92719264551067;267.47669482898436;273.8482719121499;290.46000000000004;5900000.0;3550000.0;3590000.0;1370000.0;3600000.0;2990000.0;5920000.0;0.0495;0.0;0.035833333333333335;0.04066666666666666;0.0003333333333333333;0.049833333333333334;0.0;10382.64453125;0.0;1285.75720214844;15526.1044921875;485839.71178743045;485199.63893168175;251257.10189639253;251257.10189639253;246899.2634635124;430477.46260093397;463642.6141334031;447298.3091029478;473273.90776018414;531033.1066175749;470173.0258749519;448959.28394498833;449233.69419269334;468699.94687233196;466704.2170870103;421844.3320324903;479365.7872824103;466131.47824129247;463510.5090081324;235395.46725036926;201112.50472608567;471119.972000508;201014.56254455182;201350.63304188856;273.5765876563575;2072402.2341547168;794359.5954701693;143496.80628032074;847830.471185281;0;30;28;20;29;34;15;2;77;75;767002672835.5875;293505868089.9047;650159123625.4645;8825.16758500919;10984.286651208884;-0.0;13064.300485651149;3068625.6756364484;529955.3373864795;0.0;756815.8088716258;2.8173314111884533;0.1627491665839043
3548;2019-08-11 04:08:45.122;611;607;190;191;180;45;229;32;40;41;767;213;50;52;269;248;257;564;173;248;229;20;589;355;360;137;360;297;592;465.0;0.0;217.0;185.0;3.0;0;85;75;1;0;0;0;0;0;0;1;0;0;0;0;14843.09375;9918.5234375;0.0;1270.57446289062;478.0;324686;560.0;0.0;Calculated values ==>;1565489325.122;334.26000000000005;333.86;292.16;292.26000000000005;291.16;277.66;273.8482719121499;296.06;276.36;277.16;277.26000000000005;349.86;294.46000000000004;278.16;278.36;300.06;297.96000000000004;298.86;329.56;297.96000000000004;296.06;329.16;320.96000000000004;275.16;241.92719264551067;267.23344911666527;273.8482719121499;290.46000000000004;5890000.0;3550000.0;3600000.0;1370000.0;3600000.0;2970000.0;5920000.0;0.0775;0.0;0.036166666666666666;0.030833333333333334;0.0005;0.078;0.0;9918.5234375;0.0;1270.57446289062;14843.09375;486227.9928719528;485339.58246363775;250881.46193126676;251257.10189639253;247250.93993601867;430477.46260093397;463493.82801193424;448506.0254677254;473176.1828425327;530872.0879574019;470445.39380525495;449873.09960744757;450144.5607503888;468699.94687233196;466704.2170870103;422154.87675778713;479220.9910534073;465987.6186816921;463493.82801193424;234977.24436692704;200694.54348549087;471119.972000508;201270.9949815913;201589.01079537126;273.6769432923868;2072655.2728449719;794528.7464932714;143518.10584875915;847830.471185281;0;30;28;20;29;34;15;2;77;75;767218340480.3612;293588055759.8185;650337896805.2769;8941.666935915184;8320.343458083265;-0.0;20428.575742891913;3068773.710382091;530116.1851731006;0.0;757094.8743071422;3.368509818434474;0.11399671386780263
3549;2019-08-11 04:09:45.112;614;608;190;191;180;46;229;32;43;41;764;213;52;56;269;248;256;563;173;248;229;20;591;355;359;137;359;297;593;272.0;-1.0;322.0;186.0;2.0;0;85;68;1;0;0;0;0;0;0;1;0;0;0;0;14604.607421875;9470.9169921875;0.0;1271.73547363281;475.0;324687;559.0;0.0;Calculated values ==>;1565489385.112;334.56;333.96000000000004;292.16;292.26000000000005;291.16;277.76000000000005;273.8482719121499;296.06;276.36;277.46000000000004;277.26000000000005;349.56000000000006;294.46000000000004;278.36;278.76000000000005;300.06;297.96000000000004;298.76000000000005;329.46000000000004;297.96000000000004;296.06;329.06;320.66;275.16;241.92719264551067;267.23344911666527;273.8482719121499;290.46000000000004;5910000.0;3550000.0;3590000.0;1370000.0;3590000.0;2970000.0;5930000.0;0.04533333333333334;0.0;0.05366666666666667;0.031000000000000003;0.0003333333333333333;0.04566666666666667;0.0;9470.9169921875;0.0;1271.73547363281;14604.607421875;486425.79133639723;485368.8134375978;250834.08789086185;251208.93468198285;247210.3714058782;430477.46260093397;463642.6141334031;448917.89140176895;473176.1828425327;530560.1323095391;470445.39380525495;450144.5607503888;450685.5967077544;468838.78631807904;466704.2170870103;421228.9708865658;478957.2534542525;466131.47824129247;463642.6141334031;234559.02529450474;199440.67485045042;471119.972000508;201219.42095931817;201581.57181283308;273.65677271750934;2072900.6294551915;794690.2982337661;143539.28823391418;847830.471185281;0;30;28;20;29;34;15;2;77;75;767434004530.3955;293670242059.83154;650516067105.3052;13293.151247078193;8366.917082276885;-0.0;11967.4542659727;3068958.9696519533;530255.2225008749;0.0;757364.7962294396;3.1302811574999576;0.1679620803539504
3550;2019-08-11 04:10:45.113;617;610;190;191;180;47;229;32;46;41;761;213;54;59;269;248;257;565;173;248;229;21;590;355;360;137;360;298;593;406.0;-2.0;564.0;243.0;2.0;0;85;62;1;0;0;0;0;0;0;1;0;0;0;0;14177.5185546875;9106.7734375;0.0;1273.83581542969;475.0;324688;558.0;0.0;Calculated values ==>;1565489445.113;334.86;334.16;292.16;292.26000000000005;291.16;277.86;273.8482719121499;296.06;276.36;277.76000000000005;277.26000000000005;349.26;294.46000000000004;278.56;279.06;300.06;297.96000000000004;298.86;329.66;297.96000000000004;296.06;328.96000000000004;320.66;275.26000000000005;241.92719264551067;267.35522164206344;273.8482719121499;290.46000000000004;5900000.0;3550000.0;3600000.0;1370000.0;3600000.0;2980000.0;5930000.0;0.06766666666666667;0.0;0.094;0.0405;0.0003333333333333333;0.068;0.0;9106.7734375;0.0;1273.83581542969;14177.5185546875;486951.2722396924;485648.51404590096;250834.08789086185;251208.93468198285;247210.3714058782;430477.46260093397;463493.82801193424;449144.0562536693;473176.1828425327;530172.1392518693;470309.3274923298;450234.4500892488;450910.77711760055;468699.94687233196;466704.2170870103;421844.3320324903;479247.36873916147;465987.6186816921;463493.82801193424;234140.81001818314;199440.67485045042;471218.06502558704;201317.47888598026;201560.20736149437;273.69511747064587;2073140.484502224;794845.114900728;143560.50168151566;847830.471185281;0;30;28;20;29;34;15;2;77;75;767649708125.1349;293752443429.73224;650694570080.0896;23295.69827256277;10930.973738654075;-0.0;17811.486204229914;3069263.8818127;530416.0409377844;0.0;757612.9582023554;5.013015801626497;0.2571911133805674
3551;2019-08-11 04:11:45.123;619;612;189;190;181;48;229;32;48;41;759;213;56;62;269;248;257;566;173;248;229;21;594;355;359;141;360;301;596;296.0;-1.0;584.0;314.0;0.0;0;98;63;1;0;0;0;0;0;0;1;0;0;0;0;14382.3837890625;9142.29296875;0.0;1360.34289550781;475.0;324689;557.0;0.0;Calculated values ==>;1565489505.123;335.06;334.36;292.06;292.16;291.26000000000005;277.96000000000004;273.8482719121499;296.06;276.36;277.96000000000004;277.26000000000005;349.06000000000006;294.46000000000004;278.76000000000005;279.36;300.06;297.96000000000004;298.86;329.76000000000005;297.96000000000004;296.06;328.86;320.66;275.26000000000005;242.77792619122317;267.7187500070086;273.8482719121499;290.46000000000004;5940000.0;3550000.0;3590000.0;1410000.0;3600000.0;3010000.0;5960000.0;0.04933333333333333;0.0;0.09733333333333333;0.052333333333333336;0.0;0.04933333333333333;0.0;9142.29296875;0.0;1360.34289550781;14382.3837890625;486793.18264756224;485597.3299278159;250323.18704846033;250693.31934208336;247440.88273813526;430477.46260093397;463642.6141334031;448864.0834710752;472653.6706096803;529735.4572414138;469899.7121042447;449961.7295482359;450778.10816522007;468699.94687233196;466704.2170870103;420578.41279370413;479036.7621814902;466131.47824129247;463642.6141334031;233722.59852315116;199440.67485045042;470683.2724168255;201191.56974088223;201191.56974088223;273.6458773779016;2073378.5233549152;794997.2158000148;143582.45682935152;847830.471185281;0;30;28;20;29;34;15;2;77;75;767865444075.1006;293835857329.719;650874300030.061;24106.79133640545;14103.399106707699;-0.0;12947.584856697698;3069658.9683961696;530624.6954814248;0.0;757869.3265154212;4.870946299672174;0.3198283058870695
3552;2019-08-11 04:12:45.114;620;613;188;189;181;49;229;32;51;41;756;213;57;65;270;248;257;569;173;248;229;21;596;356;361;147;361;303;598;311.0;-1.0;582.0;273.0;2.0;0;99;65;1;0;0;0;0;0;0;1;0;0;0;0;14321.06640625;9315.8671875;0.0;1363.2734375;475.0;324690;556.0;0.0;Calculated values ==>;1565489565.114;335.16;334.46000000000004;291.96000000000004;292.06;291.26000000000005;278.06;273.955091788801;296.06;276.36;278.26000000000005;277.26000000000005;348.76;294.46000000000004;278.86;279.66;300.16;297.96000000000004;298.86;330.06;297.96000000000004;296.06;328.76000000000005;320.66;275.26000000000005;244.02132995426717;267.9596281332873;273.955091788801;290.46000000000004;5960000.0;3560000.0;3610000.0;1470000.0;3610000.0;3030000.0;5980000.0;0.05183333333333333;0.0;0.097;0.0455;0.0003333333333333333;0.05216666666666666;0.0;9315.8671875;0.0;1363.2734375;14321.06640625;486714.33513463376;485516.79835293314;249865.54177248795;250231.92163254198;247360.06639695057;430412.23801567365;463344.7402771259;448907.5457794879;471863.4502349779;529269.6464291925;469625.44315425906;449733.7568600775;450826.11921441107;468689.177056728;466561.43444993236;419930.4863966632;479235.8951593929;465843.48631744814;463344.7402771259;233304.39079467155;199440.67485045042;469874.17469448753;201506.50218885677;201815.50563667552;273.7734480931956;2073617.6828945964;795151.0107290666;143605.15022767254;847830.471185281;0;30;28;20;29;34;15;2;77;75;768081411675.7323;293922244369.9717;651055472850.591;23997.90122829122;12210.7290990062;-0.0;13643.108407076827;3070059.7807045155;530843.9469911201;0.0;758090.8823882341;4.668141424944879;0.28426395102747926
3553;2019-08-11 04:13:45.124;622;615;187;187;180;50;226;33;55;41;748;213;60;68;270;248;257;571;173;248;226;21;597;358;363;152;363;305;599;-1.0;0.0;1139.0;298.0;2.0;0;99;69;1;0;0;0;0;0;0;1;0;0;0;0;14266.134765625;9578.904296875;0.0;1352.75439453125;474.0;324691;556.0;0.0;Calculated values ==>;1565489625.124;335.36;334.66;291.86;291.86;291.16;278.16;274.1680685717883;295.76000000000005;276.46000000000004;278.66;277.26000000000005;347.96000000000004;294.46000000000004;279.16;279.96000000000004;300.16;297.96000000000004;298.86;330.26000000000005;297.96000000000004;295.76000000000005;328.76000000000005;320.56;275.26000000000005;245.02929689885198;268.19934244402924;274.1680685717883;290.46000000000004;5970000.0;3579999.9999999995;3629999.9999999995;1520000.0;3629999.9999999995;3050000.0;5990000.0;0.0;0.0;0.18983333333333335;0.049666666666666665;0.0003333333333333333;0.0003333333333333333;0.0;9578.904296875;0.0;1352.75439453125;14266.134765625;486883.84127686685;485687.03969340684;249457.4579596857;249457.4579596857;246970.41667591812;430280.9020939914;462645.70173229097;449090.67229019303;471198.87375816196;528279.7451289311;469350.2095338345;449780.39048942225;450875.30228954;468410.7303370065;466275.0664382286;419602.58780480095;479408.3999972659;465554.39734395995;462645.70173229097;233304.39079467155;199022.72361097817;469193.43033950194;202080.54110965738;249457.4579596857;274.0063412078801;2073855.9492754368;795308.4934008162;143627.78756519675;847830.471185281;0;30;28;20;29;34;15;2;77;75;768298647875.6978;294011959319.9574;651237903250.562;46890.756569105026;13266.606831748946;-0.0;71.06274792420174;3070650.617975869;531056.2935090314;0.0;758205.1861953009;5.5095414016288125;0.4615928530071994
3554;2019-08-11 04:14:45.095;623;616;186;187;179;52;222;34;59;40;723;213;64;76;270;247;257;574;173;248;222;19;597;360;365;143;365;308;599;200.0;-2.0;1034.0;287.0;2.0;0;0;79;1;0;0;0;0;0;0;1;1;0;0;0;15507.5556640625;10129.474609375;0.0;2394.86181640625;474.0;324692;556.0;0.0;Calculated values ==>;1565489685.095;335.46000000000004;334.76000000000005;291.76000000000005;291.86;291.06;278.36;274.38016830617;295.36;276.56;279.06;277.16;345.46000000000004;294.46000000000004;279.56;280.76000000000005;300.16;297.86;298.86;330.56;297.96000000000004;295.36;328.76000000000005;320.56;275.06;243.1966462407574;268.5567601203482;274.38016830617;290.46000000000004;5970000.0;3600000.0;3650000.0;1430000.0;3650000.0;3080000.0;5990000.0;0.03333333333333333;0.0;0.17233333333333334;0.04783333333333333;0.0003333333333333333;0.033666666666666664;0.0;10129.474609375;0.0;2394.86181640625;15507.5556640625;487022.96883049846;485827.2133347496;249096.1304218283;249457.4579596857;246622.7454071695;430148.3826014536;461806.47128588706;449090.9801531781;472292.48545527144;525424.2143520233;468935.5291999942;449783.5560736587;451428.6983660839;468131.2923648852;465857.34435233945;419602.58780480095;479843.84595422;465264.19953021937;461806.47128588706;233304.39079467155;199022.72361097817;470216.3998685916;202627.72006254486;203087.80333342886;274.22825684470826;2074103.9434403607;795472.650510611;143659.00260569976;847830.471185281;0;30;28;20;29;34;15;2;78;75;768516942315.5381;294100416544.8927;651421714365.4276;42473.83515561913;12799.658517389234;-0.0;8710.195154399426;3071394.962965647;531273.4073976577;0.0;758278.327975478;5.108748811290141;0.3546713021709171
3555;2019-08-11 04:15:45.115;624;618;187;187;178;53;219;35;62;40;701;216;68;81;271;246;257;576;175;247;219;19;598;361;366;140;366;311;600;194.0;-1.0;1320.0;280.0;3.0;0;0;92;1;0;0;0;0;0;0;1;1;0;0;0;16396.880859375;10969.8056640625;0.0;2427.13061523438;475.0;324693;555.0;0.0;Calculated values ==>;1565489745.115;335.56;334.96000000000004;291.86;291.86;290.96000000000004;278.46000000000004;274.4858918419099;295.06;276.66;279.36;277.16;343.26;294.76000000000005;279.96000000000004;281.26000000000005;300.26000000000005;297.76000000000005;298.86;330.76000000000005;297.86;295.06;328.66;320.66;275.06;242.56692532238324;268.91163127593666;274.4858918419099;290.66;5980000.0;3610000.0;3660000.0;1400000.0;3660000.0;3110000.0;6000000.0;0.03233333333333333;0.0;0.22;0.04666666666666666;0.0005;0.03283333333333333;0.0;10969.8056640625;0.0;2427.13061523438;16396.880859375;487053.48938800854;485997.5526721806;249413.7291973978;249413.7291973978;246238.51802225967;430081.6785162784;461248.72732428863;448953.8641575491;472686.4266018815;522868.13086175255;468884.06514597475;449788.8919136844;451577.19179322233;468120.5833189232;465582.3289076539;419271.9863971319;480016.3088613651;464986.8782582178;461248.72732428863;232886.18681767926;199440.67485045042;470620.16492588987;202958.06857697433;203665.5151854072;274.3610334158517;2074369.902368073;795648.536455279;143699.19927037408;847830.471185281;0;30;28;20;29;34;15;2;78;75;768736315415.4684;294185344844.8657;651607476265.3685;54119.07502772645;12490.897829616057;-0.0;8457.315465226608;3072200.1721972255;531484.2322853612;0.0;758421.4382514589;5.603317561387171;0.38771909272746835
3556;2019-08-11 04:16:45.116;625;619;188;188;178;53;217;36;52;40;714;219;63;83;271;246;256;578;176;247;217;19;597;361;366;140;366;314;599;318.0;-1.0;1069.0;168.0;3.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16796.7265625;11401.96875;0.0;2458.37524414062;478.0;324694;555.0;0.0;Calculated values ==>;1565489805.116;335.66;335.06;291.96000000000004;291.96000000000004;290.96000000000004;278.46000000000004;274.4858918419099;294.86;276.76000000000005;278.36;277.16;344.56000000000006;295.06;279.46000000000004;281.46000000000004;300.26000000000005;297.76000000000005;298.76000000000005;330.96000000000004;297.86;294.86;328.66;320.96000000000004;275.06;242.56692532238324;269.2639976450953;274.4858918419099;290.76000000000005;5970000.0;3610000.0;3660000.0;1400000.0;3660000.0;3140000.0;5990000.0;0.053000000000000005;0.0;0.17816666666666667;0.028;0.0005;0.053500000000000006;0.0;11401.96875;0.0;2458.37524414062;16796.7265625;487300.9237932166;486247.10926692135;249820.93076345138;249820.93076345138;246276.85176977402;430081.6785162784;460977.98918730504;446975.7460022497;472686.4266018815;524000.42294194957;468833.5784711037;448536.3419249208;451317.3790784347;468120.5833189232;465582.3289076539;419283.87939243723;480422.667200242;464986.8782582178;460977.98918730504;232886.18681767926;200694.54348549087;470620.16492588987;203057.32604996444;203494.36908466992;274.39949077699833;2074646.5203731442;795834.9710156951;143739.9124976955;847830.471185281;0;30;28;20;29;34;15;2;78;75;768955919075.2031;294269346244.7643;651794979390.1421;43458.13182149883;7491.759488525911;-0.0;13775.37367549098;3073013.329139043;531650.757204847;0.0;758606.7137486145;4.669816637514765;0.25951463635700234
3557;2019-08-11 04:17:45.116;625;621;191;191;178;53;217;37;-1;41;736;221;3;77;271;245;257;579;175;247;217;20;595;361;366;137;366;316;596;306.0;-1.0;801.0;145.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16849.19921875;11329.5439453125;0.0;2496.82250976562;482.0;324695;554.0;0.0;Calculated values ==>;1565489865.116;335.66;335.26000000000005;292.26000000000005;292.26000000000005;290.96000000000004;278.46000000000004;274.4858918419099;294.86;276.86;273.06;277.26000000000005;346.76;295.26000000000005;273.46000000000004;280.86;300.26000000000005;297.66;298.86;331.06;297.86;294.86;328.56;321.36;275.16;241.92719264551067;269.49753711883926;274.4858918419099;290.66;5950000.0;3610000.0;3660000.0;1370000.0;3660000.0;3160000.0;5960000.0;0.051000000000000004;0.0;0.1335;0.024166666666666666;0.0;0.051000000000000004;0.0;11329.5439453125;0.0;2496.82250976562;16849.19921875;487517.30977259594;486853.50180342246;251065.8325636721;251065.8325636721;246392.75885562183;430081.6785162784;460977.98918730504;438630.53057903756;473176.1828425327;526164.3364328652;468800.4669851818;439257.9771504116;450127.8395203367;468120.5833189232;465451.58992337313;420255.74212228425;480916.16487839964;464986.8782582178;460977.98918730504;232467.98657752166;202366.40377179522;471119.972000508;203042.42260353063;203042.42260353063;274.39371802992736;2074926.903087988;796024.4002881561;143781.20581231138;847830.471185281;0;30;28;20;29;34;15;2;78;75;769175519075.2031;294352446244.7643;651983979390.1421;31451.012414730176;6478.540777093619;-0.0;13154.713895772495;3073637.5720076784;531767.1763737272;0.0;758831.1311450418;3.694699345165567;0.19252917959787133
3558;2019-08-11 04:18:45.107;619;619;193;193;180;52;219;37;-8;41;759;222;-9;56;271;245;257;578;176;247;219;21;595;360;365;137;365;317;596;191.0;-2.0;687.0;162.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16972.578125;11353.3916015625;0.0;2492.56372070312;486.0;324696;553.0;0.0;Calculated values ==>;1565489925.107;335.06;335.06;292.46000000000004;292.46000000000004;291.16;278.36;274.38016830617;295.06;276.86;272.36;277.26000000000005;349.06000000000006;295.36;272.26000000000005;278.76000000000005;300.26000000000005;297.66;298.86;330.96000000000004;297.86;295.06;328.46000000000004;321.76000000000005;275.26000000000005;241.92719264551067;269.6138998590099;274.38016830617;290.76000000000005;5950000.0;3600000.0;3650000.0;1370000.0;3650000.0;3170000.0;5960000.0;0.03183333333333333;0.0;0.1145;0.027000000000000003;0.0;0.03183333333333333;0.0;11353.3916015625;0.0;2492.56372070312;16972.578125;486684.17729548283;486575.0675124487;251818.26532170514;251818.26532170514;247089.66184413672;430148.3826014536;461402.2117313213;437290.9127339255;473176.1828425327;528510.644208088;468784.0758754971;437130.186993585;446973.85949180066;468260.44172731694;465596.4787924315;420255.74212228425;480772.34206035815;465132.6551254336;461402.2117313213;232049.79005350024;204038.30555042345;471218.06502558704;202714.4455718133;202714.4455718133;274.2619214030723;2075208.708956122;796213.3963979301;143822.77779428742;847830.471185281;0;30;28;20;29;34;15;2;78;75;769394786180.8445;294434633915.0047;652173850905.6975;26859.00549006185;7249.5977252518915;-0.0;8234.893889411003;3074123.4159374502;531881.5603680748;0.0;759009.3511400966;3.0581853053239567;0.19095915059060717
3559;2019-08-11 04:19:45.117;609;614;195;195;181;50;221;37;-8;42;777;223;-10;40;271;246;257;575;175;248;220;22;595;359;364;135;364;318;596;188.0;-1.0;476.0;84.0;2.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17402.6484375;11348.712890625;0.0;2490.3203125;490.0;324697;552.0;0.0;Calculated values ==>;1565489985.117;334.06;334.56;292.66;292.66;291.26000000000005;278.16;274.27422755570615;295.26000000000005;276.86;272.36;277.36;350.86;295.46000000000004;272.16;277.16;300.26000000000005;297.76000000000005;298.86;330.66;297.96000000000004;295.16;328.36;322.16;275.36;241.49495122638035;269.7299932089509;274.27422755570615;290.66;5950000.0;3590000.0;3640000.0;1350000.0;3640000.0;3180000.0;5960000.0;0.03133333333333333;0.0;0.07933333333333333;0.014;0.0003333333333333333;0.03166666666666666;0.0;11348.712890625;0.0;2490.3203125;17402.6484375;485287.50795173144;485877.1995110204;252581.04366367823;252581.04366367823;247440.88273813526;430214.79039162316;461824.42280746065;437060.6290143916;473533.6025564079;530328.5054723301;468767.7948518481;436737.29309844685;444449.9163929364;468400.0510976619;465871.32459077286;420255.74212228425;480340.13772185904;465409.4377871421;461689.9588020654;231631.59724164338;205710.24989127388;471581.87251044664;202538.902918999;203065.6622952588;274.1891646262289;2075495.2169208007;796402.6121327023;143864.3087485631;847830.471185281;0;30;28;20;29;34;15;2;78;75;769613522630.8097;294516247514.9917;652364382655.6672;18605.39027023448;3766.6015742802665;-0.0;8189.769389382208;3074502.349047053;531973.3773291664;0.0;759146.2461460971;2.2083740088863855;0.11220425349392264
