;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3560;2019-08-11 04:20:48.088;597;605;196;196;182;48;222;36;-8;41;792;223;-10;30;271;246;257;572;176;248;222;23;595;358;363;133;363;317;596;237.0;-1.0;677.0;163.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17559.798828125;11345.7392578125;0.0;2500.51782226562;492.0;324698;551.0;0.0;Calculated values ==>;1565490048.088;332.86;333.66;292.76000000000005;292.76000000000005;291.36;277.96000000000004;274.1680685717883;295.36;276.76000000000005;272.36;277.26000000000005;352.36;295.46000000000004;272.16;276.16;300.26000000000005;297.76000000000005;298.86;330.36;297.96000000000004;295.36;328.26000000000005;322.36;275.46000000000004;241.05796691057077;269.6138998590099;274.1680685717883;290.76000000000005;5950000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3170000.0;5960000.0;0.0395;0.0;0.11283333333333333;0.027166666666666665;0.0;0.0395;0.0;11345.7392578125;0.0;2500.51782226562;17559.798828125;483597.5485129285;484614.46763953543;252966.50174102784;252966.50174102784;247794.00710863233;430280.9020939914;462110.72912221303;437290.9127339255;473695.32993624324;531979.8270671696;468906.57797517924;436969.1101896967;443168.02738536015;468539.4126624423;466015.41043311567;420255.74212228425;479906.81716342445;465554.39734395995;462110.72912221303;231213.40812182956;206546.2383541025;471944.1597200548;202231.38971456536;202231.38971456536;274.06505331627693;2075800.9975131939;796601.0971806528;143907.95848022497;847830.471185281;0;30;28;20;29;34;15;2;78;75;769842422215.6503;294600628654.9329;652564315580.528;26522.549514017803;7327.196918482464;-0.0;10265.233906602083;3074897.0367545774;532070.4033825555;0.0;759307.6530921723;3.186058158820019;0.18615975777758406
3561;2019-08-11 04:21:45.098;586;596;195;195;182;47;224;35;-8;41;803;223;-10;25;270;246;257;568;176;248;223;24;596;357;362;133;362;318;598;199.0;-1.0;817.0;61.0;2.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17734.294921875;11448.8251953125;0.0;2500.57592773438;491.0;324699;549.0;0.0;Calculated values ==>;1565490105.098;331.76000000000005;332.76000000000005;292.66;292.66;291.36;277.86;274.0616903277293;295.56;276.66;272.36;277.26000000000005;353.46000000000004;295.46000000000004;272.16;275.66;300.16;297.76000000000005;298.86;329.96000000000004;297.96000000000004;295.46000000000004;328.06;322.26000000000005;275.56;241.05796691057077;269.7299932089509;274.0616903277293;290.76000000000005;5960000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3180000.0;5980000.0;0.033166666666666664;0.0;0.13616666666666666;0.010166666666666666;0.0003333333333333333;0.033499999999999995;0.0;11448.8251953125;0.0;2500.57592773438;17734.294921875;481919.5496198408;483116.6184648314;252480.23249626614;252480.23249626614;247712.0020108174;430346.717906069;462529.5463882496;437060.6290143916;473695.32993624324;533059.6977629554;468767.7948518481;436737.29309844685;442209.5920597639;468550.0769906653;466159.22355335305;419930.4863966632;479090.42869997176;465699.07969398145;462396.02367842785;230377.04089860234;206128.24275125185;472041.5853210863;202140.81679267267;202641.70650116613;274.0252540011547;2076080.4581082426;796781.5858083271;143947.5574183694;847830.471185281;0;30;28;20;29;34;15;2;78;75;770049083465.6157;294676451954.9202;652745322330.4977;31988.247764190728;2743.991146705538;-0.0;8701.769625438266;3075360.3284979486;532150.1476091527;0.0;759457.8348798363;3.113682670188175;0.16136899762853021
3562;2019-08-11 04:22:45.109;578;588;194;194;181;46;225;34;-9;41;812;224;-11;24;270;247;256;563;175;248;225;25;596;357;361;132;361;317;598;241.0;0.0;682.0;153.0;2.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17759.009765625;11488.1171875;0.0;2498.86987304688;492.0;324700;548.0;0.0;Calculated values ==>;1565490165.109;330.96000000000004;331.96000000000004;292.56;292.56;291.26000000000005;277.76000000000005;274.0616903277293;295.66;276.56;272.26000000000005;277.26000000000005;354.36;295.56;272.06;275.56;300.16;297.86;298.76000000000005;329.46000000000004;297.96000000000004;295.66;327.96000000000004;322.36;275.66;240.83765695389522;269.6138998590099;274.0616903277293;290.66;5960000.0;3570000.0000000005;3610000.0;1320000.0;3610000.0;3170000.0;5980000.0;0.04016666666666667;0.0;0.11366666666666667;0.025500000000000002;0.0003333333333333333;0.0405;0.0;11488.1171875;0.0;2498.86987304688;17759.009765625;480772.34206035815;481975.9030181774;252099.22739303872;252099.22739303872;247360.06639695057;430346.717906069;462813.44064817444;437130.186993585;473824.5983165287;534077.2931810305;469029.0023610031;436807.67884266505;442267.1099655784;468689.177056728;466288.85533692164;419614.63914639363;478361.13596687093;465843.48631744814;462813.44064817444;229958.8627652946;206546.2383541025;472270.6324499597;202013.51937428044;202425.74742381755;273.97569964117463;2076376.289872783;796972.7620371401;143989.2271046945;847830.471185281;0;30;28;20;29;34;15;2;78;75;770266023230.3192;294755966529.8116;652935857255.2373;26724.927886060956;6891.556383429822;-0.0;10545.701575586454;3075849.694661717;532230.4585594361;0.0;759618.2598788177;3.157376613984694;0.17859723015357337
3563;2019-08-11 04:23:45.119;572;581;193;193;181;45;225;34;-5;40;819;224;4;26;270;247;256;558;175;248;225;26;597;357;361;131;361;315;598;479.0;-1.0;327.0;105.0;2.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17716.638671875;11510.5078125;0.0;2482.06958007812;491.0;324701;548.0;0.0;Calculated values ==>;1565490225.119;330.36;331.26000000000005;292.46000000000004;292.46000000000004;291.26000000000005;277.66;274.0616903277293;295.66;276.56;272.66;277.16;355.06000000000006;295.56;273.56;275.76000000000005;300.16;297.86;298.76000000000005;328.96000000000004;297.96000000000004;295.66;327.96000000000004;322.26000000000005;275.76000000000005;240.61611355647437;269.38090353596624;274.0616903277293;290.66;5970000.0;3570000.0000000005;3610000.0;1310000.0;3610000.0;3150000.0;5980000.0;0.07983333333333334;0.0;0.0545;0.0175;0.0003333333333333333;0.08016666666666668;0.0;11510.5078125;0.0;2482.06958007812;17716.638671875;479789.2352089354;480971.59078846127;251720.83010657935;251720.83010657935;247360.06639695057;430346.717906069;462813.44064817444;438223.87288976385;473856.7996405058;534956.9435548565;469305.39710781624;439633.71485172777;442981.45428823534;468689.177056728;466288.85533692164;419283.87939243723;477628.51618165494;465843.48631744814;462813.44064817444;229958.8627652946;206128.24275125185;472499.14586990676;202078.00252056125;202284.41760407898;274.00080674189985;2076671.9695481157;797164.4491879777;144030.7418514354;847830.471185281;0;30;28;20;29;34;15;2;78;75;770482659330.2848;294834879679.7991;653125488855.2072;12869.949935121542;4732.370008613548;-0.0;20885.743347368323;3076179.706969727;532327.34075703;0.0;759880.232241252;2.7506057112478848;0.06980472957391366
3564;2019-08-11 04:24:45.110;570;577;192;192;179;45;226;34;6;40;824;224;24;32;270;247;256;554;175;248;226;26;596;356;361;130;361;312;598;204.0;-1.0;531.0;167.0;2.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17568.60546875;11577.041015625;0.0;2469.9892578125;489.0;324702;546.0;0.0;Calculated values ==>;1565490285.11;330.16;330.86;292.36;292.36;291.06;277.66;273.955091788801;295.76000000000005;276.56;273.76000000000005;277.16;355.56000000000006;295.56;275.56;276.36;300.16;297.86;298.76000000000005;328.56;297.96000000000004;295.76000000000005;327.76000000000005;322.06;275.76000000000005;240.39332010688793;269.02936301313275;273.955091788801;290.66;5960000.0;3560000.0;3610000.0;1300000.0;3610000.0;3120000.0;5980000.0;0.034;0.0;0.0885;0.02783333333333333;0.0003333333333333333;0.034333333333333334;0.0;11577.041015625;0.0;2469.9892578125;17568.60546875;479617.3086756284;480395.02748095384;251344.96837593618;251344.96837593618;246661.77463119116;430412.23801567365;462946.4434952612;440592.9965236689;473985.80243904516;535698.3124554274;469718.1665709948;443299.3497159419;444476.4311649251;468689.177056728;466432.15063586115;419614.63914639363;477039.9687023556;465843.48631744814;462946.4434952612;229122.51738040973;205292.2597576877;472630.20280472847;201721.27750495457;202203.06091146896;273.8572772113839;2076965.969142424;797356.8165685742;144072.00281830097;847830.471185281;0;30;28;20;29;34;15;2;78;75;770699226840.0576;294913167934.7169;653313560640.0099;21140.147133156213;7540.298420843707;-0.0;8952.1894687102;3076463.081932377;532429.5976529992;0.0;760128.8443837091;2.679045626738078;0.16283247971491133
3565;2019-08-11 04:25:45.110;571;576;192;192;179;45;227;33;13;39;828;224;32;39;270;247;257;551;174;248;227;26;595;356;361;131;361;309;597;345.0;-1.0;520.0;131.0;2.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17581.6015625;11559.15234375;0.0;2445.095703125;486.0;324703;544.0;0.0;Calculated values ==>;1565490345.11;330.26000000000005;330.76000000000005;292.36;292.36;291.06;277.66;273.955091788801;295.86;276.46000000000004;274.46000000000004;277.06;355.96000000000004;295.56;276.36;277.06;300.16;297.86;298.86;328.26000000000005;297.96000000000004;295.86;327.56;321.76000000000005;275.76000000000005;240.61611355647437;268.67533136820026;273.955091788801;290.56;5950000.0;3560000.0;3610000.0;1310000.0;3610000.0;3090000.0;5970000.0;0.0575;0.0;0.08666666666666667;0.021833333333333333;0.0003333333333333333;0.057833333333333334;0.0;11559.15234375;0.0;2445.095703125;17581.6015625;479879.77082287794;480367.51764467196;251392.76367763442;251392.76367763442;246700.959435404;430412.23801567365;463079.3272856336;442284.0055802907;473759.9231585776;536333.2644729683;470128.7774901827;445073.60678362066;446081.0773258971;468689.177056728;466432.15063586115;420255.74212228425;476719.0788556959;465843.48631744814;463079.3272856336;228286.1864045524;204038.30555042345;472499.14586990676;201806.43368665615;202092.23385951482;273.89048269204824;2077258.887534351;797549.6181799023;144112.96185964212;847830.471185281;0;30;28;20;29;34;15;2;78;75;770915826840.0576;294991467934.7169;653499860640.0099;20841.389564114994;5910.124216000971;-0.0;15093.753569810537;3076812.928071521;532541.6845083062;0.0;760329.2272423635;2.9880410008350378;0.13013046250587654
3566;2019-08-11 04:26:45.111;576;578;193;193;180;45;227;33;20;39;828;223;37;43;270;248;257;549;174;248;227;27;595;355;360;137;360;306;597;204.0;0.0;416.0;84.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16671.982421875;11592.634765625;0.0;1409.03039550781;483.0;324704;542.0;0.0;Calculated values ==>;1565490405.111;330.76000000000005;330.96000000000004;292.46000000000004;292.46000000000004;291.16;277.66;273.8482719121499;295.86;276.46000000000004;275.16;277.06;355.96000000000004;295.46000000000004;276.86;277.46000000000004;300.16;297.96000000000004;298.86;328.06;297.96000000000004;295.86;327.36;321.46000000000004;275.86;241.92719264551067;268.3187672390254;273.8482719121499;290.56;5950000.0;3550000.0;3600000.0;1370000.0;3600000.0;3060000.0;5970000.0;0.034;0.0;0.06933333333333333;0.014;0.0003333333333333333;0.034333333333333334;0.0;11592.634765625;0.0;1409.03039550781;16671.982421875;480601.01197078056;480655.9114670492;251769.42727736005;251769.42727736005;247049.7525939866;430477.46260093397;463228.9603270487;443931.0220281237;472980.6827117325;536550.3989552094;470417.1566364655;446377.6748942886;447227.0908755239;468828.0317483648;466704.2170870103;420255.74212228425;476423.55260996235;465987.6186816921;463228.9603270487;227449.86971758792;202784.37528459195;471806.2409394271;201569.61590318588;202056.99271264387;273.793603858988;2077544.3388257858;797742.5529552067;144145.08011251484;847830.471185281;0;30;28;20;29;34;15;2;78;75;771132130445.6559;295071869274.9393;653684363715.5201;16803.72415799569;3783.3127505073776;-0.0;8966.9042214279;3077126.6425818945;532622.4644962279;0.0;760529.7360662697;2.2730889285073688;0.10823400435359373
3567;2019-08-11 04:27:45.121;583;581;194;194;180;44;228;33;29;40;823;223;42;43;270;248;257;549;174;249;228;28;595;355;359;145;360;302;596;224.0;-1.0;587.0;45.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16690.4140625;11562.4111328125;0.0;1354.98474121094;480.0;324705;540.0;0.0;Calculated values ==>;1565490465.121;331.46000000000004;331.26000000000005;292.56;292.56;291.16;277.56;273.8482719121499;295.96000000000004;276.46000000000004;276.06;277.16;355.46000000000004;295.46000000000004;277.36;277.46000000000004;300.16;297.96000000000004;298.86;328.06;298.06;295.96000000000004;327.16;321.16;275.96000000000004;243.61107973660833;267.8393353686513;273.8482719121499;290.56;5950000.0;3550000.0;3590000.0;1450000.0;3600000.0;3020000.0;5960000.0;0.037333333333333336;0.0;0.09783333333333334;0.007500000000000001;0.0003333333333333333;0.03766666666666667;0.0;11562.4111328125;0.0;1354.98474121094;16690.4140625;481605.6121162373;481203.44605836994;252198.32433749104;252198.32433749104;247089.66184413672;430477.46260093397;463510.5090081324;446017.8014079234;472028.77388759464;536320.3645533719;470959.35768479214;447845.39370153175;447984.6736389261;468828.0317483648;466704.2170870103;420255.74212228425;476545.81011011306;466261.3989570346;463510.5090081324;226613.5671989835;201530.46850934727;470839.76368816046;201647.24178280198;202094.59649567536;273.82389313955287;2077822.4051331065;797935.5438307823;144168.11741089376;847830.471185281;0;30;28;20;29;34;15;2;78;75;771347866395.6216;295156483374.92584;653866794115.4912;23907.586416657712;2018.9439142901888;-0.0;9846.666037969215;3077465.960046783;532670.8246937833;0.0;760686.541948365;2.76938143862697;0.1206035442064255
3568;2019-08-11 04:28:45.132;591;587;194;194;181;44;229;32;37;41;808;221;48;47;270;248;256;550;173;249;228;28;594;355;359;149;360;299;596;87.0;-1.0;769.0;49.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16846.876953125;11618.09765625;0.0;1330.94226074219;477.0;324706;538.0;0.0;Calculated values ==>;1565490525.132;332.26000000000005;331.86;292.56;292.56;291.26000000000005;277.56;273.8482719121499;296.06;276.36;276.86;277.26000000000005;353.96000000000004;295.26000000000005;277.96000000000004;277.86;300.16;297.96000000000004;298.76000000000005;328.16;298.06;295.96000000000004;326.96000000000004;320.86;275.96000000000004;244.42749628697553;267.47669482898436;273.8482719121499;290.46000000000004;5940000.0;3550000.0;3590000.0;1490000.0;3600000.0;2990000.0;5960000.0;0.0145;0.0;0.12816666666666668;0.008166666666666666;0.0003333333333333333;0.014833333333333334;0.0;11618.09765625;0.0;1330.94226074219;16846.876953125;482860.40066556755;482062.41492817865;252198.32433749104;252198.32433749104;247440.88273813526;430477.46260093397;463642.6141334031;447715.9441943271;471598.2893264998;534981.8960919277;471126.0094195569;449233.69419269334;449096.5729453799;468828.0317483648;466704.2170870103;420268.0908653665;476693.4313240107;466261.3989570346;463510.5090081324;225777.27872811773;200276.58477070546;470302.0924079783;201639.56733247603;202775.71917528537;273.82089927285483;2078101.9337953827;798128.75015176;144190.50423937902;847830.471185281;0;30;28;20;29;34;15;2;78;75;771563305885.3271;295244699544.8053;654047127170.2448;31538.788967793917;2194.0772881166017;-0.0;3867.566049187231;3077928.0978840953;532705.9396403155;0.0;760800.8481679008;2.9037235614477592;0.17219324286044477
3569;2019-08-11 04:29:45.142;600;593;194;194;182;45;229;32;43;39;762;219;52;58;270;248;257;552;173;249;229;26;596;355;360;138;360;299;598;412.0;-2.0;703.0;166.0;2.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17842.611328125;11649.4541015625;0.0;2345.9912109375;474.0;324707;538.0;0.0;Calculated values ==>;1565490585.142;333.16;332.46000000000004;292.56;292.56;291.36;277.66;273.8482719121499;296.06;276.36;277.46000000000004;277.06;349.36;295.06;278.36;278.96000000000004;300.16;297.96000000000004;298.86;328.36;298.06;296.06;326.96000000000004;320.56;275.76000000000005;242.14157278889297;267.47669482898436;273.8482719121499;290.46000000000004;5960000.0;3550000.0;3600000.0;1380000.0;3600000.0;2990000.0;5980000.0;0.06866666666666667;0.0;0.11716666666666667;0.027666666666666666;0.0003333333333333333;0.069;0.0;11649.4541015625;0.0;2345.9912109375;17842.611328125;483909.19564025255;482689.71751567314;252099.22739303872;252099.22739303872;247712.0020108174;430477.46260093397;463493.82801193424;448546.3990931623;472850.0741107318;530200.2803765697;470888.1621824669;449780.52381404105;450595.9205100587;468828.0317483648;466704.2170870103;419930.4863966632;476744.8625990329;466117.788102169;463493.82801193424;225777.27872811773;199022.72361097817;471575.67402331997;201544.60341810217;201788.82865469606;273.7838408919551;2078391.061044192;798322.6787324217;144221.15045849018;847830.471185281;0;30;28;20;29;34;15;2;78;76;771779041835.2928;295330813894.7916;654226557070.2162;28940.377059927883;7470.859620077693;-0.0;18057.644955649437;3078432.174933088;532786.4942047278;0.0;760983.5887112607;3.891900573324827;0.17711376486399097
3570;2019-08-11 04:30:45.122;610;600;192;193;182;45;229;32;47;38;726;219;55;63;270;248;256;556;173;249;229;23;595;356;361;134;361;298;597;307.0;-2.0;884.0;158.0;2.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17837.591796875;11637.142578125;0.0;2356.96899414062;472.0;324708;539.0;0.0;Calculated values ==>;1565490645.122;334.16;333.16;292.36;292.46000000000004;291.36;277.66;273.955091788801;296.06;276.36;277.86;276.96000000000004;345.76;295.06;278.66;279.46000000000004;300.16;297.96000000000004;298.76000000000005;328.76000000000005;298.06;296.06;327.06;320.36;275.46000000000004;241.2770596917726;267.35522164206344;273.955091788801;290.46000000000004;5950000.0;3560000.0;3610000.0;1340000.0;3610000.0;2980000.0;5970000.0;0.051166666666666666;0.0;0.14733333333333334;0.026333333333333334;0.0003333333333333333;0.0515;0.0;11637.142578125;0.0;2356.96899414062;17837.591796875;485427.64149083063;483796.7703102054;251392.76367763442;251769.42727736005;247752.91918599678;430412.23801567365;463344.7402771259;449280.9268942601;473273.9119493556;526523.6123622244;471023.2498951686;450370.02740027104;451449.07916790526;468689.177056728;466561.43444993236;419942.6895575588;477455.4490142471;465973.9058467576;463344.7402771259;226195.42121513622;198186.82848740023;471812.00014122744;201801.03415245938;202122.01622058352;273.8883777568163;2078688.2969586528;798516.6690198233;144260.32872976662;847830.471185281;0;30;28;20;29;34;15;2;78;76;771995269735.3616;295412386694.81757;654405597370.2731;36462.03753062531;7110.288771037558;-0.0;13452.970288911933;3078977.0133814756;532907.9632715024;0.0;761246.0896422287;4.07494940254664;0.21671768685461615
3571;2019-08-11 04:31:45.123;620;607;191;192;182;46;228;33;50;38;724;220;58;67;270;248;257;561;172;249;228;21;597;357;361;131;362;297;599;-1.0;-1.0;970.0;163.0;2.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17710.171875;11695.8095703125;0.0;2352.52563476562;469.0;324709;542.0;0.0;Calculated values ==>;1565490705.123;335.16;333.86;292.26000000000005;292.36;291.36;277.76000000000005;274.0616903277293;295.96000000000004;276.46000000000004;278.16;276.96000000000004;345.56000000000006;295.16;278.96000000000004;279.86;300.16;297.96000000000004;298.86;329.26000000000005;298.06;295.96000000000004;327.36;320.06;275.26000000000005;240.61611355647437;267.23344911666527;274.0616903277293;290.36;5970000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;2970000.0;5990000.0;0.0;0.0;0.16166666666666665;0.027166666666666665;0.0003333333333333333;0.0003333333333333333;0.0;11695.8095703125;0.0;2352.52563476562;17710.171875;486605.283837196;484561.83321774524;250924.77908901032;251297.4035046254;247671.25409240247;430346.717906069;463212.09266578907;449873.09960744757;473663.03176242136;526393.07721078;471276.6660356397;450955.1876417471;452160.9382985787;468550.0769906653;466418.3847020313;419602.58780480095;477948.44922051666;465973.9058467576;463212.09266578907;227449.86971758792;196933.003932529;472013.52702826465;201997.17553328324;250924.77908901032;273.9693343589016;2078984.5332594167;798711.1135281798;144299.57517238992;847830.471185281;0;30;28;20;29;34;15;2;78;76;772211873345.1;295491888019.72156;654584100345.0575;40073.27439198989;7335.444215613662;-0.0;70.76243785892625;3079614.818276631;533028.3463859309;0.0;761358.7892931119;3.379722960219503;0.26109766350592883
3572;2019-08-11 04:32:45.104;628;614;190;191;180;47;228;33;51;38;735;221;59;69;270;248;257;566;173;249;228;20;597;357;362;130;362;296;599;-2.0;0.0;998.0;121.0;2.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17574.103515625;11706.49609375;0.0;2346.66162109375;466.0;324710;546.0;0.0;Calculated values ==>;1565490765.104;335.96000000000004;334.56;292.16;292.26000000000005;291.16;277.86;274.0616903277293;295.96000000000004;276.46000000000004;278.26000000000005;276.96000000000004;346.66;295.26000000000005;279.06;280.06;300.16;297.96000000000004;298.86;329.76000000000005;298.06;295.96000000000004;327.76000000000005;319.76000000000005;275.16;240.39332010688793;267.1113755279542;274.0616903277293;290.46000000000004;5970000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;2960000.0;5990000.0;0.0;0.0;0.16633333333333333;0.020166666666666666;0.0003333333333333333;0.0003333333333333333;0.0;11706.49609375;0.0;2346.66162109375;17574.103515625;487717.11235803855;485546.7611154899;250554.53311068483;250924.77908901032;246970.41667591812;430346.717906069;463062.42787711835;450190.4979895049;473792.32411537116;527618.0429024391;471529.3944381812;451268.20537522034;452601.99002295826;468550.0769906653;466418.3847020313;419602.58780480095;478680.07368389494;465829.7507489795;463062.42787711835;229122.51738040973;195679.20071851107;472048.3120729887;202045.89895695986;250554.53311068483;273.9883082325275;2079278.4757772963;798906.0709865639;144338.72266567647;847830.471185281;0;30;28;20;29;34;15;2;78;76;772428704660.7688;295570163224.963;654761944010.6061;41274.718305746654;5445.048664506582;-0.0;70.8359649221445;3080292.5035495553;533134.816767293;0.0;761359.9689061429;3.329543714275153;0.24662453298990236
3573;2019-08-11 04:33:45.114;636;621;189;190;180;48;226;34;53;38;747;220;61;71;271;248;256;570;174;249;226;19;597;359;363;130;363;296;599;351.0;-1.0;877.0;164.0;2.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17395.91015625;11695.6298828125;0.0;2335.08178710938;464.0;324711;548.0;0.0;Calculated values ==>;1565490825.114;336.76000000000005;335.26000000000005;292.06;292.16;291.16;277.96000000000004;274.27422755570615;295.76000000000005;276.56;278.46000000000004;276.96000000000004;347.86;295.16;279.26000000000005;280.26000000000005;300.26000000000005;297.96000000000004;298.76000000000005;330.16;298.06;295.76000000000005;327.96000000000004;319.56;275.06;240.39332010688793;267.1113755279542;274.27422755570615;290.56;5970000.0;3590000.0;3629999.9999999995;1300000.0;3629999.9999999995;2960000.0;5990000.0;0.058499999999999996;0.0;0.14616666666666667;0.02733333333333333;0.0003333333333333333;0.05883333333333333;0.0;11695.6298828125;0.0;2335.08178710938;17395.91015625;488822.6650694658;486526.523638137;250186.60348671649;250554.53311068483;246970.41667591812;430214.79039162316;462645.70173229097;450460.8452756256;473792.32411537116;528867.7057917493;471411.0985963135;451536.12401539786;452867.0400813026;468539.4126624423;466131.47824129247;419283.87939243723;479262.9947191476;465685.3213544199;462645.70173229097;229958.8627652946;194843.3435325042;471951.27487021044;202541.1759322948;202811.12169747567;274.19004740576844;2079569.9411273124;799101.121205957;144377.74369649336;847830.471185281;0;30;28;20;29;34;15;2;78;76;772646240910.7343;295648176224.9506;654939573610.5779;36237.59166901685;7363.87603763636;-0.0;15286.934458714964;3080938.547121895;533241.5755966338;0.0;761487.9716565562;4.197107285128613;0.21568923056681358
3574;2019-08-11 04:34:45.145;642;627;190;190;179;48;226;35;54;40;760;220;62;69;271;247;256;574;175;248;226;19;596;358;363;140;363;295;598;292.0;-1.0;931.0;164.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16513.830078125;11681.30859375;0.0;1327.10327148438;462.0;324712;548.0;0.0;Calculated values ==>;1565490885.145;337.36;335.86;292.16;292.16;291.06;277.96000000000004;274.1680685717883;295.76000000000005;276.66;278.56;277.16;349.16;295.16;279.36;280.06;300.26000000000005;297.86;298.76000000000005;330.56;297.96000000000004;295.76000000000005;327.96000000000004;319.36;275.06;242.56692532238324;266.98899913490544;274.1680685717883;290.66;5960000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2950000.0;5980000.0;0.048666666666666664;0.0;0.15516666666666667;0.02733333333333333;0.0003333333333333333;0.048999999999999995;0.0;11681.30859375;0.0;1327.10327148438;16513.830078125;489753.4369624037;487470.4555313876;250600.57864766478;250600.57864766478;246661.77463119116;430280.9020939914;462645.70173229097;450775.6426207486;472686.4266018815;530295.9975039501;471545.30518124806;451846.6572572892;452776.2082453735;468539.4126624423;466145.29014520516;419614.63914639363;479961.30180497793;465554.39734395995;462645.70173229097;229958.8627652946;194007.49548133422;470620.16492588987;202252.1064551302;202581.007626508;274.0731120519534;2079852.6682957264;799296.0296769742;144408.27767300478;847830.471185281;0;30;28;20;29;34;15;2;78;76;772864153440.3673;295729218074.81415;655116965215.2792;38562.56869503179;7335.393598200763;-0.0;12743.170011183363;3081562.2038467913;533364.1327985815;0.0;761721.6765452506;4.507939394288186;0.2509402968382853
3575;2019-08-11 04:35:45.095;647;632;191;191;179;49;226;35;56;41;773;220;63;69;271;247;256;578;174;249;226;19;596;358;363;147;363;297;598;216.0;-2.0;1106.0;150.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16511.7890625;11617.83203125;0.0;1323.09826660156;462.0;324713;549.0;0.0;Calculated values ==>;1565490945.095;337.86;336.36;292.26000000000005;292.26000000000005;291.06;278.06;274.1680685717883;295.76000000000005;276.66;278.76000000000005;277.26000000000005;350.46000000000004;295.16;279.46000000000004;280.06;300.26000000000005;297.86;298.76000000000005;330.96000000000004;298.06;295.76000000000005;328.06;319.36;275.06;244.02132995426717;267.23344911666527;274.1680685717883;290.56;5960000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;2970000.0;5980000.0;0.036000000000000004;0.0;0.18433333333333335;0.025;0.0003333333333333333;0.036333333333333336;0.0;11617.83203125;0.0;1323.09826660156;16511.7890625;490437.7873282205;488163.4245146523;250971.57320348333;250971.57320348333;246661.77463119116;430280.9020939914;462645.70173229097;450685.5967077544;471863.4502349779;531495.7736613608;471276.6660356397;451626.5237840146;452427.2808939394;468539.4126624423;466145.29014520516;419614.63914639363;480539.35329144547;465685.3213544199;462645.70173229097;230377.04089860234;194007.49548133422;469674.7724563722;202273.39188056695;202720.1641862818;274.081390877852;2080127.6524442064;799490.0273827491;144430.34428166237;847830.471185281;0;30;28;20;29;34;15;2;78;76;773081771940.5404;295815246324.88257;655294417215.4203;45790.649756478226;6685.034514395132;-0.0;9443.961197505001;3082264.5615482065;533480.8723355285;0.0;761906.4152281699;4.784790895493672;0.2856380123837399
3576;2019-08-11 04:36:45.106;649;635;192;192;180;48;227;35;58;41;772;219;65;72;271;247;256;582;174;249;227;18;597;358;362;143;363;301;599;-3.0;0.0;987.0;157.0;2.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17283.00390625;11615.310546875;0.0;2327.85595703125;461.0;324714;549.0;0.0;Calculated values ==>;1565491005.106;338.06000000000006;336.66;292.36;292.36;291.16;277.96000000000004;274.1680685717883;295.86;276.66;278.96000000000004;277.26000000000005;350.36;295.06;279.66;280.36;300.26000000000005;297.86;298.76000000000005;331.36;298.06;295.86;328.06;319.26000000000005;274.96000000000004;243.1966462407574;267.7187500070086;274.1680685717883;290.56;5970000.0;3579999.9999999995;3620000.0000000005;1430000.0;3629999.9999999995;3010000.0;5990000.0;0.0;0.0;0.16449999999999998;0.026166666666666668;0.0003333333333333333;0.0003333333333333333;0.0;11615.310546875;0.0;2327.85595703125;17283.00390625;490606.3436030633;488471.17481712974;251297.4035046254;251297.4035046254;246970.41667591812;430280.9020939914;462929.3875858028;450234.49445270485;472391.1323836129;531090.452907455;470617.29491098126;451184.1741644558;452126.3417947856;468539.4126624423;466145.29014520516;419283.87939243723;480999.4971625229;465829.7507489795;462929.3875858028;230377.04089860234;193589.57483703562;470117.3168609056;202184.36955012422;251297.4035046254;274.04675863630104;2080409.3273494947;799683.6723990478;144460.7744779978;847830.471185281;0;30;28;20;29;34;15;2;79;76;773299311815.243;295902262274.7637;655473850105.175;40804.24554647451;7010.91212129878;-0.0;70.54399469372581;3082986.3179725013;533595.0261483662;0.0;761985.7173073795;3.434349123568996;0.26528333530412046
3577;2019-08-11 04:37:45.136;650;638;192;193;181;48;227;34;59;40;752;217;66;79;271;248;256;586;175;249;227;14;598;358;362;137;363;305;600;85.0;-2.0;1055.0;178.0;2.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17356.8515625;11595.71484375;0.0;2397.98876953125;460.0;324715;548.0;0.0;Calculated values ==>;1565491065.136;338.16;336.96000000000004;292.36;292.46000000000004;291.26000000000005;277.96000000000004;274.1680685717883;295.86;276.56;279.06;277.16;348.36;294.86;279.76000000000005;281.06;300.26000000000005;297.96000000000004;298.76000000000005;331.76000000000005;298.06;295.86;327.96000000000004;319.16;274.56;241.92719264551067;268.19934244402924;274.1680685717883;290.66;5980000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;3050000.0;6000000.0;0.014166666666666666;0.0;0.17583333333333334;0.029666666666666668;0.0003333333333333333;0.014499999999999999;0.0;11595.71484375;0.0;2397.98876953125;17356.8515625;490638.4160046752;488778.8969115686;251250.06667023498;251624.3481522893;247279.90810485886;430280.9020939914;462929.3875858028;449642.78568856575;473078.44118532055;528698.2385210564;469832.19507311814;450602.5470405252;452364.3293548407;468539.4126624423;466275.0664382286;418950.3477902637;481459.06864139246;465829.7507489795;462929.3875858028;229958.8627652946;193171.6564234249;470531.02399546513;202152.38628827318;203281.0685959045;274.0343113594084;2080698.1371443276;799877.1943231499;144500.17620838672;847830.471185281;0;30;28;20;29;34;15;2;79;76;773516620415.1395;295986304274.72363;655655741005.0884;43517.06189455144;7961.899585313363;-0.0;3764.9006253535254;3083689.3468729556;533719.8619659105;0.0;762017.6953268839;3.947765626019624;0.281219621798217
3578;2019-08-11 04:38:45.106;649;639;192;193;182;48;227;35;49;40;751;218;61;81;271;248;256;589;175;249;227;11;597;358;363;135;363;306;598;-1.0;-1.0;833.0;220.0;3.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17397.98828125;11525.6015625;0.0;2424.85766601562;459.0;324716;547.0;0.0;Calculated values ==>;1565491125.106;338.06000000000006;337.06;292.36;292.46000000000004;291.36;277.96000000000004;274.1680685717883;295.86;276.66;278.06;277.16;348.26;294.96000000000004;279.26000000000005;281.26000000000005;300.26000000000005;297.96000000000004;298.76000000000005;332.06;298.06;295.86;327.86;319.06;274.26000000000005;241.49495122638035;268.3187672390254;274.1680685717883;290.66;5970000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3060000.0;5980000.0;0.0;0.0;0.13883333333333334;0.03666666666666667;0.0005;0.0005;0.0;11525.6015625;0.0;2424.85766601562;17397.98828125;490606.3436030633;489129.52254094044;251344.96837593618;251720.83010657935;247712.0020108174;430280.9020939914;462779.1394524961;448069.6469006501;473338.7274854557;528516.7185281644;469815.5825566093;449735.29261782207;452458.36593659467;468539.4126624423;466275.0664382286;419283.87939243723;482118.8997260054;465685.3213544199;462779.1394524961;229540.68826423294;192753.74022246967;470505.470076914;201904.47928608317;251344.96837593618;273.9377435658687;2080987.6159979976;800069.7756211421;144540.3465001753;847830.471185281;0;30;28;20;29;34;15;2;79;76;773734011665.2433;296067863474.7626;655838949355.1758;34175.930770489045;9848.702995663796;-0.0;105.71708553827995;3084336.4647580036;533868.209443312;0.0;762049.9343469163;3.1633618742446767;0.26788900036046126
3579;2019-08-11 04:39:45.127;646;639;193;193;181;48;228;34;19;40;763;221;39;76;271;248;256;590;175;249;228;8;597;358;362;132;363;307;599;189.0;-1.0;810.0;237.0;2.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17439.939453125;11573.3134765625;0.0;2436.17724609375;458.0;324717;547.0;0.0;Calculated values ==>;1565491185.127;337.76;337.06;292.46000000000004;292.46000000000004;291.26000000000005;277.96000000000004;274.1680685717883;295.96000000000004;276.56;275.06;277.16;349.46000000000004;295.26000000000005;277.06;280.76000000000005;300.26000000000005;297.96000000000004;298.76000000000005;332.16;298.06;295.96000000000004;327.86;318.96000000000004;273.96000000000004;240.83765695389522;268.43790593516167;274.1680685717883;290.66;5970000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;3070000.0;5990000.0;0.0315;0.0;0.13499999999999998;0.0395;0.0003333333333333333;0.03183333333333333;0.0;11573.3134765625;0.0;2436.17724609375;17439.939453125;490196.10154652596;489023.2762469893;251672.47123978453;251672.47123978453;247319.90569982788;430280.9020939914;463062.42787711835;443582.2324138357;473727.59171134117;529695.9489754178;470040.19265278074;446468.7530850537;451606.33149572264;468539.4126624423;466275.0664382286;419283.87939243723;482147.3327716644;465829.7507489795;463062.42787711835;229540.68826423294;192335.8262164488;470614.97290035227;201899.58580209495;202420.76784856294;273.93583584550277;2081278.033673784;800262.3339521077;144580.86930256055;847830.471185281;0;30;28;20;29;34;15;2;79;76;773951587790.7756;296147991509.9586;656022913720.626;32627.157292584998;10614.257790381163;-0.0;8297.092844242346;3084893.352002232;534038.7938005821;0.0;762119.9822713648;3.6788280850109745;0.25167593777553093
3580;2019-08-11 04:40:45.127;643;638;193;193;181;47;228;34;8;40;779;222;29;66;271;248;256;591;174;249;228;7;595;358;363;130;363;306;597;94.0;-1.0;807.0;277.0;2.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17483.80859375;11515.908203125;0.0;2427.87158203125;456.0;324718;546.0;0.0;Calculated values ==>;1565491245.127;337.46000000000004;336.96000000000004;292.46000000000004;292.46000000000004;291.26000000000005;277.86;274.1680685717883;295.96000000000004;276.56;273.96000000000004;277.16;351.06000000000006;295.36;276.06;279.76000000000005;300.26000000000005;297.96000000000004;298.76000000000005;332.26000000000005;298.06;295.96000000000004;327.76000000000005;318.76000000000005;273.86;240.39332010688793;268.3187672390254;274.1680685717883;290.56;5950000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3060000.0;5970000.0;0.015666666666666666;0.0;0.1345;0.04616666666666667;0.0003333333333333333;0.016;0.0;11515.908203125;0.0;2427.87158203125;17483.80859375;489995.8426328801;489098.09764006216;251769.42727736005;251769.42727736005;247400.39160137018;430280.9020939914;462912.4563373884;442165.11039823265;473985.80243904516;531443.9651793439;470296.98229597893;445233.9253261885;450422.0409547465;468539.4126624423;466275.0664382286;419942.6895575588;482518.6854299964;465685.3213544199;462912.4563373884;229122.51738040973;191500.00471740507;470785.5563514222;201743.90323843673;202786.1016559143;273.8751118947109;2081569.064907508;800454.7441327717;144621.40304279493;847830.471185281;0;30;28;20;29;34;15;2;79;76;774169087790.7756;296226591509.9586;656206813720.626;32336.652362992554;12420.756318716163;-0.0;4162.021674903585;3085434.717082695;534230.7522514912;0.0;762223.808225691;3.508333544444608;0.2790205211419722
3581;2019-08-11 04:41:45.128;639;636;193;193;181;48;228;34;14;40;793;222;33;60;271;248;256;590;175;249;228;6;598;357;362;130;362;307;599;330.0;0.0;679.0;211.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17513.294921875;11551.4990234375;0.0;2440.2177734375;456.0;324719;545.0;0.0;Calculated values ==>;1565491305.128;337.06;336.76000000000005;292.46000000000004;292.46000000000004;291.26000000000005;277.96000000000004;274.0616903277293;295.96000000000004;276.56;274.56;277.16;352.46000000000004;295.36;276.46000000000004;279.16;300.26000000000005;297.96000000000004;298.76000000000005;332.16;298.06;295.96000000000004;327.66;318.76000000000005;273.76000000000005;240.39332010688793;268.43790593516167;274.0616903277293;290.66;5980000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3070000.0;5990000.0;0.055;0.0;0.11316666666666667;0.035166666666666666;0.0005;0.0555;0.0;11551.4990234375;0.0;2440.2177734375;17513.294921875;489129.52254094044;488609.34343215654;251672.47123978453;251672.47123978453;247319.90569982788;430346.717906069;463062.42787711835;442846.6802591378;473985.80243904516;532830.5738213194;470160.6437842797;445611.7091226259;449413.9276720405;468678.5276441959;466418.3847020313;418950.3477902637;482147.3327716644;465829.7507489795;463062.42787711835;228704.35009887922;191500.00471740507;470688.30480466236;201664.17800348852;202114.70316777946;273.8394992528688;2081860.7122971613;800646.9757299008;144661.971130165;847830.471185281;0;30;28;20;29;34;15;2;79;76;774386591415.513;296304592809.8644;656390716785.4038;27293.819838597647;9460.681792507947;-0.0;14482.59872136831;3085931.645965785;534413.100607953;0.0;762379.1826516695;3.6619595076365132;0.20204382929969353
3582;2019-08-11 04:42:45.118;634;633;193;193;181;47;229;34;21;40;803;222;37;57;271;248;256;590;174;249;229;5;597;356;361;138;361;307;599;220.0;-1.0;628.0;213.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16577.36328125;11578.6552734375;0.0;1413.05505371094;454.0;324720;544.0;0.0;Calculated values ==>;1565491365.118;336.56;336.46000000000004;292.46000000000004;292.46000000000004;291.26000000000005;277.86;273.955091788801;296.06;276.56;275.26000000000005;277.16;353.46000000000004;295.36;276.86;278.86;300.26000000000005;297.96000000000004;298.76000000000005;332.16;298.06;296.06;327.56;318.56;273.66;242.14157278889297;268.43790593516167;273.955091788801;290.56;5970000.0;3560000.0;3610000.0;1380000.0;3610000.0;3070000.0;5990000.0;0.03666666666666667;0.0;0.10466666666666667;0.0355;0.0005;0.03716666666666667;0.0;11578.6552734375;0.0;1413.05505371094;16577.36328125;488546.85351632384;488194.54861771874;251672.47123978453;251672.47123978453;247319.90569982788;430412.23801567365;463344.7402771259;443874.8215240268;472947.9820155742;533873.711886764;470160.6437842797;446183.8831362822;448998.0917314654;468817.39725562325;466561.43444993236;419283.87939243723;482147.3327716644;465973.9058467576;463344.7402771259;228286.1864045524;190664.19178205615;469510.4172373617;201282.15391304845;201960.0505586996;273.6857599410877;2082144.7537674294;800839.6948905244;144694.0763852952;847830.471185281;0;30;28;20;29;34;15;2;79;76;774603455265.5474;296384979409.87714;656574886085.4331;25391.365876615735;9522.103348013121;-0.0;9714.797634534845;3086370.616006279;534571.2641191698;0.0;762580.7940138391;3.4351340766815874;0.21811026075302628
3583;2019-08-11 04:43:45.109;629;630;192;193;181;47;230;33;28;41;810;222;43;53;271;248;256;588;174;249;230;6;597;356;361;145;361;307;599;197.0;-1.0;460.0;170.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16570.888671875;11579.279296875;0.0;1397.4357910156198;454.0;324721;544.0;0.0;Calculated values ==>;1565491425.109;336.06;336.16;292.36;292.46000000000004;291.26000000000005;277.86;273.955091788801;296.16;276.46000000000004;275.96000000000004;277.26000000000005;354.16;295.36;277.46000000000004;278.46000000000004;300.26000000000005;297.96000000000004;298.76000000000005;331.96000000000004;298.06;296.16;327.56;318.56;273.76000000000005;243.61107973660833;268.43790593516167;273.955091788801;290.56;5970000.0;3560000.0;3610000.0;1450000.0;3610000.0;3070000.0;5990000.0;0.03283333333333333;0.0;0.07666666666666666;0.028333333333333332;0.0005;0.03333333333333333;0.0;11579.279296875;0.0;1397.4357910156198;16570.888671875;487855.6452216794;487778.8806744143;251297.4035046254;251672.47123978453;247319.90569982788;430412.23801567365;463477.27075599786;444891.802354063;472127.72840069426;534603.4214154932;470160.6437842797;447036.1171241952;448441.18314597476;468817.39725562325;466561.43444993236;419283.87939243723;481861.0905057983;465973.9058467576;463477.27075599786;228286.1864045524;190664.19178205615;468652.0482603189;201257.79010113433;202008.3843021867;273.67622964969627;2082420.9477647673;801032.6487309897;144717.49362919646;847830.471185281;0;30;28;20;29;34;15;2;79;76;774820022775.3202;296469866674.7881;656759058455.2399;18678.607606057863;7576.170647843562;-0.0;8715.629548460372;3086737.810697449;534713.72836281;0.0;762734.3578688357;2.694858256924733;0.16407133635644106
3584;2019-08-11 04:44:45.139;625;626;192;192;180;46;230;33;38;41;807;221;50;56;270;248;256;587;173;249;230;6;596;356;361;148;361;307;598;251.0;-1.0;462.0;201.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16560.94921875;11558.5966796875;0.0;1379.2941894531198;454.0;324722;543.0;0.0;Calculated values ==>;1565491485.139;335.66;335.76000000000005;292.36;292.36;291.16;277.76000000000005;273.955091788801;296.16;276.46000000000004;276.96000000000004;277.26000000000005;353.86;295.26000000000005;278.16;278.76000000000005;300.16;297.96000000000004;298.76000000000005;331.86;298.06;296.16;327.46000000000004;318.56;273.76000000000005;244.22491754036054;268.43790593516167;273.955091788801;290.46000000000004;5960000.0;3560000.0;3610000.0;1480000.0;3610000.0;3070000.0;5980000.0;0.04183333333333333;0.0;0.077;0.033499999999999995;0.0005;0.04233333333333333;0.0;11558.5966796875;0.0;1379.2941894531198;16560.94921875;487409.1677001323;487331.5664022507;251344.96837593618;251344.96837593618;247010.00465897052;430412.23801567365;463477.27075599786;446326.41830174514;471730.980663899;534290.7370197466;470040.19265278074;448021.6136539549;448859.13062218303;468689.177056728;466561.43444993236;419614.63914639363;481832.7883110825;465973.9058467576;463477.27075599786;227868.02628245065;190664.19178205615;468238.26565966266;201204.16721913795;201796.38140602928;273.6552490303491;2082697.1844630488;801225.5607718523;144740.64461539758;847830.471185281;0;30;28;20;29;34;15;2;79;76;775036731075.2169;296557810624.74615;656943350555.152;18874.413333360753;8945.642297757577;-0.0;11077.824315815335;3087050.909009382;534851.4789781782;0.0;762899.3857903504;3.006508583227631;0.1757997241424386
3585;2019-08-11 04:45:45.110;623;623;192;192;180;46;231;33;46;40;792;219;57;63;270;248;256;585;172;249;231;4;596;356;361;140;361;308;598;315.0;-1.0;533.0;217.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17510.193359375;11550.876953125;0.0;2414.08618164062;454.0;324723;543.0;0.0;Calculated values ==>;1565491545.11;335.46000000000004;335.46000000000004;292.36;292.36;291.16;277.76000000000005;273.955091788801;296.26000000000005;276.46000000000004;277.76000000000005;277.16;352.36;295.06;278.86;279.46000000000004;300.16;297.96000000000004;298.76000000000005;331.66;298.06;296.26000000000005;327.46000000000004;318.56;273.56;242.56692532238324;268.5567601203482;273.955091788801;290.36;5960000.0;3560000.0;3610000.0;1400000.0;3610000.0;3080000.0;5980000.0;0.0525;0.0;0.08883333333333333;0.036166666666666666;0.0005;0.053;0.0;11550.876953125;0.0;2414.08618164062;17510.193359375;487131.5340373863;486914.3006349799;251344.96837593618;251344.96837593618;247010.00465897052;430412.23801567365;463609.68473376584;447269.37293394975;472686.4266018815;532651.7441594326;469661.8765517251;448812.73013968463;449645.38467992685;468689.177056728;466561.43444993236;419614.63914639363;481546.20267898485;465973.9058467576;463609.68473376584;227868.02628245065;190664.19178205615;469139.01059756253;201249.45198292428;201722.0511941791;273.6729677247649;2082980.9734200013;801418.0466388272;144772.24083957376;847830.471185281;0;30;28;20;29;34;15;2;79;77;775253226385.0586;296644168864.683;657127761380.0171;21854.769644482763;9688.672369896085;-0.0;13880.044577598097;3087390.1548191844;535006.6898787499;0.0;763107.267506227;3.2526750091373806;0.17771239187861312
3586;2019-08-11 04:46:45.130;623;622;191;192;180;46;231;33;44;39;761;218;57;70;271;248;256;584;172;249;231;1;598;356;361;135;361;308;599;393.0;-1.0;687.0;134.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17507.54296875;11611.83203125;0.0;2426.94165039062;453.0;324724;543.0;0.0;Calculated values ==>;1565491605.13;335.46000000000004;335.36;292.26000000000005;292.36;291.16;277.76000000000005;273.955091788801;296.26000000000005;276.46000000000004;277.56;277.06;349.26;294.96000000000004;278.86;280.16;300.26000000000005;297.96000000000004;298.76000000000005;331.56;298.06;296.26000000000005;327.46000000000004;318.46000000000004;273.26000000000005;241.49495122638035;268.5567601203482;273.955091788801;290.36;5980000.0;3560000.0;3610000.0;1350000.0;3610000.0;3080000.0;5990000.0;0.0655;0.0;0.1145;0.022333333333333334;0.0005;0.066;0.0;11611.83203125;0.0;2426.94165039062;17507.54296875;486914.3006349799;486666.0773063969;250924.77908901032;251297.4035046254;246970.41667591812;430412.23801567365;463609.68473376584;446986.31847657415;473241.2657668606;529410.3175314887;469541.0014751575;448812.73013968463;450609.06184826756;468817.39725562325;466561.43444993236;418950.3477902637;481287.1772154075;465973.9058467576;463609.68473376584;227868.02628245065;190246.288480595;469524.9881567522;201562.06013013265;201936.02012224536;273.795143984388;2083272.8851619589;801611.133555261;144812.59618562102;847830.471185281;0;30;28;20;29;34;15;2;79;77;775469898585.8505;296726696364.98456;657312622980.6926;28101.077580667552;5984.505392594503;-0.0;17270.461864360354;3087806.5923138247;535137.3432305197;0.0;763366.9415900436;3.65815747174441;0.15652200441865408
3587;2019-08-11 04:47:45.121;624;622;191;192;180;47;231;33;33;39;757;219;49;70;271;249;256;584;173;249;231;0;597;357;362;132;362;307;598;316.0;-1.0;558.0;189.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17431.169921875;11535.083984375;0.0;2428.51879882812;452.0;324725;544.0;0.0;Calculated values ==>;1565491665.121;335.56;335.36;292.26000000000005;292.36;291.16;277.86;274.0616903277293;296.26000000000005;276.46000000000004;276.46000000000004;277.06;348.86;295.06;278.06;280.16;300.26000000000005;298.06;298.76000000000005;331.56;298.06;296.26000000000005;327.56;318.36;273.16;240.83765695389522;268.43790593516167;274.0616903277293;290.46000000000004;5970000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3070000.0;5980000.0;0.05266666666666667;0.0;0.093;0.0315;0.0005;0.05316666666666667;0.0;11535.083984375;0.0;2428.51879882812;17431.169921875;487161.9961910022;486775.0111348567;250971.57320348333;251344.96837593618;247010.00465897052;430346.717906069;463460.83753301925;445611.7091226259;473630.5699406402;529068.0314497742;469799.0772168898;447881.39085722744;450789.0488157485;468678.5276441959;466547.812170346;419283.87939243723;481402.7306344305;465829.7507489795;463460.83753301925;228286.1864045524;189828.38726562503;469834.1033386381;201559.47616043605;202024.16672823898;273.79861897850736;2083563.9974290174;801803.9955882104;144853.05228666318;847830.471185281;0;30;28;20;29;34;15;2;79;77;775686766050.6229;296806784349.9005;657497095305.499;22696.857665483654;8450.650756113364;-0.0;13899.716331120819;3088229.844943013;535257.6181543542;0.0;763626.6541120107;3.226045989141524;0.1688148551159459
