;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3588;2019-08-11 04:48:45.121;626;623;191;191;180;47;230;33;26;39;766;220;43;67;271;248;256;582;172;249;230;5;595;358;363;130;363;306;597;-3.0;-1.0;730.0;151.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17349.564453125;11546.4814453125;0.0;2430.91552734375;452.0;324726;547.0;0.0;Calculated values ==>;1565491725.121;335.76000000000005;335.46000000000004;292.26000000000005;292.26000000000005;291.16;277.86;274.1680685717883;296.16;276.46000000000004;275.76000000000005;277.06;349.76;295.16;277.46000000000004;279.86;300.26000000000005;297.96000000000004;298.76000000000005;331.36;298.06;296.16;327.86;318.36;273.66;240.39332010688793;268.3187672390254;274.1680685717883;290.36;5950000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3060000.0;5970000.0;0.0;0.0;0.12166666666666666;0.025166666666666667;0.0005;0.0005;0.0;11546.4814453125;0.0;2430.91552734375;17349.564453125;487655.8188467046;487022.96883049846;251018.59025839824;251018.59025839824;247049.7525939866;430280.9020939914;463178.7302339447;444801.58097852516;473889.0705746373;530085.791799281;470056.4235496659;447227.0908755239;450558.8976513175;468539.4126624423;466275.0664382286;419942.6895575588;481231.2279553621;465685.3213544199;463178.7302339447;229540.68826423294;189828.38726562503;470591.03622646834;201931.15254486774;251018.59025839824;273.94814105846524;2083853.8368821424;801996.3419667912;144893.54757271463;847830.471185281;0;30;28;20;29;34;15;2;79;77;775904266050.6229;296885384349.9005;657680995305.499;29549.235459428317;6761.273739320281;-0.0;106.08006998777324;3088665.229052387;535384.3841918161;0.0;763743.36908202;2.6053913572017406;0.20849626251692405
3589;2019-08-11 04:49:45.102;627;623;191;192;180;48;230;33;27;40;778;221;42;63;271;248;256;582;172;249;230;3;596;357;362;136;362;305;598;149.0;0.0;688.0;211.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16403.740234375;11552.7353515625;0.0;1405.66857910156;451.0;324727;551.0;0.0;Calculated values ==>;1565491785.102;335.86;335.46000000000004;292.26000000000005;292.36;291.16;277.96000000000004;274.0616903277293;296.16;276.46000000000004;275.86;277.16;350.96000000000004;295.26000000000005;277.36;279.46000000000004;300.26000000000005;297.96000000000004;298.76000000000005;331.36;298.06;296.16;328.26000000000005;318.26000000000005;273.46000000000004;241.71165711629368;268.19934244402924;274.0616903277293;290.36;5960000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;5980000.0;0.024833333333333332;0.0;0.11466666666666667;0.035166666666666666;0.0005;0.025333333333333333;0.0;11552.7353515625;0.0;1405.66857910156;16403.740234375;487686.4062341922;486914.3006349799;250971.57320348333;251344.96837593618;247010.00465897052;430346.717906069;463328.15220803814;445143.9216850511;473208.68934220774;531414.780835583;470313.0473591377;447276.8002363944;450192.20628343086;468678.5276441959;466418.3847020313;419614.63914639363;481115.4252605657;465829.7507489795;463328.15220803814;231213.40812182956;189410.48811896544;469585.4881537126;201505.00253026347;202481.31642512965;273.7773392484136;2084135.025349734;802188.7744836606;144925.50898258737;847830.471185281;0;30;28;20;29;34;15;2;79;77;776121697175.4293;296965159079.82947;657864237260.3358;27937.26272974898;9427.49707775796;-0.0;6608.119839833682;3089144.131503056;535519.2478948042;0.0;763799.3030298578;3.3933870160726816;0.234432900160769
3590;2019-08-11 04:50:45.112;626;622;191;192;180;48;231;34;30;41;795;221;44;57;271;248;256;581;172;249;231;3;595;358;362;144;363;305;597;190.0;-2.0;909.0;139.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16488.791015625;11576.16796875;0.0;1378.19091796875;450.0;324728;557.0;0.0;Calculated values ==>;1565491845.112;335.76000000000005;335.36;292.26000000000005;292.36;291.16;277.96000000000004;274.1680685717883;296.26000000000005;276.56;276.16;277.26000000000005;352.66;295.26000000000005;277.56;278.86;300.26000000000005;297.96000000000004;298.76000000000005;331.26000000000005;298.06;296.26000000000005;328.86;318.16;273.46000000000004;243.40439225979637;268.19934244402924;274.1680685717883;290.36;5950000.0;3579999.9999999995;3620000.0000000005;1440000.0;3629999.9999999995;3050000.0;5970000.0;0.03166666666666666;0.0;0.1515;0.023166666666666665;0.0005;0.03216666666666666;0.0;11576.16796875;0.0;1378.19091796875;16488.791015625;487655.8188467046;486883.84127686685;251018.59025839824;251392.76367763442;247049.7525939866;430280.9020939914;463460.83753301925;445574.1301323474;472259.5391352755;533187.7393273427;470313.0473591377;447557.86663498206;449367.07010041195;468539.4126624423;466275.0664382286;419942.6895575588;481087.5812736244;465829.7507489795;463460.83753301925;233722.59852315116;188992.59102226305;468490.8268503873;202073.2799255272;202834.0878581625;274.00351362427676;2084409.1754608448;802381.5474681094;144948.71167819746;847830.471185281;0;30;28;20;29;34;15;2;79;77;776338933375.3948;297049173079.8161;658047267760.3068;36890.37880633326;6172.0065037592585;-0.0;8383.493781207892;3089684.451887495;535649.26542394;0.0;763924.2539650322;3.97131803597355;0.23478999780986343
3591;2019-08-11 04:51:45.113;626;621;192;192;180;48;231;34;35;41;799;219;47;57;271;248;256;580;171;250;231;3;597;357;362;147;362;304;598;257.0;0.0;987.0;57.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16532.197265625;11601.626953125;0.0;1368.37390136719;450.0;324729;561.0;0.0;Calculated values ==>;1565491905.113;335.76000000000005;335.26000000000005;292.36;292.36;291.16;277.96000000000004;274.0616903277293;296.26000000000005;276.56;276.66;277.26000000000005;353.06000000000006;295.06;277.86;278.86;300.26000000000005;297.96000000000004;298.76000000000005;331.16;298.16;296.26000000000005;329.26000000000005;318.16;273.46000000000004;244.02132995426717;268.0796299477929;274.0616903277293;290.26000000000005;5970000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3040000.0;5980000.0;0.04283333333333333;0.0;0.16449999999999998;0.0095;0.0005;0.04333333333333333;0.0;11601.626953125;0.0;1368.37390136719;16532.197265625;487439.7520692731;486635.6204468328;251344.96837593618;251344.96837593618;247010.00465897052;430346.717906069;463460.83753301925;446480.4499592048;471863.4502349779;533678.499032407;470209.2475916673;448165.9890469976;449550.6973594706;468678.5276441959;466418.3847020313;419283.87939243723;480827.6343577967;465960.3153875682;463460.83753301925;235395.46725036926;188992.59102226305;468076.26754362136;202068.55716249303;202637.13113803277;273.9971297587315;2084684.3549491044;802574.6989780299;144971.6000997983;847830.471185281;0;30;28;20;29;34;15;2;79;77;776556136995.1324;297136474534.71063;658229970805.086;40205.75636505908;2527.0732486207194;-0.0;11302.360610449412;3090326.93038761;535721.7589633279;0.0;764088.3054855776;4.166167051979337;0.19862129402591364
3592;2019-08-11 04:52:45.093;626;621;192;192;180;48;231;34;39;41;791;217;51;61;271;248;256;580;172;250;231;3;595;357;362;140;362;305;597;315.0;-1.0;1027.0;131.0;3.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17345.900390625;11546.1376953125;0.0;2390.6923828125;451.0;324730;562.0;0.0;Calculated values ==>;1565491965.093;335.76000000000005;335.26000000000005;292.36;292.36;291.16;277.96000000000004;274.0616903277293;296.26000000000005;276.56;277.06;277.26000000000005;352.26;294.86;278.26000000000005;279.26000000000005;300.26000000000005;297.96000000000004;298.76000000000005;331.16;298.16;296.26000000000005;329.36;318.26000000000005;273.46000000000004;242.56692532238324;268.19934244402924;274.0616903277293;290.36;5950000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;5970000.0;0.0525;0.0;0.17116666666666666;0.021833333333333333;0.0005;0.053;0.0;11546.1376953125;0.0;2390.6923828125;17345.900390625;487655.8188467046;486744.61309254;251392.76367763442;251392.76367763442;247049.7525939866;430346.717906069;463460.83753301925;446853.7789523966;472784.61766108364;532770.7922627424;469832.19507311814;448535.7928194581;449917.82812037505;468678.5276441959;466418.3847020313;419942.6895575588;480943.8133501048;465960.3153875682;463460.83753301925;235813.6939595721;189410.48811896544;469040.1024831549;201901.46765520994;202368.36667428943;273.93204645930643;2084966.578323836;802767.532717482;145002.91521032562;847830.471185281;0;30;28;20;29;34;15;2;80;77;776773264595.2015;297222545834.738;658412609905.1442;41927.67061703512;5832.526860410132;-0.0;13837.90095551268;3091011.1474642702;535791.3990764805;0.0;764297.7378313006;4.4198069494756345;0.22570867517734783
3593;2019-08-11 04:53:45.124;627;620;191;192;180;48;232;34;43;40;767;216;54;69;271;248;256;579;172;250;231;1;595;357;362;134;362;307;596;323.0;-2.0;887.0;43.0;3.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17327.265625;11516.9541015625;0.0;2430.86840820312;451.0;324731;562.0;0.0;Calculated values ==>;1565492025.124;335.86;335.16;292.26000000000005;292.36;291.16;277.96000000000004;274.0616903277293;296.36;276.56;277.46000000000004;277.16;349.86;294.76000000000005;278.56;280.06;300.26000000000005;297.96000000000004;298.76000000000005;331.06;298.16;296.26000000000005;329.36;318.26000000000005;273.26000000000005;241.2770596917726;268.43790593516167;274.0616903277293;290.36;5950000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3070000.0;5960000.0;0.05383333333333333;0.0;0.14783333333333332;0.007166666666666667;0.0005;0.05433333333333333;0.0;11516.9541015625;0.0;2430.86840820312;17327.265625;487794.2301042585;486714.33513463376;251065.8325636721;251440.791844859;247089.66184413672;430346.717906069;463593.40581284417;447036.1171241952;473468.5566066367;530114.3709831942;469436.86616945645;448580.67754506104;450652.27815009985;468678.5276441959;466418.3847020313;419942.6895575588;480916.16487839964;465960.3153875682;463460.83753301925;235813.6939595721;189410.48811896544;469660.820666735;202103.8104198949;202554.3811758192;274.0108523546296;2085255.6706618702;802959.8244489855;145043.1156431739;847830.471185281;0;30;28;20;29;34;15;2;80;77;776990576815.6987;297304788304.92615;658596304765.5645;36209.159341119055;1917.4919067690205;-0.0;14175.917462074536;3091662.624137874;535856.0159344912;0.0;764531.3069336996;3.749873406644139;0.15516474403818334
3594;2019-08-11 04:54:48.094;627;621;192;192;180;47;232;33;46;40;766;218;56;71;271;248;256;579;172;250;232;0;597;357;362;127;362;308;599;179.0;-1.0;1000.0;93.0;3.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17425.384765625;11556.2099609375;0.0;2463.34692382812;451.0;324732;560.0;0.0;Calculated values ==>;1565492088.094;335.86;335.26000000000005;292.36;292.36;291.16;277.86;274.0616903277293;296.36;276.46000000000004;277.76000000000005;277.16;349.76;294.96000000000004;278.76000000000005;280.26000000000005;300.26000000000005;297.96000000000004;298.76000000000005;331.06;298.16;296.36;329.16;318.26000000000005;273.16;239.71726792356844;268.5567601203482;274.0616903277293;290.36;5970000.0;3570000.0000000005;3620000.0000000005;1270000.0;3620000.0000000005;3080000.0;5990000.0;0.029833333333333333;0.0;0.16666666666666666;0.015500000000000002;0.0005;0.030333333333333334;0.0;11556.2099609375;0.0;2463.34692382812;17425.384765625;487578.4814486183;486526.523638137;251297.4035046254;251297.4035046254;246970.41667591812;430346.717906069;463593.40581284417;447269.37293394975;474371.58956060285;529933.7273312858;469541.0014751575;448673.3390170395;450746.0693079336;468678.5276441959;466418.3847020313;419283.87939243723;480567.059885442;465960.3153875682;463593.40581284417;234977.24436692704;189410.48811896544;470508.18620455376;201952.01711081268;202765.40260082058;273.9517434474886;2085559.6115502163;803161.6184964405;145085.91963478472;847830.471185281;0;30;28;20;29;34;15;2;80;77;777218528215.8022;297386964154.9635;658789937515.6525;40886.22597052284;4162.620620952987;-0.0;7911.782764098049;3092336.887528885;535909.1915853308;0.0;764724.4822786822;3.7776250555482;0.21352075167251774
3595;2019-08-11 04:55:45.105;628;621;191;191;180;47;232;33;49;40;782;220;58;69;271;249;256;580;172;250;232;0;594;357;362;132;362;307;596;331.0;-1.0;1012.0;102.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16451.048828125;11515.73046875;0.0;1419.51867675781;452.0;324733;558.0;0.0;Calculated values ==>;1565492145.105;335.96000000000004;335.26000000000005;292.26000000000005;292.26000000000005;291.16;277.86;274.0616903277293;296.36;276.46000000000004;278.06;277.16;351.36;295.16;278.96000000000004;280.06;300.26000000000005;298.06;298.76000000000005;331.16;298.16;296.36;328.96000000000004;318.36;273.16;240.83765695389522;268.43790593516167;274.0616903277293;290.36;5940000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3070000.0;5960000.0;0.05516666666666667;0.0;0.16866666666666666;0.017;0.0005;0.05566666666666667;0.0;11515.73046875;0.0;1419.51867675781;16451.048828125;488040.10929297796;486853.50180342246;251065.8325636721;251065.8325636721;247089.66184413672;430346.717906069;463593.40581284417;447881.39085722744;473727.59171134117;531682.1426000599;469919.67057319876;449136.8774881625;450652.27815009985;468678.5276441959;466547.812170346;420268.0908653665;481059.86601906834;465960.3153875682;463593.40581284417;234140.81001818314;189828.38726562503;469834.1033386381;201959.64844885466;202400.72195886797;273.9547165011244;2085827.85173811;803344.3066067105;145116.6649195676;847830.471185281;0;30;28;20;29;34;15;2;80;77;777424908035.5054;297460793399.8573;658965246340.4003;41478.80055287887;4553.865733126318;-0.0;14539.726067871343;3092989.069823381;535978.2104190554;0.0;764902.2576909291;4.682738745307606;0.22397197204976246
3596;2019-08-11 04:56:45.105;628;621;190;191;180;47;232;34;38;41;805;220;51;67;271;249;256;579;170;250;232;1;596;357;361;134;362;308;598;185.0;0.0;1057.0;64.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16479.203125;11536.205078125;0.0;1415.5402832031198;452.0;324734;555.0;0.0;Calculated values ==>;1565492205.105;335.96000000000004;335.26000000000005;292.16;292.26000000000005;291.16;277.86;274.0616903277293;296.36;276.56;276.96000000000004;277.26000000000005;353.66;295.16;278.26000000000005;279.86;300.26000000000005;298.06;298.76000000000005;331.06;298.16;296.36;328.66;318.36;273.26000000000005;241.2770596917726;268.5567601203482;274.0616903277293;290.16;5960000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;3080000.0;5980000.0;0.030833333333333334;0.0;0.17616666666666667;0.010666666666666666;0.0005;0.03133333333333333;0.0;11536.205078125;0.0;1415.5402832031198;16479.203125;487824.8783921055;486635.6204468328;250600.57864766478;250971.57320348333;247010.00465897052;430346.717906069;463741.9828368515;446132.43613918;473565.85517348704;534008.5390614033;469782.67929403676;447973.6730041497;450197.0571395063;468678.5276441959;466547.812170346;419614.63914639363;480683.55538724613;466104.2199880029;463741.9828368515;232886.18681767926;189828.38726562503;469660.820666735;202043.11829095692;202817.97138175546;273.98722554610475;2086102.270504386;803536.4060696012;145140.2904109006;847830.471185281;0;30;28;20;29;34;15;2;80;77;777641808035.5054;297540593399.8573;659149746340.4003;43000.40149426196;2854.5888253416333;-0.0;8175.619025593009;3093693.0631737737;536039.947540376;0.0;765091.5522333747;4.171685578881402;0.22201507683572316
3597;2019-08-11 04:57:45.096;627;621;190;190;179;47;233;33;12;41;817;219;32;62;271;249;256;580;170;250;233;2;596;357;361;136;361;309;598;191.0;-1.0;1065.0;73.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16349.587890625;11547.451171875;0.0;1422.12390136719;453.0;324735;552.0;0.0;Calculated values ==>;1565492265.096;335.86;335.26000000000005;292.16;292.16;291.06;277.86;274.0616903277293;296.46000000000004;276.46000000000004;274.36;277.26000000000005;354.86;295.06;276.36;279.36;300.26000000000005;298.06;298.76000000000005;331.16;298.16;296.46000000000004;328.36;318.46000000000004;273.36;241.71165711629368;268.67533136820026;274.0616903277293;290.16;5960000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;3090000.0;5980000.0;0.03183333333333333;0.0;0.17750000000000002;0.012166666666666666;0.0005;0.03233333333333333;0.0;11547.451171875;0.0;1422.12390136719;16349.587890625;487686.4062341922;486635.6204468328;250600.57864766478;250600.57864766478;246661.77463119116;430346.717906069;463874.16568678804;442134.79477467417;473306.2826088756;535186.6956472907;469524.4353171711;445073.60678362066;449323.2256033016;468817.39725562325;466547.812170346;419614.63914639363;480827.6343577967;466104.2199880029;463874.16568678804;231631.59724164338;190246.288480595;469487.2124451795;202024.70705920478;202775.8803311913;273.9800564171205;2086375.8027265738;803728.7410169124;145163.93406533365;847830.471185281;0;30;28;20;29;34;15;2;80;77;777858375545.2782;297621581249.77234;659334818575.206;42619.540569495824;3254.127148862693;-0.0;8442.177893164295;3094406.4556652955;536090.8458708794;0.0;765230.0131019729;4.187943344696236;0.2240484445340895
3598;2019-08-11 04:58:45.116;624;620;189;190;179;47;233;34;3;42;821;217;21;53;271;249;256;579;169;250;233;4;595;357;362;138;362;310;597;298.0;-1.0;1106.0;143.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16333.4580078125;11470.5703125;0.0;1426.65222167969;454.0;324736;549.0;0.0;Calculated values ==>;1565492325.116;335.56;335.16;292.06;292.16;291.06;277.86;274.0616903277293;296.46000000000004;276.56;273.46000000000004;277.36;355.26;294.86;275.26000000000005;278.46000000000004;300.26000000000005;298.06;298.76000000000005;331.06;298.16;296.46000000000004;328.06;318.56;273.56;242.14157278889297;268.7936212382143;274.0616903277293;290.06;5950000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3100000.0;5970000.0;0.049666666666666665;0.0;0.18433333333333335;0.02383333333333333;0.0005;0.050166666666666665;0.0;11470.5703125;0.0;1426.65222167969;16333.4580078125;487378.7024587317;486605.283837196;250277.4487917724;250646.83999375772;246700.959435404;430346.717906069;463725.85767764907;440565.5958305782;473143.7464358393;535530.8925774652;469144.08094965084;443264.6889134519;447878.07164671243;468678.5276441959;466547.812170346;419942.6895575588;480799.92360813456;465960.3153875682;463725.85767764907;230377.04089860234;190664.19178205615;469411.85696526687;201889.5183493119;202371.79008129658;273.9273893837264;2086648.2522285462;803920.6218015031;145187.68177961852;847830.471185281;0;30;28;20;29;34;15;2;80;77;778075347845.2092;297703808649.7462;659520580475.147;43995.956949046755;6375.949070346926;-0.0;13111.262391083683;3095128.4920763248;536171.1232562256;0.0;765409.684974952;4.922235639668687;0.256883450864806
3599;2019-08-11 04:59:45.087;618;617;190;190;179;48;233;34;13;42;820;215;28;47;271;249;256;578;170;250;232;6;595;358;363;139;363;311;597;181.0;-2.0;1264.0;153.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16211.6328125;11507.474609375;0.0;1414.79528808594;454.0;324737;547.0;0.0;Calculated values ==>;1565492385.087;334.96000000000004;334.86;292.16;292.16;291.06;277.96000000000004;274.1680685717883;296.46000000000004;276.56;274.46000000000004;277.36;355.16;294.66;275.96000000000004;277.86;300.26000000000005;298.06;298.76000000000005;330.96000000000004;298.16;296.36;327.86;318.56;273.76000000000005;242.35481222062532;268.91163127593666;274.1680685717883;290.16;5950000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3110000.0;5970000.0;0.030166666666666668;0.0;0.21066666666666667;0.025500000000000002;0.0005;0.03066666666666667;0.0;11507.474609375;0.0;1414.79528808594;16211.6328125;486544.9715068494;486186.6852000578;250646.83999375772;250646.83999375772;246700.959435404;430280.9020939914;463577.2511321169;441865.84420653095;473013.37450241524;535353.64826504;468762.32731740037;444091.6498800815;446837.4684301176;468539.4126624423;466404.73984073254;419942.6895575588;480655.9114670492;465816.1379094171;463444.52863536426;229540.68826423294;190664.19178205615;469472.9803218919;202157.44899330087;202948.03689004746;274.03628183924064;2086919.3302341236;804112.0129585867;145211.34906413013;847830.471185281;0;30;28;20;29;34;15;2;80;77;778292742720.0502;297786868484.6855;659706790430.0107;50498.568591587136;6816.546048879072;-0.0;7988.559080189716;3095915.565852304;536281.0075790334;0.0;765585.4318350253;5.0535760542725745;0.306713463701151
3600;2019-08-11 05:00:45.127;612;613;190;190;179;48;232;34;28;42;817;214;40;47;272;249;256;576;170;250;232;8;594;358;363;140;363;311;596;-2.0;-1.0;1262.0;153.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16181.3095703125;11442.5654296875;0.0;1427.810546875;455.0;324738;545.0;0.0;Calculated values ==>;1565492445.127;334.36;334.46000000000004;292.16;292.16;291.06;277.96000000000004;274.1680685717883;296.36;276.56;275.96000000000004;277.36;354.86;294.56;277.16;277.86;300.36;298.06;298.76000000000005;330.76000000000005;298.16;296.36;327.66;318.66;273.96000000000004;242.56692532238324;268.91163127593666;274.1680685717883;290.16;5940000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3110000.0;5960000.0;0.0;0.0;0.21033333333333332;0.025500000000000002;0.0005;0.0005;0.0;11442.5654296875;0.0;1427.810546875;16181.3095703125;485817.7507865301;485737.31677502394;250693.31934208336;250693.31934208336;246740.30112459217;430280.9020939914;463444.52863536426;444091.6498800815;472882.7909566239;535040.508977683;468640.5135154104;445834.76706432813;446837.4684301176;468667.9988650251;466404.73984073254;420268.0908653665;480484.3290681448;465816.1379094171;463444.52863536426;228704.35009887922;191082.09718829524;469534.43403505563;202134.3744172763;250693.31934208336;274.027300349823;2087189.451382339;804303.3907931063;145235.05323842185;847830.471185281;0;30;28;20;29;34;15;2;80;77;778510687920.7771;297870624284.96484;659893514830.6335;50891.68027234335;6818.701520253374;-0.0;106.37560464664045;3096761.047874817;536394.7103938642;0.0;765652.9345961502;4.492235308628911;0.3282828182266271
3601;2019-08-11 05:01:45.138;608;609;191;191;179;48;232;35;37;42;813;213;49;51;272;248;256;572;170;250;232;9;594;358;363;141;363;311;596;-1.0;-1.0;1038.0;134.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16156.974609375;11485.6796875;0.0;1421.2380371093802;456.0;324739;543.0;0.0;Calculated values ==>;1565492505.138;333.96000000000004;334.06;292.26000000000005;292.26000000000005;291.06;277.96000000000004;274.1680685717883;296.36;276.66;276.86;277.36;354.46000000000004;294.46000000000004;278.06;278.26000000000005;300.36;297.96000000000004;298.76000000000005;330.36;298.16;296.36;327.46000000000004;318.76000000000005;274.06;242.77792619122317;268.91163127593666;274.1680685717883;290.16;5940000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3110000.0;5960000.0;0.0;0.0;0.17300000000000001;0.022333333333333334;0.0005;0.0005;0.0;11485.6796875;0.0;1421.2380371093802;16156.974609375;485258.09604672657;485176.7400770934;251065.8325636721;251065.8325636721;246740.30112459217;430280.9020939914;463444.52863536426;445401.9251867539;472751.9947874012;534622.8767693762;468518.62338018074;447122.1408429034;447406.02831095044;468667.9988650251;466275.0664382286;420268.0908653665;479906.81716342445;465816.1379094171;463444.52863536426;227868.02628245065;191500.00471740507;469497.271648461;202124.29585589317;251065.8325636721;274.0233769762241;2087458.98648918;804494.4945314184;145258.79966263572;847830.471185281;0;30;28;20;29;34;15;2;80;77;778728527850.4794;297954939739.8496;660080149040.3784;42087.02987423891;5971.3297927006815;-0.0;106.18934803584608;3097536.01250912;536501.3135283188;0.0;765654.7062955055;3.7316848253507486;0.274675514668001
3602;2019-08-11 05:02:45.118;605;605;191;191;179;48;233;35;38;42;808;213;52;56;272;248;256;570;170;250;232;10;594;358;363;142;363;311;596;-2.0;0.0;972.0;123.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16286.28125;11466.833984375;0.0;1417.5969238281198;457.0;324740;541.0;0.0;Calculated values ==>;1565492565.118;333.66;333.66;292.26000000000005;292.26000000000005;291.06;277.96000000000004;274.1680685717883;296.46000000000004;276.66;276.96000000000004;277.36;353.96000000000004;294.46000000000004;278.36;278.76000000000005;300.36;297.96000000000004;298.76000000000005;330.16;298.16;296.36;327.26000000000005;318.86;274.16;242.98782864720522;268.91163127593666;274.1680685717883;290.16;5940000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3110000.0;5960000.0;0.0;0.0;0.162;0.0205;0.0005;0.0005;0.0;11466.833984375;0.0;1417.5969238281198;16286.28125;484837.25136735337;484614.46763953543;251065.8325636721;251065.8325636721;246740.30112459217;430280.9020939914;463577.2511321169;445546.4179622271;472620.9849758201;534100.6518915242;468518.62338018074;447547.6811777081;448112.38529879943;468667.9988650251;466275.0664382286;420268.0908653665;479617.3086756284;465816.1379094171;463444.52863536426;227031.71669481136;191917.91438739494;469460.1756994288;202141.37309507316;251065.8325636721;274.0300246388242;2087729.2568346055;804685.7017217624;145282.44873499838;847830.471185281;0;30;28;20;29;34;15;2;80;77;778946255250.5486;298039811439.8766;660266686840.4377;39431.617268478934;5480.0354533892905;-0.0;106.18934803584608;3098215.1081281723;536596.7097627186;0.0;765656.4755280325;3.4939720962951184;0.2563979719886473
3603;2019-08-11 05:03:45.099;603;603;191;191;179;48;233;35;39;43;804;213;53;58;272;248;256;567;170;250;233;11;594;358;363;142;363;312;596;152.0;-1.0;882.0;120.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16243.1533203125;11481.9580078125;0.0;1416.86926269531;458.0;324741;541.0;0.0;Calculated values ==>;1565492625.099;333.46000000000004;333.46000000000004;292.26000000000005;292.26000000000005;291.06;277.96000000000004;274.1680685717883;296.46000000000004;276.66;277.06;277.46000000000004;353.56000000000006;294.46000000000004;278.46000000000004;278.96000000000004;300.36;297.96000000000004;298.76000000000005;329.86;298.16;296.46000000000004;327.26000000000005;318.96000000000004;274.26000000000005;242.98782864720522;269.02936301313275;274.1680685717883;290.16;5940000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3120000.0;5960000.0;0.025333333333333333;0.0;0.147;0.02;0.0005;0.025833333333333333;0.0;11481.9580078125;0.0;1416.86926269531;16243.1533203125;484556.1556299807;484332.68596154713;251065.8325636721;251065.8325636721;246740.30112459217;430280.9020939914;463577.2511321169;445494.4773642259;472719.4423773052;533608.8163600615;468379.15435717604;447499.5896216861;448206.30613551236;468667.9988650251;466275.0664382286;420268.0908653665;479182.09154720395;465816.1379094171;463577.2511321169;227031.71669481136;192335.8262164488;469559.26427123055;202167.80819646464;203114.2215713138;274.04031359378547;2088000.24961422;804876.8810955483;145306.06180669038;847830.471185281;0;30;28;20;29;34;15;2;80;77;779163986280.3547;298124984459.8008;660453527655.2714;35769.0203676609;5347.829121495318;-0.0;6728.62826365408;3098841.5816617887;536686.9133938975;0.0;765713.4143050883;3.7092889725103424;0.22140834516261568
3604;2019-08-11 05:04:45.109;603;601;191;191;179;48;233;35;41;43;800;214;55;61;272;249;256;566;170;250;233;12;593;358;362;143;363;312;595;317.0;-1.0;961.0;140.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16229.044921875;11461.58984375;0.0;1416.96826171875;459.0;324742;540.0;0.0;Calculated values ==>;1565492685.109;333.46000000000004;333.26000000000005;292.26000000000005;292.26000000000005;291.06;277.96000000000004;274.1680685717883;296.46000000000004;276.66;277.26000000000005;277.46000000000004;353.16;294.56;278.66;279.26000000000005;300.36;298.06;298.76000000000005;329.76000000000005;298.16;296.46000000000004;327.16;319.06;274.36;243.1966462407574;269.02936301313275;274.1680685717883;290.16;5930000.0;3579999.9999999995;3620000.0000000005;1430000.0;3629999.9999999995;3120000.0;5950000.0;0.05283333333333333;0.0;0.16016666666666665;0.02333333333333333;0.0005;0.05333333333333333;0.0;11461.58984375;0.0;1416.96826171875;16229.044921875;484667.72199460294;484162.6058249008;251113.30246890642;251113.30246890642;246779.80102151886;430280.9020939914;463725.85767764907;445783.39455399883;472588.3698738022;533190.5141072046;468501.26290358853;447782.84715424106;448628.08405324875;468667.9988650251;466404.73984073254;420590.9011557534;479155.38755274896;465960.3153875682;463725.85767764907;226613.5671989835;192753.74022246967;469522.3774010839;202193.71560788288;202652.33673470496;274.05039545831846;2088270.8963664707;805068.1091936529;145329.68105527552;847830.471185281;0;30;28;20;29;34;15;2;80;77;779381522530.3202;298210498709.7872;660640758855.2416;39014.946911202904;6237.6687751746895;-0.0;13923.921116957017;3099464.885255635;536783.475300657;0.0;765885.5475673291;4.594966013951972;0.2313944075094569
3605;2019-08-11 05:05:45.120;603;601;191;191;179;47;234;34;43;42;796;214;57;63;272;249;256;565;169;250;234;13;593;357;362;143;362;311;595;297.0;-1.0;866.0;175.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16277.9052734375;11444.03125;0.0;1415.25598144531;460.0;324743;540.0;0.0;Calculated values ==>;1565492745.12;333.46000000000004;333.26000000000005;292.26000000000005;292.26000000000005;291.06;277.86;274.0616903277293;296.56;276.56;277.46000000000004;277.36;352.76;294.56;278.86;279.46000000000004;300.36;298.06;298.76000000000005;329.66;298.16;296.56;327.16;319.16;274.46000000000004;243.1966462407574;268.91163127593666;274.0616903277293;290.06;5930000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3110000.0;5950000.0;0.0495;0.0;0.14433333333333334;0.029166666666666667;0.0005;0.05;0.0;11444.03125;0.0;1415.25598144531;16277.9052734375;484667.72199460294;484162.6058249008;251113.30246890642;251113.30246890642;246779.80102151886;430346.717906069;463858.19375264365;446265.723028881;472489.7604950056;532846.4530160595;468640.5135154104;448253.09115680074;449093.476307622;468806.88306923484;466547.812170346;420590.9011557534;479010.12710487295;465960.3153875682;463858.19375264365;226613.5671989835;193171.6564234249;469621.5870000597;201859.34812280824;202351.88766626923;273.91562936688973;2088541.8372811242;805259.0243638721;145353.28725094555;847830.471185281;0;30;28;20;29;34;15;2;80;77;779598762350.0233;298296314439.66986;660827693119.9861;35275.98677810984;7809.731967253169;-0.0;13075.315304318721;3100084.0898689036;536900.5584346572;0.0;766110.582452699;4.36735201873001;0.23302045836462185
3606;2019-08-11 05:06:45.130;604;601;191;191;178;47;234;34;44;42;793;213;58;64;272;249;256;563;170;250;234;13;592;357;361;143;362;311;594;158.0;-1.0;699.0;112.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16410.427734375;11451.9970703125;0.0;1410.38049316406;461.0;324744;539.0;0.0;Calculated values ==>;1565492805.13;333.56;333.26000000000005;292.26000000000005;292.26000000000005;290.96000000000004;277.86;274.0616903277293;296.56;276.56;277.56;277.36;352.46000000000004;294.46000000000004;278.96000000000004;279.56;300.36;298.06;298.76000000000005;329.46000000000004;298.16;296.56;327.06;319.26000000000005;274.46000000000004;243.1966462407574;268.91163127593666;274.0616903277293;290.16;5920000.0;3570000.0000000005;3610000.0;1430000.0;3620000.0000000005;3110000.0;5940000.0;0.026333333333333334;0.0;0.1165;0.018666666666666668;0.0005;0.026833333333333334;0.0;11451.9970703125;0.0;1410.38049316406;16410.427734375;484919.4363695879;484274.62931274174;251161.00236436684;251161.00236436684;246470.797655568;430346.717906069;464006.2339002714;446408.9630936838;472489.7604950056;532532.7090229084;468518.62338018074;448393.61156270275;449232.91051691235;468806.88306923484;466547.812170346;420911.1764665858;478838.3036650245;466104.2199880029;464006.2339002714;226195.42121513622;193589.57483703562;469621.5870000597;201902.97060908063;202820.82213247105;273.9326321893283;2088814.285457691;805449.856400642;145376.8381461522;847830.471185281;0;30;28;20;29;34;15;2;80;77;779815698500.8507;298382128739.9972;661014324220.6979;28484.948124456274;4997.41417263161;-0.0;7008.47521576931;3100615.5195519724;537007.3024405997;0.0;766277.9752684917;3.1480056710380815;0.18188435253386304
3607;2019-08-11 05:07:45.121;606;602;191;191;178;46;235;34;44;42;789;213;58;65;271;249;256;563;169;250;234;14;593;356;360;143;360;309;595;135.0;-1.0;497.0;134.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16348.0458984375;11466.5322265625;0.0;1408.8913574218802;462.0;324745;538.0;0.0;Calculated values ==>;1565492865.121;333.76000000000005;333.36;292.26000000000005;292.26000000000005;290.96000000000004;277.76000000000005;273.955091788801;296.66;276.56;277.56;277.36;352.06000000000006;294.46000000000004;278.96000000000004;279.66;300.26000000000005;298.06;298.76000000000005;329.46000000000004;298.16;296.56;326.96000000000004;319.36;274.56;243.1966462407574;268.67533136820026;273.955091788801;290.06;5930000.0;3560000.0;3600000.0;1430000.0;3600000.0;3090000.0;5950000.0;0.022500000000000003;0.0;0.08283333333333333;0.022333333333333334;0.0005;0.023000000000000003;0.0;11466.5322265625;0.0;1408.8913574218802;16348.0458984375;485088.6941529388;484303.59580643586;251113.30246890642;251113.30246890642;246431.70066448735;430412.23801567365;464285.6678292783;446794.52036748576;472489.7604950056;532263.7471082384;468796.8095345991;448766.42471495393;449738.9921546331;468956.02269969863;466690.6173508106;420590.9011557534;478719.2174004197;466247.85315236123;464153.9787801302;225777.27872811773;194007.49548133422;469720.77526323247;201487.86713957434;202566.68095108157;273.7661692125141;2089087.231789586;805640.8154964206;145400.32855412597;847830.471185281;0;30;28;20;29;34;15;2;80;77;780031966055.6238;298467915869.90717;661200296320.5028;20319.567775711996;5990.534948095032;-0.0;6016.50785006812;3101022.162845069;537098.8549482399;0.0;766386.5005126976;2.510722102695395;0.15558405246137325
3608;2019-08-11 05:08:45.121;608;603;190;190;178;45;235;33;45;42;785;213;57;66;271;249;256;563;170;250;235;16;593;355;360;142;360;308;595;140.0;-1.0;525.0;131.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16306.15625;11485.828125;0.0;1406.25439453125;462.0;324746;537.0;0.0;Calculated values ==>;1565492925.121;333.96000000000004;333.46000000000004;292.16;292.16;290.96000000000004;277.66;273.8482719121499;296.66;276.46000000000004;277.66;277.36;351.66;294.46000000000004;278.86;279.76000000000005;300.26000000000005;298.06;298.76000000000005;329.46000000000004;298.16;296.66;326.86;319.36;274.76000000000005;242.98782864720522;268.5567601203482;273.8482719121499;290.16;5930000.0;3550000.0;3600000.0;1420000.0;3600000.0;3080000.0;5950000.0;0.02333333333333333;0.0;0.0875;0.021833333333333333;0.0005;0.02383333333333333;0.0;11485.828125;0.0;1406.25439453125;16306.15625;485368.8134375978;484444.4770403174;250740.01892268518;250740.01892268518;246431.70066448735;430477.46260093397;464285.6678292783;447127.94237806095;472620.9849758201;531920.5654520444;468935.5291999942;448812.73013968463;450059.3911822188;468956.02269969863;466833.15677505854;420590.9011557534;478719.2174004197;466247.85315236123;464285.6678292783;225359.1397227605;194007.49548133422;470054.39208017604;201287.35661572506;202324.8250557312;273.6833409409798;2089359.3501408228;805832.085166017;145423.7881020589;847830.471185281;0;30;28;20;29;34;15;2;80;77;780247966055.6238;298553415869.90717;661385396320.5028;21511.05125420439;5868.080274307179;-0.0;6243.400086102872;3101370.7513369853;537197.6767417599;0.0;766488.6664121657;2.6079984799722595;0.16005210615894686
3609;2019-08-11 05:09:45.112;610;605;190;190;178;45;235;33;47;41;781;213;58;66;271;249;256;564;169;250;235;17;593;355;360;142;360;307;594;201.0;0.0;511.0;201.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16352.2666015625;11458.9931640625;0.0;1399.62072753906;462.0;324747;536.0;0.0;Calculated values ==>;1565492985.112;334.16;333.66;292.16;292.16;290.96000000000004;277.66;273.8482719121499;296.66;276.46000000000004;277.86;277.26000000000005;351.26;294.46000000000004;278.96000000000004;279.76000000000005;300.26000000000005;298.06;298.76000000000005;329.56;298.16;296.66;326.76000000000005;319.36;274.86;242.98782864720522;268.43790593516167;273.8482719121499;290.06;5930000.0;3550000.0;3600000.0;1420000.0;3600000.0;3070000.0;5940000.0;0.033499999999999995;0.0;0.08516666666666667;0.033499999999999995;0.0005;0.033999999999999996;0.0;11458.9931640625;0.0;1399.62072753906;16352.2666015625;485648.51404590096;484837.25136735337;250786.94100341765;250786.94100341765;246470.797655568;430477.46260093397;464285.6678292783;447600.3881133133;472522.5091947854;531577.6874793656;469074.0015960416;449136.8774881625;450240.99059172784;468956.02269969863;466833.15677505854;420590.9011557534;478983.62418694346;466247.85315236123;464285.6678292783;224941.0041839467;194007.49548133422;470153.35528917355;201188.17101330915;201917.56468963425;273.64454767106537;2089631.462841272;806023.2633288653;145447.1668873744;847830.471185281;0;30;28;20;29;34;15;2;80;77;780463933655.3972;298638603089.8178;661569868645.3092;20986.107156350354;9010.333673241455;-0.0;8920.515506747895;3101724.8412019205;537321.6449265087;0.0;766615.0134204124;3.0265281051605273;0.1885181575947329
3610;2019-08-11 05:10:45.112;613;607;189;189;178;45;235;33;50;41;778;213;59;67;271;250;256;564;170;250;235;18;591;356;361;142;361;305;593;242.0;-1.0;803.0;206.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16334.279296875;11462.4130859375;0.0;1389.55993652344;462.0;324748;535.0;0.0;Calculated values ==>;1565493045.112;334.46000000000004;333.86;292.06;292.06;290.96000000000004;277.66;273.955091788801;296.66;276.46000000000004;278.16;277.26000000000005;350.96000000000004;294.46000000000004;279.06;279.86;300.26000000000005;298.16;298.76000000000005;329.56;298.16;296.66;326.66;319.36;274.96000000000004;242.98782864720522;268.19934244402924;273.955091788801;290.16;5910000.0;3560000.0;3610000.0;1420000.0;3610000.0;3050000.0;5930000.0;0.04033333333333333;0.0;0.13383333333333333;0.034333333333333334;0.0005;0.04083333333333333;0.0;11462.4130859375;0.0;1389.55993652344;16334.279296875;486286.7340897014;485228.8063629672;250461.68976459693;250461.68976459693;246510.05113031872;430412.23801567365;464138.1880892104;448396.6318820213;472522.5091947854;531414.780835583;469350.2095338345;449642.78568856575;450739.0044921324;468817.39725562325;466819.69984961615;421228.9708865658;479102.3753251915;466104.2199880029;464138.1880892104;224522.8720964353;194007.49548133422;470252.297931023;201598.42706110596;202196.75272686296;273.80934144348345;2089903.8507237588;806214.2750476153;145470.4100595749;847830.471185281;0;30;28;20;29;34;15;2;80;77;780680233655.3972;298723803089.8178;661753468645.3092;33029.82641186584;9223.782899867152;-0.0;10695.941943962522;3102174.9739816557;537473.5958979513;0.0;766778.4838991683;4.1199550577298485;0.2465098832613779
3611;2019-08-11 05:11:45.133;616;609;189;189;178;46;235;33;53;41;774;213;62;68;271;249;256;564;169;250;235;19;593;356;360;143;361;306;595;271.0;-1.0;748.0;189.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16281.7060546875;11495.7431640625;0.0;1392.46569824219;462.0;324749;534.0;0.0;Calculated values ==>;1565493105.133;334.76000000000005;334.06;292.06;292.06;290.96000000000004;277.76000000000005;273.955091788801;296.66;276.46000000000004;278.46000000000004;277.26000000000005;350.56000000000006;294.46000000000004;279.36;279.96000000000004;300.26000000000005;298.06;298.76000000000005;329.56;298.16;296.66;326.56;319.36;275.06;243.1966462407574;268.3187672390254;273.955091788801;290.06;5930000.0;3560000.0;3600000.0;1430000.0;3610000.0;3060000.0;5950000.0;0.04516666666666667;0.0;0.12466666666666668;0.0315;0.0005;0.04566666666666667;0.0;11495.7431640625;0.0;1392.46569824219;16281.7060546875;486485.14058660174;485287.50795173144;250369.138521053;250369.138521053;246431.70066448735;430412.23801567365;464285.6678292783;448627.68014227727;472391.1323836129;530921.7713363036;469212.22796372406;449872.9745629245;450695.592528704;468817.39725562325;466690.6173508106;420590.9011557534;478864.73726565647;466247.85315236123;464285.6678292783;224104.74344509715;194007.49548133422;470216.3998685916;201632.00678768603;202165.6250183433;273.8224478641834;2090175.745731231;806405.6599773624;145493.60172073735;847830.471185281;0;30;28;20;29;34;15;2;80;77;780896609360.0671;298809333014.6874;661936832800.0295;30792.12727820571;8460.408382048525;-0.0;11970.148621699364;3102707.009742293;537621.0157373003;0.0;766967.4340963581;3.9743834716838906;0.22138703030153034
3612;2019-08-11 05:12:45.123;619;612;189;189;178;46;235;33;56;41;771;213;64;70;271;250;256;567;169;250;235;20;593;356;361;143;361;308;595;238.0;-1.0;975.0;217.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16326.4638671875;11463.1455078125;0.0;1396.76904296875;462.0;324750;533.0;0.0;Calculated values ==>;1565493165.123;335.06;334.36;292.06;292.06;290.96000000000004;277.76000000000005;273.955091788801;296.66;276.46000000000004;278.76000000000005;277.26000000000005;350.26;294.46000000000004;279.56;280.16;300.26000000000005;298.16;298.76000000000005;329.86;298.16;296.66;326.46000000000004;319.36;275.16;243.1966462407574;268.5567601203482;273.955091788801;290.06;5930000.0;3560000.0;3610000.0;1430000.0;3610000.0;3080000.0;5950000.0;0.03966666666666666;0.0;0.1625;0.036166666666666666;0.0005;0.04016666666666666;0.0;11463.1455078125;0.0;1396.76904296875;16326.4638671875;486902.0837987184;485707.5942843463;250369.138521053;250369.138521053;246431.70066448735;430412.23801567365;464138.1880892104;448673.3390170395;472391.1323836129;530456.9008031462;468935.5291999942;449783.5560736587;450609.06184826756;468817.39725562325;466819.69984961615;420590.9011557534;479300.51923945994;466104.2199880029;464138.1880892104;223686.61821467688;194007.49548133422;470315.4621069152;201657.2794762786;202263.65116563265;273.8323101297163;2090447.4351914984;806596.952162313;145516.84146964733;847830.471185281;0;30;28;20;29;34;15;2;80;77;781112873310.1016;298895118714.701;662121002100.0588;40140.10967537365;9716.470938474691;-0.0;10518.62723309704;3103298.0132000046;537772.4644859963;0.0;767154.8093274337;4.694837404131705;0.28543703223984235
3613;2019-08-11 05:13:45.114;621;615;188;189;178;47;235;33;58;41;770;213;65;72;271;249;256;569;169;250;235;21;593;357;362;142;362;308;595;-2.0;-1.0;1049.0;205.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16260.91015625;11469.0390625;0.0;1408.34948730469;461.0;324751;532.0;0.0;Calculated values ==>;1565493225.114;335.26000000000005;334.66;291.96000000000004;292.06;290.96000000000004;277.86;274.0616903277293;296.66;276.46000000000004;278.96000000000004;277.26000000000005;350.16;294.46000000000004;279.66;280.36;300.26000000000005;298.06;298.76000000000005;330.06;298.16;296.66;326.36;319.26000000000005;275.26000000000005;242.98782864720522;268.5567601203482;274.0616903277293;290.06;5930000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3080000.0;5950000.0;0.0;0.0;0.17483333333333334;0.034166666666666665;0.0005;0.0005;0.0;11469.0390625;0.0;1408.34948730469;16260.91015625;487179.5465986258;486126.7446956515;250000.59795304103;250369.138521053;246431.70066448735;430346.717906069;463990.4146581629;448951.9434487286;472522.5091947854;530352.2848086851;468935.5291999942;449921.5578654963;450882.9148253411;468678.5276441959;466547.812170346;420590.9011557534;479590.39882782113;465960.3153875682;463990.4146581629;223268.49639005636;193589.57483703562;470549.00337383006;201911.86035978506;250000.59795304103;273.9360965803592;2090718.9559082703;806788.0250357272;145540.2139510698;847830.471185281;0;30;28;20;29;34;15;2;80;77;781329740775.736;298980605889.95105;662305774380.5994;43190.84119338363;9178.435719646535;-0.0;106.99490835256094;3103992.33362892;537929.8984233078;0.0;767243.3428968437;4.075070936814952;0.3178106407156441
3614;2019-08-11 05:14:45.124;622;616;188;188;178;47;234;34;50;41;769;213;60;73;272;249;256;571;169;250;234;21;593;358;363;143;363;309;595;406.0;-1.0;1233.0;220.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16205.4140625;11441.400390625;0.0;1401.0461425781198;460.0;324752;531.0;0.0;Calculated values ==>;1565493285.124;335.36;334.76000000000005;291.96000000000004;291.96000000000004;290.96000000000004;277.86;274.1680685717883;296.56;276.56;278.16;277.26000000000005;350.06000000000006;294.46000000000004;279.16;280.46000000000004;300.36;298.06;298.76000000000005;330.26000000000005;298.16;296.56;326.26000000000005;319.16;275.26000000000005;243.1966462407574;268.67533136820026;274.1680685717883;290.06;5930000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3090000.0;5950000.0;0.06766666666666667;0.0;0.2055;0.03666666666666667;0.0005;0.06816666666666667;0.0;11441.400390625;0.0;1401.0461425781198;16205.4140625;487318.1294947896;486266.25565324264;250000.59795304103;250000.59795304103;246431.70066448735;430280.9020939914;463709.8566730499;447644.1459968097;472391.1323836129;530171.7533760326;468796.8095345991;449045.1784721628;450840.27004017454;468667.9988650251;466404.73984073254;420590.9011557534;479879.77082287794;465816.1379094171;463709.8566730499;222850.3779558165;193171.6564234249;470414.5036688096;202262.50234623716;202612.6595267272;274.07715560788427;2090989.5537021672;806978.9771845277;145563.6294832535;847830.471185281;0;30;28;20;29;34;15;2;80;77;781547277025.7014;299066120139.93744;662490905230.57;50425.927770192655;9832.240048494325;-0.0;17798.12560547433;3104772.6033934494;538088.3471250668;0.0;767392.5771026581;6.077992477706876;0.31958117399300107
3615;2019-08-11 05:15:45.115;622;617;188;188;178;48;234;35;16;41;768;212;34;69;272;249;256;571;169;250;234;22;592;359;364;144;364;309;593;326.0;-1.0;1185.0;242.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16248.5986328125;11431.1962890625;0.0;1405.0749511718802;459.0;324753;530.0;0.0;Calculated values ==>;1565493345.115;335.36;334.86;291.96000000000004;291.96000000000004;290.96000000000004;277.96000000000004;274.27422755570615;296.56;276.66;274.76000000000005;277.26000000000005;349.96000000000004;294.36;276.56;280.06;300.36;298.06;298.76000000000005;330.26000000000005;298.16;296.56;326.16;319.06;275.36;243.40439225979637;268.67533136820026;274.27422755570615;290.06;5920000.0;3590000.0;3640000.0;1440000.0;3640000.0;3090000.0;5930000.0;0.05433333333333333;0.0;0.19749999999999998;0.04033333333333333;0.0005;0.05483333333333333;0.0;11431.1962890625;0.0;1405.0749511718802;16248.5986328125;487426.4445845224;486624.2221073186;250091.6749275046;250091.6749275046;246510.05113031872;430214.79039162316;463561.2209818517;442730.14272439573;472259.5391352755;530067.0567718833;468675.2775865914;445362.51087543863;450290.96166142274;468528.86929665285;466261.3989570346;420911.1764665858;480114.6662764285;465671.6860993213;463561.2209818517;222432.26289678228;192753.74022246967;470378.9536012187;202498.46809656706;202932.4487059677;274.1734586036313;2091259.963240162;807169.5535659126;145587.0103180255;847830.471185281;0;30;28;20;29;34;15;2;80;77;781765344310.4727;299152207224.8471;662676277420.3755;47445.75573899616;10804.512915354284;-0.0;14291.144346460971;3105588.078415566;538260.2942703106;0.0;767659.9475737229;5.651283900377199;0.3253985938819119
