;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3616;2019-08-11 05:16:45.095;620;617;189;189;178;49;232;36;-4;42;765;212;16;57;272;248;256;571;169;250;232;23;592;359;364;144;364;309;594;224.0;-2.0;1112.0;199.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16259.5166015625;11450.6455078125;0.0;1405.4873046875;456.0;324754;529.0;0.0;Calculated values ==>;1565493405.095;335.16;334.86;292.06;292.06;290.96000000000004;278.06;274.27422755570615;296.36;276.76000000000005;272.76000000000005;277.36;349.66;294.36;274.76000000000005;278.86;300.36;297.96000000000004;298.76000000000005;330.26000000000005;298.16;296.36;326.06;318.76000000000005;275.46000000000004;243.40439225979637;268.67533136820026;274.27422755570615;290.06;5920000.0;3590000.0;3640000.0;1440000.0;3640000.0;3090000.0;5940000.0;0.037333333333333336;0.0;0.18533333333333332;0.033166666666666664;0.0005;0.03783333333333334;0.0;11450.6455078125;0.0;1405.4873046875;16259.5166015625;487149.5007786147;486514.9958539513;250415.30536320075;250415.30536320075;246470.797655568;430214.79039162316;463295.34959360014;439711.5781995815;472358.32031004626;529752.9099435826;468675.2775865914;442730.14272439573;448626.77982236113;468528.86929665285;466131.47824129247;420911.1764665858;479997.2840860661;465671.6860993213;463295.34959360014;222014.15119762826;191500.00471740507;470478.11419285595;202514.32805370804;203147.38061726963;274.1796195500191;2091530.7739002146;807360.1720202756;145610.42386304773;847830.471185281;0;30;28;20;29;34;15;2;80;77;781983671510.5421;299238578424.8746;662861615620.4344;43960.557027035204;8887.465573615073;-0.0;9842.264826271172;3106349.543782434;538424.3393911639;0.0;767860.9922796453;4.8762943212571495;0.29552636038584074
3617;2019-08-11 05:17:45.096;617;615;189;190;178;49;232;36;-4;42;763;212;14;47;272;248;256;571;169;250;232;23;593;359;363;145;363;308;594;-3.0;-1.0;1075.0;181.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16215.8203125;11492.005859375;0.0;1396.32385253906;454.0;324755;528.0;0.0;Calculated values ==>;1565493465.096;334.86;334.66;292.06;292.16;290.96000000000004;278.06;274.27422755570615;296.36;276.76000000000005;272.76000000000005;277.36;349.46000000000004;294.36;274.56;277.86;300.36;297.96000000000004;298.76000000000005;330.26000000000005;298.16;296.36;325.96000000000004;318.56;275.46000000000004;243.61107973660833;268.5567601203482;274.27422755570615;290.06;5930000.0;3590000.0;3629999.9999999995;1450000.0;3629999.9999999995;3080000.0;5940000.0;0.0;0.0;0.17916666666666667;0.030166666666666668;0.0005;0.0005;0.0;11492.005859375;0.0;1396.32385253906;16215.8203125;486624.2221073186;486236.4044273404;250415.30536320075;250786.94100341765;246470.797655568;430214.79039162316;463444.52863536426;439929.7848208182;472226.6633779048;529619.7100872716;468814.21295988106;442640.22886263416;447410.61151515384;468667.9988650251;466131.47824129247;420590.9011557534;479997.2840860661;465816.1379094171;463444.52863536426;221596.04284303306;190664.19178205615;470343.471860809;202486.6976685355;250415.30536320075;274.1688858613858;2091801.4062179683;807551.3639679173;145633.77267847018;847830.471185281;0;30;28;20;29;34;15;2;80;77;782201775145.2787;299325279869.76984;663046718705.2108;42541.88644811732;8080.346021466918;-0.0;106.51461163608175;3107070.409491418;538565.7401775926;0.0;767943.9001566359;3.9360218286723625;0.30122495242998065
3618;2019-08-11 05:18:45.106;612;612;189;189;178;49;233;35;10;41;742;211;28;48;272;248;256;571;170;250;232;22;592;358;363;134;363;310;594;-1.0;0.0;1075.0;219.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17233.173828125;11439.7998046875;0.0;2458.72192382812;455.0;324756;527.0;0.0;Calculated values ==>;1565493525.106;334.36;334.36;292.06;292.06;290.96000000000004;278.06;274.1680685717883;296.46000000000004;276.66;274.16;277.26000000000005;347.36;294.26000000000005;275.96000000000004;277.96000000000004;300.36;297.96000000000004;298.76000000000005;330.26000000000005;298.16;296.36;325.86;318.66;275.36;241.2770596917726;268.7936212382143;274.1680685717883;290.16;5920000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3100000.0;5940000.0;0.0;0.0;0.17916666666666667;0.0365;0.0005;0.0005;0.0;11439.7998046875;0.0;2458.72192382812;17233.173828125;486037.74120414327;485817.7507865301;250415.30536320075;250415.30536320075;246470.797655568;430280.9020939914;463577.2511321169;441625.1925414462;473565.85517348704;527263.8593112476;468414.2674528474;444292.79366492986;447171.1259212027;468667.9988650251;466275.0664382286;420911.1764665858;479997.2840860661;465816.1379094171;463444.52863536426;221177.93781777218;191082.09718829524;471714.4053827849;202183.07861968598;250415.30536320075;274.04625628057175;2092080.1942926988;807742.4941981508;145665.90341416505;847830.471185281;0;30;28;20;29;34;15;2;80;78;782419611445.244;299408993819.75653;663232149605.1814;42900.045410982035;9837.89342685311;-0.0;106.51461163608175;3107782.54425948;538715.0837260819;0.0;767945.6756960368;3.802163602842033;0.3019320917539268
3619;2019-08-11 05:19:45.107;607;609;189;190;177;48;233;35;26;40;720;212;41;53;272;248;256;569;170;250;233;21;592;358;362;127;362;310;593;-2.0;-1.0;963.0;213.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17332.81640625;11441.2509765625;0.0;2473.92236328125;455.0;324757;525.0;0.0;Calculated values ==>;1565493585.107;333.86;334.06;292.06;292.16;290.86;277.96000000000004;274.1680685717883;296.46000000000004;276.66;275.76000000000005;277.16;345.16;294.36;277.26000000000005;278.46000000000004;300.36;297.96000000000004;298.76000000000005;330.06;298.16;296.46000000000004;325.66;318.66;275.26000000000005;239.71726792356844;268.7936212382143;274.1680685717883;290.16;5920000.0;3579999.9999999995;3620000.0000000005;1270000.0;3620000.0000000005;3100000.0;5930000.0;0.0;0.0;0.1605;0.0355;0.0005;0.0005;0.0;11441.2509765625;0.0;2473.92236328125;17332.81640625;485339.58246363775;485508.71584388555;250461.68976459693;250834.08789086185;246162.6405008905;430280.9020939914;463725.85767764907;444000.2061495902;474371.58956060285;524950.7091816497;468536.0925403744;446173.179037303;447878.07164671243;468806.88306923484;466275.0664382286;420911.1764665858;479826.0702437711;465960.3153875682;463725.85767764907;220341.7376933702;191082.09718829524;472539.452344174;202164.5817246958;250461.68976459693;274.0390578946522;2092368.249012947;807933.172799779;145707.00946842745;847830.471185281;0;30;28;20;29;34;15;2;80;78;782637115070.8456;299487295124.9731;663418152705.6958;38814.61772019555;9598.307906991475;-0.0;106.63208395652607;3108463.5111367153;538877.0547704509;0.0;767947.4519481086;3.486809436445609;0.28061301049857534
3620;2019-08-11 05:20:45.117;604;606;189;190;177;47;234;35;41;41;732;215;53;54;272;249;256;568;170;250;233;21;591;357;362;133;362;308;593;-2.0;-1.0;1222.0;176.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16426.76171875;11460.84765625;0.0;1418.3361816406198;455.0;324758;525.0;0.0;Calculated values ==>;1565493645.117;333.56;333.76000000000005;292.06;292.16;290.86;277.86;274.0616903277293;296.56;276.66;277.26000000000005;277.26000000000005;346.36;294.66;278.46000000000004;278.56;300.36;298.06;298.76000000000005;329.96000000000004;298.16;296.46000000000004;325.66;318.66;275.26000000000005;241.05796691057077;268.5567601203482;274.0616903277293;290.16;5910000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3080000.0;5930000.0;0.0;0.0;0.2036666666666667;0.029333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11460.84765625;0.0;1418.3361816406198;16426.76171875;485030.6091179607;485088.6941529388;250461.68976459693;250834.08789086185;246162.6405008905;430346.717906069;463858.19375264365;446560.2727653208;473695.32993624324;526369.6536232725;469177.9388570521;448254.08648987196;448394.01843258145;468806.88306923484;466547.812170346;421228.9708865658;479681.5844594022;465960.3153875682;463725.85767764907;220341.7376933702;191082.09718829524;471749.2581616372;201989.4839005262;250461.68976459693;273.9663385389096;2092649.6257189137;808124.0554301591;145739.4503622113;847830.471185281;0;30;28;20;29;34;15;2;80;78;782854351270.811;299565308124.9607;663603583605.6664;49810.91733212984;7912.953378325922;-0.0;248.80819589856085;3109202.180353055;539023.0062690016;0.0;767950.4144441073;4.501269617395974;0.3356971488845221
3621;2019-08-11 05:21:45.107;603;604;189;189;178;47;234;34;48;42;763;216;59;58;272;249;256;565;169;250;234;22;591;357;362;137;362;308;593;-3.0;-1.0;836.0;181.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16357.09765625;11424.0048828125;0.0;1413.78552246094;458.0;324759;524.0;0.0;Calculated values ==>;1565493705.107;333.46000000000004;333.56;292.06;292.06;290.96000000000004;277.86;274.0616903277293;296.56;276.56;277.96000000000004;277.36;349.46000000000004;294.76000000000005;279.06;278.96000000000004;300.36;298.06;298.76000000000005;329.66;298.16;296.56;325.56;318.96000000000004;275.36;241.92719264551067;268.5567601203482;274.0616903277293;290.06;5910000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3080000.0;5930000.0;0.0;0.0;0.13933333333333334;0.030166666666666668;0.0005;0.0005;0.0;11424.0048828125;0.0;1413.78552246094;16357.09765625;484890.5191006707;484808.1524433901;250461.68976459693;250461.68976459693;246510.05113031872;430346.717906069;463858.19375264365;447551.6594779637;473273.90776018414;529619.7100872716;469299.032968294;449090.9801531781;448951.9434487286;468806.88306923484;466547.812170346;421228.9708865658;479247.36873916147;465960.3153875682;463858.19375264365;219923.6425635755;192335.8262164488;471316.13971061294;201886.05026049886;250461.68976459693;273.92603767744146;2092922.779013944;808314.7307501641;145763.04744291352;847830.471185281;0;30;28;20;29;34;15;2;80;78;783071515070.8456;299646294624.9736;663788352805.6958;34229.408217633434;8127.807698411774;-0.0;106.69825199402337;3109902.3996767397;539156.6569991609;0.0;767953.3765040813;3.30772764062234;0.26289806937351967
3622;2019-08-11 05:22:45.098;605;603;189;189;177;47;234;34;46;42;781;215;59;62;272;249;256;564;168;250;234;23;591;356;361;139;361;307;593;-2.0;0.0;691.0;126.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16381.544921875;11432.078125;0.0;1399.52624511719;467.0;324760;524.0;0.0;Calculated values ==>;1565493765.098;333.66;333.46000000000004;292.06;292.06;290.86;277.86;273.955091788801;296.56;276.56;277.76000000000005;277.36;351.26;294.66;279.06;279.36;300.36;298.06;298.76000000000005;329.56;298.16;296.56;325.56;319.86;275.46000000000004;242.35481222062532;268.43790593516167;273.955091788801;289.96000000000004;5910000.0;3560000.0;3610000.0;1390000.0;3610000.0;3070000.0;5930000.0;0.0;0.0;0.11516666666666667;0.021;0.0005;0.0005;0.0;11432.078125;0.0;1399.52624511719;16381.544921875;485170.5937833573;484667.72199460294;250461.68976459693;250461.68976459693;246162.6405008905;430412.23801567365;464006.2339002714;447459.6055514472;473013.37450241524;531577.6874793656;469315.984377403;449275.48907731444;449690.29051208816;468945.52311177674;466690.6173508106;421228.9708865658;479102.3753251915;466104.2199880029;464006.2339002714;219923.6425635755;196097.13278094304;471147.87813747115;201684.55680220225;250461.68976459693;273.8429528838866;2093195.560111839;808505.169538259;145786.48819097903;847830.471185281;0;30;28;20;29;34;15;2;80;78;783288382535.618;299729082204.8867;663972825130.5022;28305.093114288044;5658.729748040648;-0.0;106.77227206783725;3110423.442352499;539271.5275779223;0.0;767955.1551582752;2.6552092904096734;0.20364486181142574
3623;2019-08-11 05:23:45.139;607;604;189;189;177;46;234;34;41;42;785;213;55;64;272;249;256;564;168;250;234;23;591;356;361;141;361;307;593;-2.0;-2.0;760.0;141.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16362.1982421875;11467.0771484375;0.0;1397.49450683594;484.0;324761;523.0;0.0;Calculated values ==>;1565493825.139;333.86;333.56;292.06;292.06;290.86;277.76000000000005;273.955091788801;296.56;276.56;277.26000000000005;277.36;351.66;294.46000000000004;278.66;279.56;300.36;298.06;298.76000000000005;329.56;298.16;296.56;325.46000000000004;321.56;275.46000000000004;242.77792619122317;268.43790593516167;273.955091788801;289.96000000000004;5910000.0;3560000.0;3610000.0;1410000.0;3610000.0;3070000.0;5930000.0;0.0;0.0;0.12666666666666665;0.0235;0.0005;0.0005;0.0;11467.0771484375;0.0;1397.49450683594;16362.1982421875;485450.2489313141;484808.1524433901;250461.68976459693;250461.68976459693;246162.6405008905;430412.23801567365;464006.2339002714;446752.8272820207;472751.9947874012;531995.4551614505;469074.0015960416;448719.9929631818;449965.97516113834;468945.52311177674;466690.6173508106;421228.9708865658;479102.3753251915;466104.2199880029;464006.2339002714;219505.55070137876;203202.34940748036;470880.6574889378;201679.40802497734;250461.68976459693;273.8409441353038;2093468.6110951295;808696.1262298201;145809.8126246816;847830.471185281;0;30;28;20;29;34;15;2;80;78;783505130545.2186;299813139604.7318;664157151000.1626;31042.633105892157;6326.22936240307;-0.0;106.77227206783725;3110918.344689085;539371.4704846757;0.0;767956.9359121572;2.913088421797633;0.22423678327396765
3624;2019-08-11 05:24:45.119;610;605;189;189;177;45;235;33;40;42;783;212;54;64;272;249;256;565;168;250;235;23;592;355;360;142;360;306;594;82.0;-1.0;741.0;111.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16490.76953125;11426.53515625;0.0;1393.60876464844;504.0;324762;522.0;0.0;Calculated values ==>;1565493885.119;334.16;333.66;292.06;292.06;290.86;277.66;273.8482719121499;296.66;276.46000000000004;277.16;277.36;351.46000000000004;294.36;278.56;279.56;300.36;298.06;298.76000000000005;329.66;298.16;296.66;325.36;323.56;275.46000000000004;242.98782864720522;268.3187672390254;273.8482719121499;289.96000000000004;5920000.0;3550000.0;3600000.0;1420000.0;3600000.0;3060000.0;5940000.0;0.013666666666666666;0.0;0.1235;0.018500000000000003;0.0005;0.014166666666666666;0.0;11426.53515625;0.0;1393.60876464844;16490.76953125;485758.78765239357;484837.25136735337;250415.30536320075;250415.30536320075;246123.94011713803;430477.46260093397;464285.6678292783;446803.2587583881;472620.9849758201;531861.5611485756;469091.33972194145;448766.74113503785;450147.83784224367;469083.92018553516;466833.15677505854;420911.1764665858;479128.81546984595;466247.85315236123;464285.6678292783;219087.46209138638;211562.405474017;470746.7058464142;201487.00192524353;203213.88322305377;273.7613517279917;2093742.294568418;808886.8427390523;145833.0640655534;847830.471185281;0;30;28;20;29;34;15;2;80;78;783721358445.2874;299898011304.7588;664340989700.2211;30296.557718893357;4981.304522541658;-0.0;3698.51694858818;3111429.3342261463;539465.6685239305;0.0;767988.6360854249;3.040245057349693;0.19661447596486378
3625;2019-08-11 05:25:45.119;613;607;188;188;177;45;235;33;43;41;778;211;55;64;271;249;256;566;168;250;235;23;590;356;361;143;361;305;591;-2.0;-1.0;889.0;117.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16323.767578125;11422.806640625;0.0;1376.52355957031;523.0;324763;521.0;0.0;Calculated values ==>;1565493945.119;334.46000000000004;333.86;291.96000000000004;291.96000000000004;290.86;277.66;273.955091788801;296.66;276.46000000000004;277.46000000000004;277.26000000000005;350.96000000000004;294.26000000000005;278.66;279.56;300.26000000000005;298.06;298.76000000000005;329.76000000000005;298.16;296.66;325.26000000000005;325.46000000000004;275.46000000000004;243.1966462407574;268.19934244402924;273.955091788801;289.96000000000004;5900000.0;3560000.0;3610000.0;1430000.0;3610000.0;3050000.0;5910000.0;0.0;0.0;0.14816666666666667;0.0195;0.0005;0.0005;0.0;11422.806640625;0.0;1376.52355957031;16323.767578125;486396.2974156924;485450.2489313141;250183.60302061887;250183.60302061887;246240.50304609365;430412.23801567365;464138.1880892104;447417.42732394347;472391.1323836129;531414.780835583;469108.78518015845;449090.67229019303;450329.1489940466;468817.39725562325;466690.6173508106;421544.3366480926;479628.5448986585;466104.2199880029;464138.1880892104;218669.37671819705;219505.55070137876;470612.52513297374;201765.4028991256;250183.60302061887;273.8744855659592;2094015.7490443296;809077.2539206928;145856.14850158856;847830.471185281;0;30;28;20;29;34;15;2;80;78;783937658445.2874;299983511304.7588;664524289700.2211;36397.44161894385;5242.518883560039;-0.0;106.97729253429577;3111985.1175539615;539550.8670523147;0.0;768020.3485374342;3.261650191226503;0.23804220233163703
3626;2019-08-11 05:26:45.110;615;608;188;188;177;45;235;33;48;41;772;211;59;65;271;249;256;565;168;250;235;23;590;356;360;144;361;304;592;-1.0;-1.0;679.0;88.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16360.4345703125;11469.4267578125;0.0;1373.7998046875;547.0;324764;519.0;0.0;Calculated values ==>;1565494005.11;334.66;333.96000000000004;291.96000000000004;291.96000000000004;290.86;277.66;273.955091788801;296.66;276.46000000000004;277.96000000000004;277.26000000000005;350.36;294.26000000000005;279.06;279.66;300.26000000000005;298.06;298.76000000000005;329.66;298.16;296.66;325.06;327.86;275.46000000000004;243.40439225979637;268.0796299477929;273.955091788801;289.96000000000004;5900000.0;3560000.0;3600000.0;1440000.0;3610000.0;3040000.0;5920000.0;0.0;0.0;0.11316666666666667;0.014666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;11469.4267578125;0.0;1373.7998046875;16360.4345703125;486673.98441996344;485479.4214525482;250137.53151357555;250137.53151357555;246201.4943837078;430412.23801567365;464285.6678292783;448305.2499804515;472259.5391352755;530863.9974095965;469246.94630200695;449825.5836211171;450646.29327626084;468817.39725562325;466690.6173508106;421544.3366480926;479365.7872824103;466247.85315236123;464285.6678292783;217833.21561994078;229540.68826423294;470478.11419285595;201767.87107412072;250137.53151357555;273.8754479796805;2094288.0765400282;809267.9939168546;145879.06442502912;847830.471185281;0;30;28;20;29;34;15;2;80;78;784153926000.0604;300069598389.66846;664706962295.0294;27899.813379566433;3941.0835657414505;-0.0;249.83949236831987;3112520.8476401516;539627.3855931422;0.0;768023.3215646177;2.4986506530512824;0.18050972973724436
3627;2019-08-11 05:27:45.100;618;609;188;189;177;45;235;33;53;41;765;211;62;66;271;249;256;565;167;250;235;23;591;356;360;145;361;302;592;-2.0;0.0;552.0;56.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16403.41015625;11486.4111328125;0.0;1367.90197753906;565.0;324765;519.0;0.0;Calculated values ==>;1565494065.1;334.96000000000004;334.06;291.96000000000004;292.06;290.86;277.66;273.955091788801;296.66;276.46000000000004;278.46000000000004;277.26000000000005;349.66;294.26000000000005;279.36;279.76000000000005;300.26000000000005;298.06;298.76000000000005;329.66;298.16;296.66;325.06;329.66;275.46000000000004;243.61107973660833;267.8393353686513;273.955091788801;289.86;5910000.0;3560000.0;3600000.0;1450000.0;3610000.0;3020000.0;5920000.0;0.0;0.0;0.092;0.009333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;11486.4111328125;0.0;1367.90197753906;16403.41015625;486981.0167667043;485619.1563619421;250137.53151357555;250508.2939518323;246201.4943837078;430412.23801567365;464285.6678292783;449367.78088530374;472127.72840069426;530285.1503133504;469522.5360214822;450598.1702979624;451140.8463130652;468817.39725562325;466690.6173508106;421228.9708865658;479365.7872824103;466247.85315236123;464285.6678292783;217833.21561994078;237068.3971897606;470343.471860809;201807.91939382599;250137.53151357555;273.8910618620477;2094561.0630741196;809459.2606828654;145901.9081319655;847830.471185281;0;30;28;20;29;34;15;2;80;78;784369890000.0947;300156283939.68225;664888731995.0583;22775.50725721595;2506.3318230251753;-0.0;249.83949236831987;3112943.071596469;539681.1050999803;0.0;768027.4848621592;1.9862343754524556;0.13784015144131628
3628;2019-08-11 05:28:48.091;621;611;188;188;178;46;235;33;57;41;757;211;65;68;272;249;256;566;168;250;234;23;589;357;362;145;362;302;591;326.0;-1.0;676.0;121.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16342.5927734375;11459.32421875;0.0;1356.77819824219;580.0;324766;518.0;0.0;Calculated values ==>;1565494128.091;335.26000000000005;334.26000000000005;291.96000000000004;291.96000000000004;290.96000000000004;277.76000000000005;274.0616903277293;296.66;276.46000000000004;278.86;277.26000000000005;348.86;294.26000000000005;279.66;279.96000000000004;300.36;298.06;298.76000000000005;329.76000000000005;298.16;296.56;324.96000000000004;331.16;275.46000000000004;243.61107973660833;267.8393353686513;274.0616903277293;289.96000000000004;5890000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3020000.0;5910000.0;0.05433333333333333;0.0;0.11266666666666666;0.020166666666666666;0.0005;0.05483333333333333;0.0;11459.32421875;0.0;1356.77819824219;16342.5927734375;487612.83162875974;486008.315439092;250183.60302061887;250183.60302061887;246589.03282669443;430346.717906069;463990.4146581629;449916.25365142606;472127.72840069426;529450.4927950186;469522.5360214822;451005.4113257816;451411.25423340057;468806.88306923484;466547.812170346;421857.3242145302;479628.5448986585;465960.3153875682;463858.19375264365;217415.1398638553;243342.44575359824;470343.471860809;202042.2344437481;202481.213488522;273.9868814052821;2094847.5496680487;809660.0071855816;145925.74567771977;847830.471185281;0;30;28;20;29;34;15;2;80;78;784597287510.7281;300247620889.9367;665078964815.5883;27927.13949739838;5410.741621244061;-0.0;14332.17108448267;3113386.6563784988;539750.3695964688;0.0;768155.0592275489;3.719543637535381;0.16498772448041393
3629;2019-08-11 05:29:45.111;625;613;188;188;178;47;234;34;61;40;743;211;68;75;272;249;256;566;169;250;234;21;591;357;362;134;362;303;592;368.0;-1.0;862.0;74.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17320.623046875;11413.7685546875;0.0;2401.65625;590.0;324767;518.0;0.0;Calculated values ==>;1565494185.111;335.66;334.46000000000004;291.96000000000004;291.96000000000004;290.96000000000004;277.86;274.0616903277293;296.56;276.56;279.26000000000005;277.16;347.46000000000004;294.26000000000005;279.96000000000004;280.66;300.36;298.06;298.76000000000005;329.76000000000005;298.16;296.56;324.96000000000004;332.16;275.26000000000005;241.2770596917726;267.9596281332873;274.0616903277293;290.06;5910000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;5920000.0;0.06133333333333334;0.0;0.14366666666666666;0.012333333333333333;0.0005;0.06183333333333334;0.0;11413.7685546875;0.0;2401.65625;17320.623046875;487948.86409278685;486177.0643720423;250137.53151357555;250137.53151357555;246549.46240813215;430346.717906069;463858.19375264365;450281.2308927748;473468.5566066367;527911.1227596017;469384.86284256604;451233.12863988744;452177.4573873848;468806.88306923484;466547.812170346;421228.9708865658;479510.4564506243;465960.3153875682;463858.19375264365;217415.1398638553;247525.65490268572;471616.79343737353;202129.39820249382;202517.604132233;274.0208106341102;2095114.14363547;809841.1493730128;145955.51039052074;847830.471185281;0;30;28;20;29;34;15;2;80;79;784803699910.659;300327163789.9101;665251450315.5305;35651.146629837036;3323.677874563516;-0.0;16159.559791528725;3113890.161083188;539819.5413463971;0.0;768396.5367961556;3.990784581392132;0.1614841131673085
3630;2019-08-11 05:30:48.082;628;615;188;188;177;47;234;34;63;40;726;212;70;80;272;249;256;568;169;250;234;20;590;358;362;128;363;305;592;344.0;0.0;1019.0;103.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17345.10546875;11442.849609375;0.0;2438.70678710938;599.0;324768;517.0;0.0;Calculated values ==>;1565494248.082;335.96000000000004;334.66;291.96000000000004;291.96000000000004;290.86;277.86;274.1680685717883;296.56;276.56;279.46000000000004;277.16;345.76;294.36;280.16;281.16;300.36;298.06;298.76000000000005;329.96000000000004;298.16;296.56;324.86;333.06;275.16;239.943914813709;268.19934244402924;274.1680685717883;290.06;5900000.0;3579999.9999999995;3620000.0000000005;1280000.0;3629999.9999999995;3050000.0;5920000.0;0.05733333333333333;0.0;0.16983333333333334;0.017166666666666667;0.0005;0.057833333333333334;0.0;11442.849609375;0.0;2438.70678710938;17345.10546875;488469.37238834955;486455.4057369401;250137.53151357555;250137.53151357555;246201.4943837078;430280.9020939914;463858.19375264365;450192.20628343086;474243.19645526423;525975.1689179362;469229.53360190673;451147.423042573;452498.7891261982;468667.9988650251;466404.73984073254;421544.3366480926;479799.4160591371;465960.3153875682;463858.19375264365;216997.06728235667;251290.9062238717;472311.5732948167;202360.70858938206;202773.7646953549;274.11534018185546;2095417.3291339194;810041.0527204304;145997.84407115928;847830.471185281;0;30;28;20;29;34;15;2;80;79;785031654930.5002;300409655799.8526;665442882155.3972;42090.04935837262;4634.156510776628;-0.0;15099.3828138132;3114570.0834233495;539889.1403448319;0.0;768669.9266396875;4.4536496425299825;0.20637677201088717
3631;2019-08-11 05:31:45.122;631;617;188;188;178;48;234;34;62;40;736;214;70;79;272;249;256;570;169;250;234;19;591;358;363;132;363;304;592;357.0;-1.0;868.0;93.0;6.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16432.736328125;11479.4423828125;0.0;1404.3623046875;607.0;324769;516.0;0.0;Calculated values ==>;1565494305.122;336.26000000000005;334.86;291.96000000000004;291.96000000000004;290.96000000000004;277.96000000000004;274.1680685717883;296.56;276.56;279.36;277.16;346.76;294.56;280.16;281.06;300.36;298.06;298.76000000000005;330.16;298.16;296.56;324.76000000000005;333.86;275.06;240.83765695389522;268.0796299477929;274.1680685717883;290.06;5910000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3040000.0;5920000.0;0.0595;0.0;0.14466666666666667;0.015500000000000002;0.001;0.0605;0.0;11479.4423828125;0.0;1404.3623046875;16432.736328125;488774.6938544929;486733.3434344603;250137.53151357555;250137.53151357555;246549.46240813215;430280.9020939914;463709.8566730499;450236.6707993473;473727.59171134117;527101.1448942289;469608.3408413213;451325.8193632917;452539.3122535068;468667.9988650251;466404.73984073254;421228.9708865658;480087.8747449118;465816.1379094171;463709.8566730499;216578.99785978085;254638.09398592086;471686.8381748198;202352.42436179196;203142.2608436396;274.11212004621484;2095684.9247026425;810222.6482113138;146028.2897184995;847830.471185281;0;30;28;20;29;34;15;2;80;79;785238424930.3619;300483807799.803;665616568955.281;35860.58765129967;4174.683414101931;-0.0;15764.339547679323;3115187.625691691;539958.92593219;0.0;768914.4359066767;4.330988552412493;0.18533273702309822
3632;2019-08-11 05:32:45.153;632;617;187;187;177;48;234;35;60;41;759;216;68;77;272;249;256;571;168;250;233;20;590;358;363;137;363;304;592;264.0;-1.0;851.0;23.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16410.53515625;11411.9619140625;0.0;1396.3928222656198;613.0;324770;514.0;0.0;Calculated values ==>;1565494365.153;336.36;334.86;291.86;291.86;290.86;277.96000000000004;274.1680685717883;296.56;276.66;279.16;277.26000000000005;349.06000000000006;294.76000000000005;279.96000000000004;280.86;300.36;298.06;298.76000000000005;330.26000000000005;298.16;296.46000000000004;324.56;334.46000000000004;275.16;241.92719264551067;268.0796299477929;274.1680685717883;289.96000000000004;5900000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;5920000.0;0.044000000000000004;0.0;0.14183333333333334;0.0038333333333333336;0.0005;0.044500000000000005;0.0;11411.9619140625;0.0;1396.3928222656198;16410.53515625;489018.54938671866;486733.3434344603;249769.11107569514;249769.11107569514;246201.4943837078;430280.9020939914;463709.8566730499;449962.7772143524;473176.1828425327;529506.5989332239;469848.9145262994;451054.4794820238;452270.69283270964;468667.9988650251;466404.73984073254;421544.3366480926;480231.91774381284;465816.1379094171;463577.2511321169;215742.86842915416;257148.6733736563;471119.972000508;202454.8650400838;202986.48578205696;274.15192725341143;2095958.7600408355;810413.5084744373;146051.64140341766;847830.471185281;0;30;28;20;29;34;15;2;80;79;785456337460.8605;300564549494.9877;665799063195.6985;35104.87221005043;1029.8829100149596;-0.0;11596.289058077668;3115779.3100709524;540002.3197268731;0.0;769142.5589482863;3.72655545233802;0.15328301993375212
3633;2019-08-11 05:33:45.113;633;617;187;187;176;48;234;35;41;42;774;216;55;76;272;249;256;571;168;250;233;21;589;358;363;139;363;304;591;254.0;-2.0;914.0;0.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16322.6435546875;11439.9169921875;0.0;1385.79113769531;620.0;324771;511.0;0.0;Calculated values ==>;1565494425.113;336.46000000000004;334.86;291.86;291.86;290.76000000000005;277.96000000000004;274.1680685717883;296.56;276.66;277.26000000000005;277.36;350.56000000000006;294.76000000000005;278.66;280.76000000000005;300.36;298.06;298.76000000000005;330.26000000000005;298.16;296.46000000000004;324.26000000000005;335.16;275.26000000000005;242.35481222062532;268.0796299477929;274.1680685717883;289.96000000000004;5890000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;5910000.0;0.042333333333333334;0.0;0.15233333333333335;0.0;0.0005;0.042833333333333334;0.0;11439.9169921875;0.0;1385.79113769531;16322.6435546875;489261.9076700819;486842.36006795894;249814.44943992718;249814.44943992718;245893.7790608386;430280.9020939914;463709.8566730499;447326.59894302575;473013.37450241524;531072.693019601;469848.9145262994;449275.13823886396;452136.16187108244;468667.9988650251;466404.73984073254;421857.3242145302;480349.0388367159;465816.1379094171;463577.2511321169;214488.6975840042;260077.89159075968;470951.1231468757;202496.42290420205;203048.7734085101;274.1680685717883;2096231.3546781898;810603.8138431376;146074.8108130957;847830.471185281;0;30;28;20;29;34;15;2;80;79;785673992260.1335;300647294294.7113;665981341595.0896;37295.79681658081;0.0;-0.0;11159.303129161157;3116382.246751555;540010.8963628561;0.0;769332.0624625904;3.7779668346612145;0.15222652804370732
3634;2019-08-11 05:34:45.144;633;616;186;187;175;47;234;35;6;42;778;214;26;68;272;248;256;571;167;250;234;21;591;357;362;140;362;306;593;-1.0;-2.0;1087.0;1.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16263.634765625;11415.5986328125;0.0;1388.3232421875;623.0;324772;507.0;0.0;Calculated values ==>;1565494485.144;336.46000000000004;334.76000000000005;291.76000000000005;291.86;290.66;277.86;274.0616903277293;296.56;276.66;273.76000000000005;277.36;350.96000000000004;294.56;275.76000000000005;279.96000000000004;300.36;297.96000000000004;298.76000000000005;330.26000000000005;298.16;296.56;323.86;335.46000000000004;275.26000000000005;242.56692532238324;268.3187672390254;274.0616903277293;289.86;5910000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3060000.0;5930000.0;0.0;0.0;0.18116666666666664;0.00016666666666666666;0.0005;0.0005;0.0;11415.5986328125;0.0;1388.3232421875;16263.634765625;489049.21677713166;486485.14058660174;249358.54762703448;249723.98084033388;245473.11655154751;430346.717906069;463858.19375264365;441867.40411234536;472882.7909566239;531339.5441984396;469333.043314177;444801.58097852516;450695.592528704;468806.88306923484;466418.3847020313;421228.9708865658;480114.6662764285;465960.3153875682;463858.19375264365;212816.51262364245;261333.34086894934;470817.3119576869;202232.5845040244;249358.54762703448;274.06095205845264;2096503.047300179;810794.3748794742;146097.94037708457;847830.471185281;0;30;28;20;29;34;15;2;80;79;785891604635.6313;300731037539.9029;666164436145.5084;43413.841485707475;44.76412124227709;-0.0;107.2498230628046;3117055.1745721116;540011.2695899351;0.0;769425.9989128435;3.402539929197479;0.2077034255193327
3635;2019-08-11 05:35:45.134;631;615;186;187;175;47;235;34;-4;42;776;212;15;56;272;249;256;572;168;250;234;22;589;357;362;142;362;306;591;-3.0;-1.0;1020.0;49.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16241.4208984375;11401.2255859375;0.0;1386.82568359375;625.0;324773;502.0;0.0;Calculated values ==>;1565494545.134;336.26000000000005;334.66;291.76000000000005;291.86;290.66;277.86;274.0616903277293;296.66;276.56;272.76000000000005;277.36;350.76;294.36;274.66;278.76000000000005;300.36;298.06;298.76000000000005;330.36;298.16;296.56;323.36;335.66;275.36;242.98782864720522;268.3187672390254;274.0616903277293;289.96000000000004;5890000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3060000.0;5910000.0;0.0;0.0;0.16999999999999998;0.008166666666666666;0.0005;0.0005;0.0;11401.2255859375;0.0;1386.82568359375;16241.4208984375;488987.9988306187;486564.7477887521;249447.59767052383;249814.44943992718;245548.8209660179;430346.717906069;463990.4146581629;440363.3734854717;472620.9849758201;531130.6756210164;469091.33972194145;443199.35914791975;449044.3348516398;468806.88306923484;466547.812170346;421857.3242145302;480492.767159723;465960.3153875682;463858.19375264365;210726.34883551928;262170.3306944222;470647.8646651888;202144.04055064014;249447.59767052383;274.02650841710556;2096773.8776181787;810984.4833912937;146121.06276376292;847830.471185281;0;30;28;20;29;34;15;2;80;79;786108768435.6659;300815623439.9163;666348005545.5376;40497.28659892136;2192.781230268814;-0.0;107.20529804105992;3117754.3174296943;540029.9126934988;0.0;769427.7857409987;3.346661052978401;0.22112908120297176
3636;2019-08-11 05:36:45.125;626;613;186;187;175;47;235;35;7;42;773;211;23;47;272;249;256;571;168;250;234;22;590;357;362;143;362;306;592;-2.0;0.0;905.0;61.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16253.6943359375;11447.638671875;0.0;1386.0676269531198;627.0;324774;494.0;0.0;Calculated values ==>;1565494605.125;335.76000000000005;334.46000000000004;291.76000000000005;291.86;290.66;277.86;274.0616903277293;296.66;276.66;273.86;277.36;350.46000000000004;294.26000000000005;275.46000000000004;277.86;300.36;298.06;298.76000000000005;330.26000000000005;298.16;296.56;322.56;335.86;275.36;243.1966462407574;268.3187672390254;274.0616903277293;289.96000000000004;5900000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3060000.0;5920000.0;0.0;0.0;0.15083333333333335;0.010166666666666666;0.0005;0.0005;0.0;11447.638671875;0.0;1386.0676269531198;16253.6943359375;488194.21933921;486177.0643720423;249402.9718224989;249769.11107569514;245510.89547392764;430346.717906069;463990.4146581629;442016.3825157325;472489.7604950056;530817.3057209284;468970.37824730924;444367.2948173599;447789.5392935794;468806.88306923484;466547.812170346;421544.3366480926;480231.91774381284;465960.3153875682;463858.19375264365;207382.2378540181;263007.33956846996;470513.52464679367;202109.6895612065;249402.9718224989;274.01314055061476;2097044.6296259537;811174.862032162;146144.1667418766;847830.471185281;0;30;28;20;29;34;15;2;80;79;786325935855.438;300901110614.8266;666531578005.345;36185.926187307676;2728.772323370136;-0.0;107.22761096507239;3118393.248348227;540070.9194877942;0.0;769429.5724138641;3.0405812018002996;0.20612198134879908
3637;2019-08-11 05:37:45.085;621;610;187;187;175;46;235;34;17;42;768;211;31;46;272;249;256;570;168;250;234;22;589;357;362;143;362;305;591;-1.0;-1.0;808.0;97.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16271.7734375;11429.4443359375;0.0;1382.3913574218802;628.0;324775;487.0;0.0;Calculated values ==>;1565494665.085;335.26000000000005;334.16;291.86;291.86;290.66;277.76000000000005;274.0616903277293;296.66;276.56;274.86;277.36;349.96000000000004;294.26000000000005;276.26000000000005;277.76000000000005;300.36;298.06;298.76000000000005;330.16;298.16;296.56;321.86;335.96000000000004;275.36;243.1966462407574;268.19934244402924;274.0616903277293;289.96000000000004;5890000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;5910000.0;0.0;0.0;0.13466666666666666;0.016166666666666666;0.0005;0.0005;0.0;11429.4443359375;0.0;1382.3913574218802;16271.7734375;487612.83162875974;485868.9531410492;249814.44943992718;249814.44943992718;245548.8209660179;430346.717906069;463990.4146581629;443695.9394408292;472489.7604950056;530370.6903498329;469108.78518015845;445717.11843896436;447838.18717396184;468806.88306923484;466547.812170346;421857.3242145302;480205.18781452224;465960.3153875682;463858.19375264365;204456.2876039246;263425.85118522606;470513.52464679367;202022.66537826994;249814.44943992718;273.9792613568229;2097315.4944938617;811365.377295776;146167.22185310003;847830.471185281;0;30;28;20;29;34;15;2;80;79;786542991055.576;300986853414.88116;666714755805.4615;32545.334240424647;4340.602224841134;-0.0;107.02187215635824;3118965.6270118197;540129.791668097;0.0;769431.3566359497;2.88740499197912;0.2084278478782364
3638;2019-08-11 05:38:45.106;616;608;187;187;176;47;235;34;27;42;764;211;39;48;272;249;256;568;167;250;235;21;589;357;362;143;362;305;591;-2.0;-1.0;761.0;45.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16218.05859375;11414.498046875;0.0;1380.76428222656;627.0;324776;479.0;0.0;Calculated values ==>;1565494725.106;334.76000000000005;333.96000000000004;291.86;291.86;290.76000000000005;277.86;274.0616903277293;296.66;276.56;275.86;277.36;349.56000000000006;294.26000000000005;277.06;277.96000000000004;300.36;298.06;298.76000000000005;329.96000000000004;298.16;296.66;321.06;335.86;275.26000000000005;243.1966462407574;268.19934244402924;274.0616903277293;289.86;5890000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;5910000.0;0.0;0.0;0.12683333333333333;0.007500000000000001;0.0005;0.0005;0.0;11414.498046875;0.0;1380.76428222656;16218.05859375;486921.6474276889;485589.9203428159;249814.44943992718;249814.44943992718;245893.7790608386;430346.717906069;463990.4146581629;445143.9216850511;472489.7604950056;529952.8012266188;469108.78518015845;446853.7789523966;448117.77220923116;468806.88306923484;466547.812170346;421857.3242145302;479917.1153138045;465960.3153875682;463990.4146581629;201112.50472608567;263007.33956846996;470414.5036688096;202118.61870735988;249814.44943992718;274.01661565992134;2097586.337855719;811555.8101101742;146190.2562092659;847830.471185281;0;30;28;20;29;34;15;2;80;79;786760267075.2446;301072683444.75024;666897819855.1824;30823.709261003834;2012.219137210873;-0.0;107.08798260911787;3119493.887199903;540182.7503750956;0.0;769433.1415092237;2.57462610249875;0.17134980285297227
3639;2019-08-11 05:39:45.096;613;605;187;188;176;46;235;34;37;42;759;211;48;52;272;249;256;566;167;250;235;21;590;356;361;143;361;306;592;0.0;-1.0;1026.0;85.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16291.3935546875;11415.02734375;0.0;1387.2255859375;626.0;324777;474.0;0.0;Calculated values ==>;1565494785.096;334.46000000000004;333.66;291.86;291.96000000000004;290.76000000000005;277.76000000000005;273.955091788801;296.66;276.56;276.86;277.36;349.06000000000006;294.26000000000005;277.96000000000004;278.36;300.36;298.06;298.76000000000005;329.76000000000005;298.16;296.66;320.56;335.76000000000005;275.26000000000005;243.1966462407574;268.3187672390254;273.955091788801;289.86;5900000.0;3560000.0;3610000.0;1430000.0;3610000.0;3060000.0;5920000.0;0.0;0.0;0.17099999999999999;0.014166666666666666;0.0005;0.0005;0.0;11415.02734375;0.0;1387.2255859375;16291.3935546875;486396.2974156924;485059.59039017034;249769.11107569514;250137.53151357555;245855.3185378431;430412.23801567365;464138.1880892104;446377.6748942886;472489.7604950056;529353.8240171962;468970.37824730924;447929.68506599474;448488.4414509901;468945.52311177674;466690.6173508106;421544.3366480926;479510.4564506243;466104.2199880029;464138.1880892104;199022.72361097817;262588.8327430989;470414.5036688096;201813.48578746687;249769.11107569514;273.89323174805276;2097857.204804982;811746.0244474522;146213.3189470739;847830.471185281;0;30;28;20;29;34;15;2;80;79;786977130925.279;301158469144.76385;667081089305.2115;41820.47633726651;3805.181086652355;-0.0;107.18453850675765;3120099.154518616;540231.2206305796;0.0;769434.9268159659;3.5722495262044434;0.24538984649006174
3640;2019-08-11 05:40:45.117;611;605;187;187;176;46;235;34;45;42;757;211;54;57;272;249;256;566;168;250;235;21;588;356;361;143;361;307;590;0.0;-1.0;969.0;69.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16165.9287109375;11357.875;0.0;1387.9538574218802;624.0;324778;470.0;0.0;Calculated values ==>;1565494845.117;334.26000000000005;333.66;291.86;291.86;290.76000000000005;277.76000000000005;273.955091788801;296.66;276.56;277.66;277.36;348.86;294.26000000000005;278.56;278.86;300.36;298.06;298.76000000000005;329.76000000000005;298.16;296.66;320.16;335.56;275.26000000000005;243.1966462407574;268.43790593516167;273.955091788801;289.96000000000004;5880000.0;3560000.0;3610000.0;1430000.0;3610000.0;3070000.0;5900000.0;0.0;0.0;0.1615;0.0115;0.0011666666666666668;0.0011666666666666668;0.0;11357.875;0.0;1387.9538574218802;16165.9287109375;486337.67113311775;485281.48677400826;249859.99800995857;249859.99800995857;245932.39141917726;430412.23801567365;464138.1880892104;447318.6337633334;472489.7604950056;529068.0314497742;468831.72426356655;448580.67754506104;448998.0917314654;468945.52311177674;466690.6173508106;422167.98236228514;479746.5000277946;466104.2199880029;464138.1880892104;197350.94305643384;261751.83340796042;470414.5036688096;201834.30821370016;249859.99800995857;273.9013480374041;2098127.777158381;811935.8650550798;146236.4535367652;847830.471185281;0;30;28;20;29;34;15;2;80;79;787193806735.8092;301244299174.9739;667265053670.6617;39645.71857626577;3088.672247733759;-0.0;249.9912217591272;3120778.2770876256;540288.689515579;0.0;769437.9043224048;3.3724273663637736;0.2282674850398459
3641;2019-08-11 05:41:45.087;611;605;187;187;176;46;236;33;50;41;754;211;59;62;272;249;256;564;168;250;235;21;590;356;361;144;361;307;592;137.0;-1.0;1023.0;91.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16317.7236328125;11420.990234375;0.0;1397.57946777344;621.0;324779;467.0;0.0;Calculated values ==>;1565494905.087;334.26000000000005;333.66;291.86;291.86;290.76000000000005;277.76000000000005;273.955091788801;296.76000000000005;276.46000000000004;278.16;277.26000000000005;348.56000000000006;294.26000000000005;279.06;279.36;300.36;298.06;298.76000000000005;329.56;298.16;296.66;319.86;335.26000000000005;275.26000000000005;243.40439225979637;268.43790593516167;273.955091788801;289.96000000000004;5900000.0;3560000.0;3610000.0;1440000.0;3610000.0;3070000.0;5920000.0;0.022833333333333334;0.0;0.1705;0.015166666666666667;0.0005;0.023333333333333334;0.0;11420.990234375;0.0;1397.57946777344;16317.7236328125;486118.2077214588;485059.59039017034;249769.11107569514;249769.11107569514;245855.3185378431;430412.23801567365;464270.0288607765;448021.6136539549;472259.5391352755;528753.9426178363;468831.72426356655;449275.48907731444;449690.29051208816;468945.52311177674;466690.6173508106;421544.3366480926;479220.9910534073;466104.2199880029;464138.1880892104;196097.13278094304;260496.36997498586;470279.77213233593;201828.24698362197;202855.5512141664;273.89898556707834;2098398.3389117476;812125.5940194307;146259.65470800514;847830.471185281;0;30;28;20;29;34;15;2;80;79;787410298435.0518;301330356124.6728;667449161570.0176;41975.96901729176;4071.5147980888287;-0.0;6096.594860417695;3121458.1177248284;540348.3279066395;0.0;769490.7660954626;4.067854673915667;0.23599613252769433
3642;2019-08-11 05:42:45.128;611;606;187;187;176;46;236;33;52;41;753;211;61;65;272;249;256;565;167;250;236;21;589;356;361;144;361;307;591;-2.0;-1.0;933.0;82.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16265.2587890625;11374.9853515625;0.0;1391.25524902344;619.0;324780;465.0;0.0;Calculated values ==>;1565494965.128;334.26000000000005;333.76000000000005;291.86;291.86;290.76000000000005;277.76000000000005;273.955091788801;296.76000000000005;276.46000000000004;278.36;277.26000000000005;348.46000000000004;294.26000000000005;279.26000000000005;279.66;300.36;298.06;298.76000000000005;329.66;298.16;296.76000000000005;319.66;335.06;275.26000000000005;243.40439225979637;268.43790593516167;273.955091788801;289.86;5890000.0;3560000.0;3610000.0;1440000.0;3610000.0;3070000.0;5910000.0;0.0;0.0;0.1555;0.013666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;11374.9853515625;0.0;1391.25524902344;16265.2587890625;486227.9928719528;485310.4735658222;249814.44943992718;249814.44943992718;245893.7790608386;430412.23801567365;464270.0288607765;448301.5085314506;472259.5391352755;528649.2268363916;468831.72426356655;449552.194433706;450103.56597486313;468945.52311177674;466690.6173508106;421857.3242145302;479484.07146771083;466104.2199880029;464270.0288607765;195261.2709748474;259659.41789560125;470279.77213233593;201812.31704424814;249814.44943992718;273.89277615617436;2098670.0493078246;812315.690293468;146282.91087822564;847830.471185281;0;30;28;20;29;34;15;2;80;79;787627046445.5131;301416815164.8568;667633487440.4099;38329.06927625998;3669.0552195371997;-0.0;250.1981759909909;3122127.783671279;540412.8767351698;0.0;769543.6921790057;3.309378539352382;0.2273600402068078
3643;2019-08-11 05:43:45.108;613;607;187;187;176;46;236;33;50;41;751;211;59;67;272;249;256;565;167;250;236;21;590;357;361;144;362;308;592;217.0;-1.0;819.0;122.0;6.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16241.125;11393.5791015625;0.0;1393.33703613281;617.0;324781;463.0;0.0;Calculated values ==>;1565495025.108;334.46000000000004;333.86;291.86;291.86;290.76000000000005;277.76000000000005;274.0616903277293;296.76000000000005;276.46000000000004;278.16;277.26000000000005;348.26;294.26000000000005;279.06;279.86;300.36;298.06;298.76000000000005;329.66;298.16;296.76000000000005;319.46000000000004;334.86;275.26000000000005;243.40439225979637;268.5567601203482;274.0616903277293;289.86;5900000.0;3570000.0000000005;3610000.0;1440000.0;3620000.0000000005;3080000.0;5920000.0;0.036166666666666666;0.0;0.13649999999999998;0.02033333333333333;0.001;0.03716666666666667;0.0;11393.5791015625;0.0;1393.33703613281;16241.125;486396.2974156924;485339.58246363775;249769.11107569514;249769.11107569514;245855.3185378431;430346.717906069;464270.0288607765;447833.1889017542;472259.5391352755;528362.7715125432;468692.8219787387;449090.9801531781;450197.0571395063;468806.88306923484;466547.812170346;421544.3366480926;479365.7872824103;466104.2199880029;464270.0288607765;194425.4183739577;258822.4845140824;470279.77213233593;202025.9064331385;203310.47696163776;273.9805234659208;2098940.8455439755;812505.3650846253;146306.10807896408;847830.471185281;0;30;28;20;29;34;15;2;80;79;787843574245.5819;301503186364.8843;667817925940.4685;33552.694056966044;5454.495269217014;-0.0;9698.99667891799;3122726.5986943482;540488.8809794044;0.0;769626.574499504;3.80906431860589;0.2027150112818051
3644;2019-08-11 05:44:45.129;614;609;187;187;176;46;236;34;46;41;750;211;56;68;272;249;256;566;167;250;236;21;589;357;362;144;362;308;591;305.0;0.0;973.0;193.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16257.5908203125;11344.1357421875;0.0;1396.921875;616.0;324782;460.0;0.0;Calculated values ==>;1565495085.129;334.56;334.06;291.86;291.86;290.76000000000005;277.76000000000005;274.0616903277293;296.76000000000005;276.56;277.76000000000005;277.26000000000005;348.16;294.26000000000005;278.76000000000005;279.96000000000004;300.36;298.06;298.76000000000005;329.76000000000005;298.16;296.76000000000005;319.16;334.76000000000005;275.26000000000005;243.40439225979637;268.5567601203482;274.0616903277293;289.86;5890000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3080000.0;5910000.0;0.05083333333333333;0.0;0.16216666666666668;0.03216666666666666;0.0011666666666666668;0.052;0.0;11344.1357421875;0.0;1396.921875;16257.5908203125;486644.4850640673;485729.4882603589;249814.44943992718;249814.44943992718;245893.7790608386;430346.717906069;464122.52100971725;447269.37293394975;472259.5391352755;528257.9626010839;468692.8219787387;448673.3390170395;450334.55684209295;468806.88306923484;466547.812170346;421857.3242145302;479628.5448986585;465960.3153875682;464122.52100971725;193171.6564234249;258404.02479325983;470279.77213233593;201974.7310312856;203048.05804686408;273.9605920170107;2099211.762963319;812694.9123597024;146329.36837477653;847830.471185281;0;30;28;20;29;34;15;2;80;79;788060550160.251;301589616604.75244;668002790620.1865;39778.61442854871;8630.478822083785;-0.0;13575.872074068364;3123337.906813778;540606.296844494;0.0;769820.5996238501;4.864978025143223;0.26230900329261403
