;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3645;2019-08-11 05:45:45.129;614;610;187;188;176;46;236;34;43;41;749;210;53;67;272;249;256;566;166;250;236;22;588;357;362;144;362;308;589;319.0;0.0;1001.0;136.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16213.3505859375;11311.0205078125;0.0;1394.10729980469;614.0;324783;458.0;0.0;Calculated values ==>;1565495145.129;334.56;334.16;291.86;291.96000000000004;290.76000000000005;277.76000000000005;274.0616903277293;296.76000000000005;276.56;277.46000000000004;277.26000000000005;348.06000000000006;294.16;278.46000000000004;279.86;300.36;298.06;298.76000000000005;329.76000000000005;298.16;296.76000000000005;318.96000000000004;334.56;275.36;243.40439225979637;268.5567601203482;274.0616903277293;289.76000000000005;5880000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3080000.0;5890000.0;0.05316666666666667;0.0;0.16683333333333333;0.02266666666666667;0.0005;0.05366666666666667;0.0;11311.0205078125;0.0;1394.10729980469;16213.3505859375;486753.673663163;486088.96074875974;249905.75889705383;250276.39957896134;245971.15687276312;430346.717906069;464122.52100971725;446844.49984372937;472259.5391352755;528153.1436717134;468571.3559037268;448254.08648987196;450197.0571395063;468806.88306923484;466547.812170346;422167.98236228514;479864.32219991134;465960.3153875682;464122.52100971725;192335.8262164488;257567.11924055516;470378.9536012187;202058.82383387597;202504.60273198012;273.9933404369327;2099482.3541417047;812883.7053284524;146352.62695123325;847830.471185281;0;30;28;20;29;34;15;2;80;79;788277750160.251;301676016604.75244;668187590620.1865;40838.41028097721;6081.922941393102;-0.0;14040.16161423856;3124009.715353024;540728.9001925229;0.0;770050.7332379193;4.7981016609735185;0.23436455480410057
3646;2019-08-11 05:46:45.130;614;611;187;188;177;47;236;34;40;41;749;210;51;66;272;249;256;567;167;250;236;22;589;357;362;144;362;309;591;184.0;-1.0;1039.0;170.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16321.064453125;11374.2939453125;0.0;1405.13037109375;611.0;324784;457.0;0.0;Calculated values ==>;1565495205.13;334.56;334.26000000000005;291.86;291.96000000000004;290.86;277.86;274.0616903277293;296.76000000000005;276.56;277.16;277.26000000000005;348.06000000000006;294.16;278.26000000000005;279.76000000000005;300.36;298.06;298.76000000000005;329.86;298.16;296.76000000000005;318.86;334.26000000000005;275.36;243.40439225979637;268.67533136820026;274.0616903277293;289.86;5890000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3090000.0;5910000.0;0.03066666666666667;0.0;0.17316666666666666;0.028333333333333332;0.0005;0.03116666666666667;0.0;11374.2939453125;0.0;1405.13037109375;16321.064453125;486644.4850640673;486008.315439092;249814.44943992718;250183.60302061887;246240.50304609365;430346.717906069;464122.52100971725;446224.1698070488;472259.5391352755;528075.9802630969;468431.98681397893;447785.0797391884;449877.23788744846;468806.88306923484;466547.812170346;421857.3242145302;479772.8926455719;465960.3153875682;464122.52100971725;191917.91438739494;256311.7953858065;470378.9536012187;202004.97858568953;202771.97544431366;273.9723734240921;2099753.478786449;813072.7527668227;146375.9543206716;847830.471185281;0;30;28;20;29;34;15;2;80;79;788494953780.8517;301762418044.9914;668372693705.6985;42290.62327983205;7603.92929210666;-0.0;8145.425336788412;3124702.468846979;540842.9508622637;0.0;770235.6162110206;4.541673902651098;0.2743616749582219
3647;2019-08-11 05:47:45.110;613;611;187;187;177;47;236;34;33;41;749;210;45;64;272;249;256;568;167;250;236;22;589;357;362;144;362;310;591;514.0;-1.0;1125.0;144.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16270.9931640625;11346.345703125;0.0;1402.61437988281;611.0;324785;455.0;0.0;Calculated values ==>;1565495265.11;334.46000000000004;334.26000000000005;291.86;291.86;290.86;277.86;274.0616903277293;296.76000000000005;276.56;276.46000000000004;277.26000000000005;348.06000000000006;294.16;277.66;279.56;300.36;298.06;298.76000000000005;329.96000000000004;298.16;296.76000000000005;318.66;334.26000000000005;275.36;243.40439225979637;268.7936212382143;274.0616903277293;289.86;5890000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3100000.0;5910000.0;0.08566666666666665;0.0;0.1875;0.024;0.0005;0.08616666666666666;0.0;11346.345703125;0.0;1402.61437988281;16270.9931640625;486505.7545891984;486008.315439092;249814.44943992718;249814.44943992718;246240.50304609365;430346.717906069;464122.52100971725;445020.3376677628;472259.5391352755;527998.7749632502;468292.3657237722;446744.6316743796;449417.0288110086;468806.88306923484;466547.812170346;421857.3242145302;479917.1153138045;465960.3153875682;464122.52100971725;191082.09718829524;256311.7953858065;470378.9536012187;202082.60164521454;202359.575616944;274.0025970538207;2100024.988732106;813262.0283169796;146399.3443942199;847830.471185281;0;30;28;20;29;34;15;2;80;79;788712081380.0576;301848789244.67554;668558331805.0197;45550.8255042278;6439.1124469441;-0.0;22555.240461343958;3125434.236913479;540959.937201212;0.0;770491.3698121093;5.847157566354912;0.2414786363728872
3648;2019-08-11 05:48:45.111;611;611;187;187;177;48;236;35;24;41;750;210;38;61;272;249;256;568;167;250;235;22;589;358;363;144;363;312;591;290.0;-1.0;1174.0;164.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16303.1083984375;11336.72265625;0.0;1416.20458984375;608.0;324786;453.0;0.0;Calculated values ==>;1565495325.111;334.26000000000005;334.26000000000005;291.86;291.86;290.86;277.96000000000004;274.1680685717883;296.76000000000005;276.66;275.56;277.26000000000005;348.16;294.16;276.96000000000004;279.26000000000005;300.36;298.06;298.76000000000005;329.96000000000004;298.16;296.66;318.46000000000004;333.96000000000004;275.36;243.40439225979637;269.02936301313275;274.1680685717883;289.86;5890000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3120000.0;5910000.0;0.04833333333333333;0.0;0.19566666666666668;0.02733333333333333;0.0005;0.04883333333333333;0.0;11336.72265625;0.0;1416.20458984375;16303.1083984375;486227.9928719528;486008.315439092;249814.44943992718;249814.44943992718;246240.50304609365;430280.9020939914;463974.7193981239;443299.3497159419;472259.5391352755;527949.3132627839;468012.36236303166;445349.6981463624;448628.08405324875;468667.9988650251;466404.73984073254;421857.3242145302;479917.1153138045;465816.1379094171;463842.3458870584;190246.288480595;255056.51255035817;470378.9536012187;202306.97816981302;202793.40279032613;274.0944517211891;2100296.444103392;813451.0570375901;146422.83494386854;847830.471185281;0;30;28;20;29;34;15;2;80;79;788929585005.6592;301935190684.9145;668744934915.5358;47154.17403252588;7327.300661791755;-0.0;12747.890054557092;3126206.7914541163;541074.6592227706;0.0;770785.5674704347;5.271681038521351;0.28371116496974613
3649;2019-08-11 05:49:45.111;608;610;187;187;177;48;235;35;15;41;751;210;29;57;272;249;256;568;167;250;235;22;589;358;363;144;363;313;591;387.0;-1.0;1192.0;190.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16348.1611328125;11306.4814453125;0.0;1424.34143066406;607.0;324787;452.0;0.0;Calculated values ==>;1565495385.111;333.96000000000004;334.16;291.86;291.86;290.86;277.96000000000004;274.1680685717883;296.66;276.66;274.66;277.26000000000005;348.26;294.16;276.06;278.86;300.36;298.06;298.76000000000005;329.96000000000004;298.16;296.66;318.36;333.86;275.36;243.40439225979637;269.14681796795327;274.1680685717883;289.86;5890000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3130000.0;5910000.0;0.0645;0.0;0.19866666666666666;0.03166666666666666;0.0011666666666666668;0.06566666666666666;0.0;11306.4814453125;0.0;1424.34143066406;16348.1611328125;485810.5917502613;485868.9531410492;249814.44943992718;249814.44943992718;246240.50304609365;430280.9020939914;463842.3458870584;441746.65543393826;472259.5391352755;527977.1747153833;467871.977475619;443834.65588331444;447876.98117718834;468667.9988650251;466404.73984073254;421857.3242145302;479917.1153138045;465816.1379094171;463842.3458870584;189828.38726562503;254638.09398592086;470378.9536012187;202294.43802490822;203138.70218710398;274.08957551431615;2100568.538016152;813639.7504051031;146446.5061607061;847830.471185281;0;30;28;20;29;34;15;2;80;79;789147385005.6592;302021590684.9145;668932434915.5358;47571.17385859397;8489.34299324983;-0.0;17119.539269630342;3126996.169353209;541206.4645865626;0.0;771034.4627148029;5.748258131810716;0.2896124316962766
3650;2019-08-11 05:50:45.122;604;607;187;187;177;49;236;35;8;42;753;211;23;51;272;249;256;567;167;250;235;22;588;359;363;144;364;314;590;396.0;-1.0;1221.0;193.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16372.5732421875;11312.20703125;0.0;1430.54052734375;604.0;324788;451.0;0.0;Calculated values ==>;1565495445.122;333.56;333.86;291.86;291.86;290.86;278.06;274.27422755570615;296.76000000000005;276.66;273.96000000000004;277.36;348.46000000000004;294.26000000000005;275.46000000000004;278.26000000000005;300.36;298.06;298.76000000000005;329.86;298.16;296.66;318.26000000000005;333.56;275.36;243.40439225979637;269.2639976450953;274.27422755570615;289.86;5880000.0;3590000.0;3629999.9999999995;1440000.0;3640000.0;3140000.0;5900000.0;0.066;0.0;0.20350000000000001;0.03216666666666666;0.0005;0.0665;0.0;11312.20703125;0.0;1430.54052734375;16372.5732421875;485363.46288423066;485560.80601860065;249859.99800995857;249859.99800995857;246279.6677861075;430214.79039162316;463974.7193981239;440468.49050985416;472358.32031004626;528110.2837109282;467854.1226080737;442739.5457002335;446832.69849642727;468528.86929665285;466261.3989570346;422167.98236228514;479890.6534671468;465816.1379094171;463842.3458870584;189410.48811896544;253382.8652305231;470378.9536012187;202547.0216153641;202902.75827998508;274.1923176577478;2100841.2607922484;813828.274031813;146470.3012052822;847830.471185281;0;30;28;20;29;34;15;2;80;79;789365224935.3615;302108006524.7964;669120569400.2787;48417.018920028735;8615.260478878323;-0.0;17352.482575870377;3127796.217607232;541349.0290806686;0.0;771321.7822287118;5.837419413100757;0.294357483708132
3651;2019-08-11 05:51:45.102;597;603;187;187;177;49;236;35;1;42;756;211;19;47;272;249;256;566;167;250;235;23;590;358;363;144;363;315;592;164.0;-1.0;1122.0;149.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16338.111328125;11374.25390625;0.0;1433.4521484375;602.0;324789;450.0;0.0;Calculated values ==>;1565495505.102;332.86;333.46000000000004;291.86;291.86;290.86;278.06;274.1680685717883;296.76000000000005;276.66;273.26000000000005;277.36;348.76;294.26000000000005;275.06;277.86;300.36;298.06;298.76000000000005;329.76000000000005;298.16;296.66;318.16;333.36;275.46000000000004;243.40439225979637;269.38090353596624;274.1680685717883;289.86;5900000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3150000.0;5920000.0;0.02733333333333333;0.0;0.187;0.024833333333333332;0.0005;0.02783333333333333;0.0;11374.25390625;0.0;1433.4521484375;16338.111328125;484160.00056533533;484779.1763973858;249769.11107569514;249769.11107569514;246201.4943837078;430280.9020939914;463974.7193981239;439166.56400958967;472358.32031004626;528348.7692195938;467713.44631960464;441930.40532343107;446064.14464090933;468667.9988650251;466404.73984073254;421544.3366480926;479510.4564506243;465816.1379094171;463842.3458870584;188992.59102226305;252546.06836287308;470478.11419285595;202301.19592757392;203153.91296616293;274.0922033586887;2101113.7589674084;814017.2648550719;146494.15985538607;847830.471185281;0;30;28;20;29;34;15;2;80;79;789582952335.4307;302194377724.82385;669309206500.3386;44293.823831336944;6659.726803587838;-0.0;7255.82804963159;3128568.55043362;541476.278210876;0.0;771526.7831275711;4.544871535621501;0.2741182271138355
3652;2019-08-11 05:52:45.152;590;597;187;187;176;49;236;36;-10;42;758;210;-10;39;272;249;256;564;166;250;235;23;589;358;363;144;363;316;590;-1.0;-1.0;1184.0;164.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16329.9716796875;11321.2177734375;0.0;1431.58349609375;600.0;324790;450.0;0.0;Calculated values ==>;1565495565.152;332.16;332.86;291.86;291.86;290.76000000000005;278.06;274.1680685717883;296.76000000000005;276.76000000000005;272.16;277.36;348.96000000000004;294.16;272.16;277.06;300.36;298.06;298.76000000000005;329.56;298.16;296.66;318.16;333.16;275.46000000000004;243.40439225979637;269.49753711883926;274.1680685717883;289.76000000000005;5890000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3160000.0;5900000.0;0.0;0.0;0.19733333333333333;0.02733333333333333;0.0005;0.0005;0.0;11321.2177734375;0.0;1431.58349609375;16329.9716796875;483286.4043701344;484160.00056533533;249859.99800995857;249859.99800995857;245932.39141917726;430280.9020939914;463974.7193981239;437199.7979686943;472358.32031004626;528482.2656233561;467449.2740493541;437199.7979686943;444702.55353040074;468667.9988650251;466404.73984073254;421857.3242145302;479457.81776431075;465816.1379094171;463842.3458870584;188992.59102226305;251709.28920128586;470478.11419285595;202267.6737920216;249859.99800995857;274.0791669771569;2101386.2198539446;814206.5513930279;146518.05504848572;847830.471185281;0;30;28;20;29;34;15;2;80;79;789800933835.2576;302280849724.7552;669498664250.1882;46359.939170863414;7331.085370956137;-0.0;106.99117393854992;3129324.6279980587;541592.9654706558;0.0;771588.1910850744;4.218525371699416;0.3091693571320412
3653;2019-08-11 05:53:45.093;583;591;188;188;176;48;236;35;-10;42;759;210;-12;28;272;249;256;559;167;250;236;23;589;358;363;144;363;316;590;319.0;-1.0;937.0;130.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16486.533203125;11342.4521484375;0.0;1439.73388671875;599.0;324791;451.0;0.0;Calculated values ==>;1565495625.093;331.46000000000004;332.26000000000005;291.96000000000004;291.96000000000004;290.76000000000005;277.96000000000004;274.1680685717883;296.76000000000005;276.66;272.16;277.36;349.06000000000006;294.16;271.96000000000004;275.96000000000004;300.36;298.06;298.76000000000005;329.06;298.16;296.76000000000005;318.26000000000005;333.06;275.46000000000004;243.40439225979637;269.49753711883926;274.1680685717883;289.86;5890000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3160000.0;5900000.0;0.05316666666666667;0.0;0.15616666666666665;0.021666666666666667;0.0011666666666666668;0.05433333333333334;0.0;11342.4521484375;0.0;1439.73388671875;16486.533203125;482295.2245888013;483314.3588735844;250229.89163475012;250229.89163475012;245932.39141917726;430280.9020939914;463974.7193981239;437199.7979686943;472358.32031004626;528587.5019609305;467449.2740493541;436878.1151619385;443074.50856206904;468667.9988650251;466404.73984073254;421857.3242145302;478733.89384545287;465816.1379094171;463974.7193981239;189410.48811896544;251290.9062238717;470478.11419285595;202320.06879508606;203348.8073223181;274.09954155803734;2101659.4218148724;814395.2295928114;146541.95916448563;847830.471185281;0;30;28;20;29;34;15;2;80;79;790018519665.2021;302367164764.7332;669688077810.14;36680.384372611814;5810.090983618348;-0.0;14160.674556118784;3130015.9502247605;541702.3675889432;0.0;771706.9713838672;4.432039226822006;0.2112071683622602
3654;2019-08-11 05:54:45.114;574;584;188;188;176;48;236;35;-10;42;760;210;-12;21;272;249;256;555;166;250;236;23;589;358;362;144;363;315;591;281.0;-1.0;866.0;70.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16490.328125;11312.4794921875;0.0;1433.98547363281;596.0;324792;452.0;0.0;Calculated values ==>;1565495685.114;330.56;331.56;291.96000000000004;291.96000000000004;290.76000000000005;277.96000000000004;274.1680685717883;296.76000000000005;276.66;272.16;277.36;349.16;294.16;271.96000000000004;275.26000000000005;300.36;298.06;298.76000000000005;328.66;298.16;296.76000000000005;318.36;332.76000000000005;275.46000000000004;243.40439225979637;269.38090353596624;274.1680685717883;289.76000000000005;5890000.0;3579999.9999999995;3620000.0000000005;1440000.0;3629999.9999999995;3150000.0;5910000.0;0.04683333333333333;0.0;0.14433333333333334;0.011666666666666665;0.0011666666666666668;0.048;0.0;11312.4794921875;0.0;1433.98547363281;16490.328125;481012.5731938825;482208.1453217581;250183.60302061887;250183.60302061887;245893.7790608386;430280.9020939914;464122.52100971725;437429.3724414259;472358.32031004626;528769.480842309;467590.43466093036;437109.2053401759;442231.98817543936;468667.9988650251;466404.73984073254;421857.3242145302;478032.2882515204;465960.3153875682;464122.52100971725;189828.38726562503;250035.78352995744;470478.11419285595;202388.27629105223;203549.96826017366;274.12605468741003;2101934.3251757915;814584.0867671627;146565.91520756198;847830.471185281;0;30;28;20;29;34;15;2;80;79;790236095790.7345;302453595004.9447;669877444065.6034;33924.264877703936;3127.714775521043;-0.0;12507.482531978092;3130604.5282335137;541776.8753723851;0.0;771929.2838089368;3.8880946456995678;0.16876359038391683
3655;2019-08-11 05:55:45.124;566;576;188;188;176;47;237;35;-11;42;760;210;-13;16;272;249;256;551;167;250;236;23;588;358;363;144;363;315;589;247.0;0.0;976.0;155.0;6.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16517.169921875;11288.3515625;0.0;1424.82702636719;593.0;324793;456.0;0.0;Calculated values ==>;1565495745.124;329.76000000000005;330.76000000000005;291.96000000000004;291.96000000000004;290.76000000000005;277.86;274.1680685717883;296.86;276.66;272.06;277.36;349.16;294.16;271.86;274.76000000000005;300.36;298.06;298.76000000000005;328.26000000000005;298.16;296.76000000000005;318.76000000000005;332.46000000000004;275.46000000000004;243.40439225979637;269.38090353596624;274.1680685717883;289.86;5880000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3150000.0;5890000.0;0.04116666666666667;0.0;0.16266666666666665;0.025833333333333333;0.001;0.04216666666666667;0.0;11288.3515625;0.0;1424.82702636719;16517.169921875;479982.01177545666;481298.4292251385;250276.39957896134;250276.39957896134;245971.15687276312;430280.9020939914;464106.9778253677;437269.4612400554;472358.32031004626;528769.480842309;467590.43466093036;436948.6013565401;441476.05242402817;468667.9988650251;466404.73984073254;422167.98236228514;477689.6807145447;465816.1379094171;463974.7193981239;191500.00471740507;248780.69988749037;470478.11419285595;202284.9338271596;203423.0713548703;274.0858795644826;2102209.433503219;814772.458415965;146589.7426156311;847830.471185281;0;30;28;20;29;34;15;2;80;79;790453632040.7;302540009404.93097;670066475565.5734;38224.14979249771;6928.323826113821;-0.0;10986.594492490529;3131205.865228468;541860.6896607724;0.0;772125.1004147722;4.415816840665049;0.24109263673394635
3656;2019-08-11 05:56:45.124;559;569;188;188;176;47;237;35;-11;42;759;210;-13;14;272;249;256;545;166;250;236;23;589;357;362;145;362;315;591;301.0;-1.0;826.0;41.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16609.505859375;11327.470703125;0.0;1428.46618652344;591.0;324794;468.0;0.0;Calculated values ==>;1565495805.124;329.06;330.06;291.96000000000004;291.96000000000004;290.76000000000005;277.86;274.0616903277293;296.86;276.66;272.06;277.36;349.06000000000006;294.16;271.86;274.56;300.36;298.06;298.76000000000005;327.66;298.16;296.76000000000005;319.96000000000004;332.26000000000005;275.46000000000004;243.61107973660833;269.38090353596624;274.0616903277293;289.76000000000005;5890000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3150000.0;5910000.0;0.050166666666666665;0.0;0.13766666666666666;0.006833333333333333;0.0011666666666666668;0.051333333333333335;0.0;11327.470703125;0.0;1428.46618652344;16609.505859375;478853.09287449054;480061.2135044777;250183.60302061887;250183.60302061887;245893.7790608386;430346.717906069;464254.5134180436;437269.4612400554;472226.6633779048;528664.3185540789;467590.43466093036;436948.6013565401;441171.8052605305;468806.88306923484;466547.812170346;421857.3242145302;476567.2377167435;465960.3153875682;464122.52100971725;196515.0671798046;247943.99896000302;470343.471860809;202168.37774054307;203259.63286054478;274.03597756392736;2102485.4891347294;814960.9236015119;146613.52005907186;847830.471185281;0;30;28;20;29;34;15;2;80;79;790671132040.7;302626709404.93097;670255475565.5734;32365.582495099527;1832.529809821817;-0.0;13390.96159165752;3131794.1129975314;541933.6967744052;0.0;772328.2467154734;3.7307392085953195;0.14342445025560682
3657;2019-08-11 05:57:45.115;554;564;188;188;176;46;237;34;-11;42;759;210;-13;14;272;249;256;541;166;250;237;23;589;357;361;145;361;315;590;389.0;-1.0;806.0;91.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16631.857421875;11360.1884765625;0.0;1436.69775390625;588.0;324795;488.0;0.0;Calculated values ==>;1565495865.115;328.56;329.56;291.96000000000004;291.96000000000004;290.76000000000005;277.76000000000005;274.0616903277293;296.86;276.56;272.06;277.36;349.06000000000006;294.16;271.86;274.56;300.36;298.06;298.76000000000005;327.26000000000005;298.16;296.86;321.96000000000004;331.96000000000004;275.46000000000004;243.61107973660833;269.38090353596624;274.0616903277293;289.76000000000005;5890000.0;3570000.0000000005;3610000.0;1450000.0;3610000.0;3150000.0;5900000.0;0.06483333333333334;0.0;0.13433333333333333;0.015166666666666667;0.0011666666666666668;0.066;0.0;11360.1884765625;0.0;1436.69775390625;16631.857421875;478126.94450203987;479457.81776431075;250229.89163475012;250229.89163475012;245932.39141917726;430346.717906069;464401.7568174532;437269.4612400554;472226.6633779048;528664.3185540789;467590.43466093036;436948.6013565401;441171.8052605305;468945.52311177674;466547.812170346;421857.3242145302;476100.4243439012;466104.2199880029;464401.7568174532;204874.27233412856;246688.97952812296;470343.471860809;202101.22442451143;202951.9836933793;274.0098458426606;2102762.4589434117;815149.959068237;146637.39284376212;847830.471185281;0;30;28;20;29;34;15;2;80;79;790887999505.4724;302713696354.8397;670444447215.3751;31590.93314555474;4068.3407527838467;-0.0;17255.68502618888;3132327.004015;541982.8633196205;0.0;772583.5971287126;4.134987056346534;0.15666432236159603
3658;2019-08-11 05:58:45.125;550;560;187;187;176;46;237;34;-1;42;758;209;0;18;272;249;256;536;166;250;237;23;588;356;361;144;361;315;589;353.0;-1.0;1093.0;4.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16619.5546875;11296.3349609375;0.0;1431.546875;586.0;324796;509.0;0.0;Calculated values ==>;1565495925.125;328.16;329.16;291.86;291.86;290.76000000000005;277.76000000000005;273.955091788801;296.86;276.56;273.06;277.36;348.96000000000004;294.06;273.16;274.96000000000004;300.36;298.06;298.76000000000005;326.76000000000005;298.16;296.86;324.06;331.76000000000005;275.46000000000004;243.40439225979637;269.38090353596624;273.955091788801;289.76000000000005;5880000.0;3560000.0;3610000.0;1440000.0;3610000.0;3150000.0;5890000.0;0.05883333333333333;0.0;0.18216666666666667;0.0006666666666666666;0.0005;0.05933333333333333;0.0;11296.3349609375;0.0;1431.546875;16619.5546875;477664.5422106834;478997.9346307813;249905.75889705383;249905.75889705383;245971.15687276312;430412.23801567365;464401.7568174532;438853.5955948907;472358.32031004626;528559.1458788947;467467.34196380904;439010.2351277006;441779.22038523917;468945.52311177674;466690.6173508106;422167.98236228514;475484.9521120788;466104.2199880029;464401.7568174532;213652.59903751023;245852.32104278926;470478.11419285595;201967.0720364776;202371.0497347409;273.9530719528336;2103039.6002267958;815338.7948975798;146661.29886600564;847830.471185281;0;30;28;20;29;34;15;2;80;79;791104635605.438;302800410804.8259;670633478715.3451;43152.82837489092;179.0073614375856;-0.0;15547.155286907595;3132949.972505018;542018.263786328;0.0;772856.9996907787;4.62598504465918;0.16998856881881105
3659;2019-08-11 05:59:45.106;548;557;187;187;175;45;238;33;-4;41;759;209;7;21;272;249;256;533;166;250;237;23;589;355;360;139;360;315;590;412.0;-2.0;1355.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16719.365234375;11315.7880859375;0.0;1442.78137207031;582.0;324797;527.0;0.0;Calculated values ==>;1565495985.106;327.96000000000004;328.86;291.86;291.86;290.66;277.66;273.8482719121499;296.96000000000004;276.46000000000004;272.76000000000005;277.26000000000005;349.06000000000006;294.06;273.86;275.26000000000005;300.36;298.06;298.76000000000005;326.46000000000004;298.16;296.86;325.86;331.36;275.46000000000004;242.35481222062532;269.38090353596624;273.8482719121499;289.76000000000005;5890000.0;3550000.0;3600000.0;1390000.0;3600000.0;3150000.0;5900000.0;0.06866666666666667;0.0;0.22583333333333336;0.0;0.0011666666666666668;0.06983333333333333;0.0;11315.7880859375;0.0;1442.78137207031;16719.365234375;477251.2142248098;478443.42391272663;249859.99800995857;249859.99800995857;245586.89421887448;430477.46260093397;464680.0635916259;438381.7841653748;472915.35137376806;528664.3185540789;467467.34196380904;440098.1693480276;442231.98817543936;469083.92018553516;466833.15677505854;421857.3242145302;474915.5249135318;466247.85315236123;464548.7096429471;221177.93781777218;244179.05427248686;471147.87813747115;201709.7481601087;202514.1676086742;273.8482719121499;2103317.3365815254;815527.1695852558;146685.2440163437;847830.471185281;0;30;28;20;29;34;15;2;80;79;791320867110.2455;302885283919.75037;670822418865.1769;53448.43479785594;0.0;-0.0;18298.745518726726;3133754.728110741;542019.7550419582;0.0;773138.9595483363;5.623450227137428;0.20972350993687303
3660;2019-08-11 06:00:45.106;547;555;187;187;175;45;238;33;-5;41;765;210;6;22;272;250;256;530;167;250;237;23;588;356;361;135;361;315;589;468.0;0.0;1311.0;68.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16685.544921875;11307.1552734375;0.0;1439.81433105469;577.0;324798;538.0;0.0;Calculated values ==>;1565496045.106;327.86;328.66;291.86;291.86;290.66;277.66;273.955091788801;296.96000000000004;276.46000000000004;272.66;277.26000000000005;349.66;294.16;273.76000000000005;275.36;300.36;298.16;298.76000000000005;326.16;298.16;296.86;326.96000000000004;330.86;275.46000000000004;241.49495122638035;269.38090353596624;273.955091788801;289.86;5880000.0;3560000.0;3610000.0;1350000.0;3610000.0;3150000.0;5890000.0;0.078;0.0;0.2185;0.011333333333333334;0.0005;0.0785;0.0;11307.1552734375;0.0;1439.81433105469;16685.544921875;477226.29252658004;478272.4349113859;249905.75889705383;249905.75889705383;245625.11643944975;430412.23801567365;464533.37255708285;438223.87288976385;473436.17305719486;529295.137766122;467590.43466093036;439943.64632002095;442382.39042806684;468945.52311177674;466819.69984961615;422167.98236228514;474594.1132112362;466104.2199880029;464401.7568174532;225777.27872811773;242087.5637286956;471679.62040862173;201907.58876318988;202213.309592068;273.9299031263273;2103595.7108328273;815715.6941132506;146709.26564720308;847830.471185281;0;30;28;20;29;34;15;2;80;79;791537167110.2455;302967483919.75037;671011418865.1769;51635.10808165641;3057.416358648228;-0.0;20581.79310719274;3134630.4243014036;542045.2335116136;0.0;773462.9640368856;5.905271596550272;0.23463373623682302
3661;2019-08-11 06:01:45.097;546;554;187;187;176;46;237;33;-3;41;774;210;11;22;272;249;256;527;166;250;237;24;588;356;361;133;361;314;590;482.0;-1.0;1351.0;14.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16728.595703125;11343.0517578125;0.0;1447.2873535156198;571.0;324799;545.0;0.0;Calculated values ==>;1565496105.097;327.76000000000005;328.56;291.86;291.86;290.76000000000005;277.76000000000005;273.955091788801;296.86;276.46000000000004;272.86;277.26000000000005;350.56000000000006;294.16;274.26000000000005;275.36;300.36;298.06;298.76000000000005;325.86;298.16;296.86;327.66;330.26000000000005;275.56;241.05796691057077;269.2639976450953;273.955091788801;289.76000000000005;5880000.0;3560000.0;3610000.0;1330000.0;3610000.0;3140000.0;5900000.0;0.08033333333333334;0.0;0.22516666666666665;0.0023333333333333335;0.0011666666666666668;0.0815;0.0;11343.0517578125;0.0;1447.2873535156198;16728.595703125;477079.9392403095;478006.7384521761;249859.99800995857;249859.99800995857;245932.39141917726;430412.23801567365;464401.7568174532;438762.8158788026;473695.32993624324;530316.516689382;467731.335353729;440927.56204847124;442589.97493735823;468945.52311177674;466690.6173508106;422167.98236228514;474020.6810780517;466104.2199880029;464401.7568174532;228704.35009887922;239577.9089402584;472041.5853210863;201959.72366058608;202645.41265945236;273.9502102299937;2103874.1202367344;815904.4175255542;146733.32121900548;847830.471185281;0;30;28;20;29;34;15;2;80;79;791753734620.0183;303047871859.666;671200090559.9789;53320.162931135084;630.1910105411671;-0.0;21333.142048877067;3135504.920364837;542075.9589634821;0.0;773812.2027691508;5.885965597571717;0.20872053677406513
3662;2019-08-11 06:02:45.117;546;553;187;187;176;46;237;34;-2;41;784;210;14;23;272;249;256;526;166;250;237;24;589;356;361;130;361;314;590;590.0;-2.0;1153.0;32.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16710.814453125;11315.7333984375;0.0;1447.74755859375;564.0;324800;549.0;0.0;Calculated values ==>;1565496165.117;327.76000000000005;328.46000000000004;291.86;291.86;290.76000000000005;277.76000000000005;273.955091788801;296.86;276.56;272.96000000000004;277.26000000000005;351.56000000000006;294.16;274.56;275.46000000000004;300.36;298.06;298.76000000000005;325.76000000000005;298.16;296.86;328.06;329.56;275.56;240.39332010688793;269.2639976450953;273.955091788801;289.76000000000005;5890000.0;3560000.0;3610000.0;1300000.0;3610000.0;3140000.0;5900000.0;0.09833333333333334;0.0;0.19216666666666665;0.005333333333333333;0.0005;0.09883333333333334;0.0;11315.7333984375;0.0;1447.74755859375;16710.814453125;476958.22611674323;477860.91255696735;249859.99800995857;249859.99800995857;245932.39141917726;430412.23801567365;464401.7568174532;438919.38981578365;474082.51977729687;531365.5723163903;467731.335353729;441384.1414952521;442739.5457002335;468945.52311177674;466690.6173508106;421857.3242145302;473871.0127814777;466104.2199880029;464401.7568174532;230377.04089860234;236650.15891445865;472436.3020657052;201942.58052083474;202184.99578637836;273.9435335453945;2104152.8748763055;816093.3036769498;146757.45455179157;847830.471185281;0;30;28;20;29;34;15;2;80;79;791970406820.8102;303126798159.95447;671388553360.6676;45539.04351951268;1442.6331815726421;-0.0;25915.75654857123;3136329.0216971776;542093.2382563244;0.0;774206.0748391763;5.711406903419887;0.1706038805840724
3663;2019-08-11 06:03:45.108;547;553;187;187;176;46;237;34;-11;41;793;210;-4;23;272;249;256;525;167;250;237;25;588;357;361;129;362;313;589;356.0;-2.0;1308.0;17.0;6.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16719.13671875;11322.0341796875;0.0;1452.99694824219;556.0;324801;551.0;0.0;Calculated values ==>;1565496225.108;327.86;328.46000000000004;291.86;291.86;290.76000000000005;277.76000000000005;274.0616903277293;296.86;276.56;272.06;277.26000000000005;352.46000000000004;294.16;272.76000000000005;275.46000000000004;300.36;298.06;298.76000000000005;325.66;298.16;296.86;328.26000000000005;328.76000000000005;275.66;240.16925963744896;269.14681796795327;274.0616903277293;289.86;5880000.0;3570000.0000000005;3610000.0;1290000.0;3620000.0000000005;3130000.0;5890000.0;0.059333333333333335;0.0;0.218;0.0028333333333333335;0.001;0.060333333333333336;0.0;11322.0341796875;0.0;1452.99694824219;16719.13671875;477226.29252658004;477981.3224355734;249905.75889705383;249905.75889705383;245971.15687276312;430346.717906069;464401.7568174532;437726.80943762243;474211.1747634917;532383.5521044779;467871.977475619;438829.0499133347;442945.74777951854;468806.88306923484;466547.812170346;422167.98236228514;473847.66395534;466104.2199880029;464401.7568174532;231213.40812182956;233304.39079467155;472664.2518820126;202218.83884787027;203009.22978791196;274.0556062867671;2104431.4160150066;816281.9234426934;146781.62379672588;847830.471185281;0;30;28;20;29;34;15;2;80;79;792186974330.583;303204486504.873;671576625145.4703;51340.73758856597;766.2620035967367;-0.0;15770.682464115655;3137136.232105838;542111.6429550626;0.0;774553.4097225354;5.313308545125913;0.21676114784693912
3664;2019-08-11 06:04:45.098;547;553;187;187;176;46;237;34;-13;41;802;210;-14;20;272;249;256;524;166;250;237;26;588;357;361;128;362;313;590;532.0;0.0;1412.0;72.0;7.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;16582.978515625;11332.0693359375;0.0;1313.30261230469;546.0;324802;553.0;0.0;Calculated values ==>;1565496285.098;327.86;328.46000000000004;291.86;291.86;290.76000000000005;277.76000000000005;274.0616903277293;296.86;276.56;271.86;277.26000000000005;353.36;294.16;271.76000000000005;275.16;300.36;298.06;298.76000000000005;325.56;298.16;296.86;328.46000000000004;327.76000000000005;275.76000000000005;239.943914813709;269.14681796795327;274.0616903277293;289.76000000000005;5880000.0;3570000.0000000005;3610000.0;1280000.0;3620000.0000000005;3130000.0;5900000.0;0.08866666666666667;0.0;0.2353333333333333;0.012;0.0011666666666666668;0.08983333333333333;0.0;11332.0693359375;0.0;1313.30261230469;16582.978515625;477226.29252658004;477860.91255696735;249859.99800995857;249859.99800995857;245932.39141917726;430346.717906069;464401.7568174532;437408.94190281845;474339.62717879337;533325.6221956778;467871.977475619;437249.5021140777;442497.99277932243;468806.88306923484;466547.812170346;422167.98236228514;473571.2167106198;466104.2199880029;464401.7568174532;232049.79005350024;229122.51738040973;472891.67638883414;202182.7703940091;202801.95516824222;274.0415767752282;2104708.887389066;816470.6761746543;146804.6724509847;847830.471185281;0;30;28;20;29;34;15;2;80;79;792403538230.6174;303281573654.88525;671764393845.5002;55356.55902840646;3248.506871937901;-0.0;23500.382181487454;3138025.2280537644;542145.0937862961;0.0;774880.6140514888;6.492924717271376;0.24735781387380043
3665;2019-08-11 06:05:45.119;547;553;187;187;176;46;238;34;-13;42;807;210;-14;15;272;249;256;523;166;250;237;27;588;357;362;131;362;313;590;509.0;0.0;1299.0;41.0;7.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;16397.330078125;11366.779296875;0.0;1200.61938476562;535.0;324803;554.0;0.0;Calculated values ==>;1565496345.119;327.86;328.46000000000004;291.86;291.86;290.76000000000005;277.76000000000005;274.0616903277293;296.96000000000004;276.56;271.86;277.36;353.86;294.16;271.76000000000005;274.66;300.36;298.06;298.76000000000005;325.46000000000004;298.16;296.86;328.56;326.66;275.86;240.61611355647437;269.14681796795327;274.0616903277293;289.76000000000005;5880000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3130000.0;5900000.0;0.08483333333333333;0.0;0.2165;0.006833333333333333;0.0011666666666666668;0.086;0.0;11366.779296875;0.0;1200.61938476562;16397.330078125;477226.29252658004;477860.91255696735;249859.99800995857;249859.99800995857;245932.39141917726;430346.717906069;464386.3924891542;437408.94190281845;474050.5081408163;533848.6878891631;467871.977475619;437249.5021140777;441746.65543393826;468806.88306923484;466547.812170346;422167.98236228514;473421.0873050797;465960.3153875682;464254.5134180436;232467.98657752166;224522.8720964353;472596.2217928923;202202.23536123498;202848.7553971673;274.04914845184834;2104983.819486161;816659.899451281;146825.62913320083;847830.471185281;0;30;28;20;29;34;15;2;80;79;792620514145.2865;303359300849.7667;671952259575.2136;50922.25196625282;1847.692240616325;-0.0;22480.895189795363;3138911.1947905673;542187.5769760833;0.0;775263.9254743905;5.987781664521909;0.21284713837539843
3666;2019-08-11 06:06:45.129;545;551;186;187;176;47;237;34;-13;42;807;210;-14;14;272;249;256;522;166;250;237;28;590;357;362;133;362;313;592;586.0;-2.0;1161.0;0.0;3.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;16317.4716796875;11398.365234375;0.0;1156.02575683594;523.0;324804;555.0;0.0;Calculated values ==>;1565496405.129;327.66;328.26000000000005;291.76000000000005;291.86;290.76000000000005;277.86;274.0616903277293;296.86;276.56;271.86;277.36;353.86;294.16;271.76000000000005;274.56;300.36;298.06;298.76000000000005;325.36;298.16;296.86;328.66;325.46000000000004;275.96000000000004;241.05796691057077;269.14681796795327;274.0616903277293;289.76000000000005;5900000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3130000.0;5920000.0;0.09766666666666667;0.0;0.19349999999999998;0.0;0.0005;0.09816666666666667;0.0;11398.365234375;0.0;1156.02575683594;16317.4716796875;476689.45633549447;477326.7897392055;249402.9718224989;249769.11107569514;245855.3185378431;430346.717906069;464254.5134180436;437408.94190281845;473792.46676502546;533848.6878891631;467871.977475619;437249.5021140777;441595.6070332459;468806.88306923484;466547.812170346;421544.3366480926;473015.96760934684;465960.3153875682;464254.5134180436;232886.18681767926;219505.55070137876;472431.1216696904;202234.48292222194;202474.72989454932;274.0616903277293;2105256.4882713244;816849.6406072675;146845.2711158293;847830.471185281;0;30;28;20;29;34;15;2;80;79;792837750345.252;303438514049.75415;672140090875.1837;45506.25781274542;0.0;-0.0;25698.048749223024;3139714.8996337503;542202.9769776586;0.0;775665.4835890185;5.671665524183296;0.15616522136359015
3667;2019-08-11 06:07:45.100;543;549;186;186;175;47;238;35;-13;43;803;210;-14;13;272;249;256;521;166;250;237;29;589;357;362;138;362;313;590;746.0;-1.0;1067.0;218.0;7.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;16324.6083984375;11392.4013671875;0.0;1237.39953613281;513.0;324805;555.0;0.0;Calculated values ==>;1565496465.1;327.46000000000004;328.06;291.76000000000005;291.76000000000005;290.66;277.86;274.0616903277293;296.96000000000004;276.66;271.86;277.46000000000004;353.46000000000004;294.16;271.76000000000005;274.46000000000004;300.36;298.06;298.76000000000005;325.26000000000005;298.16;296.86;328.66;324.46000000000004;276.06;242.14157278889297;269.14681796795327;274.0616903277293;289.76000000000005;5890000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3130000.0;5900000.0;0.12433333333333334;0.0;0.17783333333333334;0.036333333333333336;0.0011666666666666668;0.1255;0.0;11392.4013671875;0.0;1237.39953613281;16324.6083984375;476517.7145894924;477276.27100644965;249492.42714598673;249492.42714598673;245586.89421887448;430346.717906069;464386.3924891542;437408.94190281845;473241.6031071014;533430.2526384086;467871.977475619;437249.5021140777;441444.2932139741;468806.88306923484;466547.812170346;421857.3242145302;473120.3616275546;465960.3153875682;464254.5134180436;232886.18681767926;215324.80838970217;471870.034071972;202087.2637938821;202527.94924337047;274.0044118449711;2105528.374130065;817039.4718659983;146865.20668640424;847830.471185281;0;30;28;20;29;34;15;2;80;79;793054845365.0931;303519774754.6947;672327800105.0464;41848.03842370585;9802.107320103934;-0.0;32846.68380392148;3140442.500258162;542284.6217245563;0.0;776153.1205547652;6.690274074353577;0.23916639411700308
3668;2019-08-11 06:08:45.090;541;546;186;186;175;47;237;35;-13;43;796;209;-15;12;272;249;256;519;166;250;237;30;588;358;362;143;363;313;590;796.0;-1.0;926.0;124.0;7.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;16451.615234375;11357.3134765625;0.0;1360.4609375;506.0;324806;554.0;0.0;Calculated values ==>;1565496525.09;327.26000000000005;327.76000000000005;291.76000000000005;291.76000000000005;290.66;277.86;274.1680685717883;296.86;276.66;271.86;277.46000000000004;352.76;294.06;271.66;274.36;300.36;298.06;298.76000000000005;325.06;298.16;296.86;328.56;323.76000000000005;276.16;243.1966462407574;269.14681796795327;274.1680685717883;289.76000000000005;5880000.0;3579999.9999999995;3620000.0000000005;1430000.0;3629999.9999999995;3130000.0;5900000.0;0.13266666666666665;0.0;0.15433333333333332;0.020666666666666667;0.0011666666666666668;0.13383333333333333;0.0;11357.3134765625;0.0;1360.4609375;16451.615234375;476346.11660292733;476836.3661282163;249492.42714598673;249492.42714598673;245586.89421887448;430280.9020939914;464254.5134180436;437408.94190281845;472588.3698738022;532697.6553714613;467749.33400466153;437089.72060350876;441292.71172936825;468667.9988650251;466404.73984073254;422167.98236228514;472819.007883731;465960.3153875682;464254.5134180436;232467.98657752166;212398.47392691602;471304.9624172612;202410.21351925563;202820.64377503036;274.1345794729701;2105801.463804516;817229.0212262336;146886.8519155484;847830.471185281;0;30;28;20;29;34;15;2;80;79;793272009165.1277;303604060704.7081;672515568805.0763;36268.13708052986;5557.158143892115;-0.0;34988.566220556604;3141093.3598927795;542412.5942711302;0.0;776718.320089434;6.039882368100721;0.15423263215422345
3669;2019-08-11 06:09:45.141;540;544;186;186;175;47;238;35;-14;43;788;208;-15;10;272;249;256;517;166;250;237;29;589;358;362;146;362;313;591;753.0;-1.0;1152.0;154.0;7.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16449.84765625;11392.0634765625;0.0;1394.8845214843802;501.0;324807;553.0;0.0;Calculated values ==>;1565496585.141;327.16;327.56;291.76000000000005;291.76000000000005;290.66;277.86;274.1680685717883;296.96000000000004;276.66;271.76000000000005;277.46000000000004;351.96000000000004;293.96000000000004;271.66;274.16;300.36;298.06;298.76000000000005;324.86;298.16;296.86;328.46000000000004;323.26000000000005;276.06;243.81672145450628;269.14681796795327;274.1680685717883;289.76000000000005;5890000.0;3579999.9999999995;3620000.0000000005;1460000.0;3620000.0000000005;3130000.0;5910000.0;0.1255;0.0;0.192;0.025666666666666667;0.0011666666666666668;0.12666666666666668;0.0;11392.0634765625;0.0;1394.8845214843802;16449.84765625;476075.9510568106;476419.9771429727;249447.59767052383;249447.59767052383;245548.8209660179;430280.9020939914;464386.3924891542;437249.5021140777;472193.8583601894;531859.8660331367;467626.6107507392;437089.72060350876;440988.73662776884;468806.88306923484;466404.73984073254;421857.3242145302;472388.5048274477;465960.3153875682;464254.5134180436;232049.79005350024;210308.32490665457;470805.04686564376;202392.54870791256;202825.95047467342;274.1277150397797;2106075.875714507;817418.7605093033;146909.8326447822;847830.471185281;0;30;28;20;29;34;15;2;80;79;793489393785.5558;303690834399.879;672703528435.4464;45092.5350539837;6889.254119381768;-0.0;33114.28463949356;3141771.941799998;542516.4025356154;0.0;777286.3262429133;6.65491670302068;0.2159794444575203
3670;2019-08-11 06:10:45.111;539;542;186;186;175;47;238;35;-14;43;778;208;-16;7;272;249;256;516;167;250;237;29;588;358;363;150;363;313;590;469.0;-2.0;1196.0;151.0;7.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16543.04296875;11376.2333984375;0.0;1391.5205078125;496.0;324808;550.0;0.0;Calculated values ==>;1565496645.111;327.06;327.36;291.76000000000005;291.76000000000005;290.66;277.86;274.1680685717883;296.96000000000004;276.66;271.76000000000005;277.46000000000004;350.96000000000004;293.96000000000004;271.56;273.86;300.36;298.06;298.76000000000005;324.76000000000005;298.16;296.86;328.16;322.76000000000005;276.06;244.62907804385475;269.14681796795327;274.1680685717883;289.86;5880000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3130000.0;5900000.0;0.07816666666666668;0.0;0.19933333333333333;0.025166666666666667;0.0011666666666666668;0.07933333333333334;0.0;11376.2333984375;0.0;1391.5205078125;16543.04296875;476051.6149607504;476247.8926821643;249492.42714598673;249492.42714598673;245586.89421887448;430280.9020939914;464239.1217830999;437249.5021140777;471664.7844145748;530811.8015128084;467626.6107507392;436929.5940270328;440530.708574972;468667.9988650251;466404.73984073254;422167.98236228514;472365.78476905037;465816.1379094171;464106.9778253677;230795.22267914342;208218.24852204052;470267.0954391679;202380.20537375798;203073.03216452606;274.1229180308973;2106350.6789994687;817608.4014487818;146933.04107668312;847830.471185281;0;30;28;20;29;34;15;2;80;79;793706785035.6595;303779589999.9214;672891234535.536;46817.27981690373;6741.820066646151;-0.0;20708.69302242677;3142537.473966725;542629.9380244106;0.0;777734.6267945695;5.816825218539143;0.2553368125121958
3671;2019-08-11 06:11:45.112;537;540;187;187;176;47;238;35;-13;42;764;208;-15;8;272;249;256;513;166;250;237;28;588;358;362;145;362;314;590;650.0;-1.0;1157.0;138.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17403.642578125;11306.5390625;0.0;2420.83154296875;493.0;324809;548.0;0.0;Calculated values ==>;1565496705.112;326.86;327.16;291.86;291.86;290.76000000000005;277.86;274.1680685717883;296.96000000000004;276.66;271.86;277.36;349.56000000000006;293.96000000000004;271.66;273.96000000000004;300.36;298.06;298.76000000000005;324.46000000000004;298.16;296.86;327.96000000000004;322.46000000000004;275.96000000000004;243.61107973660833;269.2639976450953;274.1680685717883;289.76000000000005;5880000.0;3579999.9999999995;3620000.0000000005;1450000.0;3620000.0000000005;3140000.0;5900000.0;0.10833333333333334;0.0;0.19283333333333333;0.023;0.0011666666666666668;0.1095;0.0;11306.5390625;0.0;2420.83154296875;17403.642578125;475756.54902516294;475952.8145844451;249859.99800995857;249859.99800995857;245932.39141917726;430280.9020939914;464386.3924891542;437179.3288687813;472226.6633779048;529266.4860645531;467485.519811183;436858.596315483;440468.49050985416;468806.88306923484;466404.73984073254;422167.98236228514;471911.1098468554;465960.3153875682;464254.5134180436;229958.8627652946;206964.23671620517;470839.76368816046;202398.02076683202;202903.70393380598;274.1298415313075;2106633.5727601685;817797.4277027798;146964.81120656125;847830.471185281;0;30;28;20;29;34;15;2;81;79;793924288660.3969;303868091474.81445;673079337670.3088;45273.662245659216;6174.160087190553;-0.0;28617.91363852402;3143304.9112733947;542737.5729861154;0.0;778145.6887004985;5.832561695353149;0.20425870716365538
3672;2019-08-11 06:12:45.112;535;539;188;188;176;47;238;35;-12;41;722;210;-14;13;272;249;256;512;168;250;238;26;590;357;362;139;362;314;591;858.0;-1.0;1123.0;92.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17649.71875;11391.517578125;0.0;2473.86303710938;491.0;324810;545.0;0.0;Calculated values ==>;1565496765.112;326.66;327.06;291.96000000000004;291.96000000000004;290.76000000000005;277.86;274.0616903277293;296.96000000000004;276.66;271.96000000000004;277.26000000000005;345.36;294.16;271.76000000000005;274.46000000000004;300.36;298.06;298.76000000000005;324.36;298.16;296.96000000000004;327.66;322.26000000000005;275.76000000000005;242.35481222062532;269.2639976450953;274.0616903277293;289.96000000000004;5900000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3140000.0;5910000.0;0.143;0.0;0.18716666666666668;0.015333333333333334;0.0011666666666666668;0.14416666666666667;0.0;11391.517578125;0.0;2473.86303710938;17649.71875;475212.61891576677;475681.5575124917;250183.60302061887;250183.60302061887;245893.7790608386;430346.717906069;464386.3924891542;437339.1761139985;472915.35137376806;524844.8869493544;467731.335353729;437019.13673288765;441232.22130140173;468806.88306923484;466547.812170346;421544.3366480926;471629.50250213465;465960.3153875682;464386.3924891542;228704.35009887922;206128.24275125185;471442.86907493527;202169.13397311792;202557.6903700341;274.03627177603255;2106925.6841045697;817986.578174785;147005.6003280619;847830.471185281;0;30;28;20;29;34;15;2;81;79;794141488660.3969;303953291474.81445;673267737670.3088;44015.99288736816;4128.863938227866;-0.0;37746.971222173146;3144048.9917328367;542823.4315196605;0.0;778698.729407671;6.194696736517771;0.1577475089688359
