;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3673;2019-08-11 06:13:45.133;534;537;187;187;177;47;238;35;-11;40;718;214;-13;13;272;249;256;510;168;250;238;25;590;358;363;135;363;316;591;685.0;-1.0;1079.0;98.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17556.4375;11334.486328125;0.0;2495.93530273438;488.0;324811;543.0;0.0;Calculated values ==>;1565496825.133;326.56;326.86;291.86;291.86;290.86;277.86;274.1680685717883;296.96000000000004;276.66;272.06;277.16;344.96000000000004;294.56;271.86;274.46000000000004;300.36;298.06;298.76000000000005;324.16;298.16;296.96000000000004;327.46000000000004;321.96000000000004;275.66;241.49495122638035;269.49753711883926;274.1680685717883;289.96000000000004;5900000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3160000.0;5910000.0;0.11416666666666667;0.0;0.17983333333333332;0.01633333333333333;0.0011666666666666668;0.11533333333333333;0.0;11334.486328125;0.0;2495.93530273438;17556.4375;475064.14521957317;475385.188268212;249814.44943992718;249814.44943992718;246240.50304609365;430280.9020939914;464239.1217830999;437039.1322159168;473338.7274854557;524263.7724822619;467941.73593980167;436716.74332067836;440805.4322354474;468667.9988650251;466404.73984073254;421544.3366480926;471324.7460299086;465816.1379094171;464239.1217830999;227868.02628245065;204874.27233412856;471875.0639052514;202419.38797892813;202898.81779139492;274.1381442984821;2107219.171424161;818176.0278245595;147047.02980940923;847830.471185281;0;30;28;20;29;34;15;2;81;79;794359064785.065;304035520244.689;673456803820.0205;42192.450671951796;4401.10937346328;-0.0;30141.24839370997;3144767.646869362;542894.5395095716;0.0;779264.6625775807;5.548262409289758;0.16996782243424385
3674;2019-08-11 06:14:45.113;535;537;187;188;178;47;232;35;-20;40;737;216;-22;4;272;248;256;511;169;250;232;24;608;362;367;132;367;302;607;537.0;-1.0;1924.0;273.0;7.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;26180.806640625;20156.23828125;0.0;2403.25048828125;485.0;324812;541.0;0.0;Calculated values ==>;1565496885.113;326.66;326.86;291.86;291.96000000000004;290.96000000000004;277.86;274.5913991737795;296.36;276.66;271.16;277.16;346.86;294.76000000000005;270.96000000000004;273.56;300.36;297.96000000000004;298.76000000000005;324.26000000000005;298.16;296.36;327.26000000000005;321.66;275.56;240.83765695389522;267.8393353686513;274.5913991737795;290.06;6080000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3020000.0;6070000.0;0.0895;0.0;0.32066666666666666;0.0455;0.0011666666666666668;0.09066666666666666;0.0;20156.23828125;0.0;2403.25048828125;26180.806640625;472949.39414642035;473380.7258101074;249112.92339285027;249471.10603656634;245974.28574147317;430014.67791919125;462845.98393238056;438796.6538614502;473727.59171134117;527361.2381881134;470122.41596136003;438488.69466843555;442405.8132597088;468109.9962351786;465699.07969398145;415446.94064170006;469372.98085711367;465236.6699430183;462845.98393238056;227031.71669481136;203620.32615720207;472173.3745042847;203386.1950776104;203974.59047872564;274.53142936974587;2107583.526966437;818438.363055486;147087.84274883126;847830.471185281;0;30;29;20;29;34;15;2;81;79;794577991785.1345;304115593544.7145;673642142020.0795;75488.28711668463;12229.816663913678;-0.0;23471.006339798045;3145747.9927936406;543033.0843629104;0.0;779711.2824442388;4.9287069958149;0.2595281565435934
3675;2019-08-11 06:15:45.144;573;561;184;183;173;51;218;37;-28;41;756;216;-22;-8;273;245;256;518;170;247;218;22;598;364;368;130;369;298;597;523.0;-1.0;1669.0;197.0;7.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;25524.005859375;19929.91015625;0.0;2367.01635742188;485.0;324813;539.0;0.0;Calculated values ==>;1565496945.144;330.46000000000004;329.26000000000005;291.56;291.46000000000004;290.46000000000004;278.26000000000005;274.8017692304317;294.96000000000004;276.86;270.36;277.26000000000005;348.76;294.76000000000005;270.96000000000004;272.36;300.46000000000004;297.66;298.76000000000005;324.96000000000004;297.86;294.96000000000004;327.06;321.66;275.36;240.39332010688793;267.35522164206344;274.8017692304317;290.16;5980000.0;3640000.0;3679999.9999999995;1300000.0;3690000.0;2980000.0;5970000.0;0.08716666666666667;0.0;0.2781666666666667;0.03283333333333333;0.0011666666666666668;0.08833333333333333;0.0;19929.91015625;0.0;2367.01635742188;25524.005859375;479816.47515844373;478188.3951962117;248463.81925373463;248107.37970876912;244644.756043089;429879.7862731237;460804.8696675609;438461.08877795865;474082.51977729687;529651.6051433153;470666.5868987404;439375.8275022078;441472.00489615026;467959.39388258365;465015.24582933175;418950.3477902637;471766.5296321052;464694.4733131785;460804.8696675609;226195.42121513622;203620.32615720207;472242.3386847302;203910.48609743066;204498.92634666487;274.74329631715125;2108014.623022866;818772.5868863688;147127.61551128534;847830.471185281;0;30;29;20;29;34;15;2;81;79;794798605710.6392;304194234154.8944;673822235020.4915;65244.1593123002;8810.229159949668;-0.0;22640.35832667915;3146921.3691145997;543208.5086675967;0.0;780095.7423523812;4.336685001838186;0.21308093925733138
3676;2019-08-11 06:16:45.104;608;596;190;190;175;50;219;39;-31;42;770;217;-31;-12;273;245;256;528;170;246;218;21;592;362;366;134;366;294;591;802.0;-1.0;1395.0;112.0;7.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24763.337890625;19777.03515625;0.0;1371.19067382812;484.0;324814;537.0;0.0;Calculated values ==>;1565497005.104;333.96000000000004;332.76000000000005;292.16;292.16;290.66;278.16;274.5913991737795;295.06;277.06;270.06;277.36;350.16;294.86;270.06;271.96000000000004;300.46000000000004;297.66;298.76000000000005;325.96000000000004;297.76000000000005;294.96000000000004;326.86;321.56;275.26000000000005;241.2770596917726;266.86631818009863;274.5913991737795;290.16;5920000.0;3620000.0000000005;3660000.0;1340000.0;3660000.0;2940000.0;5910000.0;0.13366666666666666;0.0;0.23249999999999998;0.018666666666666668;0.0011666666666666668;0.13483333333333333;0.0;19777.03515625;0.0;1371.19067382812;24763.337890625;485479.4214525482;483906.89909113746;250929.06551152968;250929.06551152968;245548.8209660179;430014.67791919125;461248.72732428863;438894.9354646668;473663.1379967309;531409.9673086042;471325.198334986;438894.9354646668;441725.4005523725;468379.0567313847;465306.4224800408;420911.1764665858;474044.24720670184;464854.9636409364;461113.4237683607;225359.1397227605;203202.34940748036;471616.79343737353;203442.129731892;203853.0179277603;274.5530506219791;2108433.404846917;819103.2575033761;147158.74646874872;847830.471185281;0;30;29;20;29;34;15;2;81;79;795018658910.7792;304273381354.94476;673999716620.6044;54742.77733287014;5005.927055835657;-0.0;34687.27805417429;3147920.5936598526;543323.5665463781;0.0;780573.15416899;4.465432854824552;0.14867230888559083
3677;2019-08-11 06:17:45.115;621;613;196;196;180;46;221;38;-37;43;775;217;-38;-20;272;245;256;538;170;247;221;21;589;358;363;143;363;289;588;1025.0;-1.0;731.0;8.0;7.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25628.953125;19736.0703125;0.0;1310.3330078125;483.0;324815;535.0;0.0;Calculated values ==>;1565497065.115;335.26000000000005;334.46000000000004;292.76000000000005;292.76000000000005;291.16;277.76000000000005;274.1680685717883;295.26000000000005;276.96000000000004;269.46000000000004;277.46000000000004;350.66;294.86;269.36;271.16;300.36;297.66;298.76000000000005;326.96000000000004;297.86;295.26000000000005;326.66;321.46000000000004;275.26000000000005;243.1966462407574;266.24828229547654;274.1680685717883;290.16;5890000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;2890000.0;5880000.0;0.17083333333333334;0.0;0.12183333333333332;0.0013333333333333333;0.0011666666666666668;0.17200000000000001;0.0;19736.0703125;0.0;1310.3330078125;25628.953125;487612.83162875974;486615.1058486616;253387.91048617993;253387.91048617993;247414.9132536086;430280.9020939914;461976.67714593874;439096.90894082;472588.3698738022;532303.0886694452;471994.67589223536;438946.8899536509;441607.68742723775;468667.9988650251;465885.42676947766;421857.3242145302;475904.15289032937;465423.3653177346;461976.67714593874;224522.8720964353;202784.37528459195;470414.5036688096;202486.56410055127;202831.82517099642;274.1642397499575;2108853.417593029;819432.5937490767;147181.0965961708;847830.471185281;0;30;29;20;29;34;15;2;81;79;795237399005.4802;304356496589.8312;674174648685.3652;28827.027013039406;357.2372527576778;-0.0;44572.91453969008;3148617.1363712065;543368.2677759451;0.0;781233.7768649969;3.50450277336945;0.024286825284740108
3678;2019-08-11 06:18:45.155;622;616;198;198;182;42;223;35;-41;43;764;216;-38;-21;271;245;256;544;169;247;223;21;589;354;359;146;359;284;589;503.0;-1.0;1107.0;19.0;7.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26891.556640625;19892.287109375;0.0;1273.08337402344;481.0;324816;534.0;0.0;Calculated values ==>;1565497125.155;335.36;334.76000000000005;292.96000000000004;292.96000000000004;291.36;277.36;273.7412296467126;295.46000000000004;276.66;269.06;277.46000000000004;349.56000000000006;294.76000000000005;269.36;271.06;300.26000000000005;297.66;298.76000000000005;327.56;297.86;295.46000000000004;326.56;321.26000000000005;275.26000000000005;243.81672145450628;265.62235894841564;273.7412296467126;290.06;5890000.0;3540000.0;3590000.0;1460000.0;3590000.0;2840000.0;5890000.0;0.08383333333333334;0.0;0.1845;0.0031666666666666666;0.0011666666666666668;0.085;0.0;19892.287109375;0.0;1273.08337402344;26891.556640625;487750.7767074579;486921.6474276889;254127.37664417207;254127.37664417207;248086.53336769174;430542.39183029096;462848.23961327464;439599.29834418936;472193.8583601894;531541.6372136732;472542.3861951242;440041.42810733936;442506.0324111441;469094.4051697779;466460.0446877315;421857.3242145302;476664.68993856286;466001.4536310495;462848.23961327464;224104.74344509715;201948.4348523538;470009.608838954;201421.4723344649;202144.88670734322;273.7312811484082;2109291.380288074;819763.0502182569;147202.63941831898;847830.471185281;0;30;29;20;29;34;15;2;81;79;795454143405.3425;304443254389.77606;674346663285.256;43943.80889879417;850.5290989308821;-0.0;22159.78499700417;3149223.964285841;543378.3392053492;0.0;781790.2534313354;3.163380629091576;0.10294489478228576
3679;2019-08-11 06:19:45.096;612;607;196;196;181;38;226;30;-28;42;751;216;-14;-3;270;246;256;513;169;247;225;20;572;348;353;146;353;302;574;471.0;-1.0;80.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18897.240234375;11153.7587890625;0.0;1372.42944335938;481.0;324817;534.0;0.0;Calculated values ==>;1565497185.096;334.36;333.86;292.76000000000005;292.76000000000005;291.26000000000005;276.96000000000004;273.0942459734351;295.76000000000005;276.16;270.36;277.36;348.26;294.76000000000005;271.76000000000005;272.86;300.16;297.76000000000005;298.76000000000005;324.46000000000004;297.86;295.66;326.56;321.26000000000005;275.16;243.81672145450628;267.8393353686513;273.0942459734351;290.06;5720000.0;3479999.9999999995;3529999.9999999995;1460000.0;3529999.9999999995;3020000.0;5740000.0;0.0785;0.0;0.013333333333333334;0.0;0.0011666666666666668;0.07966666666666666;0.0;11153.7587890625;0.0;1372.42944335938;18897.240234375;488214.39309243194;487315.0467083778;254172.50085274584;254172.50085274584;248376.83377188267;430925.7729439634;464137.216870198;437557.52604302316;472094.78864732845;528824.1147818659;470122.41596136003;439713.54161806765;441368.7326958178;469793.24399484653;467441.50306518085;426856.0203985794;473959.1963328861;466860.4312889494;464006.37310129235;224104.74344509715;201948.4348523538;469910.0821911929;199863.94513942164;200659.25871681343;273.0942459734351;2109672.578381516;820021.5128622464;147224.66367995043;847830.471185281;0;30;29;20;29;34;15;2;81;79;795667533365.2882;304530768249.7538;674522290415.2113;3169.2477453813535;0.0;-0.0;20979.986779296818;3149616.187025784;543385.419978225;0.0;782149.3980229166;1.927899699141678;-0.03523019342648181
3680;2019-08-11 06:20:45.066;586;561;196;197;182;37;227;26;-19;40;746;214;-10;6;268;246;256;385;168;247;227;18;581;347;351;138;352;301;583;575.0;-1.0;968.0;75.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20662.193359375;11338.736328125;0.0;2325.11303710938;478.0;324818;532.0;0.0;Calculated values ==>;1565497245.066;331.76000000000005;329.26000000000005;292.76000000000005;292.86;291.36;276.86;272.9856168485579;295.86;275.76000000000005;271.26000000000005;277.16;347.76;294.56;272.16;273.76000000000005;299.96000000000004;297.76000000000005;298.76000000000005;311.66;297.86;295.86;326.36;320.96000000000004;274.96000000000004;242.14157278889297;267.7187500070086;272.9856168485579;289.96000000000004;5810000.0;3470000.0000000005;3510000.0;1380000.0;3520000.0000000005;3010000.0;5830000.0;0.09583333333333334;0.0;0.16133333333333333;0.0125;0.0011666666666666668;0.097;0.0;11338.736328125;0.0;2325.11303710938;20662.193359375;483629.0785463367;479852.61687546223;253660.85690824766;254062.07108020896;248344.40776800516;430988.63858405815;464562.14285730536;439171.4593555984;472947.9820155742;528378.9364818194;470019.48056823504;440534.6557395019;442906.0156806056;469677.5178495252;467582.6662795434;424281.1423555751;451917.4477550066;467144.6279239212;464562.14285730536;223268.49639005636;200694.54348549087;470789.9032000179;199499.01923570945;200150.45027300803;272.9461780895062;2110002.0754973143;820208.856602916;147255.46112754202;847830.471185281;0;30;29;20;29;34;15;2;81;80;795878627765.3889;304615925649.79443;674703099965.2976;38667.15367267541;3391.136049553856;-0.0;25647.934180676843;3149964.649386095;543413.6653155846;0.0;782537.7697480978;4.95513541558607;0.15484226073233232
3681;2019-08-11 06:21:45.107;569;548;195;197;188;39;227;25;-6;36;711;212;-1;10;268;247;256;356;167;247;227;14;592;348;353;130;353;300;594;727.0;-1.0;1456.0;129.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;21447.060546875;11597.4716796875;0.0;2369.953125;478.0;324819;532.0;0.0;Calculated values ==>;1565497305.107;330.06;327.96000000000004;292.66;292.86;291.96000000000004;277.06;273.0942459734351;295.86;275.66;272.56;276.76000000000005;344.26;294.36;273.06;274.16;299.96000000000004;297.86;298.76000000000005;308.76000000000005;297.86;295.86;326.36;320.96000000000004;274.56;240.39332010688793;267.5978703862781;273.0942459734351;289.86;5920000.0;3479999.9999999995;3529999.9999999995;1300000.0;3529999.9999999995;3000000.0;5940000.0;0.12116666666666666;0.0;0.24266666666666667;0.021500000000000002;0.0011666666666666668;0.12233333333333332;0.0;11597.4716796875;0.0;2369.953125;21447.060546875;479943.70771590725;476642.5449987702;252682.8993142871;253460.31194603752;250046.03111230125;430925.7729439634;464267.95083290053;441345.6675628473;473598.7871360312;524797.8870532534;469916.8569023829;442085.5645219337;443692.3600913442;469540.1412769352;467568.964453179;420911.1764665858;444426.663305719;466860.4312889494;464267.95083290053;223268.49639005636;200694.54348549087;471465.84688968514;199744.93593017483;200249.7938916037;273.0473854602754;2110353.2257360877;820400.1222790171;147294.61341476967;847830.471185281;0;30;29;20;29;34;15;2;81;80;796089972085.8387;304696380589.9657;674883523170.6816;58628.44420952853;5841.999585629472;-0.0;32298.221199151976;3150776.000081217;543490.6606902863;0.0;783020.984348454;6.928167958479661;0.24943958518349696
3682;2019-08-11 06:22:45.137;566;560;190;192;188;42;220;27;5;35;708;212;7;12;269;246;256;408;167;247;220;11;596;353;357;129;357;298;598;865.0;-1.0;1559.0;300.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19875.283203125;11725.875;0.0;960.98291015625;477.0;324820;531.0;0.0;Calculated values ==>;1565497365.137;329.76000000000005;329.16;292.16;292.36;291.96000000000004;277.36;273.6339639331285;295.16;275.86;273.66;276.66;343.96000000000004;294.36;273.86;274.36;300.06;297.76000000000005;298.76000000000005;313.96000000000004;297.86;295.16;326.26000000000005;320.86;274.26000000000005;240.16925963744896;267.35522164206344;273.6339639331285;289.86;5960000.0;3529999.9999999995;3570000.0000000005;1290000.0;3570000.0000000005;2980000.0;5980000.0;0.14416666666666667;0.0;0.2598333333333333;0.05;0.0011666666666666668;0.14533333333333334;0.0;11725.875;0.0;960.98291015625;19875.283203125;479036.7621814902;477921.968633541;250600.57864766478;251344.96837593618;249865.54177248795;430607.02586249536;462751.0426575283;443374.7637006633;473631.5180336029;524642.6098196963;470190.1070733504;443664.0442716264;444383.4236514063;469115.7338860559;466731.7774718429;419614.63914639363;453529.8035454807;466288.85533692164;462751.0426575283;222850.3779558165;200276.58477070546;471307.4998227086;200927.90837576927;201326.65687565831;273.53380762744644;2110697.750776939;820594.5806818664;147322.38509394956;847830.471185281;0;30;29;20;29;34;15;2;81;80;796303078585.7372;304774119439.92865;675063012870.5961;62995.77457525162;13518.979572346967;-0.0;37993.67740029844;3151790.0420048516;543652.082853939;0.0;783607.0430527476;9.025751873222228;0.3750015215369289
3683;2019-08-11 06:23:45.108;570;568;183;184;183;46;200;29;10;36;730;213;11;12;270;243;256;449;167;244;200;11;594;358;363;141;363;299;596;899.0;-1.0;1467.0;268.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19092.5703125;11650.2265625;0.0;1358.13293457031;475.0;324821;530.0;0.0;Calculated values ==>;1565497425.108;330.16;329.96000000000004;291.46000000000004;291.56;291.46000000000004;277.76000000000005;274.1680685717883;293.16;276.06;274.16;276.76000000000005;346.16;294.46000000000004;274.26000000000005;274.36;300.16;297.46000000000004;298.76000000000005;318.06;297.56;293.16;326.16;320.66;274.26000000000005;242.77792619122317;267.47669482898436;274.1680685717883;289.86;5940000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2990000.0;5960000.0;0.14983333333333335;0.0;0.2445;0.04466666666666667;0.0011666666666666668;0.15100000000000002;0.0;11650.2265625;0.0;1358.13293457031;19092.5703125;479852.8551738563;479327.2920012352;248149.07992257402;248506.1479049045;248149.07992257402;430280.9020939914;459131.61449609476;443894.718236925;472161.77640367835;526863.2132115759;470173.0258749519;444038.8974165015;444182.85976177163;468410.7303370065;465625.14543771395;420268.0908653665;460924.35663806053;465029.61547741666;459131.61449609476;222432.26289678228;199440.67485045042;469695.1433260035;202245.4518849094;202600.11567769485;274.0705235665251;2111022.3259354774;820789.2873743357;147341.70171842488;847830.471185281;0;30;29;20;29;34;15;2;81;80;796518974185.5792;304855080289.86945;675242026305.4651;59083.24562306782;11946.086217702206;-0.0;38736.256321578396;3152806.875465262;543864.1891677416;0.0;784246.1501155072;8.438080773142023;0.3269243297112084
3684;2019-08-11 06:24:45.118;575;573;179;180;176;50;188;31;11;37;749;213;15;16;270;241;256;476;167;240;188;11;591;361;366;138;366;303;593;898.0;0.0;1574.0;153.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17885.47265625;11579.6044921875;0.0;1381.44970703125;474.0;324822;529.0;0.0;Calculated values ==>;1565497485.118;330.66;330.46000000000004;291.06;291.16;290.76000000000005;278.16;274.4858918419099;291.96000000000004;276.26000000000005;274.26000000000005;276.86;348.06000000000006;294.46000000000004;274.66;274.76000000000005;300.16;297.26000000000005;298.76000000000005;320.76000000000005;297.16;291.96000000000004;326.06;320.56;274.26000000000005;242.14157278889297;267.9596281332873;274.4858918419099;289.86;5910000.0;3610000.0;3660000.0;1380000.0;3660000.0;3030000.0;5930000.0;0.14966666666666667;0.0;0.26233333333333336;0.025500000000000002;0.0011666666666666668;0.15083333333333335;0.0;11579.6044921875;0.0;1381.44970703125;17885.47265625;480923.2217593671;480402.76559060026;246859.28082166237;247210.3714058782;245817.00860714988;430081.6785162784;456989.8252837285;443226.97429043637;472654.2065195329;528538.3341833716;469625.44315425906;443809.95577213913;443955.1368504969;467991.1985704127;464927.5523835209;421228.9708865658;465755.380871122;464061.0944748599;456989.8252837285;222014.15119762826;199022.72361097817;470101.35966640816;203131.76753581373;203469.99139548326;274.4283166916498;2111330.5276518944;820982.9015634148;147364.53537874384;847830.471185281;0;30;29;20;29;34;15;2;81;80;796737710635.5444;304938794239.85614;675422656405.4364;62984.975905296014;6807.7245993301585;-0.0;38239.24161147699;3153824.2801837;544020.4969714849;0.0;784887.7195085945;8.335120003017577;0.286619592624946
3685;2019-08-11 06:25:45.129;576;576;178;179;172;53;185;33;10;38;761;213;18;21;271;239;256;493;167;239;185;12;590;362;367;137;367;307;592;941.0;-1.0;1468.0;145.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17080.6328125;11428.453125;0.0;1404.19274902344;473.0;324823;527.0;0.0;Calculated values ==>;1565497545.129;330.76000000000005;330.76000000000005;290.96000000000004;291.06;290.36;278.46000000000004;274.5913991737795;291.66;276.46000000000004;274.16;276.96000000000004;349.26;294.46000000000004;274.96000000000004;275.26000000000005;300.26000000000005;297.06;298.76000000000005;322.46000000000004;297.06;291.66;325.86;320.46000000000004;274.36;241.92719264551067;268.43790593516167;274.5913991737795;289.86;5900000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3070000.0;5920000.0;0.15683333333333332;0.0;0.24466666666666667;0.024166666666666666;0.0011666666666666668;0.158;0.0;11428.453125;0.0;1404.19274902344;17080.6328125;481182.51041751273;480950.29291601793;246549.46240813215;246899.2634635124;244487.76934749918;430014.67791919125;456405.4287182841;442253.9184824793;472882.9073446267;529486.681345978;469074.0015960416;443435.5918674444;443874.8215240268;467980.47462993563;464518.1588243853;421544.3366480926;468571.66253602755;463780.20084055996;456405.4287182841;221177.93781777218;198604.77482894104;470334.5574354778;203396.71018385372;203715.3486496448;274.535494542022;2111621.965284175;821174.6705278285;147387.75332168853;847830.471185281;0;30;29;20;29;34;15;2;81;80;796957650950.2439;305021309364.74335;675605689955.1863;58440.39696373039;6450.997975247582;-0.0;39925.032650845016;3154836.3438005447;544131.0065825037;0.0;785539.2078775314;8.167951381094236;0.2594587577776163
3686;2019-08-11 06:26:45.099;574;576;180;180;171;55;186;35;-2;39;771;212;7;25;271;239;256;503;168;239;186;13;592;361;366;136;366;310;593;994.0;-1.0;1511.0;111.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16828.962890625;11453.615234375;0.0;1417.1823730468802;472.0;324824;526.0;0.0;Calculated values ==>;1565497605.099;330.56;330.76000000000005;291.16;291.16;290.26000000000005;278.66;274.4858918419099;291.76000000000005;276.66;272.96000000000004;277.06;350.26;294.36;273.86;275.66;300.26000000000005;297.06;298.76000000000005;323.46000000000004;297.06;291.76000000000005;325.76000000000005;320.36;274.46000000000004;241.71165711629368;268.7936212382143;274.4858918419099;289.96000000000004;5920000.0;3610000.0;3660000.0;1360000.0;3660000.0;3100000.0;5930000.0;0.16566666666666666;0.0;0.2518333333333333;0.018500000000000003;0.0011666666666666668;0.16683333333333333;0.0;11453.615234375;0.0;1417.1823730468802;16828.962890625;480663.30847437336;480833.9935597494;247210.3714058782;247210.3714058782;244114.21490919797;430081.6785162784;456710.18191563094;439800.47229948716;473111.07959547755;530305.2962126539;468536.0925403744;441172.6911716514;443853.56900006416;468120.5833189232;464664.8766729168;420911.1764665858;469988.2655580346;463928.38035923813;456710.18191563094;220759.83610629753;198186.82848740023;470567.18631662737;203172.6216122874;203480.57790455024;274.4441305703396;2111904.40395852;821365.2590889627;147411.25302532065;847830.471185281;0;30;29;20;29;34;15;2;81;80;797177441000.3488;305103168414.7824;675790697405.2745;59590.7803980598;4946.79944703029;-0.0;42247.13893584863;3155819.445149123;544225.9407369121;0.0;786223.6335903654;8.296666767517333;0.24348682393499357
3687;2019-08-11 06:27:45.120;570;574;181;182;171;54;190;36;-13;40;779;211;-8;20;271;239;256;511;168;240;190;14;590;360;365;145;365;313;592;916.0;-1.0;1342.0;174.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16769.23828125;11391.6669921875;0.0;1409.2863769531198;470.0;324825;525.0;0.0;Calculated values ==>;1565497665.12;330.16;330.56;291.26000000000005;291.36;290.26000000000005;278.56;274.38016830617;292.16;276.76000000000005;271.86;277.16;351.06000000000006;294.26000000000005;272.36;275.16;300.26000000000005;297.06;298.76000000000005;324.26000000000005;297.16;292.16;325.66;320.16;274.56;243.61107973660833;269.14681796795327;274.38016830617;289.96000000000004;5900000.0;3600000.0;3650000.0;1450000.0;3650000.0;3130000.0;5920000.0;0.15266666666666667;0.0;0.22366666666666665;0.029;0.0011666666666666668;0.15383333333333335;0.0;11391.6669921875;0.0;1409.2863769531198;16769.23828125;480322.3702077303;480663.30847437336;247604.5358291746;247960.09685352657;244149.99010807692;430148.3826014536;457431.4281400766;437408.94190281845;472028.77388759464;530916.6502175146;467994.54154547193;438201.1285570381;442497.99277932243;468260.44172731694;464811.3070167571;421544.3366480926;471347.0616843271;464208.71106282185;457431.4281400766;220341.7376933702;197350.94305643384;469448.80467432167;202834.87346479375;203174.40503202088;274.30863670556613;2112184.486962612;821555.7030726334;147434.8151754019;847830.471185281;0;30;29;20;29;34;15;2;81;80;797396817755.0142;305187497919.6538;675977662819.9894;52466.39997397152;7731.804005076309;-0.0;39113.20538812257;3156753.581817575;544331.6327447785;0.0;786901.8737597016;7.7581260163466705;0.25170517438235085
3688;2019-08-11 06:28:45.140;564;569;183;184;172;52;193;37;-12;42;776;210;-11;13;271;239;256;515;168;240;193;15;591;359;364;144;364;315;593;721.0;-1.0;1143.0;160.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17947.4375;11438.5126953125;0.0;2717.24975585938;469.0;324826;523.0;0.0;Calculated values ==>;1565497725.14;329.56;330.06;291.46000000000004;291.56;290.36;278.36;274.27422755570615;292.46000000000004;276.86;271.96000000000004;277.36;350.76;294.16;272.06;274.46000000000004;300.26000000000005;297.06;298.76000000000005;324.66;297.16;292.46000000000004;325.46000000000004;320.06;274.66;243.40439225979637;269.38090353596624;274.27422755570615;289.96000000000004;5910000.0;3590000.0;3640000.0;1440000.0;3640000.0;3150000.0;5930000.0;0.12016666666666667;0.0;0.1905;0.02666666666666667;0.0011666666666666668;0.12133333333333333;0.0;11438.5126953125;0.0;2717.24975585938;17947.4375;479339.4717431044;479826.0702437711;248275.2511489357;248634.2366879088;244451.5104076253;430214.79039162316;458008.9962070331;437109.2053401759;472358.32031004626;530450.6945909645;467590.43466093036;437269.4612400554;441019.27120627684;468400.0510976619;464957.45143190527;421228.9708865658;471826.8808165648;464356.0352725641;458008.9962070331;219505.55070137876;196933.003932529;469684.23962315626;202546.69138183477;202986.38907190305;274.1921894092876;2112473.8890303904;821746.0179878905;147469.21443923475;847830.471185281;0;30;29;20;29;34;15;2;81;81;797615590655.8137;305274226819.97076;676166125620.6781;44684.15890906398;7123.667953101906;-0.0;30942.742999062448;3157563.43967389;544455.4696100825;0.0;787485.8679315856;5.845716198379541;0.20487501527272572
3689;2019-08-11 06:29:45.131;555;563;186;186;173;49;197;36;-10;41;752;210;-10;17;270;240;256;517;169;241;197;13;590;359;363;140;363;317;592;861.0;-1.0;1053.0;189.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17770.685546875;11398.5595703125;0.0;2440.86865234375;468.0;324827;523.0;0.0;Calculated values ==>;1565497785.131;328.66;329.46000000000004;291.76000000000005;291.76000000000005;290.46000000000004;278.06;274.27422755570615;292.86;276.76000000000005;272.16;277.26000000000005;348.36;294.16;272.16;274.86;300.16;297.16;298.76000000000005;324.86;297.26000000000005;292.86;325.46000000000004;319.96000000000004;274.46000000000004;242.56692532238324;269.6138998590099;274.27422755570615;290.06;5900000.0;3590000.0;3629999.9999999995;1400000.0;3629999.9999999995;3170000.0;5920000.0;0.1435;0.0;0.1755;0.0315;0.0011666666666666668;0.14466666666666667;0.0;11398.5595703125;0.0;2440.86865234375;17770.685546875;478152.43187476636;479076.0671445634;249402.9718224989;249402.9718224989;244827.15695207776;430214.79039162316;458720.27757983824;436969.1101896967;472784.61766108364;527773.319009623;467307.85215955676;436969.1101896967;441204.13964681985;468410.7303370065;465088.32681886124;421544.3366480926;472259.81746894564;464634.8729112105;458720.27757983824;219505.55070137876;196515.0671798046;470028.2500469368;202510.36195875375;202888.52816733232;274.17807894355224;2112771.495407815;821936.2983768975;147512.19231161;847830.471185281;0;30;29;20;29;34;15;2;81;81;797833657940.585;305359414039.8814;676355697180.4792;41147.51031453049;8426.813474777766;-0.0;37010.326415009185;3158278.5962937498;544585.037517077;0.0;788052.0585681055;6.256374816307183;0.19713812439734987
3690;2019-08-11 06:30:45.121;548;555;187;187;175;48;200;35;-9;41;745;213;-10;17;270;240;256;517;171;241;200;12;589;358;363;135;363;318;591;988.0;1.0;1286.0;174.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17917.36328125;11350.576171875;0.0;2492.08911132812;467.0;324828;522.0;0.0;Calculated values ==>;1565497845.121;327.96000000000004;328.66;291.86;291.86;290.66;277.96000000000004;274.1680685717883;293.16;276.66;272.26000000000005;277.26000000000005;347.66;294.46000000000004;272.16;274.86;300.16;297.16;298.76000000000005;324.86;297.26000000000005;293.16;325.36;319.86;274.36;241.49495122638035;269.7299932089509;274.1680685717883;290.26000000000005;5890000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3180000.0;5910000.0;0.16466666666666668;0.00016666666666666666;0.21433333333333332;0.029;0.0011666666666666668;0.16583333333333336;0.0;11350.576171875;0.0;2492.08911132812;17917.36328125;477251.2142248098;478032.2882515204;249814.44943992718;249814.44943992718;245548.8209660179;430280.9020939914;459131.61449609476;436899.13996127737;473436.17305719486;526957.6594836506;467536.99546477385;436737.29309844685;440991.0100697805;468410.7303370065;465233.93026070396;421857.3242145302;472388.5048274477;464634.8729112105;459131.61449609476;219087.46209138638;196097.13278094304;470603.4154074653;202295.07493400067;202629.3820913288;274.0898231845284;2113068.846248029;822125.8429120906;147553.29344165025;847830.471185281;0;30;29;20;29;34;15;2;81;81;798051421640.6196;305441900289.89453;676546165430.5095;50283.471270846305;7780.941873730475;0.0;42536.6202071237;3159040.394152941;544720.0796342314;0.0;788714.8393081916;7.267461236223862;0.2237523367824652
3691;2019-08-11 06:31:45.112;541;549;188;188;176;47;202;34;-9;40;757;217;-10;15;270;241;256;515;171;241;202;11;592;358;362;133;363;318;594;1035.0;-1.0;1033.0;131.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17977.25;11401.6220703125;0.0;2504.50561523438;466.0;324829;524.0;0.0;Calculated values ==>;1565497905.112;327.26000000000005;328.06;291.96000000000004;291.96000000000004;290.76000000000005;277.86;274.1680685717883;293.36;276.56;272.26000000000005;277.16;348.86;294.86;272.16;274.66;300.16;297.26000000000005;298.76000000000005;324.66;297.26000000000005;293.36;325.56;319.76000000000005;274.26000000000005;241.05796691057077;269.7299932089509;274.1680685717883;290.26000000000005;5920000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;3180000.0;5940000.0;0.1725;0.0;0.17216666666666666;0.021833333333333333;0.0011666666666666668;0.17366666666666666;0.0;11401.6220703125;0.0;2504.50561523438;17977.25;475854.1271798207;476789.8828024272;250046.03111230125;250046.03111230125;245778.84804226013;430280.9020939914;459562.71824716876;436899.13996127737;473598.1776897576;528223.0065422927;468030.2815137818;436737.29309844685;440683.59932250174;468410.7303370065;465364.4418098396;420911.1764665858;471697.360150076;464781.3556694665;459562.71824716876;219923.6425635755;195679.20071851107;470773.7228275629;202328.162973803;202648.72446801554;274.10268848320254;2113367.9231567923;822315.4161236621;147594.92548525118;847830.471185281;0;30;29;20;29;34;15;2;81;81;798268889015.3915;305522288229.8102;676736936810.3093;40385.303204676835;5861.061390140424;-0.0;44617.39691964627;3159795.85393681;544833.7459421403;0.0;789441.0138409646;6.534080771378316;0.15219947065570485
3692;2019-08-11 06:32:45.112;546;547;187;187;178;47;194;35;-13;40;773;217;-4;4;270;240;256;516;171;240;194;10;606;363;367;131;368;300;605;1192.0;-1.0;1526.0;276.0;7.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;26366.158203125;20133.326171875;0.0;2360.45263671875;465.0;324830;526.0;0.0;Calculated values ==>;1565497965.112;327.76000000000005;327.86;291.86;291.86;290.96000000000004;277.86;274.69669130483857;292.56;276.66;271.86;277.16;350.46000000000004;294.86;272.76000000000005;273.56;300.16;297.16;298.76000000000005;324.76000000000005;297.16;292.56;325.76000000000005;319.66;274.16;240.61611355647437;267.5978703862781;274.69669130483857;290.26000000000005;6060000.0;3629999.9999999995;3670000.0000000005;1310000.0;3679999.9999999995;3000000.0;6050000.0;0.19866666666666666;0.0;0.25433333333333336;0.046;0.0011666666666666668;0.19983333333333334;0.0;20133.326171875;0.0;2360.45263671875;26366.158203125;474866.2728715052;475140.5548548116;249197.9396807179;249197.9396807179;246049.05949048168;429947.3805835815;457663.3959569731;440299.1568695582;473856.7996405058;531269.9684629661;470514.32886227703;441642.3686528343;442819.4072827742;467710.255098415;464503.06872351485;416173.9565953988;470415.9497239989;463913.1838744076;457663.3959569731;220759.83610629753;195261.2709748474;470943.72446171107;203533.40454550541;203800.00316597786;274.5930275122933;2113737.451558485;822578.2073590137;147635.46680401746;847830.471185281;0;31;29;20;29;34;15;2;81;81;798487589015.3915;305601488229.8102;676922336810.3093;60217.42300775077;12300.87471614546;-0.0;50730.36799273388;3160634.20998858;544985.0954096927;0.0;790235.5785485678;5.479233470080311;0.18582692677779816
3693;2019-08-11 06:33:45.093;588;577;186;185;173;49;188;36;-4;41;783;217;10;8;271;239;256;523;171;238;188;9;598;362;367;130;367;296;597;1108.0;-2.0;1505.0;192.0;7.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;25777.123046875;19931.177734375;0.0;2336.81420898438;464.0;324831;528.0;0.0;Calculated values ==>;1565498025.093;331.96000000000004;330.86;291.76000000000005;291.66;290.46000000000004;278.06;274.5913991737795;291.96000000000004;276.76000000000005;272.76000000000005;277.26000000000005;351.46000000000004;294.86;274.16;273.96000000000004;300.26000000000005;297.06;298.76000000000005;325.46000000000004;296.96000000000004;291.96000000000004;325.96000000000004;319.56;274.06;240.39332010688793;267.1113755279542;274.5913991737795;290.26000000000005;5980000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;2960000.0;5970000.0;0.18466666666666667;0.0;0.25083333333333335;0.032;0.0011666666666666668;0.18583333333333335;0.0;19931.177734375;0.0;2336.81420898438;25777.123046875;481975.9030181774;480511.77634215116;249182.82895404412;248822.2857255076;244644.756043089;430014.67791919125;456826.1663793063;442477.748538518;474082.51977729687;532609.1894930797;471055.82730643987;444497.2798278973;444211.38067900744;467980.47462993563;464518.1588243853;418950.3477902637;472527.854390083;463647.0999656759;456826.1663793063;221596.04284303306;194843.3435325042;470980.00866618974;203329.0250104467;203616.89642533922;274.5093222904003;2114171.8413015227;822911.9724988277;147674.5982987982;847830.471185281;0;31;29;20;29;34;15;2;81;81;798707719285.1954;305679763434.7405;677101080190.1501;59986.47148495788;8564.831476983778;-0.0;47054.72266644555;3161635.5919037396;545158.9212322005;0.0;791050.1962593464;5.191578384007029;0.16584000184589875
3694;2019-08-11 06:34:45.113;622;610;191;191;175;48;193;37;4;41;787;218;16;17;271;239;256;535;172;238;193;7;593;360;364;132;364;291;593;1184.0;0.0;935.0;131.0;7.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;24789.88671875;19892.619140625;0.0;990.0520629882809;461.0;324832;527.0;0.0;Calculated values ==>;1565498085.113;335.36;334.16;292.26000000000005;292.26000000000005;290.66;277.96000000000004;274.38016830617;292.46000000000004;276.86;273.56;277.26000000000005;351.86;294.96000000000004;274.76000000000005;274.86;300.26000000000005;297.06;298.76000000000005;326.66;296.96000000000004;292.46000000000004;325.86;319.26000000000005;273.86;240.83765695389522;266.49643012054327;274.38016830617;290.36;5930000.0;3600000.0;3640000.0;1320000.0;3640000.0;2910000.0;5930000.0;0.19733333333333333;0.0;0.15583333333333332;0.021833333333333333;0.0011666666666666668;0.1985;0.0;19892.619140625;0.0;990.0520629882809;24789.88671875;487318.1294947896;485648.51404590096;251208.93468198285;251208.93468198285;245473.11655154751;430148.3826014536;458008.9962070331;444641.84099314455;473824.5983165287;533395.47545342;471845.06317778974;446325.17518739594;446464.21943767974;468400.0510976619;464811.3070167571;420590.9011557534;474839.0055503282;464091.55881951714;458008.9962070331;221177.93781777218;193589.57483703562;470517.4266440292;202826.90919387114;203111.2703848172;274.3055484146257;2114593.3735133517;823243.9480943385;147702.33142568436;847830.471185281;0;31;29;20;29;34;15;2;81;81;798927092385.1257;305758389634.7155;677277238890.0941;37682.82687205344;5844.576297661784;-0.0;50597.19857570986;3162449.774026729;545279.0396564171;0.0;791864.2335247758;4.507306600179526;0.086195278703088
3695;2019-08-11 06:35:45.104;640;628;196;196;179;43;198;35;9;42;785;218;19;19;270;239;256;545;171;239;198;7;590;356;361;142;361;285;590;1344.0;-1.0;908.0;53.0;7.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25982.759765625;19839.81640625;0.0;1292.87756347656;462.0;324833;525.0;0.0;Calculated values ==>;1565498145.104;337.16;335.96000000000004;292.76000000000005;292.76000000000005;291.06;277.46000000000004;273.955091788801;292.96000000000004;276.66;274.06;277.36;351.66;294.96000000000004;275.06;275.06;300.16;297.06;298.76000000000005;327.66;297.06;292.96000000000004;325.66;319.36;273.86;242.98782864720522;265.74818594083865;273.955091788801;290.26000000000005;5900000.0;3560000.0;3610000.0;1420000.0;3610000.0;2850000.0;5900000.0;0.224;0.0;0.15133333333333335;0.008833333333333334;0.0011666666666666668;0.22516666666666668;0.0;19839.81640625;0.0;1292.87756347656;25982.759765625;490112.47511177097;488469.37238834955;253280.84229605916;253280.84229605916;246979.7212225892;430412.23801567365;459174.84848194243;446514.17056619335;472620.9849758201;533633.4777182152;472642.6250362426;447881.9814975303;447881.9814975303;468689.177056728;465394.1846544878;421544.3366480926;476689.45633549447;464664.8766729168;459174.84848194243;220341.7376933702;194007.49548133422;469162.7822548786;201892.74265396467;202159.0022376025;273.92411915939806;2115016.415436151;823575.0020593198;147721.35298563185;847830.471185281;0;31;29;20;29;34;15;2;81;81;799144559760.7618;305840577304.95593;677450012970.5995;37019.37609071728;2360.885349808073;-0.0;57871.40137935055;3163072.199008819;545347.4082468522;0.0;792768.0029412949;4.60195292465754;0.045745632403151174
3696;2019-08-11 06:36:45.114;643;623;197;197;180;39;203;32;11;42;773;219;29;31;269;240;256;516;171;240;203;7;573;350;355;145;355;300;575;1524.0;-1.0;157.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18430.466796875;11167.2470703125;0.0;1360.87902832031;462.0;324834;522.0;0.0;Calculated values ==>;1565498205.114;337.46000000000004;335.46000000000004;292.86;292.86;291.16;277.06;273.3108153835814;293.46000000000004;276.36;274.26000000000005;277.36;350.46000000000004;295.06;276.06;276.26000000000005;300.06;297.16;298.76000000000005;324.76000000000005;297.16;293.46000000000004;325.36;319.36;273.86;243.61107973660833;267.5978703862781;273.3108153835814;290.26000000000005;5730000.0;3500000.0;3550000.0;1450000.0;3550000.0;3000000.0;5750000.0;0.254;0.0;0.026166666666666668;0.0;0.0011666666666666668;0.25516666666666665;0.0;11167.2470703125;0.0;1360.87902832031;18430.466796875;492290.2213236516;489388.00332645327;254524.52222042507;254524.52222042507;247967.6546060511;430799.1582183253;460790.1143214629;443837.0651105216;472226.6633779048;531269.9684629661;470752.844224715;446405.6445215277;446687.032041366;469391.7142701072;466388.7554824311;426577.12115137733;474276.61708725017;465669.0585932454;460790.1143214629;219087.46209138638;194007.49548133422;468751.72169904737;200392.8114580023;200640.31111530928;273.3108153835814;2115386.587342483;823833.4373202827;147743.47130966635;847830.471185281;0;31;29;20;29;34;15;2;81;81;799359395560.7277;305926691654.94226;677625542220.5715;6370.124637240922;0.0;-0.0;66381.55811810354;3163433.83844469;545367.0855704383;0.0;793803.6168438307;5.807068206575908;-0.12561130293628953
3697;2019-08-11 06:37:45.125;623;566;198;199;181;37;207;27;11;41;766;217;26;38;267;241;256;381;170;240;207;6;579;347;352;145;352;298;582;1749.0;-1.0;295.0;62.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19619.49609375;11327.6201171875;0.0;1349.05334472656;463.0;324835;520.0;0.0;Calculated values ==>;1565498265.125;335.46000000000004;329.76000000000005;292.96000000000004;293.06;291.26000000000005;276.86;272.9856168485579;293.86;275.86;274.26000000000005;277.26000000000005;349.76;294.86;275.76000000000005;276.96000000000004;299.86;297.26000000000005;298.76000000000005;311.26000000000005;297.16;293.86;325.16;319.46000000000004;273.76000000000005;243.61107973660833;267.35522164206344;272.9856168485579;290.16;5790000.0;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;2980000.0;5820000.0;0.2915;0.0;0.04916666666666667;0.010333333333333333;0.0011666666666666668;0.29266666666666663;0.0;11327.6201171875;0.0;1349.05334472656;19619.49609375;488961.5994780502;480685.3847072894;254524.3769063687;254933.6083891616;248026.0305950788;430988.63858405815;461784.41255085584;444239.97794932604;472127.72840069426;530692.4565218826;470785.54043094855;446370.11790384504;448043.0009539207;469551.05587894656;466945.12176693295;424866.38717167394;451364.95701387204;466101.6954492864;461784.41255085584;218251.29456621417;194425.4183739577;468652.0482603189;199496.73082434115;199716.08932239024;272.9452755965542;2115703.728498026;824020.9289137472;147766.05821958533;847830.471185281;0;31;29;20;29;34;15;2;81;81;799571534445.4377;306013707604.82336;677804975110.3263;12033.209650311757;2781.2716135051032;-0.0;76698.6625981976;3163587.2276797486;545390.2670830175;0.0;794996.1706096183;7.219018785721473;-0.08863379656360199
3698;2019-08-11 06:38:45.095;606;551;198;199;186;38;209;25;11;39;760;215;21;36;267;241;256;328;170;240;209;5;589;348;352;144;352;296;591;1952.0;0.0;1007.0;83.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20542.5546875;11564.1181640625;0.0;1342.60302734375;477.0;324836;518.0;0.0;Calculated values ==>;1565498325.095;333.76000000000005;328.26000000000005;292.96000000000004;293.06;291.76000000000005;276.96000000000004;273.0942459734351;294.06;275.66;274.26000000000005;277.06;349.16;294.66;275.26000000000005;276.76000000000005;299.86;297.26000000000005;298.76000000000005;305.96000000000004;297.16;294.06;324.96000000000004;320.86;273.66;243.40439225979637;267.1113755279542;273.0942459734351;290.16;5890000.0;3479999.9999999995;3520000.0000000005;1440000.0;3520000.0000000005;2960000.0;5910000.0;0.3253333333333333;0.0;0.16783333333333333;0.013833333333333333;0.0011666666666666668;0.32649999999999996;0.0;11564.1181640625;0.0;1342.60302734375;20542.5546875;485531.81341864215;477447.89718971675;254016.87215758738;254416.14228951844;249447.59767052383;430925.7729439634;462049.5740961287;444639.9159599528;472061.9191754798;530220.0550491629;470818.6570802277;446055.1459418063;448142.32722607953;469551.05587894656;466802.7717863549;421857.3242145302;439248.38265975384;466101.6954492864;462049.5740961287;217415.1398638553;200276.58477070546;468689.9516013245;199771.9420793773;199965.77286577213;273.05802229762145;2116038.2449128176;824211.5980172724;147788.4774741284;847830.471185281;0;31;29;20;29;34;15;2;81;81;799782628845.5385;306100364254.8647;677983086010.4113;41097.00828295659;3720.0324650536027;-0.0;85570.3611017114;3164029.7581201624;545444.4175282643;0.0;796347.7363534969;10.102287011246366;0.043816313789441785
3699;2019-08-11 06:39:45.095;601;574;195;197;190;40;208;25;11;37;754;213;17;32;267;242;256;382;170;241;208;5;598;350;355;143;355;294;600;2014.0;-1.0;1619.0;264.0;7.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;20557.755859375;11544.5439453125;0.0;1339.71557617188;513.0;324837;516.0;0.0;Calculated values ==>;1565498385.095;333.26000000000005;330.56;292.66;292.86;292.16;277.16;273.3108153835814;293.96000000000004;275.66;274.26000000000005;276.86;348.56000000000006;294.46000000000004;274.86;276.36;299.86;297.36;298.76000000000005;311.36;297.26000000000005;293.96000000000004;324.76000000000005;324.46000000000004;273.66;243.1966462407574;266.86631818009863;273.3108153835814;290.16;5980000.0;3500000.0;3550000.0;1430000.0;3550000.0;2940000.0;6000000.0;0.33566666666666667;0.0;0.26983333333333337;0.044000000000000004;0.0011666666666666668;0.3368333333333333;0.0;11544.5439453125;0.0;1339.71557617188;20557.755859375;483825.8529424998;479726.2592570321;252380.44263695757;253147.06178104025;250508.70122576135;430799.1582183253;461458.8535005051;445036.9422506828;471996.43091952;529748.6615690937;470852.1923131081;445882.5917576949;447967.09241426544;469137.5394133821;466645.69444314425;418950.3477902637;448378.14450139774;465798.81223944406;461458.8535005051;216578.99785978085;215324.80838970217;468827.3046948051;200178.1208438569;200358.93046906803;273.2264782077535;2116380.7475007083;824404.1702015172;147810.8301291577;847830.471185281;0;31;29;20;29;34;15;2;81;81;799994728845.5385;306186464254.8647;678160086010.4113;66071.0719762752;11820.564089441723;-0.0;87947.15740775572;3164922.825455656;545573.9224995518;0.0;797793.7156744092;12.871426037091075;0.2567115949793231
3700;2019-08-11 06:40:45.106;604;590;188;190;188;44;196;28;11;37;749;212;17;31;268;241;256;444;170;239;195;5;595;355;360;142;360;296;597;1961.0;-1.0;1546.0;276.0;7.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;19146.373046875;11037.8212890625;0.0;1360.57263183594;542.0;324838;515.0;0.0;Calculated values ==>;1565498445.106;333.56;332.16;291.96000000000004;292.16;291.96000000000004;277.56;273.8482719121499;292.76000000000005;275.96000000000004;274.26000000000005;276.86;348.06000000000006;294.36;274.86;276.26000000000005;299.96000000000004;297.26000000000005;298.76000000000005;317.56;297.06;292.66;324.66;327.36;273.66;242.98782864720522;267.1113755279542;273.8482719121499;290.16;5950000.0;3550000.0;3600000.0;1420000.0;3600000.0;2960000.0;5970000.0;0.3268333333333333;0.0;0.25766666666666665;0.046;0.0011666666666666668;0.32799999999999996;0.0;11037.8212890625;0.0;1360.57263183594;19146.373046875;484585.25001636526;482376.10461558;249910.35531370048;250646.83999375772;249910.35531370048;430477.46260093397;459060.2083140158;444639.9159599528;472128.42060986464;529075.8561089406;470462.41181851807;445491.4411908183;447451.1340063539;468571.767609146;465798.81223944406;419942.6895575588;459937.24330891157;464811.3070167571;458923.6217875544;216160.93158060662;227449.86971758792;468964.41255619563;201478.9085558759;201651.1748807259;273.7581911975234;2116711.6759002274;824592.3910790489;147833.33665630064;847830.471185281;0;31;29;20;29;34;15;2;81;81;800209268170.2452;306271979929.7478;678337118460.1693;62654.48624111714;12304.333184014708;-0.0;84385.36258543974;3165995.735103382;545775.000167371;0.0;799230.0832915172;12.852001882436145;0.2643048957836759
