;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3701;2019-08-11 06:41:45.097;607;597;183;185;183;48;178;29;12;37;747;212;18;31;268;238;256;480;170;234;178;5;596;359;364;142;364;301;598;1879.0;-1.0;1619.0;204.0;7.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;18336.46875;11086.119140625;0.0;1374.07238769531;562.0;324839;515.0;0.0;Calculated values ==>;1565498505.097;333.86;332.86;291.46000000000004;291.66;291.46000000000004;277.96000000000004;274.27422755570615;290.96000000000004;276.06;274.36;276.86;347.86;294.36;274.96000000000004;276.26000000000005;299.96000000000004;296.96000000000004;298.76000000000005;321.16;296.56;290.96000000000004;324.66;329.36;273.66;242.98782864720522;267.7187500070086;274.27422755570615;290.16;5960000.0;3590000.0;3640000.0;1420000.0;3640000.0;3010000.0;5980000.0;0.31316666666666665;0.0;0.26983333333333337;0.034;0.0011666666666666668;0.3143333333333333;0.0;11086.119140625;0.0;1374.07238769531;18336.46875;484895.81772477267;483258.69068233785;248065.85526709055;248779.49831369572;248065.85526709055;430214.79039162316;455918.2756450069;443779.4857613598;472128.42060986464;528483.3400696995;469779.87437100126;444644.95881864097;446494.38541508396;468013.0124104906;464826.4671830437;419614.63914639363;465695.2195251995;463561.2209818517;455918.2756450069;216160.93158060662;235813.6939595721;468964.41255619563;202583.72739312594;202752.53698756802;274.20657087837185;2117023.9860613216;824776.7295941773;147856.12194646656;847830.471185281;0;31;29;20;29;34;15;2;81;81;800426435590.0173;306357167149.65845;678516191594.9814;65082.65546636178;9056.94329554437;-0.0;79578.43051798828;3167060.0516117336;545952.9841029183;0.0;800596.243277871;12.336730854458727;0.24624190594746767
3702;2019-08-11 06:42:45.137;606;600;181;182;178;51;172;31;12;37;749;212;21;33;269;236;256;505;171;232;172;6;595;361;366;143;366;307;597;1838.0;-1.0;1700.0;196.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17970.685546875;11518.51171875;0.0;1403.3251953125;573.0;324840;515.0;0.0;Calculated values ==>;1565498565.137;333.76000000000005;333.16;291.26000000000005;291.36;290.96000000000004;278.26000000000005;274.4858918419099;290.36;276.26000000000005;274.36;276.86;348.06000000000006;294.36;275.26000000000005;276.46000000000004;300.06;296.76000000000005;298.76000000000005;323.66;296.36;290.36;324.66;330.46000000000004;273.76000000000005;243.1966462407574;268.43790593516167;274.4858918419099;290.26000000000005;5950000.0;3610000.0;3660000.0;1430000.0;3660000.0;3070000.0;5970000.0;0.3063333333333333;0.0;0.2833333333333333;0.03266666666666666;0.0011666666666666668;0.30749999999999994;0.0;11518.51171875;0.0;1403.3251953125;17970.685546875;484866.4731383675;483796.7703102054;247400.39160137018;247752.91918599678;246353.97094511738;430081.6785162784;454734.4819504769;442550.7883978828;471996.43091952;528230.265241673;468952.8999214148;443874.8215240268;445611.7091226259;467861.7144681288;464270.0288607765;419942.6895575588;469767.22929875687;462996.0789934827;454734.4819504769;216160.93158060662;240414.4444865203;468926.6663542118;203119.42817233608;203287.43182762238;274.42353950782103;2117326.7473878847;824965.2270999168;147879.28235638878;847830.471185281;0;31;29;20;29;34;15;2;81;81;800645581590.7483;306442724149.94385;678698713195.5903;67838.88539723823;8683.036447274606;-0.0;77319.96791277775;3168168.4695756324;546100.9158233783;0.0;801904.6015935941;11.905574322012102;0.2556753042893128
3703;2019-08-11 06:43:45.127;602;599;181;181;175;54;169;33;12;38;751;213;24;38;269;235;256;521;171;232;169;7;595;362;367;138;367;315;597;1753.0;-2.0;1526.0;178.0;7.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;18056.7421875;11387.7607421875;0.0;2446.8701171875;580.0;324841;514.0;0.0;Calculated values ==>;1565498625.127;333.36;333.06;291.26000000000005;291.26000000000005;290.66;278.56;274.5913991737795;290.06;276.46000000000004;274.36;276.96000000000004;348.26;294.46000000000004;275.56;276.96000000000004;300.06;296.66;298.76000000000005;325.26000000000005;296.36;290.06;324.56;331.16;273.86;242.14157278889297;269.38090353596624;274.5913991737795;290.26000000000005;5950000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3150000.0;5970000.0;0.2921666666666667;0.0;0.25433333333333336;0.029666666666666668;0.0011666666666666668;0.29333333333333333;0.0;11387.7607421875;0.0;2446.8701171875;18056.7421875;484303.59580643586;483655.21171293984;247400.39160137018;247400.39160137018;245323.44327814528;430014.67791919125;454136.30299986363;440866.4603635008;472752.1489716358;527822.6431967781;467959.22807697376;442682.42722630623;444755.29664010153;467721.131552299;463990.4146581629;419942.6895575588;472223.8187395;462845.98393238056;454136.30299986363;215742.86842915416;243342.44575359824;469707.477533517;203384.6200940836;203559.6828216694;274.5308204518926;2117626.9259142913;825156.0808895209;147911.3619698379;847830.471185281;0;31;29;20;29;34;15;2;82;81;800865444940.7832;306527010099.9573;678885282095.62;60399.548041855116;7900.911437369858;-0.0;73502.4752522703;3169236.945078859;546239.0923558447;0.0;803161.2458112204;10.249853152778767;0.20451927972951411
3704;2019-08-11 06:44:45.118;594;595;182;183;173;54;171;35;3;38;734;213;12;44;269;235;256;531;173;232;172;9;595;362;366;133;366;318;597;1899.0;-1.0;1405.0;191.0;7.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17983.48046875;11384.75;0.0;2509.51025390625;584.0;324842;514.0;0.0;Calculated values ==>;1565498685.118;332.56;332.66;291.36;291.46000000000004;290.46000000000004;278.56;274.5913991737795;290.26000000000005;276.66;273.46000000000004;276.96000000000004;346.56000000000006;294.46000000000004;274.36;277.56;300.06;296.66;298.76000000000005;326.26000000000005;296.36;290.36;324.56;331.56;274.06;241.05796691057077;269.7299932089509;274.5913991737795;290.46000000000004;5950000.0;3620000.0000000005;3660000.0;1330000.0;3660000.0;3180000.0;5970000.0;0.31649999999999995;0.0;0.2341666666666667;0.03183333333333333;0.0011666666666666668;0.3176666666666666;0.0;11384.75;0.0;2509.51025390625;17983.48046875;483172.5891939782;483087.85715085466;247752.91918599678;248107.37970876912;244644.756043089;430014.67791919125;454592.097523412;438814.36432414316;473403.82665571757;525796.3393176546;467536.99546477385;440220.33042136754;445038.22039950325;467861.7144681288;463990.4146581629;419942.6895575588;473737.55982304306;462996.0789934827;454734.4819504769;215742.86842915416;245015.67932991832;470578.4057836597;203386.98157143022;203549.920481872;274.53173344046917;2117927.2160525;825345.823346535;147952.6589440782;847830.471185281;0;31;29;20;29;34;15;2;82;81;801085311955.5525;306608297904.872;679075153610.4208;55129.24546126028;8505.593670755972;-0.0;79792.96235986013;3170199.5406127167;546375.792723471;0.0;804438.5161706844;10.32280948181843;0.18043638720637398
3705;2019-08-11 06:45:45.098;584;589;185;185;174;54;175;36;-2;39;742;215;-2;37;269;235;256;536;173;233;175;9;592;361;366;128;366;320;594;1930.0;-1.0;1429.0;135.0;7.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17800.998046875;11285.3876953125;0.0;2545.51440429688;587.0;324843;513.0;0.0;Calculated values ==>;1565498745.098;331.56;332.06;291.66;291.66;290.56;278.56;274.4858918419099;290.66;276.76000000000005;272.96000000000004;277.06;347.36;294.66;272.96000000000004;276.86;300.06;296.66;298.76000000000005;326.76000000000005;296.46000000000004;290.66;324.46000000000004;331.86;274.06;239.943914813709;269.9613774848165;274.4858918419099;290.46000000000004;5920000.0;3610000.0;3660000.0;1280000.0;3660000.0;3200000.0;5940000.0;0.32166666666666666;0.0;0.23816666666666667;0.022500000000000003;0.0011666666666666668;0.3228333333333333;0.0;11285.3876953125;0.0;2545.51440429688;17800.998046875;482093.45452420175;482576.20711278665;248951.77395347483;248951.77395347483;245093.80798601007;430081.6785162784;455160.6010900666;437567.3709426998;474146.7518333664;526484.9455600262;467501.9223342399;437567.3709426998;443600.8173077593;467861.7144681288;464138.1880892104;420911.1764665858;474863.36751413177;463129.6232463674;455160.6010900666;215324.80838970217;246270.64818160105;471246.61075866234;203168.50736006635;203333.960569232;274.44253821030355;2118225.320638896;825534.6781881179;147994.77010784144;847830.471185281;0;31;29;20;29;34;15;2;82;81;801304838755.6223;306686571804.8969;679266489810.4816;55825.99600993053;6031.757326468411;-0.0;81298.0337814761;3171123.8594162664;546496.8969336224;0.0;805780.4936639663;10.350430224064569;0.15329866150137386
3706;2019-08-11 06:46:45.119;573;580;187;187;175;52;179;37;-1;40;767;217;-3;25;269;236;256;535;173;233;179;9;593;360;365;133;365;322;595;1915.0;-1.0;1244.0;125.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16980.29296875;11304.4521484375;0.0;1488.7912597656198;588.0;324844;513.0;0.0;Calculated values ==>;1565498805.119;330.46000000000004;331.16;291.86;291.86;290.66;278.36;274.38016830617;291.06;276.86;273.06;277.16;349.86;294.86;272.86;275.66;300.06;296.76000000000005;298.76000000000005;326.66;296.46000000000004;291.06;324.46000000000004;331.96000000000004;274.06;241.05796691057077;270.1917013154234;274.38016830617;290.46000000000004;5930000.0;3600000.0;3650000.0;1330000.0;3650000.0;3220000.0000000005;5950000.0;0.31916666666666665;0.0;0.20733333333333331;0.020833333333333332;0.0011666666666666668;0.3203333333333333;0.0;11304.4521484375;0.0;1488.7912597656198;16980.29296875;480402.76559060026;481175.792690789;249634.336615506;249634.336615506;245397.99372942268;430148.3826014536;455892.78231350397;437270.20155373146;473598.1776897576;528970.3049566358;467467.2940358054;436945.7238887984;441367.9367923556;468002.0445757234;464417.2445854314;420590.9011557534;474589.14280365745;463279.1356354856;455892.78231350397;215324.80838970217;246688.97952812296;470578.4057836597;202904.51748100144;203074.7093300865;274.33563556884985;2118515.2661756827;825722.9927402282;148028.40108838218;847830.471185281;0;31;29;20;29;34;15;2;82;81;801524215510.2877;306764899209.77747;679459157220.1877;48591.81849774602;5576.5393396387135;-0.0;80986.05604568805;3171994.312421128;546593.6665965576;0.0;807133.3344057244;10.564515156212131;0.12503694155007672
3707;2019-08-11 06:47:45.140;562;571;189;190;179;50;178;36;-14;42;791;217;-15;8;269;236;256;535;173;233;178;10;613;364;369;138;369;304;612;1966.0;-2.0;1731.0;256.0;7.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26068.125;20444.19921875;0.0;1401.49475097656;589.0;324845;512.0;0.0;Calculated values ==>;1565498865.14;329.36;330.26000000000005;292.06;292.16;291.06;278.16;274.8017692304317;290.96000000000004;276.76000000000005;271.76000000000005;277.36;352.26;294.86;271.66;273.96000000000004;300.06;296.76000000000005;298.76000000000005;326.66;296.46000000000004;290.96000000000004;324.36;332.06;274.16;242.14157278889297;268.0796299477929;274.8017692304317;290.46000000000004;6130000.0;3640000.0;3690000.0;1380000.0;3690000.0;3040000.0;6120000.0;0.32766666666666666;0.0;0.2885;0.042666666666666665;0.0011666666666666668;0.3288333333333333;0.0;20444.19921875;0.0;1401.49475097656;26068.125;476402.5125913096;477861.64552902407;249615.5975803779;249974.64407243885;246128.96032161533;429879.7862731237;455082.3885960749;439274.65340817464;473143.7464358393;532845.209492113;469969.09555200214;439121.23982878303;442580.7327243594;467439.2021876248;463826.62237682095;413563.6501245092;472439.29196143884;462679.2465461087;455082.3885960749;214906.75144652807;247107.31509690773;470002.91871598386;203858.8268285206;204021.16712008827;274.72337635869746;2118874.1285508526;825987.6574358356;148052.49523519818;847830.471185281;0;31;30;20;29;34;15;2;82;81;801744492580.8267;306846227664.97644;679647022950.6475;67917.46596823019;11355.481253865097;-0.0;82557.29832868693;3172965.5629461342;546734.8161535755;0.0;808496.6726969638;7.407878448496266;0.16860099082544502
3708;2019-08-11 06:48:45.110;579;578;187;187;175;52;166;38;-23;43;797;216;-24;-5;270;234;256;537;174;228;167;11;603;365;370;141;370;302;601;1969.0;0.0;1493.0;119.0;7.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25349.66796875;20078.1328125;0.0;1374.0419921875;589.0;324846;511.0;0.0;Calculated values ==>;1565498925.11;331.06;330.96000000000004;291.86;291.86;290.66;278.36;274.9066339382667;289.76000000000005;276.96000000000004;270.86;277.46000000000004;352.86;294.76000000000005;270.76000000000005;272.66;300.16;296.56;298.76000000000005;326.86;295.96000000000004;289.86;324.26000000000005;332.06;274.26000000000005;242.77792619122317;267.8393353686513;274.9066339382667;290.56;6030000.0;3650000.0;3700000.0;1410000.0;3700000.0;3020000.0;6010000.0;0.32816666666666666;0.0;0.24883333333333332;0.01983333333333333;0.0011666666666666668;0.3293333333333333;0.0;20078.1328125;0.0;1374.0419921875;25349.66796875;480099.7984199593;480188.90993155836;249370.19309506787;249370.19309506787;245176.02377515205;429811.8947417682;453188.1698961856;438334.26632045925;472850.300935316;533618.2390500441;470122.41596136003;438179.53515710204;441070.164538651;467428.2953066601;463412.2849837685;417238.74988646794;474137.1742551723;461853.91523743636;453332.9919044801;214488.6975840042;247107.31509690773;469695.1433260035;204217.39862182;204377.35285325357;274.86629430231625;2119302.395916623;826325.174691865;148075.61314324057;847830.471185281;0;31;30;20;29;34;15;2;82;81;801966081730.0514;306929885814.6838;679828732050.0117;58256.080579011395;5265.30860329964;-0.0;81989.39046087059;3174016.483440574;546873.2534819432;0.0;809867.2094875452;6.783031602529463;0.10185639654895064
3709;2019-08-11 06:49:45.140;594;593;193;193;177;49;172;39;-27;44;788;215;-28;-8;270;234;256;540;172;229;173;11;598;362;366;143;366;299;596;1979.0;-1.0;1098.0;66.0;7.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25582.728515625;19940.884765625;0.0;1357.77416992188;589.0;324847;511.0;0.0;Calculated values ==>;1565498985.14;332.56;332.46000000000004;292.46000000000004;292.46000000000004;290.86;278.06;274.5913991737795;290.36;277.06;270.46000000000004;277.56;351.96000000000004;294.66;270.36;272.36;300.16;296.56;298.76000000000005;327.16;296.06;290.46000000000004;324.26000000000005;332.06;274.26000000000005;243.1966462407574;267.47669482898436;274.5913991737795;290.36;5980000.0;3620000.0000000005;3660000.0;1430000.0;3660000.0;2990000.0;5960000.0;0.3298333333333333;0.0;0.183;0.011000000000000001;0.0011666666666666668;0.33099999999999996;0.0;19940.884765625;0.0;1357.77416992188;25582.728515625;482832.132408264;482917.1649999267;251818.26532170514;251818.26532170514;246046.9948106293;430014.67791919125;454734.4819504769;438390.63782803225;472686.96060398995;532905.0070289635;470411.672836147;438236.7768127522;441260.4188921009;467991.1985704127;463858.19375264365;418950.3477902637;475210.7869292509;462594.7164123007;454876.69327885774;214488.6975840042;247107.31509690773;469423.14637040184;203472.85242376878;203643.25418121368;274.5649229058728;2119727.0447737956;826658.8332520887;148098.38966057176;847830.471185281;0;31;30;20;29;34;15;2;82;81;802186992130.8235;307015128414.9817;680009122200.6422;42989.954728980214;2925.453233412964;-0.0;83158.26834132017;3174860.6222629044;546941.5439589954;0.0;811244.1280976209;6.060178563087506;0.033893112158626386
3710;2019-08-11 06:50:45.101;598;598;199;198;182;45;180;37;-31;44;776;214;-32;-9;269;235;256;542;173;231;180;12;595;358;363;144;363;294;594;2035.0;-1.0;988.0;110.0;7.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26506.654296875;19879.2421875;0.0;1327.86828613281;588.0;324848;509.0;0.0;Calculated values ==>;1565499045.101;332.96000000000004;332.96000000000004;293.06;292.96000000000004;291.36;277.66;274.1680685717883;291.16;276.86;270.06;277.56;350.76;294.56;269.96000000000004;272.26000000000005;300.06;296.66;298.76000000000005;327.36;296.26000000000005;291.16;324.06;331.96000000000004;274.36;243.40439225979637;266.86631818009863;274.1680685717883;290.46000000000004;5950000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;2940000.0;5940000.0;0.33916666666666667;0.0;0.16466666666666668;0.018333333333333333;0.0011666666666666668;0.3403333333333333;0.0;19879.2421875;0.0;1327.86828613281;26506.654296875;483738.9784478753;483851.5239513119;254249.61421513185;253853.4301446855;247876.70126756383;430280.9020939914;456364.2951047695;438894.9354646668;472555.8254779879;532032.4208132926;470970.5398190774;438743.29367333796;442164.05421810626;468281.95141195797;464579.7527577276;419942.6895575588;475755.5540628389;463311.6885489323;456364.2951047695;213652.59903751023;246688.97952812296;469386.1838448776;202385.13641213626;202562.92845161766;274.1248344340622;2120160.840812828;826990.4519508206;148120.75546712943;847830.471185281;0;31;30;20;29;34;15;2;82;81;802405549975.6984;307101172449.93243;680186906565.5404;38945.28024398337;4895.019202933591;-0.0;86377.06511762268;3175542.9720714325;547006.6722017019;0.0;812656.0042259141;6.140269072792415;0.03418829642988127
3711;2019-08-11 06:51:45.092;597;598;200;200;185;40;187;34;-37;44;761;213;-39;-14;268;236;256;543;174;232;187;12;595;354;359;144;359;288;594;2059.0;-1.0;1214.0;42.0;7.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;27547.37890625;20007.591796875;0.0;1299.12731933594;587.0;324849;508.0;0.0;Calculated values ==>;1565499105.092;332.86;332.96000000000004;293.16;293.16;291.66;277.16;273.7412296467126;291.86;276.56;269.46000000000004;277.56;349.26;294.46000000000004;269.26000000000005;271.76000000000005;299.96000000000004;296.76000000000005;298.76000000000005;327.46000000000004;296.36;291.86;323.96000000000004;331.86;274.36;243.40439225979637;266.1237361191953;273.7412296467126;290.56;5950000.0;3540000.0;3590000.0;1440000.0;3590000.0;2880000.0;5940000.0;0.3431666666666667;0.0;0.20233333333333334;0.007;0.0011666666666666668;0.3443333333333333;0.0;20007.591796875;0.0;1299.12731933594;27547.37890625;483597.5485129285;483851.5239513119;254648.96398523398;254648.96398523398;248951.77395347483;430542.39183029096;457987.06664988684;439317.11452766595;472555.8254779879;530929.9553951056;471659.58774362813;439018.0996395069;442683.73541276983;468710.8368602682;465294.49394155305;419942.6895575588;475903.7423707253;464038.2431886511;457987.06664988684;213234.55432191002;246270.64818160105;469386.1838448776;201406.7901857484;201587.18477267795;273.72554701204507;2120611.2235215064;827322.7923751326;148142.64381340754;847830.471185281;0;31;30;20;29;34;15;2;82;81;802622117485.4712;307187559489.8418;680361480375.3573;48137.18895851466;1875.8557556139042;-0.0;88287.02599305226;3176268.550460939;547063.0876960369;0.0;814111.3199868622;6.490913497890767;0.03883203080193931
3712;2019-08-11 06:52:45.112;598;598;199;199;185;37;192;30;-39;42;746;213;-35;-15;267;237;256;546;173;233;192;13;577;351;356;144;356;298;579;1946.0;-1.0;1092.0;81.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19649.072265625;11295.9814453125;0.0;1346.56860351562;586.0;324850;508.0;0.0;Calculated values ==>;1565499165.112;332.96000000000004;332.96000000000004;293.06;293.06;291.66;276.86;273.4187578820637;292.36;276.16;269.26000000000005;277.36;347.76;294.46000000000004;269.66;271.66;299.86;296.86;298.76000000000005;327.76000000000005;296.46000000000004;292.36;323.96000000000004;331.76000000000005;274.46000000000004;243.40439225979637;267.35522164206344;273.4187578820637;290.46000000000004;5770000.0;3510000.0;3560000.0;1440000.0;3560000.0;2980000.0;5790000.0;0.32433333333333336;0.0;0.182;0.013500000000000002;0.0011666666666666668;0.3255;0.0;11295.9814453125;0.0;1346.56860351562;19649.072265625;485747.4380430785;485526.0697672658;255112.47121233703;255112.47121233703;249626.14750550452;430735.4089219946;459149.39086431934;436756.1072384259;472358.32031004626;528609.8699053451;470309.3274923298;437380.45514979976;440430.35674355563;468999.21857833967;465858.469322466;425443.95322812983;478168.8190596254;464611.2859323508;459149.39086431934;213234.55432191002;245852.32104278926;469485.55747401924;200582.18619047097;200777.63524072856;273.3895023941683;2121004.6583824004;827583.7424397713;148164.69862857964;847830.471185281;0;31;30;20;29;34;15;2;82;81;802836688985.403;307273988289.81433;680537338975.3014;42983.65363072779;3630.1955123279026;-0.0;84100.0064554788;3177028.1439290596;547108.9867511754;0.0;815548.3574430112;10.339200168770603;0.06716444546332741
3713;2019-08-11 06:53:45.092;592;590;198;198;183;36;196;27;-24;41;740;214;-25;0;266;237;256;504;173;234;196;13;579;347;352;143;352;304;580;315.0;-1.0;786.0;21.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19678.853515625;11236.908203125;0.0;1387.677734375;585.0;324851;506.0;0.0;Calculated values ==>;1565499225.092;332.36;332.16;292.96000000000004;292.96000000000004;291.46000000000004;276.76000000000005;272.9856168485579;292.76000000000005;275.86;270.76000000000005;277.26000000000005;347.16;294.56;270.66;273.16;299.76000000000005;296.86;298.76000000000005;323.56;296.56;292.76000000000005;323.76000000000005;331.66;274.46000000000004;243.1966462407574;268.0796299477929;272.9856168485579;290.46000000000004;5790000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3040000.0;5800000.0;0.0525;0.0;0.131;0.0035;0.0011666666666666668;0.05366666666666667;0.0;11236.908203125;0.0;1387.677734375;19678.853515625;484692.39815048425;484301.4770811148;254640.87459571127;254640.87459571127;248841.55687050507;430988.63858405815;460317.26658201264;437727.04723144654;472391.1323836129;527519.8571458375;469608.3408413213;437570.5891863215;441393.15733161947;469424.5054862671;466433.3650414461;424866.38717167394;471845.1649853731;465325.50294009753;460317.26658201264;212398.47392691602;245433.99809710225;469621.5870000597;199547.2173805146;200744.90558084496;272.965183301065;2121332.28185311;827771.4539288745;148187.47641960726;847830.471185281;0;31;30;20;29;34;15;2;82;81;803049018185.4705;307360059589.8417;680717878775.3588;31201.557710472087;945.2602936684079;-0.0;13930.383373729332;3177646.1479537347;547147.1028399713;0.0;816365.005051876;3.649799019625853;0.1362885797058797
3714;2019-08-11 06:54:45.113;576;583;198;200;186;37;200;24;-24;39;743;214;-25;0;266;238;256;491;173;235;199;14;591;347;351;142;352;302;593;215.0;-1.0;1342.0;120.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20774.078125;11579.30078125;0.0;1373.32934570312;582.0;324852;505.0;0.0;Calculated values ==>;1565499285.113;330.76000000000005;331.46000000000004;292.96000000000004;293.16;291.76000000000005;276.86;272.9856168485579;293.16;275.56;270.76000000000005;277.06;347.46000000000004;294.56;270.66;273.16;299.76000000000005;296.96000000000004;298.76000000000005;322.26000000000005;296.66;293.06;323.66;331.36;274.56;242.98782864720522;267.8393353686513;272.9856168485579;290.46000000000004;5910000.0;3470000.0000000005;3510000.0;1420000.0;3520000.0000000005;3020000.0;5930000.0;0.035833333333333335;0.0;0.22366666666666665;0.02;0.0011666666666666668;0.037000000000000005;0.0;11579.30078125;0.0;1373.32934570312;20774.078125;481066.4650913312;481835.97492802603;253907.60730240596;254705.21088747832;249358.54762703448;430988.63858405815;461006.8955048023;438179.53515710204;472325.50216173066;527988.4168575022;469882.6732820486;438024.4983934438;441814.68150891823;469424.5054862671;466561.449575752;421228.9708865658;468124.15943297255;465600.0341921673;460873.564739189;211980.4382156667;244179.05427248686;469856.40358979115;199422.37410829257;201140.3769567556;272.91594424695205;2121669.507603985;827961.6555507303;148210.49286484346;847830.471185281;0;31;30;20;29;34;15;2;82;81;803259992000.1487;307445589514.7112;680899742405.0813;53402.01835458371;5408.680589629972;-0.0;9610.127947950037;3178351.424513631;547200.0708795789;0.0;816561.244639082;5.282388690292859;0.3050795843553014
3715;2019-08-11 06:55:45.153;568;576;197;199;190;39;197;24;-26;37;745;213;-27;-3;266;239;256;507;173;235;197;14;599;350;355;140;355;300;601;166.0;-1.0;1463.0;180.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21110.548828125;11759.986328125;0.0;1382.38635253906;582.0;324853;504.0;0.0;Calculated values ==>;1565499345.153;329.96000000000004;330.76000000000005;292.86;293.06;292.16;277.06;273.3108153835814;292.86;275.56;270.56;276.86;347.66;294.46000000000004;270.46000000000004;272.86;299.76000000000005;297.06;298.76000000000005;323.86;296.66;292.86;323.56;331.36;274.56;242.56692532238324;267.5978703862781;273.3108153835814;290.46000000000004;5990000.0;3500000.0;3550000.0;1400000.0;3550000.0;3000000.0;6010000.0;0.027666666666666666;0.0;0.24383333333333335;0.030000000000000002;0.0011666666666666668;0.028833333333333332;0.0;11759.986328125;0.0;1382.38635253906;21110.548828125;478971.7954590952;479898.97996025;253095.80972512052;253871.73518322778;250463.08087106652;430799.1582183253;459983.4243893901;438320.22817239247;472391.7460337592;528351.6062825853;470036.4877997993;438165.9764317512;441790.34602590936;469010.3157840944;466260.13756550447;418613.97944831685;469546.59841750964;465018.71783975384;459983.4243893901;211562.405474017;244179.05427248686;470126.95240123506;200167.45885775116;202309.06843041928;273.22228690651434;2122018.7788554644;828156.2792733305;148233.47247193713;847830.471185281;0;31;30;20;29;34;15;2;82;81;803471933200.8556;307530245914.9936;681080462805.6841;58069.58358455337;8098.784806304518;-0.0;7429.610596816991;3179280.9738195688;547312.7081330619;0.0;816703.3371259765;5.600052652285319;0.3600393885653892
3716;2019-08-11 06:56:45.094;567;573;192;194;191;42;182;27;-23;37;747;212;-22;-6;267;237;256;520;172;232;182;15;601;355;360;139;360;300;603;196.0;-1.0;1474.0;232.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20607.958984375;11820.5302734375;0.0;1382.6423339843802;581.0;324854;504.0;0.0;Calculated values ==>;1565499405.094;329.86;330.46000000000004;292.36;292.56;292.26000000000005;277.36;273.8482719121499;291.36;275.86;270.86;276.86;347.86;294.36;270.96000000000004;272.56;299.86;296.86;298.76000000000005;325.16;296.36;291.36;323.56;331.26000000000005;274.66;242.35481222062532;267.5978703862781;273.8482719121499;290.36;6010000.0;3550000.0;3600000.0;1390000.0;3600000.0;3000000.0;6030000.0;0.03266666666666666;0.0;0.24566666666666667;0.03866666666666666;0.0011666666666666668;0.03383333333333333;0.0;11820.5302734375;0.0;1382.6423339843802;20607.958984375;478587.9287356287;479226.9057373599;251109.4010582473;251855.75450444996;250739.78717425346;430477.46260093397;457134.9086187424;438781.1946434162;472523.0838727012;528560.296384009;469916.8569023829;438934.26278453245;441345.6675628473;468443.49349306896;465279.17082256265;417932.4602686282;471294.90417417843;463890.26140234835;457134.9086187424;211562.405474017;243760.74795305103;470360.39762778033;201445.95046882497;203158.48324777055;273.7453190957451;2122366.0912271524;828352.5903490603;148256.49171977834;847830.471185281;0;31;30;20;29;34;15;2;82;81;803686222275.801;307613863609.9723;681260285805.6383;58305.358318891245;10398.025290146274;-0.0;8592.86905838455;3180249.8113738545;547466.6966460771;0.0;816836.7264944165;5.854369625068117;0.3820627794726984
3717;2019-08-11 06:57:45.124;568;572;187;188;185;47;165;29;-18;37;749;212;-12;-5;267;235;256;527;173;227;165;16;598;360;365;140;365;302;600;244.0;-1.0;1474.0;121.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19712.9765625;11757.619140625;0.0;1376.0302734375;579.0;324855;503.0;0.0;Calculated values ==>;1565499465.124;329.96000000000004;330.36;291.86;291.96000000000004;291.66;277.86;274.38016830617;289.66;276.06;271.36;276.86;348.06000000000006;294.36;271.96000000000004;272.66;299.86;296.66;298.76000000000005;325.86;295.86;289.66;323.46000000000004;331.06;274.76000000000005;242.56692532238324;267.8393353686513;274.38016830617;290.46000000000004;5980000.0;3600000.0;3650000.0;1400000.0;3650000.0;3020000.0;6000000.0;0.04066666666666666;0.0;0.24566666666666667;0.020166666666666666;0.0011666666666666668;0.041833333333333333;0.0;11757.619140625;0.0;1376.0302734375;19712.9765625;479090.42869997176;479435.69913425314;249413.7291973978;249776.52033587717;248694.47616660263;430148.3826014536;453905.6659906444;439103.4342402594;472391.7460337592;528615.2473456069;469642.65197080246;440016.90873842884;441070.164538651;467743.25174396584;464285.6678292783;418950.3477902637;472751.4754649556;462477.71070036455;453905.6659906444;211144.3756859795;242924.1476594651;470324.29699050833;202883.42890106107;204181.08667824973;274.3274614710859;2122702.267027114;828549.1731697062;148279.49215263175;847830.471185281;0;31;30;20;29;34;15;2;82;81;803903831025.6973;307697605459.9324;681440976105.5522;58031.38131166306;5393.390839803853;-0.0;10446.811567901845;3181219.768940062;547598.3575779978;0.0;816995.4698315625;5.624604509411737;0.3211792757282994
3718;2019-08-11 06:58:45.085;569;572;185;185;180;51;156;32;-22;38;750;212;-20;0;268;233;256;530;174;224;156;17;597;362;367;142;367;305;599;444.0;-2.0;1404.0;136.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18684.873046875;11655.6455078125;0.0;1397.62829589844;577.0;324856;502.0;0.0;Calculated values ==>;1565499525.085;330.06;330.36;291.66;291.66;291.16;278.26000000000005;274.5913991737795;288.76000000000005;276.36;270.96000000000004;276.96000000000004;348.16;294.36;271.16;273.16;299.96000000000004;296.46000000000004;298.76000000000005;326.16;295.56;288.76000000000005;323.36;330.86;274.86;242.98782864720522;268.19934244402924;274.5913991737795;290.56;5970000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3050000.0;5990000.0;0.07400000000000001;0.0;0.23399999999999999;0.02266666666666667;0.0011666666666666668;0.07516666666666667;0.0;11655.6455078125;0.0;1397.62829589844;18684.873046875;479354.1964007245;479553.6765471002;248736.8956899315;248736.8956899315;246970.41667591812;430014.67791919125;452259.156354661;437812.597326149;472226.9707426428;528489.0112660631;469229.53360190673;438124.7295301388;441181.0962547605;467591.3090735269;463725.85767764907;419283.87939243723;473333.46801011026;461770.94730187;452259.156354661;210726.34883551928;242087.5637286956;470153.35528917355;203399.24641256244;204102.93498227771;274.5364750133914;2123022.041118657;828744.1568864814;148302.59095004573;847830.471185281;0;31;30;20;29;34;15;2;82;81;804123288285.5717;307782150469.884;681622957740.448;54852.72411377925;6046.426467869852;-0.0;18653.075973157476;3182159.8583624978;547693.6274231635;0.0;817237.811269875;6.094427172146694;0.2994936680722865
3719;2019-08-11 06:59:45.075;566;571;185;185;177;53;157;34;-19;39;750;213;-21;1;268;233;256;532;174;224;158;18;598;362;366;144;366;309;600;-2.0;-1.0;1350.0;90.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18200.03125;11651.443359375;0.0;1405.9689941406198;576.0;324857;502.0;0.0;Calculated values ==>;1565499585.075;329.76000000000005;330.26000000000005;291.66;291.66;290.86;278.46000000000004;274.5913991737795;288.86;276.56;271.26000000000005;277.06;348.16;294.46000000000004;271.06;273.26000000000005;299.96000000000004;296.46000000000004;298.76000000000005;326.36;295.56;288.96000000000004;323.36;330.76000000000005;274.96000000000004;243.40439225979637;268.67533136820026;274.5913991737795;290.56;5980000.0;3620000.0000000005;3660000.0;1440000.0;3660000.0;3090000.0;6000000.0;0.0;0.0;0.225;0.015000000000000001;0.0011666666666666668;0.0011666666666666668;0.0;11651.443359375;0.0;1405.9689941406198;18200.03125;478799.1056184078;479290.22607449937;248694.47616660263;248694.47616660263;245894.89171711137;430014.67791919125;452579.8890788796;437372.52749135875;472061.9191754798;528180.8629909446;468796.8095345991;437055.2244796515;440476.3296797733;467732.1305133992;463725.85767764907;418950.3477902637;473509.0566518521;461923.30542771943;452724.82029402856;210726.34883551928;241669.27786274583;469982.10152365523;203411.40080411767;248694.47616660263;274.54117350627195;2123329.3640921465;828938.3502561154;148325.95036691465;847830.471185281;0;31;30;20;29;34;15;2;82;81;804343151635.6066;307867936169.8976;681807127040.4773;52641.25350462925;3998.5605107930637;-0.0;238.03540148199693;3183055.492212269;547777.3216966282;0.0;817395.2109603673;4.3559817119193855;0.30449013412939435
3720;2019-08-11 07:00:45.136;562;568;186;186;176;53;161;36;-14;39;743;213;-16;6;268;233;256;533;175;225;162;17;598;361;366;135;366;313;600;323.0;-1.0;1245.0;134.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;18832.2265625;11570.6015625;0.0;2439.791015625;573.0;324858;501.0;0.0;Calculated values ==>;1565499645.136;329.36;329.96000000000004;291.76000000000005;291.76000000000005;290.76000000000005;278.46000000000004;274.4858918419099;289.26000000000005;276.76000000000005;271.76000000000005;277.06;347.46000000000004;294.46000000000004;271.56;273.76000000000005;299.96000000000004;296.46000000000004;298.76000000000005;326.46000000000004;295.66;289.36;323.26000000000005;330.46000000000004;274.86;241.49495122638035;269.14681796795327;274.4858918419099;290.66;5980000.0;3610000.0;3660000.0;1350000.0;3660000.0;3130000.0;6000000.0;0.05383333333333333;0.0;0.2075;0.022333333333333334;0.0011666666666666668;0.055;0.0;11570.6015625;0.0;2439.791015625;18832.2265625;478214.88081020134;478853.02733625507;249053.0650411027;249053.0650411027;245552.95465940924;430081.6785162784;453158.4795750986;437249.5021140777;473241.2657668606;527135.8500137671;468239.4329966161;436929.5940270328;440377.4722100472;467732.1305133992;463874.16568678804;418950.3477902637;473660.09537839476;462057.83816926007;453302.6587714118;210308.32490665457;240414.4444865203;471092.8683005434;203111.4167616786;204085.9365736664;274.4204376825927;2123638.2799854344;829132.0640390378;148358.03094906016;847830.471185281;0;31;30;20;29;34;15;2;83;81;804562974895.1318;307951721264.7167;681993916750.074;48583.6527106228;5984.91908436798;-0.0;13706.919720875998;3183899.8906954727;547860.601941999;0.0;817511.5370642279;4.873203312123324;0.26172876156187663
3721;2019-08-11 07:01:45.097;556;564;188;188;176;53;164;36;-11;40;736;215;-13;9;268;233;256;532;177;226;165;16;595;362;367;129;367;316;596;512.0;0.0;1145.0;175.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;1;0;18728.001953125;11512.5263671875;0.0;2514.43481445312;570.0;324859;500.0;0.0;Calculated values ==>;1565499705.097;328.76000000000005;329.56;291.96000000000004;291.96000000000004;290.76000000000005;278.46000000000004;274.5913991737795;289.56;276.76000000000005;272.06;277.16;346.76;294.66;271.86;274.06;299.96000000000004;296.46000000000004;298.76000000000005;326.36;295.76000000000005;289.66;323.16;330.16;274.76000000000005;240.16925963744896;269.49753711883926;274.5913991737795;290.86;5950000.0;3620000.0000000005;3670000.0000000005;1290000.0;3670000.0000000005;3160000.0;5960000.0;0.08533333333333333;0.0;0.19083333333333333;0.029166666666666667;0.0011666666666666668;0.0865;0.0;11512.5263671875;0.0;2514.43481445312;18728.001953125;477696.88333569426;478745.7141868239;249955.37336916628;249955.37336916628;245702.97018478365;430014.67791919125;453418.0412673738;437039.1322159168;474114.60106150573;526164.3364328652;468064.649675361;436716.74332067836;440189.9702421009;467591.3090735269;463725.85767764907;419942.6895575588;474014.07329564355;462040.460215655;453562.05795503774;209890.3038832737;239159.6471344744;471792.4099593072;203319.564383948;203948.56373442302;274.5056631560495;2123951.078438314;829324.2984047321;148399.28932889728;847830.471185281;0;31;30;20;29;34;15;2;83;81;804782731960.006;308030869784.6714;682182494094.966;44601.484194600715;7830.457995947976;-0.0;21591.56725008317;3184675.928749747;547975.6552509767;0.0;817805.4999220131;5.277230647613009;0.25176813615507754
3722;2019-08-11 07:02:45.107;550;558;191;191;176;50;172;37;-9;41;754;217;-11;10;268;233;256;526;177;228;172;16;598;359;364;130;364;317;600;716.0;-1.0;844.0;64.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18017.095703125;11571.3701171875;0.0;1483.59045410156;565.0;324860;499.0;0.0;Calculated values ==>;1565499765.107;328.16;328.96000000000004;292.26000000000005;292.26000000000005;290.76000000000005;278.16;274.27422755570615;290.36;276.86;272.26000000000005;277.26000000000005;348.56000000000006;294.86;272.06;274.16;299.96000000000004;296.46000000000004;298.76000000000005;325.76000000000005;295.96000000000004;290.36;323.06;329.66;274.76000000000005;240.39332010688793;269.6138998590099;274.27422755570615;290.86;5980000.0;3590000.0;3640000.0;1300000.0;3640000.0;3170000.0;6000000.0;0.11933333333333333;0.0;0.14066666666666666;0.010666666666666666;0.0011666666666666668;0.1205;0.0;11571.3701171875;0.0;1483.59045410156;18017.095703125;476449.1940654455;477387.05616813817;250878.20564380664;250878.20564380664;245552.95465940924;430214.79039162316;455071.91614935885;437130.186993585;474082.51977729687;527984.0370417518;468170.38666564785;436807.67884266505;440127.6108453059;468013.0124104906;464169.8927984072;418950.3477902637;472599.47568017803;462762.17627123004;455071.91614935885;209472.28574929133;237068.3971897606;471660.0667768931;202662.6150313598;203129.4326444817;274.2371921884701;2124257.3386214757;829516.6962704698;148432.6117590752;847830.471185281;0;31;30;20;29;34;15;2;83;81;805002068510.8425;308108582734.9678;682372425745.6903;32981.77178935301;2869.306151952355;-0.0;30359.069262337693;3185322.563639935;548064.8348133329;0.0;818238.4940482633;5.071646661978804;0.13410837070276965
3723;2019-08-11 07:03:45.098;543;552;193;193;179;48;176;37;-10;42;777;218;-12;6;268;234;256;520;178;229;176;17;597;358;363;136;363;317;598;889.0;-1.0;611.0;57.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18156.130859375;11570.5888671875;0.0;1468.07470703125;560.0;324861;498.0;0.0;Calculated values ==>;1565499825.098;327.46000000000004;328.36;292.46000000000004;292.46000000000004;291.06;277.96000000000004;274.1680685717883;290.76000000000005;276.86;272.16;277.36;350.86;294.96000000000004;271.96000000000004;273.76000000000005;299.96000000000004;296.56;298.76000000000005;325.16;296.06;290.76000000000005;322.96000000000004;329.16;274.86;241.71165711629368;269.6138998590099;274.1680685717883;290.96000000000004;5970000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3170000.0;5980000.0;0.14816666666666667;0.0;0.10183333333333335;0.0095;0.0011666666666666668;0.14933333333333335;0.0;11570.5888671875;0.0;1468.07470703125;18156.130859375;475533.5453430619;476744.8625990329;251720.83010657935;251720.83010657935;246661.77463119116;430280.9020939914;455803.4427082957;436969.1101896967;473403.85947104497;530404.2715584498;468293.2829199738;436645.889417906;439506.0387299174;468153.07540711993;464448.5893172968;419283.87939243723;471942.5499402618;463045.65304645407;455803.4427082957;209054.2704885073;234977.24436692704;470959.3386274875;202406.93177505446;202792.19660576948;274.1333042677017;2124558.736959314;829709.5170010219;148457.20527914405;847830.471185281;0;31;30;20;29;34;15;2;83;81;805220135795.6138;308188370764.88403;682562597215.4907;23886.248501891074;2551.2478650981134;-0.0;37783.01275131058;3185796.3927235063;548109.9993210684;0.0;818806.2595535121;4.925390455298079;0.07112930049624898
3724;2019-08-11 07:04:45.088;538;546;195;195;180;45;181;35;-10;43;793;218;-12;5;267;234;256;515;177;230;181;18;599;356;361;139;361;316;601;949.0;-2.0;675.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18415.17578125;11607.056640625;0.0;1456.0;555.0;324862;497.0;0.0;Calculated values ==>;1565499885.088;326.96000000000004;327.76000000000005;292.66;292.66;291.16;277.66;273.955091788801;291.26000000000005;276.66;272.16;277.46000000000004;352.46000000000004;294.96000000000004;271.96000000000004;273.66;299.86;296.56;298.76000000000005;324.66;296.16;291.26000000000005;322.86;328.66;274.96000000000004;242.35481222062532;269.49753711883926;273.955091788801;290.86;5990000.0;3560000.0;3610000.0;1390000.0;3610000.0;3160000.0;6010000.0;0.15816666666666668;0.0;0.1125;0.0;0.0011666666666666668;0.15933333333333335;0.0;11607.056640625;0.0;1456.0;18415.17578125;474538.07481695095;475486.0877569832;252330.9236857619;252330.9236857619;246891.7152063224;430412.23801567365;456832.62271452433;437199.7979686943;473111.3802909942;532159.5351276012;468432.91287103476;436878.1151619385;439569.84294992255;468303.9457373096;464742.0383762814;418613.97944831685;470785.73573882424;463477.27075599786;456832.62271452433;208636.25808486674;232886.18681767926;470655.8473927239;201972.2588119733;202340.99380581905;273.955091788801;2124863.447054553;829902.6318557766;148481.5685071583;847830.471185281;0;31;30;20;29;34;15;2;83;81;805437299595.6483;308270857014.89716;682752465565.5209;26463.098155131112;0.0;-0.0;40548.99953945371;3186215.9006827334;548131.2561765478;0.0;819458.9175282441;5.129894138725762;0.045324625026414045
3725;2019-08-11 07:05:45.109;536;543;195;196;182;43;185;33;-11;42;798;216;-13;5;267;235;256;514;176;231;185;18;600;355;360;140;360;315;601;1023.0;0.0;1070.0;76.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18577.8984375;11673.986328125;0.0;1447.7722167968802;550.0;324863;496.0;0.0;Calculated values ==>;1565499945.109;326.76000000000005;327.46000000000004;292.66;292.76000000000005;291.36;277.46000000000004;273.8482719121499;291.66;276.46000000000004;272.06;277.36;352.96000000000004;294.76000000000005;271.86;273.66;299.86;296.66;298.76000000000005;324.56;296.26000000000005;291.66;322.76000000000005;328.16;274.96000000000004;242.56692532238324;269.38090353596624;273.8482719121499;290.76000000000005;6000000.0;3550000.0;3600000.0;1400000.0;3600000.0;3150000.0;6010000.0;0.1705;0.0;0.17833333333333332;0.012666666666666666;0.0011666666666666668;0.1716666666666667;0.0;11673.986328125;0.0;1447.7722167968802;18577.8984375;474112.2717554783;475037.80769377144;252330.9236857619;252712.02683866554;247590.26016856762;430477.46260093397;457549.89371207694;437269.4612400554;472882.7909566239;532758.3057061104;468327.3025776485;436948.6013565401;439788.8290333797;468443.49349306896;465018.71783975384;418274.70696047717;470631.4651206603;463758.2318617846;457549.89371207694;208218.24852204052;230795.22267914342;470521.56202125014;201627.01261419425;201971.60230108837;273.8160012558742;2125171.8305690386;830096.7084499289;148505.77507826366;847830.471185281;0;31;30;20;29;34;15;2;83;81;805653675300.3182;308354586309.7694;682941831820.232;42022.903338278564;3405.997625822708;-0.0;43874.27335888638;3186786.817111812;548159.6494242128;0.0;820162.6910358694;6.805732175093861;0.15362965442503912
3726;2019-08-11 07:06:45.139;536;542;195;195;182;43;188;32;-12;42;796;214;-14;5;267;236;256;513;177;232;188;18;601;355;360;142;360;313;602;1044.0;-1.0;1139.0;186.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18592.5625;11680.251953125;0.0;1441.39855957031;544.0;324864;496.0;0.0;Calculated values ==>;1565500005.139;326.76000000000005;327.36;292.66;292.66;291.36;277.46000000000004;273.8482719121499;291.96000000000004;276.36;271.96000000000004;277.36;352.76;294.56;271.76000000000005;273.66;299.86;296.76000000000005;298.76000000000005;324.46000000000004;296.36;291.96000000000004;322.76000000000005;327.56;274.96000000000004;242.98782864720522;269.14681796795327;273.8482719121499;290.86;6010000.0;3550000.0;3600000.0;1420000.0;3600000.0;3130000.0;6020000.0;0.174;0.0;0.18983333333333335;0.031000000000000003;0.0011666666666666668;0.17516666666666666;0.0;11680.251953125;0.0;1441.39855957031;18592.5625;473986.53134467953;474763.5390079697;252281.65174799904;252281.65174799904;247550.0112859877;430477.46260093397;457963.5371873117;437568.04326289374;472620.9849758201;532697.6553714613;468361.76112900267;437249.5021140777;440223.95158698264;468443.49349306896;465148.9974776233;417932.4602686282;470345.56138642115;463890.26140234835;457963.5371873117;208218.24852204052;228286.1864045524;470252.297931023;201523.77273151762;201861.83662601368;273.77570898929594;2125481.7392869573;830291.424411506;148529.86353960013;847830.471185281;0;31;30;20;29;34;15;2;83;81;805869783300.2152;308439228609.72906;683130326020.1422;44809.07068920624;8330.584281184667;-0.0;44860.48121498737;3187510.778694921;548257.5031758158;0.0;820902.5170517765;7.46858301785757;0.22704861954292768
3727;2019-08-11 07:07:45.139;537;542;193;193;182;43;189;32;-15;41;791;213;-16;3;267;236;256;513;177;232;189;18;602;355;360;142;360;311;604;1141.0;-1.0;776.0;131.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18361.908203125;11782.1953125;0.0;1422.29113769531;538.0;324865;497.0;0.0;Calculated values ==>;1565500065.139;326.86;327.36;292.46000000000004;292.46000000000004;291.36;277.46000000000004;273.8482719121499;292.06;276.36;271.66;277.26000000000005;352.26;294.46000000000004;271.56;273.46000000000004;299.86;296.76000000000005;298.76000000000005;324.46000000000004;296.36;292.06;322.86;326.96000000000004;274.96000000000004;242.98782864720522;268.91163127593666;273.8482719121499;290.86;6020000.0;3550000.0;3600000.0;1420000.0;3600000.0;3110000.0;6040000.0;0.19016666666666668;0.0;0.12933333333333333;0.021833333333333333;0.0011666666666666668;0.19133333333333336;0.0;11782.1953125;0.0;1422.29113769531;18361.908203125;474011.50198272424;474513.9847454762;251434.16461195238;251434.16461195238;247470.00263681568;430477.46260093397;458101.12438257574;437548.62350390764;472522.5091947854;532323.5022770038;468518.62338018074;437389.9950341223;440350.00678964186;468443.49349306896;465148.9974776233;417587.16651543375;470082.0947035068;463890.26140234835;458101.12438257574;208636.25808486674;225777.27872811773;470252.297931023;201564.53445134265;201868.61756207809;273.791620573975;2125789.6932094833;830486.9448053862;148553.72762041067;847830.471185281;0;31;30;20;29;34;15;2;83;81;806085783300.2152;308524428609.72906;683317526020.1422;30520.608850798402;5866.349502639688;-0.0;49025.81963832189;3188138.526024421;548375.8109573476;0.0;821684.9028922208;6.468466480231544;0.11721678747516612
3728;2019-08-11 07:08:45.130;540;544;193;193;181;43;188;32;-18;41;784;213;-20;2;267;236;256;514;178;232;188;18;600;357;362;142;362;308;602;1187.0;-1.0;930.0;159.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18144.904296875;11716.8154296875;0.0;1407.86669921875;532.0;324866;501.0;0.0;Calculated values ==>;1565500125.13;327.16;327.56;292.46000000000004;292.46000000000004;291.26000000000005;277.46000000000004;274.0616903277293;291.96000000000004;276.36;271.36;277.26000000000005;351.56000000000006;294.46000000000004;271.16;273.36;299.86;296.76000000000005;298.76000000000005;324.56;296.36;291.96000000000004;323.26000000000005;326.36;274.96000000000004;242.98782864720522;268.5567601203482;274.0616903277293;290.96000000000004;6000000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3080000.0;6020000.0;0.19783333333333333;0.0;0.155;0.026500000000000003;0.0011666666666666668;0.199;0.0;11716.8154296875;0.0;1407.86669921875;18144.904296875;474713.01149037655;475063.28547974775;251528.79943432202;251528.79943432202;247200.3966980348;430346.717906069;457640.5186074551;437758.51091407164;472522.5091947854;531816.0763490046;468935.5291999942;437443.34373287327;440842.8340465798;468164.148934044;464857.1551205372;418274.70696047717;470500.2615617532;463593.40581284417;457640.5186074551;210308.32490665457;223268.49639005636;470252.297931023;202075.8873198765;202365.81226527106;273.99998333497354;2126093.8710143575;830682.7405217137;148577.3087314233;847830.471185281;0;31;30;20;29;34;15;2;83;81;806302350810.8486;308609615829.9783;683503198165.6853;36530.80665710025;7106.674881195382;-0.0;50799.66656209462;3188697.204007685;548483.9032779153;0.0;822516.6571644661;7.195385547082975;0.16134525407875105
