;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3729;2019-08-11 07:09:45.081;543;545;194;194;181;44;188;33;-20;41;777;213;-22;0;267;236;256;514;179;232;189;18;601;356;361;143;361;307;603;1237.0;-1.0;1030.0;78.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18103.38671875;11761.140625;0.0;1404.27551269531;527.0;324867;507.0;0.0;Calculated values ==>;1565500185.081;327.46000000000004;327.66;292.56;292.56;291.26000000000005;277.56;273.955091788801;291.96000000000004;276.46000000000004;271.16;277.26000000000005;350.86;294.46000000000004;270.96000000000004;273.16;299.86;296.76000000000005;298.76000000000005;324.56;296.36;292.06;323.86;325.86;274.96000000000004;243.1966462407574;268.43790593516167;273.955091788801;291.06;6010000.0;3560000.0;3610000.0;1430000.0;3610000.0;3070000.0;6030000.0;0.20616666666666666;0.0;0.1716666666666667;0.013000000000000001;0.0011666666666666668;0.20733333333333334;0.0;11761.140625;0.0;1404.27551269531;18103.38671875;475037.80769377144;475088.90262239915;251855.75450444996;251855.75450444996;247160.88017198406;430412.23801567365;457802.21972132334;437671.5478804793;472391.1323836129;531159.7781216218;469074.0015960416;437356.53477473935;440754.3233983486;468303.9457373096;465003.21838653134;417932.4602686282;470368.87541207456;463741.9828368515;457940.1342629907;212816.51262364245;221177.93781777218;470117.3168609056;201896.62656857408;202177.7470633901;273.9256323657217;2126395.6934162714;830878.2303748877;148600.7241116562;847830.471185281;0;31;30;20;29;34;15;2;83;81;806519073675.759;308695046004.94293;683687547490.609;40474.694825210405;3486.86897380031;-0.0;53028.06827938386;3189338.3924545543;548572.1107150526;0.0;823381.1816823699;7.367000865296858;0.13473947513793086
3730;2019-08-11 07:10:45.141;547;548;195;195;182;44;190;32;-20;41;769;213;-22;0;267;237;256;514;179;232;190;18;599;356;361;143;361;307;601;1218.0;-1.0;841.0;98.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18081.69921875;11718.2294921875;0.0;1412.50402832031;522.0;324868;514.0;0.0;Calculated values ==>;1565500245.141;327.86;327.96000000000004;292.66;292.66;291.36;277.56;273.955091788801;292.16;276.36;271.16;277.26000000000005;350.06000000000006;294.46000000000004;270.96000000000004;273.16;299.86;296.86;298.76000000000005;324.56;296.36;292.16;324.56;325.36;274.96000000000004;243.1966462407574;268.43790593516167;273.955091788801;291.06;5990000.0;3560000.0;3610000.0;1430000.0;3610000.0;3070000.0;6010000.0;0.20299999999999999;0.0;0.14016666666666666;0.01633333333333333;0.0011666666666666668;0.20416666666666666;0.0;11718.2294921875;0.0;1412.50402832031;18081.69921875;475881.6393523846;475784.2011203759;252330.9236857619;252330.9236857619;247590.26016856762;430412.23801567365;458077.9016770889;437671.5478804793;472391.1323836129;530323.525911165;469074.0015960416;437356.53477473935;440754.3233983486;468303.9457373096;465133.64708331646;418613.97944831685;470631.4651206603;463741.9828368515;458077.9016770889;215742.86842915416;219087.46209138638;470117.3168609056;201868.9514771447;202157.30560405107;273.9148490880674;2126697.5373411793;831074.087453762;148624.22074763844;847830.471185281;0;31;30;20;29;34;15;2;83;81;806735890275.5525;308780931804.8611;683871931690.4333;33051.66392920073;4381.3899679347605;-0.0;52250.45503157856;3189951.724829913;548637.745108329;0.0;824259.3800301522;6.830045616921916;0.11045551280608436
3731;2019-08-11 07:11:45.121;549;550;196;196;184;44;192;32;-18;41;765;213;-20;0;267;237;255;515;180;233;192;18;603;356;360;143;361;310;605;1238.0;-1.0;1050.0;97.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18150.0234375;11782.6630859375;0.0;1414.81237792969;517.0;324869;519.0;0.0;Calculated values ==>;1565500305.121;328.06;328.16;292.76000000000005;292.76000000000005;291.56;277.56;273.955091788801;292.36;276.36;271.36;277.26000000000005;349.66;294.46000000000004;271.16;273.16;299.86;296.86;298.66;324.66;296.46000000000004;292.36;325.06;324.86;274.96000000000004;243.1966462407574;268.7936212382143;273.955091788801;291.16;6030000.0;3560000.0;3600000.0;1430000.0;3610000.0;3100000.0;6050000.0;0.20633333333333334;0.0;0.175;0.016166666666666666;0.0011666666666666668;0.20750000000000002;0.0;11782.6630859375;0.0;1414.81237792969;18150.0234375;475686.8839523427;475589.68918418605;252513.06879297216;252513.06879297216;248131.57239764958;430412.23801567365;458513.0163278268;437301.7563972805;472391.1323836129;529676.7152980495;468657.8413485669;436983.6325089788;440107.37261156883;468303.9457373096;465133.64708331646;416898.18725616427;470260.84095001756;464022.1768390251;458513.0163278268;217833.21561994078;216997.06728235667;470117.3168609056;201879.78078023216;202164.46593371744;273.9190688288324;2126999.367719737;831269.8629450514;148647.77386404132;847830.471185281;0;31;30;20;29;34;15;2;83;81;806952118175.6212;308866703204.88837;684056969990.4922;41198.84573298346;4336.506833304221;-0.0;53192.32420677769;3190570.272825879;548710.3700319824;0.0;825137.7769608088;7.480800176016065;0.1505247300745091
3732;2019-08-11 07:12:45.102;549;550;196;196;185;44;192;32;-15;40;763;214;-17;1;267;237;255;516;180;233;192;18;604;356;361;143;361;312;606;1268.0;0.0;1256.0;113.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18117.671875;11737.3203125;0.0;1423.169921875;511.0;324870;523.0;0.0;Calculated values ==>;1565500365.102;328.06;328.16;292.76000000000005;292.76000000000005;291.66;277.56;273.955091788801;292.36;276.36;271.66;277.16;349.46000000000004;294.56;271.46000000000004;273.26000000000005;299.86;296.86;298.66;324.76000000000005;296.46000000000004;292.36;325.46000000000004;324.26000000000005;274.96000000000004;243.1966462407574;269.02936301313275;273.955091788801;291.16;6040000.0;3560000.0;3610000.0;1430000.0;3610000.0;3120000.0;6060000.0;0.21133333333333332;0.0;0.20933333333333334;0.01883333333333333;0.0011666666666666668;0.2125;0.0;11737.3203125;0.0;1423.169921875;18117.671875;475563.581114527;475466.303328685;252463.94790865373;252463.94790865373;248443.7127289093;430412.23801567365;458352.99863763346;437319.724394416;472292.48545527144;529314.3506984756;468501.26290358853;437000.6383046333;439825.72986527404;468303.9457373096;465133.64708331646;416543.0675860821;470284.5248985321;463874.16568678804;458352.99863763346;219505.55070137876;214488.6975840042;470117.3168609056;201879.04908456968;202156.7700977215;273.918783725932;2127301.5028073206;831465.8007399078;148671.41622739867;847830.471185281;0;31;30;20;29;34;15;2;83;81;807168349680.4287;308952476034.812;684243510900.326;49285.58136486117;5051.820709787659;-0.0;54441.69856473128;3191324.0709393406;548788.5813200186;0.0;826034.4431155463;8.265581198126705;0.19758581100662903
3733;2019-08-11 07:13:45.103;547;550;196;196;185;45;192;33;-13;40;764;214;-15;2;267;237;255;518;180;233;192;19;603;358;363;143;363;313;605;1298.0;-1.0;1352.0;168.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18161.267578125;11755.3955078125;0.0;1431.8420410156198;505.0;324871;528.0;0.0;Calculated values ==>;1565500425.103;327.86;328.16;292.76000000000005;292.76000000000005;291.66;277.66;274.1680685717883;292.36;276.46000000000004;271.86;277.16;349.56000000000006;294.56;271.66;273.36;299.86;296.86;298.66;324.96000000000004;296.46000000000004;292.36;325.96000000000004;323.66;275.06;243.1966462407574;269.14681796795327;274.1680685717883;291.16;6030000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3130000.0;6050000.0;0.21633333333333335;0.0;0.22533333333333333;0.028;0.0011666666666666668;0.21750000000000003;0.0;11755.3955078125;0.0;1431.8420410156198;18161.267578125;475388.19097393646;475589.68918418605;252513.06879297216;252513.06879297216;248485.06771904902;430280.9020939914;458031.83721652924;437408.94190281845;472292.48545527144;529342.9047443516;468361.76112900267;437089.72060350876;439761.6589827608;468024.1018388634;464841.74997644586;416898.18725616427;470725.63320639293;463577.2511321169;458031.83721652924;221596.04284303306;211980.4382156667;470216.3998685916;202372.65342990743;202641.6058494794;274.11998291765116;2127603.8323411397;831661.5766343845;148695.2083902568;847830.471185281;0;31;30;20;29;34;15;2;83;81;807385553300.1664;309038277464.7084;684431014025.0996;52961.51033589595;7499.624900283157;-0.0;55547.37532233334;3192176.1442368026;548893.1784432326;0.0;826951.0340064248;8.79702895537978;0.24289528536926477
3734;2019-08-11 07:14:45.133;546;548;197;196;185;46;190;34;-13;41;765;214;-15;3;267;237;255;518;180;232;191;19;604;358;363;143;363;314;606;1296.0;-1.0;1162.0;64.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18118.705078125;11757.0341796875;0.0;1436.44482421875;499.0;324872;530.0;0.0;Calculated values ==>;1565500485.133;327.76000000000005;327.96000000000004;292.86;292.76000000000005;291.66;277.76000000000005;274.1680685717883;292.16;276.56;271.86;277.26000000000005;349.66;294.56;271.66;273.46000000000004;299.86;296.86;298.66;324.96000000000004;296.36;292.26000000000005;326.16;323.06;275.06;243.1966462407574;269.2639976450953;274.1680685717883;291.16;6040000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3140000.0;6060000.0;0.21600000000000003;0.0;0.19366666666666665;0.010666666666666666;0.0011666666666666668;0.2171666666666667;0.0;11757.0341796875;0.0;1436.44482421875;18118.705078125;475114.6590912622;475166.5898804629;252843.4645091159;252463.94790865373;248443.7127289093;430280.9020939914;457755.4332411191;437179.3288687813;472391.1323836129;529371.5340088578;468222.0069081799;436858.596315483;439697.6537546098;468024.1018388634;464841.74997644586;416543.0675860821;470594.71646394447;463444.52863536426;457893.7095298428;222432.26289678228;209472.28574929133;470216.3998685916;202441.2354018383;202712.0071621997;274.14663247055876;2127906.316613017;831857.6115168106;148719.1227319843;847830.471185281;0;31;30;20;29;34;15;2;83;81;807603462200.0625;309124120364.6675;684619208075.0099;45460.94410143129;2856.268420978701;-0.0;55416.95969750649;3192996.7414502827;548979.5207037574;0.0;827876.1991492119;7.862533619010078;0.14949318479960552
3735;2019-08-11 07:15:45.094;544;546;197;197;185;46;190;34;-13;41;765;214;-15;2;267;237;255;517;181;232;190;19;602;359;364;144;364;314;604;1294.0;-1.0;1325.0;90.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18102.1015625;11750.1513671875;0.0;1434.11437988281;493.0;324873;532.0;0.0;Calculated values ==>;1565500545.094;327.56;327.76000000000005;292.86;292.86;291.66;277.76000000000005;274.27422755570615;292.16;276.56;271.86;277.26000000000005;349.66;294.56;271.66;273.36;299.86;296.86;298.66;324.86;296.36;292.16;326.36;322.46000000000004;275.06;243.40439225979637;269.2639976450953;274.27422755570615;291.26000000000005;6020000.0;3590000.0;3640000.0;1440000.0;3640000.0;3140000.0;6040000.0;0.21566666666666665;0.0;0.22083333333333333;0.015000000000000001;0.0011666666666666668;0.21683333333333332;0.0;11750.1513671875;0.0;1434.11437988281;18102.1015625;475063.28547974775;475114.6590912622;252943.63124239352;252943.63124239352;248526.59619346802;430214.79039162316;457593.62407101324;437179.3288687813;472259.5391352755;529371.5340088578;468222.0069081799;436858.596315483;439542.6058175214;467883.80319715134;464695.37349921046;417250.0134243914;470701.8690362974;463295.34959360014;457593.62407101324;223268.49639005636;206964.23671620517;470081.34618783195;202685.71594525376;202956.12748028833;274.2461561359606;2128207.9604733465;832053.3773997792;148743.02850990416;847830.471185281;0;31;30;20;29;34;15;2;83;81;807821420435.8043;309210164399.9603;684807485615.6508;51784.00618727899;4010.9344536386734;-0.0;55213.89717742218;3193806.589295298;549036.710197225;0.0;828797.5237091641;8.419796744692228;0.19854159616680983
3736;2019-08-11 07:16:45.094;542;544;198;198;185;47;190;35;-12;41;764;214;-14;2;267;237;255;515;182;232;190;19;602;359;364;144;364;315;604;1302.0;-1.0;1215.0;102.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18044.27734375;11720.3828125;0.0;1440.23327636719;487.0;324874;533.0;0.0;Calculated values ==>;1565500605.094;327.36;327.56;292.96000000000004;292.96000000000004;291.66;277.86;274.27422755570615;292.16;276.66;271.96000000000004;277.26000000000005;349.56000000000006;294.56;271.76000000000005;273.36;299.86;296.86;298.66;324.66;296.36;292.16;326.46000000000004;321.86;275.06;243.40439225979637;269.38090353596624;274.27422755570615;291.36;6020000.0;3590000.0;3640000.0;1440000.0;3640000.0;3150000.0;6040000.0;0.217;0.0;0.2025;0.017;0.0011666666666666668;0.21816666666666668;0.0;11720.3828125;0.0;1440.23327636719;18044.27734375;474763.5390079697;474814.62621693657;253327.50379903268;253327.50379903268;248526.59619346802;430214.79039162316;457593.62407101324;437109.2053401759;472259.5391352755;529190.0268616463;468081.9989468468;436787.6458509821;439322.585070851;467883.80319715134;464695.37349921046;417250.0134243914;470392.33820019645;463295.34959360014;457593.62407101324;223686.61821467688;204456.2876039246;470081.34618783195;202673.24890262398;202944.12727105396;274.24131866365957;2128509.180297565;832248.9651846099;148766.9814070396;847830.471185281;0;31;30;20;29;34;15;2;83;81;808039820435.8043;309296564399.9603;684996185615.6508;47473.281178604266;4545.937653848536;-0.0;55556.031885191114;3194633.7333566803;549108.0174647874;0.0;829720.6064513526;8.174028479460306;0.18585771949251448
3737;2019-08-11 07:17:45.115;539;542;199;198;186;46;189;35;-12;41;764;214;-14;2;267;237;255;513;182;232;190;20;601;359;363;144;364;316;603;1324.0;-1.0;1040.0;21.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18009.103515625;11710.3916015625;0.0;1440.66125488281;482.0;324875;532.0;0.0;Calculated values ==>;1565500665.115;327.06;327.36;293.06;292.96000000000004;291.76000000000005;277.76000000000005;274.27422755570615;292.06;276.66;271.96000000000004;277.26000000000005;349.56000000000006;294.56;271.76000000000005;273.36;299.86;296.86;298.66;324.46000000000004;296.36;292.16;326.36;321.36;275.16;243.40439225979637;269.49753711883926;274.27422755570615;291.36;6010000.0;3590000.0;3629999.9999999995;1440000.0;3640000.0;3160000.0;6030000.0;0.22066666666666668;0.0;0.17333333333333334;0.0035;0.0011666666666666668;0.22183333333333335;0.0;11710.3916015625;0.0;1440.66125488281;18009.103515625;474437.9962641305;474638.84011227026;253766.38630349623;253378.8502883236;248924.9836019342;430214.79039162316;457617.00745002116;436878.1151619385;472259.5391352755;529113.5270864561;467941.73593980167;436555.01315091987;439101.5841334902;467883.80319715134;464695.37349921046;417598.62880514143;470213.9201936161;463444.52863536426;457755.4332411191;223268.49639005636;202366.40377179522;470180.5696925624;202739.77576813506;203008.13510228047;274.26712790977405;2128809.730293296;832444.2899775212;148790.9972640391;847830.471185281;0;31;30;20;29;34;15;2;83;81;808257996770.4716;309382994639.8285;685185551870.3619;40583.978828259256;936.0427787354957;-0.0;56511.442303799035;3195367.8006892926;549153.7166240987;0.0;830654.8289316356;7.454267348849466;0.10522952647677844
3738;2019-08-11 07:18:45.115;537;539;200;200;186;45;191;34;-10;42;764;214;-12;3;267;237;255;511;182;233;192;20;604;357;362;143;362;316;606;1333.0;-1.0;1125.0;76.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18187.666015625;11719.736328125;0.0;1447.2409667968802;477.0;324876;532.0;0.0;Calculated values ==>;1565500725.115;326.86;327.06;293.16;293.16;291.76000000000005;277.66;274.0616903277293;292.26000000000005;276.56;272.16;277.36;349.56000000000006;294.56;271.96000000000004;273.46000000000004;299.86;296.86;298.66;324.26000000000005;296.46000000000004;292.36;326.36;320.86;275.16;243.1966462407574;269.49753711883926;274.0616903277293;291.36;6040000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3160000.0;6060000.0;0.22216666666666668;0.0;0.1875;0.012666666666666666;0.0011666666666666668;0.22333333333333336;0.0;11719.736328125;0.0;1447.2409667968802;18187.666015625;473759.6759872872;473810.3177437576;253998.0585067323;253998.0585067323;248798.53896410952;430346.717906069;458054.80583079654;437199.7979686943;472489.7604950056;529113.5270864561;467941.73593980167;436878.1151619385;439257.9771504116;468164.148934044;464987.84065055486;416543.0675860821;469505.88560851035;463725.85767764907;458192.6064316991;223268.49639005636;200276.58477070546;470315.4621069152;202169.27113157677;202440.01852831265;274.0363251373442;2129111.3700393895;832639.5410436019;148815.0631158864;847830.471185281;0;31;30;20;29;34;15;2;83;81;808475496770.4716;309469094639.8285;685375151870.3619;44068.22378195954;3396.518419020954;-0.0;57118.07796508965;3196073.2357110446;549189.8213007466;0.0;831601.741600543;7.942811612989162;0.15146193183563966
3739;2019-08-11 07:19:45.125;536;538;201;201;187;44;194;33;-11;41;765;214;-13;3;266;237;255;510;182;233;194;20;606;356;361;144;361;316;608;1297.0;-1.0;1202.0;166.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18479.19140625;11772.859375;0.0;1443.16735839844;472.0;324877;530.0;0.0;Calculated values ==>;1565500785.125;326.76000000000005;326.96000000000004;293.26000000000005;293.26000000000005;291.86;277.56;273.955091788801;292.56;276.46000000000004;272.06;277.26000000000005;349.66;294.56;271.86;273.46000000000004;299.76000000000005;296.86;298.66;324.16;296.46000000000004;292.56;326.16;320.36;275.16;243.40439225979637;269.49753711883926;273.955091788801;291.36;6060000.0;3560000.0;3610000.0;1440000.0;3610000.0;3160000.0;6080000.0;0.21616666666666667;0.0;0.20033333333333334;0.027666666666666666;0.0011666666666666668;0.21733333333333335;0.0;11772.859375;0.0;1443.16735839844;18479.19140625;473355.40871323907;473406.18558982166;254282.24759931778;254282.24759931778;249070.6869886876;430412.23801567365;458627.51755640097;437039.1322159168;472259.5391352755;529218.7010574769;467941.73593980167;436716.74332067836;439257.9771504116;468175.34348450357;465133.64708331646;415822.59899053635;469083.0816370287;463874.16568678804;458627.51755640097;222432.26289678228;198186.82848740023;470180.5696925624;201842.76202867486;202124.26233465222;273.90464290580076;2129416.978110714;832835.3453030353;148839.15386638188;847830.471185281;0;31;30;20;29;34;15;2;83;81;808692432920.4371;309555208989.8148;685564783470.3318;47117.6728275108;7424.012678700888;-0.0;55746.7074681934;3196833.2448297483;549280.0074217287;0.0;832542.4382356507;8.345049173946771;0.21777494883045664
3740;2019-08-11 07:20:45.116;537;538;200;200;187;43;195;33;-11;41;765;214;-13;3;266;237;255;510;182;233;195;20;608;356;361;141;361;315;610;1278.0;-1.0;1200.0;167.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18526.08203125;11861.392578125;0.0;1448.80432128906;467.0;324878;529.0;0.0;Calculated values ==>;1565500845.116;326.86;326.96000000000004;293.16;293.16;291.86;277.46000000000004;273.955091788801;292.66;276.46000000000004;272.06;277.26000000000005;349.66;294.56;271.86;273.46000000000004;299.76000000000005;296.86;298.66;324.16;296.46000000000004;292.66;326.06;319.86;275.16;242.77792619122317;269.38090353596624;273.955091788801;291.36;6080000.0;3560000.0;3610000.0;1410000.0;3610000.0;3150000.0;6100000.0;0.213;0.0;0.2;0.02783333333333333;0.0011666666666666668;0.21416666666666667;0.0;11861.392578125;0.0;1448.80432128906;18526.08203125;473254.0840701146;473152.8806058492;253790.3032962986;253790.3032962986;248986.7495575979;430412.23801567365;458764.56239000184;437269.4612400554;472653.6706096803;529295.137766122;468081.9989468468;436948.6013565401;439478.3011014305;468175.34348450357;465133.64708331646;415087.8712413349;468815.79190055514;463874.16568678804;458764.56239000184;222014.15119762826;196097.13278094304;470584.5501933917;201841.61869495243;202124.60763830604;273.9041973027625;2129725.309132444;833032.2678596232;148863.2500153894;847830.471185281;0;31;30;20;29;34;15;2;83;81;808909000430.21;309640696164.7251;685754055075.1332;47085.568509020595;7480.011593373226;-0.0;54963.72364265485;3197618.154086011;549404.1889938354;0.0;833464.8867725676;8.228976969519538;0.21827882433109286
3741;2019-08-11 07:21:45.137;539;539;200;200;187;43;195;33;-12;41;767;214;-14;3;266;237;255;510;183;233;195;20;610;356;361;142;361;314;612;1262.0;-1.0;961.0;136.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18411.884765625;11887.359375;0.0;1440.65954589844;462.0;324879;526.0;0.0;Calculated values ==>;1565500905.137;327.06;327.06;293.16;293.16;291.86;277.46000000000004;273.955091788801;292.66;276.46000000000004;271.96000000000004;277.26000000000005;349.86;294.56;271.76000000000005;273.46000000000004;299.76000000000005;296.86;298.66;324.16;296.46000000000004;292.66;325.76000000000005;319.36;275.16;242.98782864720522;269.2639976450953;273.955091788801;291.46000000000004;6100000.0;3560000.0;3610000.0;1420000.0;3610000.0;3140000.0;6120000.0;0.21033333333333332;0.0;0.16016666666666665;0.02266666666666667;0.0011666666666666668;0.2115;0.0;11887.359375;0.0;1440.65954589844;18411.884765625;473305.28800184646;473051.7997644765;253688.03460186906;253688.03460186906;248903.5154334357;430412.23801567365;458764.56239000184;437339.1761139985;472522.5091947854;529581.5997258415;468222.0069081799;437019.13673288765;439697.6537546098;468175.34348450357;465133.64708331646;414338.0801111941;468547.733000139;463874.16568678804;458764.56239000184;220759.83610629753;194007.49548133422;470450.12188174675;201852.78247684264;202138.71373363945;273.908548136466;2130033.233258908;833230.2433935768;148887.3373086112;847830.471185281;0;31;30;20;29;34;15;2;83;81;809125676240.7401;309725625879.9329;685942821120.5951;37717.0707142178;6088.206359844494;-0.0;54276.36699082064;3198325.0900889654;549517.2970510246;0.0;834375.5394803393;7.35905648446298;0.15832882793105363
3742;2019-08-11 07:22:45.097;541;540;199;199;186;44;195;33;-13;41;768;214;-15;3;266;238;255;511;183;233;195;21;610;356;361;142;361;314;611;1239.0;-1.0;1043.0;168.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18386.9453125;11890.9873046875;0.0;1439.33557128906;458.0;324880;524.0;0.0;Calculated values ==>;1565500965.097;327.26000000000005;327.16;293.06;293.06;291.76000000000005;277.56;273.955091788801;292.66;276.46000000000004;271.86;277.26000000000005;349.96000000000004;294.56;271.66;273.46000000000004;299.76000000000005;296.96000000000004;298.66;324.26000000000005;296.46000000000004;292.66;325.56;318.96000000000004;275.26000000000005;242.98782864720522;269.2639976450953;273.955091788801;291.46000000000004;6100000.0;3560000.0;3610000.0;1420000.0;3610000.0;3140000.0;6110000.0;0.20650000000000002;0.0;0.17383333333333334;0.028;0.0011666666666666668;0.2076666666666667;0.0;11890.9873046875;0.0;1439.33557128906;18386.9453125;473609.61664953385;473331.1043009837;253355.87043412126;253355.87043412126;248591.31746264308;430412.23801567365;458764.56239000184;437179.3288687813;472522.5091947854;529686.6175703827;468222.0069081799;436858.596315483;439697.6537546098;468175.34348450357;465263.9689877527;414338.0801111941;468839.4639539518;463874.16568678804;458764.56239000184;219923.6425635755;192335.8262164488;470549.00337383006;201836.93269853637;202126.36493300594;273.9023709476732;2130339.6857372574;833428.2641799868;148911.3212678681;847830.471185281;0;31;30;20;29;34;15;2;83;81;809342131840.0171;309810769079.64856;686131095519.9662;40910.35320092757;7523.937978908223;-0.0;53295.19900523616;3198979.881800383;549630.6559637781;0.0;835271.3715741698;7.631434822063107;0.19353796743683013
3743;2019-08-11 07:23:45.108;543;542;199;199;186;44;194;33;-13;41;767;214;-15;3;266;238;255;511;183;233;194;21;607;358;362;142;362;314;609;1254.0;-1.0;958.0;171.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18074.7421875;11839.595703125;0.0;1436.501953125;454.0;324881;522.0;0.0;Calculated values ==>;1565501025.108;327.46000000000004;327.36;293.06;293.06;291.76000000000005;277.56;274.1680685717883;292.56;276.46000000000004;271.86;277.26000000000005;349.86;294.56;271.66;273.46000000000004;299.76000000000005;296.96000000000004;298.66;324.26000000000005;296.46000000000004;292.56;325.36;318.56;275.26000000000005;242.98782864720522;269.2639976450953;274.1680685717883;291.46000000000004;6070000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3140000.0;6090000.0;0.209;0.0;0.15966666666666668;0.0285;0.0011666666666666668;0.21016666666666667;0.0;11839.595703125;0.0;1436.501953125;18074.7421875;474289.5513322097;473887.34398071014;253456.9166376319;253456.9166376319;248673.6874513078;430280.9020939914;458467.77020745806;437179.3288687813;472522.5091947854;529581.5997258415;468222.0069081799;436858.596315483;439697.6537546098;468035.31262452714;464972.5849072995;415457.0660859093;469106.6033307064;463725.85767764907;458467.77020745806;219087.46209138638;190664.19178205615;470549.00337383006;202354.80750538403;202638.48297241473;274.1130464080963;2130643.5888392385;833626.055293958;148935.29097427469;847830.471185281;0;31;30;20;29;34;15;2;83;81;809559071605.5825;309895984699.87067;686319530060.4573;37493.6485776891;7643.534582250712;-0.0;53766.788533898274;3199633.368267466;549757.0747413115;0.0;836163.7183729137;7.4497773558691005;0.17760980617001618
3744;2019-08-11 07:24:45.138;544;543;200;200;187;44;195;33;-13;41;766;215;-14;4;266;238;255;511;184;233;195;22;608;357;361;142;362;314;610;1199.0;-1.0;1153.0;143.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18164.65234375;11877.8955078125;0.0;1435.47119140625;450.0;324882;520.0;0.0;Calculated values ==>;1565501085.138;327.56;327.46000000000004;293.16;293.16;291.86;277.56;274.0616903277293;292.66;276.46000000000004;271.86;277.26000000000005;349.76;294.66;271.76000000000005;273.56;299.76000000000005;296.96000000000004;298.66;324.26000000000005;296.46000000000004;292.66;325.16;318.16;275.36;242.98782864720522;269.2639976450953;274.0616903277293;291.56;6080000.0;3570000.0000000005;3610000.0;1420000.0;3620000.0000000005;3140000.0;6100000.0;0.19983333333333334;0.0;0.19216666666666665;0.02383333333333333;0.0011666666666666668;0.201;0.0;11877.8955078125;0.0;1435.47119140625;18164.65234375;474315.4408997937;473913.3028824588;253790.3032962986;253790.3032962986;248986.7495575979;430346.717906069;458764.56239000184;437179.3288687813;472522.5091947854;529476.5718839591;468344.4771181295;437019.13673288765;439852.404679072;468035.31262452714;465118.4183262364;415087.8712413349;468973.12921184086;463874.16568678804;458764.56239000184;218251.29456621417;188992.59102226305;470647.8646651888;202127.0383660166;202426.90806295854;274.01989229948066;2130945.734790999;833823.799876835;148959.2360503558;847830.471185281;0;31;30;20;29;34;15;2;83;81;809776080055.4791;309981227299.83;686508024260.3674;45169.21515828127;6399.746360130272;-0.0;51523.868519735704;3200322.569893536;549874.1605961128;0.0;837041.57922568;7.74355821237891;0.20782229080070982
3745;2019-08-11 07:25:45.069;545;544;201;201;187;44;196;33;-13;41;766;215;-14;5;266;238;255;512;184;234;196;22;608;357;361;142;362;314;610;1192.0;-1.0;1076.0;185.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18267.69140625;11863.7607421875;0.0;1438.83581542969;447.0;324883;517.0;0.0;Calculated values ==>;1565501145.069;327.66;327.56;293.26000000000005;293.26000000000005;291.86;277.56;274.0616903277293;292.76000000000005;276.46000000000004;271.86;277.26000000000005;349.76;294.66;271.76000000000005;273.66;299.76000000000005;296.96000000000004;298.66;324.36;296.56;292.76000000000005;324.86;317.86;275.36;242.98782864720522;269.2639976450953;274.0616903277293;291.56;6080000.0;3570000.0000000005;3610000.0;1420000.0;3620000.0000000005;3140000.0;6100000.0;0.19866666666666666;0.0;0.17933333333333332;0.030833333333333334;0.0011666666666666668;0.19983333333333334;0.0;11863.7607421875;0.0;1438.83581542969;18267.69140625;474466.43238271703;474064.90723446076;254177.08685210184;254177.08685210184;248986.7495575979;430346.717906069;458901.46526618546;437179.3288687813;472522.5091947854;529476.5718839591;468344.4771181295;437019.13673288765;440006.86123112036;468035.31262452714;465118.4183262364;415087.8712413349;469130.2766458542;464006.2339002714;458901.46526618546;216997.06728235667;187738.9118479558;470647.8646651888;202093.10125162455;202397.17789816612;274.00668406067814;2131248.988512259;834021.419488027;148983.16106330167;847830.471185281;0;31;30;20;29;34;15;2;83;81;809992430965.4585;310066329319.8219;686696207600.3495;42158.796819343435;8280.4385385849;-0.0;51258.10675904253;3201049.4664331656;549996.3547851519;0.0;837897.110692325;7.644924182770771;0.21599253653567296
3746;2019-08-11 07:26:45.119;546;545;201;201;189;44;197;33;-12;41;765;215;-14;7;266;238;254;513;185;234;197;22;610;357;362;143;362;314;612;1162.0;-1.0;1136.0;169.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18246.423828125;11869.93359375;0.0;1435.44616699219;443.0;324884;515.0;0.0;Calculated values ==>;1565501205.119;327.76000000000005;327.66;293.26000000000005;293.26000000000005;292.06;277.56;274.0616903277293;292.86;276.46000000000004;271.96000000000004;277.26000000000005;349.66;294.66;271.76000000000005;273.86;299.76000000000005;296.96000000000004;298.56;324.46000000000004;296.56;292.86;324.66;317.46000000000004;275.36;243.1966462407574;269.2639976450953;274.0616903277293;291.66;6100000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3140000.0;6120000.0;0.19366666666666665;0.0;0.18933333333333333;0.028166666666666666;0.0011666666666666668;0.19483333333333333;0.0;11869.93359375;0.0;1435.44616699219;18246.423828125;474367.64263310115;473965.645700069;254073.02920295083;254073.02920295083;249615.5975803779;430346.717906069;458879.43525809655;437339.1761139985;472391.1323836129;529371.5340088578;468344.4771181295;437019.13673288765;440314.901596438;468035.31262452714;465118.4183262364;413966.80830783444;469020.7782636141;463858.19375264365;458879.43525809655;216160.93158060662;186067.36719380575;470513.52464679367;202105.85880081033;202417.03946190097;274.01164960626113;2131553.5263758814;834219.3650913244;149007.1333734277;847830.471185281;0;31;30;20;29;34;15;2;83;81;810209511715.2861;310151900569.75397;686884764600.1997;44537.50807796363;7560.149254661863;-0.0;49967.423447625435;3201772.5376977418;550128.469687406;0.0;838741.3597317811;7.670963370876204;0.22445470812440213
3747;2019-08-11 07:27:45.130;548;546;202;202;189;44;198;33;-12;41;764;215;-14;9;266;238;254;514;184;234;198;22;610;357;362;143;362;315;612;1123.0;-1.0;993.0;131.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18293.92578125;11848.966796875;0.0;1445.5207519531198;440.0;324885;513.0;0.0;Calculated values ==>;1565501265.13;327.96000000000004;327.76000000000005;293.36;293.36;292.06;277.56;274.0616903277293;292.96000000000004;276.46000000000004;271.96000000000004;277.26000000000005;349.56000000000006;294.66;271.76000000000005;274.06;299.76000000000005;296.96000000000004;298.56;324.56;296.56;292.96000000000004;324.46000000000004;317.16;275.36;243.1966462407574;269.38090353596624;274.0616903277293;291.56;6100000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3150000.0;6120000.0;0.18716666666666668;0.0;0.1655;0.021833333333333333;0.0011666666666666668;0.18833333333333335;0.0;11848.966796875;0.0;1445.5207519531198;18293.92578125;474669.75251269154;474117.39108433103;254460.7927066729;254460.7927066729;249615.5975803779;430346.717906069;459016.37217970134;437109.2053401759;472391.1323836129;529190.0268616463;468204.69032067544;436787.6458509821;440406.34299168445;468035.31262452714;465118.4183262364;413966.80830783444;469178.07800657296;463858.19375264365;459016.37217970134;215324.80838970217;184813.72873217988;470513.52464679367;202125.01847472604;202449.22238589736;274.0191062440054;2131858.085115621;834417.0588323039;149031.1458326254;847830.471185281;0;31;30;20;29;34;15;2;83;81;810426751535.8523;310237716299.9776;687073499195.6917;38889.882926231956;5859.815718090143;-0.0;48320.14654449975;3202467.8934164364;550240.3232318613;0.0;839560.572978749;7.00063427394204;0.1758626797801189
3748;2019-08-11 07:28:45.120;549;547;202;202;190;44;197;34;-12;41;763;215;-14;9;266;238;254;515;185;234;198;23;609;358;363;144;363;314;611;1093.0;-2.0;964.0;189.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18223.0859375;11900.4150390625;0.0;1437.98669433594;438.0;324886;510.0;0.0;Calculated values ==>;1565501325.12;328.06;327.86;293.36;293.36;292.16;277.56;274.1680685717883;292.86;276.56;271.96000000000004;277.26000000000005;349.46000000000004;294.66;271.76000000000005;274.06;299.76000000000005;296.96000000000004;298.56;324.66;296.56;292.96000000000004;324.16;316.96000000000004;275.46000000000004;243.40439225979637;269.2639976450953;274.1680685717883;291.66;6090000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3140000.0;6110000.0;0.18216666666666667;0.0;0.16066666666666668;0.0315;0.0011666666666666668;0.18333333333333335;0.0;11900.4150390625;0.0;1437.98669433594;18223.0859375;474944.79123406444;474393.9547253941;254513.60386291216;254513.60386291216;250018.06832364225;430280.9020939914;458720.27757983824;437339.1761139985;472259.5391352755;529161.428014955;468344.4771181295;437019.13673288765;440621.79525251605;467895.03022007534;464972.5849072995;414347.9164435171;469467.98325031076;463709.8566730499;458857.5321226224;214070.64678622372;183977.97901196036;470478.11419285595;202346.51670913646;202678.4890819332;274.10982359561376;2132162.342827378;834614.9373615958;149055.17105638134;847830.471185281;0;31;30;20;29;34;15;2;83;81;810644215285.0226;310323801949.6492;687262167744.9718;37755.48727771451;8446.145320737163;-0.0;46966.15789079303;3203106.498380463;550359.5197040065;0.0;840354.4931705913;6.984929105558351;0.20579119698801032
3749;2019-08-11 07:29:45.091;550;548;203;202;189;44;198;34;-12;41;761;215;-14;9;266;238;254;516;185;234;198;23;610;358;363;144;363;314;612;1102.0;-2.0;951.0;175.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18338.0390625;11922.833984375;0.0;1434.48107910156;435.0;324887;508.0;0.0;Calculated values ==>;1565501385.091;328.16;327.96000000000004;293.46000000000004;293.36;292.06;277.56;274.1680685717883;292.96000000000004;276.56;271.96000000000004;277.26000000000005;349.26;294.66;271.76000000000005;274.06;299.76000000000005;296.96000000000004;298.56;324.76000000000005;296.56;292.96000000000004;323.96000000000004;316.66;275.46000000000004;243.40439225979637;269.2639976450953;274.1680685717883;291.66;6100000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3140000.0;6120000.0;0.18366666666666667;0.0;0.1585;0.029166666666666667;0.0005;0.18416666666666667;0.0;11922.833984375;0.0;1434.48107910156;18338.0390625;474971.24344871065;474420.40758401837;254851.40807744756;254460.7927066729;249615.5975803779;430280.9020939914;458857.5321226224;437339.1761139985;472259.5391352755;528951.2814549799;468344.4771181295;437019.13673288765;440621.79525251605;467895.03022007534;464972.5849072995;413966.80830783444;469492.1110972966;463709.8566730499;458857.5321226224;213234.55432191002;182724.36793118677;470478.11419285595;202356.4994908612;202499.01960467093;274.1137040982642;2132466.871609946;834813.3684826818;149079.0967182424;847830.471185281;0;31;30;20;29;34;15;2;83;81;810861910015.7288;310410160189.9293;687450476685.5826;37244.75424476727;7820.213762141514;-0.0;47212.69272205607;3203731.1983108707;550495.0071795237;0.0;841138.9375967615;6.908398902806698;0.194888094775529
3750;2019-08-11 07:30:45.111;551;549;203;203;190;45;198;34;-13;41;758;216;-15;8;266;238;254;516;185;234;198;23;609;359;363;144;364;314;611;1082.0;-1.0;957.0;190.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18319.09765625;11880.4697265625;0.0;1435.8984375;432.0;324888;506.0;0.0;Calculated values ==>;1565501445.111;328.26000000000005;328.06;293.46000000000004;293.46000000000004;292.16;277.66;274.27422755570615;292.96000000000004;276.56;271.86;277.26000000000005;348.96000000000004;294.76000000000005;271.66;273.96000000000004;299.76000000000005;296.96000000000004;298.56;324.76000000000005;296.56;292.96000000000004;323.76000000000005;316.36;275.46000000000004;243.40439225979637;269.2639976450953;274.27422755570615;291.66;6090000.0;3590000.0;3629999.9999999995;1440000.0;3640000.0;3140000.0;6110000.0;0.18033333333333335;0.0;0.1595;0.03166666666666666;0.0011666666666666668;0.18150000000000002;0.0;11880.4697265625;0.0;1435.8984375;18319.09765625;475245.5301883364;474696.20480847085;254905.1682890832;254905.1682890832;250018.06832364225;430214.79039162316;458857.5321226224;437179.3288687813;472259.5391352755;528635.9849168824;468466.8690088573;436858.596315483;440468.49050985416;467754.4950057721;464826.4671830437;414347.9164435171;469624.6433614248;463709.8566730499;458857.5321226224;212398.47392691602;181470.77258748977;470478.11419285595;202606.23246539454;202942.40560659362;274.2153081360081;2132772.4495745515;835011.7954671646;149103.02452081622;847830.471185281;0;31;30;20;29;34;15;2;83;81;811079782615.6595;310496588989.90186;687638939485.5227;37414.40887634018;8482.609588036277;-0.0;46448.595462659236;3204353.565389913;550630.9093263524;0.0;841919.7085016309;6.934744728390214;0.20581081853934063
3751;2019-08-11 07:31:45.142;552;550;204;203;190;45;199;35;-13;41;757;216;-15;8;266;238;254;517;185;234;199;22;611;358;363;143;363;313;612;997.0;-2.0;678.0;87.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18496.0703125;11927.4755859375;0.0;1433.07678222656;428.0;324889;505.0;0.0;Calculated values ==>;1565501505.142;328.36;328.16;293.56;293.46000000000004;292.16;277.66;274.1680685717883;293.06;276.66;271.86;277.26000000000005;348.86;294.76000000000005;271.66;273.96000000000004;299.76000000000005;296.96000000000004;298.56;324.86;296.56;293.06;323.66;315.96000000000004;275.36;243.1966462407574;269.14681796795327;274.1680685717883;291.66;6110000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3130000.0;6120000.0;0.16616666666666668;0.0;0.113;0.0145;0.0011666666666666668;0.16733333333333336;0.0;11927.4755859375;0.0;1433.07678222656;18496.0703125;475148.420256283;474722.79729114735;255244.9625149157;254851.40807744756;249974.64407243885;430280.9020939914;458994.64414827694;437408.94190281845;472391.1323836129;528607.7268881333;468606.1840665331;437089.72060350876;440683.66314903874;467895.03022007534;464972.5849072995;413581.583036993;469648.8466193664;463709.8566730499;458994.64414827694;211980.4382156667;179799.33570027514;470513.52464679367;202403.71469018204;202772.12976465726;274.1320541610485;2133079.4011501917;835210.2975175324;149126.94500013918;847830.471185281;0;31;30;20;29;34;15;2;83;81;811297695145.2926;310582733474.7568;687827136670.2058;26555.590675027914;3887.5922443708682;-0.0;42874.56740685903;3204886.924144997;550734.04760204;0.0;842664.4527767963;5.4876286777604815;0.10127747969755484
3752;2019-08-11 07:32:45.132;554;551;203;203;190;45;200;34;-14;41;757;216;-16;8;266;238;254;518;186;234;200;22;611;358;363;142;363;313;613;932.0;-1.0;813.0;75.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18472.75390625;11925.2099609375;0.0;1438.88781738281;425.0;324890;503.0;0.0;Calculated values ==>;1565501565.132;328.56;328.26000000000005;293.46000000000004;293.46000000000004;292.16;277.66;274.1680685717883;293.16;276.56;271.76000000000005;277.26000000000005;348.86;294.76000000000005;271.56;273.96000000000004;299.76000000000005;296.96000000000004;298.56;324.96000000000004;296.56;293.16;323.46000000000004;315.66;275.36;242.98782864720522;269.14681796795327;274.1680685717883;291.76000000000005;6110000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3130000.0;6130000.0;0.15533333333333335;0.0;0.1355;0.0125;0.0011666666666666668;0.15650000000000003;0.0;11925.2099609375;0.0;1438.88781738281;18472.75390625;475449.1335184725;474749.5299211204;254797.93758659184;254797.93758659184;249931.4083654446;430280.9020939914;459131.61449609476;437249.5021140777;472522.5091947854;528607.7268881333;468606.1840665331;436929.5940270328;440683.66314903874;467895.03022007534;464972.5849072995;413581.583036993;469673.20036501955;463709.8566730499;459131.61449609476;211144.3756859795;178545.77502346144;470647.8646651888;202419.1710691912;202809.64110712707;274.1380600185496;2133387.423339808;835409.0367683914;149150.87404963333;847830.471185281;0;31;30;20;29;34;15;2;83;81;811515458845.3273;310668219224.7704;688014905370.2357;31819.50985658212;3352.8586699499706;-0.0;40114.38883537345;3205373.3022396425;550794.3746368204;0.0;843355.912149819;5.633508420152256;0.12863440128958678
3753;2019-08-11 07:33:45.113;555;552;203;203;190;44;201;34;-14;41;758;216;-16;9;266;238;254;519;186;234;201;22;612;357;362;141;362;313;613;833.0;-1.0;564.0;63.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18471.505859375;11950.7119140625;0.0;1436.3200683593802;424.0;324891;501.0;0.0;Calculated values ==>;1565501625.113;328.66;328.36;293.46000000000004;293.46000000000004;292.16;277.56;274.0616903277293;293.26000000000005;276.56;271.76000000000005;277.26000000000005;348.96000000000004;294.76000000000005;271.56;274.06;299.76000000000005;296.96000000000004;298.56;325.06;296.56;293.26000000000005;323.26000000000005;315.56;275.36;242.77792619122317;269.14681796795327;274.0616903277293;291.76000000000005;6120000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3130000.0;6130000.0;0.13883333333333334;0.0;0.094;0.0105;0.0011666666666666668;0.14;0.0;11950.7119140625;0.0;1436.3200683593802;18471.505859375;475476.07233029325;474900.5610790113;254797.93758659184;254797.93758659184;249931.4083654446;430346.717906069;459426.34033382544;437249.5021140777;472653.6706096803;528712.7827880274;468606.1840665331;436929.5940270328;440836.3383662121;468035.31262452714;465118.4183262364;413192.1158897659;469829.8248556832;463858.19375264365;459426.34033382544;210308.32490665457;178127.92459426197;470781.97481897497;202153.7179668696;202592.41979703392;274.030273897906;2133695.1946791173;835607.9397779343;149174.8265279724;847830.471185281;0;31;30;20;29;34;15;2;83;81;811732889970.1337;310753092339.6948;688202645900.0686;22099.00370983756;2820.5966969471065;-0.0;35956.74887515082;3205822.480900663;550845.8038071026;0.0;843989.6375535623;4.547411955231782;0.0801863396447363
3754;2019-08-11 07:34:45.133;556;554;203;203;189;43;202;34;-14;41;759;216;-16;8;265;239;254;521;186;234;202;22;613;357;361;140;362;312;615;925.0;-1.0;653.0;50.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18388.873046875;11954.861328125;0.0;1432.8181152343802;423.0;324892;499.0;0.0;Calculated values ==>;1565501685.133;328.76000000000005;328.56;293.46000000000004;293.46000000000004;292.06;277.46000000000004;274.0616903277293;293.36;276.56;271.76000000000005;277.26000000000005;349.06000000000006;294.76000000000005;271.56;273.96000000000004;299.66;297.06;298.56;325.26000000000005;296.56;293.36;323.06;315.46000000000004;275.36;242.56692532238324;269.02936301313275;274.0616903277293;291.76000000000005;6130000.0;3570000.0000000005;3610000.0;1400000.0;3620000.0000000005;3120000.0;6150000.0;0.15416666666666667;0.0;0.10883333333333334;0.008333333333333333;0.0011666666666666668;0.15533333333333335;0.0;11954.861328125;0.0;1432.8181152343802;18388.873046875;475503.1498642974;474954.58433080046;254691.85216530817;254691.85216530817;249488.36037337955;430346.717906069;459719.9477182808;437478.7579247441;472784.61766108364;528894.5218802599;468745.2490244883;437160.35228701105;440897.9299105951;467906.3786984534;465248.88870971405;412798.2758231564;469879.1324058183;464006.2339002714;459719.9477182808;209472.28574929133;177710.07569661198;470915.85626126267;202177.08853033555;202571.51272072695;274.03936640739556;2134002.46689318;835807.2192925927;149198.74398265636;847830.471185281;0;31;30;20;29;34;15;2;83;81;811949862270.0647;310837420439.668;688390208400.009;25608.665019091466;2239.489731091059;-0.0;39943.72356962003;3206220.177327913;550887.9852497851;0.0;844622.3523250467;5.06375123535162;0.08366795253781338
3755;2019-08-11 07:35:45.154;558;555;203;203;189;43;204;33;-15;41;761;216;-16;8;265;239;254;522;187;234;204;22;612;356;361;140;361;312;614;821.0;-1.0;675.0;118.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18418.21484375;11950.64453125;0.0;1435.08447265625;423.0;324893;498.0;0.0;Calculated values ==>;1565501745.154;328.96000000000004;328.66;293.46000000000004;293.46000000000004;292.06;277.46000000000004;273.955091788801;293.56;276.46000000000004;271.66;277.26000000000005;349.26;294.76000000000005;271.56;273.96000000000004;299.66;297.06;298.56;325.36;296.56;293.56;322.96000000000004;315.46000000000004;275.36;242.56692532238324;269.02936301313275;273.955091788801;291.86;6120000.0;3560000.0;3610000.0;1400000.0;3610000.0;3120000.0;6140000.0;0.13683333333333333;0.0;0.1125;0.019666666666666666;0.0011666666666666668;0.138;0.0;11950.64453125;0.0;1435.08447265625;18418.21484375;475926.2184577014;475229.24031294027;254744.75339952746;254744.75339952746;249530.59246337725;430412.23801567365;459991.67660371546;437319.724394416;472784.61766108364;529104.4563234631;468745.2490244883;437160.35228701105;440897.9299105951;468046.64453070954;465394.1846544878;413192.1158897659;470167.24706440925;464006.2339002714;459991.67660371546;209054.2704885073;177710.07569661198;470915.85626126267;201835.6331334238;202282.93245934494;273.90186443575897;2134309.2999803587;836006.5015663005;149222.65153566317;847830.471185281;0;31;30;20;29;34;15;2;83;81;812166538080.5948;310921449839.87366;688577473920.4673;26491.960266861624;5291.911054847497;-0.0;35563.806691923135;3206654.501166516;550950.7688897406;0.0;845251.8019757296;5.03130445820162;0.13490165920998018
3756;2019-08-11 07:36:45.104;560;557;204;203;190;43;204;33;-15;41;763;216;-17;7;265;239;254;523;187;234;204;22;612;356;361;138;361;312;614;768.0;-1.0;684.0;65.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18310.44921875;11952.0234375;0.0;1436.02526855469;422.0;324894;497.0;0.0;Calculated values ==>;1565501805.104;329.16;328.86;293.56;293.46000000000004;292.16;277.46000000000004;273.955091788801;293.56;276.46000000000004;271.66;277.26000000000005;349.46000000000004;294.76000000000005;271.46000000000004;273.86;299.66;297.06;298.56;325.46000000000004;296.56;293.56;322.86;315.36;275.36;242.14157278889297;269.02936301313275;273.955091788801;291.86;6120000.0;3560000.0;3610000.0;1380000.0;3610000.0;3120000.0;6140000.0;0.128;0.0;0.114;0.010833333333333334;0.0011666666666666668;0.12916666666666668;0.0;11952.0234375;0.0;1436.02526855469;18310.44921875;476225.57103398745;475530.3660794211;255136.3783379336;254744.75339952746;249888.35947316443;430412.23801567365;459991.67660371546;437319.724394416;473045.8727645816;529314.3506984756;468745.2490244883;437000.6383046333;440745.6017281058;468046.64453070954;465394.1846544878;413192.1158897659;470323.3936051289;464006.2339002714;459991.67660371546;208636.25808486674;177292.22831007556;471182.93757713656;201892.4362759259;202373.34930100205;273.9239997902878;2134615.1171209556;836205.5244754486;149246.55751193018;847830.471185281;0;31;30;20;29;34;15;2;83;81;812382957580.767;311004780339.93994;688764517920.6161;26838.710845507878;2917.313764096449;-0.0;33275.70060993382;3207098.553074256;551019.1220881138;0.0;845824.9864849003;4.708059150623818;0.11206701106942112
