;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3757;2019-08-11 07:37:45.125;560;558;204;204;190;42;205;32;-15;40;766;216;-17;7;265;239;254;523;187;235;206;22;613;355;360;137;360;311;615;709.0;0.0;647.0;89.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18330.931640625;12000.6796875;0.0;1437.21398925781;422.0;324895;496.0;0.0;Calculated values ==>;1565501865.125;329.16;328.96000000000004;293.56;293.56;292.16;277.36;273.8482719121499;293.66;276.36;271.66;277.16;349.76;294.76000000000005;271.46000000000004;273.86;299.66;297.06;298.56;325.46000000000004;296.66;293.76000000000005;322.76000000000005;315.36;275.36;241.92719264551067;268.91163127593666;273.8482719121499;291.86;6130000.0;3550000.0;3600000.0;1370000.0;3600000.0;3110000.0;6150000.0;0.11816666666666667;0.0;0.10783333333333332;0.014833333333333334;0.0011666666666666668;0.11933333333333333;0.0;12000.6796875;0.0;1437.21398925781;18330.931640625;476103.31944184663;475557.72093356506;255082.52831265924;255082.52831265924;249845.49569191388;430477.46260093397;460283.3014425634;437548.62350390764;473078.44118532055;529705.3303531356;468884.06514597475;437231.03110804653;440959.59226609033;468186.6588226815;465539.2008351387;412798.2758231564;470192.1237392036;464285.6678292783;460418.5278520168;208218.24852204052;177292.22831007556;471316.13971061294;201601.20502429624;202124.06712348416;273.80593161235413;2134920.5688316785;836405.2001965699;149270.5095526566;847830.471185281;0;31;30;20;29;34;15;2;83;81;812599333285.4369;311087309214.8141;688951483335.3309;25442.996626051427;4000.7715311803645;-0.0;30823.13898027156;3207534.386457501;551076.7929765686;0.0;846359.3304356191;4.48484774379046;0.12205373580049271
3758;2019-08-11 07:38:45.085;561;558;205;205;191;42;206;32;-16;40;769;216;-18;6;265;240;254;524;188;235;206;22;614;356;361;136;361;311;616;655.0;-1.0;897.0;121.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18413.521484375;11988.150390625;0.0;1441.95764160156;421.0;324896;495.0;0.0;Calculated values ==>;1565501925.085;329.26000000000005;328.96000000000004;293.66;293.66;292.26000000000005;277.36;273.955091788801;293.76000000000005;276.36;271.56;277.16;350.06000000000006;294.76000000000005;271.36;273.76000000000005;299.66;297.16;298.56;325.56;296.66;293.76000000000005;322.66;315.26000000000005;275.36;241.71165711629368;268.91163127593666;273.955091788801;291.96000000000004;6140000.0;3560000.0;3610000.0;1360000.0;3610000.0;3110000.0;6160000.0;0.10916666666666666;0.0;0.14950000000000002;0.020166666666666666;0.0011666666666666668;0.11033333333333332;0.0;11988.150390625;0.0;1441.95764160156;18413.521484375;476130.80773062195;475434.5916305712;255421.60779937424;255421.60779937424;250161.3252705337;430412.23801567365;460262.8667298895;437389.9950341223;473208.68934220774;530019.821811998;468884.06514597475;437071.7284734032;440807.61033253436;468046.64453070954;465524.29463401274;412399.9250399196;470217.14977046475;464138.1880892104;460262.8667298895;207800.24178383037;176874.38241465177;471449.11765258067;201844.99750029077;202411.51754877053;273.90551414934544;2135226.568472064;836604.9738427365;149294.4866541977;847830.471185281;0;31;30;20;29;34;15;2;83;81;812815489085.5745;311169154614.86615;689137958935.4496;35213.97713130782;5437.016423071179;-0.0;28449.598859650123;3208039.5242559463;551155.3887774154;0.0;846852.9406249445;5.145200042190058;0.19542988597813532
3759;2019-08-11 07:39:45.116;562;559;205;205;192;43;206;32;-16;40;773;216;-18;5;265;240;254;525;189;235;206;23;614;357;361;135;362;310;615;643.0;-1.0;805.0;121.0;6.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18368.9609375;11977.22265625;0.0;1428.6611328125;421.0;324897;494.0;0.0;Calculated values ==>;1565501985.116;329.36;329.06;293.66;293.66;292.36;277.46000000000004;274.0616903277293;293.76000000000005;276.36;271.56;277.16;350.46000000000004;294.76000000000005;271.36;273.66;299.66;297.16;298.56;325.66;296.66;293.76000000000005;322.56;315.26000000000005;275.46000000000004;241.49495122638035;268.7936212382143;274.0616903277293;292.06;6140000.0;3570000.0000000005;3610000.0;1350000.0;3620000.0000000005;3100000.0;6150000.0;0.10716666666666666;0.0;0.13416666666666668;0.020166666666666666;0.001;0.10816666666666666;0.0;11977.22265625;0.0;1428.6611328125;18368.9609375;476280.545619564;475708.1243673405;255476.13756793813;255476.13756793813;250565.86768273707;430346.717906069;460262.8667298895;437618.5379703155;473338.7274854557;530514.7470427635;469022.63368380716;437301.7563972805;440869.68830963876;467906.3786984534;465379.25235888857;412399.9250399196;470504.38189368317;464138.1880892104;460262.8667298895;207382.2378540181;176874.38241465177;471679.62040862173;202106.53393796642;202599.93551235754;274.01191237450837;2135533.247527418;836804.7884687023;149318.42083688613;847830.471185281;0;31;30;20;29;34;15;2;83;81;813032200995.2095;311250496619.7292;689324355190.1357;31597.860541006838;5436.390577158215;-0.0;27870.540393363037;3208596.577231023;551246.0473183226;0.0;847322.5176074173;4.841515302742081;0.179957688908011
3760;2019-08-11 07:40:45.136;564;560;205;204;191;43;206;33;-18;40;776;216;-19;4;265;240;253;526;190;234;206;23;614;357;362;135;362;309;616;605.0;-1.0;1146.0;136.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18340.11328125;12060.6142578125;0.0;1430.57666015625;421.0;324898;494.0;0.0;Calculated values ==>;1565502045.136;329.56;329.16;293.66;293.56;292.26000000000005;277.46000000000004;274.0616903277293;293.76000000000005;276.46000000000004;271.36;277.16;350.76;294.76000000000005;271.26000000000005;273.56;299.66;297.16;298.46000000000004;325.76000000000005;296.56;293.76000000000005;322.56;315.26000000000005;275.46000000000004;241.49495122638035;268.67533136820026;274.0616903277293;292.16;6140000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3090000.0;6160000.0;0.10083333333333333;0.0;0.191;0.02266666666666667;0.0011666666666666668;0.102;0.0;12060.6142578125;0.0;1430.57666015625;18340.11328125;476579.5797183365;475735.6854969059;255421.60779937424;255028.9683270389;250161.3252705337;430346.717906069;460106.86065135186;437530.6787186241;473338.7274854557;530904.367059925;469160.9558804814;437372.52749135875;440931.8350112218;467906.3786984534;465379.25235888857;412005.3483332132;470529.55440406216;463858.19375264365;460106.86065135186;207382.2378540181;176874.38241465177;471679.62040862173;202114.9076374051;202724.62479612045;274.0151713833878;2135839.2584487945;837005.170548025;149342.25576081383;847830.471185281;0;31;30;20;29;34;15;2;83;81;813249173295.1405;311331523619.7034;689510117090.0767;44964.412276512834;6110.133489480911;-0.0;26252.9880572336;3209234.808843946;551342.3004258586;0.0;847773.6973541635;5.731705547227544;0.26043683714359467
3761;2019-08-11 07:41:45.087;565;562;205;205;192;44;207;33;-15;40;778;217;-17;4;265;240;253;527;190;235;207;23;616;356;361;136;361;313;618;555.0;-1.0;1457.0;83.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18377.140625;12040.8271484375;0.0;1450.30651855469;420.0;324899;493.0;0.0;Calculated values ==>;1565502105.087;329.66;329.36;293.66;293.66;292.36;277.56;273.955091788801;293.86;276.46000000000004;271.66;277.16;350.96000000000004;294.86;271.46000000000004;273.56;299.66;297.16;298.46000000000004;325.86;296.66;293.86;322.46000000000004;315.16;275.46000000000004;241.71165711629368;269.14681796795327;273.955091788801;292.16;6160000.0;3560000.0;3610000.0;1360000.0;3610000.0;3130000.0;6180000.0;0.0925;0.0;0.24283333333333335;0.013833333333333333;0.0005;0.093;0.0;12040.8271484375;0.0;1450.30651855469;18377.140625;476485.7937794599;475791.2225221293;255313.43684804023;255313.43684804023;250434.49456906272;430412.23801567365;460398.2616888783;437089.72060350876;473208.68934220774;530811.8015128084;468728.27960797376;436769.11898854957;440070.1442045368;468046.64453070954;465524.29463401274;411183.9614479757;470424.0889167892;464138.1880892104;460398.2616888783;206964.23671620517;176456.53798984195;471547.0194386176;201906.42654371652;202193.56100771826;273.9294503516119;2136144.9856832423;837205.8518692957;149366.24351461598;847830.471185281;0;31;30;20;29;34;15;2;83;81;813465896160.0509;311412757224.66986;689696564699.9995;57110.34324085288;3730.028201712798;-0.0;24013.037163347883;3210084.73713082;551424.2348054843;0.0;848192.2388092681;6.289568445498279;0.2981661358250182
3762;2019-08-11 07:42:45.127;564;562;205;205;193;44;207;33;-11;40;781;217;-13;5;265;240;253;528;191;235;207;23;616;357;361;135;362;316;618;552.0;-1.0;1522.0;142.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18303.55859375;12026.31640625;0.0;1465.22106933594;420.0;324900;493.0;0.0;Calculated values ==>;1565502165.127;329.56;329.36;293.66;293.66;292.46000000000004;277.56;274.0616903277293;293.86;276.46000000000004;272.06;277.16;351.26;294.86;271.86;273.66;299.66;297.16;298.46000000000004;325.96000000000004;296.66;293.86;322.46000000000004;315.16;275.46000000000004;241.49495122638035;269.49753711883926;274.0616903277293;292.26000000000005;6160000.0;3570000.0000000005;3610000.0;1350000.0;3620000.0000000005;3160000.0;6180000.0;0.092;0.0;0.25366666666666665;0.023666666666666666;0.0011666666666666668;0.09316666666666666;0.0;12026.31640625;0.0;1465.22106933594;18303.55859375;476336.0691892299;475791.2225221293;255313.43684804023;255313.43684804023;250795.81471246228;430346.717906069;460398.2616888783;437039.1322159168;473338.7274854557;530900.1130027267;468310.23776060203;436716.74332067836;439569.84294992255;467906.3786984534;465379.25235888857;411183.9614479757;470580.34532264475;464138.1880892104;460398.2616888783;206964.23671620517;176456.53798984195;471679.62040862173;202128.16829906742;202794.1734508435;274.02033201671765;2136450.8619594146;837406.5451059407;149390.555775305;847830.471185281;0;31;30;20;29;34;15;2;83;81;813682640560.7739;311494111424.9412;689885390500.6294;59589.08118024079;6379.384366592785;-0.0;24000.114220843574;3211057.8806677107;551508.5360739045;0.0;848592.6151452018;6.668519427862303;0.3454312602924841
3763;2019-08-11 07:43:45.138;571;566;205;205;196;47;188;34;-26;41;783;216;-27;-5;265;238;253;531;190;230;188;24;631;365;370;136;370;299;630;585.0;-1.0;2105.0;255.0;13.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27009.015625;21049.57421875;0.0;1386.91516113281;420.0;324901;492.0;0.0;Calculated values ==>;1565502225.138;330.26000000000005;329.76000000000005;293.66;293.66;292.76000000000005;277.86;274.9066339382667;291.96000000000004;276.56;270.56;277.26000000000005;351.46000000000004;294.76000000000005;270.46000000000004;272.66;299.66;296.96000000000004;298.46000000000004;326.26000000000005;296.16;291.96000000000004;322.36;315.16;275.56;241.71165711629368;267.47669482898436;274.9066339382667;292.16;6310000.0;3650000.0;3700000.0;1360000.0;3700000.0;2990000.0;6300000.0;0.09749999999999999;0.0;0.35083333333333333;0.042499999999999996;0.0021666666666666666;0.09966666666666665;0.0;21049.57421875;0.0;1386.91516113281;27009.015625;475558.9322016282;474920.57994620316;254687.88868879376;254687.88868879376;251352.2727668265;429811.8947417682;456332.7804492596;438544.20172432164;473306.2826088756;532385.2995553889;470530.8952863186;438390.63782803225;441704.83121573745;466775.0424682118;463943.7019641529;404240.64043644036;469476.9147550241;462124.13199085207;456332.7804492596;206546.2383541025;176456.53798984195;471644.9034095714;204178.39291278223;205276.42542965204;274.8512799311031;2136828.5359715987;837682.2280600496;149414.32793462343;847830.471185281;0;32;30;20;29;34;15;2;83;81;813901980765.4741;311575426329.8301;690069924325.3772;82223.33792471507;11367.326696113536;-0.0;25021.950050287553;3212239.8674831656;551656.452445589;0.0;849001.2072417232;5.286594202097748;0.3117181519258745
3764;2019-08-11 07:44:45.148;605;593;206;205;191;52;181;37;-27;42;776;216;-29;-6;266;236;253;538;190;225;181;24;623;365;369;137;369;300;622;557.0;-1.0;1982.0;163.0;3.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26581.6875;20813.130859375;0.0;1387.6228027343802;419.0;324902;492.0;0.0;Calculated values ==>;1565502285.148;333.66;332.46000000000004;293.76000000000005;293.66;292.26000000000005;278.36;274.9066339382667;291.26000000000005;276.86;270.46000000000004;277.36;350.76;294.76000000000005;270.26000000000005;272.56;299.76000000000005;296.76000000000005;298.46000000000004;326.96000000000004;295.66;291.26000000000005;322.36;315.06;275.56;241.92719264551067;267.5978703862781;274.9066339382667;292.16;6230000.0;3650000.0;3690000.0;1370000.0;3690000.0;3000000.0;6220000.0;0.09283333333333334;0.0;0.3303333333333333;0.027166666666666665;0.0005;0.09333333333333334;0.0;20813.130859375;0.0;1387.6228027343802;26581.6875;481562.2885418829;479922.5872832082;255490.3972829864;255100.55219198522;249905.25811258747;429811.8947417682;455508.7268705376;438165.9764317512;473273.90776018414;531582.2435752349;470394.97035174526;437856.56215164;441345.6675628473;467047.9817599802;463678.2282813929;408136.1418265273;471619.17265527206;461600.66047729127;455508.7268705376;206546.2383541025;176038.69501535743;471512.23439352604;204215.9733264039;204490.657740457;274.8657457363413;2137275.199595768;838031.1420782912;149437.4529378436;847830.471185281;0;32;30;20;29;34;15;2;83;81;814123717715.4388;311657339979.8171;690249654275.3486;77281.48435913306;7261.548425656817;-0.0;23428.353118807525;3213569.295869795;551811.7189450167;0.0;849405.0270601559;4.863410834915711;0.27101507160678057
3765;2019-08-11 07:45:45.119;627;616;212;211;195;50;184;39;-28;42;769;216;-30;-2;266;236;253;547;192;225;184;24;620;362;367;137;367;299;619;457.0;-1.0;1695.0;72.0;7.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27036.0078125;20745.34375;0.0;1381.60986328125;417.0;324903;490.0;0.0;Calculated values ==>;1565502345.119;335.86;334.76000000000005;294.36;294.26000000000005;292.66;278.16;274.5913991737795;291.56;277.06;270.36;277.36;350.06000000000006;294.76000000000005;270.16;272.96000000000004;299.76000000000005;296.76000000000005;298.46000000000004;327.86;295.66;291.56;322.16;314.86;275.56;241.92719264551067;267.47669482898436;274.5913991737795;292.36;6200000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;2990000.0;6190000.0;0.07616666666666667;0.0;0.2825;0.012;0.0011666666666666668;0.07733333333333334;0.0;20745.34375;0.0;1381.60986328125;27036.0078125;485067.85361409694;483606.0511549168;258074.760071682;257662.64952157257;251479.40648306825;430014.67791919125;456264.8617806247;438236.7768127522;473273.90776018414;530929.0333387898;470530.8952863186;437928.15255369636;442147.02957710525;467331.35969250975;464122.52100971725;409477.7191517705;473389.7336224721;461905.7673905278;456264.8617806247;205710.24989127388;175203.01333496982;471512.23439352604;203484.35681634978;204307.91893442592;274.56936796761266;2137721.797762884;838377.2953114823;149460.5187228564;847830.471185281;0;32;30;20;29;34;15;2;83;81;814344410995.2773;311739500249.75696;690429267420.2173;66317.55864898367;3216.3345309261153;-0.0;19484.67024677271;3214765.37617562;551898.9924336736;0.0;849762.462743819;4.0230826611961135;0.21464570066654173
3766;2019-08-11 07:46:45.109;633;625;216;216;199;45;188;38;-29;43;763;217;-31;-3;265;236;253;556;193;226;188;24;619;358;363;137;363;298;618;364.0;-1.0;1305.0;25.0;7.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;28146.048828125;20740.892578125;0.0;1365.43591308594;415.0;324904;488.0;0.0;Calculated values ==>;1565502405.109;336.46000000000004;335.66;294.76000000000005;294.76000000000005;293.06;277.66;274.1680685717883;291.96000000000004;276.96000000000004;270.26000000000005;277.46000000000004;349.46000000000004;294.86;270.06;272.86;299.66;296.76000000000005;298.46000000000004;328.76000000000005;295.76000000000005;291.96000000000004;321.96000000000004;314.66;275.56;241.92719264551067;267.35522164206344;274.1680685717883;292.46000000000004;6190000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2980000.0;6180000.0;0.06066666666666667;0.0;0.2175;0.004166666666666667;0.0011666666666666668;0.06183333333333334;0.0;20740.892578125;0.0;1365.43591308594;28146.048828125;486029.9659946235;485003.88290938496;259827.34098096253;259827.34098096253;253010.07058552408;430280.9020939914;457478.43124816316;438307.6172986034;473371.616014766;530380.2919522733;470785.54043094855;437999.7806145802;442208.55964602064;467765.86006012256;464710.80611794995;409912.6879504796;474885.2938198569;462645.70173229097;457478.43124816316;204874.27233412856;174367.33720873808;471512.23439352604;202468.98220731242;203551.21539172088;274.1574109340788;2138181.5715932166;838722.9563278323;149483.40695565505;847830.471185281;0;32;30;20;29;34;15;2;83;81;814563374495.3121;311821686549.77;690608337570.2457;51294.90313235579;1121.01355077589;-0.0;15701.166180456683;3215745.3166733123;551935.1309769322;0.0;850055.6291782085;3.0813385809710745;0.1564930462214251
3767;2019-08-11 07:47:45.140;632;626;216;216;201;40;192;35;-31;43;759;217;-33;-7;264;237;253;563;194;227;192;24;620;355;360;136;360;296;619;409.0;0.0;1816.0;0.0;7.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;28933.966796875;20852.00390625;0.0;1367.32080078125;415.0;324905;487.0;0.0;Calculated values ==>;1565502465.14;336.36;335.76000000000005;294.76000000000005;294.76000000000005;293.26000000000005;277.16;273.8482719121499;292.36;276.66;270.06;277.46000000000004;349.06000000000006;294.86;269.86;272.46000000000004;299.56;296.86;298.46000000000004;329.46000000000004;295.86;292.36;321.86;314.66;275.56;241.71165711629368;267.1113755279542;273.8482719121499;292.56;6200000.0;3550000.0;3600000.0;1360000.0;3600000.0;2960000.0;6190000.0;0.06816666666666667;0.0;0.3026666666666667;0.0;0.0011666666666666668;0.06933333333333333;0.0;20852.00390625;0.0;1367.32080078125;28933.966796875;485778.8074770557;485035.80691863067;259760.86076747824;259760.86076747824;253717.16069034796;430477.46260093397;458513.0163278268;438449.4162088901;473501.42000396166;530116.0802084432;471055.82730643987;438143.1473471288;442039.2364120368;468058.0973201897;465279.17082256265;409477.7191517705;475819.19832628267;463228.9603270487;458513.0163278268;204456.2876039246;174367.33720873808;471644.9034095714;201709.7481601087;202686.56976648272;273.8482719121499;2138657.4841523585;839069.7428798553;149506.1916943586;847830.471185281;0;32;30;20;29;34;15;2;83;81;814780386560.8086;311903628864.95746;690786629640.6536;71653.20619609785;0.0;-0.0;17737.300294919853;3216770.4136133096;551944.4775831295;0.0;850334.4270373163;4.023097356452525;0.21156944299496566
3768;2019-08-11 07:48:45.080;629;624;214;214;201;38;194;32;-34;42;755;217;-36;-10;263;237;253;569;195;228;194;24;620;355;359;134;360;293;619;402.0;-1.0;1818.0;17.0;7.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;28985.556640625;20879.515625;0.0;1348.48010253906;418.0;324906;485.0;1.0;Calculated values ==>;1565502525.08;336.06;335.56;294.56;294.56;293.26000000000005;276.96000000000004;273.8482719121499;292.56;276.36;269.76000000000005;277.36;348.66;294.86;269.56;272.16;299.46000000000004;296.86;298.46000000000004;330.06;295.96000000000004;292.56;321.66;314.96000000000004;275.56;241.2770596917726;266.74333088950624;273.8482719121499;292.66;6200000.0;3550000.0;3590000.0;1340000.0;3600000.0;2930000.0;6190000.0;0.06699999999999999;0.0;0.303;0.0028333333333333335;0.0011666666666666668;0.06816666666666665;0.002542338360835014;20879.515625;0.0;1348.48010253906;28985.556640625;485352.566711621;484750.7647493644;258910.0049131236;258910.0049131236;253717.16069034796;430477.46260093397;458945.90446274553;438662.4006545466;473663.1379967309;529928.7253850837;471459.5431332874;438358.4652479722;442226.55423762434;467929.4390683793;465279.17082256265;409477.7191517705;476720.0832791932;463510.5090081324;458945.90446274553;203620.32615720207;175620.85347054448;471909.57779161324;201696.42204321688;202675.62761800748;273.84307527203555;2139139.664183518;839417.1577789028;149528.8007368104;847830.471185281;0;32;30;20;29;34;15;2;83;81;814995870860.1572;311984547864.7128;690963152940.12;71800.69151923292;765.603941287123;-0.0;17469.090538249642;3217964.6673081797;551950.8512359215;0.0;850627.5202401164;4.050540008302306;0.21936226121411254
3769;2019-08-11 07:49:45.121;628;622;213;212;199;38;196;32;-37;41;753;217;-39;-10;263;237;253;573;195;228;196;24;621;355;359;132;360;290;621;395.0;-1.0;1886.0;20.0;3.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;28885.2890625;20963.65234375;0.0;1345.51867675781;461.0;324907;485.0;0.0;Calculated values ==>;1565502585.121;335.96000000000004;335.36;294.46000000000004;294.36;293.06;276.96000000000004;273.8482719121499;292.76000000000005;276.36;269.46000000000004;277.26000000000005;348.46000000000004;294.86;269.26000000000005;272.16;299.46000000000004;296.86;298.46000000000004;330.46000000000004;295.96000000000004;292.76000000000005;321.66;319.26000000000005;275.56;240.83765695389522;266.37251300914875;273.8482719121499;292.66;6210000.0;3550000.0;3590000.0;1320000.0;3600000.0;2900000.0;6210000.0;0.06583333333333334;0.0;0.3143333333333333;0.0033333333333333335;0.0005;0.06633333333333334;0.0;20963.65234375;0.0;1345.51867675781;28885.2890625;485100.02294594183;484242.83398449863;258366.79794718907;257953.4957587841;252865.45714409422;430477.46260093397;459218.5880301819;438875.71466257534;473824.5983165287;529949.687784748;471861.2275491829;438574.09084898385;442847.06570257136;467929.4390683793;465279.17082256265;409036.7944695438;477076.6152528597;463510.5090081324;459218.5880301819;203620.32615720207;193589.57483703562;472173.3745042847;201695.3959322752;202122.5673042469;273.8426751123486;2139622.250774387;839766.089119647;149551.26606751207;847830.471185281;0;32;30;20;29;34;15;2;83;81;815211418050.616;312064402394.8828;691138172455.4926;74553.68018755766;901.5932619066983;-0.0;17054.036041487023;3219185.1204818394;551964.7540397396;0.0;850915.4095522533;4.146694173706042;0.22878927460252663
3770;2019-08-11 07:50:45.081;629;621;212;211;198;39;197;31;-38;41;752;218;-38;-9;263;238;253;575;193;228;197;24;601;354;359;132;359;300;603;351.0;-1.0;1162.0;0.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20077.37109375;11775.9736328125;0.0;1395.37890625;536.0;324908;486.0;0.0;Calculated values ==>;1565502645.081;336.06;335.26000000000005;294.36;294.26000000000005;292.96000000000004;277.06;273.7412296467126;292.86;276.26000000000005;269.36;277.26000000000005;348.36;294.96000000000004;269.36;272.26000000000005;299.46000000000004;296.96000000000004;298.46000000000004;330.66;295.96000000000004;292.86;321.76000000000005;326.76000000000005;275.56;240.83765695389522;267.5978703862781;273.7412296467126;292.46000000000004;6010000.0;3540000.0;3590000.0;1320000.0;3590000.0;3000000.0;6030000.0;0.058499999999999996;0.0;0.19366666666666665;0.0;0.0005;0.059;0.0;11775.9736328125;0.0;1395.37890625;20077.37109375;487424.20961112366;486089.09018642944;259103.04960833857;258669.67902111833;253378.8502883236;430542.39183029096;459354.7222566133;436448.59747865814;473824.5983165287;529081.8588830346;470633.6200512056;436448.59747865814;440898.71900803724;468069.67075530556;465554.2281614293;416921.7446234396;479518.3855206413;463510.5090081324;459354.7222566133;204038.30555042345;224941.0041839467;472173.3745042847;201446.94854128102;201935.55956727304;273.7412296467126;2140030.000927836;840038.7374494809;149574.09165350953;847830.471185281;0;32;30;20;29;34;15;2;83;81;815426674450.7529;312143549594.93317;691315054455.6051;45511.98601087203;0.0;-0.0;15187.730598671074;3220185.000669317;551972.2623080754;0.0;851183.9118201664;4.60846495677076;0.21848664262692014
3771;2019-08-11 07:51:45.112;621;610;212;211;195;37;199;29;-21;40;757;219;-23;3;262;238;253;540;194;229;199;25;604;349;354;129;354;308;606;366.0;-1.0;667.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19976.103515625;11810.8349609375;0.0;1439.6936035156198;585.0;324909;489.0;13.0;Calculated values ==>;1565502705.112;335.26000000000005;334.16;294.36;294.26000000000005;292.66;276.86;273.20264511476705;293.06;276.06;271.06;277.16;348.86;295.06;270.86;273.46000000000004;299.36;296.96000000000004;298.46000000000004;327.16;296.06;293.06;322.06;331.66;275.66;240.16925963744896;268.5567601203482;273.20264511476705;292.56;6040000.0;3490000.0;3540000.0;1290000.0;3540000.0;3080000.0;6060000.0;0.061000000000000006;0.0;0.11116666666666666;0.0;0.0011666666666666668;0.062166666666666676;0.032798526069622386;11810.8349609375;0.0;1439.6936035156198;19976.103515625;485979.4691165398;484205.0050045085;258901.76426596212;258472.75492975663;252086.9814656589;430862.6128555636;460408.5339665152;437285.26766895736;474114.60106150573;528991.4166193262;469661.8765517251;436968.1147638701;440994.04979356076;468639.7184258905;466275.0335842283;415844.8502632541;473961.6364975863;464382.07984468475;460408.5339665152;205292.2597576877;245433.99809710225;472664.2518820126;200128.53018992607;201231.51313505275;273.20264511476705;2140363.952334812;840235.3957417458;149597.72946427995;847830.471185281;0;32;30;20;29;34;15;2;83;81;815640684965.3926;312221890049.8013;691497548695.2979;26363.923983085646;0.0;-0.0;16112.171461689251;3220784.2760506477;551972.2623080754;0.0;851444.8791003638;3.205615175135316;0.11459771690394407
3772;2019-08-11 07:52:45.142;603;597;214;215;199;37;201;26;-19;39;770;219;-20;4;261;239;253;533;196;229;201;25;615;349;354;134;354;307;617;389.0;-1.0;614.0;197.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21004.09375;12068.6865234375;0.0;1426.8498535156198;606.0;324910;491.0;15.0;Calculated values ==>;1565502765.142;333.46000000000004;332.86;294.56;294.66;293.06;276.86;273.20264511476705;293.26000000000005;275.76000000000005;271.26000000000005;277.06;350.16;295.06;271.16;273.56;299.26000000000005;297.06;298.46000000000004;326.46000000000004;296.06;293.26000000000005;322.26000000000005;333.76000000000005;275.66;241.2770596917726;268.43790593516167;273.20264511476705;292.76000000000005;6150000.0;3490000.0;3540000.0;1340000.0;3540000.0;3070000.0;6170000.0;0.06483333333333334;0.0;0.10233333333333333;0.03283333333333333;0.0011666666666666668;0.066;0.03780311181299736;12068.6865234375;0.0;1426.8498535156198;21004.09375;482186.92490810354;481087.90777157765;259037.8863658239;259464.0010260237;253058.7431479329;430862.6128555636;460676.8336032137;437828.56808052456;473371.24222306634;530428.089475615;469799.0772168898;437671.5478804793;441357.27833241806;468512.2632538827;466403.50635263;411597.14999102853;471488.20169983496;464382.07984468475;460676.8336032137;206128.24275125185;254219.67992080047;472007.13841251616;199904.58981436075;200949.87535946237;273.11455520084326;2140705.624729351;840434.4912520269;149621.62927034157;847830.471185281;0;32;30;20;29;34;15;2;83;81;815853191165.2913;312300829499.7637;691682140945.2098;24347.553775904096;8934.033678972768;-0.0;17141.97924408759;3221207.082996262;552046.7498138384;0.0;851722.1355817411;3.736314385034362;0.2120679767859053
3773;2019-08-11 07:53:45.083;591;586;215;216;205;39;199;27;-20;38;777;219;-20;3;261;239;252;538;197;229;199;25;624;352;357;141;357;307;626;741.0;0.0;871.0;287.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21487.388671875;12246.3388671875;0.0;1401.41882324219;607.0;324911;490.0;14.0;Calculated values ==>;1565502825.083;332.26000000000005;331.76000000000005;294.66;294.76000000000005;293.66;277.06;273.5264737036516;293.06;275.86;271.16;276.96000000000004;350.86;295.06;271.16;273.46000000000004;299.26000000000005;297.06;298.36;326.96000000000004;296.06;293.06;322.16;333.86;275.66;242.77792619122317;268.43790593516167;273.5264737036516;292.86;6240000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3070000.0;6260000.0;0.1235;0.0;0.1451666666666667;0.04783333333333333;0.0005;0.124;0.03528104363164194;12246.3388671875;0.0;1401.41882324219;21487.388671875;479393.7866593658;478416.82810249046;258889.53535170222;259307.70558862737;254892.1018074952;430671.36484660726;459940.4098768325;437671.5478804793;472358.58907936385;531159.7781216218;469799.0772168898;437671.5478804793;441206.9368439809;468093.1786096384;465972.58579758817;407212.21171063767;471102.5480157273;463939.2883609972;459940.4098768325;205710.24989127388;254638.09398592086;471077.96398673364;200726.92898473275;200961.45562330924;273.45065098796414;2141059.372222018;840636.9172154391;149645.17499988468;847830.471185281;0;32;30;20;29;34;15;2;83;81;816066281420.237;312383248374.7427;691866159815.163;34396.460509699216;12931.791174262375;-0.0;32113.390327436886;3221696.1350739556;552228.7858426154;0.0;852132.1933743432;5.820856716052768;0.2897488458363316
3774;2019-08-11 07:54:45.153;588;579;210;211;205;42;188;29;-20;38;771;218;-22;1;262;238;252;541;197;228;188;25;626;357;361;148;362;306;627;835.0;-1.0;1128.0;309.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20985.0859375;12285.001953125;0.0;1384.41052246094;599.0;324912;488.0;14.0;Calculated values ==>;1565502885.153;331.96000000000004;331.06;294.16;294.26000000000005;293.66;277.36;274.0616903277293;291.96000000000004;276.06;271.16;276.96000000000004;350.26;294.96000000000004;270.96000000000004;273.26000000000005;299.36;296.96000000000004;298.36;327.26000000000005;295.96000000000004;291.96000000000004;321.96000000000004;333.06;275.66;244.22491754036054;268.3187672390254;274.0616903277293;292.86;6260000.0;3570000.0000000005;3610000.0;1480000.0;3620000.0000000005;3060000.0;6270000.0;0.13916666666666666;0.0;0.188;0.0515;0.0005;0.13966666666666666;0.03529587031649248;12285.001953125;0.0;1384.41052246094;20985.0859375;478713.9830452891;477252.1290902204;256795.43171090493;257195.29640673276;254840.65866101338;430346.717906069;457802.21972132334;437898.67151236854;471432.6538135293;530608.3473777291;469815.5825566093;437585.1090581189;441118.68104791886;467518.9863235821;465118.4183262364;406254.22666038375;471442.0058928616;463212.09266578907;457802.21972132334;204874.27233412856;251290.9062238717;470137.69605561916;202058.36410743574;202254.32019670832;273.9931614530724;2141413.7224382786;840841.5835553402;149668.4173289506;847830.471185281;0;32;30;20;29;34;15;2;83;81;816281932720.8533;312470049524.9907;692050274365.6891;44337.97779212736;13806.085595331446;-0.0;35691.523300271234;3222353.0208687205;552451.8614345792;0.0;852697.8935372954;6.86463934388722;0.3468874956399634
3775;2019-08-11 07:55:45.134;588;577;205;206;199;46;173;31;-14;38;751;219;-5;5;263;236;252;542;196;224;173;24;622;361;366;144;366;308;624;456.0;-1.0;971.0;302.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;21103.115234375;12232.658203125;0.0;2359.3984375;594.0;324913;485.0;0.0;Calculated values ==>;1565502945.134;331.96000000000004;330.86;293.66;293.76000000000005;293.06;277.76000000000005;274.4858918419099;290.46000000000004;276.26000000000005;271.76000000000005;276.96000000000004;348.26;295.06;272.66;273.66;299.46000000000004;296.76000000000005;298.36;327.36;295.56;290.46000000000004;321.66;332.56;275.56;243.40439225979637;268.5567601203482;274.4858918419099;292.76000000000005;6220000.0;3610000.0;3660000.0;1440000.0;3660000.0;3080000.0;6240000.0;0.076;0.0;0.16183333333333336;0.050333333333333334;0.0005;0.0765;0.0;12232.658203125;0.0;2359.3984375;21103.115234375;479186.0791405225;477313.4240234532;254995.78537396062;255383.78520716718;252722.89985709643;430081.6785162784;454876.69327885774;438384.99121777265;471963.08021786925;528362.7715125432;469661.8765517251;439776.62843957054;441295.68005589535;467082.695243512;464270.0288607765;408140.9243521645;471983.2635467363;461923.30542771943;454876.69327885774;203620.32615720207;249199.05678690012;470577.2540004748;203038.5033234467;203378.09340220824;274.3921998298372;2141764.3463816456;841045.8326904128;149699.60585742665;847830.471185281;0;32;30;20;29;34;15;2;84;81;816499963655.6592;312557621784.9127;692234416035.5251;38086.90662423176;13466.117117410415;-0.0;19239.642890563686;3223039.6773948004;552679.0578220037;0.0;853155.5082979008;4.851452291866495;0.31211544651337964
3776;2019-08-11 07:56:45.114;588;576;204;204;195;50;167;33;-8;38;707;221;7;14;263;235;252;540;197;222;168;22;622;361;366;144;366;312;624;396.0;0.0;977.0;267.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20176.71875;12175.0869140625;0.0;2382.43090820312;591.0;324914;480.0;0.0;Calculated values ==>;1565503005.114;331.96000000000004;330.76000000000005;293.56;293.56;292.66;278.16;274.4858918419099;289.86;276.46000000000004;272.36;276.96000000000004;343.86;295.26000000000005;273.86;274.56;299.46000000000004;296.66;298.36;327.16;295.36;289.96000000000004;321.16;332.26000000000005;275.36;243.40439225979637;269.02936301313275;274.4858918419099;292.86;6220000.0;3610000.0;3660000.0;1440000.0;3660000.0;3120000.0;6240000.0;0.066;0.0;0.16283333333333333;0.0445;0.0005;0.0665;0.0;12175.0869140625;0.0;2382.43090820312;20176.71875;479186.0791405225;477163.761639939;254610.53327474653;254610.53327474653;251255.21902876787;430081.6785162784;454020.80614274304;438426.0275072936;471963.08021786925;523421.1803699069;469353.883836962;440745.6017281058;441806.21220497484;467082.695243512;464138.1880892104;408140.9243521645;471672.58621551597;461653.8592145803;454163.89433490037;201530.46850934727;247943.99896000302;470378.9536012187;203022.65849747256;203410.53725519642;274.3860616668451;2142108.230332086;841249.162767162;149739.10793023856;847830.471185281;0;32;30;20;29;34;15;2;84;81;816719490455.729;312643992984.9402;692420354035.5842;38331.515253765865;11897.355132116701;-0.0;16675.098245800313;3223676.285303925;552890.3496367274;0.0;853454.6980442958;4.59583628531464;0.30164363048894155
3777;2019-08-11 07:57:45.145;587;577;203;203;192;51;169;35;-11;39;706;225;-7;21;263;234;252;540;197;223;170;21;623;361;366;144;366;317;625;357.0;74.0;1067.0;249.0;3.0;0;5;100;1;0;0;0;0;0;0;1;1;0;0;0;19655.908203125;12139.8095703125;0.0;2445.36059570312;590.0;324915;472.0;0.0;Calculated values ==>;1565503065.145;331.86;330.86;293.46000000000004;293.46000000000004;292.36;278.26000000000005;274.4858918419099;290.06;276.66;272.06;277.06;343.76;295.66;272.46000000000004;275.26000000000005;299.46000000000004;296.56;298.36;327.16;295.46000000000004;290.16;320.36;332.16;275.26000000000005;243.40439225979637;269.6138998590099;274.4858918419099;292.86;6230000.0;3610000.0;3660000.0;1440000.0;3660000.0;3170000.0;6250000.0;0.0595;0.012333333333333333;0.17783333333333334;0.0415;0.0005;0.06;0.0;12139.8095703125;0.0;2445.36059570312;19655.908203125;478920.344518083;477193.0818538617;254177.70882839197;254177.70882839197;250134.50428631937;430081.6785162784;454306.80485811527;436807.67884266505;472061.9191754798;522914.18230721337;469151.3493996016;437451.2908365114;441813.15995618154;467082.695243512;464006.2339002714;407680.07318059914;471543.8400805322;461788.64601299;454449.53887161263;198186.82848740023;247525.65490268572;470279.77213233593;203015.31720024833;203441.6704638162;274.38321748827207;2142440.3403910575;841451.891593328;149779.36031236118;847830.471185281;0;32;30;20;29;34;15;2;84;81;816939203915.359;312730437624.7946;692609151530.2664;41576.074978743105;11091.474879681635;0.0;15060.472104467784;3224342.525934643;553082.0221995211;0.0;853719.2977693636;4.64362233638543;0.310275164948877
3778;2019-08-11 07:58:45.095;585;578;205;205;192;50;172;36;-7;39;723;227;-8;25;263;235;252;541;199;223;172;20;624;360;365;142;365;321;625;352.0;-1.0;1227.0;202.0;3.0;0;12;100;1;0;0;0;0;0;0;1;1;0;0;0;19461.857421875;12102.4296875;0.0;2524.2177734375;588.0;324916;464.0;0.0;Calculated values ==>;1565503125.095;331.66;330.96000000000004;293.66;293.66;292.36;278.16;274.38016830617;290.36;276.76000000000005;272.46000000000004;277.06;345.46000000000004;295.86;272.36;275.66;299.46000000000004;296.66;298.36;327.26000000000005;295.46000000000004;290.36;319.56;331.96000000000004;275.16;242.98782864720522;270.0766712529157;274.38016830617;293.06;6240000.0;3600000.0;3650000.0;1420000.0;3650000.0;3210000.0;6250000.0;0.058666666666666666;0.0;0.2045;0.033666666666666664;0.0005;0.059166666666666666;0.0;12102.4296875;0.0;2524.2177734375;19461.857421875;478505.559793367;477342.8081911349;254943.8097148734;254943.8097148734;250134.50428631937;430148.3826014536;454903.41714869894;436526.44640622236;472325.50216173066;524395.5423468464;468842.67607008875;436362.97416716564;441579.6326235984;467224.463052191;464285.6678292783;407212.21171063767;471699.5124762964;461940.96994019573;454903.41714869894;194843.3435325042;246688.97952812296;470450.12188174675;202806.7555206114;203247.35034478825;274.29773274124403;2142766.0501203747;841653.7419050866;149820.73895450938;847830.471185281;0;32;30;20;29;34;15;2;84;81;817158321165.5333;312816166124.8628;692800392030.4185;47795.67678610744;9010.66000082489;-0.0;14889.650619231383;3225086.6698961104;553249.4003921662;0.0;853968.6741386295;4.901737571623151;0.32026172627251503
3779;2019-08-11 07:59:45.116;583;579;207;207;196;50;164;36;-16;40;742;228;-4;11;264;234;252;543;201;221;164;19;641;366;371;141;371;306;639;349.0;0.0;1378.0;309.0;0.0;0;13;1;1;0;1;0;0;0;0;1;1;0;0;0;28628.732421875;21473.884765625;0.0;2413.0810546875;588.0;324917;458.0;0.0;Calculated values ==>;1565503185.116;331.46000000000004;331.06;293.86;293.86;292.76000000000005;278.16;275.0112864084945;289.56;276.76000000000005;271.56;277.16;347.36;295.96000000000004;272.76000000000005;274.26000000000005;299.56;296.56;298.36;327.46000000000004;295.26000000000005;289.56;318.96000000000004;331.96000000000004;275.06;242.77792619122317;268.3187672390254;275.0112864084945;293.26000000000005;6409999.999999999;3660000.0;3710000.0;1410000.0;3710000.0;3060000.0;6390000.0;0.05816666666666667;0.0;0.22966666666666666;0.0515;0.0;0.05816666666666667;0.0;21473.884765625;0.0;2413.0810546875;28628.732421875;476165.22076779354;475798.9203410583;254996.04564358538;254996.04564358538;250965.1863927358;429743.705733735;452723.64657201397;438522.0130485024;472555.3283204977;527574.2254450012;471016.9907665613;440363.3734854717;442609.8111887139;466501.2409262217;463263.04696767486;397767.7046929255;470200.4274917718;460749.49926466384;452723.64657201397;192335.8262164488;246688.97952812296;470485.8080591802;204267.91263074157;204267.91263074157;274.89052819710963;2143166.9452993483;841933.6424560195;149861.89751180256;847830.471185281;0;32;31;20;29;34;15;2;84;81;817379198445.1964;312901095839.7333;692988557865.1315;53800.35839594573;13710.22161456459;-0.0;14451.841857584013;3225933.599843105;553438.8073412436;0.0;854213.2721549162;3.4312613198615978;0.25014273635958956
3780;2019-08-11 08:00:45.076;602;593;208;207;193;52;159;39;-21;41;753;229;-17;12;264;233;252;546;203;217;159;18;630;366;370;141;371;305;629;327.0;-1.0;1478.0;198.0;17.0;0;20;1;1;0;1;0;0;0;0;1;1;0;0;0;28088.2265625;21105.51953125;0.0;2450.9580078125;586.0;324918;454.0;0.0;Calculated values ==>;1565503245.076;333.36;332.46000000000004;293.96000000000004;293.86;292.46000000000004;278.36;275.0112864084945;289.06;277.06;271.06;277.26000000000005;348.46000000000004;296.06;271.46000000000004;274.36;299.56;296.46000000000004;298.36;327.76000000000005;294.86;289.06;318.56;331.76000000000005;274.96000000000004;242.77792619122317;268.19934244402924;275.0112864084945;293.46000000000004;6300000.0;3660000.0;3700000.0;1410000.0;3710000.0;3050000.0;6290000.0;0.0545;0.0;0.24633333333333332;0.033;0.0028333333333333335;0.05733333333333333;0.0;21105.51953125;0.0;2450.9580078125;28088.2265625;480315.6556057195;479102.0114832878;255897.35740265725;255508.3513123264;250321.3803270803;429743.705733735;452169.0574990603;437968.82056851813;472653.6706096803;528802.8376560764;471271.4344490252;438590.5995609556;442963.5195641987;466501.2409262217;463129.6232463674;404239.2156959004;471964.4480209918;460358.3377583031;452169.0574990603;190664.19178205615;245852.32104278926;470387.0459242999;204357.94018533514;206904.94626874934;274.92516762575104;2143639.2715303022;842288.2342731396;149902.40414824325;847830.471185281;0;32;31;20;29;34;15;2;84;81;817601350245.3378;312985639439.78705;693171735665.248;57546.14686772407;8778.960489385838;-0.0;14061.80904387116;3226860.868795863;553626.0922523284;0.0;854450.7275034077;3.4125185426250413;0.23307024645435345
3781;2019-08-11 08:01:45.117;618;610;216;216;197;49;165;40;-24;42;758;230;-23;13;264;232;252;548;204;218;165;18;634;362;367;140;367;297;632;286.0;-1.0;871.0;17.0;15.0;0;21;1;1;0;1;1;0;0;0;1;1;0;0;0;32052.16015625;21454.96484375;3158.73388671875;2390.29345703125;586.0;324919;451.0;0.0;Calculated values ==>;1565503305.117;334.96000000000004;334.16;294.76000000000005;294.76000000000005;292.86;278.06;274.5913991737795;289.66;277.16;270.76000000000005;277.36;348.96000000000004;296.16;270.86;274.46000000000004;299.56;296.36;298.36;327.96000000000004;294.96000000000004;289.66;318.26000000000005;331.76000000000005;274.96000000000004;242.56692532238324;267.23344911666527;274.5913991737795;293.56;6340000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2970000.0;6320000.0;0.04766666666666666;0.0;0.1451666666666667;0.0028333333333333335;0.0025;0.050166666666666665;0.0;21454.96484375;3158.73388671875;2390.29345703125;32052.16015625;482203.2203587432;481260.79807961936;258935.16304878486;258935.16304878486;251625.334453998;430014.67791919125;453562.05795503774;439292.6738716664;472882.7909566239;529935.9911014348;472458.74582207523;439444.0457998233;444725.97564661124;467071.00097845966;463593.40581284417;402068.42774135416;471892.08818513155;460959.31379316846;453562.05795503774;189410.48811896544;245852.32104278926;470521.56202125014;203507.19784696374;206269.38880386512;274.57819226705874;2144140.7838867838;842643.1473353339;149942.77547877372;847856.811954961;0;32;31;21;29;34;15;2;84;81;817822601330.8087;313069997044.9666;693352459075.6327;34228.191602919345;756.5406984938114;-0.0;12405.84890241716;3227626.177555286;553705.6090617784;0.0;854671.4420387043;1.7549472268684463;0.09085665177978461
3782;2019-08-11 08:02:45.107;629;622;221;221;207;49;156;39;-44;42;759;231;-45;-4;264;217;252;560;205;216;156;17;629;368;373;138;373;281;627;317.0;-1.0;1829.0;295.0;14.0;0;19;1;1;0;1;1;0;0;0;1;1;0;0;0;32985.53125;21352.82421875;3044.7607421875;2253.89282226562;584.0;324920;447.0;0.0;Calculated values ==>;1565503365.107;336.06;335.36;295.26000000000005;295.26000000000005;293.86;278.06;275.2199585193972;288.76000000000005;277.06;268.76000000000005;277.36;349.06000000000006;296.26000000000005;268.66;272.76000000000005;299.56;294.86;298.36;329.16;294.76000000000005;288.76000000000005;317.86;331.56;274.86;242.14157278889297;265.2429198363724;275.2199585193972;293.66;6290000.0;3679999.9999999995;3729999.9999999995;1380000.0;3729999.9999999995;2810000.0;6270000.0;0.05283333333333333;0.0;0.30483333333333335;0.04916666666666667;0.0023333333333333335;0.05516666666666666;0.0;21352.82421875;3044.7607421875;2253.89282226562;32985.53125;484358.0907327412;483572.8936043382;261388.73582155912;261388.73582155912;255614.01047063296;429606.4342157736;451195.00130744517;439811.2956504467;473143.7464358393;531251.9487955258;474668.0447304458;439664.5157502924;445498.4709207841;466214.77001636825;460668.8397657055;404756.3470298814;474376.24747440836;459752.3174708852;451195.00130744517;187738.9118479558;245015.67932991832;470691.5974162874;204804.37103601848;207197.66743178153;275.10634806915976;2144682.6743184617;842999.8194556488;149981.47058084863;847908.4991275787;0;32;31;21;29;34;15;2;84;81;818044564330.844;313153383144.97986;693525830175.6603;71637.94418663153;13072.788630363224;-0.0;13460.51958547411;3228508.2483173725;553820.8342654686;0.0;854886.9591839592;3.6835200359636535;0.275585682127762
3783;2019-08-11 08:03:45.118;640;629;221;220;207;51;155;40;-35;43;753;233;-36;-4;264;206;252;544;203;214;155;16;609;364;368;138;368;296;610;274.0;-1.0;892.0;121.0;7.0;0;19;100;1;0;0;1;0;0;0;1;1;0;0;0;24197.376953125;12089.111328125;2906.66625976562;2383.67138671875;583.0;324921;444.0;0.0;Calculated values ==>;1565503425.118;337.16;336.06;295.26000000000005;295.16;293.86;278.26000000000005;274.8017692304317;288.66;277.16;269.66;277.46000000000004;348.46000000000004;296.46000000000004;269.56;272.76000000000005;299.56;293.76000000000005;298.36;327.56;294.56;288.66;317.56;331.46000000000004;274.76000000000005;242.14157278889297;267.1113755279542;274.8017692304317;293.46000000000004;6090000.0;3640000.0;3679999.9999999995;1380000.0;3679999.9999999995;2960000.0;6100000.0;0.04566666666666667;0.0;0.14866666666666667;0.020166666666666666;0.0011666666666666668;0.04683333333333334;0.0;12089.111328125;2906.66625976562;2383.67138671875;24197.376953125;488094.8338918134;486447.5453418692;262657.069294557;262189.8982594801;256560.33567120435;429879.7862731237;451936.91700112884;437835.6915274192;473241.6031071014;529492.0504528319;472944.07283037517;437681.5117165891;442477.748538518;466928.955266755;459793.8049284156;413601.6924838773;474064.90723446076;460259.9396827633;451936.91700112884;186485.25045852014;244597.3647265701;470593.2725848416;203813.24144765805;205279.10192782988;274.705792790444;2145159.2859156127;843278.5533433377;150020.12403437155;847958.1034449851;0;32;31;21;29;34;15;2;84;81;818266905085.5402;313236198324.8667;693698961910.4237;34791.33757852449;5380.0639612665345;-0.0;11551.807672599502;3229395.321597828;553974.6362287134;0.0;855095.4334574359;2.97611329841101;0.18835650017333597
3784;2019-08-11 08:04:45.108;636;628;221;221;205;46;164;38;-29;43;752;233;-31;1;263;198;252;530;203;216;164;14;622;358;362;135;362;299;623;301.0;0.0;846.0;0.0;7.0;0;10;100;1;0;0;1;0;0;0;1;1;0;1;0;25187.3359375;12333.62890625;3060.62329101562;2375.06518554688;584.0;324922;440.0;0.0;Calculated values ==>;1565503485.108;336.76000000000005;335.96000000000004;295.26000000000005;295.26000000000005;293.66;277.76000000000005;274.1680685717883;289.56;276.96000000000004;270.26000000000005;277.46000000000004;348.36;296.46000000000004;270.06;273.26000000000005;299.46000000000004;292.96000000000004;298.36;326.16;294.76000000000005;289.56;317.16;331.56;274.56;241.49495122638035;267.47669482898436;274.1680685717883;293.46000000000004;6220000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;2990000.0;6230000.0;0.050166666666666665;0.0;0.14100000000000001;0.0;0.0011666666666666668;0.051333333333333335;0.0;12333.62890625;3060.62329101562;2375.06518554688;25187.3359375;486127.6948588913;484879.21908419894;261672.45761714724;261672.45761714724;255048.03183156587;430280.9020939914;454275.5563783949;438082.61597026663;473631.01605711324;529158.4594518314;472547.6769369962;437773.3837767312;442587.06714554323;467648.2160412544;459648.11820747575;408140.9243521645;470239.52820218354;461457.9028561018;454275.5563783949;184813.72873217988;245015.67932991832;470799.25106629904;202496.42290420205;203841.33278404168;274.1680685717883;2145570.7565998877;843482.0422581839;150059.77356312372;848007.822570014;0;32;31;21;29;34;15;2;84;81;818485868585.575;313318084674.8797;693877432160.452;33217.65322231511;0.0;-0.0;12855.623477843465;3229961.9687309936;554019.4626227533;0.0;855298.7948178453;2.5928557472175764;0.12523661558689742
