;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3785;2019-08-11 08:05:45.139;631;625;219;220;205;42;170;35;-29;42;756;232;-30;0;262;193;252;541;203;218;170;11;627;356;361;130;361;299;628;253.0;-1.0;926.0;37.0;3.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;25329.5;12395.107421875;3127.626953125;2335.00756835938;588.0;324923;436.0;0.0;Calculated values ==>;1565503545.139;336.26000000000005;335.66;295.06;295.16;293.66;277.36;273.955091788801;290.16;276.66;270.26000000000005;277.36;348.76;296.36;270.16;273.16;299.36;292.46000000000004;298.36;327.26000000000005;294.96000000000004;290.16;316.76000000000005;331.96000000000004;274.26000000000005;240.39332010688793;267.47669482898436;273.955091788801;293.46000000000004;6270000.0;3560000.0;3610000.0;1300000.0;3610000.0;2990000.0;6280000.0;0.042166666666666665;0.0;0.15433333333333332;0.006166666666666667;0.0005;0.042666666666666665;0.0;12395.107421875;3127.626953125;2335.00756835938;25329.5;484866.48442960304;483893.6266988993;260451.89989808496;260883.32728257246;254789.4773391695;430412.23801567365;455293.5464013049;438082.61597026663;474179.22265781194;529575.2947515756;472429.5524293582;437928.15255369636;442440.624843124;467659.9626277319;459285.1390662883;405763.4300359192;471312.9984876991;461879.0317285414;455293.5464013049;183142.23651711168;246688.97952812296;471174.39379848284;201880.82898648383;202567.20872372916;273.9194772567435;2145991.9477350344;843688.2215315192;150099.04444882006;848059.4179658169;0;32;31;21;29;34;15;2;84;81;818702880650.2095;313397625749.7457;694056924850.1498;36453.809124497144;1660.6436496739937;-0.0;10782.990407576564;3230542.864223924;554033.3084698041;0.0;855495.885043924;2.7381649559523855;0.1559646126580341
3786;2019-08-11 08:06:45.129;630;623;214;214;202;40;173;33;-29;41;764;231;-31;-3;261;191;252;553;203;219;174;8;632;355;360;126;360;298;633;245.0;-1.0;1242.0;8.0;16.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;24794.23046875;12536.5966796875;3187.87158203125;2368.02172851562;596.0;324924;433.0;0.0;Calculated values ==>;1565503605.129;336.16;335.46000000000004;294.56;294.56;293.36;277.16;273.8482719121499;290.46000000000004;276.46000000000004;270.26000000000005;277.26000000000005;349.56000000000006;296.26000000000005;270.06;272.86;299.26000000000005;292.26000000000005;298.36;328.46000000000004;295.06;290.56;316.46000000000004;332.76000000000005;273.96000000000004;239.4893008659735;267.35522164206344;273.8482719121499;293.46000000000004;6320000.0;3550000.0;3600000.0;1260000.0;3600000.0;2980000.0;6330000.0;0.04083333333333334;0.0;0.207;0.0013333333333333333;0.0026666666666666666;0.043500000000000004;0.0;12536.5966796875;3187.87158203125;2368.02172851562;24794.23046875;484168.92669578595;483044.2438652422;258058.35261089136;258058.35261089136;253411.7261784858;430477.46260093397;455881.6532774192;438307.6172986034;474595.92803017877;530484.3553738609;472444.0967559645;437999.7806145802;442208.55964602064;467671.8303827659;459171.99905845977;403175.3851505653;472543.2701882027;462164.74920835934;456021.5327257621;181888.63598580268;250035.78352995744;471415.7118693733;201692.73028098734;205148.09410197762;273.8416355572934;2146409.5758727146;843895.9511050318;150138.22982764844;848112.0383487592;0;32;31;21;29;34;15;2;84;81;818919144600.2439;313474412949.75793;694235995000.1782;48979.281612646526;359.6306421178479;-0.0;10912.994580134626;3231254.687989776;554050.1412829686;0.0;855676.6547855379;3.33021639737928;0.19316612566785232
3787;2019-08-11 08:07:45.130;631;624;210;210;197;40;175;32;-30;40;773;230;-32;-8;261;190;252;563;202;219;176;7;631;355;360;132;360;297;632;254.0;-1.0;1193.0;60.0;17.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23122.560546875;12534.1015625;3151.31005859375;1380.48327636719;603.0;324925;429.0;0.0;Calculated values ==>;1565503665.13;336.26000000000005;335.56;294.16;294.16;292.86;277.16;273.8482719121499;290.66;276.36;270.16;277.16;350.46000000000004;296.16;269.96000000000004;272.36;299.26000000000005;292.16;298.36;329.46000000000004;295.06;290.76000000000005;316.06;333.46000000000004;273.86;240.83765695389522;267.23344911666527;273.8482719121499;293.36;6310000.0;3550000.0;3600000.0;1320000.0;3600000.0;2970000.0;6320000.0;0.042333333333333334;0.0;0.19883333333333333;0.01;0.0028333333333333335;0.04516666666666667;0.0;12534.1015625;3151.31005859375;1380.48327636719;23122.560546875;484423.95877252426;483301.63190759806;256519.1241580767;256519.1241580767;251625.334453998;430477.46260093397;456161.252676308;438378.49729393894;473727.59171134117;531495.7736613608;472458.74582207523;438071.4457414646;441682.72606728855;467671.8303827659;459036.2895090457;403712.40135227836;474213.4988793135;462164.74920835934;456300.8141213988;180217.192455513;252964.46457616048;470517.4266440292;201581.93800480763;205028.1821546437;273.7984128939994;2146808.889120726;844104.8770730025;150169.46789006787;848164.865743019;0;32;31;21;29;34;15;2;84;81;819135148200.8413;313551814239.972;694414497975.6719;47083.04920532228;2689.354886392216;-0.0;11349.147210498439;3232055.2207574635;554075.5499192467;0.0;855862.1757262703;3.5815028552242274;0.21774081691700442
3788;2019-08-11 08:08:45.150;632;624;210;209;195;40;177;32;-32;40;778;229;-34;-14;261;189;252;568;202;220;177;8;628;357;361;136;361;295;629;253.0;-1.0;1422.0;0.0;16.0;0;100;95;1;0;0;1;0;0;0;1;0;0;1;0;22094.521484375;12047.5390625;3115.44311523438;1357.14709472656;609.0;324926;427.0;0.0;Calculated values ==>;1565503725.15;336.36;335.56;294.16;294.06;292.66;277.16;274.0616903277293;290.86;276.36;269.96000000000004;277.16;350.96000000000004;296.06;269.76000000000005;271.76000000000005;299.26000000000005;292.06;298.36;329.96000000000004;295.16;290.86;315.86;334.06;273.96000000000004;241.71165711629368;266.98899913490544;274.0616903277293;293.36;6280000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;2950000.0;6290000.0;0.042166666666666665;0.0;0.23700000000000002;0.0;0.0026666666666666666;0.04483333333333333;0.0;12047.5390625;3115.44311523438;1357.14709472656;22094.521484375;484899.3392861879;483637.68823066825;256683.99447874082;256289.20983313516;251035.92782713406;430346.717906069;456275.1894504466;438520.37345905404;473208.68934220774;532165.0284405085;472605.9618354268;438214.884849924;441220.1376046407;467530.87201683124;458581.8320255698;405264.27206929534;475348.376207431;462146.61757077737;456275.1894504466;179381.48055642567;255474.93562877487;470076.5757111503;202234.48292222194;205473.11557985874;274.0616903277293;2147185.8237405387;844309.7923604808;150192.28908101522;848217.1060937654;0;32;31;21;29;34;15;2;84;81;819351520300.7726;313632241039.9464;694592157175.6155;55999.75605722921;0.0;-0.0;11244.292978531354;3232914.530475504;554097.9686803897;0.0;856050.5171540085;4.0704311647159095;0.23763221588769612
3789;2019-08-11 08:09:45.071;632;624;212;212;195;41;178;32;-34;40;777;227;-35;-16;261;188;251;569;202;220;178;8;624;356;361;135;361;295;625;239.0;0.0;1366.0;20.0;13.0;0;100;83;1;0;0;1;0;0;0;1;0;0;1;0;21061.3203125;11110.833984375;3098.8408203125;1354.47326660156;613.0;324927;425.0;0.0;Calculated values ==>;1565503785.071;336.36;335.56;294.36;294.36;292.66;277.26000000000005;273.955091788801;290.96000000000004;276.36;269.76000000000005;277.16;350.86;295.86;269.66;271.56;299.26000000000005;291.96000000000004;298.26000000000005;330.06;295.16;290.96000000000004;315.66;334.46000000000004;273.96000000000004;241.49495122638035;266.98899913490544;273.955091788801;293.36;6240000.0;3560000.0;3610000.0;1350000.0;3610000.0;2950000.0;6250000.0;0.03983333333333334;0.0;0.22766666666666666;0.0033333333333333335;0.0021666666666666666;0.042;0.0;11110.833984375;3098.8408203125;1354.47326660156;21061.3203125;485339.9109260337;484084.2249094514;257715.3292894774;257715.3292894774;251210.97641551596;430412.23801567365;456414.7828251579;438214.884849924;473338.7274854557;532061.2618855664;472370.69185421057;438061.7010123639;440924.3532942903;467530.87201683124;458605.02153109515;406740.5566693298;475989.95219046297;462146.61757077737;456414.7828251579;178545.77502346144;257148.6733736563;470211.52306949627;201933.7701422384;204811.39025697697;273.9401019079934;2147544.982240049;844502.5247037349;150214.85616485987;848268.8236087272;0;32;31;21;29;34;15;2;84;81;819567835110.7864;313713433994.9516;694768924125.6267;53793.33378178308;894.2591764241929;-0.0;10567.3424878636;3233828.2682167073;554105.4110281833;0.0;856232.0414607953;4.192644219727364;0.25223753516762437
3790;2019-08-11 08:10:45.121;630;622;215;214;197;40;181;31;-33;40;774;226;-35;-15;261;187;251;566;203;221;181;8;625;353;358;133;358;295;627;233.0;-1.0;1000.0;80.0;12.0;0;100;74;1;0;0;1;0;0;0;1;0;0;1;0;20585.98046875;10505.8515625;3128.28637695312;1362.86303710938;617.0;324928;423.0;0.0;Calculated values ==>;1565503845.121;336.16;335.36;294.66;294.56;292.86;277.16;273.6339639331285;291.26000000000005;276.26000000000005;269.86;277.16;350.56000000000006;295.76000000000005;269.66;271.66;299.26000000000005;291.86;298.26000000000005;329.76000000000005;295.26000000000005;291.26000000000005;315.46000000000004;334.86;273.96000000000004;241.05796691057077;266.98899913490544;273.6339639331285;293.46000000000004;6250000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2950000.0;6270000.0;0.03883333333333334;0.0;0.16666666666666666;0.013333333333333334;0.002;0.04083333333333334;0.0;10505.8515625;3128.28637695312;1362.86303710938;20585.98046875;484944.1839378295;483572.8936043382;258827.72140112653;258414.4497517304;251848.3842385489;430607.02586249536;457322.39786825684;438367.77478847804;473598.1776897576;531749.914736579;472252.9652207637;438061.7010123639;441072.3702089887;467952.98239612073;458946.73561710375;406257.01732322754;475290.44845790294;462733.1757949236;457322.39786825684;177710.07569661198;258822.4845140824;470480.72048741754;200993.91343858774;203826.58974695698;273.5596518068858;2147892.332296984;844682.8138656876;150237.51950443047;848320.7595792687;0;32;31;21;29;34;15;2;84;81;819783714860.615;313793900994.8877;694946071625.4861;39562.31022498172;3593.1574273177307;-0.0;10351.078831619747;3234606.8802192286;554142.8373291334;0.0;856406.5069051338;3.567816429934218;0.2233835873712142
3791;2019-08-11 08:11:45.132;627;620;216;216;199;39;183;30;-32;40;774;225;-33;-15;260;187;251;566;203;221;183;8;629;351;356;137;356;297;630;197.0;0.0;625.0;0.0;15.0;0;100;68;1;0;0;1;0;0;0;1;0;0;0;0;20405.359375;10103.578125;3171.86499023438;1355.09826660156;619.0;324929;422.0;0.0;Calculated values ==>;1565503905.132;335.86;335.16;294.76000000000005;294.76000000000005;293.06;277.06;273.4187578820637;291.46000000000004;276.16;269.96000000000004;277.16;350.56000000000006;295.66;269.86;271.66;299.16;291.86;298.26000000000005;329.76000000000005;295.26000000000005;291.46000000000004;315.36;335.06;273.96000000000004;241.92719264551067;267.23344911666527;273.4187578820637;293.46000000000004;6290000.0;3510000.0;3560000.0;1370000.0;3560000.0;2970000.0;6300000.0;0.03283333333333333;0.0;0.10416666666666667;0.0;0.0025;0.035333333333333335;0.0;10103.578125;3171.86499023438;1355.09826660156;20405.359375;484070.28222491255;482946.60609704396;259057.79987890273;259057.79987890273;252443.70912289416;430735.4089219946;457921.40123190166;438071.4457414646;473078.44118532055;531599.6924044128;471868.493354994;437917.4719433092;440645.26347702654;468105.1125513974;459263.6713298943;404238.5617266382;474920.57994620316;463033.5824654418;457921.40123190166;177292.22831007556;259659.41789560125;469941.3943347461;200656.79144527;204788.93826840437;273.4187578820637;2148233.9894208726;844854.5905994773;150260.17333437133;848373.2704658215;0;32;31;21;29;34;15;2;84;81;819997954130.3221;313874915844.777;695123704185.2433;24730.693155853605;0.0;-0.0;8944.013691376906;3235142.7534720916;554172.7857971996;0.0;856567.3288212193;2.3016719592508186;0.11405759591412747
3792;2019-08-11 08:12:45.092;624;617;216;216;198;36;187;27;-31;39;770;224;-32;-14;260;186;251;569;201;222;187;7;631;349;353;140;353;298;632;211.0;-1.0;618.0;21.0;16.0;0;100;63;1;0;0;1;0;0;0;1;0;0;0;0;20013.861328125;9880.91796875;3194.119140625;1360.61047363281;621.0;324930;421.0;0.0;Calculated values ==>;1565503965.092;335.56;334.86;294.76000000000005;294.76000000000005;292.96000000000004;276.76000000000005;273.20264511476705;291.86;275.86;270.06;277.06;350.16;295.56;269.96000000000004;271.76000000000005;299.16;291.76000000000005;298.26000000000005;330.06;295.36;291.86;315.26000000000005;335.26000000000005;273.86;242.56692532238324;267.35522164206344;273.20264511476705;293.26000000000005;6310000.0;3490000.0;3529999.9999999995;1400000.0;3529999.9999999995;2980000.0;6320000.0;0.035166666666666666;0.0;0.103;0.0035;0.0026666666666666666;0.03783333333333333;0.0;9880.91796875;3194.119140625;1360.61047363281;20013.861328125;483413.76105680177;482284.27675788803;258935.16304878486;258935.16304878486;251987.7763673653;430862.6128555636;458946.73561710375;437999.7806145802;472588.21769833704;531108.5569390481;471616.38468771393;437845.4099550722;440579.93452266266;468524.14258881606;459444.769709459;403172.61369332153;475131.5666691721;463613.17710080923;458946.73561710375;176874.38241465177;260496.36997498586;469435.60934050113;200050.64221873248;204201.09302613704;273.17202072862074;2148570.591709053;845021.0170420528;150282.78915328355;848426.2849670339;0;32;31;21;29;34;15;2;84;81;820210512330.4574;313957960444.82983;695302085185.3568;24508.761254772315;942.8473849261902;-0.0;9637.87681135824;3235552.8087065835;554180.6376207046;0.0;856722.0746761155;2.430752430695285;0.12280171328732954
3793;2019-08-11 08:13:45.143;623;616;215;214;198;35;189;25;-28;38;764;223;-31;-12;259;185;251;571;201;223;189;6;631;347;352;139;352;299;633;202.0;-1.0;551.0;0.0;12.0;0;100;60;1;0;0;1;0;0;0;1;0;0;0;0;19893.65625;9745.34375;3238.57299804688;1370.66247558594;622.0;324931;420.0;0.0;Calculated values ==>;1565504025.143;335.46000000000004;334.76000000000005;294.66;294.56;292.96000000000004;276.66;272.9856168485579;292.06;275.66;270.36;276.96000000000004;349.56000000000006;295.46000000000004;270.06;271.96000000000004;299.06;291.66;298.26000000000005;330.26000000000005;295.46000000000004;292.06;315.16;335.36;273.76000000000005;242.35481222062532;267.47669482898436;272.9856168485579;293.26000000000005;6310000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2990000.0;6330000.0;0.033666666666666664;0.0;0.09183333333333334;0.0;0.002;0.035666666666666666;0.0;9745.34375;3238.57299804688;1370.66247558594;19893.65625;483268.97045649425;482024.75375369214;258464.6870844107;258058.35261089136;251943.08462131242;430988.63858405815;459375.61671724723;438236.7768127522;472621.17715536855;530408.5386915257;471363.5948840531;437773.3837767312;440664.32944313687;468536.14063987497;459625.52626088966;403172.61369332153;475313.54310090333;463892.64845557977;459375.61671724723;176456.53798984195;260914.8530628454;469472.9803218919;199599.05379143672;202899.9304246876;272.9856168485579;2148903.437033121;845184.7082420686;150305.56910766484;848479.9362996514;0;32;31;21;29;34;15;2;84;81;820422192105.0338;314041731589.66223;695481337419.9982;21914.897564124138;0.0;-0.0;9147.632811101294;3235940.0013635494;554188.5013607322;0.0;856878.753653349;2.1639457270948976;0.09985119203336308
3794;2019-08-11 08:14:45.114;621;614;213;213;197;33;192;24;-21;37;760;223;-26;-11;258;185;251;572;200;223;192;6;631;346;350;133;350;300;633;210.0;0.0;554.0;0.0;11.0;0;100;57;1;0;0;1;0;0;0;1;0;0;0;0;19356.775390625;9478.3349609375;3176.98754882812;1379.9714355468802;622.0;324932;420.0;0.0;Calculated values ==>;1565504085.114;335.26000000000005;334.56;294.46000000000004;294.46000000000004;292.86;276.46000000000004;272.8767566201714;292.36;275.56;271.06;276.86;349.16;295.46000000000004;270.56;272.06;298.96000000000004;291.66;298.26000000000005;330.36;295.46000000000004;292.36;315.16;335.36;273.76000000000005;241.05796691057077;267.5978703862781;272.8767566201714;293.16;6310000.0;3460000.0;3500000.0;1330000.0;3500000.0;3000000.0;6330000.0;0.035;0.0;0.09233333333333334;0.0;0.0018333333333333333;0.036833333333333336;0.0;9478.3349609375;3176.98754882812;1379.9714355468802;19356.775390625;482979.02622594143;481732.34349987935;257655.2931380701;257655.2931380701;251581.3103883179;431051.2098666511;460093.12463240925;439087.04160892795;473306.6277234293;529915.8841322873;471229.07682192523;438320.22817239247;440599.4639057141;468687.3994001209;459782.6309473535;403172.61369332153;475465.89952672063;464188.3465130001;460093.12463240925;176456.53798984195;260914.8530628454;470285.29593420913;199333.85361727496;202236.73069749554;272.8767566201714;2149230.3658725037;845344.8281364733;150328.47997805645;848533.3734639299;0;32;31;21;29;34;15;2;84;81;820632690315.7167;314123292149.9268;695660950565.5808;22137.211024562628;0.0;-0.0;9497.710509935989;3236306.9248375413;554188.5013607322;0.0;857034.0564155619;2.2539550406113174;0.10199409433949148
3795;2019-08-11 08:15:45.084;620;613;212;212;195;32;194;22;-14;35;764;223;-18;-9;258;184;251;572;198;224;194;6;629;344;349;135;349;301;631;213.0;-1.0;641.0;37.0;12.0;0;99;56;1;0;0;1;0;0;0;1;0;0;0;0;18760.841796875;9401.5390625;3238.01342773438;1372.7626953125;622.0;324933;421.0;0.0;Calculated values ==>;1565504145.084;335.16;334.46000000000004;294.36;294.36;292.66;276.36;272.6583383277491;292.56;275.36;271.76000000000005;276.66;349.56000000000006;295.46000000000004;271.36;272.26000000000005;298.96000000000004;291.56;298.26000000000005;330.36;295.56;292.56;315.26000000000005;335.36;273.76000000000005;241.49495122638035;267.7187500070086;272.6583383277491;292.96000000000004;6290000.0;3440000.0;3490000.0;1350000.0;3490000.0;3010000.0;6310000.0;0.0355;0.0;0.10683333333333334;0.006166666666666667;0.002;0.0375;0.0;9401.5390625;3238.01342773438;1372.7626953125;18760.841796875;483059.2283481272;481814.32499065093;257368.42242385697;257368.42242385697;250949.53215259366;431175.4696738307;460516.29363503685;439931.54465428245;472851.2559263234;530256.7858949634;471094.33145099954;439324.04009634076;440684.76455267647;468826.295148288;459962.6407174804;404238.5617266382;475710.8482299156;464465.76818942785;460516.29363503685;176874.38241465177;260914.8530628454;470015.4650346389;198684.75649055932;201814.55200700185;272.6117261419701;2149547.853859146;845502.0817539352;150351.40795943234;848586.8050762559;0;32;31;21;29;34;15;2;84;81;820842285465.8167;314203651949.96515;695841160415.6667;25773.19853549109;1673.206036021824;-0.0;9701.315311051312;3236705.978624026;554202.4377726805;0.0;857193.9683015388;2.651076527373617;0.1389483755342302
3796;2019-08-11 08:16:45.154;619;612;212;212;196;31;195;20;-10;34;767;223;-13;-5;258;184;251;571;199;224;195;7;633;342;347;139;347;303;635;230.0;0.0;964.0;1.0;8.0;0;99;56;1;0;0;1;0;0;0;1;0;0;0;0;18545.7265625;9434.904296875;3303.50732421875;1379.12890625;622.0;324934;421.0;0.0;Calculated values ==>;1565504205.154;335.06;334.36;294.36;294.36;292.76000000000005;276.26000000000005;272.43898195401505;292.66;275.16;272.16;276.56;349.86;295.46000000000004;271.86;272.66;298.96000000000004;291.56;298.26000000000005;330.26000000000005;295.56;292.66;315.26000000000005;335.36;273.86;242.35481222062532;267.9596281332873;272.43898195401505;293.06;6330000.0;3420000.0000000005;3470000.0000000005;1390000.0;3470000.0000000005;3030000.0;6350000.0;0.03833333333333333;0.0;0.16066666666666668;0.00016666666666666666;0.0013333333333333333;0.03966666666666666;0.0;9434.904296875;3303.50732421875;1379.12890625;18545.7265625;482462.4237652159;481210.202262976;257143.64489863985;257143.64489863985;251135.39626431925;431298.55289687274;460958.9724094723;440102.7751569699;472228.6972694908;530417.9335295041;470824.1544282762;439647.05077244143;440856.8528302407;469103.35205930343;460274.98526110285;402063.1980214893;475067.57063995884;464759.1894883885;460958.9724094723;176874.38241465177;260914.8530628454;469571.6626778283;198267.6901356321;200246.71382514498;272.43809987639474;2149859.1046312097;845659.2352471768;150374.36714392152;848641.3813472466;0;32;31;21;29;34;15;2;84;81;821051329065.5844;314285947849.8737;696022571815.4651;38854.83699342828;45.21732875703269;-0.0;10341.586257178315;3237245.173914291;554216.774674265;0.0;857361.1873426313;3.4879758612337106;0.18623340298679367
3797;2019-08-11 08:17:45.085;619;612;213;213;195;30;197;19;-5;33;764;222;-7;-1;257;183;251;572;200;225;197;8;634;340;345;142;345;306;636;248.0;-1.0;1103.0;77.0;3.0;0;99;63;1;0;0;1;0;0;0;1;0;0;0;0;18857.53515625;9940.0703125;3231.138671875;1388.58142089844;621.0;324935;421.0;0.0;Calculated values ==>;1565504265.085;335.06;334.36;294.46000000000004;294.46000000000004;292.66;276.16;272.21867820750657;292.86;275.06;272.66;276.46000000000004;349.56000000000006;295.36;272.46000000000004;273.06;298.86;291.46000000000004;298.26000000000005;330.36;295.66;292.86;315.26000000000005;335.26000000000005;273.96000000000004;242.98782864720522;268.3187672390254;272.21867820750657;293.16;6340000.0;3400000.0;3450000.0;1420000.0;3450000.0;3060000.0;6360000.0;0.04133333333333333;0.0;0.18383333333333332;0.012833333333333334;0.0005;0.041833333333333333;0.0;9940.0703125;3231.138671875;1388.58142089844;18857.53515625;482349.1681313026;481095.4143978319;257485.04993283984;257485.04993283984;250736.7273754442;431420.45991060114;461530.9913228017;440211.49694471864;471734.03124744946;529876.7049705541;470296.98229597893;439906.9099392921;440817.3637915739;469253.65497044276;460453.85776906606;401490.5737235243;475097.3876120525;465180.3459949338;461530.9913228017;176874.38241465177;260496.36997498586;469261.9347870629;197602.7245239887;198318.44952887535;272.1656392820685;2150170.4400309115;845820.5076920663;150397.40487275494;848695.7741068514;0;32;31;21;29;34;15;2;84;81;821258690325.5646;314370150904.86566;696205061710.4476;44599.57933001085;3486.2931983761196;-0.0;11011.057998379252;3237939.827612097;554246.1700850123;0.0;857538.9214152365;4.058913547640205;0.24930869529505262
3798;2019-08-11 08:18:45.115;619;612;213;213;197;30;198;18;0;32;759;223;-3;2;257;183;251;573;200;225;198;9;634;340;345;144;345;307;636;241.0;-1.0;1000.0;8.0;7.0;0;99;69;1;0;0;1;0;0;0;1;0;0;0;0;18983.09375;10323.76171875;3269.12426757812;1383.8850097656198;621.0;324936;421.0;0.0;Calculated values ==>;1565504325.115;335.06;334.36;294.46000000000004;294.46000000000004;292.86;276.16;272.21867820750657;292.96000000000004;274.96000000000004;273.16;276.36;349.06000000000006;295.46000000000004;272.86;273.36;298.86;291.46000000000004;298.26000000000005;330.46000000000004;295.66;292.96000000000004;315.26000000000005;335.26000000000005;274.06;243.40439225979637;268.43790593516167;272.21867820750657;293.16;6340000.0;3400000.0;3450000.0;1440000.0;3450000.0;3070000.0;6360000.0;0.04016666666666667;0.0;0.16666666666666666;0.0013333333333333333;0.0011666666666666668;0.04133333333333334;0.0;10323.76171875;3269.12426757812;1383.8850097656198;18983.09375;482349.1681313026;481095.4143978319;257485.04993283984;257485.04993283984;251450.37778848666;431420.45991060114;461662.8410481829;440754.3233983486;471369.63528795214;529277.3755970554;470281.02429425094;440299.2787007576;441056.33201739576;469253.65497044276;460453.85776906606;401490.5737235243;475250.25051976414;465180.3459949338;461662.8410481829;176874.38241465177;260496.36997498586;469087.9315675536;197721.4092474442;199408.28620227388;272.2128652014117;2150485.936274267;845989.4573915462;150420.52031160958;848749.9700490832;0;32;31;21;29;34;15;2;84;81;821465793825.4658;314455993804.82477;696389053660.36;40505.4856918174;361.8220297601459;-0.0;10839.854933630908;3238649.3910913784;554278.2537457116;0.0;857721.1034017204;3.452490705018777;0.18767460715314363
3799;2019-08-11 08:19:45.076;619;613;214;214;197;30;199;17;4;30;752;223;1;5;257;184;251;573;200;225;199;11;635;340;345;147;345;308;636;238.0;-1.0;1216.0;135.0;3.0;0;99;75;1;0;0;1;0;0;0;1;0;0;0;0;19612.697265625;10636.0419921875;3258.63208007812;1384.92529296875;620.0;324937;421.0;0.0;Calculated values ==>;1565504385.076;335.06;334.46000000000004;294.56;294.56;292.86;276.16;272.21867820750657;293.06;274.86;273.56;276.16;348.36;295.46000000000004;273.26000000000005;273.66;298.86;291.56;298.26000000000005;330.46000000000004;295.66;293.06;315.26000000000005;335.16;274.26000000000005;244.02132995426717;268.5567601203482;272.21867820750657;293.16;6350000.0;3400000.0;3450000.0;1470000.0;3450000.0;3080000.0;6360000.0;0.03966666666666666;0.0;0.20266666666666666;0.022500000000000003;0.0005;0.04016666666666666;0.0;10636.0419921875;3258.63208007812;1384.92529296875;19612.697265625;482235.7985353533;481242.50204019895;257884.94043110637;257884.94043110637;251450.37778848666;431420.45991060114;461794.573190275;441144.9977105962;470770.3993600183;528467.5704421921;470144.6568551;440691.34818141814;441295.68005589535;469253.65497044276;460585.942006703;400905.0100872617;475250.25051976414;465180.3459949338;461794.573190275;176874.38241465177;260077.89159075968;468876.2613342076;197575.09959278358;198325.8444994847;272.1546422648742;2150807.358805345;846164.0088901006;150443.57873306336;848804.3326599357;0;32;31;21;29;34;15;2;84;81;821672659275.3474;314543237059.77484;696573433735.2544;49363.499351876686;6104.27613918204;-0.0;10582.660602413409;3239397.812509312;554332.1028723903;0.0;857899.5083257928;4.322785860718083;0.28962537286685053
3800;2019-08-11 08:20:45.137;619;613;216;215;198;31;200;17;7;28;738;223;5;11;257;184;251;574;199;225;200;12;633;341;346;136;346;309;634;245.0;0.0;1272.0;58.0;2.0;0;1;82;1;0;0;1;0;0;0;1;0;1;0;0;20793.234375;11110.85546875;3235.705078125;2385.87426757812;619.0;324938;421.0;0.0;Calculated values ==>;1565504445.137;335.06;334.46000000000004;294.76000000000005;294.66;292.96000000000004;276.26000000000005;272.3289490889957;293.16;274.86;273.86;275.96000000000004;346.96000000000004;295.46000000000004;273.66;274.26000000000005;298.86;291.56;298.26000000000005;330.56;295.66;293.16;315.26000000000005;335.06;274.36;241.71165711629368;268.67533136820026;272.3289490889957;293.06;6330000.0;3410000.0;3460000.0;1360000.0;3460000.0;3090000.0;6340000.0;0.04083333333333334;0.0;0.21200000000000002;0.009666666666666665;0.0003333333333333333;0.04116666666666667;0.0;11110.85546875;3235.705078125;2385.87426757812;20793.234375;482462.4237652159;481471.5831820413;258814.01412758755;258405.44309730822;251898.58971249967;431359.6534126046;461773.7929988115;441384.9092064438;472036.2627623985;526921.5919809898;470008.05317070324;441083.1268105331;441985.3313433802;469115.51044304925;460430.6360155623;402063.1980214893;475647.88981187827;465034.60747045826;461773.7929988115;176874.38241465177;259659.41789560125;470469.1018322894;197945.41954450717;198438.2826585402;272.3060208025688;2151144.417230992;846345.4172804848;150475.03400984337;848858.5071578197;0;32;31;21;29;34;15;2;84;82;821880170030.723;314628223374.92865;696758721920.5898;51609.171808330575;2634.3955954485614;-0.0;10840.645175674503;3240240.10690008;554404.9991729463;0.0;858078.2173772744;3.889703638542508;0.23790490176165802
3801;2019-08-11 08:21:45.107;620;614;217;216;200;31;200;18;3;27;700;224;3;16;257;184;251;573;201;226;200;11;635;341;346;129;346;309;636;241.0;-1.0;1206.0;201.0;0.0;0;1;86;1;0;0;1;0;0;0;1;0;1;0;0;21120.162109375;11369.5908203125;3231.16674804688;2435.40258789062;618.0;324939;421.0;0.0;Calculated values ==>;1565504505.107;335.16;334.56;294.86;294.76000000000005;293.16;276.26000000000005;272.3289490889957;293.16;274.96000000000004;273.46000000000004;275.86;343.16;295.56;273.46000000000004;274.76000000000005;298.86;291.56;298.26000000000005;330.46000000000004;295.76000000000005;293.16;315.26000000000005;334.96000000000004;274.26000000000005;240.16925963744896;268.67533136820026;272.3289490889957;293.26000000000005;6350000.0;3410000.0;3460000.0;1290000.0;3460000.0;3090000.0;6360000.0;0.04016666666666667;0.0;0.201;0.033499999999999995;0.0;0.04016666666666667;0.0;11369.5908203125;3231.16674804688;2435.40258789062;21120.162109375;482381.80403916753;481389.45945317537;259104.00573385524;258694.31336081226;252535.9916329473;431359.6534126046;461773.7929988115;440780.27310602705;472857.82487454545;522923.54486374;470128.7774901827;440780.27310602705;442730.14272439573;469115.51044304925;460430.6360155623;400905.0100872617;475250.25051976414;465163.6445874296;461773.7929988115;176874.38241465177;259240.94887492666;471307.4998227086;197814.04389227196;197814.04389227196;272.2537968238024;2151493.520896043;846532.6606644568;150515.19122833788;848912.3708110976;0;32;31;21;29;34;15;2;84;82;822087666230.822;314707683624.96655;696944029220.6782;48836.21207196477;9162.030773669625;-0.0;10602.38325577934;3241076.7332437155;554503.2535742926;0.0;858256.8199350033;4.026765742528339;0.28896658190418745
3802;2019-08-11 08:22:45.098;622;616;218;218;201;32;200;18;-15;26;703;226;-14;16;257;183;251;575;201;226;200;12;635;342;347;128;347;308;636;238.0;0.0;1001.0;207.0;0.0;0;1;89;1;0;0;1;0;0;0;1;0;1;0;0;21502.4609375;11683.76171875;3270.17944335938;2435.06005859375;617.0;324940;421.0;0.0;Calculated values ==>;1565504565.098;335.36;334.76000000000005;294.96000000000004;294.96000000000004;293.26000000000005;276.36;272.43898195401505;293.16;274.96000000000004;271.66;275.76000000000005;343.46000000000004;295.76000000000005;271.76000000000005;274.76000000000005;298.86;291.46000000000004;298.26000000000005;330.66;295.76000000000005;293.16;315.26000000000005;334.86;274.36;239.943914813709;268.5567601203482;272.43898195401505;293.26000000000005;6350000.0;3420000.0000000005;3470000.0000000005;1280000.0;3470000.0000000005;3080000.0;6360000.0;0.03966666666666666;0.0;0.16683333333333333;0.034499999999999996;0.0;0.03966666666666666;0.0;11683.76171875;3270.17944335938;2435.06005859375;21502.4609375;482673.4398381897;481682.98607714125;259517.18521272906;259517.18521272906;252902.09557590916;431298.55289687274;461621.072220919;438228.8454132642;472891.67638883414;523319.99555013847;470505.9953415657;438384.99121777265;442936.2754991869;468977.1230795429;460142.31404570903;400905.0100872617;475555.4994635355;465017.8748037154;461621.072220919;176874.38241465177;258822.4845140824;471537.2440153164;198076.02182422872;198076.02182422872;272.36201822025123;2151848.6561427824;846724.7431187234;150555.7723289377;848966.5405692863;0;32;31;21;29;34;15;2;84;82;822295535045.6039;314784772059.8857;697129101455.484;40065.49606877075;9434.412165592523;-0.0;10453.95366573538;3241817.4696836425;554658.2006864036;0.0;858432.263088744;3.4478036512366406;0.24876361270008457
3803;2019-08-11 08:23:45.158;624;618;219;219;203;33;199;19;-20;27;726;227;-21;6;257;184;250;576;201;225;199;13;634;344;349;140;349;306;635;240.0;-1.0;1365.0;209.0;0.0;0;100;89;1;0;0;1;0;0;0;1;0;0;0;0;20505.71875;11659.78515625;3236.7626953125;1396.46081542969;616.0;324941;420.0;0.0;Calculated values ==>;1565504625.158;335.56;334.96000000000004;295.06;295.06;293.46000000000004;276.46000000000004;272.6583383277491;293.06;275.06;271.16;275.86;345.76;295.86;271.06;273.76000000000005;298.86;291.56;298.16;330.76000000000005;295.66;293.06;315.16;334.76000000000005;274.46000000000004;242.56692532238324;268.3187672390254;272.6583383277491;293.26000000000005;6340000.0;3440000.0;3490000.0;1400000.0;3490000.0;3060000.0;6350000.0;0.04;0.0;0.2275;0.034833333333333334;0.0;0.04;0.0;11659.78515625;3236.7626953125;1396.46081542969;20505.71875;483077.0412571862;482089.66717315454;259997.25601887997;259997.25601887997;253688.603280605;431175.4696738307;461181.8950349183;437898.67151236854;471408.2891495208;525896.6431998949;470897.161232346;437742.05038880615;441867.40411234536;468699.6150421592;459962.6407174804;400897.7655028996;475829.9878446815;464595.6765359818;461181.8950349183;176456.53798984195;258404.02479325983;470028.2500469368;198643.51540855464;198643.51540855464;272.59539411649894;2152199.0743746753;846919.4672053868;150587.73359886472;849020.8193115747;0;32;31;21;29;34;15;2;84;82;822504543845.4048;314865252459.809;697313485655.3083;54430.54801361766;9453.234923236978;-0.0;10501.535185054548;3242605.7241839455;554815.7551423861;0.0;858607.0667914078;4.565474654942369;0.330544333718834
3804;2019-08-11 08:24:45.099;623;619;221;220;203;34;199;20;-20;28;746;227;-21;1;257;184;250;578;201;225;199;14;634;344;349;146;349;307;635;230.0;-1.0;1484.0;221.0;0.0;0;100;93;1;0;0;1;0;0;0;1;0;0;0;0;20823.072265625;11939.12109375;3266.63647460938;1374.95642089844;615.0;324942;420.0;0.0;Calculated values ==>;1565504685.099;335.46000000000004;335.06;295.26000000000005;295.16;293.46000000000004;276.56;272.6583383277491;293.06;275.16;271.16;275.96000000000004;347.76;295.86;271.06;273.26000000000005;298.86;291.56;298.16;330.96000000000004;295.66;293.06;315.16;334.66;274.56;243.81672145450628;268.43790593516167;272.6583383277491;293.26000000000005;6340000.0;3440000.0;3490000.0;1460000.0;3490000.0;3070000.0;6350000.0;0.03833333333333333;0.0;0.24733333333333332;0.036833333333333336;0.0;0.03833333333333333;0.0;11939.12109375;3266.63647460938;1374.95642089844;20823.072265625;482931.71345632686;482235.7985353533;260844.8189351015;260419.07616714883;253688.603280605;431175.4696738307;461181.8950349183;437671.5478804793;470705.69158332614;527915.9396494062;470761.84657781647;437514.20447033056;440905.4616221835;468699.6150421592;459962.6407174804;400897.7655028996;476133.85831937194;464595.6765359818;461181.8950349183;176456.53798984195;257985.5697089033;469312.4599435663;198643.3929925145;198643.3929925145;272.59534563203977;2152543.1422999026;847115.9313774939;150610.80603227034;849074.9610129003;0;32;31;21;29;34;15;2;84;82;822713737935.3516;314950968089.78723;697497204820.2616;59119.63030895663;9969.64396603041;-0.0;10063.975911625477;3243551.0451890985;554977.4533067201;0.0;858778.277527565;4.773814338628221;0.3513711595006024
3805;2019-08-11 08:25:45.129;621;619;221;220;204;35;198;21;-20;28;749;226;-21;-1;257;184;250;578;200;225;198;15;633;345;350;143;350;308;634;212.0;0.0;1405.0;200.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;22371.115234375;12309.79296875;3239.36401367188;2439.45776367188;615.0;324943;419.0;0.0;Calculated values ==>;1565504745.129;335.26000000000005;335.06;295.26000000000005;295.16;293.56;276.66;272.7676641592781;292.96000000000004;275.26000000000005;271.16;275.96000000000004;348.06000000000006;295.76000000000005;271.06;273.06;298.86;291.56;298.16;330.96000000000004;295.66;292.96000000000004;315.06;334.66;274.66;243.1966462407574;268.5567601203482;272.7676641592781;293.16;6330000.0;3450000.0;3500000.0;1430000.0;3500000.0;3080000.0;6340000.0;0.035333333333333335;0.0;0.2341666666666667;0.03333333333333333;0.0;0.035333333333333335;0.0;12309.79296875;3239.36401367188;2439.45776367188;22371.115234375;482753.58043195755;482349.1681313026;260911.19116206787;260484.07971041705;254110.8842703682;431113.4868728058;460894.73399835604;437443.34373287327;471107.22338200803;528153.1436717134;470505.9953415657;437285.26766895736;440387.5567900925;468560.4919428793;459805.94249866816;401484.81204266497;476255.38231339405;464448.7891454485;460894.73399835604;176038.69501535743;257985.5697089033;469819.94228607416;198926.64905336912;198926.64905336912;272.71164776977906;2152903.273838012;847318.1066983936;150642.60871051904;849129.2047919455;0;32;31;21;29;34;15;2;84;83;822923542785.2516;315037711439.7459;697681797070.1736;55852.65933745056;9029.776441090167;-0.0;9256.205668056205;3244509.6266535684;555135.860974289;0.0;858939.3595414088;4.121420270157055;0.30111505403866184
3806;2019-08-11 08:26:45.120;620;619;221;220;205;36;198;22;-20;27;733;225;-21;4;258;184;250;578;200;225;198;13;633;346;351;139;351;307;634;221.0;-1.0;1486.0;245.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;1;0;22460.76953125;12371.513671875;3220.603515625;2344.615234375;614.0;324944;419.0;0.0;Calculated values ==>;1565504805.12;335.16;335.06;295.26000000000005;295.16;293.66;276.76000000000005;272.8767566201714;292.96000000000004;275.36;271.16;275.86;346.46000000000004;295.66;271.06;273.56;298.96000000000004;291.56;298.16;330.96000000000004;295.66;292.96000000000004;315.06;334.56;274.46000000000004;242.35481222062532;268.43790593516167;272.8767566201714;293.16;6330000.0;3460000.0;3510000.0;1390000.0;3510000.0;3070000.0;6340000.0;0.036833333333333336;0.0;0.24766666666666665;0.04083333333333334;0.0;0.036833333333333336;0.0;12371.513671875;3220.603515625;2344.615234375;22460.76953125;482608.0640421618;482349.1681313026;260911.19116206787;260484.07971041705;254487.72982652488;431051.2098666511;460740.10936811595;437671.5478804793;471541.1619817675;526552.8028135551;470521.57474549004;437514.20447033056;441357.27833241806;468548.2571702812;459648.89065656747;401484.81204266497;476255.38231339405;464301.610533057;460740.10936811595;176038.69501535743;257567.11924055516;470163.3332718048;199160.91917365772;199160.91917365772;272.808472199678;2153276.8168374775;847523.7534018831;150682.4700053697;849183.0297796738;0;32;31;21;29;34;15;2;84;83;823133811240.031;315122298749.65717;697866269394.98;59071.132376389476;11065.931909007673;-0.0;9634.833505495879;3245467.181262106;555303.3000907287;0.0;859096.7612538909;4.447404126607032;0.3336964569386171
3807;2019-08-11 08:27:45.080;619;619;220;219;204;36;197;22;-20;27;731;227;-22;3;258;184;250;578;200;225;197;11;636;347;351;137;351;307;636;208.0;-1.0;1345.0;206.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;1;0;22410.322265625;12432.4375;3238.73706054688;2359.5849609375;612.0;324945;418.0;0.0;Calculated values ==>;1565504865.08;335.06;335.06;295.16;295.06;293.56;276.76000000000005;272.9856168485579;292.86;275.36;271.16;275.86;346.26;295.86;270.96000000000004;273.46000000000004;298.96000000000004;291.56;298.16;330.96000000000004;295.66;292.86;314.96000000000004;334.36;274.26000000000005;241.92719264551067;268.43790593516167;272.9856168485579;293.16;6360000.0;3470000.0000000005;3510000.0;1370000.0;3510000.0;3070000.0;6360000.0;0.034666666666666665;0.0;0.22416666666666665;0.034333333333333334;0.0;0.034666666666666665;0.0;12432.4375;3238.73706054688;2359.5849609375;22410.322265625;482122.3147180603;482122.3147180603;260354.49467602948;259933.97230449517;254013.8546643653;430988.63858405815;460606.5286895085;437671.5478804793;471806.2409394271;526342.9333429966;470761.84657781647;437356.53477473935;441206.9368439809;468548.2571702812;459491.48291755567;399680.9571177279;476012.19315109844;464301.610533057;460606.5286895085;175620.85347054448;256730.23209357203;470236.29553865286;199415.19435280142;199415.19435280142;272.91311135470664;2153650.493318846;847730.3151953847;150721.64553924336;849236.8217326173;0;32;31;21;29;34;15;2;84;83;823344270840.1649;315205043549.70984;698050346595.097;53409.132582454455;9298.191140714232;-0.0;9054.632923672512;3246403.891913665;555472.887982234;0.0;859252.4029771973;3.979974141484939;0.29319744633644024
3808;2019-08-11 08:28:45.131;620;619;220;219;204;37;194;23;-20;27;739;229;-22;3;258;184;250;579;201;225;194;9;636;348;353;136;353;307;637;214.0;0.0;1488.0;191.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;22442.623046875;12450.5341796875;3234.39208984375;2385.4423828125;611.0;324946;418.0;0.0;Calculated values ==>;1565504925.131;335.16;335.06;295.16;295.06;293.56;276.86;273.0942459734351;292.56;275.46000000000004;271.16;275.86;347.06000000000006;296.06;270.96000000000004;273.46000000000004;298.96000000000004;291.56;298.16;331.06;295.66;292.56;314.96000000000004;334.26000000000005;274.06;241.71165711629368;268.43790593516167;273.0942459734351;293.26000000000005;6360000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3070000.0;6370000.0;0.035666666666666666;0.0;0.24800000000000003;0.03183333333333333;0.0;0.035666666666666666;0.0;12450.5341796875;3234.39208984375;2385.4423828125;22442.623046875;482268.50367925904;482008.71641934244;260290.32910337552;259871.087124657;253965.68617421697;430925.7729439634;459892.3736788958;437671.5478804793;471938.4492427271;527182.1593585447;471001.8423302181;437356.53477473935;441206.9368439809;468269.2283463277;459333.7169838635;399680.9571177279;476042.52346090117;464006.37310129235;459892.3736788958;175620.85347054448;256311.7953858065;470174.7356409916;199685.9898843073;199685.9898843073;273.02416238979043;2154024.585572216;847937.8495475068;150761.2210444629;849290.8103269751;0;32;31;21;29;34;15;2;84;83;823555650360.5812;315287013164.8713;698234703165.4601;59020.418383050666;8610.558406587785;-0.0;9280.694355340323;3247341.60121621;555622.2544157316;0.0;859405.3272467251;4.2562314374811185;0.3102441657384121
3809;2019-08-11 08:29:45.111;621;620;222;221;205;38;193;23;-21;28;749;231;-22;2;258;184;250;580;201;225;193;7;633;349;354;135;354;307;634;240.0;-1.0;1496.0;214.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;22527.923828125;12411.857421875;3245.58618164062;2388.97875976562;610.0;324947;417.0;0.0;Calculated values ==>;1565504985.111;335.26000000000005;335.16;295.36;295.26000000000005;293.66;276.96000000000004;273.20264511476705;292.46000000000004;275.46000000000004;271.06;275.96000000000004;348.06000000000006;296.26000000000005;270.96000000000004;273.36;298.96000000000004;291.56;298.16;331.16;295.66;292.46000000000004;314.86;334.16;273.86;241.49495122638035;268.43790593516167;273.20264511476705;293.26000000000005;6330000.0;3490000.0;3540000.0;1350000.0;3540000.0;3070000.0;6340000.0;0.04;0.0;0.24933333333333335;0.035666666666666666;0.0;0.04;0.0;12411.857421875;3245.58618164062;2388.97875976562;22527.923828125;482753.58043195755;482494.99074116093;261342.42918333175;260911.19116206787;254487.72982652488;430862.6128555636;459600.5238445695;437514.20447033056;472168.09959432366;528230.265241673;471241.56450988416;437356.53477473935;441056.33201739576;468129.3392673732;459175.5905332164;401484.81204266497;476558.2057220237;463858.3109733812;459600.5238445695;175203.01333496982;255893.36323571714;470113.5034453777;199903.0514330674;199903.0514330674;273.1139496353655;2154399.2152114413;848144.9670820534;150800.9946250494;849344.7921459817;0;32;31;21;29;34;15;2;84;83;823767679660.6486;315368286064.8971;698418841765.5187;59244.38082395762;9637.5061217724;-0.0;10387.898896460085;3248326.812696584;555774.2709311149;0.0;859569.177555561;4.392548519948145;0.31990286761741454
3810;2019-08-11 08:30:45.142;621;621;222;221;206;38;194;24;-20;28;758;231;-22;2;259;183;250;580;201;225;194;4;635;349;353;131;353;307;636;221.0;-1.0;1525.0;105.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;22658.388671875;12434.6552734375;3262.72265625;2396.5224609375;609.0;324948;416.0;0.0;Calculated values ==>;1565505045.142;335.26000000000005;335.26000000000005;295.36;295.26000000000005;293.76000000000005;276.96000000000004;273.20264511476705;292.56;275.56;271.16;275.96000000000004;348.96000000000004;296.26000000000005;270.96000000000004;273.36;299.06;291.46000000000004;298.16;331.16;295.66;292.56;314.76000000000005;334.06;273.56;240.61611355647437;268.43790593516167;273.20264511476705;293.26000000000005;6350000.0;3490000.0;3529999.9999999995;1310000.0;3529999.9999999995;3070000.0;6360000.0;0.036833333333333336;0.0;0.25416666666666665;0.0175;0.0;0.036833333333333336;0.0;12434.6552734375;3262.72265625;2396.5224609375;22658.388671875;482527.68427725125;482414.56667962356;261207.2954833831;260778.88776893643;254766.8205542034;430862.6128555636;459892.3736788958;437671.5478804793;472693.2819402637;529172.7083407035;471241.56450988416;437356.53477473935;441056.33201739576;468396.73186948214;459040.8020849825;400296.8005956619;476315.87865974323;464006.37310129235;459892.3736788958;174785.17458790913;255474.93562877487;470359.3316552544;199996.13430665975;199996.13430665975;273.1505802222224;2154775.9623671523;848352.1283322063;150840.89440606278;849399.0560747581;0;32;31;21;29;34;15;2;84;83;823979889245.2913;315448127294.76263;698603136935.2084;60409.16761667914;4731.355953600407;-0.0;9572.844816877363;3249324.4407735765;555894.0733141418;0.0;859735.6030283162;4.129201928505596;0.27922650673136423
3811;2019-08-11 08:31:45.142;620;621;221;220;205;38;192;25;-22;29;767;231;-23;-2;259;184;250;581;200;225;192;2;635;350;355;132;355;305;636;214.0;-1.0;1342.0;163.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21963.78515625;12564.1787109375;3214.3193359375;1407.11572265625;607.0;324949;415.0;0.0;Calculated values ==>;1565505105.142;335.16;335.26000000000005;295.26000000000005;295.16;293.66;276.96000000000004;273.3108153835814;292.36;275.66;270.96000000000004;276.06;349.86;296.26000000000005;270.86;272.96000000000004;299.06;291.56;298.16;331.26000000000005;295.66;292.36;314.66;333.86;273.36;240.83765695389522;268.19934244402924;273.3108153835814;293.16;6350000.0;3500000.0;3550000.0;1320000.0;3550000.0;3050000.0;6360000.0;0.035666666666666666;0.0;0.22366666666666665;0.027166666666666665;0.0;0.035666666666666666;0.0;12564.1787109375;3214.3193359375;1407.11572265625;21963.78515625;482381.80403916753;482414.56667962356;260778.88776893643;260354.49467602948;254389.11703897314;430799.1582183253;459307.5724470408;437812.597326149;472659.50235634967;530266.2318028542;471510.35465777136;437656.05685647397;440880.4687282554;468117.1661838917;459017.101218469;400296.8005956619;476467.4907437044;463709.95100614504;459307.5724470408;174367.33720873808;254638.09398592086;470029.42859260336;200143.42110111422;200143.42110111422;273.21283647734447;2155147.81381572;848560.4519487427;150872.59139092607;849453.031424693;0;32;31;21;29;34;15;2;84;83;824192289245.2913;315527027294.76263;698786736935.2084;53158.67241566611;7331.903203518789;-0.0;9243.521398004716;3250270.839440513;555994.6004737845;0.0;859892.4060801069;4.057701863451785;0.28719024093384393
3812;2019-08-11 08:32:45.133;619;621;220;219;204;38;193;25;-24;30;776;231;-25;-9;259;184;250;581;199;225;193;7;636;349;354;140;354;303;637;216.0;-1.0;1457.0;142.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21876.240234375;12607.6669921875;3279.40454101562;1383.9113769531198;605.0;324950;415.0;0.0;Calculated values ==>;1565505165.133;335.06;335.26000000000005;295.16;295.06;293.56;276.96000000000004;273.20264511476705;292.46000000000004;275.66;270.76000000000005;276.16;350.76;296.26000000000005;270.66;272.26000000000005;299.06;291.56;298.16;331.26000000000005;295.66;292.46000000000004;314.66;333.66;273.86;242.56692532238324;267.9596281332873;273.20264511476705;293.06;6360000.0;3490000.0;3540000.0;1400000.0;3540000.0;3030000.0;6370000.0;0.036000000000000004;0.0;0.24283333333333335;0.023666666666666666;0.0;0.036000000000000004;0.0;12607.6669921875;3279.40454101562;1383.9113769531198;21876.240234375;482122.3147180603;482301.3357283131;260290.32910337552;259871.087124657;253965.68617421697;430862.6128555636;459600.5238445695;437953.82195464283;471703.5210853088;531356.6340493629;471778.24597371457;437798.07955487026;440254.13072146993;468257.0741332307;459175.5905332164;399680.9571177279;476346.3326273116;463858.3109733812;459600.5238445695;174367.33720873808;253801.27034056993;469435.60934050113;199951.09577242596;199951.09577242596;273.1328589970493;2155513.092560227;848770.185864575;150895.8464612812;849507.1376731226;0;32;31;21;29;34;15;2;84;83;824404957340.0681;315608615054.677;698969109575.0171;57794.99534124833;6377.800154444445;-0.0;9347.379410597168;3251195.3146454324;556108.8308645184;0.0;860047.3070147233;4.256861076682338;0.29452205650278734
