;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3813;2019-08-11 08:33:45.123;619;621;219;218;204;38;191;26;-25;31;777;229;-26;-11;259;184;250;581;201;225;191;6;636;352;356;144;356;302;637;196.0;-1.0;1338.0;185.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21708.076171875;12581.7265625;3226.22119140625;1365.17126464844;603.0;324951;415.0;0.0;Calculated values ==>;1565505225.123;335.06;335.26000000000005;295.06;294.96000000000004;293.56;276.96000000000004;273.5264737036516;292.26000000000005;275.76000000000005;270.66;276.26000000000005;350.86;296.06;270.56;272.06;299.06;291.56;298.16;331.26000000000005;295.66;292.26000000000005;314.66;333.46000000000004;273.76000000000005;243.40439225979637;267.8393353686513;273.5264737036516;293.26000000000005;6360000.0;3520000.0000000005;3560000.0;1440000.0;3560000.0;3020000.0;6370000.0;0.03266666666666666;0.0;0.223;0.030833333333333334;0.0;0.03266666666666666;0.0;12581.7265625;3226.22119140625;1365.17126464844;21708.076171875;482122.3147180603;482301.3357283131;259871.087124657;259455.5327300138;253965.68617421697;430671.36484660726;459013.50581512303;438024.4983934438;471270.65844568226;531536.0717182884;471674.1250475012;437869.15320432716;440168.1791668574;467977.0067639726;458699.02448149066;399680.9571177279;476346.3326273116;463561.2915065947;459013.50581512303;174367.33720873808;252964.46457616048;468789.48013398366;200653.446469288;200653.446469288;273.4218392633358;2155876.234663231;848980.0624922953;150918.75166512787;849561.3421853101;0;32;31;21;29;34;15;2;84;83;824617921840.1019;315693800854.69055;699150579325.0459;52933.74457908675;8267.52770466145;-0.0;8439.76193863061;3252117.9003549987;556230.8549226306;0.0;860195.5084882941;4.055235053523775;0.2979745079066139
3814;2019-08-11 08:34:45.154;620;621;219;219;203;38;189;26;-26;32;767;227;-27;-12;259;185;250;581;201;225;190;5;635;352;356;147;356;301;636;200.0;0.0;1126.0;157.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;21440.333984375;12513.52734375;3231.76831054688;1343.810546875;600.0;324952;415.0;0.0;Calculated values ==>;1565505285.154;335.16;335.26000000000005;295.06;295.06;293.46000000000004;276.96000000000004;273.5264737036516;292.06;275.76000000000005;270.56;276.36;349.86;295.86;270.46000000000004;271.96000000000004;299.06;291.66;298.16;331.26000000000005;295.66;292.16;314.66;333.16;273.66;244.02132995426717;267.7187500070086;273.5264737036516;293.26000000000005;6350000.0;3520000.0000000005;3560000.0;1470000.0;3560000.0;3010000.0;6360000.0;0.03333333333333333;0.0;0.18766666666666668;0.026166666666666668;0.0;0.03333333333333333;0.0;12513.52734375;3231.76831054688;1343.810546875;21440.333984375;482381.80403916753;482414.56667962356;259933.97230449517;259933.97230449517;253640.970235692;430671.36484660726;458741.3219607375;438095.2167564963;470969.3238023553;530569.4765443322;471570.3091219505;437940.2675631159;440233.639942548;467977.0067639726;458834.6142869762;400296.8005956619;476467.4907437044;463561.2915065947;458877.4831168434;174367.33720873808;251709.28920128586;468276.40790251666;200635.3830944213;200635.3830944213;273.4147547680233;2156235.9905265663;849189.2976576692;150941.3381772806;849615.1865698488;0;32;31;21;29;34;15;2;84;83;824831632200.5908;315781145959.8904;699331572790.46;44563.295450582744;7003.273482478496;-0.0;8608.070000747402;3252930.7954693614;556358.1773487643;0.0;860337.6471551682;3.521227981465887;0.2507801218472384
3815;2019-08-11 08:35:45.114;620;621;219;219;203;38;190;27;-25;32;752;225;-27;-5;259;185;250;581;200;225;190;3;634;352;357;138;357;302;635;195.0;-1.0;1252.0;169.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;22260.0625;12408.3896484375;3214.10986328125;2311.1474609375;598.0;324953;414.0;0.0;Calculated values ==>;1565505345.114;335.16;335.26000000000005;295.06;295.06;293.46000000000004;276.96000000000004;273.5264737036516;292.16;275.86;270.66;276.36;348.36;295.66;270.46000000000004;272.66;299.06;291.66;298.16;331.26000000000005;295.66;292.16;314.56;332.96000000000004;273.46000000000004;242.14157278889297;267.8393353686513;273.5264737036516;293.16;6340000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3020000.0;6350000.0;0.0325;0.0;0.20866666666666667;0.028166666666666666;0.0;0.0325;0.0;12408.3896484375;3214.10986328125;2311.1474609375;22260.0625;482494.99074116093;482527.68427725125;259997.25601887997;259997.25601887997;253688.603280605;430671.36484660726;458718.309999043;438024.4983934438;472164.23178385233;528928.5343954032;471197.8776569007;437713.4967235476;441070.164538651;467836.5946055993;458834.6142869762;400897.7655028996;476588.50957396516;463412.3307658889;458718.309999043;173949.5011765382;250872.52762923925;469313.27648880874;200622.3219935491;200622.3219935491;273.4096316755724;2156599.9177175206;849396.8418443084;150971.77585537612;849668.8664108972;0;32;31;21;29;34;15;2;84;84;825045389600.7268;315866588959.94476;699512352190.575;49537.920808778035;7568.128551616481;-0.0;8388.119610178552;3253714.4494874864;556479.524746892;0.0;860479.187645407;3.652027335568342;0.26357933471122114
3816;2019-08-11 08:36:45.135;621;622;220;219;203;38;190;27;-9;32;744;226;-16;-2;259;185;250;582;201;225;190;1;636;352;357;132;357;301;637;171.0;-1.0;1240.0;177.0;0.0;0;0;95;1;0;0;1;0;0;0;1;0;1;0;0;22089.96875;12194.646484375;3208.7841796875;2335.3203125;594.0;324954;414.0;0.0;Calculated values ==>;1565505405.135;335.26000000000005;335.36;295.16;295.06;293.46000000000004;276.96000000000004;273.5264737036516;292.16;275.86;272.26000000000005;276.36;347.56000000000006;295.76000000000005;271.56;272.96000000000004;299.06;291.66;298.16;331.36;295.66;292.16;314.56;332.56;273.26000000000005;240.83765695389522;267.7187500070086;273.5264737036516;293.26000000000005;6360000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;3010000.0;6370000.0;0.0285;0.0;0.20666666666666667;0.029500000000000002;0.0;0.0285;0.0;12194.646484375;3208.7841796875;2335.3203125;22089.96875;482414.56667962356;482447.45599056926;260290.32910337552;259871.087124657;253593.56007017946;430671.36484660726;458718.309999043;440684.76455267647;472950.9869074988;528170.1008694499;471451.41292914946;439628.3511256179;441728.28212843963;467836.5946055993;458834.6142869762;399680.9571177279;476498.0063611259;463412.3307658889;458718.309999043;173949.5011765382;249199.05678690012;469931.77505118237;200583.94839669162;200583.94839669162;273.39457757110563;2156969.6306649647;849601.9389039577;151010.50997229337;849722.4092612813;0;32;31;21;29;34;15;2;84;84;825259664570.4;315947617309.82117;699693315505.299;49620.83533890353;7945.760886307478;-0.0;7356.8293056670145;3254541.0616671615;556608.8524075217;0.0;860610.4414756065;3.659977278933491;0.272883847412239
3817;2019-08-11 08:37:45.105;623;623;220;220;203;38;191;27;1;32;749;228;-2;3;259;185;250;583;200;225;191;0;635;352;357;125;357;301;636;155.0;-1.0;1339.0;176.0;0.0;0;0;93;1;0;0;1;0;0;0;1;0;1;0;0;21986.267578125;12023.83984375;3205.5537109375;2372.92797851562;589.0;324955;430.0;0.0;Calculated values ==>;1565505465.105;335.46000000000004;335.46000000000004;295.16;295.16;293.46000000000004;276.96000000000004;273.5264737036516;292.26000000000005;275.86;273.26000000000005;276.36;348.06000000000006;295.96000000000004;272.96000000000004;273.46000000000004;299.06;291.66;298.16;331.46000000000004;295.66;292.26000000000005;316.16;332.06;273.16;239.25999513918347;267.7187500070086;273.5264737036516;293.16;6350000.0;3520000.0000000005;3570000.0000000005;1250000.0;3570000.0000000005;3010000.0;6360000.0;0.025833333333333333;0.0;0.22316666666666668;0.029333333333333333;0.0;0.025833333333333333;0.0;12023.83984375;3205.5537109375;2372.92797851562;21986.267578125;482819.0713065386;482706.3171659609;260354.49467602948;260354.49467602948;253640.970235692;430671.36484660726;458854.647995554;442171.7392844028;473859.25462455093;528692.118982801;471689.1403217398;441728.28212843963;442466.16301167716;467836.5946055993;458834.6142869762;400296.8005956619;476770.2575339954;463412.3307658889;458854.647995554;180635.0508419939;247107.31509690773;470776.20304768067;200595.55223441625;200595.55223441625;273.39913018150145;2157336.748983556;849803.6587130954;151049.72575703598;849775.8353506541;0;32;31;21;29;34;15;2;84;84;825473757470.5022;316024678759.8579;699873825205.385;53911.75240998867;7925.299090522423;-0.0;6671.693307162726;3255403.4018463646;556741.0451113085;0.0;860727.2873785916;3.8920289393899727;0.2920900472967417
3818;2019-08-11 08:38:45.056;625;624;220;219;204;37;193;28;-9;33;760;230;-7;0;259;185;250;582;200;225;193;0;635;351;356;133;356;301;636;166.0;-1.0;1248.0;95.0;0.0;0;100;87;1;0;0;1;0;0;0;1;0;0;0;0;20594.638671875;11567.6875;3232.55639648438;1380.087890625;586.0;324956;476.0;0.0;Calculated values ==>;1565505525.056;335.66;335.56;295.16;295.06;293.56;276.86;273.4187578820637;292.46000000000004;275.96000000000004;272.26000000000005;276.46000000000004;349.16;296.16;272.46000000000004;273.16;299.06;291.66;298.16;331.36;295.66;292.46000000000004;320.76000000000005;331.76000000000005;273.16;241.05796691057077;267.7187500070086;273.4187578820637;293.16;6350000.0;3510000.0;3560000.0;1330000.0;3560000.0;3010000.0;6360000.0;0.027666666666666666;0.0;0.20800000000000002;0.01583333333333333;0.0;0.027666666666666666;0.0;11567.6875;3232.55639648438;1380.087890625;20594.638671875;483109.9642837571;482852.00582585;260354.49467602948;259933.97230449517;254013.8546643653;430735.4089219946;459285.1390662883;440684.76455267647;472917.67418972735;529839.7408841682;471926.6089063321;440984.1951948389;442024.1650760851;467977.0067639726;458993.52294359874;400296.8005956619;476618.95010625856;463561.2915065947;459285.1390662883;199858.6285646581;245852.32104278926;469698.58458213514;200454.13172842358;200454.13172842358;273.33925557599605;2157691.300082103;850000.094220762;151080.9753479079;849829.4424532778;0;32;31;21;29;34;15;2;84;84;825687482785.4138;316102015549.8259;700054277715.3104;49967.971627444604;4263.037170183766;-0.0;7160.991203014257;3256268.3592537525;556842.5316317062;0.0;860842.4656103592;3.794236163287621;0.26143898668793686
3819;2019-08-11 08:39:45.126;626;626;219;219;203;36;194;28;-23;34;772;230;-23;-2;259;185;250;583;200;226;194;0;635;351;355;134;355;301;637;165.0;-1.0;1235.0;138.0;0.0;0;100;87;1;0;0;1;0;0;0;1;0;0;0;0;20628.400390625;11609.1845703125;3178.85375976562;1376.62756347656;581.0;324957;530.0;0.0;Calculated values ==>;1565505585.126;335.76000000000005;335.76000000000005;295.06;295.06;293.46000000000004;276.76000000000005;273.4187578820637;292.56;275.96000000000004;270.86;276.56;350.36;296.16;270.86;272.96000000000004;299.06;291.66;298.16;331.46000000000004;295.76000000000005;292.56;326.16;331.26000000000005;273.16;241.2770596917726;267.7187500070086;273.4187578820637;293.16;6350000.0;3510000.0;3550000.0;1340000.0;3550000.0;3010000.0;6370000.0;0.0275;0.0;0.20583333333333334;0.023;0.0;0.0275;0.0;11609.1845703125;3178.85375976562;1376.62756347656;20628.400390625;483255.2269419172;483030.6882242694;259871.087124657;259871.087124657;253593.56007017946;430735.4089219946;459578.3138943328;438558.24221835117;472884.4304738556;531090.452907455;471926.6089063321;438558.24221835117;441728.28212843963;468117.1661838917;458993.52294359874;400296.8005956619;476649.52725485706;463841.32483867806;459578.3138943328;222432.26289678228;243760.74795305103;469562.8289471395;200358.75437720315;200358.75437720315;273.3018046530224;2158035.226186788;850193.4601518337;151103.97477806677;849882.9332043413;0;32;31;21;29;34;15;2;84;84;825901031635.1765;316182208999.7368;700235088415.1095;49029.394580636304;6191.693715108537;-0.0;7128.537886721066;3257094.2997789625;556929.7560322036;0.0;860961.6839452852;3.8571552664955795;0.2774366033072473
3820;2019-08-11 08:40:45.117;626;626;219;218;202;35;196;27;-25;34;778;228;-26;-6;259;185;250;584;201;226;196;1;635;350;355;136;355;302;636;163.0;-1.0;1318.0;154.0;0.0;0;100;85;1;0;0;1;0;0;0;1;0;0;0;0;20268.89453125;11428.0078125;3232.77172851562;1384.150390625;575.0;324958;565.0;0.0;Calculated values ==>;1565505645.117;335.76000000000005;335.76000000000005;295.06;294.96000000000004;293.36;276.66;273.3108153835814;292.76000000000005;275.86;270.66;276.56;350.96000000000004;295.96000000000004;270.56;272.56;299.06;291.66;298.16;331.56;295.76000000000005;292.76000000000005;329.66;330.66;273.26000000000005;241.71165711629368;267.8393353686513;273.3108153835814;293.26000000000005;6350000.0;3500000.0;3550000.0;1360000.0;3550000.0;3020000.0;6360000.0;0.027166666666666665;0.0;0.21966666666666665;0.025666666666666667;0.0;0.027166666666666665;0.0;11428.0078125;3232.77172851562;1384.150390625;20268.89453125;483255.2269419172;483143.01288383524;259933.97230449517;259517.18521272906;253270.40321749216;430799.1582183253;459848.5200899102;438024.4983934438;472622.7809936826;531640.2589796651;471555.1615254413;437869.15320432716;440920.49340534693;468117.1661838917;459152.06610744115;400296.8005956619;476921.41380754835;463841.32483867806;459848.5200899102;237068.3971897606;241250.99604349316;469388.9171306721;200088.2151063793;200088.2151063793;273.1911269328552;2158375.9858571817;850385.4079590949;151126.97781011247;849936.3554023681;0;32;31;21;29;34;15;2;84;84;826113999685.7994;316263196849.9737;700415961280.6385;52266.67022872517;6912.0513519568485;-0.0;7056.821618719256;3257938.3070347616;557038.9375284004;0.0;861079.8775431435;4.128129164888699;0.30339788831310577
3821;2019-08-11 08:41:45.077;626;625;219;219;203;35;197;27;-22;34;780;226;-24;-8;259;185;250;584;202;226;197;2;639;349;354;136;354;305;640;157.0;-1.0;1700.0;32.0;0.0;0;100;90;1;0;0;1;0;0;0;1;0;0;0;0;20615.578125;11890.6416015625;3315.8916015625;1398.41259765625;567.0;324959;585.0;0.0;Calculated values ==>;1565505705.077;335.76000000000005;335.66;295.06;295.06;293.46000000000004;276.66;273.20264511476705;292.86;275.86;270.96000000000004;276.56;351.16;295.76000000000005;270.76000000000005;272.36;299.06;291.66;298.16;331.56;295.76000000000005;292.86;331.66;329.86;273.36;241.71165711629368;268.19934244402924;273.20264511476705;293.36;6390000.0;3490000.0;3540000.0;1360000.0;3540000.0;3050000.0;6400000.0;0.026166666666666668;0.0;0.2833333333333333;0.005333333333333333;0.0;0.026166666666666668;0.0;11890.6416015625;3315.8916015625;1398.41259765625;20615.578125;482805.7061219202;482546.8833138099;259684.7674972503;259684.7674972503;253452.6445988759;430862.6128555636;460139.7197406941;437812.597326149;472622.7809936826;531623.4926563593;470912.55056296923;437499.1961693786;439972.1399166299;468257.0741332307;459310.24615296075;397732.69997524575;476438.51692322973;463989.4189834076;460139.7197406941;245433.99809710225;237904.88540968279;469487.2124451795;200075.41309434528;200075.41309434528;273.18176187377617;2158716.4626588873;850579.6004888444;151150.15037625414;849990.8912151403;0;32;31;21;29;34;15;2;84;84;826326557885.0895;316344742449.7013;700597939880.0308;67358.86886567772;1436.8629298711157;-0.0;6805.0160239127945;3258934.5219375594;557108.465430993;0.0;861195.3158462374;4.552905425075502;0.30675022947944897
3822;2019-08-11 08:42:45.098;623;623;221;220;204;35;198;26;-11;34;781;225;-16;-8;259;185;250;585;203;226;198;3;638;350;354;134;354;308;639;176.0;-1.0;1663.0;94.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;21219.90234375;12387.2060546875;3273.275390625;1407.37878417969;558.0;324960;594.0;13.0;Calculated values ==>;1565505765.098;335.46000000000004;335.46000000000004;295.26000000000005;295.16;293.56;276.66;273.3108153835814;292.96000000000004;275.76000000000005;272.06;276.56;351.26;295.66;271.56;272.36;299.06;291.66;298.16;331.66;295.76000000000005;292.96000000000004;332.56;328.96000000000004;273.46000000000004;241.2770596917726;268.5567601203482;273.3108153835814;293.46000000000004;6380000.0;3500000.0;3540000.0;1340000.0;3540000.0;3080000.0;6390000.0;0.029333333333333333;0.0;0.2771666666666667;0.015666666666666666;0.0;0.029333333333333333;0.03284329530366272;12387.2060546875;3273.275390625;1407.37878417969;21219.90234375;482480.47190913465;482367.38028941076;260583.67562621407;260163.22190393446;253870.03012872793;430799.1582183253;460274.1915433627;438851.5721092266;472884.4304738556;531502.5558199151;470385.6196433989;438072.3853947394;439315.4269074652;468257.0741332307;459152.06610744115;398400.1978570573;476711.09114000783;463989.4189834076;460274.1915433627;249199.05678690012;234140.81001818314;469856.7474154118;200245.5780345705;200245.5780345705;273.25298965826187;2159065.2136837984;850781.9866968641;151173.5401547182;850045.8201586134;0;32;31;21;29;34;15;2;84;84;826539032225.6094;316425770799.89954;700781904245.481;66133.62802435886;4223.908320299847;-0.0;7627.505996257904;3260047.3487674817;557155.6550354427;0.0;861315.6289582223;4.569116532028037;0.32129692083569256
3823;2019-08-11 08:43:45.138;620;620;222;221;206;36;197;27;-3;34;784;225;-6;-6;259;185;250;584;204;226;197;4;637;351;356;133;356;309;637;162.0;-2.0;1818.0;150.0;0.0;0;84;98;1;0;0;1;0;0;0;1;0;0;0;0;21222.458984375;12483.6875;3234.732421875;1307.92980957031;546.0;324961;598.0;13.0;Calculated values ==>;1565505825.138;335.16;335.16;295.36;295.26000000000005;293.76000000000005;276.76000000000005;273.4187578820637;292.86;275.86;272.86;276.56;351.56000000000006;295.66;272.56;272.56;299.06;291.66;298.16;331.56;295.76000000000005;292.86;332.96000000000004;327.76000000000005;273.56;241.05796691057077;268.67533136820026;273.4187578820637;293.56;6370000.0;3510000.0;3560000.0;1330000.0;3560000.0;3090000.0;6370000.0;0.027000000000000003;0.0;0.303;0.025;0.0;0.027000000000000003;0.0328627149848395;12483.6875;3234.732421875;1307.92980957031;21222.458984375;482155.08940375113;482155.08940375113;261140.41366520565;260713.39108277755;254717.0687898702;430735.4089219946;459826.77920233493;439865.0975002962;473014.93639070686;531741.088092698;470249.4304168497;439403.6683789457;439403.6683789457;467977.0067639726;458993.52294359874;399049.1597785539;476800.89609559684;463692.9327583057;459826.77920233493;250872.52762923925;229122.51738040973;470089.7988796333;200450.79584589862;200450.79584589862;273.3379460830715;2159419.1358188707;850989.3823146523;151196.18281136616;850100.0897126154;0;32;31;21;29;34;15;2;84;84;826752174225.474;316505924199.84863;700967127645.3633;72542.53340128246;6740.975075843367;-0.0;7003.151550623781;3261203.753868413;557247.0899797046;0.0;861437.6323857997;5.067830826262783;0.37752541177543586
3824;2019-08-11 08:44:45.109;617;617;224;223;207;36;197;27;-4;35;788;226;-5;-2;259;184;249;582;203;226;197;6;637;351;356;138;356;311;638;148.0;-1.0;1847.0;189.0;0.0;0;97;98;1;0;0;1;0;0;0;1;0;0;0;0;21557.953125;12435.251953125;3210.31201171875;1387.5261230468802;528.0;324962;600.0;0.0;Calculated values ==>;1565505885.109;334.86;334.86;295.56;295.46000000000004;293.86;276.76000000000005;273.4187578820637;292.86;275.86;272.76000000000005;276.66;351.96000000000004;295.76000000000005;272.66;272.96000000000004;299.06;291.56;298.06;331.36;295.76000000000005;292.86;333.16;325.96000000000004;273.76000000000005;242.14157278889297;268.91163127593666;273.4187578820637;293.46000000000004;6370000.0;3510000.0;3560000.0;1380000.0;3560000.0;3110000.0;6380000.0;0.024666666666666667;0.0;0.3078333333333333;0.0315;0.0;0.024666666666666667;0.0;12435.251953125;3210.31201171875;1387.5261230468802;21557.953125;481715.58806003106;481601.50370896154;261937.6099711294;261503.68997433482;255046.12479761173;430735.4089219946;459826.77920233493;439272.27964313584;472458.26935960614;532009.625379593;470097.342398958;439117.1398541336;439581.66198225284;467977.0067639726;458858.24666723126;398386.4460174363;476376.92370463326;463692.9327583057;459826.77920233493;251709.28920128586;221596.04284303306;469608.95739645907;200410.21637153614;200410.21637153614;273.3220145186767;2159775.4669428617;851196.9397753259;151218.63408742406;850153.7724569826;0;32;31;21;29;34;15;2;84;84;826965670985.3179;316587184904.7892;701153037745.2273;73529.7051437741;8479.760342285072;-0.0;6398.941883159703;3262420.434175549;557373.8681356898;0.0;861549.2625170121;5.190391579744608;0.3977032184308714
3825;2019-08-11 08:45:45.109;614;613;224;224;208;36;198;27;-12;35;789;226;-12;0;259;184;249;580;204;226;198;7;636;351;355;138;355;311;637;140.0;-1.0;1818.0;107.0;0.0;0;97;98;1;0;0;1;0;0;0;1;0;0;0;0;21662.3515625;12406.8837890625;3231.0888671875;1392.287109375;514.0;324963;599.0;0.0;Calculated values ==>;1565505945.109;334.56;334.46000000000004;295.56;295.56;293.96000000000004;276.76000000000005;273.4187578820637;292.96000000000004;275.86;271.96000000000004;276.66;352.06000000000006;295.76000000000005;271.96000000000004;273.16;299.06;291.56;298.06;331.16;295.76000000000005;292.96000000000004;333.06;324.56;273.86;242.14157278889297;268.91163127593666;273.4187578820637;293.56;6360000.0;3510000.0;3550000.0;1380000.0;3550000.0;3110000.0;6370000.0;0.02333333333333333;0.0;0.303;0.017833333333333333;0.0;0.02333333333333333;0.0;12406.8837890625;3231.0888671875;1392.287109375;21662.3515625;481389.45945317537;481127.784665951;262006.9484436636;262006.9484436636;255478.38717382;430735.4089219946;460118.19716840395;438022.5279696608;472458.26935960614;532114.2599596132;470097.342398958;438022.5279696608;439889.8657361282;468117.1661838917;458858.24666723126;399037.52010510315;476194.5052603016;463841.32483867806;460118.19716840395;251290.9062238717;215742.86842915416;469707.477533517;200514.25646929347;200514.25646929347;273.3628527193018;2160135.636148591;851403.9575731775;151241.79919769423;850207.4507976401;0;32;31;21;29;34;15;2;84;84;827178970985.3179;316669984904.7892;701339637745.2273;71965.00626461131;4800.612442311986;-0.0;6057.425282979244;3263632.8901039525;557484.5379088947;0.0;861653.06557673;4.863287179980545;0.35670287256679506
3826;2019-08-11 08:46:45.150;612;611;224;223;208;36;199;27;-15;35;787;225;-16;-2;259;185;249;578;202;227;199;9;639;350;355;141;355;312;640;141.0;-1.0;1605.0;117.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;21710.2890625;12489.658203125;3206.28662109375;1397.41760253906;504.0;324964;596.0;0.0;Calculated values ==>;1565506005.15;334.36;334.26000000000005;295.56;295.46000000000004;293.96000000000004;276.76000000000005;273.3108153835814;293.06;275.86;271.66;276.66;351.86;295.66;271.56;272.96000000000004;299.06;291.66;298.06;330.96000000000004;295.86;293.06;332.76000000000005;323.56;274.06;242.77792619122317;269.02936301313275;273.3108153835814;293.36;6390000.0;3500000.0;3550000.0;1410000.0;3550000.0;3120000.0;6400000.0;0.0235;0.0;0.2675;0.0195;0.0;0.0235;0.0;12489.658203125;3206.28662109375;1397.41760253906;21710.2890625;480750.3383588979;480487.0933557099;261800.37334435206;261369.35298620682;255325.64170635128;430799.1582183253;460252.8391778579;437319.724394416;472063.34231996303;531830.060655285;469839.4465462954;437160.35228701105;439361.88655270665;468117.1661838917;459152.06610744115;397026.4192310536;475524.1130173201;463972.5866278886;460252.8391778579;250035.78352995744;211562.405474017;469497.271648461;200231.65726124131;200231.65726124131;273.24751954601237;2160497.3218043284;851611.5705288629;151265.0626228282;850261.1322507672;0;32;31;21;29;34;15;2;84;84;827392116535.7715;316753742099.96747;701526665460.6254;63421.05795812424;5250.679480550783;-0.0;6110.49777504049;3264761.878256633;557568.3559116204;0.0;861754.5342253246;4.37492831115849;0.3192254435465497
3827;2019-08-11 08:47:45.140;610;609;222;222;207;36;198;27;-15;35;783;225;-16;-3;259;185;249;577;203;227;198;10;636;353;357;144;357;311;637;137.0;-2.0;1932.0;169.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;1;0;21628.169921875;12428.0869140625;3196.25463867188;1389.82458496094;497.0;324965;594.0;0.0;Calculated values ==>;1565506065.14;334.16;334.06;295.36;295.36;293.86;276.76000000000005;273.6339639331285;292.96000000000004;275.86;271.66;276.66;351.46000000000004;295.66;271.56;272.86;299.06;291.66;298.06;330.86;295.86;292.96000000000004;332.56;322.86;274.16;243.40439225979637;268.91163127593666;273.6339639331285;293.46000000000004;6360000.0;3529999.9999999995;3570000.0000000005;1440000.0;3570000.0000000005;3110000.0;6370000.0;0.022833333333333334;0.0;0.322;0.028166666666666666;0.0;0.022833333333333334;0.0;12428.0869140625;3196.25463867188;1389.82458496094;21628.169921875;480800.84591241006;480537.88580638834;261140.41366520565;261140.41366520565;255096.45243329654;430607.02586249536;459805.1627156728;437548.62350390764;471666.44639072387;531486.3169444797;469976.34502188565;437389.9950341223;439427.1194564879;467836.5946055993;458675.337737467;399037.52010510315;475738.093337355;463676.0370021611;459805.1627156728;249199.05678690012;208636.25808486674;469187.37098983396;200996.6529858782;200996.6529858782;273.56072423950485;2160858.4154369514;851819.1837968931;151288.28576989137;850314.4778688553;0;32;31;21;29;34;15;2;84;84;827605680935.8054;316839227849.9811;701713534310.655;76169.73450680549;7554.038557111421;-0.0;5909.460972163643;3265924.940984592;557675.0441109539;0.0;861854.6838538467;5.268153214837595;0.4010641391194285
3828;2019-08-11 08:48:45.111;609;608;222;222;206;38;195;28;-16;35;774;225;-18;-5;259;185;249;574;204;226;195;11;636;353;358;146;358;310;637;141.0;-1.0;1876.0;82.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;1;0;21666.7421875;12541.3037109375;3207.57934570312;1380.06481933594;493.0;324966;590.0;0.0;Calculated values ==>;1565506125.111;334.06;333.96000000000004;295.36;295.36;293.76000000000005;276.96000000000004;273.6339639331285;292.66;275.96000000000004;271.56;276.66;350.56000000000006;295.66;271.36;272.66;299.06;291.66;298.06;330.56;295.76000000000005;292.66;332.16;322.46000000000004;274.26000000000005;243.81672145450628;268.7936212382143;273.6339639331285;293.56;6360000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3100000.0;6370000.0;0.0235;0.0;0.3126666666666667;0.013666666666666666;0.0;0.0235;0.0;12541.3037109375;3207.57934570312;1380.06481933594;21666.7421875;480653.36380197917;480390.0789105602;261140.41366520565;261140.41366520565;254717.0687898702;430607.02586249536;459240.64650238265;437618.5379703155;471400.74093632615;530619.4583364654;470113.00592600234;437301.7563972805;439337.9440247078;467695.9284303967;458675.337737467;399037.52010510315;475280.26957240363;463395.24800137134;459240.64650238265;247525.65490268572;206964.23671620517;469013.3471318901;201090.5910615477;201090.5910615477;273.59748632169766;2161219.0319886478;852027.1614807926;151311.35702507797;850367.8173587993;0;32;31;21;29;34;15;2;84;84;827820077260.6486;316926185799.9175;701899744265.5188;73954.40473347474;3661.610999628013;-0.0;6066.526302859622;3267175.370810674;557768.4626830478;0.0;861954.4355111169;4.88544554177362;0.35208739264749567
3829;2019-08-11 08:49:45.111;607;606;224;223;208;40;190;29;-17;36;764;226;-19;-6;259;184;249;572;205;226;190;11;638;354;359;146;359;310;639;148.0;-1.0;1635.0;38.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;21844.58984375;12557.0986328125;3207.19775390625;1374.5690917968802;490.0;324967;587.0;0.0;Calculated values ==>;1565506185.111;333.86;333.76000000000005;295.56;295.46000000000004;293.96000000000004;277.16;273.7412296467126;292.16;276.06;271.46000000000004;276.76000000000005;349.56000000000006;295.76000000000005;271.26000000000005;272.56;299.06;291.56;298.06;330.36;295.76000000000005;292.16;331.86;322.16;274.26000000000005;243.81672145450628;268.7936212382143;273.7412296467126;293.66;6380000.0;3540000.0;3590000.0;1460000.0;3590000.0;3100000.0;6390000.0;0.024666666666666667;0.0;0.2725;0.006333333333333333;0.0;0.024666666666666667;0.0;12557.0986328125;3207.19775390625;1374.5690917968802;21844.58984375;480126.15317303885;479861.5814913285;261868.7541320381;261436.29452847817;255376.30177291628;430542.39183029096;458398.85392048856;437460.313363465;471499.95120613376;529571.9181356989;470233.7950118868;437142.86386454466;439183.176753574;467555.0069493674;458379.467483997;397716.61220575956;474727.55929229624;463245.95189034037;458398.85392048856;246270.64818160105;205710.24989127388;469013.3471318901;201395.05894500355;201395.05894500355;273.72096497157554;2161581.6264222413;852236.3148336571;151334.31230767074;850421.2738346293;0;32;31;21;29;34;15;2;84;84;828035177260.6486;317013785799.9175;702085744265.5188;64327.781829030755;1694.915825183615;-0.0;6339.42694272863;3268327.7223653616;557813.1004065878;0.0;862057.8184548301;4.222107040145237;0.2917765780166228
3830;2019-08-11 08:50:45.112;607;606;226;226;209;40;190;30;-18;36;756;226;-19;-7;260;183;249;571;207;226;190;12;638;355;360;146;360;309;639;156.0;0.0;1557.0;91.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;1;0;22046.21484375;12563.0146484375;3219.46752929688;1377.1142578125;488.0;324968;584.0;0.0;Calculated values ==>;1565506245.112;333.86;333.76000000000005;295.76000000000005;295.76000000000005;294.06;277.16;273.8482719121499;292.16;276.16;271.36;276.76000000000005;348.76;295.76000000000005;271.26000000000005;272.46000000000004;299.16;291.46000000000004;298.06;330.26000000000005;295.76000000000005;292.16;331.56;321.96000000000004;274.36;243.81672145450628;268.67533136820026;273.8482719121499;293.86;6380000.0;3550000.0;3600000.0;1460000.0;3600000.0;3090000.0;6390000.0;0.026000000000000002;0.0;0.2595;0.015166666666666667;0.0;0.026000000000000002;0.0;12563.0146484375;3219.46752929688;1377.1142578125;22046.21484375;480126.15317303885;479861.5814913285;262746.7829974951;262746.7829974951;255759.12869135858;430477.46260093397;458238.56606086175;437530.6787186241;471499.95120613376;528809.9481542946;470370.01227937354;437372.52749135875;439249.2726566992;467542.87897321215;458082.44237734104;397716.61220575956;474573.8624888898;463096.3509743104;458238.56606086175;245015.67932991832;204874.27233412856;469113.0740164594;201589.34581850094;201589.34581850094;273.80130381220926;2161947.3892234736;852445.6525996526;151357.24338440137;850474.8302711837;0;32;31;21;29;34;15;2;84;84;828250880855.388;317101387259.81165;702271447360.2944;61226.77588758196;4057.4432110023695;-0.0;6672.879726301382;3269374.0277832025;557861.0375307702;0.0;862166.2561508724;4.193402746688339;0.3038627450243148
3831;2019-08-11 08:51:45.152;607;607;227;226;212;41;182;31;-17;36;743;227;-19;-2;260;184;249;570;209;225;183;12;641;355;360;138;360;311;642;161.0;-1.0;1449.0;95.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;23108.58984375;12594.8232421875;3229.78564453125;2378.240234375;486.0;324969;581.0;0.0;Calculated values ==>;1565506305.152;333.86;333.86;295.86;295.76000000000005;294.36;277.26000000000005;273.8482719121499;291.36;276.26000000000005;271.46000000000004;276.76000000000005;347.46000000000004;295.86;271.26000000000005;272.96000000000004;299.16;291.56;298.06;330.16;295.66;291.46000000000004;331.26000000000005;321.76000000000005;274.36;242.14157278889297;268.91163127593666;273.8482719121499;294.06;6409999.999999999;3550000.0;3600000.0;1380000.0;3600000.0;3110000.0;6420000.0;0.026833333333333334;0.0;0.2415;0.01583333333333333;0.0;0.026833333333333334;0.0;12594.8232421875;3229.78564453125;2378.240234375;23108.58984375;479777.4649201541;479660.9897787191;262975.0692941057;262533.9745384783;256761.94260381974;430477.46260093397;457134.9086187424;437231.03110804653;472556.2466753328;527291.2450270983;470218.2676097605;436912.08382788545;439581.66198225284;467542.87897321215;458219.12774457596;395577.3011303259;474047.4805665235;462963.62376627576;457273.3875626309;243760.74795305103;204038.30555042345;470199.78104355885;201578.44948854359;201578.44948854359;273.79705144418034;2162323.930122323;852655.4410143739;151388.5588682302;850528.6098767824;0;32;31;21;29;34;15;2;84;85;828467024855.2506;317186644059.75745;702457571360.1761;56910.09846110996;4253.171082954408;-0.0;6861.147504988009;3270359.1580514507;557930.3388199218;0.0;862279.1149001017;3.737020320089596;0.2728405095666777
3832;2019-08-11 08:52:45.093;608;608;228;228;212;41;183;31;-15;36;722;230;-17;2;260;185;249;571;211;226;183;11;641;357;361;139;361;312;642;150.0;-2.0;1381.0;187.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;1;0;23500.201171875;12642.19140625;3212.85620117188;2388.853515625;483.0;324970;578.0;0.0;Calculated values ==>;1565506365.093;333.96000000000004;333.96000000000004;295.96000000000004;295.96000000000004;294.36;277.26000000000005;274.0616903277293;291.46000000000004;276.26000000000005;271.66;276.76000000000005;345.36;296.16;271.46000000000004;273.36;299.16;291.66;298.06;330.26000000000005;295.76000000000005;291.46000000000004;330.96000000000004;321.46000000000004;274.26000000000005;242.35481222062532;269.02936301313275;274.0616903277293;294.26000000000005;6409999.999999999;3570000.0000000005;3610000.0;1390000.0;3610000.0;3120000.0;6420000.0;0.025;0.0;0.23016666666666669;0.03116666666666667;0.0;0.025;0.0;12642.19140625;3212.85620117188;2388.853515625;23500.201171875;479926.1833037256;479809.90405981033;263420.81110467494;263420.81110467494;256761.94260381974;430346.717906069;457110.4087228969;437319.724394416;472424.9728513876;525003.1421328284;470444.75472258305;437000.6383046333;439979.7569071893;467401.68226075795;458034.50368877524;395577.3011303259;474202.02546484844;462946.4434952612;457110.4087228969;242505.85365607988;202784.37528459195;469966.18980854325;201966.8505421219;201966.8505421219;273.95752219353335;2162711.9547808724;852865.5426664096;151428.24558578522;850582.2457649456;0;32;31;21;29;34;15;2;84;85;828683112160.1956;317269662344.7363;702644287575.1287;54170.38646500304;8352.646073803468;-0.0;6378.588954519375;3271283.91851607;558035.283998533;0.0;862389.3375449514;3.7766934291419103;0.3023447718775688
3833;2019-08-11 08:53:45.133;610;609;227;227;212;41;182;32;-15;36;724;234;-16;4;260;186;249;572;211;226;182;10;641;358;363;140;363;312;641;138.0;0.0;1622.0;205.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;1;0;23496.806640625;12567.6513671875;3252.35986328125;2402.01489257812;480.0;324971;576.0;0.0;Calculated values ==>;1565506425.133;334.16;334.06;295.86;295.86;294.36;277.26000000000005;274.1680685717883;291.36;276.36;271.66;276.76000000000005;345.56000000000006;296.56;271.56;273.56;299.16;291.76000000000005;298.06;330.36;295.76000000000005;291.36;330.76000000000005;321.16;274.16;242.56692532238324;269.02936301313275;274.1680685717883;294.26000000000005;6409999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3120000.0;6409999.999999999;0.023;0.0;0.2703333333333333;0.034166666666666665;0.0;0.023;0.0;12567.6513671875;3252.35986328125;2402.01489257812;23496.806640625;480223.2090359437;480074.7644521446;263047.0829027254;263047.0829027254;256815.59865534445;430280.9020939914;456643.7635023736;437319.724394416;472293.48310962116;525213.8717642998;470927.7112282173;437160.35228701105;440286.945399369;467118.51372002246;458010.7222754686;395577.3011303259;474480.2702595515;462645.70173229097;456643.7635023736;241669.27786274583;201530.46850934727;469732.021654708;202229.196645547;202229.196645547;274.0642001572504;2163103.857606882;853075.7647440701;151468.19610509713;850636.1584833155;0;32;31;21;29;34;15;2;84;85;828900456960.0575;317353418144.6831;702831612375.0096;63552.80600144426;9139.679854479667;-0.0;5851.535037707012;3272265.599137069;558181.1505607646;0.0;862491.3231899551;4.31038899644041;0.3503872055959337
3834;2019-08-11 08:54:48.134;611;611;228;227;211;41;181;33;-13;37;735;236;-15;5;260;187;249;573;210;225;181;9;643;357;362;140;362;313;643;146.0;-1.0;1328.0;201.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;1;0;23512.85546875;12608.21484375;3264.08349609375;2405.26049804688;479.0;324972;574.0;0.0;Calculated values ==>;1565506488.134;334.26000000000005;334.26000000000005;295.96000000000004;295.86;294.26000000000005;277.26000000000005;274.0616903277293;291.26000000000005;276.46000000000004;271.86;276.86;346.66;296.76000000000005;271.66;273.66;299.16;291.86;298.06;330.46000000000004;295.66;291.26000000000005;330.56;321.06;274.06;242.56692532238324;269.14681796795327;274.0616903277293;294.16;6430000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3130000.0;6430000.0;0.024333333333333332;0.0;0.22133333333333333;0.033499999999999995;0.0;0.024333333333333332;0.0;12608.21484375;3264.08349609375;2405.26049804688;23512.85546875;480140.0044630386;480140.0044630386;263347.68806084496;262903.5769357004;256321.262886387;430346.717906069;456668.5671208292;437408.94190281845;472391.7460337592;526293.8350224148;471033.9049021643;437089.72060350876;440223.95158698264;467260.227616787;458308.45282757154;274269.2141399191;474386.82757174695;462662.94749955734;456668.5671208292;240832.718256323;201112.50472608567;469633.2381088445;201903.46197123217;201903.46197123217;273.9328236813784;2163515.1986805424;853296.0570706441;151510.26043255304;850693.1782679218;0;32;31;21;29;34;15;2;84;85;829128835585.659;317441619544.9154;703028490500.5282;52125.212891524425;8968.947500610011;-0.0;6199.28422530686;3273277.79787144;558339.6035656261;0.0;862596.7695325091;3.681752317926472;0.29773575465861385
3835;2019-08-11 08:55:45.094;611;611;227;227;212;42;181;33;-13;37;745;237;-15;5;260;188;249;574;208;225;182;8;642;358;363;141;363;313;643;146.0;0.0;1515.0;238.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;1;0;23547.048828125;12647.07421875;3210.39624023438;2407.97534179688;478.0;324973;571.0;0.0;Calculated values ==>;1565506545.094;334.26000000000005;334.26000000000005;295.86;295.86;294.36;277.36;274.1680685717883;291.26000000000005;276.46000000000004;271.86;276.86;347.66;296.86;271.66;273.66;299.16;291.96000000000004;298.06;330.56;295.66;291.36;330.26000000000005;320.96000000000004;273.96000000000004;242.77792619122317;269.14681796795327;274.1680685717883;293.96000000000004;6420000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3130000.0;6430000.0;0.024333333333333332;0.0;0.2525;0.03966666666666666;0.0;0.024333333333333332;0.0;12647.07421875;3210.39624023438;2407.97534179688;23547.048828125;480255.82151847344;480140.0044630386;262903.5769357004;262903.5769357004;256708.56855064607;430280.9020939914;456504.1082933979;437408.94190281845;472260.1919623333;527346.2451405692;471154.5306774841;437089.72060350876;440223.95158698264;467118.51372002246;458285.0314232081;394813.7411111956;474541.1011143569;462512.1425119949;456643.7635023736;239577.9089402584;200694.54348549087;469398.3044737421;202137.74506203;202137.74506203;274.02861241451063;2163887.4948125626;853495.8544686945;151548.33847611153;850744.3985965368;0;32;31;21;29;34;15;2;84;85;829335315585.7974;317521648344.969;703206775300.6476;59405.97720229908;10601.335523331245;-0.0;6192.97978204836;3274160.1335092178;558494.426249208;0.0;862694.8061100552;4.171827687031838;0.34083352319677285
3836;2019-08-11 08:56:45.135;611;612;227;226;211;42;181;33;-14;38;753;237;-15;6;260;188;249;574;209;226;182;8;645;358;362;141;362;313;645;147.0;0.0;1191.0;194.0;0.0;0;6;100;1;0;0;1;0;0;0;1;0;1;1;0;23664.51171875;12700.6611328125;3225.28173828125;2419.662109375;477.0;324974;569.0;0.0;Calculated values ==>;1565506605.135;334.26000000000005;334.36;295.86;295.76000000000005;294.26000000000005;277.36;274.1680685717883;291.26000000000005;276.46000000000004;271.76000000000005;276.96000000000004;348.46000000000004;296.86;271.66;273.76000000000005;299.16;291.96000000000004;298.06;330.56;295.76000000000005;291.36;330.06;320.86;273.96000000000004;242.77792619122317;269.14681796795327;274.1680685717883;294.06;6450000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3130000.0;6450000.0;0.0245;0.0;0.1985;0.03233333333333333;0.0;0.0245;0.0;12700.6611328125;3225.28173828125;2419.662109375;23664.51171875;479908.00664646586;480056.9550473067;262762.12201179645;262325.6406201887;256217.12931254884;430280.9020939914;456668.5671208292;437249.5021140777;472358.58907936385;528187.4003091175;471154.5306774841;437089.72060350876;440377.4722100472;467260.227616787;458285.0314232081;273992.1587957744;474293.53584186075;462796.2276784706;456807.87835961964;238741.38928724395;200276.58477070546;469398.3044737421;202121.5565768583;202121.5565768583;274.0223105879499;2164281.1933266697;853707.2299375056;151588.59627884373;850798.0658938696;0;32;31;21;29;34;15;2;84;85;829552964210.3964;317606306154.813;703394703630.3013;46672.89718913805;8641.948181999242;-0.0;6239.814883677653;3275044.7281877734;558654.8965262668;0.0;862798.4835299371;3.355281023457541;0.2694495731723778
3837;2019-08-11 08:57:45.135;611;612;226;225;210;42;182;34;-14;38;759;237;-15;7;260;189;249;575;211;226;182;8;647;358;363;141;363;313;648;156.0;-1.0;1062.0;241.0;0.0;0;12;100;1;0;0;1;0;0;0;1;0;1;1;0;23635.33203125;12757.1015625;3291.33178710938;2451.4755859375;476.0;324975;569.0;0.0;Calculated values ==>;1565506665.135;334.26000000000005;334.36;295.76000000000005;295.66;294.16;277.36;274.1680685717883;291.36;276.56;271.76000000000005;276.96000000000004;349.06000000000006;296.86;271.66;273.86;299.16;292.06;298.06;330.66;295.76000000000005;291.36;330.06;320.76000000000005;273.96000000000004;242.77792619122317;269.14681796795327;274.1680685717883;294.26000000000005;6470000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3130000.0;6480000.0;0.026000000000000002;0.0;0.177;0.04016666666666667;0.0;0.026000000000000002;0.0;12757.1015625;3291.33178710938;2451.4755859375;23635.33203125;479675.52196906024;479708.6324780554;262121.57273751518;261693.6011965304;255682.5310733916;430280.9020939914;456643.7635023736;437249.5021140777;472358.58907936385;528817.828463334;471154.5306774841;437089.72060350876;440530.708574972;467118.51372002246;458421.9707624873;273723.9356278934;474076.323421404;462645.70173229097;456643.7635023736;238741.38928724395;199858.6285646581;469398.3044737421;202007.4382640685;202007.4382640685;273.9778681302631;2164675.3586912532;853919.3779599665;151629.18909297133;850852.3710065812;0;32;31;21;29;34;15;2;84;85;829770464210.3964;317690906154.813;703582503630.3013;41637.84530145162;10740.199792755224;-0.0;6620.544456195933;3275780.6510418616;558816.4144260564;0.0;862905.6531911027;3.189128646846428;0.26774501623495506
3838;2019-08-11 08:58:45.106;612;613;225;225;210;42;180;34;-13;38;763;238;-15;7;260;189;249;575;211;226;180;8;646;359;364;140;364;313;647;136.0;0.0;1200.0;216.0;0.0;0;15;100;1;0;0;1;0;0;0;1;0;1;1;0;23460.958984375;12699.0380859375;3236.47021484375;2474.52099609375;474.0;324976;568.0;0.0;Calculated values ==>;1565506725.106;334.36;334.46000000000004;295.66;295.66;294.16;277.36;274.27422755570615;291.16;276.56;271.86;276.96000000000004;349.46000000000004;296.96000000000004;271.66;273.86;299.16;292.06;298.06;330.66;295.76000000000005;291.16;329.96000000000004;320.56;273.96000000000004;242.56692532238324;269.14681796795327;274.27422755570615;294.26000000000005;6459999.999999999;3590000.0;3640000.0;1400000.0;3640000.0;3130000.0;6470000.0;0.02266666666666667;0.0;0.2;0.036000000000000004;0.0;0.02266666666666667;0.0;12699.0380859375;3236.47021484375;2474.52099609375;23460.958984375;479940.96899873466;479974.06197769946;261759.77036769307;261759.77036769307;255732.8491865249;430214.79039162316;456199.0819308778;437408.94190281845;472489.9908694221;529237.9096468214;471275.0864687632;437089.72060350876;440530.708574972;466976.539238069;458261.73571072373;273856.9869060837;474200.3964908023;462494.8638479254;456199.0819308778;238323.1353838712;199022.72361097817;469534.43403505563;202346.74077529012;202346.74077529012;274.1144866159104;2165067.6380893686;854131.4099252082;151670.21922363868;850906.7430640219;0;32;31;21;29;34;15;2;84;85;829988458795.2369;317775165409.75134;703770212860.164;47012.44022550567;9618.75695735156;-0.0;5753.986399526655;3276519.0463570626;558985.9903974964;0.0;863008.7244396312;3.3886520535289653;0.28192758345068997
3839;2019-08-11 08:59:45.126;613;614;227;226;211;43;180;35;-13;39;766;240;-14;8;260;189;249;576;212;226;180;8;646;360;364;138;364;313;647;135.0;-1.0;969.0;170.0;0.0;0;15;100;1;0;0;1;0;0;0;1;0;1;0;0;23409.60546875;12718.0458984375;3253.24243164062;2477.7353515625;474.0;324977;567.0;0.0;Calculated values ==>;1565506785.126;334.46000000000004;334.56;295.86;295.76000000000005;294.26000000000005;277.46000000000004;274.38016830617;291.16;276.66;271.86;277.06;349.76;297.16;271.76000000000005;273.96000000000004;299.16;292.06;298.06;330.76000000000005;295.76000000000005;291.16;329.86;320.56;273.96000000000004;242.14157278889297;269.14681796795327;274.38016830617;294.36;6459999.999999999;3600000.0;3640000.0;1380000.0;3640000.0;3130000.0;6470000.0;0.022500000000000003;0.0;0.1615;0.028333333333333332;0.0;0.022500000000000003;0.0;12718.0458984375;3253.24243164062;2477.7353515625;23409.60546875;480089.9742718556;480123.1238704702;262622.652458095;262189.133572208;256114.0494363767;430148.3826014536;456199.0819308778;437408.94190281845;472850.0741107318;529552.864953436;471515.9893704797;437249.5021140777;440683.66314903874;466976.539238069;458101.12438257574;273856.9869060837;474355.2474114543;462494.8638479254;456199.0819308778;237904.88540968279;199022.72361097817;469805.9777390899;202613.2619749481;202613.2619749481;274.22264274357565;2165458.3563223663;854343.289561355;151711.50178279032;850960.8420297051;0;32;31;21;29;34;15;2;84;85;830206931595.1675;317858593209.72485;703958075460.1042;37919.50230835106;7570.460279984018;-0.0;5705.680949008419;3277227.0484666824;559129.2816222543;0.0;863104.2534999147;2.774978471532366;0.2252456958044896
3840;2019-08-11 09:00:45.087;614;615;228;227;211;43;180;35;-13;39;770;241;-15;6;260;189;249;577;212;226;180;8;644;361;365;134;365;313;645;134.0;-1.0;1258.0;160.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;23241.830078125;12676.41015625;3203.69067382812;2415.76171875;473.0;324978;566.0;0.0;Calculated values ==>;1565506845.087;334.56;334.66;295.96000000000004;295.86;294.26000000000005;277.46000000000004;274.4858918419099;291.16;276.66;271.86;277.06;350.16;297.26000000000005;271.66;273.76000000000005;299.16;292.06;298.06;330.86;295.76000000000005;291.16;329.76000000000005;320.46000000000004;273.96000000000004;241.2770596917726;269.14681796795327;274.4858918419099;294.36;6440000.000000001;3610000.0;3650000.0;1340000.0;3650000.0;3130000.0;6450000.0;0.022333333333333334;0.0;0.20966666666666667;0.02666666666666667;0.0;0.022333333333333334;0.0;12676.41015625;3203.69067382812;2415.76171875;23241.830078125;480469.91753455874;480502.9770927467;263203.0472233071;262762.12201179645;256217.12931254884;430081.6785162784;456033.45726211835;437408.94190281845;473371.24222306634;529972.6664276887;471636.337111568;437089.72060350876;440377.4722100472;466834.3028272825;457940.1342629907;274129.53722617467;474756.7240985893;462343.71219919814;456033.45726211835;237486.63934987856;198604.77482894104;470346.2376010807;202968.7058915137;202968.7058915137;274.3651560491859;2165846.8655897584;854554.7724750527;151752.25441857713;851014.6148304988;0;32;31;21;29;34;15;2;84;85;830425489440.0424;317940140169.67816;704145753389.9968;49154.30281703689;7130.067512255119;-0.0;5651.779447276837;3277952.191859201;559251.706392594;0.0;863198.8374835857;3.385254431775121;0.27071888718085435
