;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3841;2019-08-11 09:01:45.137;615;616;228;227;212;43;180;35;-14;39;775;240;-16;5;260;189;249;577;212;226;180;8;645;362;366;133;366;311;646;145.0;-2.0;911.0;314.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;1;0;23385.609375;12719.2724609375;3269.26489257812;2429.07495117188;472.0;324979;565.0;0.0;Calculated values ==>;1565506905.137;334.66;334.76000000000005;295.96000000000004;295.86;294.36;277.46000000000004;274.5913991737795;291.16;276.66;271.76000000000005;277.06;350.66;297.16;271.56;273.66;299.16;292.06;298.06;330.86;295.76000000000005;291.16;329.66;320.36;273.96000000000004;241.05796691057077;268.91163127593666;274.5913991737795;294.36;6450000.0;3620000.0000000005;3660000.0;1330000.0;3660000.0;3110000.0;6459999.999999999;0.024166666666666666;0.0;0.15183333333333332;0.052333333333333336;0.0;0.024166666666666666;0.0;12719.2724609375;3269.26489257812;2429.07495117188;23385.609375;480502.9770927467;480536.16634471866;263131.51170654356;262692.14303226426;256550.10626333882;430014.67791919125;455867.4181760276;437706.9197206977;473501.00995365425;530648.545481502;471783.87683328567;437389.9950341223;440655.35369714565;466691.8031326377;457778.76280914614;273992.1587957744;474633.4006205264;462192.24494232045;455867.4181760276;237068.3971897606;198186.82848740023;470480.72048741754;202849.14788005865;202849.14788005865;274.32342980143636;2166235.751388099;854766.5795231091;151792.6617023206;851068.6010781373;0;32;31;21;29;34;15;2;84;85;830644972190.7395;318020306919.9328;704333109390.5919;35659.23835780369;14006.052299785117;-0.0;6114.608198819249;3278659.560354163;559427.9875035308;0.0;863296.9724253068;3.028617278593241;0.2758631842308918
3842;2019-08-11 09:02:45.118;615;617;228;227;212;44;178;36;-16;40;781;240;-17;4;261;189;249;578;214;225;178;7;647;363;368;138;368;310;648;151.0;81.0;986.0;338.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;1;0;23295.962890625;12782.548828125;3229.1025390625;2380.7353515625;470.0;324980;564.0;0.0;Calculated values ==>;1565506965.118;334.66;334.86;295.96000000000004;295.86;294.36;277.56;274.69669130483857;290.96000000000004;276.76000000000005;271.56;277.16;351.26;297.16;271.46000000000004;273.56;299.26000000000005;292.06;298.06;330.96000000000004;295.66;290.96000000000004;329.56;320.16;273.86;242.14157278889297;268.7936212382143;274.69669130483857;294.56;6470000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3100000.0;6480000.0;0.025166666666666667;0.013500000000000002;0.16433333333333333;0.05633333333333333;0.0;0.025166666666666667;0.0;12782.548828125;3229.1025390625;2380.7353515625;23295.962890625;480272.0479273198;480454.22716731095;262989.9679547545;262553.642610039;256445.8174606503;429947.3805835815;455250.41761470324;437618.5379703155;472947.9820155742;531352.1769746862;471917.4868642017;437460.313363465;440717.77944116277;466536.9035507352;457617.00745002116;273723.9356278934;474541.05798785493;461753.3754652989;455250.41761470324;236650.15891445865;197350.94305643384;469707.477533517;203059.3747013133;203059.3747013133;274.4095878977556;2166624.641302484;854979.0274038559;151832.73076225273;851122.7369915498;0;32;31;21;29;34;15;2;84;85;830865102460.5435;318101581174.8604;704519350395.4261;38545.88916387269;15021.176459547476;0.0;6346.807913320314;3279277.7405972066;559669.8044766785;0.0;863400.7846751896;3.257536634745814;0.3001377540532752
3843;2019-08-11 09:03:45.119;617;618;230;229;213;46;174;37;-17;41;782;240;-19;5;261;189;249;578;214;225;174;6;646;363;368;140;368;309;647;151.0;84.0;783.0;235.0;0.0;0;7;100;1;0;0;1;0;0;0;1;0;1;1;0;23275.513671875;12768.3076171875;3244.78833007812;2381.74780273438;471.0;324981;563.0;0.0;Calculated values ==>;1565507025.119;334.86;334.96000000000004;296.16;296.06;294.46000000000004;277.76000000000005;274.69669130483857;290.56;276.86;271.46000000000004;277.26000000000005;351.36;297.16;271.26000000000005;273.66;299.26000000000005;292.06;298.06;330.96000000000004;295.66;290.56;329.46000000000004;320.26000000000005;273.76000000000005;242.56692532238324;268.67533136820026;274.69669130483857;294.56;6459999.999999999;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3090000.0;6470000.0;0.025166666666666667;0.014;0.1305;0.03916666666666667;0.0;0.025166666666666667;0.0;12768.3076171875;3244.78833007812;2381.74780273438;23275.513671875;480684.62467885576;480717.9997858281;263949.80808891094;263502.81207920995;256884.25853451187;429947.3805835815;454681.0290992668;437688.5006598165;472784.61766108364;531531.9621369152;472050.8758078155;437372.52749135875;441083.1268105331;466536.9035507352;457617.00745002116;273856.9869060837;474664.44768664095;461753.3754652989;454681.0290992668;236231.924509345;197768.88456892778;469336.76393192314;203108.83451085014;203108.83451085014;274.4287545978951;2167012.7434082967;855191.9547560398;151872.41878327992;851176.6869812123;0;32;31;21;29;34;15;2;84;85;831085906140.2767;318184982564.75964;704705053490.2018;30612.64643244011;10427.260568992026;0.0;6331.233563808486;3279854.071331832;559881.8783194986;0.0;863506.4367815439;2.575240171052859;0.22314032635403638
3844;2019-08-11 09:04:45.059;619;619;230;230;215;46;175;38;-19;42;778;241;-20;5;261;189;249;579;213;225;175;3;648;363;368;140;368;308;649;183.0;83.0;782.0;241.0;0.0;8;13;100;1;0;0;1;0;0;0;1;0;1;0;0;23714.65625;12795.62109375;3510.23681640625;2413.77734375;471.0;324982;563.0;0.0;Calculated values ==>;1565507085.059;335.06;335.06;296.16;296.16;294.66;277.76000000000005;274.69669130483857;290.66;276.96000000000004;271.26000000000005;277.36;350.96000000000004;297.26000000000005;271.16;273.66;299.26000000000005;292.06;298.06;331.06;295.66;290.66;329.46000000000004;320.26000000000005;273.46000000000004;242.56692532238324;268.5567601203482;274.69669130483857;294.46000000000004;6480000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3080000.0;6490000.000000001;0.030500000000000003;0.013833333333333333;0.13033333333333333;0.04016666666666667;0.0;0.030500000000000003;0.0;12795.62109375;3510.23681640625;2413.77734375;23714.65625;480751.5041955428;480636.51154900016;263802.86992074596;263802.86992074596;257556.16324137183;429947.3805835815;454823.63574063446;437601.09044165985;472882.7909566239;531188.9547695365;472303.4026325255;437443.34373287327;441295.68005589535;466536.9035507352;457617.00745002116;273592.92450096726;474572.32550796843;461753.3754652989;454823.63574063446;236231.924509345;197768.88456892778;469040.1024831549;203034.04410902367;203034.04410902367;274.39976935971964;2167403.93657327;855404.7744627615;151912.34153016252;851232.9225656105;0;32;31;21;29;34;15;2;84;85;831306485340.4873;318268898564.8397;704889968390.3783;30571.905038686913;10684.576678027604;0.0;7679.58254476413;3280363.4327233154;560057.6343647478;0.0;863623.0768257591;2.6141569318914533;0.21940661101339223
3845;2019-08-11 09:05:45.120;622;622;230;229;213;45;179;37;-19;42;774;242;-21;5;261;188;249;581;214;225;179;0;650;363;367;140;367;307;651;166.0;94.0;816.0;269.0;0.0;14;16;100;1;0;0;1;0;0;0;1;0;1;1;0;24019.4453125;12838.98046875;3745.67138671875;2426.642578125;472.0;324983;562.0;0.0;Calculated values ==>;1565507145.12;335.36;335.36;296.16;296.06;294.46000000000004;277.66;274.69669130483857;291.06;276.86;271.26000000000005;277.36;350.56000000000006;297.36;271.06;273.66;299.26000000000005;291.96000000000004;298.06;331.26000000000005;295.66;291.06;329.36;320.36;273.16;242.56692532238324;268.43790593516167;274.69669130483857;294.56;6500000.0;3629999.9999999995;3670000.0000000005;1400000.0;3670000.0000000005;3070000.0;6509999.999999999;0.027666666666666666;0.015666666666666666;0.136;0.04483333333333333;0.0;0.027666666666666666;0.0;12838.98046875;3745.67138671875;2426.642578125;24019.4453125;480967.4469516034;480852.7925117973;263658.0760020598;263217.5118408876;256674.29611524483;429947.3805835815;455559.5734399648;437828.56808052456;472882.7909566239;530846.2518597748;472555.2554983043;437514.20447033056;441507.3586842071;466679.6862573168;457478.43124816316;273336.72536667984;474635.2813644555;461905.7673905278;455559.5734399648;235813.6939595721;198186.82848740023;468743.2512102924;202911.82768202483;202911.82768202483;274.352373438635;2167802.1251660134;855618.6133240282;151952.71937187086;851293.4499408392;0;32;31;21;29;34;15;2;84;85;831527209515.0106;318352983964.65814;705074655964.9795;31948.676694195965;11918.108821517328;0.0;6989.920965969672;3280884.967258225;560246.1815718112;0.0;863745.4469713779;2.6750785781223314;0.23443595332108527
3846;2019-08-11 09:06:45.130;626;626;230;229;212;44;180;37;-21;42;770;243;-22;4;261;187;249;584;217;225;180;-5;654;362;367;137;367;306;654;125.0;97.0;805.0;282.0;0.0;26;7;100;1;0;0;1;0;0;0;1;0;1;0;0;24291.333984375;12923.5107421875;4150.966796875;2379.17797851562;473.0;324984;561.0;0.0;Calculated values ==>;1565507205.13;335.76000000000005;335.76000000000005;296.16;296.06;294.36;277.56;274.5913991737795;291.16;276.86;271.06;277.36;350.16;297.46000000000004;270.96000000000004;273.56;299.26000000000005;291.86;298.06;331.56;295.66;291.16;329.26000000000005;320.46000000000004;272.66;241.92719264551067;268.3187672390254;274.5913991737795;294.86;6540000.000000001;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3060000.0;6540000.000000001;0.020833333333333332;0.016166666666666666;0.13416666666666668;0.047;0.0;0.020833333333333332;0.0;12923.5107421875;4150.966796875;2379.17797851562;24291.333984375;481104.0073275513;481104.0073275513;263444.753189695;263008.761143898;256139.1865612965;430014.67791919125;455700.96171582845;437742.05038880615;473273.90776018414;530503.8545830504;472806.4404480321;437585.1090581189;441568.68745396176;466679.6862573168;457502.1247446576;272845.7732604752;474730.7659847853;461905.7673905278;455700.96171582845;235395.46725036926;198604.77482894104;468661.43441217777;202468.1901630186;202468.1901630186;274.1754401840981;2168204.7820933275;855833.3365328428;151992.77455141308;851359.2662268399;0;32;31;21;29;34;15;2;84;85;831747446215.8506;318436097814.97516;705258586615.681;31565.90958029317;12511.082479710481;0.0;5275.682740683538;3281414.3436939013;560449.792096197;0.0;863847.6773715507;2.53693578341061;0.23700572772965484
3847;2019-08-11 09:07:45.151;631;631;231;231;212;43;186;36;-23;42;769;244;-24;1;261;182;249;587;218;226;186;-9;652;361;366;132;366;304;653;119.0;130.0;666.0;282.0;0.0;32;1;100;1;0;0;1;0;0;0;1;0;1;1;0;24432.947265625;12955.513671875;4330.60693359375;2332.18139648438;476.0;324985;560.0;0.0;Calculated values ==>;1565507265.151;336.26000000000005;336.26000000000005;296.26000000000005;296.26000000000005;294.36;277.46000000000004;274.4858918419099;291.76000000000005;276.76000000000005;270.86;277.36;350.06000000000006;297.56;270.76000000000005;273.26000000000005;299.26000000000005;291.36;298.06;331.86;295.76000000000005;291.76000000000005;329.16;320.76000000000005;272.26000000000005;240.83765695389522;268.0796299477929;274.4858918419099;294.96000000000004;6520000.0;3610000.0;3660000.0;1320000.0;3660000.0;3040000.0;6530000.0;0.01983333333333333;0.021666666666666667;0.111;0.047;0.0;0.01983333333333333;0.0;12955.513671875;4330.60693359375;2332.18139648438;24432.947265625;482072.3209780318;481959.1265187895;263957.29466649424;263957.29466649424;256189.65846296775;430081.6785162784;456710.18191563094;437883.18805776763;473921.58982693544;530550.887364893;473188.49693772214;437727.04723144654;441542.48092842754;466822.20430220634;456971.59247700404;273087.83817447827;475317.294643382;462192.24494232045;456710.18191563094;234977.24436692704;199858.6285646581;468954.22625790193;201967.7255559476;201967.7255559476;273.97595961622847;2168610.9598822785;856049.0705497855;152032.04962094303;851429.9707457427;0;32;31;21;29;34;15;2;84;85;831967423180.515;318516826059.85205;705441650665.4019;26186.616337702024;12548.365532991855;0.0;5052.392051133719;3281895.7831873507;560658.6939193743;0.0;863933.7747849027;2.23196553491063;0.214546795958672
3848;2019-08-11 09:08:45.091;635;634;233;232;213;42;191;36;-26;42;770;244;-27;-1;260;179;249;590;219;226;191;-12;653;360;365;127;365;301;653;112.0;129.0;827.0;276.0;0.0;36;1;100;1;0;0;1;0;0;0;1;0;1;0;0;24617.498046875;13003.0751953125;4498.71044921875;2371.96435546875;479.0;324986;559.0;0.0;Calculated values ==>;1565507325.091;336.66;336.56;296.46000000000004;296.36;294.46000000000004;277.36;274.38016830617;292.26000000000005;276.76000000000005;270.56;277.36;350.16;297.56;270.46000000000004;273.06;299.16;291.06;298.06;332.16;295.76000000000005;292.26000000000005;329.06;321.06;271.96000000000004;239.71726792356844;267.7187500070086;274.38016830617;295.06;6530000.0;3600000.0;3650000.0;1270000.0;3650000.0;3010000.0;6530000.0;0.018666666666666668;0.021500000000000002;0.13783333333333334;0.046;0.0;0.018666666666666668;0.0;13003.0751953125;4498.71044921875;2371.96435546875;24617.498046875;482549.46148655424;482402.07242216513;264855.23814462015;264403.85793619027;256570.90940716318;430148.3826014536;457570.36885009304;438095.2167564963;474564.1528323558;530882.0883741961;473581.8329554858;437940.2675631159;441876.3466884435;466834.3028272825;456718.5572118646;272965.9813967444;475779.44526101317;462343.71219919814;457570.36885009304;234559.02529450474;201112.50472608567;469344.25436645007;201833.70536467165;201833.70536467165;273.9191602333468;2169019.3048398946;856265.1758023112;152071.21163436543;851503.4748130247;0;32;31;21;29;34;15;2;84;85;832186503880.7241;318594448359.92615;705622969165.575;32564.711653506496;12305.485254081806;0.0;4773.751051727866;3282384.8879933446;560865.6022273742;0.0;864015.5774263121;2.497965807123274;0.2364054791857708
3849;2019-08-11 09:09:45.121;638;637;235;234;214;41;204;35;-29;42;775;243;-30;-5;260;179;249;592;218;227;204;-15;649;361;366;129;366;297;650;124.0;91.0;1109.0;355.0;34.0;44;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24063.212890625;12908.265625;4651.17333984375;1366.40014648438;483.0;324987;558.0;0.0;Calculated values ==>;1565507385.121;336.96000000000004;336.86;296.66;296.56;294.56;277.26000000000005;274.4858918419099;293.56;276.66;270.26000000000005;277.36;350.66;297.46000000000004;270.16;272.66;299.16;291.06;298.06;332.36;295.86;293.56;328.96000000000004;321.46000000000004;271.66;240.16925963744896;267.23344911666527;274.4858918419099;294.96000000000004;6490000.000000001;3610000.0;3660000.0;1290000.0;3660000.0;2970000.0;6500000.0;0.020666666666666667;0.015166666666666667;0.18483333333333332;0.059166666666666666;0.005666666666666667;0.026333333333333334;0.0;12908.265625;4651.17333984375;1366.40014648438;24063.212890625;483437.880721082;483179.82159534586;266014.7151403807;265547.2479130438;257112.8286448474;430081.6785162784;459205.06791963393;438531.5804257387;474307.7343219315;531703.6029813739;473986.2776660108;438378.49729393894;442123.65591716673;466691.8031326377;456554.21884749416;273463.8780520418;476449.3207042491;462326.5264458912;459205.06791963393;234140.81001818314;202784.37528459195;468779.181395759;202044.6449796774;215810.3562800819;274.00595638272;2169425.1802671426;856481.2116062975;152102.38024838563;851579.7619690797;0;32;31;21;29;34;15;2;84;85;832405913530.6195;318671286759.8895;705802458865.4894;43710.66856828033;15781.793404618162;0.0;6409.39407317487;3283020.8339756406;561099.7799130795;0.0;864108.8168987465;3.482110127768526;0.32512683640101825
3850;2019-08-11 09:10:45.072;641;640;235;234;212;43;220;37;-32;43;784;243;-33;-15;260;179;248;595;217;227;220;-14;652;363;368;136;368;295;652;122.0;124.0;1279.0;356.0;43.0;67;100;100;1;0;0;1;0;0;0;1;0;0;0;0;25052.03515625;12974.8349609375;5473.1162109375;1346.39465332031;487.0;324988;557.0;0.0;Calculated values ==>;1565507445.072;337.26;337.16;296.66;296.56;294.36;277.46000000000004;274.69669130483857;295.16;276.86;269.96000000000004;277.46000000000004;351.56000000000006;297.46000000000004;269.86;271.66;299.16;291.06;297.96000000000004;332.66;295.86;295.16;328.86;321.86;271.76000000000005;241.71165711629368;266.98899913490544;274.69669130483857;294.86;6520000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;2950000.0;6520000.0;0.02033333333333333;0.020666666666666667;0.21316666666666664;0.059333333333333335;0.007166666666666667;0.027499999999999997;0.0;12974.8349609375;5473.1162109375;1346.39465332031;25052.03515625;483542.4930908969;483396.04594080505;265853.1041273419;265389.5512543264;256240.38004020049;429947.3805835815;461076.52890312666;438520.37345905404;473501.42000396166;532787.4637055263;474246.1768429849;438367.77478847804;441072.3702089887;466406.0084139577;456224.3229510757;272510.8038797389;476666.8363626926;462023.20895925944;461076.52890312666;233722.59852315116;204456.2876039246;467912.072879551;202669.4416527669;219135.48702492885;274.25826340816985;2169834.139744148;856696.7279622122;152124.96840963227;851664.0621472197;0;32;31;21;29;34;15;2;84;85;832625933700.5286;318750721834.8567;705979913825.416;50275.556963373536;15737.72945278919;0.0;6653.378651650439;3283803.412892935;561362.2280955854;0.0;864217.5844386496;3.6710819195307334;0.3354230522247512
3851;2019-08-11 09:11:45.102;643;643;236;235;210;45;220;38;-32;44;790;241;-34;-19;260;176;248;599;218;227;219;-13;653;364;369;140;369;296;653;123.0;94.0;1624.0;332.0;46.0;88;100;100;1;0;0;1;0;0;0;1;0;0;1;0;25842.056640625;12978.638671875;6157.52734375;1334.64233398438;491.0;324989;557.0;0.0;Calculated values ==>;1565507505.102;337.46000000000004;337.46000000000004;296.76000000000005;296.66;294.16;277.66;274.8017692304317;295.16;276.96000000000004;269.96000000000004;277.56;352.16;297.26000000000005;269.76000000000005;271.26000000000005;299.16;290.76000000000005;297.96000000000004;333.06;295.86;295.06;328.86;322.26000000000005;271.86;242.56692532238324;267.1113755279542;274.8017692304317;294.96000000000004;6530000.0;3640000.0;3690000.0;1400000.0;3690000.0;2960000.0;6530000.0;0.0205;0.015666666666666666;0.27066666666666667;0.05533333333333333;0.007666666666666667;0.028166666666666666;0.0;12978.638671875;6157.52734375;1334.64233398438;25842.056640625;483723.9890052371;483723.9890052371;266240.41617357306;265773.287932326;255434.58831000692;429879.7862731237;460922.345510139;438296.42880847026;473079.08457772195;533335.4811071655;473882.34733438975;437989.56915575906;440263.25120178395;466262.7106217463;455636.81812904833;272393.44050716254;477157.2855212973;461871.07198505895;460786.2846276149;233722.59852315116;206128.24275125185;467454.6383336384;203164.0498195675;220332.7649218412;274.45480228386185;2170258.469234302;856913.1150485226;152147.32155550327;851761.0326378107;0;32;31;21;29;34;15;2;84;85;832847144250.4231;318833563234.8172;706157302475.3314;63642.49724632968;14624.07923111192;0.0;6772.774138379292;3284753.2046694555;561615.3696753668;0.0;864329.5249874832;4.154176482114523;0.3682190324350489
3852;2019-08-11 09:12:45.163;646;646;236;236;210;45;217;38;-31;44;788;239;-33;-19;260;174;248;603;219;227;216;-12;658;364;369;137;369;297;657;134.0;98.0;1431.0;239.0;56.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26486.677734375;13075.2265625;6664.16943359375;1346.96508789062;495.0;324990;555.0;0.0;Calculated values ==>;1565507565.163;337.76;337.76;296.76000000000005;296.76000000000005;294.16;277.66;274.8017692304317;294.86;276.96000000000004;270.06;277.56;351.96000000000004;297.06;269.86;271.26000000000005;299.16;290.56;297.96000000000004;333.46000000000004;295.86;294.76000000000005;328.66;322.66;271.96000000000004;241.92719264551067;267.23344911666527;274.8017692304317;295.06;6580000.0;3640000.0;3690000.0;1370000.0;3690000.0;2970000.0;6570000.0;0.022333333333333334;0.01633333333333333;0.23850000000000002;0.03983333333333334;0.009333333333333334;0.03166666666666667;0.0;13075.2265625;6664.16943359375;1346.96508789062;26486.677734375;483608.31857765006;483719.33903673757;265919.80645611923;265919.80645611923;255240.46303018814;429879.7862731237;460513.7588782444;438225.1199557825;473469.3076824459;533053.7114365739;473517.3415932892;437917.4719433092;440046.79207703174;466262.7106217463;455354.70110775536;271828.43443495414;477289.6526657962;461871.07198505895;460377.2924585903;232886.18681767926;207800.24178383037;467970.7931639327;203333.76805236618;221780.1793713671;274.520522855169;2170694.985362217;857130.4513266718;152169.69100323337;851867.9887394132;0;32;31;21;29;34;15;2;84;85;833068769340.8242;318916747719.9678;706335383340.6538;56021.58742896479;10541.374833610735;0.0;7555.575247762069;3285751.4191976073;561825.295000272;0.0;864449.0492922107;3.5149989709050615;0.2956096278925126
3853;2019-08-11 09:13:45.124;647;648;238;237;210;46;218;39;-28;45;786;238;-30;-18;261;173;248;606;216;226;217;-10;651;366;371;142;371;300;651;140.0;88.0;1898.0;341.0;68.0;98;100;100;1;0;0;1;0;0;0;1;0;0;1;0;26477.759765625;12893.228515625;6533.92919921875;1350.64831542969;497.0;324991;555.0;0.0;Calculated values ==>;1565507625.124;337.86;337.96000000000004;296.96000000000004;296.86;294.16;277.76000000000005;275.0112864084945;294.96000000000004;277.06;270.36;277.66;351.76;296.96000000000004;270.16;271.36;299.26000000000005;290.46000000000004;297.96000000000004;333.76000000000005;295.76000000000005;294.86;328.66;322.86;272.16;242.98782864720522;267.5978703862781;275.0112864084945;294.76000000000005;6509999.999999999;3660000.0;3710000.0;1420000.0;3710000.0;3000000.0;6509999.999999999;0.02333333333333333;0.014666666666666666;0.31633333333333336;0.05683333333333333;0.011333333333333334;0.034666666666666665;0.0;12893.228515625;6533.92919921875;1350.64831542969;26477.759765625;484528.8018047054;484674.2160720126;267365.20974713686;266881.85570946254;255533.04600243038;429743.705733735;460339.51178248913;438011.42202021845;472916.3023718174;532622.6209833812;473005.7642832807;437701.3939996297;439543.66761325765;466106.9536237703;454876.69327885774;272629.7296464793;478456.2744835637;461430.10873998835;460202.574293271;232886.18681767926;208636.25808486674;467473.8173582061;203801.8875437425;224582.2044179291;274.7108829312236;2171136.068783761;857346.7144564006;152192.15650284223;851977.9014049228;0;32;31;21;29;34;15;2;84;85;833290625040.6971;319000393314.91986;706514366925.5513;74088.2827393919;14985.35467778868;0.0;8168.172822345185;3286834.96335326;562037.8794762937;0.0;864579.9953557512;4.680080760107376;0.401564623676746
3854;2019-08-11 09:14:45.124;644;647;238;237;208;48;222;40;-25;46;781;237;-27;-15;261;174;248;606;218;225;221;-8;655;369;374;148;374;303;655;149.0;95.0;1800.0;296.0;77.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26453.1328125;13006.5908203125;6600.7216796875;1346.71057128906;501.0;324992;554.0;0.0;Calculated values ==>;1565507685.124;337.56000000000006;337.86;296.96000000000004;296.86;293.96000000000004;277.96000000000004;275.3239800832674;295.36;277.16;270.66;277.76000000000005;351.26;296.86;270.46000000000004;271.66;299.26000000000005;290.56;297.96000000000004;333.76000000000005;295.66;295.26000000000005;328.56;323.26000000000005;272.36;244.22491754036054;267.9596281332873;275.3239800832674;294.96000000000004;6550000.0;3690000.0;3740000.0;1480000.0;3740000.0;3030000.0;6550000.0;0.024833333333333332;0.01583333333333333;0.3;0.04933333333333333;0.012833333333333334;0.03766666666666667;0.0;13006.5908203125;6600.7216796875;1346.71057128906;26453.1328125;483648.22730828996;484087.2989939068;267022.1521649656;266547.5775473314;254594.48876969828;429537.3511455088;460421.10785355425;437798.07955487026;472227.7804859284;531877.8300698457;472491.0708470676;437485.64907481754;439341.82880185475;465674.5714261265;454511.51868905674;272163.20817129995;477983.80946716276;460832.17119229893;460283.8095151397;232467.98657752166;210308.32490665457;466833.15346630086;204648.41527179987;225899.64421327665;275.05129845509884;2171577.159555245;857562.5462842;152214.6344935649;852087.3568289137;0;32;31;21;29;34;15;2;84;85;833514125040.6971;319087393314.91986;706695266925.5513;69944.89928492112;12934.44708426205;0.0;8828.470226370177;3288035.239870129;562270.5444909774;0.0;864721.6340478238;4.376620961213423;0.3683033160846249
3855;2019-08-11 09:15:45.135;641;644;238;237;207;54;225;42;-22;46;756;236;-23;-5;261;172;248;607;218;226;224;-7;654;375;380;143;380;306;654;158.0;126.0;1896.0;335.0;82.0;99;0;100;1;0;0;1;0;0;0;1;1;0;0;0;27371.134765625;12949.0771484375;6484.34814453125;2332.53442382812;503.0;324993;552.0;0.0;Calculated values ==>;1565507745.135;337.26;337.56000000000006;296.96000000000004;296.86;293.86;278.56;275.94376602880345;295.66;277.36;270.96000000000004;277.76000000000005;348.76;296.76000000000005;270.86;272.66;299.26000000000005;290.36;297.96000000000004;333.86;295.76000000000005;295.56;328.36;323.46000000000004;272.46000000000004;243.1966462407574;268.3187672390254;275.94376602880345;294.96000000000004;6540000.000000001;3750000.0;3800000.0;1430000.0;3800000.0;3060000.0;6540000.000000001;0.026333333333333334;0.021;0.316;0.05583333333333333;0.013666666666666666;0.04;0.0;12949.0771484375;6484.34814453125;2332.53442382812;27371.134765625;483319.6262301087;483759.2866327219;267106.78540173225;266630.0782670332;254272.98407374552;429116.5711722346;459898.90601836675;437585.1090581189;472884.08645268116;529039.9816895401;471973.203917109;437427.84448784514;440211.49694471864;464802.3538579992;453193.8908392882;272277.5907143243;478253.5805718583;460037.4879399111;459760.1785623775;231631.59724164338;211144.3756859795;467633.211013016;206171.9058974959;226991.32306144328;275.663867597494;2172025.777349303;857778.88317147;152245.30048955104;852196.4190683786;0;32;31;21;29;34;15;2;85;85;833740366510.388;319174709319.80054;706878000420.3015;73126.57219875687;14598.256202283206;0.0;9310.75422003737;3289227.720712278;562500.0257485706;0.0;864872.8219640413;4.458134806993819;0.3792599413272449
3856;2019-08-11 09:16:45.105;636;640;237;237;206;59;225;45;-19;47;724;238;-20;0;260;171;248;606;220;226;225;-7;658;378;383;141;383;309;656;179.0;96.0;1916.0;286.0;94.0;98;0;100;1;0;0;1;0;0;0;1;1;0;1;0;27488.919921875;12998.3681640625;6564.9677734375;2357.92211914062;506.0;324994;552.0;0.0;Calculated values ==>;1565507805.105;336.76000000000005;337.16;296.86;296.86;293.76000000000005;279.06;276.25090830309495;295.66;277.66;271.26000000000005;277.86;345.56000000000006;296.96000000000004;271.16;273.16;299.16;290.26000000000005;297.96000000000004;333.76000000000005;295.76000000000005;295.66;328.36;323.76000000000005;272.46000000000004;242.77792619122317;268.67533136820026;276.25090830309495;295.16;6580000.0;3779999.9999999995;3829999.9999999995;1410000.0;3829999.9999999995;3090000.0;6559999.999999999;0.029833333333333333;0.016;0.31933333333333336;0.04766666666666666;0.015666666666666666;0.0455;0.0;12998.3681640625;6564.9677734375;2357.92211914062;27488.919921875;482133.6849767091;482949.16839465324;266465.76627811615;266465.76627811615;253815.24187971727;428902.12800615287;459427.6094369556;437372.52749135875;473243.34684981237;525450.5152163095;471811.56846179103;437214.0438153077;440323.94343122264;464227.65488227486;452524.9519092832;271828.43443495414;477865.37405674654;459567.1365053239;459427.6094369556;231631.59724164338;212398.47392691602;467911.2209803193;207038.6920492579;227500.76156395633;276.00857719299023;2172482.715888356;857995.0037681551;152284.36808385883;852305.1089955972;0;32;31;21;29;34;15;2;85;85;833969152060.4971;319259866719.8412;707062408170.3895;73553.27145117754;12434.92387904726;0.0;10552.671578221467;3290449.441577262;562725.1896111054;0.0;865038.267748165;4.403983870770642;0.363349530162889
3857;2019-08-11 09:17:45.145;631;636;236;236;205;55;223;48;-18;49;723;241;-19;2;259;166;248;604;220;226;223;-7;687;370;375;139;373;309;680;141.0;-1.0;1144.0;106.0;143.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;40528.1328125;13653.2109375;19024.84765625;2364.4169921875;506.0;324995;550.0;0.0;Calculated values ==>;1565507865.145;336.26000000000005;336.76000000000005;296.76000000000005;296.76000000000005;293.66;278.66;275.4277932560699;295.46000000000004;277.96000000000004;271.36;278.06;345.46000000000004;297.26000000000005;271.26000000000005;273.36;299.06;289.76000000000005;297.96000000000004;333.56;295.76000000000005;295.46000000000004;328.16;323.76000000000005;272.46000000000004;242.35481222062532;268.67533136820026;275.4277932560699;295.16;6870000.0;3700000.0;3750000.0;1390000.0;3729999.9999999995;3090000.0;6800000.0;0.0235;0.0;0.19066666666666665;0.017666666666666667;0.02383333333333333;0.04733333333333333;0.0;13653.2109375;19024.84765625;2364.4169921875;40528.1328125;478042.2377784083;479623.1249429448;264252.4027294945;264252.4027294945;252430.44596035633;429467.9694778635;460402.96618755895;437530.6787186241;473699.0552649324;525345.3563042326;472170.4297682367;437372.52749135875;440628.4387781749;465554.5508946237;453188.1698961856;269085.339858588;474669.1292405574;460814.52400799457;460402.96618755895;230795.22267914342;212398.47392691602;468188.21802362835;205198.45484190385;234933.3652219231;275.26718544615085;2173049.902533297;858217.2483248552;152323.74714497884;852518.499623017;0;32;31;21;29;35;15;2;85;85;834196703660.3525;319343922719.7878;707247931770.2716;44298.01068582799;4646.152482877133;-0.0;10672.227779040097;3291432.190323791;562867.6268088996;0.0;865215.2598254705;1.701260825638392;0.1210326603678336
3858;2019-08-11 09:18:45.136;653;655;235;233;201;45;217;45;-18;49;735;242;-19;2;258;155;248;610;220;226;217;-7;671;366;372;135;370;309;664;170.0;-1.0;1152.0;36.0;164.0;0;0;100;1;0;0;1;0;1;0;1;1;0;1;0;39258.1015625;13332.451171875;18526.759765625;2394.0517578125;506.0;324996;549.0;0.0;Calculated values ==>;1565507925.136;338.46000000000004;338.66;296.66;296.46000000000004;293.26000000000005;277.66;275.0112864084945;294.86;277.66;271.36;278.06;346.66;297.36;271.26000000000005;273.36;298.96000000000004;288.66;297.96000000000004;334.16;295.76000000000005;294.86;328.06;323.76000000000005;272.46000000000004;241.49495122638035;268.67533136820026;275.0112864084945;295.16;6709999.999999999;3660000.0;3720000.0000000005;1350000.0;3700000.0;3090000.0;6640000.000000001;0.028333333333333332;0.0;0.192;0.006;0.02733333333333333;0.05566666666666666;0.0;13332.451171875;18526.759765625;2394.0517578125;39258.1015625;483196.3966352572;484265.90497590497;264935.3163395162;264054.43747166655;251687.82131724167;429743.705733735;460046.46634890913;437530.6787186241;474215.1651988832;526606.5390945929;472289.9176505284;437372.52749135875;440628.4387781749;465856.02846295026;452289.45172749745;270502.23976979795;477526.49147974624;461276.7080979507;460046.46634890913;230377.04089860234;212398.47392691602;468739.21643722313;204436.8348766553;234142.6760739882;274.95550620798315;2173714.6880862648;858442.0951101198;152363.3951031013;852831.3827450285;0;32;31;21;29;35;15;2;85;85;834420770045.1174;319426110389.70154;707433303960.0771;44754.01801765801;1585.814289363407;-0.0;12575.310991970598;3292174.1792471725;562919.552075322;0.0;865408.9602556023;1.719986321392223;0.10849682968201675
3859;2019-08-11 09:19:45.107;666;669;244;244;206;43;205;43;-19;48;752;243;-20;1;257;150;248;615;222;224;205;-9;664;362;367;126;366;308;658;168.0;-1.0;900.0;133.0;163.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;40123.0859375;13181.7197265625;18372.533203125;2433.85913085938;508.0;324997;547.0;0.0;Calculated values ==>;1565507985.107;339.76;340.06000000000006;297.56;297.56;293.76000000000005;277.46000000000004;274.5913991737795;293.66;277.46000000000004;271.26000000000005;277.96000000000004;348.36;297.46000000000004;271.16;273.26000000000005;298.86;288.16;297.96000000000004;334.66;295.56;293.66;327.86;323.96000000000004;272.26000000000005;239.4893008659735;268.5567601203482;274.5913991737795;295.36;6640000.000000001;3620000.0000000005;3670000.0000000005;1260000.0;3660000.0;3080000.0;6580000.0;0.028;0.0;0.15;0.022166666666666668;0.027166666666666665;0.05516666666666667;0.0;13181.7197265625;18372.533203125;2433.85913085938;40123.0859375;485872.84252548055;486953.22826259676;269714.6168473111;269714.6168473111;253724.77856888354;430014.67791919125;459184.1982711204;437601.09044165985;475268.58851563325;528467.5704421921;472541.922515166;437443.34373287327;440691.34818141814;466299.9704243525;452267.28390789893;271193.1755879679;478993.31070539635;461770.94730187;459184.1982711204;229540.68826423294;213234.55432191002;469770.99907526147;202932.58058506742;235819.2026719125;274.35579165059085;2174375.87825446;858662.9397418015;152403.6082482185;853138.7282319462;0;32;31;21;29;35;15;2;85;85;834642362890.8363;319504372544.95544;707618314495.6774;35200.276478488864;5914.918276532634;-0.0;12322.30225722297;3292840.14299867;562982.0279689565;0.0;865616.3400846316;1.572240815172381;0.11025170695405591
3860;2019-08-11 09:20:45.117;666;669;247;247;205;36;193;37;-19;47;771;243;-21;-2;256;145;248;620;223;223;193;-8;661;357;362;133;360;307;655;156.0;-1.0;1425.0;67.0;184.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;40607.0625;13110.7646484375;18440.619140625;1411.4990234375;508.0;324998;547.0;0.0;Calculated values ==>;1565508045.117;339.76;340.06000000000006;297.86;297.86;293.66;276.76000000000005;274.0616903277293;292.46000000000004;276.86;271.26000000000005;277.86;350.26;297.46000000000004;271.06;272.96000000000004;298.76000000000005;287.66;297.96000000000004;335.16;295.46000000000004;292.46000000000004;327.86;323.96000000000004;272.36;241.05796691057077;268.43790593516167;274.0616903277293;295.46000000000004;6609999.999999999;3570000.0000000005;3620000.0000000005;1330000.0;3600000.0;3070000.0;6550000.0;0.026000000000000002;0.0;0.2375;0.011166666666666667;0.03066666666666667;0.05666666666666667;0.0;13110.7646484375;18440.619140625;1411.4990234375;40607.0625;486197.08552034525;487274.27714015933;271610.0990618999;271610.0990618999;253497.10909674197;430346.717906069;458330.2609335714;437828.56808052456;474277.9221395622;530532.6438189453;472674.2890854185;437514.20447033056;440451.2342739305;467026.0813403542;452424.34740285604;271505.40265057347;480093.85450689157;462396.02367842785;458330.2609335714;229540.68826423294;213234.55432191002;468915.25611016277;202016.46191253155;239678.900840425;273.9768455726808;2175048.7416165387;858882.0802955644;152435.6582402744;853445.555630807;0;32;31;21;29;35;15;2;85;85;834861099340.8015;319582085494.9431;707802845245.6481;56005.37521489834;2980.369868540215;-0.0;12390.243738611629;3293600.3167705107;563056.1677247206;0.0;865822.312290878;2.165344251837809;0.15008775578856956
3861;2019-08-11 09:21:45.128;665;667;245;244;199;33;188;34;-21;47;789;242;-22;-9;256;140;248;622;221;220;188;-7;661;353;358;137;356;306;654;136.0;-1.0;1561.0;64.0;203.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40813.48046875;13091.796875;18464.1484375;1395.52685546875;510.0;324999;547.0;0.0;Calculated values ==>;1565508105.128;339.66;339.86;297.66;297.56;293.06;276.46000000000004;273.6339639331285;291.96000000000004;276.56;271.06;277.86;352.06000000000006;297.36;270.96000000000004;272.26000000000005;298.76000000000005;287.16;297.96000000000004;335.36;295.16;291.96000000000004;327.86;324.16;272.46000000000004;241.92719264551067;268.3187672390254;273.6339639331285;295.26000000000005;6609999.999999999;3529999.9999999995;3579999.9999999995;1370000.0;3560000.0;3060000.0;6540000.000000001;0.02266666666666667;0.0;0.26016666666666666;0.010666666666666666;0.03383333333333333;0.0565;0.0;13091.796875;18464.1484375;1395.52685546875;40813.48046875;486052.1043939563;487094.0149026696;270637.0107468395;270109.2194317764;251398.1351790275;430607.02586249536;458285.0314232081;437742.05038880615;473762.2839209553;532487.6948089948;472687.5997080909;437585.1090581189;439601.1947501439;467592.11455659237;452409.37515660847;271505.40265057347;480508.1280517774;462600.4079176935;458285.0314232081;229540.68826423294;214070.64678622372;468464.2129641699;200991.30979435262;242696.55254761176;273.5586325581375;2175727.370532847;859100.4750063191;152459.05441107842;853753.151742488;0;32;31;21;29;35;15;2;85;85;835077138940.5062;319663100344.8324;707986778960.3967;61594.65101132366;2853.044300478051;-0.0;12180.749056471192;3294580.49665443;563104.7884215565;0.0;866027.1081029073;2.3254938042726168;0.16170579771908583
3862;2019-08-11 09:22:48.118;663;665;242;241;190;31;180;30;-21;45;799;241;-23;-11;255;132;248;624;221;215;180;-5;663;351;356;138;355;306;657;111.0;-1.0;2105.0;5.0;209.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;40839.3671875;13176.8037109375;18643.29296875;1389.16369628906;512.0;325000;545.0;0.0;Calculated values ==>;1565508168.118;339.46000000000004;339.66;297.36;297.26000000000005;292.16;276.26000000000005;273.4187578820637;291.16;276.16;271.06;277.66;353.06000000000006;297.26000000000005;270.86;272.06;298.66;286.36;297.96000000000004;335.56;294.66;291.16;327.66;324.36;272.66;242.14157278889297;268.3187672390254;273.4187578820637;295.26000000000005;6630000.0;3510000.0;3560000.0;1380000.0;3550000.0;3060000.0;6570000.0;0.018500000000000003;0.0;0.35083333333333333;0.0008333333333333334;0.034833333333333334;0.05333333333333334;0.0;13176.8037109375;18643.29296875;1389.16369628906;40839.3671875;485544.718511445;486483.7487812254;268798.4134901827;268302.7050341864;248193.0287418246;430735.4089219946;457509.50399660534;437742.05038880615;473437.2657590101;533530.5738433588;472568.6950954637;437427.84448784514;439294.3313615184;467604.7241699096;451615.89276591677;271296.10353209864;480461.7741589761;462238.51792549907;457509.50399660534;228704.35009887922;214906.75144652807;468523.8942198494;200645.7302756636;245157.95150014642;273.4144212525594;2176441.7195432144;859330.2887773134;152483.41658578423;854077.7903167288;0;32;31;21;29;35;15;2;85;85;835302013240.5403;319749711594.8455;708179528360.4259;83181.29230636085;223.2318032868215;-0.0;11325.416133144477;3295847.0850809524;563131.7015648627;0.0;866232.7544008959;2.852515809455346;0.19949277820208097
3863;2019-08-11 09:23:45.089;662;665;242;241;189;31;167;29;-22;43;801;239;-23;-12;255;130;248;626;222;206;167;-3;666;351;356;139;354;305;660;115.0;-1.0;1510.0;0.0;212.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40910.51171875;13239.5283203125;18788.99609375;1379.2888183593802;515.0;325001;545.0;0.0;Calculated values ==>;1565508225.089;339.36;339.66;297.36;297.26000000000005;292.06;276.26000000000005;273.4187578820637;289.86;276.06;270.96000000000004;277.46000000000004;353.26;297.06;270.86;271.96000000000004;298.66;286.16;297.96000000000004;335.76000000000005;293.76000000000005;289.86;327.66;324.66;272.86;242.35481222062532;268.19934244402924;273.4187578820637;295.36;6659999.999999999;3510000.0;3560000.0;1390000.0;3540000.0;3050000.0;6600000.0;0.019166666666666665;0.0;0.25166666666666665;0.0;0.035333333333333335;0.0545;0.0;13239.5283203125;18788.99609375;1379.2888183593802;40910.51171875;485072.19472326915;486160.1596813426;268525.9251071376;268037.5315819121;247751.52001811322;430735.4089219946;455709.01711372373;437812.597326149;473111.3802909942;533812.9137191892;472463.4016818986;437656.05685647397;439361.0270025769;467745.5678757242;451328.1919913709;270990.6178258208;480416.1237554927;461037.7653776629;455709.01711372373;228704.35009887922;216160.93158060662;468583.909348124;200656.79144527;244657.57534837682;273.4187578820637;2177088.576813712;859539.3116732847;152505.3223507968;854373.9785026368;0;32;31;21;29;35;15;2;85;85;835504830000.3842;319828616429.7848;708353574765.2919;59684.21114668788;0.0;-0.0;11502.303576211407;3296977.528218585;563133.4679175093;0.0;866413.3819034738;2.1308343119511224;0.1409022423089093
3864;2019-08-11 09:24:45.139;661;664;242;241;190;30;156;28;-23;42;798;238;-24;-12;254;129;248;627;222;200;156;-1;666;350;355;140;353;304;660;111.0;0.0;1431.0;142.0;205.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41155.48828125;13230.23046875;18770.48828125;1379.42980957031;521.0;325002;544.0;0.0;Calculated values ==>;1565508285.139;339.26;339.56000000000006;297.36;297.26000000000005;292.16;276.16;273.3108153835814;288.76000000000005;275.96000000000004;270.86;277.36;352.96000000000004;296.96000000000004;270.76000000000005;271.96000000000004;298.56;286.06;297.96000000000004;335.86;293.16;288.76000000000005;327.56;325.26000000000005;273.06;242.56692532238324;268.0796299477929;273.3108153835814;295.36;6659999.999999999;3500000.0;3550000.0;1400000.0;3529999.9999999995;3040000.0;6600000.0;0.018500000000000003;0.0;0.23850000000000002;0.023666666666666666;0.034166666666666665;0.05266666666666667;0.0;13230.23046875;18770.48828125;1379.42980957031;41155.48828125;484925.89115728514;486015.2286931485;268525.9251071376;268037.5315819121;248084.7522049267;430799.1582183253;454335.0270582032;437883.18805776763;472882.7909566239;533574.3662194313;472477.1832610706;437727.04723144654;439580.6144452378;467758.27701357054;451362.71143001004;270990.6178258208;480565.8987662711;460387.3511624245;454335.0270582032;228286.1864045524;218669.37671819705;468644.2581567397;200035.4054855655;244467.54637930688;273.17035279386477;2177773.0300492793;859760.076814121;152528.3308304462;854687.2350352657;0;32;31;21;29;35;15;2;85;85;835718307750.2146;319912386179.71826;708536427015.1467;56726.69614347021;6357.076179884456;-0.0;11053.02064908854;3297948.4275209773;563186.4876986619;0.0;866601.4995727312;2.22098451240079;0.16750938684451616
3865;2019-08-11 09:25:45.130;661;665;242;241;190;29;156;27;-24;40;793;238;-25;-13;254;127;248;628;223;195;156;0;669;349;354;140;352;303;664;85.0;-1.0;1236.0;53.0;205.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41435.05859375;13305.1171875;18932.962890625;1370.40319824219;526.0;325003;543.0;0.0;Calculated values ==>;1565508345.13;339.26;339.66;297.36;297.26000000000005;292.16;276.06;273.20264511476705;288.76000000000005;275.86;270.76000000000005;277.16;352.46000000000004;296.96000000000004;270.66;271.86;298.56;285.86;297.96000000000004;335.96000000000004;292.66;288.76000000000005;327.46000000000004;325.76000000000005;273.16;242.56692532238324;267.9596281332873;273.20264511476705;295.46000000000004;6690000.000000001;3490000.0;3540000.0;1400000.0;3520000.0000000005;3030000.0;6640000.000000001;0.014166666666666666;0.0;0.206;0.008833333333333334;0.034166666666666665;0.04833333333333333;0.0;13305.1171875;18932.962890625;1370.40319824219;41435.05859375;484597.6333814508;485727.3592324984;268174.12846887903;267694.83156105696;247942.1643628719;430862.6128555636;454505.01285514946;437953.82195464283;472686.4266018815;533127.8421441218;472609.65142417647;437798.07955487026;439647.05077244143;467898.84525345423;451253.6677478617;270694.6254824466;480256.16288067115;459870.38503119553;454505.01285514946;227868.02628245065;220759.83610629753;468743.2512102924;199976.42808239025;248185.14732111507;273.14282706062255;2178461.1813704004;859981.1715427185;152551.24266828707;855001.3833333029;0;32;31;21;29;35;15;2;85;85;835930975845.8367;319996373579.9639;708718499700.6793;49023.34313768403;2374.106937629802;-0.0;9972.126834144994;3298829.5456633484;563259.2366442084;0.0;866776.6828541695;1.8260144739293453;0.1279415325866068
3866;2019-08-11 09:26:45.140;662;665;242;242;192;28;159;27;-24;39;787;238;-26;-14;254;127;248;628;224;192;159;1;668;348;353;142;352;303;662;113.0;-1.0;1000.0;3.0;204.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41733.0859375;13291.2646484375;18868.04296875;1370.11926269531;531.0;325004;542.0;0.0;Calculated values ==>;1565508405.14;339.36;339.66;297.36;297.36;292.36;275.96000000000004;273.0942459734351;289.06;275.86;270.76000000000005;277.06;351.86;296.96000000000004;270.56;271.76000000000005;298.56;285.86;297.96000000000004;335.96000000000004;292.36;289.06;327.36;326.26000000000005;273.26000000000005;242.98782864720522;267.9596281332873;273.0942459734351;295.56;6680000.0;3479999.9999999995;3529999.9999999995;1420000.0;3520000.0000000005;3030000.0;6620000.0;0.01883333333333333;0.0;0.16666666666666666;0.0005;0.034;0.05283333333333333;0.0;13291.2646484375;18868.04296875;1370.11926269531;41733.0859375;484853.7997069138;485943.9526778098;268348.43920521706;268348.43920521706;248682.20965904498;430925.7729439634;455094.4432237686;437953.82195464283;472325.50216173066;532502.9854985223;472609.65142417647;437642.0229114993;439494.5820066302;467898.84525345423;451432.1166239957;270792.2777787855;480486.08081157674;459622.85760126676;455094.4432237686;227449.86971758792;222850.3779558165;468567.4118928903;199853.84274622583;243932.38431604987;273.0902694407012;2179154.364752696;860202.844997402;152574.08416173913;855316.4442168113;0;32;31;21;29;35;15;2;85;85;836143111195.803;320080987679.9505;708900330000.6504;39683.3298680695;134.35678457333225;-0.0;11156.395445624474;3299568.891141991;563280.1439925341;0.0;866952.7832183094;1.520278956180162;0.09381629127311276
3867;2019-08-11 09:27:45.101;662;665;241;241;189;27;159;25;-25;38;780;238;-26;-14;254;125;248;629;224;192;160;2;668;347;352;141;351;302;663;117.0;0.0;1140.0;53.0;212.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41862.6015625;13257.4189453125;18953.865234375;1362.69360351562;538.0;325005;542.0;0.0;Calculated values ==>;1565508465.101;339.36;339.66;297.26000000000005;297.26000000000005;292.06;275.86;272.9856168485579;289.06;275.66;270.66;276.96000000000004;351.16;296.96000000000004;270.56;271.76000000000005;298.56;285.66;297.96000000000004;336.06;292.36;289.16;327.36;326.96000000000004;273.36;242.77792619122317;267.8393353686513;272.9856168485579;295.56;6680000.0;3470000.0000000005;3520000.0000000005;1410000.0;3510000.0;3020000.0;6630000.0;0.0195;0.0;0.19;0.008833333333333334;0.035333333333333335;0.05483333333333333;0.0;13257.4189453125;18953.865234375;1362.69360351562;41862.6015625;484853.7997069138;485835.704351312;267779.3897067288;267779.3897067288;247645.72819001318;430988.63858405815;455262.4560349168;438024.4983934438;472358.58907936385;531848.6080526202;472741.9036590147;437869.15320432716;439713.54161806765;468039.15958992945;451323.76644867007;270792.2777787855;480521.2534430446;459779.9657738578;455401.7370921357;227449.86971758792;225777.27872811773;468804.0567466073;199455.24446805037;243481.74535133256;272.92891220372695;2179850.54267149;860423.9402218539;152596.84279954148;855631.4219163209;0;32;31;21;29;35;15;2;85;85;836354473720.682;320165832494.9019;709081712025.5465;45328.15824582476;2379.2478417939196;-0.0;11620.279547120705;3300276.8597303075;563301.0770823834;0.0;867142.4654694841;1.767073476304637;0.11914327661581192
3868;2019-08-11 09:28:45.141;661;665;241;239;188;27;157;25;-26;37;775;239;-27;-14;254;124;248;629;224;188;157;3;669;348;353;137;351;301;663;125.0;-1.0;1154.0;0.0;213.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41634.015625;13304.9892578125;18891.626953125;1378.73645019531;544.0;325006;540.0;0.0;Calculated values ==>;1565508525.141;339.26;339.66;297.26000000000005;297.06;291.96000000000004;275.86;273.0942459734351;288.86;275.66;270.56;276.86;350.66;297.06;270.46000000000004;271.76000000000005;298.56;285.56;297.96000000000004;336.06;291.96000000000004;288.86;327.16;327.56;273.46000000000004;241.92719264551067;267.7187500070086;273.0942459734351;295.56;6690000.000000001;3479999.9999999995;3529999.9999999995;1370000.0;3510000.0;3010000.0;6630000.0;0.020833333333333332;0.0;0.19233333333333333;0.0;0.0355;0.05633333333333333;0.0;13304.9892578125;18891.626953125;1378.73645019531;41634.015625;484597.6333814508;485835.704351312;267779.3897067288;266834.29420622566;247315.23115765347;430925.7729439634;454814.6796413608;438095.2167564963;472785.1150065333;531402.9353251432;472992.07607937104;437940.2675631159;439931.54465428245;468039.15958992945;451001.1682096228;270694.6254824466;480521.2534430446;459082.2296024654;454814.6796413608;226613.5671989835;228286.1864045524;469449.5019888445;199863.94513942164;242662.73121290217;273.0942459734351;2180546.8116843724;860645.4411923403;152619.70328014152;855947.0112704172;0;32;31;21;29;35;15;2;85;85;836566114720.5475;320249288094.8489;709262732625.4315;45819.81457435069;0.0;-0.0;11951.226428136504;3301036.9325476196;563320.9173657626;0.0;867339.0256386306;1.7206383976232533;0.10769104206591655
