;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3869;2019-08-11 09:29:45.122;661;665;240;239;186;26;148;25;-27;36;774;239;-28;-15;254;122;248;629;222;186;148;5;671;346;351;135;350;300;665;120.0;-1.0;766.0;74.0;203.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41961.04296875;13393.31640625;19079.42578125;1377.1389160156198;553.0;325007;540.0;0.0;Calculated values ==>;1565508585.122;339.26;339.66;297.16;297.06;291.76000000000005;275.76000000000005;272.8767566201714;287.96000000000004;275.66;270.46000000000004;276.76000000000005;350.56000000000006;297.06;270.36;271.66;298.56;285.36;297.96000000000004;336.06;291.76000000000005;287.96000000000004;327.16;328.46000000000004;273.66;241.49495122638035;267.5978703862781;272.8767566201714;295.36;6709999.999999999;3460000.0;3510000.0;1350000.0;3500000.0;3000000.0;6650000.0;0.02;0.0;0.12766666666666668;0.012333333333333333;0.03383333333333333;0.05383333333333333;0.0;13393.31640625;19079.42578125;1377.1389160156198;41961.04296875;484378.29614176496;485618.91713902913;267139.7124427751;266674.01883758174;246590.94087132494;431051.2098666511;453891.2068399796;438165.9764317512;472948.7829819323;531374.0685954686;473123.70962371625;438011.42202021845;439997.77987885213;468179.2213026094;451072.4160931936;270502.23976979795;480291.48958330054;459128.6642370843;453891.2068399796;226613.5671989835;232049.79005350024;469917.4077512355;199100.18510990875;241861.86947081238;272.78447380995743;2181243.2165739625;860867.8566188139;152642.66163572395;856263.3365081996;0;32;31;21;29;35;15;2;85;85;836777247840.3595;320330862254.77625;709442975530.271;30520.732692088557;3340.0790792430303;-0.0;11414.24599504017;3301672.9023200516;563348.7425439673;0.0;867533.6762497649;1.3375248683419905;0.08641109970203721
3870;2019-08-11 09:30:45.132;661;665;239;238;184;25;151;24;-28;35;777;239;-29;-16;254;121;248;630;222;183;151;6;670;345;351;132;349;299;665;128.0;-1.0;977.0;6.0;201.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41625.86328125;13424.9541015625;19014.25;1373.32189941406;562.0;325008;539.0;0.0;Calculated values ==>;1565508645.132;339.26;339.66;297.06;296.96000000000004;291.56;275.66;272.7676641592781;288.26000000000005;275.56;270.36;276.66;350.86;297.06;270.26000000000005;271.56;298.56;285.26000000000005;297.96000000000004;336.16;291.46000000000004;288.26000000000005;327.06;329.36;273.76000000000005;240.83765695389522;267.47669482898436;272.7676641592781;295.36;6700000.0;3450000.0;3510000.0;1320000.0;3490000.0;2990000.0;6650000.0;0.021333333333333333;0.0;0.16283333333333333;0.001;0.033499999999999995;0.05483333333333333;0.0;13424.9541015625;19014.25;1373.32189941406;41625.86328125;484488.01476148464;485618.91713902913;266674.01883758174;266213.66977654945;245940.94146491465;431113.4868728058;454312.86059352034;438236.7768127522;473242.3297776949;531761.3840497683;473255.13108679774;438082.61597026663;440064.06874895684;468319.0316605772;451108.2203342694;270597.95385984203;480441.8084211677;458722.83461911156;454312.86059352034;226195.42121513622;235813.6939595721;470419.8627123917;199053.09922794823;240365.57594994316;272.76164042700765;2181939.8902188605;861091.3794539415;152665.58596260002;856580.8367142092;0;32;31;21;29;35;15;2;85;85;836987882940.326;320410975604.7635;709622705480.2424;38947.07550005891;271.3667634844435;-0.0;11731.442774622816;3302251.8972046277;563378.8429418823;0.0;867726.5891362714;1.5068346279924385;0.0906750317551495
3871;2019-08-11 09:31:45.133;662;666;237;236;182;23;156;23;-29;35;781;239;-30;-18;254;120;248;630;219;184;156;7;669;344;349;131;347;297;664;87.0;-1.0;595.0;76.0;209.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41217.34375;13371.8251953125;19049.98828125;1373.21411132812;573.0;325009;538.0;0.0;Calculated values ==>;1565508705.133;339.36;339.76;296.86;296.76000000000005;291.36;275.46000000000004;272.6583383277491;288.76000000000005;275.46000000000004;270.26000000000005;276.66;351.26;297.06;270.16;271.36;298.56;285.16;297.96000000000004;336.16;291.56;288.76000000000005;326.96000000000004;330.46000000000004;273.86;240.61611355647437;267.23344911666527;272.6583383277491;295.06;6690000.000000001;3440000.0;3490000.0;1310000.0;3470000.0000000005;2970000.0;6640000.000000001;0.0145;0.0;0.09916666666666667;0.012666666666666666;0.034833333333333334;0.04933333333333333;0.0;13371.8251953125;19049.98828125;1373.21411132812;41217.34375;484744.4535911181;485872.84252548055;265834.5938875184;265382.5625574084;245328.06535141807;431175.4696738307;455348.32000140735;438531.5804257387;473372.2673856561;532326.8966954321;473517.3415932892;438378.49729393894;440196.8050086357;468597.9033367822;451144.1440973005;270694.6254824466;480556.5553637431;459175.5905332164;455348.32000140735;225777.27872811773;240414.4444865203;470651.6059640497;198529.7326113727;246052.42182324582;272.55031351688433;2182630.261782621;861314.6896695873;152688.4741441252;856898.0439862028;0;32;31;21;29;35;15;2;85;85;837197886440.0724;320489876919.66815;709801508460.0265;23800.183241591298;3446.8770624672416;-0.0;10325.264310122635;3302774.7997417403;563409.8288234839;0.0;867910.3980918538;1.111770792802786;0.07014457779771346
3872;2019-08-11 09:32:45.073;663;665;232;232;178;25;158;22;-31;34;784;238;-33;-19;252;119;248;629;216;183;158;9;642;355;360;130;359;295;642;134.0;0.0;2161.0;588.0;156.0;98;95;100;1;0;0;1;0;0;0;1;0;0;0;0;27414.771484375;12741.5732421875;6527.2861328125;1323.19494628906;586.0;325010;537.0;0.0;Calculated values ==>;1565508765.073;339.46000000000004;339.66;296.36;296.36;290.96000000000004;275.66;273.8482719121499;288.96000000000004;275.36;270.06;276.56;351.56000000000006;296.96000000000004;269.86;271.26000000000005;298.36;285.06;297.96000000000004;336.06;291.46000000000004;288.96000000000004;326.86;331.76000000000005;274.06;240.39332010688793;266.98899913490544;273.8482719121499;294.76000000000005;6420000.0;3550000.0;3600000.0;1300000.0;3590000.0;2950000.0;6420000.0;0.022333333333333334;0.0;0.36016666666666663;0.098;0.026000000000000002;0.04833333333333334;0.0;12741.5732421875;6527.2861328125;1323.19494628906;27414.771484375;487804.76259444474;488088.87030610285;265254.3799379351;265254.3799379351;244749.86707086215;430477.46260093397;453763.6178575058;438672.6834563149;473405.19094569265;532787.4637055263;473661.7052745522;438367.77478847804;440478.7846046306;466650.54303335864;448994.470303415;273779.9414531053;482906.22919483745;457273.3875626309;453763.6178575058;225359.1397227605;245852.32104278926;470980.00866618974;201215.12201361277;235663.82627635164;273.65509110420226;2183201.6241424927;861532.083711787;152710.92174955131;857110.9747959032;0;32;31;21;29;35;15;2;85;85;837410373740.2753;320568098619.7428;709978930860.1958;85524.29837961322;26436.958891952545;-0.0;10541.489926422453;3303684.9260521056;563658.6117580419;0.0;868084.1138210389;5.949029916424558;0.5439973950710676
3873;2019-08-11 09:33:45.074;653;655;233;232;182;46;165;26;-33;34;785;237;-34;-21;237;124;248;591;215;180;165;10;646;367;372;131;372;295;646;163.0;-1.0;1388.0;140.0;122.0;98;85;100;1;0;0;1;0;0;0;1;0;0;0;0;27046.06640625;12861.9541015625;6483.171875;1253.45153808594;602.0;325011;535.0;0.0;Calculated values ==>;1565508825.074;338.46000000000004;338.66;296.46000000000004;296.36;291.36;277.76000000000005;275.1157276137837;289.66;275.76000000000005;269.86;276.56;351.66;296.86;269.76000000000005;271.06;296.86;285.56;297.96000000000004;332.26000000000005;291.16;289.66;326.66;333.36;274.16;240.61611355647437;266.98899913490544;275.1157276137837;294.66;6459999.999999999;3670000.0000000005;3720000.0000000005;1310000.0;3720000.0000000005;2950000.0;6459999.999999999;0.027166666666666665;0.0;0.23133333333333334;0.02333333333333333;0.02033333333333333;0.0475;0.0;12861.9541015625;6483.171875;1253.45153808594;27046.06640625;485943.95273819554;486231.5638753176;265400.6661654833;264936.4946278054;245923.68701699446;429675.2189834977;452694.8597749553;438367.77478847804;473275.31562819314;532891.175854034;473544.6370737561;438214.884849924;440180.45255178947;462765.73409546784;447491.39022126026;273249.70292348665;476778.7961401272;454862.3128419118;452694.8597749553;224522.8720964353;252546.06836287308;470943.72446171107;204648.4541429085;230654.6642016949;275.0416453879446;2183655.472021705;861745.4499954393;152732.3941614294;857219.3970861788;0;32;31;21;29;35;15;2;85;85;837629977400.01;320646399924.6482;710155933809.9819;54067.06950934175;6213.5563074387255;-0.0;10546.90928972987;3304848.206837465;563930.7039191686;0.0;868259.8534099055;3.4384672949451076;0.2512710127269563
3874;2019-08-11 09:34:45.124;638;644;238;237;182;56;177;29;-32;35;782;236;-34;-21;232;123;248;583;216;181;177;11;660;374;378;133;378;296;661;70.0;-2.0;1485.0;94.0;120.0;98;82;100;1;0;0;1;0;0;0;1;0;0;0;0;27835.04296875;13164.16796875;6638.7734375;1232.86840820312;615.0;325012;533.0;0.0;Calculated values ==>;1565508885.124;336.96000000000004;337.56000000000006;296.96000000000004;296.86;291.36;278.76000000000005;275.84098080016133;290.86;276.06;269.96000000000004;276.66;351.36;296.76000000000005;269.76000000000005;271.06;296.36;285.46000000000004;297.96000000000004;331.46000000000004;291.26000000000005;290.86;326.46000000000004;334.66;274.26000000000005;241.05796691057077;267.1113755279542;275.84098080016133;294.76000000000005;6600000.0;3740000.0;3779999.9999999995;1330000.0;3779999.9999999995;2960000.0;6609999.999999999;0.011666666666666665;0.0;0.2475;0.015666666666666666;0.02;0.03166666666666666;0.0;13164.16796875;6638.7734375;1232.86840820312;27835.04296875;482204.3962530439;482979.6489617169;266529.16896986146;266066.60333833745;245424.89830023717;429187.4505931623;453404.4051618021;438296.42880847026;473112.1826642056;532505.4025882863;473296.3699847367;437989.56915575906;439963.6784130522;461174.1496438134;445987.1646401892;271611.8357380058;473709.68388982717;453986.8351647814;453404.4051618021;223686.61821467688;257985.5697089033;470773.7228275629;206517.44484722003;244419.586398362;275.7903422676579;2184113.195720099;861962.5150836735;152753.13076049174;857328.8377554175;0;32;31;21;29;35;15;2;85;85;837855164900.7252;320725665924.89996;710333381560.5455;57365.29853040943;4140.015021692037;-0.0;6617.852594175602;3305777.583743304;564017.0555803198;0.0;868403.0122924614;3.238438013423735;0.24530367696348757
3875;2019-08-11 09:35:45.145;630;636;233;234;187;63;188;36;-31;36;779;235;-32;-21;226;126;248;588;214;184;187;12;664;380;385;135;385;298;664;1294.0;-1.0;1512.0;107.0;128.0;98;83;100;1;0;0;1;0;0;0;1;0;0;1;0;27739.1875;13198.6689453125;6557.92529296875;1242.89624023438;628.0;325013;531.0;0.0;Calculated values ==>;1565508945.145;336.16;336.76000000000005;296.46000000000004;296.56;291.86;279.46000000000004;276.4546675782219;291.96000000000004;276.76000000000005;270.06;276.76000000000005;351.06000000000006;296.66;269.96000000000004;271.06;295.76000000000005;285.76000000000005;297.96000000000004;331.96000000000004;291.56;291.86;326.26000000000005;335.96000000000004;274.36;241.49495122638035;267.35522164206344;276.4546675782219;294.56;6640000.000000001;3800000.0;3850000.0;1350000.0;3850000.0;2980000.0;6640000.000000001;0.21566666666666665;0.0;0.252;0.017833333333333333;0.021333333333333333;0.237;0.0;13198.6689453125;6557.92529296875;1242.89624023438;27739.1875;480556.5553637431;481454.39432545326;264054.43747166655;264492.66677688225;246951.94132255297;428757.65804586536;453809.13836547785;437999.7806145802;472948.7829819323;532044.295530265;472915.7060204766;437845.4099550722;439527.2926742828;459251.81202145887;445280.88323201955;271193.1755879679;474121.5759614288;453221.0566561405;453662.41247356916;222850.3779558165;263425.85118522606;470603.4154074653;208105.8139071306;213141.9769284109;276.42223296946617;2184576.4763981374;862182.2822825632;152773.76935351078;857438.8487350416;0;32;31;21;29;35;15;2;85;85;838084145015.376;320806094064.7773;710511643930.2737;57933.2796102773;4681.207226755969;-0.0;57003.3432242025;3306738.741513863;564090.5914941763;0.0;868933.3744852933;5.696225352877756;0.21311996752837614
3876;2019-08-11 09:36:45.085;636;640;224;223;188;50;190;43;-29;39;775;234;-30;-19;224;129;248;593;213;189;190;13;696;367;372;135;370;299;690;447.0;-1.0;1152.0;61.0;180.0;0;83;100;1;0;0;1;1;0;0;1;0;0;1;0;39107.2734375;13872.767578125;19526.05078125;1248.81262207031;638.0;325014;529.0;0.0;Calculated values ==>;1565509005.085;336.76000000000005;337.16;295.56;295.46000000000004;291.96000000000004;278.16;275.1157276137837;292.16;277.46000000000004;270.26000000000005;277.06;350.66;296.56;270.16;271.26000000000005;295.56;286.06;297.96000000000004;332.46000000000004;292.06;292.16;326.06;336.96000000000004;274.46000000000004;241.49495122638035;267.47669482898436;275.1157276137837;294.46000000000004;6959999.999999999;3670000.0000000005;3720000.0000000005;1350000.0;3700000.0;2990000.0;6900000.0;0.0745;0.0;0.192;0.010166666666666666;0.030000000000000002;0.1045;0.0;13872.767578125;19526.05078125;1248.81262207031;39107.2734375;477762.2161464151;479079.58567997586;258861.8470954689;258483.87936009394;246420.63597785812;429675.2189834977;456285.002545597;438082.61597026663;473241.2657668606;531553.3465226239;472665.7394241158;437928.15255369636;439611.04937426426;461311.9274164422;448251.5084900477;268368.0573214911;471672.17834241665;456143.4947249072;456285.002545597;222014.15119762826;267611.2341011182;470701.3423759907;204748.15495065713;220283.18618840212;275.0799202772769;2185132.9731859732;862407.6519918359;152794.51282980927;857655.9978360668;0;32;31;21;30;35;15;2;85;85;838311017915.5925;320887013064.85455;710690564830.4445;44800.21651576502;2703.857405490891;-0.0;24662.18980932686;3307593.997869929;564152.0721572984;0.0;869613.2400484465;2.0828628592018212;0.10317432148786598
3877;2019-08-11 09:37:45.136;664;666;222;221;184;44;185;43;-28;42;773;233;-29;-18;225;131;248;600;213;192;185;14;680;365;370;136;368;300;673;509.0;-1.0;1238.0;24.0;192.0;0;83;100;1;0;0;1;1;0;0;1;0;0;0;0;37077.1875;13538.126953125;19015.443359375;1254.16809082031;644.0;325015;526.0;0.0;Calculated values ==>;1565509065.136;339.56000000000006;339.76;295.36;295.26000000000005;291.56;277.56;274.9066339382667;291.66;277.46000000000004;270.36;277.36;350.46000000000004;296.46000000000004;270.26000000000005;271.36;295.66;286.26000000000005;297.96000000000004;333.16;292.36;291.66;325.76000000000005;337.56000000000006;274.56;241.71165711629368;267.5978703862781;274.9066339382667;294.46000000000004;6800000.0;3650000.0;3700000.0;1360000.0;3679999.9999999995;3000000.0;6730000.0;0.08483333333333333;0.0;0.20633333333333334;0.004;0.032;0.11683333333333333;0.0;13538.126953125;19015.443359375;1254.16809082031;37077.1875;483832.1617908673;484894.8822539692;258987.33460570502;258600.04906527238;245682.03612870662;429811.8947417682;455908.8904892743;438011.42202021845;473403.85947104497;531269.9684629661;472415.11305979243;437856.56215164;439543.66761325765;461753.3754652989;448926.51321116486;269680.5385717427;474895.6757778988;456895.6811320766;455908.8904892743;220759.83610629753;270122.7006405761;470665.25215363293;204285.13478750738;219267.7629830765;274.8923584357184;2185768.3833324458;862636.2702729751;152815.38873182164;857977.4499555122;0;32;31;21;30;35;15;2;85;85;838533807125.1467;320968382169.6917;710870417575.0846;48225.52393234939;1065.5204694645024;-0.0;27647.57173030744;3308369.871304439;564183.5103392868;0.0;870049.525254548;2.2757693878915326;0.10390058401158213
3878;2019-08-11 09:38:45.146;672;672;238;238;194;43;165;42;-28;43;771;233;-29;-18;226;133;248;604;216;190;166;16;668;363;368;135;367;299;662;532.0;-1.0;581.0;69.0;157.0;0;78;100;1;0;0;1;1;0;0;1;0;0;1;0;37906.05078125;13346.998046875;18607.8984375;1217.99182128906;643.0;325016;522.0;0.0;Calculated values ==>;1565509125.146;340.36;340.36;296.96000000000004;296.96000000000004;292.56;277.46000000000004;274.69669130483857;289.66;277.36;270.36;277.46000000000004;350.26;296.46000000000004;270.26000000000005;271.36;295.76000000000005;286.46000000000004;297.96000000000004;333.56;292.16;289.76000000000005;325.36;337.46000000000004;274.76000000000005;241.49495122638035;267.47669482898436;274.69669130483857;294.76000000000005;6680000.0;3629999.9999999995;3679999.9999999995;1350000.0;3670000.0000000005;2990000.0;6620000.0;0.08866666666666667;0.0;0.09683333333333333;0.0115;0.026166666666666668;0.11483333333333334;0.0;13346.998046875;18607.8984375;1217.99182128906;37906.05078125;486313.6077386794;486957.550228062;266449.35022100306;266449.35022100306;249357.16685090857;429947.3805835815;453389.5601529234;438236.7768127522;473631.01605711324;531137.1714212089;472547.6769369962;438082.61597026663;439762.32941320183;462040.460215655;449594.54175545095;270792.2777787855;476845.3386074416;456942.4933256349;453533.7828092065;219087.46209138638;269704.110367413;470995.0139456755;203648.06624610207;217958.37333472245;274.63731276769016;2186393.3477947433;862860.3503217242;152835.9934979747;858291.0300584111;0;32;31;21;30;35;15;2;85;85;838755244025.1116;321049695719.6788;711050147525.056;22716.006806537283;3074.489898545095;-0.0;27051.90952131992;3308961.1492570727;564218.0161756958;0.0;870505.4302364074;1.5929395637635748;0.058301493754568466
3879;2019-08-11 09:39:45.097;667;665;246;246;201;35;155;39;-29;44;769;233;-30;-18;227;135;248;601;220;192;155;17;663;355;360;135;359;298;656;463.0;-1.0;500.0;154.0;168.0;0;74;100;1;0;0;1;1;0;0;1;0;0;1;0;39637.125;13248.37890625;18564.75390625;1197.75756835938;655.0;325017;515.0;0.0;Calculated values ==>;1565509185.097;339.86;339.66;297.76000000000005;297.76000000000005;293.26000000000005;276.66;273.8482719121499;288.66;277.06;270.26000000000005;277.56;350.06000000000006;296.46000000000004;270.16;271.36;295.86;286.66;297.96000000000004;333.26000000000005;292.36;288.66;324.66;338.66;274.86;241.49495122638035;267.35522164206344;273.8482719121499;295.16;6630000.0;3550000.0;3600000.0;1350000.0;3590000.0;2980000.0;6559999.999999999;0.07716666666666666;0.0;0.08333333333333333;0.025666666666666667;0.028;0.10516666666666666;0.0;13248.37890625;18564.75390625;1197.75756835938;39637.125;486126.2176326875;486591.42016198265;270961.52607244486;270961.52607244486;252020.27535102778;430477.46260093397;453335.3603122476;438307.6172986034;473728.41363301896;531004.5444894524;472680.0241968435;438153.8488135099;439980.03784828715;463378.2884684054;451336.18998713646;271296.10353209864;477103.7209298092;458513.0163278268;453335.3603122476;216160.93158060662;274727.5295995403;471092.8683005434;201346.38738911386;219881.0043444223;273.70641735012686;2187039.0132015957;863081.7974665933;152856.10830236346;858600.549180597;0;32;31;21;30;35;15;2;85;85;838973465665.0214;321130629569.6453;711229101259.982;19746.769159124127;6923.493010060024;-0.0;24551.61643594962;3309314.7167405263;564301.2646580717;0.0;870935.1084285442;1.5516660718377235;0.07503373264673538
3880;2019-08-11 09:40:45.107;663;660;244;243;199;30;169;32;-31;44;768;233;-32;-20;228;135;248;600;222;193;168;18;662;351;356;135;354;297;656;491.0;-1.0;1429.0;39.0;198.0;0;69;100;1;0;0;1;1;0;0;1;0;0;0;0;40060.3828125;13222.37890625;18653.333984375;1167.46728515625;665.0;325018;505.0;0.0;Calculated values ==>;1565509245.107;339.46000000000004;339.16;297.56;297.46000000000004;293.06;276.16;273.4187578820637;290.06;276.36;270.06;277.56;349.96000000000004;296.46000000000004;269.96000000000004;271.16;295.96000000000004;286.66;297.96000000000004;333.16;292.46000000000004;289.96000000000004;323.66;339.66;274.96000000000004;241.49495122638035;267.23344911666527;273.4187578820637;295.36;6620000.0;3510000.0;3560000.0;1350000.0;3540000.0;2970000.0;6559999.999999999;0.08183333333333334;0.0;0.23816666666666667;0.006500000000000001;0.033;0.11483333333333334;0.0;13222.37890625;18653.333984375;1167.46728515625;40060.3828125;485653.3034327434;485868.9338232777;269909.85433290637;269396.55408593646;251315.66741048926;430735.4089219946;455987.71266879217;438225.1199557825;473728.41363301896;530976.0563569416;472812.1558326721;438071.4457414646;439896.51200335834;464251.3028343667;452046.03455996263;271400.1691264291;476950.9289235667;459285.1390662883;455848.44397559477;211980.4382156667;278914.2836208781;471190.70470879815;200606.27044065305;220522.2495562788;273.3989482198294;2187703.26979355;863302.4238808138;152875.8217945858;858910.7516059907;0;32;31;21;30;35;15;2;85;85;839188301465.8408;321211643069.95435;711407631010.663;56592.88932618666;1758.7988227429435;-0.0;27023.291325818118;3309950.9865909675;564373.6291490264;0.0;871364.9709600148;2.5837397920107787;0.13826881340884534
3881;2019-08-11 09:41:45.108;662;659;243;242;195;29;172;29;-32;43;766;234;-33;-21;228;132;248;602;223;191;172;19;661;349;354;135;353;296;655;429.0;0.0;1653.0;22.0;214.0;0;67;100;1;0;0;1;1;0;0;1;0;0;0;0;40120.2578125;13140.5146484375;18629.09375;1134.30395507812;666.0;325019;491.0;0.0;Calculated values ==>;1565509305.108;339.36;339.06000000000006;297.46000000000004;297.36;292.66;276.06;273.20264511476705;290.36;276.06;269.96000000000004;277.46000000000004;349.76;296.56;269.86;271.06;295.96000000000004;286.36;297.96000000000004;333.36;292.26000000000005;290.36;322.26000000000005;339.76;275.06;241.49495122638035;267.1113755279542;273.20264511476705;295.46000000000004;6609999.999999999;3490000.0;3540000.0;1350000.0;3529999.9999999995;2960000.0;6550000.0;0.0715;0.0;0.2755;0.0036666666666666666;0.035666666666666666;0.10716666666666666;0.0;13140.5146484375;18629.09375;1134.30395507812;40120.2578125;485616.4573039753;485832.6624705681;269492.7846365432;268984.466118404;249966.58199848005;430862.6128555636;456733.5978404523;438296.42880847026;473631.01605711324;530843.7263248528;473061.56505095033;438143.1473471288;439963.6784130522;464398.57556835364;451970.22021737404;271505.40265057347;477375.62559610786;459330.1300862276;456733.5978404523;206128.24275125185;279332.9882161641;471288.5232524436;200104.03644386964;223197.64781748108;273.1930161376044;2188371.4529341515;863522.1183216837;152895.00354125502;859221.4436815168;0;32;31;21;30;35;15;2;85;85;839401305015.5835;321292644419.8565;711585533975.4481;65622.00409644748;994.3431182981044;-0.0;25027.26931079508;3310969.4610092165;564396.5723808882;0.0;871798.7328607072;2.7851890541444684;0.15884163701446383
3882;2019-08-11 09:42:45.128;661;659;242;241;189;28;158;27;-33;41;763;235;-34;-23;229;127;248;606;220;190;159;21;661;347;352;135;351;295;656;504.0;-1.0;1589.0;69.0;210.0;0;61;100;1;0;0;1;1;0;0;1;0;0;0;0;40412.12890625;13209.8896484375;18743.87109375;1105.50659179688;666.0;325020;475.0;0.0;Calculated values ==>;1565509365.128;339.26;339.06000000000006;297.36;297.26000000000005;292.06;275.96000000000004;272.9856168485579;288.96000000000004;275.86;269.86;277.26000000000005;349.46000000000004;296.66;269.76000000000005;270.86;296.06;285.86;297.96000000000004;333.76000000000005;292.16;289.06;320.66;339.76;275.26000000000005;241.49495122638035;266.98899913490544;272.9856168485579;295.16;6609999.999999999;3470000.0000000005;3520000.0000000005;1350000.0;3510000.0;2950000.0;6559999.999999999;0.084;0.0;0.26483333333333337;0.0115;0.035;0.11900000000000001;0.0;13209.8896484375;18743.87109375;1105.50659179688;40412.12890625;485471.0052632967;485724.08897755836;268890.9871154541;268392.7376331409;247894.32325174284;430988.63858405815;455123.01521695126;438367.77478847804;473436.17305719486;530607.6872518455;473310.324756267;438214.884849924;439881.0710844629;464822.24696235475;451610.04976892733;271505.40265057347;477865.37405674654;459510.5320478229;455262.4560349168;199440.67485045042;279332.9882161641;471484.10707214737;199536.75381319053;219935.05772562104;272.96105784647096;2189042.7798576686;863741.7782196554;152913.67485083567;859532.988868907;0;32;31;21;30;35;15;2;85;85;839613175615.5161;321373671419.83075;711762893075.3917;63250.41538828865;3127.394562478003;-0.0;28003.960398806197;3312043.755816858;564430.9316441551;0.0;872240.8070837848;2.8549262570181027;0.15944498132725143
3883;2019-08-11 09:43:45.089;661;658;239;239;186;26;146;25;-34;40;760;235;-35;-24;229;122;248;608;221;185;146;22;663;345;350;134;349;294;658;437.0;-1.0;1277.0;23.0;206.0;0;52;100;1;0;0;1;1;0;0;1;0;0;0;0;40325.40234375;13259.7177734375;18800.8984375;1036.06799316406;665.0;325021;461.0;0.0;Calculated values ==>;1565509425.089;339.26;338.96000000000004;297.06;297.06;291.76000000000005;275.76000000000005;272.7676641592781;287.76000000000005;275.66;269.76000000000005;277.16;349.16;296.66;269.66;270.76000000000005;296.06;285.36;297.96000000000004;333.96000000000004;291.66;287.76000000000005;319.26000000000005;339.66;275.36;241.2770596917726;266.86631818009863;272.7676641592781;295.26000000000005;6630000.0;3450000.0;3500000.0;1340000.0;3490000.0;2940000.0;6580000.0;0.07283333333333333;0.0;0.21283333333333332;0.0038333333333333336;0.034333333333333334;0.10716666666666666;0.0;13259.7177734375;18800.8984375;1036.06799316406;40325.40234375;485253.255810517;485361.34686369257;267246.73977788066;267246.73977788066;246828.80984462885;431113.4868728058;453781.1667470508;438439.1573181969;473468.5566066367;530371.89994648;473441.44127241476;438286.6576737402;439948.6972124554;465114.2551547031;451251.3775689866;271296.10353209864;477932.5431605469;459152.06610744115;453781.1667470508;193589.57483703562;278914.2836208781;471714.4053827849;199045.11497124875;220895.091192347;272.75848495164047;2189715.155289406;863962.2149043379;152931.50970550446;859845.6585806534;0;32;31;21;30;35;15;2;85;85;839823638725.3956;321454318964.78455;711939478220.2906;50951.03201284213;1045.2322799108886;-0.0;24957.62443027909;3312994.8159534824;564465.6809327597;0.0;872681.8667485235;2.3251238174939433;0.12035185258226237
3884;2019-08-11 09:44:45.079;661;659;238;237;183;23;150;23;-35;39;757;235;-36;-25;230;120;248;612;219;184;150;23;664;343;348;134;346;293;659;444.0;-1.0;1603.0;43.0;199.0;0;46;95;1;0;0;1;1;0;0;1;0;0;0;0;39702.0625;12799.6640625;18856.8359375;1002.5845336914099;665.0;325022;450.0;0.0;Calculated values ==>;1565509485.079;339.26;339.06000000000006;296.96000000000004;296.86;291.46000000000004;275.46000000000004;272.5487779782249;288.16;275.46000000000004;269.66;277.06;348.86;296.66;269.56;270.66;296.16;285.16;297.96000000000004;334.36;291.56;288.16;318.16;339.66;275.46000000000004;241.2770596917726;266.74333088950624;272.5487779782249;295.06;6640000.000000001;3429999.9999999995;3479999.9999999995;1340000.0;3460000.0;2930000.0;6590000.000000001;0.07400000000000001;0.0;0.26716666666666666;0.007166666666666667;0.033166666666666664;0.10716666666666667;0.0;12799.6640625;18856.8359375;1002.5845336914099;39702.0625;485144.23317855096;485397.7780295521;266690.76563181425;266224.3392202044;245814.15220616496;431237.1583312671;454682.3601576184;438510.57582547225;473371.24222306634;530136.3651756978;473572.3478468445;438358.4652479722;440016.3704515581;465678.7748420672;451322.8898555068;271193.1755879679;478421.99944401777;459333.7169838635;454682.3601576184;188992.59102226305;278914.2836208781;471812.00014122744;198504.29454142158;219607.10596753066;272.53606670136014;2190381.9396806196;864179.340226086;152948.49564510243;860159.4207314193;0;32;31;21;30;35;15;2;85;85;840033003825.429;321534705564.7973;712115548870.3186;64121.678149722204;1958.7052234652754;-0.0;25192.231407371073;3313953.595381781;564490.7095731563;0.0;873099.7125613262;2.7947083050169668;0.15742546061813822
3885;2019-08-11 09:45:45.060;663;661;236;235;181;22;153;20;-33;38;755;235;-35;-25;230;116;248;616;221;184;153;25;667;341;347;134;345;294;662;1134.0;-1.0;1293.0;78.0;200.0;0;43;86;1;0;0;1;1;0;0;1;0;0;0;0;38813.73046875;12170.005859375;19073.939453125;983.70068359375;665.0;325023;441.0;0.0;Calculated values ==>;1565509545.06;339.46000000000004;339.26;296.76000000000005;296.66;291.26000000000005;275.36;272.3289490889957;288.46000000000004;275.16;269.86;276.96000000000004;348.66;296.66;269.66;270.66;296.16;284.76000000000005;297.96000000000004;334.76000000000005;291.56;288.46000000000004;317.26000000000005;339.66;275.66;241.2770596917726;266.86631818009863;272.3289490889957;295.26000000000005;6670000.0;3410000.0;3470000.0000000005;1340000.0;3450000.0;2940000.0;6620000.0;0.189;0.0;0.2155;0.013000000000000001;0.03333333333333333;0.22233333333333333;0.0;12170.005859375;19073.939453125;983.70068359375;38813.73046875;485109.3997341451;485362.17977582087;265533.130603742;265082.5331110067;245070.75645565396;431359.6534126046;455267.7258953789;438591.3684654617;473273.9119493556;529852.5557573623;473441.44127241476;438286.6576737402;439798.971500652;465823.26292086724;451110.19465682487;270890.9335255733;478676.4013002481;459491.48291755567;455267.7258953789;185231.60634950487;278914.2836208781;472007.13841251616;197963.68642218923;208094.03787369642;272.3132789527842;2191036.030760323;864387.3549163985;152965.04278031242;860475.4104309581;0;32;31;21;30;35;15;2;85;85;840241437800.2434;321615080104.7257;712291593105.1619;51855.265480325215;3562.5648758742504;-0.0;54954.94997015407;3314919.763860903;564536.7055872582;0.0;873767.3942393714;3.4247856743781906;0.12748352415443379
3886;2019-08-11 09:46:45.140;663;658;236;235;182;27;159;21;-26;37;752;235;-32;-24;229;120;248;605;222;181;159;26;636;355;360;135;360;295;636;754.0;-2.0;1729.0;352.0;130.0;98;41;77;1;0;0;1;0;0;0;1;0;0;0;0;25080.873046875;10916.8818359375;6421.24951171875;972.692138671875;664.0;325024;434.0;0.0;Calculated values ==>;1565509605.14;339.46000000000004;338.96000000000004;296.76000000000005;296.66;291.36;275.86;273.8482719121499;289.06;275.26000000000005;270.56;276.86;348.36;296.66;269.96000000000004;270.76000000000005;296.06;285.16;297.96000000000004;333.66;291.26000000000005;289.06;316.56;339.56000000000006;275.76000000000005;241.49495122638035;266.98899913490544;273.8482719121499;295.36;6360000.0;3550000.0;3600000.0;1350000.0;3600000.0;2950000.0;6360000.0;0.12566666666666668;0.0;0.2881666666666666;0.058666666666666666;0.021666666666666667;0.14733333333333334;0.0;10916.8818359375;6421.24951171875;972.692138671875;25080.873046875;488442.80982597236;487735.45261451317;267736.00496863323;267228.95180477365;246270.63929466723;430477.46260093397;453906.01539497345;439429.99169588764;473046.2935902154;529464.4517496931;473310.324756267;438520.37345905404;439730.98120988277;463493.82801193424;449142.3933010323;398373.632859764;480062.1012449296;456996.27786778926;453906.01539497345;182306.50109390085;278495.58437821403;471972.7596631712;201576.45576422877;211305.80123546472;273.79627334742406;2191569.195731098;864580.0021686871;152981.36779157337;860688.1536194499;0;32;31;21;30;35;15;2;85;85;840453820600.8165;321695887704.9438;712468528705.6393;68541.46060430635;15863.249828737955;-0.0;35743.09821950096;3315924.4076557206;564698.8032192864;0.0;874524.2190657518;6.5615731997118685;0.4321337155946797
3887;2019-08-11 09:47:45.091;647;641;235;235;190;44;169;24;-14;37;750;235;-19;-20;222;126;248;541;220;179;169;27;640;361;366;138;366;298;641;89.0;-1.0;1445.0;190.0;112.0;98;47;74;1;0;0;1;0;0;0;1;0;0;0;0;24789.708984375;10677.2177734375;6418.41455078125;1013.2398071289099;665.0;325025;428.0;0.0;Calculated values ==>;1565509665.091;337.86;337.26;296.66;296.66;292.16;277.56;274.4858918419099;290.06;275.56;271.76000000000005;276.86;348.16;296.66;271.26000000000005;271.16;295.36;285.76000000000005;297.96000000000004;327.26000000000005;291.06;290.06;315.96000000000004;339.66;275.86;242.14157278889297;267.35522164206344;274.4858918419099;295.16;6400000.0;3610000.0;3660000.0;1380000.0;3660000.0;2980000.0;6409999.999999999;0.014833333333333334;0.0;0.24083333333333332;0.03166666666666666;0.018666666666666668;0.0335;0.0;10677.2177734375;6418.41455078125;1013.2398071289099;24789.708984375;485734.4696592869;484760.70317091944;266777.32270185207;266777.32270185207;248790.97372559048;430081.6785162784;454306.80485811527;440579.93452266266;472654.2065195329;529026.6721933438;472915.7060204766;439829.3954714676;439678.4812000956;461653.8592145803;448921.2697489987;395553.44363644504;469620.2199903845;455726.3878962193;454306.80485811527;179799.33570027514;278914.2836208781;471673.81221397576;203172.51394179006;238613.9994200336;274.4440888986283;2191984.444517503;864759.8060388463;152997.90370907803;860795.0634388794;0;32;31;21;30;35;15;2;85;85;840671442730.7266;321777720819.9099;712646283420.5658;57175.620456560144;8502.541111952547;-0.0;7225.708982175736;3316971.194422882;564901.6856542977;0.0;874882.0000323466;4.025864781743474;0.33136689707081013
3888;2019-08-11 09:48:45.131;628;627;238;237;186;47;180;27;-12;37;748;235;-13;-14;220;124;248;509;217;181;180;28;655;363;368;140;368;301;656;-1.0;-1.0;1546.0;154.0;115.0;98;57;74;1;0;0;1;0;0;0;1;0;0;0;0;25547.63671875;10922.1787109375;6682.17626953125;1086.8603515625;664.0;325026;424.0;0.0;Calculated values ==>;1565509725.131;335.96000000000004;335.86;296.96000000000004;296.86;291.76000000000005;277.86;274.69669130483857;291.16;275.86;271.96000000000004;276.86;347.96000000000004;296.66;271.86;271.76000000000005;295.16;285.56;297.96000000000004;324.06;291.26000000000005;291.16;315.56;339.56000000000006;275.96000000000004;242.56692532238324;267.7187500070086;274.69669130483857;294.86;6550000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3010000.0;6559999.999999999;0.0;0.0;0.25766666666666665;0.025666666666666667;0.019166666666666665;0.019166666666666665;0.0;10922.1787109375;6682.17626953125;1086.8603515625;25547.63671875;481287.1532930347;481024.18550130015;266938.24775911914;266465.76627811615;246897.82007745415;429947.3805835815;455534.08488986484;440233.639942548;472391.7460337592;528587.7342251306;472519.1631752819;440082.7283948907;439931.54465428245;461076.52890312666;448247.737800725;272163.20817129995;462272.75323656603;455675.6656004823;455534.08488986484;178127.92459426197;278495.58437821403;471506.718606615;203721.77146913554;266938.24775911914;274.6657617412743;2192404.2020500163;864939.9210060821;153015.41621094578;860904.3078100394;0;32;31;21;30;35;15;2;85;85;840891789530.5865;321861176419.8569;712826103220.4515;60941.22477664928;6873.146976528639;-0.0;3614.753545005959;3317956.157670562;565029.9018087763;0.0;874972.3974448075;3.82153455670565;0.32036320654042466
3889;2019-08-11 09:49:45.162;621;623;235;236;183;51;190;30;-21;37;747;235;-21;-9;220;122;248;528;213;185;190;29;667;368;373;141;373;304;667;-1.0;-1.0;1544.0;192.0;128.0;98;68;79;1;0;0;1;0;0;0;1;0;0;0;0;26169.724609375;11609.1015625;6732.134765625;1168.53918457031;664.0;325027;421.0;0.0;Calculated values ==>;1565509785.162;335.26000000000005;335.46000000000004;296.66;296.76000000000005;291.46000000000004;278.26000000000005;275.2199585193972;292.16;276.16;271.06;276.86;347.86;296.66;271.06;272.26000000000005;295.16;285.36;297.96000000000004;325.96000000000004;291.66;292.16;315.26000000000005;339.56000000000006;276.06;242.77792619122317;268.0796299477929;275.2199585193972;294.46000000000004;6670000.0;3679999.9999999995;3729999.9999999995;1410000.0;3729999.9999999995;3040000.0;6670000.0;0.0;0.0;0.2573333333333333;0.032;0.021333333333333333;0.021333333333333333;0.0;11609.1015625;6732.134765625;1168.53918457031;26169.724609375;478850.4001736667;479153.9936371688;264718.44700601435;265160.8591987776;245553.26045264315;429606.4342157736;456119.6152747727;438194.52980446257;472260.1919623333;528252.2207789605;472120.66958987404;438194.52980446257;440037.4285321836;460302.2473299227;446993.99328476726;270890.9335255733;463954.2819811681;455408.60839220474;456119.6152747727;176874.38241465177;278495.58437821403;471472.3440730569;205013.58316812653;264718.44700601435;275.1865774612654;2192835.4027323304;865127.77868439;153034.22091779657;861016.1514912054;0;32;31;21;30;35;15;2;85;85;841114204385.212;321945519974.71484;713007696995.1458;60005.23026775047;8526.680348957772;-0.0;4083.2249230668444;3318964.5655359155;565158.3000077512;0.0;875036.5804093406;3.721987241345925;0.3120351155476589
3890;2019-08-11 09:50:45.122;619;623;227;227;184;59;196;41;-22;39;748;234;-23;-8;216;125;248;550;217;189;196;29;670;376;381;142;381;306;671;-3.0;0.0;451.0;53.0;127.0;98;78;84;1;0;0;1;0;0;0;1;0;0;0;0;25116.255859375;12063.3623046875;6788.53662109375;1236.86474609375;662.0;325028;418.0;0.0;Calculated values ==>;1565509845.122;335.06;335.46000000000004;295.86;295.86;291.56;279.06;276.0463484220469;292.76000000000005;277.26000000000005;270.96000000000004;277.06;347.96000000000004;296.56;270.86;272.36;294.76000000000005;285.66;297.96000000000004;328.16;292.06;292.76000000000005;314.96000000000004;339.36;276.06;242.98782864720522;268.3187672390254;276.0463484220469;294.86;6700000.0;3760000.0;3810000.0;1420000.0;3810000.0;3060000.0;6709999.999999999;0.0;0.0;0.07516666666666666;0.008833333333333334;0.021166666666666667;0.021166666666666667;0.0;12063.3623046875;6788.53662109375;1236.86474609375;25116.255859375;478193.9998192322;478687.3716729966;261083.98096967497;261083.98096967497;245746.13747111196;429045.3911783415;455646.4588385267;437585.1090581189;472325.50216173066;528202.6435094479;471734.5502377146;437427.84448784514;439754.1946057891;458485.37945265137;445909.7456750438;270597.95385984203;467099.82043576613;454636.6512373088;455646.4588385267;175620.85347054448;277658.20189090865;471339.3356437985;207061.73717001118;261083.98096967497;276.007072034659;2193262.5009810613;865324.9177030538;153054.2525872097;861128.7486379921;0;32;31;21;30;35;15;2;85;85;841340253585.3558;322030363374.7688;713190574995.2621;17327.67345358943;2334.4521198517878;-0.0;4118.2391148906945;3319608.576773427;565248.749105424;0.0;875104.8803793446;1.1837644703653558;0.08584074480317874
3891;2019-08-11 09:51:45.142;619;624;224;224;186;60;196;51;-20;42;749;233;-22;-9;212;132;248;565;217;193;196;29;706;371;376;142;374;307;699;144.0;-2.0;0.0;94.0;144.0;0;86;89;1;0;0;1;1;0;0;1;0;0;0;0;38024.3671875;13084.240234375;19933.2109375;1287.630859375;661.0;325029;416.0;0.0;Calculated values ==>;1565509905.142;335.06;335.56;295.56;295.56;291.76000000000005;279.16;275.5313989812953;292.76000000000005;278.26000000000005;271.16;277.36;348.06000000000006;296.46000000000004;270.96000000000004;272.26000000000005;294.36;286.36;297.96000000000004;329.66;292.46000000000004;292.76000000000005;314.76000000000005;339.26;276.06;242.98782864720522;268.43790593516167;275.5313989812953;294.86;7059999.999999999;3710000.0;3760000.0;1420000.0;3740000.0;3070000.0;6990000.000000001;0.024;0.0;0.0;0.015666666666666666;0.024;0.048;0.0;13084.240234375;19933.2109375;1287.630859375;38024.3671875;473878.2719675231;475523.86425431;258411.03590689276;258411.03590689276;245509.4985967577;429398.2889081932;456475.0455281631;437671.5478804793;472620.9849758201;528230.265241673;471481.0155927248;437356.53477473935;439381.6388549594;459041.72678476904;447954.2784376018;267625.44785536535;465849.17200163845;456048.77206680214;456475.0455281631;174785.17458790913;277239.5186164033;471339.3356437985;205370.66680810213;231890.85135749745;275.3380233764163;2193788.8482302376;865534.5509119309;153075.2970630697;861351.5040946528;0;32;31;21;31;35;15;2;85;85;841567429285.2837;322115591774.7417;713374536295.2036;0.0;4166.8424784259105;-0.0;10780.041320191951;3319753.022184587;565302.9446195441;0.0;875229.0741003765;0.43570465113600637;0.016633169361827214
3892;2019-08-11 09:52:45.093;634;638;223;222;189;44;193;45;-20;45;751;233;-21;-9;214;134;248;578;219;195;193;29;682;363;369;141;367;307;674;-2.0;-1.0;1726.0;131.0;165.0;0;89;94;1;0;0;1;1;0;0;1;0;0;0;0;36505.2734375;13025.0390625;19146.0625;1318.30285644531;659.0;325030;414.0;0.0;Calculated values ==>;1565509965.093;336.56;336.96000000000004;295.46000000000004;295.36;292.06;277.56;274.69669130483857;292.46000000000004;277.66;271.16;277.66;348.26;296.46000000000004;271.06;272.26000000000005;294.56;286.56;297.96000000000004;330.96000000000004;292.66;292.46000000000004;314.56;339.06000000000006;276.06;242.77792619122317;268.43790593516167;274.69669130483857;295.06;6820000.0;3629999.9999999995;3690000.0;1410000.0;3670000.0000000005;3070000.0;6740000.000000001;0.0;0.0;0.2876666666666667;0.021833333333333333;0.0275;0.0275;0.0;13025.0390625;19146.0625;1318.30285644531;36505.2734375;479086.4488561526;480615.2521362624;259322.58199371558;258933.52454123952;247267.0400716585;429947.3805835815;457199.14329477446;437671.5478804793;473046.85946660035;528439.7658042574;471481.0155927248;437514.20447033056;439381.6388549594;460415.58670500614;449743.0750631276;269506.85002433986;471280.36638429924;457478.6371371813;457199.14329477446;173949.5011765382;276402.16793126165;471472.3440730569;203690.8721043846;259322.58199371558;274.6538368098573;2194409.4213529127;865751.9505511641;153096.99544253256;861676.898750331;0;32;31;21;31;35;15;2;85;85;841790746760.1913;322200422439.7066;713558585865.1274;67308.44106492324;5846.562137982678;-0.0;5441.605435779119;3320313.4677885612;565386.3215111983;0.0;875364.1440926355;2.3469097167407997;0.18951538845818303
3893;2019-08-11 09:53:45.104;643;646;240;240;200;39;187;40;-20;45;754;233;-21;-11;216;135;248;581;222;197;187;28;665;360;365;140;364;305;658;790.0;-1.0;1689.0;79.0;156.0;0;89;95;1;0;0;1;1;0;0;1;0;0;1;0;37226.34375;12788.671875;18622.90625;1313.27600097656;658.0;325031;411.0;0.0;Calculated values ==>;1565510025.104;337.46000000000004;337.76;297.16;297.16;293.16;277.06;274.38016830617;291.86;277.16;271.16;277.66;348.56000000000006;296.46000000000004;271.06;272.06;294.76000000000005;286.66;297.96000000000004;331.26000000000005;292.86;291.86;314.26000000000005;338.96000000000004;275.96000000000004;242.56692532238324;268.19934244402924;274.38016830617;295.36;6650000.0;3600000.0;3650000.0;1400000.0;3640000.0;3050000.0;6580000.0;0.13166666666666668;0.0;0.28150000000000003;0.013166666666666667;0.026000000000000002;0.15766666666666668;0.0;12788.671875;18622.90625;1313.27600097656;37226.34375;482383.38854547107;483608.31857765006;267726.95187108597;267726.95187108597;251584.10258095493;430148.3826014536;457013.68520201126;438124.7295301388;473177.20506292465;528907.4271763442;471749.00911544485;437968.82056851813;439514.2332620205;461150.82657720096;450437.21398841986;271091.3562880507;473769.1602952372;458400.8548651725;457013.68520201126;172696.00095264515;275983.5004908252;471506.718606615;202967.8696048697;213646.95716674044;274.3601845363684;2195023.9641432697;865967.1042471513;153118.92928686927;861991.6978599926;0;32;31;21;31;35;15;2;85;85;842010987130.7653;322284737894.92633;713742219525.6061;66196.65606896326;3535.761511856313;-0.0;38370.82078689437;3321426.214233698;565464.521875923;0.0;875729.314581094;3.3033986324755844;0.16864137629750198
3894;2019-08-11 09:54:45.084;643;645;248;248;206;33;179;36;-23;45;756;233;-24;-13;217;137;248;575;222;197;179;28;660;352;357;139;356;304;653;374.0;-1.0;1250.0;89.0;164.0;0;90;92;1;0;0;1;1;0;0;1;0;0;1;0;39046.00390625;12473.560546875;18587.609375;1313.39074707031;655.0;325032;410.0;0.0;Calculated values ==>;1565510085.084;337.46000000000004;337.66;297.96000000000004;297.96000000000004;293.76000000000005;276.46000000000004;273.5264737036516;291.06;276.76000000000005;270.86;277.66;348.76;296.46000000000004;270.76000000000005;271.86;294.86;286.86;297.96000000000004;330.66;292.86;291.06;314.16;338.66;275.96000000000004;242.35481222062532;268.0796299477929;273.5264737036516;295.36;6600000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;3040000.0;6530000.0;0.06233333333333334;0.0;0.20833333333333334;0.014833333333333334;0.02733333333333333;0.08966666666666667;0.0;12473.560546875;18587.609375;1313.39074707031;39046.00390625;482943.8435366526;484016.3689663706;272393.44050716254;272393.44050716254;253952.45004360867;430671.36484660726;457209.1677149482;437883.18805776763;473307.3401624125;529193.1324091097;471882.6712456403;437727.04723144654;439427.7774279336;462504.01303383906;452155.9776336696;271611.8357380058;473453.7182496363;459669.781954241;457209.1677149482;172278.17009871884;274727.5295995403;471639.4363266047;200833.8156398965;222647.5302834497;273.49253636756663;2195659.355172975;866177.552677866;153140.81088014678;862301.6821277562;0;32;31;21;31;35;15;2;85;85;842227514930.8341;322368409994.95294;713924858625.6642;49385.285920389826;4016.9500401861715;-0.0;21032.360156357696;3322389.0760229654;565527.4401591225;0.0;876224.1760802758;2.2991693038890775;0.1376448001318291
3895;2019-08-11 09:55:45.125;642;644;246;245;204;28;177;29;-24;43;757;234;-26;-14;218;136;248;575;223;197;177;28;657;347;352;138;350;302;652;-1.0;-1.0;1302.0;50.0;194.0;0;87;88;1;0;0;1;1;0;0;1;0;0;0;0;39200.26953125;12099.5078125;18608.0078125;1292.16174316406;653.0;325033;408.0;0.0;Calculated values ==>;1565510145.125;337.36;337.56000000000006;297.76000000000005;297.66;293.56;275.96000000000004;272.9856168485579;290.86;276.06;270.76000000000005;277.46000000000004;348.86;296.56;270.56;271.76000000000005;294.96000000000004;286.76000000000005;297.96000000000004;330.66;292.86;290.86;313.96000000000004;338.46000000000004;275.96000000000004;242.14157278889297;267.8393353686513;272.9856168485579;295.46000000000004;6570000.0;3470000.0000000005;3520000.0000000005;1380000.0;3500000.0;3020000.0;6520000.0;0.0;0.0;0.217;0.008333333333333333;0.03233333333333333;0.03233333333333333;0.0;12099.5078125;18608.0078125;1292.16174316406;39200.26953125;483131.74065370404;483981.0897550069;271391.3362836203;270847.33783594985;253269.26504036112;430988.63858405815;457746.00652100606;438179.53515710204;473241.6031071014;529450.4927950186;472267.9725619202;437869.15320432716;439713.54161806765;463535.3357554476;452889.29545495956;271938.67090093286;473578.53932528454;460451.26972238143;457746.00652100606;171442.51209473662;273890.2417152289;471771.9322026706;199544.7020568054;271391.3362836203;272.9641916124788;2196311.8530194755;866382.4681771224;153162.53865469925;862611.8574121229;0;32;31;21;31;35;15;2;85;85;842440360275.4419;322451566779.79974;714106782855.329;51783.75878276437;2268.5602512155438;-0.0;6025.467671008807;3323232.7274954417;565579.8552039434;0.0;876449.8120577188;1.8774497634391498;0.14235902896247174
3896;2019-08-11 09:56:45.075;644;646;244;243;192;24;176;24;-25;41;758;235;-27;-14;219;128;247;571;224;196;176;28;659;344;349;137;347;301;654;576.0;-1.0;1750.0;93.0;210.0;0;82;84;1;0;0;1;1;0;0;1;0;0;0;0;39214.9375;11860.955078125;18683.826171875;1248.619140625;650.0;325034;407.0;0.0;Calculated values ==>;1565510205.075;337.56000000000006;337.76;297.56;297.46000000000004;292.36;275.56;272.6583383277491;290.76000000000005;275.56;270.66;277.26000000000005;348.96000000000004;296.66;270.46000000000004;271.76000000000005;295.06;285.96000000000004;297.86;330.26000000000005;292.76000000000005;290.76000000000005;313.86;338.16;275.96000000000004;241.92719264551067;267.7187500070086;272.6583383277491;295.56;6590000.000000001;3440000.0;3490000.0;1370000.0;3470000.0000000005;3010000.0;6540000.000000001;0.096;0.0;0.2916666666666667;0.015500000000000002;0.035;0.131;0.0;11860.955078125;18683.826171875;1248.619140625;39214.9375;483202.9331823365;484051.77207090944;270109.2194317764;269590.00398559216;248979.01690466548;431175.4696738307;458093.49809124134;438249.86041294545;473176.1828425327;529631.1645758075;472519.1631752819;437940.2675631159;439931.54465428245;464110.6385826896;452282.45263602666;271181.05656379194;472701.0992006308;460782.9056653087;458093.49809124134;171024.68490186572;272634.34865687083;471904.2073218062;198753.6146948541;217818.08924288675;272.6389858498327;2196964.7685285397;866581.9723092662;153183.69418443597;862922.3637245037;0;32;31;21;31;35;15;2;85;85;842650485025.609;322533998029.8653;714287532105.4728;69853.07166777665;4233.834185717758;-0.0;31476.078559134454;3324245.5230497904;565633.9966687773;0.0;876762.064515814;3.320279778685028;0.19192236025600892
