;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3897;2019-08-11 09:57:45.066;646;649;241;241;187;23;162;22;-20;39;758;235;-26;-15;220;122;248;574;225;193;163;28;660;342;347;134;346;299;655;692.0;-2.0;1463.0;138.0;210.0;0;71;75;1;0;0;1;1;0;0;1;0;0;0;0;38393.0625;11168.9873046875;18791.330078125;1179.70263671875;647.0;325035;406.0;0.0;Calculated values ==>;1565510265.066;337.76;338.06000000000006;297.26000000000005;297.26000000000005;291.86;275.46000000000004;272.43898195401505;289.36;275.36;271.16;277.06;348.96000000000004;296.66;270.56;271.66;295.16;285.36;297.96000000000004;330.56;292.46000000000004;289.46000000000004;313.76000000000005;337.86;275.96000000000004;241.2770596917726;267.47669482898436;272.43898195401505;295.66;6600000.0;3420000.0000000005;3470000.0000000005;1340000.0;3460000.0;2990000.0;6550000.0;0.11533333333333333;0.0;0.24383333333333335;0.023;0.035;0.15033333333333332;0.0;11168.9873046875;18791.330078125;1179.70263671875;38393.0625;483385.9622005221;484379.397286811;268483.62114035955;268483.62114035955;247263.68971428648;431298.55289687274;456508.2662194235;439459.49257617816;473371.24222306634;529783.6586704012;472783.74016478116;438544.20172432164;440214.53273417184;464387.8679961816;451785.15567289887;271611.8357380058;473046.74148903467;460693.28237616323;456645.35178499675;170606.85888663295;271378.50176498963;472299.7188790419;198205.42592808598;214567.31173138696;272.4133940200315;2197611.4048511945;866773.8597081604;153203.9271638237;863234.6098489808;0;32;31;21;31;35;15;2;85;85;842859253705.39;322615285834.78;714467505105.2839;58825.78325102648;6304.168737871986;-0.0;36392.39868805934;3325317.685991087;565721.8001872115;0.0;877327.5503233507;3.2601889983783647;0.17792079129981064
3898;2019-08-11 09:58:45.076;649;652;239;239;182;21;151;20;-11;37;759;236;-15;-15;220;117;248;582;224;190;152;29;662;339;344;133;343;298;657;1313.0;-1.0;1048.0;84.0;202.0;0;58;68;1;0;0;1;1;0;0;1;0;0;0;0;37892.625;10751.6494140625;18879.23828125;1101.98010253906;646.0;325036;405.0;0.0;Calculated values ==>;1565510325.076;338.06000000000006;338.36;297.06;297.06;291.36;275.26000000000005;272.10816812424576;288.26000000000005;275.16;272.06;276.86;349.06000000000006;296.76000000000005;271.66;271.66;295.16;284.86;297.96000000000004;331.36;292.16;288.36;313.66;337.76;276.06;241.05796691057077;267.35522164206344;272.10816812424576;295.56;6620000.0;3390000.0;3440000.0;1330000.0;3429999.9999999995;2980000.0;6570000.0;0.21883333333333335;0.0;0.17466666666666666;0.014;0.033666666666666664;0.2525;0.0;10751.6494140625;18879.23828125;1101.98010253906;37892.625;483605.22862138745;484597.0001073636;267331.3507470768;267331.3507470768;245555.48868842295;431480.97241316177;455493.8744270994;441027.11322848866;473306.6277234293;529963.9518579623;473033.4555015348;440430.35674355563;440430.35674355563;464828.04150703945;451608.9489376168;271400.1691264291;474049.4559142364;460759.6201434172;455631.57842795295;170189.03402730724;270959.89632461156;472528.46462518856;197441.85545344604;206760.45482593015;272.0975203728791;2198247.224865937;866956.5621261164;153222.94435565165;863548.5835721595;0;32;31;21;31;35;15;2;85;85;843066588255.357;322695399184.7673;714646634955.2555;42546.22502470744;3851.2125284043955;-0.0;62839.958709510756;3326162.59352104;565806.4424691132;0.0;878154.6244575843;3.554415975142386;0.11119978044999085
3899;2019-08-11 09:59:48.137;647;646;235;235;182;34;155;21;-19;36;759;236;-18;-12;216;121;247;554;225;183;155;29;632;358;363;133;363;299;632;-1.0;-1.0;1825.0;212.0;131.0;98;48;64;1;0;0;1;0;0;0;1;0;0;0;0;24121.23828125;9998.7607421875;6401.01123046875;1032.65600585938;642.0;325037;404.0;0.0;Calculated values ==>;1565510388.137;337.86;337.76;296.66;296.66;291.36;276.56;274.1680685717883;288.66;275.26000000000005;271.26000000000005;276.76000000000005;349.06000000000006;296.76000000000005;271.36;271.96000000000004;294.76000000000005;285.26000000000005;297.86;328.56;291.46000000000004;288.66;313.56;337.36;276.06;241.05796691057077;267.47669482898436;274.1680685717883;295.66;6320000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2990000.0;6320000.0;0.0;0.0;0.30416666666666664;0.035333333333333335;0.021833333333333333;0.021833333333333333;0.0;9998.7607421875;6401.01123046875;1032.65600585938;24121.23828125;486603.64114860876;486461.31801710563;267606.68305532134;267606.68305532134;246412.8763682512;430280.9020939914;452814.5701129408;439611.04937426426;473209.4130839679;529887.827313735;472901.6794314094;439762.32941320183;440664.32944313687;461304.5296429779;448733.74386293045;400275.5558019922;472825.2738686759;456783.2617081229;452814.5701129408;169771.2103021376;269285.52512055053;472528.46462518856;202425.55345242922;267606.68305532134;274.1405398336481;2198790.371565815;867138.3040173829;153241.64050674383;863769.9999356605;0;32;31;21;31;35;15;2;85;85;843289508890.7413;322779270314.91187;714834872040.5801;72143.92167622483;9543.636194770832;-0.0;4043.705534091358;3327167.1039868146;565923.7608797782;0.0;878740.4231739923;4.917918692149218;0.4353665971378268
3900;2019-08-11 10:00:45.067;631;634;235;235;186;47;168;23;-26;36;758;236;-26;-11;212;120;247;507;226;179;167;31;646;362;367;136;367;302;647;-2.0;-1.0;1747.0;234.0;125.0;98;52;64;1;0;0;1;0;0;0;1;0;0;0;0;24116.55859375;10235.734375;6573.96728515625;1064.76123046875;639.0;325038;405.0;0.0;Calculated values ==>;1565510445.067;336.26000000000005;336.56;296.66;296.66;291.76000000000005;277.86;274.5913991737795;289.96000000000004;275.46000000000004;270.56;276.76000000000005;348.96000000000004;296.76000000000005;270.56;272.06;294.36;285.16;297.86;323.86;291.06;289.86;313.66;337.06;276.26000000000005;241.71165711629368;267.8393353686513;274.5913991737795;295.76000000000005;6459999.999999999;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3020000.0;6470000.0;0.0;0.0;0.29116666666666663;0.039;0.020833333333333332;0.020833333333333332;0.0;10235.734375;6573.96728515625;1064.76123046875;24116.55859375;482749.1493356878;483076.2830579556;266262.27336196875;266262.27336196875;247214.3746914841;430014.67791919125;453993.01258992124;437869.15320432716;472818.15071447083;529554.8567808631;472505.06422385294;437869.15320432716;440168.1791668574;460142.91347879387;447832.684704516;272656.67868123454;463220.39782338036;455559.5734399648;453849.54240808694;170189.03402730724;268029.79939014546;472329.59916539915;203483.68064285253;266262.27336196875;274.56910671741616;2199171.785144678;867298.2970456535;153258.2246682583;863872.5923696421;0;32;31;21;31;35;15;2;85;85;843497303390.1147;322855841164.68097;715005946690.0642;68245.23676081603;10484.990822379319;-0.0;3908.0681051274623;3328277.1532598315;566082.1261204238;0.0;878803.2974062029;4.623260357191817;0.41775184487384764
3901;2019-08-11 10:01:45.118;617;625;239;239;176;53;182;25;-24;36;757;236;-25;-10;211;114;247;516;232;181;181;31;665;368;373;140;373;305;666;-1.0;0.0;1785.0;174.0;126.0;98;66;69;1;0;0;1;0;0;0;1;0;0;0;0;25750.837890625;10806.5625;6778.48828125;1163.82092285156;635.0;325039;413.0;0.0;Calculated values ==>;1565510505.118;334.86;335.66;297.06;297.06;290.76000000000005;278.46000000000004;275.2199585193972;291.36;275.66;270.76000000000005;276.76000000000005;348.86;296.76000000000005;270.66;272.16;294.26000000000005;284.56;297.86;324.76000000000005;291.26000000000005;291.26000000000005;314.46000000000004;336.66;276.26000000000005;242.56692532238324;268.19934244402924;275.2199585193972;296.36;6650000.0;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3050000.0;6659999.999999999;0.0;0.0;0.29750000000000004;0.029;0.021;0.021;0.0;10806.5625;6778.48828125;1163.82092285156;25750.837890625;478476.4261940511;479572.9545867751;266594.8393138455;266594.8393138455;243359.98192555283;429606.4342157736;454979.94274558977;437499.1961693786;472293.48310962116;529221.1383985593;472106.49772695394;437342.01223029394;439667.1524928011;459061.6899629751;445756.6379060637;270572.27635379956;462039.55242043827;454836.70391927846;454836.70391927846;173531.66647045466;266355.56789118156;471801.8942764967;205057.05509187467;266594.8393138455;275.20323382137457;2199587.7000102582;867473.7985695603;153276.8119720295;863983.9574128084;0;32;31;21;31;35;15;2;85;85;843719492090.5522;322938711544.8442;715188201475.4231;69151.53697055743;7735.600336354039;-0.0;3953.0791567140923;3329423.0996036637;566234.0934428999;0.0;878868.8626499738;4.311737673576417;0.38570592985597657
3902;2019-08-11 10:02:45.098;612;622;236;236;181;61;190;32;-21;36;756;237;-22;-9;208;117;247;542;239;185;190;31;670;376;380;142;380;307;671;137.0;-1.0;2226.0;224.0;121.0;98;78;77;1;0;0;1;0;0;0;1;0;0;0;0;26206.47265625;11465.7626953125;6753.015625;1244.05432128906;633.0;325040;441.0;0.0;Calculated values ==>;1565510565.098;334.36;335.36;296.76000000000005;296.76000000000005;291.26000000000005;279.26000000000005;276.0463484220469;292.16;276.36;271.06;276.76000000000005;348.76;296.86;270.96000000000004;272.26000000000005;293.96000000000004;284.86;297.86;327.36;291.66;292.16;317.26000000000005;336.46000000000004;276.26000000000005;242.98782864720522;268.43790593516167;276.0463484220469;297.06;6700000.0;3760000.0;3800000.0;1420000.0;3800000.0;3070000.0;6709999.999999999;0.022833333333333334;0.0;0.37100000000000005;0.037333333333333336;0.020166666666666666;0.043;0.0;11465.7626953125;6753.015625;1244.05432128906;26206.47265625;477120.2181271564;478534.84381608095;264872.623381914;264872.623381914;244787.27791343737;429045.3911783415;454950.21554846107;437514.20447033056;472029.85167895287;528963.3448891509;471959.11421823193;437356.53477473935;439381.6388549594;457520.0193194767;444644.2641588288;270093.05032394076;465765.07346066594;454226.262538862;454950.21554846107;185231.60634950487;265518.4816520846;471536.72207099956;207122.74268385998;234206.98905775353;276.03018051257493;2200020.533272424;867659.3394120103;153296.87091052806;864096.6823578855;0;32;31;21;31;35;15;2;85;85;843945316790.624;323023283344.8711;715371740275.4814;85475.23232278059;9871.45523045321;-0.0;9491.958739100424;3330711.2264960473;566380.7699975156;0.0;878980.8672851471;5.386607808990914;0.47373343980045757
3903;2019-08-11 10:03:45.129;612;621;233;233;193;64;194;50;-19;40;755;237;-20;-8;205;128;247;557;252;188;194;31;705;371;377;142;375;308;699;-1.0;-1.0;4.0;316.0;134.0;0;86;84;1;0;0;1;0;1;0;1;0;0;1;0;39504.35546875;12634.265625;19818.681640625;1291.03723144531;629.0;325041;481.0;0.0;Calculated values ==>;1565510625.129;334.36;335.26000000000005;296.46000000000004;296.46000000000004;292.46000000000004;279.56;275.5313989812953;292.56;278.16;271.26000000000005;277.16;348.66;296.86;271.16;272.36;293.66;285.96000000000004;297.86;328.86;291.96000000000004;292.56;321.26000000000005;336.06;276.26000000000005;242.98782864720522;268.5567601203482;275.5313989812953;298.36;7050000.0;3710000.0;3770000.0000000005;1420000.0;3750000.0;3080000.0;6990000.000000001;0.0;0.0;0.0006666666666666666;0.05266666666666667;0.022333333333333334;0.022333333333333334;0.0;12634.265625;19818.681640625;1291.03723144531;39504.35546875;472872.67488076945;475048.4760421553;261857.17422458244;261857.17422458244;247733.39745271677;429398.2889081932;456025.42404758174;437601.09044165985;472424.0149512065;528781.9076996768;471825.57532163814;437443.34373287327;439315.4269074652;457906.40065206075;447341.6874056495;267261.28755127435;464477.4913562749;455167.12573881476;456025.42404758174;201948.4348523538;263844.3676079864;471536.72207099956;205000.66272423402;261857.17422458244;275.1962486025746;2200568.4064274975;867860.2767450187;153318.00758840944;864318.2275739781;0;32;31;21;31;36;15;2;85;85;844172534125.2415;323108527364.72754;715556335600.1707;155.06695181161723;14037.565792262983;-0.0;4336.424246046984;3331425.1810081443;566580.1147806542;0.0;879096.1633487004;0.5491069672501271;0.07828286619928257
3904;2019-08-11 10:04:45.109;626;632;229;228;194;43;193;43;-19;43;755;238;-20;-8;207;134;247;573;264;192;193;30;687;362;367;140;365;308;680;-1.0;-1.0;854.0;76.0;151.0;0;87;88;1;0;0;1;0;1;0;1;0;0;1;0;37741.359375;12595.8857421875;19287.55859375;1306.07690429688;626.0;325042;515.0;0.0;Calculated values ==>;1565510685.109;335.76000000000005;336.36;296.06;295.96000000000004;292.56;277.46000000000004;274.5913991737795;292.46000000000004;277.46000000000004;271.26000000000005;277.46000000000004;348.66;296.96000000000004;271.16;272.36;293.86;286.56;297.86;330.46000000000004;292.36;292.46000000000004;324.66;335.76000000000005;276.16;242.56692532238324;268.5567601203482;274.5913991737795;299.56;6870000.0;3620000.0000000005;3670000.0000000005;1400000.0;3650000.0;3080000.0;6800000.0;0.0;0.0;0.1423333333333333;0.012666666666666666;0.025166666666666667;0.025166666666666667;0.0;12595.8857421875;19287.55859375;1306.07690429688;37741.359375;477267.841955142;479012.7055694403;261359.3415311591;260959.0208866725;248703.28362596274;430014.67791919125;457524.2444007144;437601.09044165985;472980.94656883925;528781.9076996768;471945.13132993376;437443.34373287327;439315.4269074652;459773.3670170544;449926.01064825204;268619.06933142047;469698.74757906917;457384.9394250161;457524.2444007144;216160.93158060662;262588.8327430989;471703.5210853088;203436.9976474123;261359.3415311591;274.55106717546175;2201211.9061466367;868070.4579227249;153339.64299200824;864644.004280923;0;32;31;21;31;36;15;2;85;85;844395659725.3124;323193099164.75446;715741074000.2294;33329.35587438123;3398.0426302133556;-0.0;4936.816722217142;3331704.1248528324;566725.3630853087;0.0;879173.4145977912;1.255342459604503;0.11703269264191096
3905;2019-08-11 10:05:45.080;643;648;240;239;199;37;190;37;-19;43;757;239;-20;-9;209;135;247;579;260;194;190;30;675;357;363;140;361;307;668;-2.0;1.0;1755.0;0.0;156.0;0;88;91;1;0;0;1;0;1;0;1;0;0;1;0;38275.0390625;12644.21875;19000.466796875;1307.97485351562;622.0;325043;537.0;0.0;Calculated values ==>;1565510745.08;337.46000000000004;337.96000000000004;297.16;297.06;293.06;276.86;274.0616903277293;292.16;276.86;271.26000000000005;277.46000000000004;348.86;297.06;271.16;272.26000000000005;294.06;286.66;297.86;331.06;292.56;292.16;326.86;335.36;276.16;242.56692532238324;268.43790593516167;274.0616903277293;299.16;6750000.0;3570000.0000000005;3629999.9999999995;1400000.0;3610000.0;3070000.0;6680000.0;0.0;0.00016666666666666666;0.29250000000000004;0.0;0.026000000000000002;0.026000000000000002;0.0;12644.21875;19000.466796875;1307.97485351562;38275.0390625;481254.3348064688;482789.2889519998;266898.34498403315;266438.3392036792;250834.36269186015;430346.717906069;457755.4332411191;437828.56808052456;472980.94656883925;529068.0314497742;472197.7665608716;437671.5478804793;439381.6388549594;460668.655203527;450978.18160896865;269636.3526220345;472201.2635663092;458307.65034547617;457755.4332411191;225359.1397227605;260914.8530628454;471703.5210853088;202234.48292222194;266898.34498403315;274.0616903277293;2201845.0699559925;868280.6904651407;153361.41622782117;864962.9169432871;0;32;31;21;31;36;15;2;85;85;844614553875.1522;323277058564.69305;715925484825.0945;68911.26990880353;0.0;0.0;4962.284294684235;3332555.718264549;566753.6664206459;0.0;879255.867234826;2.241808500615388;0.19913605368393894
3906;2019-08-11 10:06:45.100;649;653;250;250;206;32;185;34;-22;43;758;240;-23;-11;211;138;247;582;246;195;185;29;669;351;357;139;355;304;663;-2.0;0.0;382.0;64.0;161.0;0;90;87;1;0;0;1;0;1;0;1;0;0;1;0;39679.94921875;12222.935546875;18845.412109375;1310.58410644531;617.0;325044;556.0;0.0;Calculated values ==>;1565510805.1;338.06000000000006;338.46000000000004;298.16;298.16;293.76000000000005;276.36;273.4187578820637;291.66;276.56;270.96000000000004;277.46000000000004;348.96000000000004;297.16;270.86;272.06;294.26000000000005;286.96000000000004;297.86;331.36;292.66;291.66;328.76000000000005;334.86;276.06;242.35481222062532;268.0796299477929;273.4187578820637;297.76000000000005;6690000.000000001;3510000.0;3570000.0000000005;1390000.0;3550000.0;3040000.0;6630000.0;0.0;0.0;0.06366666666666666;0.010666666666666666;0.026833333333333334;0.026833333333333334;0.0;12222.935546875;18845.412109375;1310.58410644531;39679.94921875;482825.94473857747;484082.54831516184;272373.6157310487;272373.6157310487;253502.04349433462;430735.4089219946;458034.50368877524;438039.0146135774;473111.3802909942;529402.1194473583;472714.5398191165;437883.18805776763;439733.1669821983;461858.60828959;452474.515376344;270187.0114880049;473303.5960240512;459398.6165296522;458034.50368877524;233304.39079467155;258822.4845140824;471737.69219339563;200459.67028328276;272373.6157310487;273.3414296625056;2202494.911399764;868487.9858263107;153383.24482625545;865278.404394847;0;32;31;21;31;36;15;2;85;85;844830625875.0835;323360786464.66644;716108845925.0363;15125.884922362091;2893.6322337078705;-0.0;4981.900493532329;3333256.2613244606;566777.7880604531;0.0;879338.7630641037;0.7103822268807175;0.05795951607689695
3907;2019-08-11 10:07:45.111;652;654;250;250;205;27;180;29;-25;42;758;241;-26;-12;212;136;247;585;243;195;180;29;664;346;351;137;349;301;659;1027.0;-1.0;211.0;59.0;184.0;0;86;80;1;0;0;1;0;1;0;1;0;0;0;0;39632.0078125;11696.7470703125;18836.634765625;1279.48522949219;611.0;325045;580.0;0.0;Calculated values ==>;1565510865.111;338.36;338.56000000000006;298.16;298.16;293.66;275.86;272.8767566201714;291.16;276.06;270.66;277.36;348.96000000000004;297.26000000000005;270.56;271.96000000000004;294.36;286.76000000000005;297.86;331.66;292.66;291.16;331.16;334.26000000000005;276.06;241.92719264551067;267.7187500070086;272.8767566201714;297.46000000000004;6640000.000000001;3460000.0;3510000.0;1370000.0;3490000.0;3010000.0;6590000.000000001;0.17116666666666666;0.0;0.035166666666666666;0.009833333333333333;0.03066666666666667;0.20183333333333334;0.0;11696.7470703125;18836.634765625;1279.48522949219;39632.0078125;483825.07034503826;484669.2285966193;272826.3137185706;272826.3137185706;253318.84116394454;431051.2098666511;458315.7758539387;438249.86041294545;473273.90776018414;529631.1645758075;473228.16177369916;438095.2167564963;440233.639942548;462898.3910149112;453063.14495409996;270671.0607178085;474270.14389708906;460338.988572523;458315.7758539387;243342.44575359824;256311.7953858065;472002.15594002855;199276.00214665878;210451.2765721185;272.85392157992203;2203155.9655477926;868687.3530592665;153404.8326944949;865592.4790227511;0;32;31;21;31;36;15;2;85;85;845043064815.6372;323443601644.88226;716290379200.5094;8403.914015697748;2681.8071789681358;-0.0;50027.31810504738;3333452.378931093;566824.2585737123;0.0;879797.2572621485;1.9210163979883284;0.030170795512547328
3908;2019-08-11 10:08:45.101;654;657;247;247;198;24;178;23;-27;40;757;241;-29;-14;213;131;247;590;243;194;178;29;661;343;348;137;347;299;656;553.0;-1.0;423.0;0.0;198.0;0;83;73;1;0;0;1;0;1;0;1;0;0;0;0;39397.5546875;11138.18359375;18804.947265625;1255.90283203125;604.0;325046;604.0;0.0;Calculated values ==>;1565510925.101;338.56000000000006;338.86;297.86;297.86;292.96000000000004;275.56;272.5487779782249;290.96000000000004;275.46000000000004;270.46000000000004;277.16;348.86;297.26000000000005;270.26000000000005;271.76000000000005;294.46000000000004;286.26000000000005;297.86;332.16;292.56;290.96000000000004;333.56;333.56;276.06;241.92719264551067;267.47669482898436;272.5487779782249;297.46000000000004;6609999.999999999;3429999.9999999995;3479999.9999999995;1370000.0;3470000.0000000005;2990000.0;6559999.999999999;0.09216666666666667;0.0;0.07050000000000001;0.0;0.033;0.12516666666666668;0.0;11138.18359375;18804.947265625;1255.90283203125;39397.5546875;484449.47643300245;485434.0475084639;271500.955496686;271500.955496686;250966.0658360573;431237.1583312671;458524.8404200007;438390.63782803225;473078.44118532055;529679.4811607535;473490.4630748804;438082.61597026663;440364.72933819855;463328.8324430222;452880.7030665199;270973.7337968082;475414.3130050816;460671.41149303375;458524.8404200007;253382.8652305231;253382.8652305231;472002.15594002855;198536.37464166994;217773.37465404437;272.5487779782249;2203814.435472116;868877.6124329824;153425.95740697198;865906.1065930864;0;32;31;21;31;36;15;2;85;85;845252729865.6705;323525787944.8953;716470349200.538;16909.725554638546;0.0;-0.0;30134.058465038874;3333663.2907697135;566846.6032421418;0.0;880465.1573984269;1.5078602909626522;0.04278037533566356
3909;2019-08-11 10:09:45.102;657;660;245;244;187;21;171;20;-28;38;756;241;-30;-13;214;121;247;595;250;194;171;29;668;339;344;135;343;299;664;-1.0;0.0;567.0;80.0;210.0;0;76;67;1;0;0;1;0;1;0;1;0;0;1;0;38797.70703125;10805.3271484375;19068.994140625;1216.96472167969;593.0;325047;621.0;0.0;Calculated values ==>;1565510985.102;338.86;339.16;297.66;297.56;291.86;275.26000000000005;272.10816812424576;290.26000000000005;275.16;270.36;276.96000000000004;348.76;297.26000000000005;270.16;271.86;294.56;285.26000000000005;297.86;332.66;292.56;290.26000000000005;335.26000000000005;332.46000000000004;276.06;241.49495122638035;267.47669482898436;272.10816812424576;298.16;6680000.0;3390000.0;3440000.0;1350000.0;3429999.9999999995;2990000.0;6640000.000000001;0.0;0.0;0.0945;0.013333333333333334;0.035;0.035;0.0;10805.3271484375;19068.994140625;1216.96472167969;38797.70703125;484119.3219013219;484998.1507186085;269650.7900322751;269151.77830391045;246951.94132255297;431480.97241316177;458220.105081558;438236.7768127522;473143.78782676667;529575.2947515756;473490.4630748804;437928.15255369636;440514.6608285658;464053.1353406656;452173.63133778964;270281.89286506246;475213.62563993206;461288.49833234755;458220.105081558;260496.36997498586;248780.69988749037;472265.74392498133;197360.02186622674;269650.7900322751;272.06491737738526;2204466.073512771;869060.4780699896;153446.5649800152;866221.7280313602;0;32;31;21;31;36;15;2;85;85;845460333325.4198;323607389304.79675;716649752190.3213;22762.853342446655;3665.4096274500616;-0.0;6599.926026724903;3333993.901103537;566877.1488314182;0.0;880771.2790374308;1.0622972940138347;0.0883992061632014
3910;2019-08-11 10:10:45.082;659;659;240;239;182;29;161;20;-30;36;756;241;-31;-15;211;119;247;585;245;187;162;29;639;357;362;133;362;298;639;-2.0;-1.0;1330.0;293.0;146.0;98;65;60;1;0;0;1;0;0;0;1;0;0;0;0;24827.181640625;9752.875;6430.15283203125;1145.07360839844;572.0;325048;631.0;0.0;Calculated values ==>;1565511045.082;339.06000000000006;339.06000000000006;297.16;297.06;291.36;276.06;274.0616903277293;289.26000000000005;275.16;270.16;276.76000000000005;348.76;297.26000000000005;270.06;271.66;294.26000000000005;285.06;297.86;331.66;291.86;289.36;336.26000000000005;330.36;276.06;241.05796691057077;267.35522164206344;274.0616903277293;297.66;6390000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2980000.0;6390000.0;0.0;0.0;0.22166666666666668;0.04883333333333333;0.024333333333333332;0.024333333333333332;0.0;9752.875;6430.15283203125;1145.07360839844;24827.181640625;487556.6249494831;487556.6249494831;269530.1323390549;268998.1981815508;246165.27917006295;430346.717906069;453848.19279329677;438153.8488135099;473209.4130839679;529651.6051433153;473621.29924998066;437999.7806145802;440430.35674355563;460784.0165094478;448622.29833215266;395530.57778171316;476711.09114000783;457502.1247446576;453990.82321361953;264681.4149301396;239996.17471937067;472528.46462518856;202111.5513766752;269530.1323390549;274.0138651618963;2204996.104182737;869231.7393151639;153466.2420715545;866434.1500919027;0;32;31;21;31;36;15;2;85;85;845672062725.4872;323687762504.8223;716828792490.3782;52322.70926516503;13205.359263635735;-0.0;4488.543477947739;3334619.405554459;567017.6917089751;0.0;880863.6521486948;4.040639550007867;0.41078268827332154
3911;2019-08-11 10:11:45.093;643;644;238;239;186;49;164;22;-29;35;756;242;-30;-15;204;121;247;527;231;182;163;30;646;363;368;136;368;300;647;-2.0;-1.0;1659.0;278.0;133.0;98;65;57;1;0;0;1;0;0;0;1;0;0;0;0;24420.0625;9782.6162109375;6522.81005859375;1146.69018554688;546.0;325049;638.0;13.0;Calculated values ==>;1565511105.093;337.46000000000004;337.56000000000006;296.96000000000004;297.06;291.76000000000005;278.06;274.69669130483857;289.56;275.36;270.26000000000005;276.66;348.76;297.36;270.16;271.66;293.56;285.26000000000005;297.86;325.86;291.36;289.46000000000004;336.96000000000004;327.76000000000005;276.16;241.71165711629368;267.5978703862781;274.69669130483857;296.26000000000005;6459999.999999999;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3000000.0;6470000.0;0.0;0.0;0.2765;0.04633333333333333;0.022166666666666668;0.022166666666666668;0.0328627149848395;9782.6162109375;6522.81005859375;1146.69018554688;24420.0625;484498.96264167153;484533.7670599279;267720.9451627053;268220.90393780125;247214.3746914841;429947.3805835815;453245.1519232265;437856.56215164;472720.47428543336;529498.9437343386;473477.1806977309;437701.3939996297;439997.77987885213;458887.9186232276;447794.67067300616;272656.67868123454;466551.0262162813;455817.0791204539;453100.55687268067;267611.2341011182;229122.51738040973;472231.8376443816;203731.81496723788;267720.9451627053;274.66963727927856;2205406.573122193;869394.5649209219;153485.3436044504;866542.111238426;0;32;31;21;31;36;15;2;85;85;845891102875.1879;323768477299.71204;717008225380.1329;64735.492596487195;12440.501050707659;-0.0;4109.24805957112;3335595.069407559;567231.446392478;0.0;880935.3135469244;4.657615133155613;0.4395895305753925
3912;2019-08-11 10:12:45.133;625;631;241;240;188;61;177;24;-24;35;755;241;-26;-12;202;112;247;514;224;182;177;30;672;367;372;145;372;304;673;-2.0;0.0;1280.0;189.0;139.0;98;99;64;1;0;0;1;0;0;0;1;0;0;0;0;25824.56640625;10495.703125;6900.57177734375;1361.80395507812;526.0;325050;639.0;0.0;Calculated values ==>;1565511165.133;335.66;336.26000000000005;297.26000000000005;297.16;291.96000000000004;279.26000000000005;275.1157276137837;290.86;275.56;270.76000000000005;276.66;348.66;297.26000000000005;270.56;271.96000000000004;293.36;284.36;297.86;324.56;291.36;290.86;337.06;325.76000000000005;276.16;243.61107973660833;268.0796299477929;275.1157276137837;295.56;6720000.0;3670000.0000000005;3720000.0000000005;1450000.0;3720000.0000000005;3040000.0;6730000.0;0.0;0.0;0.21333333333333335;0.0315;0.023166666666666665;0.023166666666666665;0.0;10495.703125;6900.57177734375;1361.80395507812;25824.56640625;478875.42099932017;479671.38772834657;266964.61341404926;266508.57553426415;246974.57786845465;429675.2189834977;454432.12160033715;437727.04723144654;471533.705207396;529088.6247878366;472833.1231799167;437413.810930519;439580.6144452378;457970.49798369827;445641.55219384574;269907.80704967247;460676.63506546407;455148.22427575965;454432.12160033715;268029.79939014546;220759.83610629753;471038.1348384378;204777.72992075214;266964.61341404926;275.09126903713667;2205825.5574996397;869563.6635726102;153506.26165835423;866654.0473279979;0;32;31;21;31;36;15;2;85;85;846113250875.0468;323852833499.65845;717189546180.0177;49695.85435961481;8387.202754907099;-0.0;4342.997272982336;3336549.2996946257;567405.1263002133;0.0;881005.7958815694;3.3279556431123853;0.2936414975232374
3913;2019-08-11 10:13:45.074;619;626;238;241;172;71;188;36;-10;35;749;240;-17;-8;200;107;247;543;234;184;188;30;690;374;378;144;378;307;690;-1.0;-1.0;171.0;0.0;139.0;98;99;73;1;0;0;1;0;0;0;1;0;0;0;0;26809.171875;11523.357421875;7097.92578125;1387.0715332031198;512.0;325051;632.0;0.0;Calculated values ==>;1565511225.074;335.06;335.76000000000005;296.96000000000004;297.26000000000005;290.36;280.26000000000005;275.84098080016133;291.96000000000004;276.76000000000005;272.16;276.66;348.06000000000006;297.16;271.46000000000004;272.36;293.16;283.86;297.86;327.46000000000004;291.56;291.96000000000004;336.36;324.36;276.16;243.40439225979637;268.43790593516167;275.84098080016133;296.56;6900000.0;3740000.0;3779999.9999999995;1440000.0;3779999.9999999995;3070000.0;6900000.0;0.0;0.0;0.0285;0.0;0.023166666666666665;0.023166666666666665;0.0;11523.357421875;7097.92578125;1387.0715332031198;26809.171875;475817.06822565664;476912.5527591898;264437.50399267866;265714.4996698939;241451.85673368003;429187.4505931623;454998.91209291463;439227.691140826;471666.44639072387;528230.265241673;472316.99452512065;438141.6509260687;439535.2943893536;456713.69217327517;443446.2675284428;268379.9935293754;463306.3246279376;454421.6834055906;454998.91209291463;265099.94585879904;214906.75144652807;471171.66155044775;206650.7469846636;264437.50399267866;275.84098080016133;2206263.740680961;869746.9753098192;153529.1464285766;866770.5867643793;0;32;31;21;31;36;15;2;85;85;846338029624.9895;323939448244.6364;717372665934.9711;6628.442908450628;0.0;-0.0;4414.6726209888;3337018.207292082;567474.9509280194;0.0;881078.7046997612;0.5519252169889323;0.026482001543242498
3914;2019-08-11 10:14:45.104;622;627;228;229;177;73;191;50;-2;40;743;239;-6;-2;197;115;247;563;257;187;191;30;694;379;384;153;384;309;694;-2.0;-1.0;1003.0;342.0;129.0;98;99;82;1;0;0;1;0;0;0;1;0;0;0;0;25554.544921875;12298.5966796875;7091.244140625;1368.18835449219;504.0;325052;626.0;0.0;Calculated values ==>;1565511285.104;335.36;335.86;295.96000000000004;296.06;290.86;280.46000000000004;276.35288757459654;292.26000000000005;278.16;272.96000000000004;277.16;347.46000000000004;297.06;272.56;272.96000000000004;292.86;284.66;297.86;329.46000000000004;291.86;292.26000000000005;335.76000000000005;323.56;276.16;245.2279566241654;268.67533136820026;276.35288757459654;298.86;6940000.000000001;3790000.0;3840000.0;1530000.0;3840000.0;3090000.0;6940000.000000001;0.0;0.0;0.16716666666666666;0.057;0.021500000000000002;0.021500000000000002;0.0;12298.5966796875;7091.244140625;1368.18835449219;25554.544921875;475808.6564748891;476593.7685074994;260182.16578449734;260569.16314382173;242864.9730777803;428830.04407018964;454418.2955701525;440018.3298031032;470965.0690494856;527446.4693743654;471931.25547202793;439403.6683789457;440018.3298031032;455288.95255331584;443717.87873287307;268069.6655812422;466184.2587362233;453834.1118547446;454418.2955701525;262588.8327430989;211562.405474017;469961.6534740432;207680.54219744858;260182.16578449734;276.25662721638275;2206700.323171281;869945.5908528352;153552.11840797056;866888.8889690164;0;32;31;21;31;36;15;2;85;85;846566743925.7888;324028592794.948;717557558335.6173;38839.133494745256;14950.023342765891;-0.0;4176.076790391587;3337397.2932116683;567599.5967480753;0.0;881150.3300732289;2.7924247114104035;0.31272953920821195
3915;2019-08-11 10:15:45.095;635;639;223;222;190;52;191;47;0;43;714;238;-2;9;198;128;247;580;270;190;191;28;705;365;371;143;369;311;698;-2.0;0.0;2055.0;33.0;154.0;0;0;93;1;0;0;1;0;1;0;1;1;0;0;0;38555.7109375;13364.80859375;19943.26171875;2381.271484375;504.0;325053;620.0;0.0;Calculated values ==>;1565511345.095;336.66;337.06;295.46000000000004;295.36;292.16;278.36;274.9066339382667;292.26000000000005;277.86;273.16;277.46000000000004;344.56000000000006;296.96000000000004;272.96000000000004;274.06;292.96000000000004;285.96000000000004;297.86;331.16;292.16;292.26000000000005;335.16;323.56;275.96000000000004;243.1966462407574;268.91163127593666;274.9066339382667;300.16;7050000.0;3650000.0;3710000.0;1430000.0;3690000.0;3110000.0;6980000.0;0.0;0.0;0.3425;0.0055000000000000005;0.025666666666666667;0.025666666666666667;0.0;13364.80859375;19943.26171875;2381.271484375;38555.7109375;476544.5242408074;477994.6008903397;258088.3605367166;257718.71064576364;246805.02895924175;429811.8947417682;456590.9731116423;439889.8657361282;472588.3698738022;524239.35948102403;471543.77566240093;439581.66198225284;441262.74136931915;457896.71826946054;448475.45613632165;267261.28755127435;468509.9835340894;456449.9811544118;456590.9731116423;260077.89159075968;211562.405474017;471107.22338200803;204298.8385539873;258088.3605367166;274.89763004548024;2207234.495165062;870159.4204839662;153583.3592197702;867114.1427244758;0;32;31;21;31;37;15;2;86;85;846793209950.5513;324117379474.85486;717743530435.4222;80689.92680988325;1467.446116554114;-0.0;5094.900389423094;3338393.2193018366;567736.3884715893;0.0;881227.5766275915;2.4447711535969088;0.23207086843632282
3916;2019-08-11 10:16:45.145;654;658;237;236;198;42;189;41;-15;44;691;242;-16;11;200;134;247;584;262;192;189;26;684;361;367;138;365;310;676;-2.0;-2.0;1854.0;71.0;157.0;0;0;98;1;0;0;1;0;1;0;1;1;0;1;0;38574.0625;13398.84375;19208.83203125;2382.22509765625;503.0;325054;615.0;0.0;Calculated values ==>;1565511405.145;338.56000000000006;338.96000000000004;296.86;296.76000000000005;292.96000000000004;277.36;274.4858918419099;292.06;277.26000000000005;271.66;277.56;342.26;297.36;271.56;274.26000000000005;293.16;286.56;297.86;331.56;292.36;292.06;334.66;323.46000000000004;275.76000000000005;242.14157278889297;268.7936212382143;274.4858918419099;299.36;6840000.000000001;3610000.0;3670000.0000000005;1380000.0;3650000.0;3100000.0;6759999.999999999;0.0;0.0;0.309;0.011833333333333333;0.026166666666666668;0.026166666666666668;0.0;13398.84375;19208.83203125;2382.22509765625;38574.0625;481892.68765656074;483383.2937506259;264956.60104662424;264523.43766678264;250186.51093670746;430081.6785162784;456966.0945285834;437776.4333770113;473339.4428557924;521893.07494526025;472156.92201592476;437618.5379703155;441775.5011475913;458814.1079061644;450108.39359056647;268863.9004802354;471989.7733154308;457384.9394250161;456966.0945285834;257985.5697089033;211144.3756859795;471575.67402331997;203215.50874610728;264956.60104662424;274.46072682081785;2207877.778899957;870382.6367786838;153623.0881044263;867440.6820616731;0;32;31;21;31;37;15;2;86;85;847014794450.3754;324201749724.78784;717929985685.2742;72479.32571094933;3175.5952891136835;-0.0;5024.248412777932;3339670.6934138606;567775.1127266155;0.0;881311.9731394096;2.305784451692419;0.21628611369819398
3917;2019-08-11 10:17:45.106;658;659;252;252;214;37;183;38;-19;43;704;246;-21;7;202;140;247;573;260;194;182;26;667;356;361;129;359;306;661;-1.0;-1.0;896.0;179.0;145.0;0;0;96;1;0;0;1;0;1;0;1;1;0;1;0;39482.85546875;12654.9228515625;18414.837890625;2349.619140625;501.0;325055;612.0;0.0;Calculated values ==>;1565511465.106;338.96000000000004;339.06000000000006;298.36;298.36;294.56;276.86;273.955091788801;291.46000000000004;276.96000000000004;271.26000000000005;277.46000000000004;343.56000000000006;297.76000000000005;271.06;273.86;293.36;287.16;297.86;330.46000000000004;292.56;291.36;334.36;323.26000000000005;275.76000000000005;240.16925963744896;268.3187672390254;273.955091788801;299.16;6670000.0;3560000.0;3610000.0;1290000.0;3590000.0;3060000.0;6609999.999999999;0.0;0.0;0.14933333333333335;0.029833333333333333;0.024166666666666666;0.024166666666666666;0.0;12654.9228515625;18414.837890625;2349.619140625;39482.85546875;484376.4063263844;485179.7434360786;273731.31704602874;273731.31704602874;256544.6577875932;430412.23801567365;457110.4087228969;438054.9754168444;474404.2798038372;523585.4586917309;473162.58225261164;437742.05038880615;442016.3825157325;460033.3497692248;451880.8460665091;270377.71618948504;472132.868991423;458627.51755640097;456971.59247700404;256730.23209357203;210308.32490665457;472761.04596960294;201698.64127120315;273731.31704602874;273.84844747297007;2208527.830407685;870599.6103756701;153662.4945088998;867754.0088492973;0;32;31;21;31;37;15;2;86;85;847233052490.2504;324281797659.742;718114665565.1685;35295.87923241577;8086.695073502261;-0.0;4428.30665624857;3340568.236338848;567868.9041421774;0.0;881390.6932302664;1.4306333968439555;0.14682990943487764
3918;2019-08-11 10:18:45.106;656;657;253;252;207;27;179;30;-20;41;729;247;-21;1;204;136;247;569;268;195;178;27;670;345;350;132;348;306;664;18.0;-1.0;720.0;66.0;181.0;0;100;98;1;0;0;1;0;1;0;1;0;0;1;0;40948.13671875;13162.83203125;19144.125;1421.14221191406;498.0;325056;609.0;0.0;Calculated values ==>;1565511525.106;338.76;338.86;298.46000000000004;298.36;293.86;275.86;272.7676641592781;291.06;276.16;271.16;277.26000000000005;346.06000000000006;297.86;271.06;273.26000000000005;293.56;286.76000000000005;297.86;330.06;292.66;290.96000000000004;334.06;322.96000000000004;275.86;240.83765695389522;268.3187672390254;272.7676641592781;299.96000000000004;6700000.0;3450000.0;3500000.0;1320000.0;3479999.9999999995;3060000.0;6640000.000000001;0.003;0.0;0.12000000000000001;0.011000000000000001;0.030166666666666668;0.03316666666666667;0.0;13162.83203125;19144.125;1421.14221191406;40948.13671875;483751.16519000306;484559.1722125754;273944.949519812;273373.63866730215;253817.82750176557;431113.4868728058;458340.24663667777;437898.67151236854;473824.5983165287;526211.3939730271;473281.1703141561;437742.05038880615;441118.68104791886;461996.6892736953;453236.5167874345;270093.05032394076;471113.5381501289;460494.49674625666;458204.46411352506;255474.93562877487;209054.2704885073;472465.0996282349;198956.74143579425;267162.09652728774;272.7235484155614;2209198.0886759143;870814.7583330269;153693.91752017097;868067.0002067192;0;32;31;21;31;37;15;2;86;85;847446352490.2504;324360097659.742;718298265565.1685;28673.031609188918;3008.591940116848;-0.0;6336.238524943538;3341101.310595861;567961.364867291;0.0;881480.397773443;1.1271866167185416;0.10128518344243154
3919;2019-08-11 10:19:45.117;659;661;246;245;197;23;180;23;-22;39;752;247;-23;-7;206;131;247;570;253;195;180;30;673;342;347;136;345;304;668;158.0;-1.0;1640.0;209.0;199.0;0;100;96;1;0;0;1;0;1;0;1;0;0;0;0;40227.109375;13062.640625;19226.279296875;1403.4299316406198;495.0;325057;607.0;0.0;Calculated values ==>;1565511585.117;339.06000000000006;339.26;297.76000000000005;297.66;292.86;275.46000000000004;272.43898195401505;291.16;275.46000000000004;270.96000000000004;277.06;348.36;297.86;270.86;272.46000000000004;293.76000000000005;286.26000000000005;297.86;330.16;292.66;291.16;333.86;322.66;276.16;241.71165711629368;268.0796299477929;272.43898195401505;298.46000000000004;6730000.0;3420000.0000000005;3470000.0000000005;1360000.0;3450000.0;3040000.0;6680000.0;0.026333333333333334;0.0;0.2733333333333333;0.034833333333333334;0.033166666666666664;0.0595;0.0;13062.640625;19226.279296875;1403.4299316406198;40227.109375;483863.1458007036;484707.1521933101;269778.9641732503;269283.1042896703;250149.72722608433;431298.55289687274;458954.00245643134;438039.0146135774;473111.07959547755;528775.0450999481;473543.3119889892;437883.18805776763;440340.5815783672;462713.459264432;453054.5631206601;269816.4859725128;470760.9855253457;460958.9724094723;458954.00245643134;254638.09398592086;207800.24178383037;472231.8376443816;198178.35327278156;238090.17839657224;272.40264896857434;2209874.6730795293;871033.3440057597;153717.45993674718;868386.8121981443;0;32;31;21;31;37;15;2;86;85;847655490825.7954;324440512399.9516;718481299115.6455;65561.91409981753;9546.196372277403;-0.0;13141.397531561615;3341886.745782206;568066.0072844268;0.0;881642.7411651699;2.6192743571564265;0.23277946440230024
3920;2019-08-11 10:20:45.157;663;666;244;243;190;24;173;21;-15;37;767;246;-20;-10;207;126;247;585;237;192;173;32;674;342;347;131;346;302;669;175.0;-1.0;1811.0;244.0;205.0;0;100;89;1;0;0;1;0;1;0;1;0;0;0;0;39277.37890625;12542.037109375;19256.59375;1403.40234375;492.0;325058;605.0;0.0;Calculated values ==>;1565511645.157;339.46000000000004;339.76;297.56;297.46000000000004;292.16;275.56;272.43898195401505;290.46000000000004;275.26000000000005;271.66;276.86;349.86;297.76000000000005;271.16;272.16;293.86;285.76000000000005;297.86;331.66;292.36;290.46000000000004;333.66;322.36;276.36;240.61611355647437;267.8393353686513;272.43898195401505;296.86;6740000.000000001;3420000.0000000005;3470000.0000000005;1310000.0;3460000.0;3020000.0;6690000.000000001;0.029166666666666667;0.0;0.30183333333333334;0.04066666666666666;0.034166666666666665;0.06333333333333332;0.0;12542.037109375;19256.59375;1403.40234375;39277.37890625;484343.7935843575;485330.5048697636;268706.510730366;268225.9767142018;247766.71105121743;431298.55289687274;458008.2611080666;439561.4401127939;473566.1253818903;530493.7248521174;473686.78329024225;438796.6538614502;440319.17732939526;462693.8137971133;452351.08469720505;269726.0071021448;473028.11490795884;460560.252468381;458008.2611080666;253801.27034056993;206546.2383541025;473081.36623795505;198216.8726847252;236244.17741987354;272.41793667774385;2210537.6521730535;871246.8585682868;153740.86579920654;868707.7166004035;0;32;31;21;31;37;15;2;86;85;847863829625.6631;324520665799.9007;718663220315.5299;72845.8352687054;11177.822737831346;-0.0;14045.058633585559;3343040.912624818;568238.8225770075;0.0;881869.4460022696;2.9536961197572684;0.24848035004465563
3921;2019-08-11 10:21:45.098;667;671;245;244;190;23;159;21;-4;35;776;245;-8;-9;208;124;247;600;232;188;159;34;675;341;346;129;344;300;670;170.0;-1.0;1210.0;108.0;194.0;0;78;83;1;0;0;1;0;1;0;1;0;0;0;0;38760.7890625;12121.1396484375;19335.123046875;1248.40979003906;490.0;325059;604.0;0.0;Calculated values ==>;1565511705.098;339.86;340.26;297.66;297.56;292.16;275.46000000000004;272.3289490889957;289.06;275.26000000000005;272.76000000000005;276.66;350.76;297.66;272.36;272.26000000000005;293.96000000000004;285.56;297.86;333.16;291.96000000000004;289.06;333.56;322.16;276.56;240.16925963744896;267.5978703862781;272.3289490889957;296.36;6750000.0;3410000.0;3460000.0;1290000.0;3440000.0;3000000.0;6700000.0;0.028333333333333332;0.0;0.20166666666666666;0.018000000000000002;0.03233333333333333;0.06066666666666666;0.0;12121.1396484375;19335.123046875;1248.40979003906;38760.7890625;484823.7182291831;485952.4291621526;269104.3365989649;268619.83333466225;247731.98262475707;431359.6534126046;456261.5912742344;441642.3686528343;473631.5180336029;531582.2435752349;473830.1099211671;441047.95758756367;440898.71900803724;463124.853902195;452244.58181836235;269636.3526220345;475261.22300492413;460183.0878186048;456261.5912742344;253382.8652305231;205710.24989127388;473534.8580475586;197996.11522349934;235894.45298954414;272.3261622462276;2211187.3307598624;871452.1829401845;153762.94250352195;869028.9980026165;0;32;31;21;31;37;15;2;86;85;848071525190.6102;324598589099.88086;718843642725.484;49135.32777491589;4959.697370833066;-0.0;13368.939722604542;3344056.422748726;568373.1696732001;0.0;882097.6713460266;2.0628234359653237;0.15114748879947268
3922;2019-08-11 10:22:45.108;664;663;242;242;193;38;159;23;3;35;781;244;0;-4;203;129;247;564;228;181;158;37;642;359;364;132;364;301;642;-1.0;0.0;1811.0;338.0;128.0;98;67;81;1;0;0;1;0;0;0;1;0;0;0;0;25071.6953125;11316.6552734375;6460.3212890625;1193.82836914062;488.0;325060;603.0;0.0;Calculated values ==>;1565511765.108;339.56000000000006;339.46000000000004;297.36;297.36;292.46000000000004;276.96000000000004;274.27422755570615;289.06;275.46000000000004;273.46000000000004;276.66;351.26;297.56;273.16;272.76000000000005;293.46000000000004;286.06;297.86;329.56;291.26000000000005;288.96000000000004;333.46000000000004;321.96000000000004;276.86;240.83765695389522;267.7187500070086;274.27422755570615;295.96000000000004;6420000.0;3590000.0;3640000.0;1320000.0;3640000.0;3010000.0;6420000.0;0.0;0.0;0.30183333333333334;0.05633333333333333;0.021333333333333333;0.021333333333333333;0.0;11316.6552734375;6460.3212890625;1193.82836914062;25071.6953125;487946.86970875855;487804.76259444474;270292.9872750875;270292.9872750875;249788.0949400444;430214.79039162316;453216.9235134053;442466.16301167716;473242.3297776949;532027.6715589184;473581.8329554858;442024.1650760851;441431.40639256994;459384.05359044083;449735.6609706538;273165.0297741912;473116.65507823596;456339.24340671574;453072.97611673607;252964.46457616048;204874.27233412856;473436.4806182908;202788.61768068367;270292.9872750875;274.27422755570615;2211719.356785798;871647.5304503287;153783.297880176;869243.9958657211;0;32;31;21;31;37;15;2;86;85;848284560690.5764;324676902149.8684;719023972775.4553;72342.67243240487;15246.496278818533;-0.0;3899.306428621836;3345068.908136404;568541.5826844117;0.0;882241.5973809392;4.8225932146535015;0.45964441523492106
3923;2019-08-11 10:23:45.099;646;648;241;241;196;49;170;26;-18;35;782;243;-17;1;199;128;247;510;225;179;170;39;653;363;368;143;368;304;654;-1.0;0.0;1534.0;363.0;130.0;98;99;83;1;0;0;1;0;0;0;1;0;0;0;0;25615.43359375;11544.1328125;6646.55615234375;1375.47265625;487.0;325061;602.0;0.0;Calculated values ==>;1565511825.099;337.76;337.96000000000004;297.26000000000005;297.26000000000005;292.76000000000005;278.06;274.69669130483857;290.16;275.76000000000005;271.36;276.66;351.36;297.46000000000004;271.46000000000004;273.26000000000005;293.06;285.96000000000004;297.86;324.16;291.06;290.16;333.36;321.86;277.06;243.1966462407574;268.0796299477929;274.69669130483857;295.66;6530000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3040000.0;6540000.000000001;0.0;0.0;0.25566666666666665;0.0605;0.021666666666666667;0.021666666666666667;0.0;11544.1328125;6646.55615234375;1375.47265625;25615.43359375;484162.3743467985;484343.76566810865;268575.3746725668;268575.3746725668;250351.2095018714;429947.3805835815;454108.84221906046;438659.2356206126;471798.96558121993;531907.1257792506;473070.1014623026;438813.5335829557;441542.48092842754;458196.5170259769;448848.5733682798;271832.371306946;462730.4807406962;455392.3359206399;454108.84221906046;252546.06836287308;204456.2876039246;472193.81962526246;203877.50174700143;268575.3746725668;274.69669130483857;2212141.686167329;871838.0084415266;153804.7055104055;869353.2034606881;0;32;31;21;31;37;15;2;86;85;848504127750.3461;324759389774.78186;719205445550.2649;60025.86329368659;16233.137231634792;-0.0;4019.8917968406968;3346171.813805628;568803.8736138484;0.0;882307.5808004177;4.102945374611215;0.39745576148324785
3924;2019-08-11 10:24:45.079;634;641;240;242;189;54;184;30;-21;35;773;241;-23;-1;198;121;247;523;223;181;183;41;674;369;373;152;373;306;675;-2.0;-2.0;1940.0;324.0;137.0;98;99;89;1;0;0;1;0;0;0;1;0;0;1;0;26764.369140625;12512.3134765625;6878.7763671875;1362.71496582031;484.0;325062;601.0;0.0;Calculated values ==>;1565511885.079;336.56;337.26;297.16;297.36;292.06;278.56;275.3239800832674;291.56;276.16;271.06;276.66;350.46000000000004;297.26000000000005;270.86;273.06;292.96000000000004;285.26000000000005;297.86;325.46000000000004;291.26000000000005;291.46000000000004;333.26000000000005;321.56;277.26000000000005;245.02929689885198;268.3187672390254;275.3239800832674;295.46000000000004;6740000.000000001;3690000.0;3729999.9999999995;1520000.0;3729999.9999999995;3060000.0;6750000.0;0.0;0.0;0.3233333333333333;0.054000000000000006;0.022833333333333334;0.022833333333333334;0.0;12512.3134765625;6878.7763671875;1362.71496582031;26764.369140625;480010.7128848175;480953.384513319;266356.7934637495;267266.8133959309;247233.3075895841;429537.3511455088;455265.89385080436;437742.05038880615;470598.2080311989;530817.3057209284;472568.6950954637;437427.84448784514;440817.3637915739;457248.5901723117;446647.4351383656;269726.0071021448;461960.58580431994;454836.70391927846;455123.0056772009;252127.67657613798;203202.34940748036;471198.87375816196;205445.65003100559;266356.7934637495;275.3239800832673;2212578.0390241356;872038.4120038706;153827.51613451994;869465.8769946853;0;32;31;21;31;37;15;2;86;85;848726353650.4167;324847860274.81;719388384550.3231;75109.16944902217;14350.674081266448;-0.0;4310.161845540473;3347297.563703751;569058.6537531721;0.0;882376.9747750884;4.518207925545703;0.41502620953580693
