;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3925;2019-08-11 10:25:45.090;631;639;230;231;184;62;191;46;-19;39;750;239;-21;3;195;122;247;553;244;186;191;40;681;376;380;148;380;308;681;-1.0;-2.0;2925.0;257.0;122.0;98;1;98;1;0;0;1;0;0;0;1;1;0;0;0;26864.59765625;13326.966796875;6994.33154296875;2346.49047851562;484.0;325063;599.0;0.0;Calculated values ==>;1565511945.09;336.26000000000005;337.06;296.16;296.26000000000005;291.56;279.36;276.0463484220469;292.26000000000005;277.76000000000005;271.26000000000005;277.06;348.16;297.06;271.06;273.46000000000004;292.66;285.36;297.86;328.46000000000004;291.76000000000005;292.26000000000005;333.06;321.56;277.16;244.22491754036054;268.5567601203482;276.0463484220469;297.56;6809999.999999999;3760000.0;3800000.0;1480000.0;3800000.0;3080000.0;6809999.999999999;0.0;0.0;0.4875;0.04283333333333333;0.02033333333333333;0.02033333333333333;0.0;13326.966796875;6994.33154296875;2346.49047851562;26864.59765625;478743.29932133516;479964.54112250503;261703.19164751115;262108.60493103162;245429.65839389962;429045.3911783415;455094.45873255184;437601.09044165985;471532.1168906075;528257.9626010839;472064.6210199994;437285.26766895736;440994.04979356076;455669.64615163684;445437.3250008828;269114.81350784854;466252.4947044618;454371.42211445526;455094.45873255184;251290.9062238717;203202.34940748036;471631.5591433098;207173.4728226226;261703.19164751115;276.0463484220469;2213025.029013309;872253.7788158664;153858.43184668882;869581.5074221379;0;32;31;21;31;37;15;2;87;85;848952295065.1079;324937876774.68695;719572618320.0713;112333.46358928065;11327.621364069433;-0.0;3932.289097395827;3348859.872014291;569272.6787789866;0.0;882445.674458819;5.628840778126711;0.5342819288434649
3926;2019-08-11 10:26:45.110;633;641;227;226;189;65;194;53;-17;44;726;239;-19;6;193;132;247;574;264;189;194;38;720;373;378;144;377;311;713;-1.0;0.0;598.0;106.0;128.0;0;8;98;1;0;0;1;1;0;0;1;1;0;1;0;39923.3984375;14180.0361328125;20387.150390625;2414.46166992188;482.0;325064;598.0;0.0;Calculated values ==>;1565512005.11;336.46000000000004;337.26;295.86;295.76000000000005;292.06;279.66;275.73799182748917;292.56;278.46000000000004;271.46000000000004;277.56;345.76;297.06;271.26000000000005;273.76000000000005;292.46000000000004;286.36;297.86;330.56;292.06;292.56;332.96000000000004;321.36;276.96000000000004;243.40439225979637;268.91163127593666;275.73799182748917;299.56;7200000.0;3729999.9999999995;3779999.9999999995;1440000.0;3770000.0000000005;3110000.0;7130000.0;0.0;0.0;0.09966666666666667;0.017666666666666667;0.021333333333333333;0.021333333333333333;0.0;14180.0361328125;20387.150390625;2414.46166992188;39923.3984375;474430.04122145247;476544.9408884897;258842.05028419162;258474.59501720546;246028.41877369385;429258.0297950786;455859.40413959645;437231.03110804653;472555.8254779879;525503.3483380825;471663.8602476175;436912.08382788545;440807.61033253436;455882.8067110774;447575.429757639;266250.3111053601;465499.9615933813;455142.7685111298;455859.40413959645;250872.52762923925;202366.40377179522;471963.08021786925;206303.78529849372;258842.05028419162;275.7040445036519;2213581.7811694583;872483.0802485491;153898.11967278027;869809.7624978507;0;32;31;21;32;37;15;2;87;85;849179770865.0356;325025505974.6591;719758380220.0122;23015.748832352096;4693.314210242302;-0.0;4203.036882248636;3349988.158087481;569406.2310779955;0.0;882513.4914400888;0.8629171895744044;0.08479155858754707
3927;2019-08-11 10:27:45.141;645;650;231;230;198;48;194;47;-16;46;728;244;-17;8;195;137;247;587;270;191;194;37;692;365;371;141;369;311;685;-1.0;-1.0;2336.0;94.0;141.0;0;6;98;1;0;0;1;1;0;0;1;1;0;0;0;38271.921875;13633.4677734375;19527.103515625;2417.25170898438;483.0;325065;597.0;0.0;Calculated values ==>;1565512065.141;337.66;338.16;296.26000000000005;296.16;292.96000000000004;277.96000000000004;274.9066339382667;292.56;277.86;271.56;277.76000000000005;345.96000000000004;297.56;271.46000000000004;273.96000000000004;292.66;286.86;297.86;331.86;292.26000000000005;292.56;332.86;321.46000000000004;276.86;242.77792619122317;268.91163127593666;274.9066339382667;300.16;6920000.0;3650000.0;3710000.0;1410000.0;3690000.0;3110000.0;6850000.0;0.0;0.0;0.3893333333333333;0.015666666666666666;0.0235;0.0235;0.0;13633.4677734375;19527.103515625;2417.25170898438;38271.921875;479616.4145252341;481176.4339370721;261869.64459230093;261468.4661705855;249854.18072347637;429811.8947417682;457012.9787820721;437389.9950341223;473145.1120115388;525713.8539591983;472263.26928405475;437231.03110804653;441111.30184097093;457478.6371371813;449822.5411104487;268223.6584487409;471333.7310506472;456590.9731116423;457012.9787820721;250454.15340279948;202784.37528459195;472260.1919623333;204288.01600327212;261869.64459230093;274.8934668317458;2214233.7455145163;872714.9792008846;153938.40475424036;870142.5531342017;0;32;31;21;32;37;15;2;87;85;849404586960.5499;325111050149.8548;719945076630.4393;90754.37050267767;4198.230756691957;-0.0;4585.868353459622;3350936.7322610123;569480.3655692637;0.0;882586.7701583405;2.7977672950448267;0.2757008499062071
3928;2019-08-11 10:28:45.091;657;661;250;250;209;39;191;40;-16;45;741;248;-18;6;198;140;247;590;272;193;191;35;678;358;363;133;361;310;671;-1.0;-1.0;2106.0;134.0;146.0;0;1;98;1;0;0;1;1;0;0;1;1;0;1;0;39589.38671875;13377.2060546875;19155.9453125;2412.3232421875;485.0;325066;596.0;0.0;Calculated values ==>;1565512125.091;338.86;339.26;298.16;298.16;294.06;277.06;274.1680685717883;292.26000000000005;277.16;271.56;277.66;347.26;297.96000000000004;271.36;273.76000000000005;292.96000000000004;287.16;297.86;332.16;292.46000000000004;292.26000000000005;332.76000000000005;321.66;276.66;241.05796691057077;268.7936212382143;274.1680685717883;300.36;6780000.0;3579999.9999999995;3629999.9999999995;1330000.0;3610000.0;3100000.0;6709999.999999999;0.0;0.0;0.351;0.022333333333333334;0.024333333333333332;0.024333333333333332;0.0;13377.2060546875;19155.9453125;2412.3232421875;39589.38671875;483012.5576924025;484378.29614176496;271529.318612657;271529.318612657;254227.2651464155;430280.9020939914;457893.7095298428;437618.5379703155;474083.7854598241;527158.8296010264;472873.64256703155;437301.7563972805;441021.3247816201;459174.84848194243;451525.9814726883;269372.16632808425;473569.5667936737;458169.81719356444;457893.7095298428;250035.78352995744;203620.32615720207;473112.1826642056;202438.30023696416;271529.318612657;274.1454921689459;2214882.049049781;872939.8805755074;153978.61767348382;870464.6432424088;0;32;31;21;32;37;15;2;87;85;849624603460.725;325193181649.9201;720131221380.5874;82548.26344440632;6045.050040875059;-0.0;4534.86684565152;3352379.7173878723;569565.6551087502;0.0;882662.7129466212;2.664956804047781;0.26973152578814347
3929;2019-08-11 10:29:45.112;660;663;254;253;217;32;187;34;-19;43;759;251;-20;2;200;143;247;584;273;195;186;34;670;349;354;125;353;307;664;-2.0;-1.0;81.0;33.0;160.0;0;1;98;1;0;0;1;1;0;0;1;1;0;0;0;41134.54296875;13175.9443359375;19024.34375;2426.63330078125;489.0;325067;595.0;0.0;Calculated values ==>;1565512185.112;339.16;339.46000000000004;298.56;298.46000000000004;294.86;276.36;273.20264511476705;291.86;276.56;271.26000000000005;277.46000000000004;349.06000000000006;298.26000000000005;271.16;273.36;293.16;287.46000000000004;297.86;331.56;292.66;291.76000000000005;332.66;322.06;276.56;239.25999513918347;268.43790593516167;273.20264511476705;300.46000000000004;6700000.0;3490000.0;3540000.0;1250000.0;3529999.9999999995;3070000.0;6640000.000000001;0.0;0.0;0.013500000000000002;0.0055000000000000005;0.02666666666666667;0.02666666666666667;0.0;13175.9443359375;19024.34375;2426.63330078125;41134.54296875;484340.8966385318;485436.0358668821;274528.2857971796;273944.949519812;257533.97971944063;430862.6128555636;458787.7199564135;437828.56808052456;474915.7510007421;529277.3755970554;473624.2696641141;437671.5478804793;441056.33201739576;460697.8025867657;453530.6823283508;270093.05032394076;473493.74437214836;459870.38503119553;458651.7747534489;249617.41799618208;205292.2597576877;474051.4637773472;199878.34178315385;274528.2857971796;273.1042221866078;2215554.983907612;873161.2342751137;154018.95642490362;870782.9236766206;0;32;31;21;32;37;15;2;87;85;849839778745.3967;325270608739.802;720316386165.3049;3212.328055014505;1507.9521709680632;-0.0;4909.959705500514;3353094.639117669;569628.6188233426;0.0;882741.4473818382;0.27811424018702363;0.018446388977594687
3930;2019-08-11 10:30:45.112;662;665;251;251;205;25;184;27;-23;41;776;251;-24;-6;202;137;247;588;265;196;184;35;671;344;349;133;347;303;666;597.0;-1.0;775.0;21.0;195.0;0;100;98;1;0;0;1;1;0;0;1;0;0;0;0;40806.0390625;13250.998046875;19150.35546875;1400.5217285156198;493.0;325068;594.0;0.0;Calculated values ==>;1565512245.112;339.36;339.66;298.26000000000005;298.26000000000005;293.66;275.66;272.6583383277491;291.56;275.86;270.86;277.26000000000005;350.76;298.26000000000005;270.76000000000005;272.56;293.36;286.86;297.86;331.96000000000004;292.76000000000005;291.56;332.56;322.46000000000004;276.66;241.05796691057077;267.9596281332873;272.6583383277491;299.66;6709999.999999999;3440000.0;3490000.0;1330000.0;3470000.0000000005;3030000.0;6659999.999999999;0.09949999999999999;0.0;0.12916666666666668;0.0035;0.0325;0.132;0.0;13250.998046875;19150.35546875;1400.5217285156198;40806.0390625;484525.4631970002;485510.37788819085;272590.45178586966;272590.45178586966;253014.1250492706;431175.4696738307;459175.5905332164;438109.25301780854;473695.32993624324;531356.6340493629;474145.55491638783;437953.82195464283;440706.57273408404;461885.07605819695;453549.51654258074;269999.9887902952;473874.27059333207;460782.9056653087;459175.5905332164;249199.05678690012;206964.23671620517;473112.1826642056;198793.72544124606;216963.37397306625;272.6548597283976;2216237.822091206;873381.4587949704;154050.84938348108;871101.0461701101;0;32;31;21;32;37;15;2;87;85;850050678745.3967;325348008739.802;720499386165.3049;30911.588978639324;960.1146002803584;-0.0;31972.012585939825;3353379.005092949;569649.1860464363;0.0;883048.7971509335;1.8887625524837262;0.09585307937978156
3931;2019-08-11 10:31:45.133;666;670;248;247;198;24;180;23;-26;39;784;251;-27;-11;203;131;247;598;264;195;180;36;673;342;347;136;346;300;667;137.0;-1.0;1667.0;109.0;198.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40602.08984375;13419.7392578125;19211.55078125;1382.896484375;499.0;325069;593.0;0.0;Calculated values ==>;1565512305.133;339.76;340.16;297.96000000000004;297.86;292.96000000000004;275.56;272.43898195401505;291.16;275.46000000000004;270.56;277.06;351.56000000000006;298.26000000000005;270.46000000000004;272.06;293.46000000000004;286.26000000000005;297.86;332.96000000000004;292.66;291.16;332.46000000000004;323.06;276.76000000000005;241.71165711629368;267.5978703862781;272.43898195401505;299.56;6730000.0;3420000.0000000005;3470000.0000000005;1360000.0;3460000.0;3000000.0;6670000.0;0.022833333333333334;0.0;0.2778333333333334;0.018166666666666668;0.033;0.05583333333333333;0.0;13419.7392578125;19211.55078125;1382.896484375;40602.08984375;484894.8822539692;486130.4944187336;270890.9335255733;270377.71618948504;250529.97927392408;431298.55289687274;458954.00245643134;438320.22817239247;473111.07959547755;532414.6109979834;474534.3709164671;438165.9764317512;440599.4639057141;462168.7801209382;453054.5631206601;269816.4859725128;475314.7131636482;460958.9724094723;458954.00245643134;248780.69988749037;209472.28574929133;472818.15071447083;198253.22292746525;241185.36232575;272.4323602454734;2216916.4606047655;873603.7927284875;154074.0526535229;871420.8406105989;0;32;31;21;32;37;15;2;87;85;850259551825.0781;325428736984.67883;720680349480.0289;66698.61629054896;4987.929521463934;-0.0;12158.749073963041;3354192.7081653834;569698.7704291706;0.0;883416.6822122597;2.4650095579443674;0.21834948575371946
3932;2019-08-11 10:32:45.123;671;675;247;246;196;23;170;21;-29;37;783;249;-31;-14;204;128;247;607;259;192;170;37;673;341;346;139;344;297;668;-2.0;-1.0;1583.0;18.0;196.0;0;100;94;1;0;0;1;1;0;0;1;0;0;0;0;40185.0546875;12935.078125;19301.3828125;1365.42309570312;505.0;325070;592.0;0.0;Calculated values ==>;1565512365.123;340.26;340.66;297.86;297.76000000000005;292.76000000000005;275.46000000000004;272.3289490889957;290.16;275.26000000000005;270.26000000000005;276.86;351.46000000000004;298.06;270.06;271.76000000000005;293.56;285.96000000000004;297.86;333.86;292.36;290.16;332.36;323.66;276.86;242.35481222062532;267.23344911666527;272.3289490889957;299.06;6730000.0;3410000.0;3460000.0;1390000.0;3440000.0;2970000.0;6680000.0;0.0;0.0;0.2638333333333333;0.003;0.03266666666666666;0.03266666666666666;0.0;12935.078125;19301.3828125;1365.42309570312;40185.0546875;485628.11150422186;486749.2358793091;270281.89286506246;269778.9641732503;249809.7864635015;431359.6534126046;457762.68495711056;438531.5804257387;472523.0838727012;532534.5973414857;474687.9410399812;438225.1199557825;440794.2302202101;462602.45810612256;452807.53025202366;269816.4859725128;476588.45102930337;460715.27433744294;457762.68495711056;248362.34728340767;211980.4382156667;472523.0838727012;198003.1308676477;270281.89286506246;272.3289490889957;2217589.574604932;873823.3796027995;154096.95149958332;871741.7282337457;0;32;31;21;32;37;15;2;87;85;850467417175.1112;325511223234.69196;720859419630.0574;63459.422608409666;823.5598590151606;-0.0;6124.372541673571;3355277.17771466;569747.1914358359;0.0;883569.0161658565;2.0953395035685083;0.18376315465977752
3933;2019-08-11 10:33:45.074;674;677;245;244;192;26;164;21;-29;35;775;248;-32;-16;205;126;247;611;250;187;164;37;647;354;359;143;359;296;646;-1.0;-1.0;2096.0;562.0;163.0;98;100;84;1;0;0;1;0;0;0;1;0;0;0;0;26129.1484375;11650.888671875;6584.62646484375;1347.32897949219;512.0;325071;591.0;0.0;Calculated values ==>;1565512425.074;340.56000000000006;340.86;297.66;297.56;292.36;275.76000000000005;273.7412296467126;289.56;275.26000000000005;270.26000000000005;276.66;350.66;297.96000000000004;269.96000000000004;271.56;293.66;285.76000000000005;297.86;334.26000000000005;291.86;289.56;332.26000000000005;324.36;276.86;243.1966462407574;267.1113755279542;273.7412296467126;298.16;6470000.0;3540000.0;3590000.0;1430000.0;3590000.0;2960000.0;6459999.999999999;0.0;0.0;0.34933333333333333;0.09366666666666666;0.027166666666666665;0.027166666666666665;0.0;11650.888671875;6584.62646484375;1347.32897949219;26129.1484375;488836.5472225576;489366.27179259097;271509.01983835094;270952.5212320934;249284.7877308894;430542.39183029096;454784.6447233047;438754.5193185401;471798.96558121993;531778.673297152;474700.28153952706;438296.42880847026;440710.647096543;460438.91947669676;450207.52761012263;272534.1199422793;479791.82530980936;457987.06664988684;454784.6447233047;247943.99896000302;214906.75144652807;471996.43091952;201488.70005374326;271509.01983835094;273.74122964671255;2218141.7416590853;874028.0953381925;154119.53930508232;871957.2688089601;0;32;31;21;32;37;15;2;87;85;850678744450.0238;325595754144.657;721037174344.9839;82884.8595298357;25337.557457761086;-0.0;4978.987809374577;3356495.717444499;569965.0227057816;0.0;883661.468604208;5.7806416741714095;0.6288788045926268
3934;2019-08-11 10:34:45.174;663;666;243;243;198;49;168;25;-29;35;762;248;-31;-14;200;133;247;559;255;183;168;38;654;367;371;150;371;299;655;-1.0;-1.0;1733.0;233.0;133.0;98;100;82;1;0;0;1;0;0;0;1;0;0;0;0;25666.65625;11544.39453125;6614.572265625;1322.46337890625;519.0;325072;589.0;0.0;Calculated values ==>;1565512485.174;339.46000000000004;339.76;297.46000000000004;297.46000000000004;292.96000000000004;278.06;275.1157276137837;289.96000000000004;275.66;270.26000000000005;276.66;349.36;297.96000000000004;270.06;271.76000000000005;293.16;286.46000000000004;297.86;329.06;291.46000000000004;289.96000000000004;332.06;325.06;276.96000000000004;244.62907804385475;267.47669482898436;275.1157276137837;298.66;6540000.000000001;3670000.0000000005;3710000.0;1500000.0;3710000.0;2990000.0;6550000.0;0.0;0.0;0.28883333333333333;0.03883333333333334;0.022166666666666668;0.022166666666666668;0.0;11544.39453125;6614.572265625;1322.46337890625;25666.65625;486518.4869278142;486842.98511840316;269492.7846365432;269492.7846365432;251006.64932183162;429675.2189834977;453304.90568462334;438082.61597026663;470866.63076641626;530200.2803765697;474312.25262268167;437773.3837767312;440364.72933819855;457852.71336032555;448855.33162571245;271720.558086664;470671.62375080783;455458.40408251644;453304.90568462334;247107.31509690773;217833.21561994078;471166.1005109422;204876.98106703348;269492.7846365432;275.1157276137837;2218574.09275202;874221.7115220573;154141.8246552381;872067.4454541808;0;32;31;21;32;37;15;2;87;85;850898109450.5459;325683800644.8666;721215971845.4094;67357.56088121717;10340.894138405123;-0.0;4074.502016565777;3357749.8243178595;570262.8386705085;0.0;883737.0400958516;4.197482232995699;0.4229752270346245
3935;2019-08-11 10:35:45.105;647;655;250;247;194;58;178;29;-25;34;742;249;-27;-1;197;130;247;551;255;183;178;36;665;372;377;143;377;303;665;-2.0;-1.0;1753.0;197.0;132.0;98;0;87;1;0;0;1;0;0;0;1;1;0;0;0;27623.39453125;12136.33203125;6713.19970703125;2303.31396484375;523.0;325073;588.0;0.0;Calculated values ==>;1565512545.105;337.86;338.66;298.16;297.86;292.56;278.96000000000004;275.63479819532273;290.96000000000004;276.06;270.66;276.56;347.36;298.06;270.46000000000004;273.06;292.86;286.16;297.86;328.26000000000005;291.46000000000004;290.96000000000004;331.96000000000004;325.46000000000004;276.76000000000005;243.1966462407574;267.9596281332873;275.63479819532273;298.66;6650000.0;3720000.0000000005;3770000.0000000005;1430000.0;3770000.0000000005;3030000.0;6650000.0;0.0;0.0;0.2921666666666667;0.03283333333333333;0.022000000000000002;0.022000000000000002;0.0;12136.33203125;6713.19970703125;2303.31396484375;27623.39453125;482976.2369852251;484155.74552883924;272155.3253664952;270572.27635379956;249245.22768269043;429328.3091220336;453722.3329888258;437798.07955487026;471700.2039591064;527806.5535311698;473909.932402652;437485.64907481754;441455.363107709;456452.25808433857;447458.36503678584;270572.27635379956;468066.6559150395;454447.0169711056;453722.3329888258;246688.97952812296;219505.55070137876;471897.7078724963;206155.02673620617;272155.3253664952;275.63479819532273;2219017.665812168;874418.8239697631;154172.00471940025;872178.3824961276;0;32;31;21;32;37;15;2;88;85;851122251390.5245;325771599559.8582;721396364155.3922;67678.37859851969;8725.218030641525;-0.0;3994.474167691274;3358873.829718997;570421.5402216604;0.0;883804.204236359;3.800815829946461;0.37652702475239946
3936;2019-08-11 10:36:45.099;637;647;250;251;190;63;188;38;-22;36;735;252;-24;4;196;128;247;566;246;185;187;34;676;377;382;142;382;305;676;-1.0;-1.0;663.0;39.0;123.0;98;0;93;1;0;0;1;0;0;0;1;1;0;0;0;29230.80078125;12809.5400390625;6871.80615234375;2316.39770507812;526.0;325074;587.0;0.0;Calculated values ==>;1565512605.099;336.86;337.86;298.16;298.26000000000005;292.16;279.46000000000004;276.14872888175563;291.96000000000004;276.96000000000004;270.96000000000004;276.76000000000005;346.66;298.36;270.76000000000005;273.56;292.76000000000005;285.96000000000004;297.86;329.76000000000005;291.66;291.86;331.86;325.76000000000005;276.56;242.98782864720522;268.19934244402924;276.14872888175563;297.76000000000005;6759999.999999999;3770000.0000000005;3820000.0000000005;1420000.0;3820000.0000000005;3050000.0;6759999.999999999;0.0;0.0;0.1105;0.006500000000000001;0.0205;0.0205;0.0;12809.5400390625;6871.80615234375;2316.39770507812;29230.80078125;480235.1313084162;481741.80873284413;271037.24556032143;271548.13758404145;247526.0784313149;428973.91024759493;454321.70481366356;437812.597326149;472029.85167895287;526918.5477024466;474003.4164122094;437499.1961693786;441779.2354426769;455479.49624480976;446185.3308668092;269547.5053250762;469074.5762840712;453884.47235729394;454176.14986732404;246270.64818160105;220759.83610629753;471832.65708311246;207411.4714798756;271037.24556032143;276.14458718047325;2219491.4033942777;874626.6854486436;154210.49846686295;872291.5795573717;0;32;31;21;32;37;15;2;88;85;851349928620.3652;325857091009.7984;721578745915.2646;25459.324406013213;1718.73770642104;-0.0;3754.3475382935535;3359649.8996287393;570508.5644827787;0.0;883868.7712931789;1.406162822709803;0.11798204328982848
3937;2019-08-11 10:37:45.106;636;646;243;244;195;54;191;47;-21;41;740;253;-22;4;196;128;247;584;238;188;191;31;725;364;369;142;367;306;719;-2.0;-1.0;832.0;0.0;164.0;0;0;97;1;0;0;1;1;0;0;1;1;0;1;0;43360.0859375;14089.755859375;20710.2890625;2329.42211914062;526.0;325075;586.0;0.0;Calculated values ==>;1565512665.106;336.76000000000005;337.76;297.46000000000004;297.56;292.66;278.56;274.8017692304317;292.26000000000005;277.86;271.06;277.26000000000005;347.16;298.46000000000004;270.96000000000004;273.56;292.76000000000005;285.96000000000004;297.86;331.56;291.96000000000004;292.26000000000005;331.76000000000005;325.76000000000005;276.26000000000005;242.98782864720522;268.3187672390254;274.8017692304317;296.96000000000004;7250000.0;3640000.0;3690000.0;1420000.0;3670000.0000000005;3060000.0;7190000.000000001;0.0;0.0;0.13866666666666666;0.0;0.02733333333333333;0.02733333333333333;0.0;14089.755859375;20710.2890625;2329.42211914062;43360.0859375;474310.3631412614;476628.9302438555;264677.2348621054;265081.9505254152;247732.1358185572;429879.7862731237;456919.0220638476;437742.05038880615;472522.5091947854;527364.672280651;473991.39625872055;437585.1090581189;441568.68745396176;457941.242533051;448662.30875118816;265933.5103216467;466414.56254391384;456497.64675692306;456919.0220638476;245852.32104278926;220759.83610629753;471536.72207099956;204062.22978735768;264677.2348621054;274.8017692304317;2220096.398024433;874850.8723997765;154249.21814881434;872521.4571666378;0;32;31;21;33;37;15;2;88;85;851575254905.2506;325942300949.75507;721762067300.1714;32403.60179006752;0.0;-0.0;5254.608850180953;3360132.1469357507;570522.8889679866;0.0;883943.8546884189;1.014240538347851;0.07503734794199717
3938;2019-08-11 10:38:45.096;659;666;230;228;191;40;191;41;-21;42;747;252;-22;4;198;132;247;599;242;190;191;28;707;358;364;140;362;307;701;-2.0;-1.0;1686.0;18.0;187.0;0;0;98;1;0;0;1;1;0;0;1;1;0;0;0;39708.44140625;13941.560546875;20209.830078125;2349.9326171875;525.0;325076;584.0;0.0;Calculated values ==>;1565512725.096;339.06000000000006;339.76;296.16;295.96000000000004;292.26000000000005;277.16;274.1680685717883;292.26000000000005;277.26000000000005;271.06;277.36;347.86;298.36;270.96000000000004;273.56;292.96000000000004;286.36;297.86;333.06;292.16;292.26000000000005;331.56;325.66;275.96000000000004;242.56692532238324;268.43790593516167;274.1680685717883;297.36;7070000.0;3579999.9999999995;3640000.0;1400000.0;3620000.0000000005;3070000.0;7009999.999999999;0.0;0.0;0.28099999999999997;0.003;0.03116666666666667;0.03116666666666667;0.0;13941.560546875;20209.830078125;2349.9326171875;39708.44140625;480052.2062771642;481800.8814439293;260578.71540318185;259814.20015689294;247028.6610023351;430280.9020939914;457732.2313946309;437514.20447033056;472882.7909566239;528020.7248614025;473742.7354026916;437356.53477473935;441357.27833241806;459016.37217970134;450359.4291554148;267120.79042247176;471259.29688452126;457593.62407101324;457732.2313946309;245015.67932991832;220341.7376933702;471506.718606615;202481.88692867378;260578.71540318185;274.16242321048713;2220788.520379453;875084.4277708151;154288.20627251948;872862.4013260317;0;32;31;21;33;37;15;2;88;85;851795118255.2855;326026886849.7685;721945936650.2006;66044.08122920555;807.0744950338236;-0.0;6144.6179150668295;3360952.407561482;570529.6134678428;0.0;884038.8324125516;1.9998117097009556;0.163429401819045
3939;2019-08-11 10:39:45.107;674;680;240;239;195;38;182;37;-20;42;755;252;-21;3;200;133;247;611;246;192;183;25;695;358;364;129;362;307;688;-2.0;-1.0;1803.0;0.0;174.0;0;0;98;1;0;0;1;1;0;0;1;1;0;1;0;39370.09375;13677.69921875;19655.02734375;2395.326171875;524.0;325077;583.0;0.0;Calculated values ==>;1565512785.107;340.56000000000006;341.16;297.16;297.06;292.66;276.96000000000004;274.1680685717883;291.36;276.86;271.16;277.36;348.66;298.36;271.06;273.46000000000004;293.16;286.46000000000004;297.86;334.26000000000005;292.36;291.46000000000004;331.46000000000004;325.56;275.66;240.16925963744896;268.43790593516167;274.1680685717883;297.76000000000005;6950000.0;3579999.9999999995;3640000.0;1290000.0;3620000.0000000005;3070000.0;6880000.0;0.0;0.0;0.30050000000000004;0.0;0.029;0.029;0.0;13677.69921875;19655.02734375;2395.326171875;39370.09375;483673.03088352014;485328.6208870863;265421.6697138269;264993.35775222204;248753.63021839832;430280.9020939914;456479.2451093168;437671.5478804793;474307.7343219315;528858.648623613;473742.7354026916;437514.20447033056;441206.9368439809;459289.8238943861;450505.95362676814;267993.5229620066;474798.3462983607;457870.68847121065;456619.08803079533;244597.3647265701;219923.6425635755;472664.2518820126;202496.42290420205;265421.6697138269;274.1680685717883;2221447.628988568;875314.6304655533;154327.75734556568;873194.6693767232;0;32;31;21;33;37;15;2;88;85;852013558295.8549;326107601644.9789;722130170420.6807;70670.12505537133;0.0;-0.0;5544.7251311920845;3362091.9014857495;570536.3403216827;0.0;884136.2614635762;2.133193509122732;0.17749088927566717
3940;2019-08-11 10:40:45.137;677;681;253;253;207;34;163;35;-22;41;767;253;-23;0;202;137;247;611;238;191;163;23;684;351;356;126;355;304;679;0.0;-1.0;619.0;51.0;159.0;0;100;98;1;0;0;1;1;0;0;1;0;0;0;0;39910.66015625;13504.7529296875;19476.52734375;1403.798828125;522.0;325078;581.0;0.0;Calculated values ==>;1565512845.137;340.86;341.26;298.46000000000004;298.46000000000004;293.86;276.56;273.4187578820637;289.46000000000004;276.66;270.96000000000004;277.26000000000005;349.86;298.46000000000004;270.86;273.16;293.36;286.86;297.86;334.26000000000005;292.26000000000005;289.46000000000004;331.26000000000005;325.36;275.46000000000004;239.4893008659735;268.0796299477929;273.4187578820637;296.96000000000004;6840000.000000001;3510000.0;3560000.0;1260000.0;3550000.0;3040000.0;6790000.000000001;0.0;0.0;0.10316666666666667;0.0085;0.026500000000000003;0.026500000000000003;0.0;13504.7529296875;19476.52734375;1403.798828125;39910.66015625;485318.6127800221;486444.3685801711;272284.2507980911;272284.2507980911;253170.6681518116;430735.4089219946;455149.7080012845;438039.0146135774;474595.92803017877;530342.1025289536;474251.29512525245;437883.18805776763;441393.15733161947;460655.98800483014;452331.8709258102;268863.9004802354;475887.61877141305;459013.50581512303;455149.7080012845;243760.74795305103;219087.46209138638;472863.20171499666;200524.8973526218;272284.2507980911;273.36702801953965;2222108.6322739464;875541.2641602329;154359.4325502381;873520.9287137748;0;32;31;21;33;37;15;2;88;85;852229666295.7518;326184139894.9424;722313562070.5933;24503.539764088586;2314.875587080186;-0.0;4845.934615884626;3362885.411915804;570555.6405968808;0.0;884222.8935891762;0.9208747164293868;0.07336582482552644
3941;2019-08-11 10:41:45.129;677;680;251;250;203;26;168;28;-25;40;780;252;-27;-10;203;135;247;612;237;192;168;23;681;344;349;128;348;301;675;318.0;-1.0;1210.0;119.0;179.0;0;70;95;1;0;0;1;1;0;0;1;0;0;1;0;39635.06640625;13083.240234375;19505.671875;1190.29736328125;522.0;325079;580.0;0.0;Calculated values ==>;1565512905.129;340.86;341.16;298.26000000000005;298.16;293.46000000000004;275.76000000000005;272.6583383277491;289.96000000000004;275.96000000000004;270.66;277.16;351.16;298.36;270.46000000000004;272.16;293.46000000000004;286.66;297.86;334.36;292.36;289.96000000000004;331.16;325.36;275.46000000000004;239.943914813709;267.7187500070086;272.6583383277491;296.86;6809999.999999999;3440000.0;3490000.0;1280000.0;3479999.9999999995;3010000.0;6750000.0;0.053000000000000005;0.0;0.20166666666666666;0.01983333333333333;0.029833333333333333;0.08283333333333334;0.0;13083.240234375;19505.671875;1190.29736328125;39635.06640625;485643.0300559283;486726.65532185696;271647.39868668653;271133.6789190441;251937.9923955872;431175.4696738307;457002.4951182406;438249.86041294545;474243.19645526423;531923.5698078771;474522.3232231597;437940.2675631159;440534.6557395019;461864.7007350538;453269.1446714256;269114.81350784854;476523.382828047;460249.17977667664;457002.4951182406;243342.44575359824;219087.46209138638;472601.6926398898;198683.91371967297;224962.51293314464;272.6113924340357;2222771.4249429973;875762.8012272187;154381.04713612192;873845.7370596431;0;32;31;21;33;37;15;2;88;85;852441138095.2744;326260329734.7704;722495037870.1836;48312.46591647661;5432.702615250967;-0.0;19220.645190998785;3363492.1310550994;570620.195140001;0.0;884423.4216798034;2.1600805602567776;0.14906379548015294
3942;2019-08-11 10:42:45.088;679;683;247;246;199;24;177;23;-27;39;788;251;-28;-12;204;132;247;616;241;191;177;25;681;341;346;134;345;301;676;399.0;-2.0;1770.0;19.0;199.0;0;81;89;1;0;0;1;1;0;0;1;0;0;0;0;38789.01953125;12660.201171875;19594.654296875;1245.40307617188;523.0;325080;579.0;0.0;Calculated values ==>;1565512965.088;341.06000000000006;341.46000000000004;297.86;297.76000000000005;293.06;275.56;272.3289490889957;290.86;275.46000000000004;270.46000000000004;277.06;351.96000000000004;298.26000000000005;270.36;271.96000000000004;293.56;286.36;297.86;334.76000000000005;292.26000000000005;290.86;331.06;325.46000000000004;275.66;241.2770596917726;267.7187500070086;272.3289490889957;297.26000000000005;6809999.999999999;3410000.0;3460000.0;1340000.0;3450000.0;3010000.0;6759999.999999999;0.0665;0.0;0.295;0.0031666666666666666;0.033166666666666664;0.09966666666666667;0.0;12660.201171875;19594.654296875;1245.40307617188;38789.01953125;485936.7081265394;487056.4424682057;269547.5053250762;269064.0717803694;250525.6157210816;431359.6534126046;458709.06756252877;437940.2675631159;473371.24222306634;532756.1529433371;474404.96835067665;437785.01000687695;440233.639942548;462451.4924933424;453367.7467490649;269114.81350784854;477023.22004895314;460582.41373364284;458709.06756252877;242924.1476594651;219505.55070137876;472007.13841251616;197991.28535923798;221803.4722709467;272.3242435987568;2223424.512412081;875977.1833114028;154401.33076986062;874171.3504570411;0;32;31;21;33;37;15;2;88;85;852649495620.6588;326338876024.9153;722675514460.5166;70784.94975014399;867.7168680020475;-0.0;23611.59099739435;3364483.931327201;570672.6627584029;0.0;884780.113076242;2.84368723566108;0.18680674900037703
3943;2019-08-11 10:43:45.119;681;686;248;247;191;22;175;20;-28;38;789;249;-29;-14;206;127;247;624;246;191;175;26;684;340;345;136;344;300;680;129.0;0.0;2182.0;166.0;206.0;0;82;84;1;0;0;1;1;0;0;1;0;0;0;0;38608.75;12330.04296875;19727.6484375;1237.802734375;522.0;325081;578.0;0.0;Calculated values ==>;1565513025.119;341.26;341.76;297.96000000000004;297.86;292.26000000000005;275.36;272.21867820750657;290.66;275.16;270.36;276.96000000000004;352.06000000000006;298.06;270.26000000000005;271.76000000000005;293.76000000000005;285.86;297.86;335.56;292.26000000000005;290.66;330.96000000000004;325.36;275.76000000000005;241.71165711629368;267.5978703862781;272.21867820750657;297.76000000000005;6840000.000000001;3400000.0;3450000.0;1360000.0;3440000.0;3000000.0;6800000.0;0.021500000000000002;0.0;0.3636666666666667;0.027666666666666666;0.034333333333333334;0.05583333333333333;0.0;12330.04296875;19727.6484375;1237.802734375;38608.75;485907.5026376736;487067.2403468184;269680.5385717427;269199.86358981545;247717.1671874698;431420.45991060114;458599.17868273624;438011.42202021845;473013.45329280203;532934.5755666071;474299.8515182151;437856.56215164;440148.60326349793;462863.87882801896;452841.4908168077;268863.9004802354;477784.55714096833;460737.3870391195;458599.17868273624;242505.85365607988;219087.46209138638;471840.61823089625;197657.42448068794;241946.2647874261;272.18740910492704;2224069.8270641514;876185.5429424417;154422.0348431609;874499.2056169678;0;32;31;21;33;37;15;2;88;85;852856902725.3096;326419917874.7788;722855907615.2128;87408.73710520926;7585.735027089097;-0.0;12096.454359154815;3365802.893160482;570743.1445875501;0.0;885077.8338633516;3.21637895023122;0.27712064387148583
3944;2019-08-11 10:44:45.109;681;684;247;246;194;34;168;22;-28;36;786;248;-29;-13;204;130;247;608;250;186;168;27;655;360;365;139;365;300;655;-3.0;-1.0;2079.0;305.0;141.0;98;92;80;1;0;0;1;0;0;0;1;0;0;0;0;24914.53125;11428.7041015625;6676.716796875;1300.91870117188;522.0;325082;576.0;0.0;Calculated values ==>;1565513085.109;341.26;341.56000000000006;297.86;297.76000000000005;292.56;276.56;274.38016830617;289.96000000000004;275.36;270.36;276.76000000000005;351.76;297.96000000000004;270.26000000000005;271.86;293.56;286.16;297.86;333.96000000000004;291.76000000000005;289.96000000000004;330.76000000000005;325.36;275.86;242.35481222062532;267.5978703862781;274.38016830617;298.16;6550000.0;3600000.0;3650000.0;1390000.0;3650000.0;3000000.0;6550000.0;0.0;0.0;0.3465;0.05083333333333333;0.0235;0.0235;0.0;11428.7041015625;6676.716796875;1300.91870117188;24914.53125;488989.5505393208;489415.95923481963;271610.0990618999;271067.11433630757;249623.25377419888;430148.3826014536;454334.3249770602;438011.42202021845;472424.9728513876;532622.6209833812;474182.5043501532;437856.56215164;440299.1568695582;459363.1010175157;449700.19021006493;271610.0990618999;478286.99786789936;456874.1274678485;454334.3249770602;241669.27786274583;219087.46209138638;471541.1619817675;202906.38863696053;271610.0990618999;274.3363607888074;2224599.0995145394;876383.4995031325;154443.18732912515;874719.2053212264;0;32;31;21;33;37;15;2;88;85;853069867225.3434;326502404124.79193;723035877615.2413;81463.89406729887;13655.60097836102;-0.0;4294.019309006268;3367209.930541822;570920.1262191014;0.0;885214.3983793946;5.122733931579101;0.5153357283154651
3945;2019-08-11 10:45:45.120;665;672;248;247;199;52;171;26;-25;35;779;248;-26;-13;200;132;247;569;255;183;171;27;665;368;373;145;373;303;666;-2.0;-1.0;1864.0;142.0;129.0;98;99;82;1;0;0;1;0;0;0;1;0;0;0;0;25505.43359375;11784.640625;6757.59326171875;1343.29138183594;520.0;325083;576.0;0.0;Calculated values ==>;1565513145.12;339.66;340.36;297.96000000000004;297.86;293.06;278.36;275.2199585193972;290.26000000000005;275.76000000000005;270.66;276.66;351.06000000000006;297.96000000000004;270.56;271.86;293.16;286.36;297.86;330.06;291.46000000000004;290.26000000000005;330.76000000000005;325.16;275.86;243.61107973660833;267.9596281332873;275.2199585193972;298.66;6650000.0;3679999.9999999995;3729999.9999999995;1450000.0;3729999.9999999995;3030000.0;6659999.999999999;0.0;0.0;0.3106666666666667;0.023666666666666666;0.021500000000000002;0.021500000000000002;0.0;11784.640625;6757.59326171875;1343.29138183594;25505.43359375;485618.91713902913;486528.63134908554;270990.6178258208;270474.5028408758;250913.0245932353;429606.4342157736;453394.3832935136;437798.07955487026;471533.705207396;531669.3773530816;473792.03106838174;437642.0229114993;439647.05077244143;457529.2244627817;448518.00576608005;270572.27635379956;470857.0858970049;455123.0056772009;453394.3832935136;241669.27786274583;218251.29456621417;470740.5471029485;205044.5726305018;270990.6178258208;275.19845164775603;2225019.3429181646;876576.9795070883;154465.22645288552;874831.1784295354;0;32;31;21;33;37;15;2;88;85;853291307815.0408;326587619744.6755;723216810779.994;72308.75615117048;6288.138062514572;-0.0;3921.6809575553957;3368491.604222329;571086.3545138161;0.0;885282.8750999533;4.149680436238133;0.3990920535319459
3946;2019-08-11 10:46:45.120;650;660;254;253;195;59;182;31;-23;36;768;250;-24;-11;198;130;247;570;249;184;182;27;675;374;379;147;379;305;675;-3.0;-1.0;1850.0;63.0;123.0;98;99;88;1;0;0;1;0;0;0;1;0;0;1;0;27021.203125;12384.810546875;6820.93994140625;1345.24487304688;518.0;325084;575.0;0.0;Calculated values ==>;1565513205.12;338.16;339.16;298.56;298.46000000000004;292.66;279.06;275.84098080016133;291.36;276.26000000000005;270.86;276.76000000000005;349.96000000000004;298.16;270.76000000000005;272.06;292.96000000000004;286.16;297.86;330.16;291.56;291.36;330.66;324.96000000000004;275.86;244.02132995426717;268.19934244402924;275.84098080016133;298.06;6750000.0;3740000.0;3790000.0;1470000.0;3790000.0;3050000.0;6750000.0;0.0;0.0;0.30833333333333335;0.0105;0.0205;0.0205;0.0;12384.810546875;6820.93994140625;1345.24487304688;27021.203125;482303.30356234504;483790.4232122609;273238.43930127134;272699.28438542533;249214.39171567393;429187.4505931623;453961.04033577815;437656.05685647397;471366.9202731048;530370.6903498329;473767.1716760393;437499.1961693786;439514.2332620205;456264.6031465988;447076.2624830421;269636.3526220345;469857.77031396265;454251.5232062834;453961.04033577815;241250.99604349316;217415.1398638553;470471.85281878355;206621.2701160686;273238.43930127134;275.8297873028498;2225457.064890821;876778.3916001873;154487.6309216762;874944.3328728947;0;32;31;21;33;37;15;2;88;85;853516907815.0408;326675219744.6755;723399210779.994;71235.72591162499;2770.431118378507;-0.0;3704.81332120739;3369687.8082395187;571161.8425903235;0.0;885346.429218943;3.7813725800086373;0.34063209878409234
3947;2019-08-11 10:47:45.100;642;652;249;250;199;62;191;47;-21;39;757;250;-22;-10;197;131;247;584;238;186;190;27;688;377;382;149;382;306;688;-2.0;-1.0;774.0;0.0;123.0;100;99;92;1;0;0;1;0;0;0;1;0;0;1;0;27554.587890625;12963.0244140625;7065.5615234375;1352.45373535156;516.0;325085;574.0;0.0;Calculated values ==>;1565513265.1;337.36;338.36;298.06;298.16;293.06;279.36;276.14872888175563;292.26000000000005;277.86;271.06;277.06;348.86;298.16;270.96000000000004;272.16;292.86;286.26000000000005;297.86;331.56;291.76000000000005;292.16;330.56;324.76000000000005;275.86;244.42749628697553;268.3187672390254;276.14872888175563;296.96000000000004;6880000.0;3770000.0000000005;3820000.0000000005;1490000.0;3820000.0000000005;3060000.0;6880000.0;0.0;0.0;0.129;0.0;0.0205;0.0205;0.0;12963.0244140625;7065.5615234375;1352.45373535156;27554.587890625;479617.09931642684;481139.59351275937;269472.83503984753;269948.17501198716;250079.23755791233;428973.91024759493;454757.24944366486;437742.05038880615;471399.1107851406;529144.6053594125;473636.56074520265;437585.1090581189;439447.9078533812;455623.4071689859;446654.42532386765;268538.7532099521;470463.80653984874;454030.4061378057;454612.25336519734;240832.718256323;216578.99785978085;470202.2318419094;207422.42673520005;269472.83503984753;276.14872888175563;2225911.7115500094;876989.5531476096;154510.10424981275;875060.0151448566;0;32;31;21;33;37;15;2;88;85;853745131715.1134;326763990144.70374;723582449680.0522;29711.231451315187;0.0;-0.0;3795.358075669671;3370528.7524762624;571184.9218206754;0.0;885408.9098134608;1.5671169428458447;0.11983001940338268
3948;2019-08-11 10:48:45.121;643;652;239;238;201;51;193;47;-20;43;736;249;-21;-1;197;134;247;597;235;189;193;25;721;365;371;142;369;307;714;-2.0;-1.0;1368.0;343.0;155.0;0;1;98;1;0;0;1;0;1;0;1;0;1;0;0;41110.75;14166.1337890625;20467.765625;2336.21630859375;511.0;325086;573.0;0.0;Calculated values ==>;1565513325.121;337.46000000000004;338.36;297.06;296.96000000000004;293.26000000000005;278.26000000000005;274.9066339382667;292.46000000000004;277.86;271.16;277.46000000000004;346.76;298.06;271.06;273.06;292.86;286.56;297.86;332.86;292.06;292.46000000000004;330.46000000000004;324.26000000000005;275.66;242.98782864720522;268.43790593516167;274.9066339382667;296.66;7209999.999999999;3650000.0;3710000.0;1420000.0;3690000.0;3070000.0;7140000.000000001;0.0;0.0;0.228;0.05716666666666667;0.025833333333333333;0.025833333333333333;0.0;14166.1337890625;20467.765625;2336.21630859375;41110.75;475914.72003390145;478159.78301385127;263372.5251557829;262977.188521351;249822.9144613852;429811.8947417682;456872.470919054;437671.5478804793;472719.4423773052;526867.5280292028;473387.15195252;437514.20447033056;440602.9150558282;457757.51125268615;449375.52662814624;266186.2002596509;469270.54406866175;456308.82580400526;456872.470919054;240414.4444865203;214488.6975840042;470944.3282388252;203966.39467334264;263372.5251557829;274.7696070720074;2226484.122974401;877215.7085932337;154540.85392554183;875289.5398438594;0;32;31;21;33;38;15;2;88;86;853971110780.6664;326851320699.9174;723766414045.5024;53284.77493122716;15262.238535493421;-0.0;4998.748598884504;3371220.6279361616;571312.1516569782;0.0;885482.219685406;1.9893300474722162;0.1977333585299762
3949;2019-08-11 10:49:45.151;666;673;235;234;196;39;192;40;-17;43;699;249;-19;4;200;136;247;612;243;192;192;21;708;360;365;138;363;310;701;-2.0;-1.0;2616.0;26.0;177.0;0;1;98;1;0;0;1;0;1;0;1;0;1;1;0;39366.69921875;13922.068359375;20105.478515625;2378.57885742188;506.0;325087;571.0;0.0;Calculated values ==>;1565513385.151;339.76;340.46000000000004;296.66;296.56;292.76000000000005;277.06;274.38016830617;292.36;277.16;271.46000000000004;277.46000000000004;343.06000000000006;298.06;271.26000000000005;273.56;293.16;286.76000000000005;297.86;334.36;292.36;292.36;330.26000000000005;323.76000000000005;275.26000000000005;242.14157278889297;268.7936212382143;274.38016830617;297.46000000000004;7080000.0;3600000.0;3650000.0;1380000.0;3629999.9999999995;3100000.0;7009999.999999999;0.0;0.0;0.436;0.004333333333333333;0.029500000000000002;0.029500000000000002;0.0;13922.068359375;20105.478515625;2378.57885742188;39366.69921875;481014.8725929501;482861.1549988462;262535.2413781285;262138.48522947638;248636.81588636112;430148.3826014536;457709.1576469882;437460.313363465;473241.6031071014;522737.57311286934;472992.867938557;437142.86386454466;440717.77944116277;459131.61449609476;450583.99260880315;267051.23767526704;473366.51429497416;457709.1576469882;457709.1576469882;239577.9089402584;212398.47392691602;471084.70712553355;202998.2340008816;262535.2413781285;274.3719471244954;2227155.1037069424;877449.8939785347;154580.16353021975;875627.8192667207;0;32;31;21;33;38;15;2;88;86;854192021180.561;326935362699.8774;723951606595.4142;102225.46660208637;1161.708050206825;-0.0;5757.630529931362;3372517.1945743277;571449.0863115712;0.0;885571.9009963498;2.997979130886329;0.25489166944048885
3950;2019-08-11 10:50:45.122;679;685;248;247;203;38;184;38;-18;42;699;252;-19;5;202;138;247;615;250;193;184;19;697;356;362;134;360;309;691;0.0;-2.0;1128.0;143.0;166.0;0;1;98;1;0;0;1;0;1;0;1;0;1;0;0;39613.35546875;13716.5263671875;19711.232421875;2388.9609375;501.0;325088;570.0;0.0;Calculated values ==>;1565513445.122;341.06000000000006;341.66;297.96000000000004;297.86;293.46000000000004;276.96000000000004;273.955091788801;291.56;276.96000000000004;271.36;277.36;343.06000000000006;298.36;271.26000000000005;273.66;293.36;286.96000000000004;297.86;334.66;292.46000000000004;291.56;330.16;323.26000000000005;275.06;241.2770596917726;268.67533136820026;273.955091788801;298.16;6970000.0;3560000.0;3620000.0000000005;1340000.0;3600000.0;3090000.0;6909999.999999999;0.0;0.0;0.188;0.02383333333333333;0.027666666666666666;0.027666666666666666;0.0;13716.5263671875;19711.232421875;2388.9609375;39613.35546875;484202.05056583905;485743.6156866277;268760.3253444796;268301.5281720159;251313.48680052516;430412.23801567365;457086.03604400606;437530.6787186241;473663.1379967309;522818.1073839566;473481.22627875896;437372.52749135875;441083.1268105331;459876.824148246;451592.06498555734;267842.8986173816;475066.26349517226;458330.2609335714;457086.03604400606;239159.6471344744;210308.32490665457;471421.5176682964;201720.05447919114;268760.3253444796;273.85680017722234;2227812.9527147477;877680.10427897;154619.87382589089;875959.4648180937;0;32;31;21;33;38;15;2;88;86;854410015765.4016;327016923259.81775;724137216840.2784;44332.3973570134;6427.884872673675;-0.0;5210.344662686899;3373737.9198039197;571512.3023500219;0.0;885663.256612988;1.5626955042134936;0.1464416314612874
3951;2019-08-11 10:51:45.122;682;686;257;256;210;32;175;33;-19;41;715;254;-21;2;203;140;247;618;255;194;175;16;691;350;355;126;353;307;685;-1.0;-1.0;1119.0;110.0;165.0;0;1;98;1;0;0;1;0;1;0;1;0;1;1;0;40756.578125;13634.9296875;19652.2265625;2411.10546875;496.0;325089;576.0;0.0;Calculated values ==>;1565513505.122;341.36;341.76;298.86;298.76000000000005;294.16;276.36;273.3108153835814;290.66;276.46000000000004;271.26000000000005;277.26000000000005;344.66;298.56;271.06;273.36;293.46000000000004;287.16;297.86;334.96000000000004;292.56;290.66;330.76000000000005;322.76000000000005;274.76000000000005;239.4893008659735;268.43790593516167;273.3108153835814;298.66;6909999.999999999;3500000.0;3550000.0;1260000.0;3529999.9999999995;3070000.0;6850000.0;0.0;0.0;0.1865;0.018333333333333333;0.0275;0.0275;0.0;13634.9296875;19652.2265625;2411.10546875;40756.578125;485300.0729494803;486534.049959744;273774.5481758444;273241.96074235544;253975.07079158755;430799.1582183253;456983.74854416;437828.56808052456;474595.92803017877;524662.4223900747;473979.48200165376;437514.20447033056;441056.33201739576;461098.7985866576;452933.47898461745;268301.5281720159;476259.984100917;459578.3138943328;456983.74854416;241669.27786274583;208218.24852204052;472188.12432598934;200177.30421027177;273774.5481758444;273.2261571932099;2228482.7021613624;877908.0330794258;154659.8743792763;876287.4936429635;0;32;31;21;33;38;15;2;88;86;854625115765.4016;327094923259.81775;724322016840.2784;44321.960711802145;4986.865035454823;-0.0;5038.253010128678;3374476.7061211597;571607.425265923;0.0;885748.6615935947;1.5224012638363458;0.14214765965986925
3952;2019-08-11 10:52:45.113;685;687;254;254;209;26;176;27;-22;40;738;255;-23;-6;204;139;247;620;254;194;176;16;690;344;350;134;348;304;685;603.0;-2.0;1418.0;81.0;179.0;0;100;98;1;0;0;1;0;1;0;1;0;0;0;0;40078.41796875;13616.7666015625;19739.88671875;1385.2775878906198;486.0;325090;590.0;0.0;Calculated values ==>;1565513565.113;341.66;341.86;298.56;298.56;294.06;275.76000000000005;272.6583383277491;290.76000000000005;275.86;270.96000000000004;277.16;346.96000000000004;298.66;270.86;272.56;293.56;287.06;297.86;335.16;292.56;290.76000000000005;332.16;321.76000000000005;274.76000000000005;241.2770596917726;268.0796299477929;272.6583383277491;298.56;6900000.0;3440000.0;3500000.0;1340000.0;3479999.9999999995;3040000.0;6850000.0;0.1005;0.0;0.23633333333333334;0.013500000000000002;0.029833333333333333;0.13033333333333333;0.0;13616.7666015625;19739.88671875;1385.2775878906198;40078.41796875;485851.1520506221;486680.527454724;272201.7553792756;272201.7553792756;253622.52336196066;431175.4696738307;457932.4809600286;438039.0146135774;473468.5566066367;527310.5211232998;474486.8092682031;437883.18805776763;440491.74836370035;461996.6892736953;453829.22008615703;268379.9935293754;476571.993608214;460360.83308859565;457932.4809600286;247525.65490268572;204038.30555042345;471128.47311997804;198712.34212355394;215534.087613035;272.6226481540744;2229156.2260843585;878135.0964836427;154691.5061592363;876615.7120131546;0;32;31;21;33;38;15;2;88;86;854836584040.1797;327172911559.7359;724505289345.0862;56560.87026514221;3677.617768451726;-0.0;31592.590599558163;3375317.2702748803;571679.6184586097;0.0;886053.8728348007;2.64323473775228;0.16963772467688065
