;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3953;2019-08-11 10:53:45.143;688;691;253;252;202;25;179;24;-24;38;763;255;-25;-11;205;135;247;628;252;193;179;17;687;343;349;139;347;302;682;321.0;-1.0;2194.0;43.0;187.0;0;100;98;1;0;0;1;0;1;0;1;0;0;0;0;39850.5234375;13547.294921875;19613.58984375;1370.56518554688;472.0;325091;604.0;0.0;Calculated values ==>;1565513625.143;341.96000000000004;342.26;298.46000000000004;298.36;293.36;275.66;272.5487779782249;291.06;275.56;270.76000000000005;276.96000000000004;349.46000000000004;298.66;270.66;272.06;293.66;286.66;297.86;335.96000000000004;292.46000000000004;291.06;333.56;320.36;274.86;242.35481222062532;267.8393353686513;272.5487779782249;298.36;6870000.0;3429999.9999999995;3490000.0;1390000.0;3470000.0000000005;3020000.0;6820000.0;0.0535;0.0;0.3656666666666667;0.007166666666666667;0.03116666666666667;0.08466666666666667;0.0;13547.294921875;19613.58984375;1370.56518554688;39850.5234375;486613.63287270773;487582.98775547836;271984.27848291904;271474.9677243858;251317.75389550035;431237.1583312671;458500.3044742087;438179.53515710204;472621.17715536855;530076.5401052948;474745.1630726094;438024.4983934438;440168.1791668574;462280.2023029789;453441.9510735276;268619.06933142047;478165.6780753759;460382.7997887241;458500.3044742087;253382.8652305231;198186.82848740023;470557.3835890923;198501.68225568483;225551.37811098562;272.5350315126342;2229822.6336330157;878361.5768464864;154714.4829983489;876943.8216238382;0;32;31;21;33;38;15;2;88;86;855046388890.0797;327254852509.69684;724687180244.9995;87642.2015442849;1949.7325262227532;-0.0;19723.009098752886;3376519.5633855183;571726.5364916691;0.0;886481.7166470815;3.1656632815544645;0.243350107517305
3954;2019-08-11 10:54:45.114;692;693;250;250;195;23;174;21;-26;36;770;255;-27;-13;206;130;247;634;248;192;174;18;693;341;347;142;345;301;688;-1.0;0.0;1981.0;90.0;209.0;0;100;98;1;0;0;1;0;1;0;1;0;0;0;0;39915.16796875;13716.7177734375;19883.677734375;1343.13330078125;468.0;325092;614.0;0.0;Calculated values ==>;1565513685.114;342.36;342.46000000000004;298.16;298.16;292.66;275.46000000000004;272.3289490889957;290.56;275.26000000000005;270.56;276.76000000000005;350.16;298.66;270.46000000000004;271.86;293.76000000000005;286.16;297.86;336.56;292.36;290.56;334.56;319.96000000000004;274.96000000000004;242.98782864720522;267.7187500070086;272.3289490889957;297.96000000000004;6930000.0;3410000.0;3470000.0000000005;1420000.0;3450000.0;3010000.0;6880000.0;0.0;0.0;0.33016666666666666;0.015000000000000001;0.034833333333333334;0.034833333333333334;0.0;13716.7177734375;19883.677734375;1343.13330078125;39915.16796875;486561.21050014184;487239.3343320015;269948.17501198716;269948.17501198716;248753.63021839832;431359.6534126046;458143.7762151463;438095.2167564963;472029.85167895287;530882.0883741961;474874.03957691055;437940.2675631159;440082.7283948907;462713.459264432;453087.97554698325;268146.3742090344;478388.3231274778;460560.252468381;458143.7762151463;257567.11924055516;196515.0671798046;470252.297931023;197925.88323978015;269948.17501198716;272.2982573847038;2230487.0264517437;878588.667139633;154737.08622230048;877272.8064351731;0;32;31;21;33;38;15;2;88;86;855255087970.7567;327339111764.97015;724867992810.586;79295.90828276912;4084.8962203686433;-0.0;6555.48010857671;3377910.0419156454;571776.8007585768;0.0;886700.5982139378;2.573760798583004;0.22715683851210997
3955;2019-08-11 10:55:45.114;696;697;250;249;193;24;165;21;-27;35;767;253;-28;-14;207;126;247;643;247;188;165;18;686;343;348;144;346;301;690;224.0;-1.0;1730.0;123.0;208.0;96;100;95;1;0;0;1;0;0;0;1;0;0;0;0;23986.625;13130.4169921875;4367.49365234375;1352.4697265625;465.0;325093;618.0;0.0;Calculated values ==>;1565513745.114;342.76;342.86;298.16;298.06;292.46000000000004;275.56;272.5487779782249;289.66;275.26000000000005;270.46000000000004;276.66;349.86;298.46000000000004;270.36;271.76000000000005;293.86;285.76000000000005;297.86;337.46000000000004;291.96000000000004;289.66;334.96000000000004;319.66;274.96000000000004;243.40439225979637;267.7187500070086;272.5487779782249;297.86;6859999.999999999;3429999.9999999995;3479999.9999999995;1440000.0;3460000.0;3010000.0;6900000.0;0.037333333333333336;0.0;0.28833333333333333;0.0205;0.034666666666666665;0.07200000000000001;0.0;13130.4169921875;4367.49365234375;1352.4697265625;23986.625;487888.22417248634;487612.3157455593;269777.66881648777;269306.42851425306;248031.47094377608;431237.1583312671;456755.2348300254;437940.2675631159;471666.44639072387;530569.4765443322;474639.61988472205;437785.01000687695;439931.54465428245;462693.8137971133;452175.27300271264;268700.0247087337;479539.9652737144;459870.3299684906;456755.2348300254;259240.94887492666;195261.2709748474;469982.10152365523;198436.6276899851;232786.01786200487;272.50924663321365;2231019.54139315;878812.3932626798;154759.54958086167;877474.8995300625;0;32;31;21;33;38;15;2;88;86;855463587970.7567;327424911764.97015;725048592810.586;69056.88283008605;5566.6822135902385;-0.0;16125.783621697481;3379146.315174919;571857.2305788598;0.0;886889.6087450235;4.814191909068;0.3826383967509653
3956;2019-08-11 10:56:45.095;689;689;249;249;200;44;162;24;-25;34;757;253;-27;-13;201;134;247;604;251;182;163;19;668;365;370;149;370;303;668;0.0;-1.0;1956.0;258.0;127.0;98;100;95;1;0;0;1;0;0;0;1;1;0;0;0;25776.853515625;12855.361328125;6850.61669921875;1343.23278808594;462.0;325094;618.0;0.0;Calculated values ==>;1565513805.095;342.06000000000006;342.06000000000006;298.06;298.06;293.16;277.56;274.9066339382667;289.36;275.56;270.66;276.56;348.86;298.46000000000004;270.46000000000004;271.86;293.26000000000005;286.56;297.86;333.56;291.36;289.46000000000004;334.96000000000004;319.36;275.06;244.42749628697553;267.9596281332873;274.9066339382667;298.26000000000005;6680000.0;3650000.0;3700000.0;1490000.0;3700000.0;3030000.0;6680000.0;0.0;0.0;0.32599999999999996;0.043000000000000003;0.021166666666666667;0.021166666666666667;0.0;12855.361328125;6850.61669921875;1343.23278808594;25776.853515625;488768.6010585134;488768.6010585134;271310.5411613221;271310.5411613221;251179.12118038797;429811.8947417682;452606.9812142618;437798.07955487026;470900.7917309485;529374.0820662462;474380.9389595477;437485.64907481754;439647.05077244143;458152.96638546156;449375.52662814624;270281.89286506246;476124.76851117535;455483.4997965675;452752.5660642802;259240.94887492666;194007.49548133422;469402.53390457033;204147.6537479814;271310.5411613221;274.839444801077;2231434.1057267874;879028.8728415746;154782.00665480434;877568.3541795622;0;32;31;21;33;38;15;2;89;86;855678919760.565;327512783929.8919;725229735430.4248;76170.03881304576;11405.959846733324;-0.0;3840.522860445947;3380356.156283158;571998.6244736534;0.0;887055.9419433622;4.342990448516674;0.43375467731922085
3957;2019-08-11 10:57:45.105;671;676;253;251;203;55;172;29;-22;34;732;253;-23;0;198;136;247;593;253;180;172;17;683;369;374;142;374;306;683;-2.0;-2.0;1915.0;251.0;127.0;98;0;98;1;0;0;1;0;0;0;1;1;0;1;0;27536.416015625;13451.529296875;6995.36767578125;2322.48559570312;459.0;325095;617.0;0.0;Calculated values ==>;1565513865.105;340.26;340.76;298.46000000000004;298.26000000000005;293.46000000000004;278.66;275.3239800832674;290.36;276.06;270.96000000000004;276.56;346.36;298.46000000000004;270.86;273.16;292.96000000000004;286.76000000000005;297.86;332.46000000000004;291.16;290.36;334.86;319.06;274.86;242.98782864720522;268.3187672390254;275.3239800832674;298.46000000000004;6830000.0;3690000.0;3740000.0;1420000.0;3740000.0;3060000.0;6830000.0;0.0;0.0;0.31916666666666665;0.04183333333333333;0.021166666666666667;0.021166666666666667;0.0;13451.529296875;6995.36767578125;2322.48559570312;27536.416015625;484540.79806712415;485279.4847326202;271886.3046950717;270880.24288632435;251621.02201252859;429537.3511455088;453366.9018130036;437585.1090581189;471832.65708311246;526526.0494171276;473991.39625872055;437427.84448784514;440968.15519671026;457085.5864237313;448935.5311806599;268946.84540172294;472551.5900376242;454523.8241779035;453366.9018130036;258822.4845140824;192753.74022246967;470153.35528917355;205165.08850368284;271886.3046950717;275.2495078381426;2231878.457019018;879248.1334674296;154812.55939927325;877683.7566132027;0;32;31;21;33;38;15;2;89;86;855902156960.5294;327600098479.87805;725412465880.3958;74180.7232269575;11085.34249385969;-0.0;3841.3393056628915;3381609.2881204616;572186.0832310484;0.0;887119.9681306559;3.913474805869566;0.3931985732676469
3958;2019-08-11 10:58:45.096;661;667;254;254;203;61;186;43;-18;36;721;256;-19;3;196;136;247;603;254;183;185;15;695;375;380;141;380;310;695;-1.0;-1.0;508.0;1.0;121.0;98;0;98;1;0;0;1;0;0;0;1;1;0;1;0;28358.080078125;13651.8125;7133.88818359375;2365.8779296875;456.0;325096;615.0;0.0;Calculated values ==>;1565513925.096;339.26;339.86;298.56;298.56;293.46000000000004;279.26000000000005;275.94376602880345;291.76000000000005;277.46000000000004;271.36;276.76000000000005;345.26;298.76000000000005;271.26000000000005;273.46000000000004;292.76000000000005;286.76000000000005;297.86;333.46000000000004;291.46000000000004;291.66;334.66;318.76000000000005;274.66;242.77792619122317;268.7936212382143;275.94376602880345;298.56;6950000.0;3750000.0;3800000.0;1410000.0;3800000.0;3100000.0;6950000.0;0.0;0.0;0.08466666666666667;0.00016666666666666666;0.020166666666666666;0.020166666666666666;0.0;13651.8125;7133.88818359375;2365.8779296875;28358.080078125;481714.5440430842;482621.35223862855;271264.33534016035;271264.33534016035;251163.08094251069;429116.5711722346;454371.42211445526;437301.7563972805;472161.77640367835;525055.9685642668;473825.658490345;437142.86386454466;440565.5958305782;455813.0024320722;447810.7139924555;267993.5229620066;472660.59912488883;453935.38129860454;454226.262538862;257985.5697089033;191500.00471740507;470090.63861072535;206904.14631292905;271264.33534016035;275.94222324294935;2232344.174617857;879473.960769656;154851.62323482276;877801.4827503376;0;32;31;21;33;38;15;2;89;86;856128323030.2921;327684985744.789;725597238160.2019;19506.997653808423;43.86441538296605;-0.0;3689.73219850715;3382389.902017331;572278.8127103528;0.0;887182.7176459521;1.0038449064707071;0.07842478277488188
3959;2019-08-11 10:59:45.126;658;663;248;248;208;64;193;52;-15;42;729;258;-17;5;194;141;247;612;253;186;193;12;727;373;378;141;377;312;722;-2.0;-1.0;0.0;306.0;125.0;0;0;98;1;0;0;1;1;0;0;1;1;0;1;0;41763.80859375;14318.2578125;20694.28515625;2381.30786132812;453.0;325097;613.0;0.0;Calculated values ==>;1565513985.126;338.96000000000004;339.46000000000004;297.96000000000004;297.96000000000004;293.96000000000004;279.56;275.73799182748917;292.46000000000004;278.36;271.66;277.36;346.06000000000006;298.96000000000004;271.46000000000004;273.66;292.56;287.26000000000005;297.86;334.36;291.76000000000005;292.46000000000004;334.46000000000004;318.46000000000004;274.36;242.77792619122317;269.02936301313275;275.73799182748917;298.46000000000004;7270000.0;3729999.9999999995;3779999.9999999995;1410000.0;3770000.0000000005;3120000.0;7220000.0;0.0;0.0;0.0;0.051000000000000004;0.020833333333333332;0.020833333333333332;0.0;14318.2578125;20694.28515625;2381.30786132812;41763.80859375;477594.1728849254;478958.694074953;266536.41510393575;266536.41510393575;251842.74634893658;429258.0297950786;455716.42608856136;437319.724394416;472751.9947874012;525740.4966150537;473802.53796023165;437000.6383046333;440440.11189307703;456025.42404758174;448948.3475524997;265809.35113102105;470748.6123304376;454710.6607199175;455716.42608856136;257148.6733736563;190246.288480595;469794.0480163998;203435.08710358967;266536.41510393575;274.60173555871967;2232928.8158643804;879707.1612307753;154891.2028963365;878033.5001454479;0;32;31;21;34;38;15;2;89;86;856355836730.1837;327769628044.74866;725783931460.1129;0.0;13584.307006553317;-0.0;3941.2502288463666;3382552.5416101925;572392.4375895291;0.0;887246.3409619099;0.46867484483044536;0.06818855299010738
3960;2019-08-11 11:00:45.127;668;672;241;239;205;43;194;43;-13;44;742;260;-14;7;197;142;247;622;254;189;194;9;721;362;367;140;365;314;714;-1.0;-1.0;2726.0;8.0;159.0;0;0;98;1;0;0;1;1;0;0;1;1;0;1;0;40180.7890625;14153.197265625;20572.3828125;2400.81079101562;449.0;325098;610.0;0.0;Calculated values ==>;1565514045.127;339.96000000000004;340.36;297.26000000000005;297.06;293.66;277.46000000000004;274.5913991737795;292.56;277.46000000000004;271.86;277.56;347.36;299.16;271.76000000000005;273.86;292.86;287.36;297.86;335.36;292.06;292.56;334.16;318.06;274.06;242.56692532238324;269.2639976450953;274.5913991737795;298.56;7209999.999999999;3620000.0000000005;3670000.0000000005;1400000.0;3650000.0;3140000.0;7140000.000000001;0.0;0.0;0.45433333333333337;0.0013333333333333333;0.026500000000000003;0.026500000000000003;0.0;14153.197265625;20572.3828125;2400.81079101562;40180.7890625;479852.73034537025;481260.8991758079;264171.68530214153;263372.5251557829;251136.38780783024;430014.67791919125;457663.3959569731;437179.3288687813;473079.08457772195;526952.8095803135;473779.8460622724;437019.13673288765;440314.901596438;458400.8548651725;451103.10828574025;266186.2002596509;473382.79486200854;456966.0945285834;457663.3959569731;255893.36323571714;188574.69595719432;469633.2381088445;203531.30646231244;264171.68530214153;274.5875048257356;2233611.6988945985;879944.4273114513;154931.05454939938;878377.3947776202;0;32;31;21;34;38;15;2;89;86;856579340455.8019;327853929449.9818;725971734590.6323;106154.08484667235;354.8025755287094;-0.0;5127.530332353037;3383437.173729984;572508.5987723551;0.0;887321.915393015;3.006928902624523;0.2675168085671857
3961;2019-08-11 11:01:45.107;685;689;249;248;209;39;192;39;-14;44;755;260;-15;8;199;143;247;624;258;192;192;7;707;358;363;138;362;312;701;0.0;-1.0;1190.0;54.0;164.0;0;0;98;1;0;0;1;1;0;0;1;1;0;0;0;39660.0625;13889.1904296875;20251.82421875;2393.0302734375;447.0;325099;608.0;0.0;Calculated values ==>;1565514105.107;341.66;342.06000000000006;298.06;297.96000000000004;294.06;277.06;274.1680685717883;292.36;277.06;271.76000000000005;277.56;348.66;299.16;271.66;273.96000000000004;293.06;287.46000000000004;297.86;335.56;292.36;292.36;333.96000000000004;317.86;273.86;242.14157278889297;269.02936301313275;274.1680685717883;298.96000000000004;7070000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3120000.0;7009999.999999999;0.0;0.0;0.19833333333333333;0.009000000000000001;0.02733333333333333;0.02733333333333333;0.0;13889.1904296875;20251.82421875;2393.0302734375;39660.0625;484010.34983417374;485259.5712298407;268436.62329652946;267990.1420779529;252971.84250001138;430280.9020939914;458031.83721652924;437478.7579247441;473339.4428557924;528474.5316330596;474040.4117055462;437319.724394416;440897.9299105951;459153.1681162232;451960.18914405763;267120.79042247176;475283.2256734749;458031.83721652924;458031.83721652924;255056.51255035817;187738.9118479558;469707.477533517;202338.76524551807;268436.62329652946;274.1068102765151;2234276.817544354;880178.0359801318;154970.989908724;878717.4831024137;0;32;31;21;34;38;15;2;89;86;856798267455.8715;327937301650.0083;726159471990.692;46636.098548046495;2406.318410591991;-0.0;5182.269180479993;3384710.000841502;572531.6004441329;0.0;887407.8017506506;1.4842234484320977;0.13306603079363497
3962;2019-08-11 11:02:45.108;691;693;262;262;216;34;186;35;-16;42;767;261;-17;6;200;144;247;626;257;193;186;6;699;352;358;129;356;310;693;-2.0;-1.0;992.0;158.0;159.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;40990.04296875;13870.4912109375;20015.96875;2426.14233398438;444.0;325100;606.0;0.0;Calculated values ==>;1565514165.108;342.26;342.46000000000004;299.36;299.36;294.76000000000005;276.56;273.5264737036516;291.76000000000005;276.66;271.56;277.36;349.86;299.26000000000005;271.46000000000004;273.76000000000005;293.16;287.56;297.86;335.76000000000005;292.46000000000004;291.76000000000005;333.76000000000005;317.56;273.76000000000005;240.16925963744896;268.7936212382143;273.5264737036516;298.86;6990000.000000001;3520000.0000000005;3579999.9999999995;1290000.0;3560000.0;3100000.0;6930000.0;0.0;0.0;0.16533333333333333;0.026333333333333334;0.026500000000000003;0.026500000000000003;0.0;13870.4912109375;20015.96875;2426.14233398438;40990.04296875;485771.8106625518;486708.28344987164;275615.6575151963;275615.6575151963;255765.36723295515;430671.36484660726;458010.7222754686;437618.5379703155;474307.7343219315;529886.28061756;474418.6303216394;437460.313363465;441021.3247816201;460231.6107031601;453153.485844322;267694.4293438224;476556.1400162075;458968.31293219293;458010.7222754686;254219.67992080047;186485.25045852014;470822.182441657;200441.58812091942;275615.6575151963;273.3386975147012;2234948.9129571854;880409.3705157023;155011.15034973354;879053.0536361636;0;32;31;21;34;38;15;2;89;86;857014571060.6102;328017402984.91156;726346075100.4666;39213.255708433484;7120.022317112756;-0.0;4833.469216147216;3385425.42404963;572610.9879398708;0.0;887491.2676282631;1.409063080253239;0.13876147730925453
3963;2019-08-11 11:03:45.098;693;696;262;261;217;30;181;30;-19;40;780;262;-20;3;202;144;247;629;258;194;181;6;699;348;353;125;351;307;694;-2.0;-1.0;229.0;78.0;175.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;41425.09765625;13852.2802734375;20073.63671875;2423.75;443.0;325101;602.0;0.0;Calculated values ==>;1565514225.098;342.46000000000004;342.76;299.36;299.26000000000005;294.86;276.16;273.0942459734351;291.26000000000005;276.16;271.26000000000005;277.16;351.16;299.36;271.16;273.46000000000004;293.36;287.56;297.86;336.06;292.56;291.26000000000005;333.36;317.46000000000004;273.76000000000005;239.25999513918347;268.43790593516167;273.0942459734351;298.96000000000004;6990000.000000001;3479999.9999999995;3529999.9999999995;1250000.0;3510000.0;3070000.0;6940000.000000001;0.0;0.0;0.03816666666666667;0.013000000000000001;0.029166666666666667;0.029166666666666667;0.0;13852.2802734375;20073.63671875;2423.75;41425.09765625;486068.07452213496;487042.7924400403;275501.1961193011;274953.92738216673;256080.79173705107;430925.7729439634;458130.8797131523;437828.56808052456;474627.7726321263;531473.2235040612;474924.0423747374;437671.5478804793;441206.9368439809;461273.1859995164;453843.2320624569;267694.4293438224;476906.63420551526;459892.3736788958;458130.8797131523;252546.06836287308;186067.36719380575;471355.43025911925;199032.53567657294;275501.1961193011;272.7661571630583;2235635.591330363;880640.3551075929;155051.55938322825;879387.0780017821;0;32;31;21;34;38;15;2;89;86;857227835510.6442;328093590284.92365;726531144250.496;9114.048570084155;3540.1976295731024;-0.0;5326.699104820661;3385828.0844640923;572699.8083002463;0.0;887575.9215862731;0.4946660256431647;0.04213883175774811
3964;2019-08-11 11:04:45.108;698;700;261;261;211;26;182;26;-22;39;791;262;-23;-6;203;141;247;638;255;193;182;9;699;345;351;137;349;304;693;158.0;-2.0;1549.0;225.0;195.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40931.8984375;13899.439453125;20140.802734375;1390.2177734375;446.0;325102;599.0;0.0;Calculated values ==>;1565514285.108;342.96000000000004;343.16;299.26000000000005;299.26000000000005;294.26000000000005;275.76000000000005;272.7676641592781;291.36;275.76000000000005;270.96000000000004;277.06;352.26;299.36;270.86;272.56;293.46000000000004;287.26000000000005;297.86;336.96000000000004;292.46000000000004;291.36;333.06;317.76000000000005;274.06;241.92719264551067;268.0796299477929;272.7676641592781;298.66;6990000.000000001;3450000.0;3510000.0;1370000.0;3490000.0;3040000.0;6930000.0;0.026333333333333334;0.0;0.25816666666666666;0.0375;0.0325;0.058833333333333335;0.0;13899.439453125;20140.802734375;1390.2177734375;40931.8984375;486806.5634201549;487734.43617570336;275064.75201242784;275064.75201242784;253989.85782287322;431113.4868728058;458587.2860036269;438039.0146135774;472980.6827117325;532845.209492113;475309.2583797754;437883.18805776763;440491.74836370035;461712.1760889852;453937.24442845135;267694.4293438224;478422.9669477047;460070.93865526;458587.2860036269;251290.9062238717;187321.02276691253;470039.7140759448;198725.83796307485;240896.0596050687;272.6321773330923;2236322.014015752;880871.657982666;155083.34774517932;879722.254183893;0;32;31;21;34;38;15;2;89;86;857439070710.6106;328172203384.91113;726714474800.4668;61782.685105271405;10174.270354232622;-0.0;12807.500486448507;3386418.989045645;572814.1145812987;0.0;887727.0651025646;2.392417598851563;0.21658452783102158
3965;2019-08-11 11:05:45.099;702;704;259;258;204;25;178;24;-24;38;794;262;-26;-11;204;135;247;646;254;193;178;11;703;343;348;141;347;302;698;164.0;-1.0;1794.0;149.0;202.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40979.625;13985.4560546875;20260.890625;1372.73059082031;509.0;325103;595.0;0.0;Calculated values ==>;1565514345.099;343.36;343.56000000000006;299.06;298.96000000000004;293.56;275.66;272.5487779782249;290.96000000000004;275.56;270.76000000000005;276.96000000000004;352.56000000000006;299.36;270.56;272.06;293.56;286.66;297.86;337.76;292.46000000000004;290.96000000000004;332.66;324.06;274.26000000000005;242.77792619122317;267.8393353686513;272.5487779782249;298.56;7030000.0;3429999.9999999995;3479999.9999999995;1410000.0;3470000.0000000005;3020000.0;6980000.0;0.02733333333333333;0.0;0.29900000000000004;0.024833333333333332;0.033666666666666664;0.061;0.0;13985.4560546875;20260.890625;1372.73059082031;40979.625;486972.49905704294;487793.8625851656;273480.29862037697;272970.5169143244;251387.77902906935;431237.1583312671;458524.8404200007;438179.53515710204;472358.58907936385;533306.1214778391;475565.08814119775;437869.15320432716;440168.1791668574;462148.60996916407;453441.9510735276;267403.68690828356;479078.9863818533;460538.212322289;458524.8404200007;249617.41799618208;213652.59903751023;469695.1433260035;198348.02465721304;239814.47094289368;272.47411190992585;2237004.507654277;881103.9972555346;155106.36886117185;880058.8844594179;0;32;31;21;34;38;15;2;89;86;857648739255.3906;328255590874.82367;726896247530.2761;71709.62163946682;6738.453446941629;-0.0;13341.33253810353;3387531.258068634;572955.0328052558;0.0;887944.9393581661;2.5769732025178693;0.2222562378462075
3966;2019-08-11 11:06:45.139;706;707;257;256;201;25;170;23;-25;36;788;261;-27;-13;205;132;247;655;258;190;170;12;707;343;348;143;347;301;703;130.0;-1.0;1764.0;131.0;209.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40832.06640625;14109.2373046875;20461.849609375;1362.98034667969;604.0;325104;589.0;14.0;Calculated values ==>;1565514405.139;343.76;343.86;298.86;298.76000000000005;293.26000000000005;275.66;272.5487779782249;290.16;275.46000000000004;270.66;276.76000000000005;351.96000000000004;299.26000000000005;270.46000000000004;271.86;293.66;286.36;297.86;338.66;292.16;290.16;332.06;333.56;274.36;243.1966462407574;267.7187500070086;272.5487779782249;298.96000000000004;7070000.0;3429999.9999999995;3479999.9999999995;1430000.0;3470000.0000000005;3010000.0;7030000.0;0.021666666666666667;0.0;0.294;0.021833333333333333;0.034833333333333334;0.0565;0.03528661948743515;14109.2373046875;20461.849609375;1362.98034667969;40832.06640625;487140.32068937446;487708.7768778048;272007.64977317175;271523.4685121535;250205.2436412969;431237.1583312671;457438.6886192025;438249.86041294545;471897.7078724963;532756.1529433371;475575.92737808253;437940.2675631159;440082.7283948907;462280.2023029789;453021.26970051724;267120.79042247176;479892.24948382826;460137.86306112877;457438.6886192025;247107.31509690773;253382.8652305231;469522.3774010839;198382.71128771684;243773.8975516109;272.4878688037728;2237686.7262582923;881338.275781677;155129.18165069728;880398.4668652677;0;32;31;21;34;38;15;2;89;86;857857678455.2578;328340847674.76953;727077268130.1611;70520.9418428172;5919.882710141847;-0.0;12072.060695318927;3388717.3029333632;573060.5892639209;0.0;888156.8588204946;2.4632025260602193;0.2165857105325766
3967;2019-08-11 11:07:45.110;711;710;258;257;202;26;162;22;-26;35;778;260;-27;-13;206;131;247;662;262;186;162;12;708;344;349;145;347;301;703;350.0;-1.0;1515.0;188.0;195.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40899.91015625;14131.3115234375;20453.447265625;1351.92236328125;665.0;325105;582.0;16.0;Calculated values ==>;1565514465.11;344.26;344.16;298.96000000000004;298.86;293.36;275.76000000000005;272.6583383277491;289.36;275.36;270.56;276.66;350.96000000000004;299.16;270.46000000000004;271.86;293.76000000000005;286.26000000000005;297.86;339.36;291.76000000000005;289.36;331.36;339.66;274.36;243.61107973660833;267.7187500070086;272.6583383277491;299.36;7080000.0;3440000.0;3490000.0;1450000.0;3470000.0000000005;3010000.0;7030000.0;0.058333333333333334;0.0;0.2525;0.03133333333333333;0.0325;0.09083333333333334;0.04019380529778979;14131.3115234375;20453.447265625;1351.92236328125;40899.91015625;487772.649100235;488149.1079047797;272498.00033270835;272007.64977317175;250536.2704071844;431175.4696738307;456178.13397284126;438095.2167564963;471533.705207396;531715.34125538;475459.0874958707;437940.2675631159;440082.7283948907;462411.6790659898;452706.36090500443;267051.23767526704;480966.32463304914;459444.769709459;456178.13397284126;244179.05427248686;278914.2836208781;469249.7498014296;198593.3672557753;225036.3093658706;272.5755292926974;2238367.496864243;881573.499941751;155151.7949049056;880739.2628745866;0;32;31;21;34;38;15;2;89;86;858066677390.105;328427205914.70636;727257780840.029;60474.216998932054;8480.566653097168;-0.0;20995.382401799834;3389808.4016368566;573180.5350067168;0.0;888432.28765779;2.5030181744527233;0.2071816853590317
3968;2019-08-11 11:08:45.120;711;706;257;255;205;35;163;24;-25;34;766;260;-27;-13;205;136;247;640;257;182;163;12;675;361;366;148;365;302;675;-2.0;-2.0;1941.0;321.0;135.0;98;0;100;1;0;0;1;0;0;0;1;0;1;0;0;26434.916015625;13376.3515625;6965.6064453125;1340.40869140625;692.0;325106;573.0;18.0;Calculated values ==>;1565514525.12;344.26;343.76;298.86;298.66;293.66;276.66;274.4858918419099;289.46000000000004;275.56;270.66;276.56;349.76;299.16;270.46000000000004;271.86;293.66;286.76000000000005;297.86;337.16;291.36;289.46000000000004;330.46000000000004;342.36;274.36;244.22491754036054;267.8393353686513;274.4858918419099;298.86;6750000.0;3610000.0;3660000.0;1480000.0;3650000.0;3020000.0;6750000.0;0.0;0.0;0.3235;0.0535;0.022500000000000003;0.022500000000000003;0.04514833843873314;13376.3515625;6965.6064453125;1340.40869140625;26434.916015625;491186.41267357784;490474.1178301835;274915.8251144603;273787.14672608685;252635.1379132891;430081.6785162784;453446.6530995133;438024.4983934438;471034.59140177345;530389.4420248142;475331.10902401607;437713.4967235476;439865.3636856337;459499.9958173634;450403.0346948328;269636.3526220345;480802.69850501575;456148.98637023335;453446.6530995133;240414.4444865203;290221.2356813373;468838.99215144967;202968.98495616767;274915.8251144603;274.36526420054196;2238928.713936178;881802.7686725183;155174.23473637312;880967.7930708271;0;32;31;21;34;38;15;2;89;87;858281213140.0709;328515120564.6924;727438710990.0002;76040.45859695884;14224.045384947589;-0.0;4016.943629663693;3390946.2135370243;573369.7716411873;0.0;888640.7584473608;4.348300576198964;0.45453679422967164
3969;2019-08-11 11:09:45.111;695;691;257;256;208;52;174;27;-21;33;737;260;-23;0;201;139;247;608;257;181;174;10;692;368;372;139;372;307;692;-1.0;-2.0;1838.0;329.0;130.0;98;0;100;1;0;0;1;0;0;0;1;0;1;0;0;27976.36328125;13737.0888671875;7155.48876953125;2336.58666992188;705.0;325107;563.0;19.0;Calculated values ==>;1565514585.111;342.66;342.26;298.86;298.76000000000005;293.96000000000004;278.36;275.2199585193972;290.56;275.86;271.06;276.46000000000004;346.86;299.16;270.86;273.16;293.26000000000005;287.06;297.86;333.96000000000004;291.26000000000005;290.56;329.46000000000004;343.66;274.16;242.35481222062532;268.43790593516167;275.2199585193972;298.86;6920000.0;3679999.9999999995;3720000.0000000005;1390000.0;3720000.0000000005;3070000.0;6920000.0;0.0;0.0;0.3063333333333333;0.05483333333333333;0.021666666666666667;0.021666666666666667;0.04762046622014847;13737.0888671875;7155.48876953125;2336.58666992188;27976.36328125;487108.12767974404;486520.7338605798;273049.51566752355;272537.99599930854;252985.95967560363;429606.4342157736;454000.31348373316;437514.20447033056;472130.5325463717;526972.4155209147;474688.26198482275;437198.53567211574;440754.3233983486;457830.9065929275;449570.75068206276;268223.6584487409;473833.0913674589;455005.35606785543;454000.31348373316;236231.924509345;295666.80309349706;469867.5881872505;204757.15187764392;273049.51566752355;275.08822445709944;2239382.073250879;882028.6801182927;155204.8717682296;881085.4512132594;0;32;31;21;34;38;15;2;89;87;858502579930.7184;328601207649.9442;727621383585.5345;71301.24377755966;14536.888924310091;-0.0;3920.6006193512085;3392173.876883275;573609.4101432975;0.0;888706.8947276991;3.8640534862272777;0.40762904944508704
3970;2019-08-11 11:10:45.131;683;680;258;259;203;59;187;42;-18;36;721;262;-20;3;200;137;247;618;259;184;187;7;701;374;379;139;379;309;702;-3.0;-1.0;706.0;80.0;125.0;98;0;100;1;0;0;1;0;0;0;1;0;1;1;0;28405.908203125;13890.6484375;7206.16748046875;2363.24243164062;702.0;325108;554.0;15.0;Calculated values ==>;1565514645.131;341.46000000000004;341.16;298.96000000000004;299.06;293.46000000000004;279.06;275.84098080016133;291.86;277.36;271.36;276.76000000000005;345.26;299.36;271.16;273.46000000000004;293.16;286.86;297.86;334.96000000000004;291.56;291.86;328.56;343.36;273.86;242.35481222062532;268.67533136820026;275.84098080016133;299.06;7009999.999999999;3740000.0;3790000.0;1390000.0;3790000.0;3090000.0;7020000.0;0.0;0.0;0.11766666666666666;0.013333333333333334;0.020833333333333332;0.020833333333333332;0.03760171552201674;13890.6484375;7206.16748046875;2363.24243164062;28405.908203125;484364.1436277054;483805.22261022055;272590.750162926;273090.0545744151;250905.0159039511;429187.4505931623;454685.8553393349;437530.6787186241;472424.9728513876;525135.0050156327;474666.24091408803;437214.0438153077;440780.27310602705;456549.39690253884;448152.7095880341;267548.0470066791;474206.29748604214;454251.5232062834;454685.8553393349;232467.98657752166;294410.04551340896;469571.6626778283;206360.33373544636;272590.750162926;275.7305980216477;2239852.08213052;882258.98800614;155244.05006581102;881205.1715754609;0;32;31;21;34;38;15;2;89;87;858727955030.6467;328684635449.9177;727806245185.4758;27201.043926353912;3509.4843858984254;-0.0;3793.6480245085195;3392995.0028980123;573759.8467163162;0.0;888771.2015615127;1.4707625966895934;0.13847055110367532
3971;2019-08-11 11:11:45.122;677;675;251;251;213;65;195;52;-17;41;727;262;-18;5;197;142;247;624;253;187;194;5;716;378;383;139;383;311;717;-1.0;-1.0;2448.0;236.0;119.0;98;0;100;1;0;0;1;0;0;0;1;0;1;0;0;27930.55078125;14211.53125;7386.2958984375;2395.10473632812;694.0;325109;542.0;0.0;Calculated values ==>;1565514705.122;340.86;340.66;298.26000000000005;298.26000000000005;294.46000000000004;279.66;276.25090830309495;292.66;278.36;271.46000000000004;277.26000000000005;345.86;299.36;271.36;273.66;292.86;287.36;297.86;335.56;291.86;292.56;327.36;342.56000000000006;273.66;242.35481222062532;268.91163127593666;276.25090830309495;298.46000000000004;7159999.999999999;3779999.9999999995;3829999.9999999995;1390000.0;3829999.9999999995;3110000.0;7170000.0;0.0;0.0;0.40800000000000003;0.03933333333333333;0.01983333333333333;0.01983333333333333;0.0;14211.53125;7386.2958984375;2395.10473632812;27930.55078125;481804.0623836151;481385.6143503043;268146.49438835966;268146.49438835966;253711.77470214438;428902.12800615287;455167.65238544607;437231.03110804653;472915.35137376806;525608.6067473514;474407.638788902;437071.7284734032;440655.35369714565;455456.39098588657;448166.50311384065;266510.6584556076;473339.274880821;454005.35652051977;455023.01199996547;227449.86971758792;291058.95107146574;469374.27755306003;207367.81301363104;268146.49438835966;276.133241606935;2240321.4822009904;882493.1377088989;155283.69701090187;881326.757196245;0;32;31;21;34;38;15;2;89;87;858956520740.4069;328768022939.83026;727992217285.2808;93784.19298252153;10305.58760521754;-0.0;3706.3842659635147;3394003.0619729823;573874.9550472813;0.0;888833.692455494;4.492830028919811;0.44274567043456764
3972;2019-08-11 11:12:45.102;682;683;245;244;210;48;196;47;-14;45;739;262;-15;7;199;143;247;635;248;190;196;2;743;364;369;138;368;314;736;-2.0;-1.0;2840.0;48.0;153.0;0;0;100;1;0;0;1;0;1;0;1;0;1;1;0;41059.91015625;14654.5576171875;21253.853515625;2417.35205078125;689.0;325110;530.0;0.0;Calculated values ==>;1565514765.102;341.36;341.46000000000004;297.66;297.56;294.16;277.96000000000004;274.8017692304317;292.76000000000005;277.86;271.76000000000005;277.66;347.06000000000006;299.36;271.66;273.86;293.06;287.46000000000004;297.86;336.66;292.16;292.76000000000005;326.16;342.06000000000006;273.36;242.14157278889297;269.2639976450953;274.8017692304317;297.96000000000004;7430000.0;3640000.0;3690000.0;1380000.0;3679999.9999999995;3140000.0;7359999.999999999;0.0;0.0;0.47333333333333333;0.008;0.025500000000000002;0.025500000000000002;0.0;14654.5576171875;21253.853515625;2417.35205078125;41059.91015625;479548.6123269467;480494.5847135601;264478.00381568563;264087.1801171876;252003.2265120769;429879.7862731237;457618.15118734963;437019.13673288765;473437.2657590101;526636.907490748;474018.2190253749;436858.596315483;440314.901596438;458196.5170259769;450890.79610542645;264864.07311061566;472808.8448007569;456778.7237450398;457618.15118734963;222432.26289678228;288964.7057630673;469214.6757162112;203992.0482353998;264478.00381568563;274.77473287333424;2240896.2110688165;882733.608265955;155323.78744953836;881565.3455521341;0;32;31;21;34;39;15;2;89;87;859182045540.4785;328851095239.8567;728179654785.3403;110299.48855547758;2121.7810198464917;-0.0;4925.073757977432;3395703.1924205576;573978.4819320547;0.0;888905.5972961107;3.061813610107949;0.27120888347468425
3973;2019-08-11 11:13:45.133;701;703;246;245;206;41;194;41;-13;45;752;260;-15;8;201;144;247;639;247;193;194;0;731;360;365;133;363;313;724;-2.0;-1.0;2173.0;36.0;171.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;39893.5390625;14469.966796875;20947.890625;2429.76611328125;686.0;325111;521.0;0.0;Calculated values ==>;1565514825.133;343.26;343.46000000000004;297.76000000000005;297.66;293.76000000000005;277.26000000000005;274.38016830617;292.56;277.26000000000005;271.86;277.66;348.36;299.16;271.66;273.96000000000004;293.26000000000005;287.56;297.86;337.06;292.46000000000004;292.56;325.26000000000005;341.76;273.16;241.05796691057077;269.14681796795327;274.38016830617;297.86;7309999.999999999;3600000.0;3650000.0;1330000.0;3629999.9999999995;3130000.0;7240000.000000001;0.0;0.0;0.3621666666666667;0.006;0.0285;0.0285;0.0;14469.966796875;20947.890625;2429.76611328125;39893.5390625;483822.08247792465;484881.5338993031;265587.6400494334;265182.21285686916;251111.99620549165;430148.3826014536;457986.28317495435;437408.94190281845;474083.7854598241;528082.2927351547;473910.2316044429;437089.72060350876;440683.66314903874;459268.44399813557;451750.95120392385;265565.22527523217;474915.1059626374;457847.79545119463;457986.28317495435;218669.37671819705;287708.2272785495;469698.58458213514;202947.99460412684;265587.6400494334;274.3524840677647;2241571.1716940757;882976.4380329212;155364.20097037402;881917.2084546674;0;32;31;21;34;39;15;2;89;87;859402359310.1075;328932437244.7197;728367851970.0234;84913.93974667614;1600.5035398680498;-0.0;5483.361329077347;3397330.811489262;574009.5169965031;0.0;888992.3790691189;2.4307419072208263;0.21020085680072317
3974;2019-08-11 11:14:45.153;710;713;263;263;218;38;188;37;-13;44;766;260;-15;6;203;146;247;646;254;194;188;3;714;357;362;127;360;313;708;-1.0;0.0;1279.0;213.0;155.0;0;0;100;1;0;0;1;0;1;0;1;0;1;1;0;40292.88671875;14152.791015625;20447.0859375;2448.41235351562;684.0;325112;515.0;0.0;Calculated values ==>;1565514885.153;344.16;344.46000000000004;299.46000000000004;299.46000000000004;294.96000000000004;276.96000000000004;274.0616903277293;291.96000000000004;276.86;271.86;277.56;349.76;299.16;271.66;273.76000000000005;293.46000000000004;287.76000000000005;297.86;337.76;292.56;291.96000000000004;324.66;341.56000000000006;273.46000000000004;239.71726792356844;269.14681796795327;274.0616903277293;298.56;7140000.000000001;3570000.0000000005;3620000.0000000005;1270000.0;3600000.0;3130000.0;7080000.0;0.0;0.0;0.21316666666666664;0.0355;0.025833333333333333;0.025833333333333333;0.0;14152.791015625;20447.0859375;2448.41235351562;40292.88671875;486993.97038549866;488066.9665178435;274536.73135696666;274536.73135696666;255819.27054438807;430346.717906069;457640.5186074551;437408.94190281845;474756.66226843774;529552.864953436;473910.2316044429;437089.72060350876;440377.4722100472;460012.4503564219;452567.920861922;266643.2490261455;477918.70428752963;458467.77020745806;457640.5186074551;216160.93158060662;286870.6033266602;470798.7943030168;201669.45217380728;274536.73135696666;273.84155780171136;2242239.614651434;883215.0405232246;155404.8660082417;882262.2815799953;0;32;31;21;34;39;15;2;89;87;859620532010.9049;329010463245.0049;728555714570.71;50251.80122723421;9554.091645586937;-0.0;4730.1811706376175;3398457.568128554;574102.5029417083;0.0;889077.5202945457;1.7419447767023126;0.17460798217278456
3975;2019-08-11 11:15:45.124;711;712;266;265;223;32;182;33;-15;43;781;261;-16;0;204;148;247;638;258;195;182;1;710;349;354;132;353;311;705;-2.0;-1.0;821.0;25.0;173.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39950.2265625;14072.5322265625;20389.02734375;1419.64001464844;682.0;325113;509.0;0.0;Calculated values ==>;1565514945.124;344.26;344.36;299.76000000000005;299.66;295.46000000000004;276.36;273.20264511476705;291.36;276.46000000000004;271.66;277.46000000000004;351.26;299.26000000000005;271.56;273.16;293.56;287.96000000000004;297.86;336.96000000000004;292.66;291.36;324.06;341.36;273.26000000000005;240.83765695389522;268.91163127593666;273.20264511476705;298.96000000000004;7100000.0;3490000.0;3540000.0;1320000.0;3529999.9999999995;3110000.0;7050000.0;0.0;0.0;0.13683333333333333;0.004166666666666667;0.028833333333333332;0.028833333333333332;0.0;14072.5322265625;20389.02734375;1419.64001464844;39950.2265625;487562.8627311365;488233.44007781777;276453.99612739385;275908.41412321443;257754.00994393308;430862.6128555636;458106.5989019855;437548.62350390764;474018.5663130017;531276.9296994685;474289.0438646581;437389.9950341223;439889.8657361282;461232.2140859643;454233.0602774565;266913.4902220294;477016.5617139006;459870.38503119553;458106.5989019855;213652.59903751023;286033.001929769;469931.77505118237;200007.76212663355;276453.99612739385;273.1551545948581;2242907.984060194;883450.1378647411;155437.08419829744;882602.4180449673;0;32;31;21;34;39;15;2;89;87;859835228190.7478;329088125689.94806;728742824090.5731;32503.507865123673;1124.6833871856202;-0.0;5237.650046667392;3399146.862383825;574191.4497218502;0.0;889160.5454064201;1.083181213240895;0.09146952187941107
3976;2019-08-11 11:16:45.144;711;713;264;263;212;27;182;28;-16;42;799;262;-18;-5;205;142;247;646;260;195;182;1;712;347;353;137;351;309;707;170.0;-1.0;1834.0;1.0;190.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;40273.2890625;14130.4130859375;20501.615234375;1401.51892089844;685.0;325114;504.0;0.0;Calculated values ==>;1565515005.144;344.26;344.46000000000004;299.56;299.46000000000004;294.36;275.86;272.9856168485579;291.36;275.96000000000004;271.56;277.36;353.06000000000006;299.36;271.36;272.66;293.66;287.36;297.86;337.76;292.66;291.36;323.56;341.66;273.26000000000005;241.92719264551067;268.67533136820026;272.9856168485579;299.16;7120000.0;3470000.0000000005;3529999.9999999995;1370000.0;3510000.0;3090000.0;7070000.0;0.028333333333333332;0.0;0.30566666666666664;0.00016666666666666666;0.03166666666666666;0.06;0.0;14130.4130859375;20501.615234375;1401.51892089844;40273.2890625;487352.7397156283;488171.4148756996;275160.07183025;274637.98668945517;253764.7330424277;430988.63858405815;458267.20404900186;437845.99643053644;473273.90776018414;533308.410934082;474666.24091408803;437530.6787186241;439557.769353477;461671.70442812063;453734.220770279;266777.5105126731;478035.2527180638;460026.9349029475;458267.20404900186;211562.405474017;287289.4124756198;469252.60634738253;199597.04815482185;239477.5328724089;272.9848263619436;2243576.7361999555;883685.240750452;155460.6016926388;882943.286984795;0;32;31;21;34;39;15;2;89;87;860047398890.6804;329168852589.9224;728928886090.514;72824.76185627676;44.94259303209345;-0.0;13127.380270595577;3400024.8905430846;574201.1998539766;0.0;889313.6383396551;2.386583928144356;0.1926976275548048
3977;2019-08-11 11:17:45.105;714;717;262;261;209;28;181;26;-19;40;806;262;-20;-8;206;139;247;656;261;194;181;1;714;346;351;140;350;307;709;85.0;-1.0;1683.0;68.0;199.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40231.53125;14186.365234375;20640.048828125;1383.02258300781;689.0;325115;499.0;0.0;Calculated values ==>;1565515065.105;344.56000000000006;344.86;299.36;299.26000000000005;294.06;275.96000000000004;272.8767566201714;291.26000000000005;275.76000000000005;271.26000000000005;277.16;353.76;299.36;271.16;272.36;293.76000000000005;287.06;297.86;338.76;292.56;291.26000000000005;323.06;342.06000000000006;273.26000000000005;242.56692532238324;268.43790593516167;272.8767566201714;299.26000000000005;7140000.000000001;3460000.0;3510000.0;1400000.0;3500000.0;3070000.0;7090000.000000001;0.014166666666666666;0.0;0.28049999999999997;0.011333333333333334;0.033166666666666664;0.04733333333333333;0.0;14186.365234375;20640.048828125;1383.02258300781;40231.53125;487586.4664912577;488550.27949015907;273927.5662886625;273425.63646777195;252661.09518399875;431051.2098666511;458451.600018346;437828.56808052456;472686.4266018815;534186.4928623359;474924.0423747374;437671.5478804793;439535.2943893536;461956.6280905659;453485.2258177693;266643.2490261455;479359.9276161441;460205.0277009343;458451.600018346;209472.28574929133;288964.7057630673;468842.2228851183;199191.47570183928;251559.37016232457;272.8205429130261;2244247.173634399;883921.0605204371;155483.79112222494;883285.9113344393;0;32;31;21;34;39;15;2;89;87;860258461610.5596;329251898574.8749;729113565970.4083;66937.70441222121;3056.0418014104957;-0.0;9792.89887985168;3401188.82071463;574227.0245935834;0.0;889504.5165142874;2.203476565366057;0.19297421965085867
3978;2019-08-11 11:18:45.145;717;720;262;261;208;29;173;26;-22;39;803;261;-23;-10;207;138;247;665;263;191;173;2;714;347;352;143;351;304;709;279.0;-2.0;1189.0;96.0;198.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40042.62890625;14127.3603515625;20538.34375;1364.52587890625;690.0;325116;495.0;0.0;Calculated values ==>;1565515125.145;344.86;345.16;299.36;299.26000000000005;293.96000000000004;276.06;272.9856168485579;290.46000000000004;275.76000000000005;270.96000000000004;277.06;353.46000000000004;299.26000000000005;270.86;272.16;293.86;286.96000000000004;297.86;339.66;292.26000000000005;290.46000000000004;322.66;342.16;273.36;243.1966462407574;268.0796299477929;272.9856168485579;299.46000000000004;7140000.000000001;3470000.0000000005;3520000.0000000005;1430000.0;3510000.0;3040000.0;7090000.000000001;0.0465;0.0;0.19816666666666669;0.016;0.033;0.0795;0.0;14127.3603515625;20538.34375;1364.52587890625;40042.62890625;488029.55765629257;488989.92825579375;273927.5662886625;273425.63646777195;252322.86224939371;430988.63858405815;457198.2954874291;438039.0146135774;472193.81962526246;534094.9504249293;475191.939860002;437883.18805776763;439885.4375265266;461936.77970419364;453171.6230156326;266643.2490261455;480748.62592738733;459645.3148129146;457198.2954874291;207800.24178383037;289383.54333396035;468529.08662627725;199374.10854341715;230320.8268527643;272.89689786707515;2244916.5709361658;884157.1655319787;155506.70262355113;883629.2933745532;0;32;31;21;34;39;15;2;89;87;860469502210.4255;329336855174.8209;729296988170.2917;47295.42888623676;4306.479649325762;-0.0;18036.75875645585;3402141.3981200303;574288.4198418641;0.0;889736.5849369849;1.9327844237954646;0.1499461287995
3979;2019-08-11 11:19:45.136;719;723;262;261;206;28;166;25;-24;38;792;261;-26;-11;208;136;247;671;259;188;166;3;717;346;352;146;350;302;712;-2.0;-1.0;1285.0;94.0;202.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40215.5;14244.4208984375;20628.990234375;1343.93786621094;692.0;325117;490.0;0.0;Calculated values ==>;1565515185.136;345.06000000000006;345.46000000000004;299.36;299.26000000000005;293.76000000000005;275.96000000000004;272.8767566201714;289.76000000000005;275.66;270.76000000000005;276.96000000000004;352.36;299.26000000000005;270.56;272.06;293.96000000000004;286.76000000000005;297.86;340.26;291.96000000000004;289.76000000000005;322.16;342.36;273.46000000000004;243.81672145450628;267.8393353686513;272.8767566201714;299.06;7170000.0;3460000.0;3520000.0000000005;1460000.0;3500000.0;3020000.0;7120000.0;0.0;0.0;0.21416666666666667;0.015666666666666666;0.033666666666666664;0.033666666666666664;0.0;14244.4208984375;20628.990234375;1343.93786621094;40215.5;488011.8855752103;489119.1583070183;273640.4846240922;273145.98704605683;251540.77089940946;431051.2098666511;456234.1238340642;438179.53515710204;471698.3107888524;533098.003176836;475448.1268577304;437869.15320432716;440168.1791668574;462220.9023591974;453063.14495409996;266444.97555240453;481331.75351564545;459240.5680534269;456234.1238340642;205710.24989127388;290221.2356813373;468214.70448672946;199096.39241901567;273640.4846240922;272.78297487583785;2245585.2883536885;884393.5615774208;155529.26976915708;883972.3030315622;0;32;31;21;34;39;15;2;89;87;860680670530.204;329423542169.73;729478760900.1011;51203.63973640683;4216.186889060849;-0.0;6147.319186735724;3402962.1005671886;574359.4314096097;0.0;889938.088689536;1.699935183380305;0.15626292820174897
3980;2019-08-11 11:20:45.106;722;726;261;260;206;27;165;25;-26;37;777;261;-27;-12;209;134;248;677;257;186;165;4;715;346;351;144;350;301;711;221.0;-1.0;1688.0;79.0;202.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;41433.6171875;14206.6142578125;20595.93359375;2734.07080078125;692.0;325118;487.0;0.0;Calculated values ==>;1565515245.106;345.36;345.76;299.26000000000005;299.16;293.76000000000005;275.86;272.8767566201714;289.66;275.66;270.56;276.86;350.86;299.26000000000005;270.46000000000004;271.96000000000004;294.06;286.56;297.96000000000004;340.86;291.76000000000005;289.66;321.86;342.36;273.56;243.40439225979637;267.7187500070086;272.8767566201714;298.86;7150000.0;3460000.0;3510000.0;1440000.0;3500000.0;3010000.0;7109999.999999999;0.036833333333333336;0.0;0.2813333333333333;0.013166666666666667;0.033666666666666664;0.07050000000000001;0.0;14206.6142578125;20595.93359375;2734.07080078125;41433.6171875;488662.04528507515;489660.8613407257;273238.3565417999;272747.8355166265;251577.3112510572;431051.2098666511;456261.25946858723;438095.2167564963;471864.221826097;531611.214390621;475575.92737808253;437940.2675631159;440233.639942548;462352.8632100253;452780.8979037608;266999.2186698007;482359.848759524;459128.6642370843;456261.25946858723;204456.2876039246;290221.2356813373;468590.4005405076;199203.75709737476;234558.3412292279;272.8253937859425;2246265.357459254;884630.5349911895;155563.23618302878;884315.6722931111;0;32;31;21;34;39;15;2;90;87;860891465080.3046;329510498669.7715;729659570450.1874;67208.13065076618;3546.9241386679155;-0.0;15630.055735874836;3403948.371938509;574424.0916552424;0.0;890119.4760749154;2.30135567951364;0.1860729371100377
