;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3981;2019-08-11 11:21:45.106;724;728;259;258;205;26;164;24;-24;34;747;261;-26;-1;210;133;248;680;254;185;164;2;717;345;350;137;348;303;712;152.0;-1.0;1181.0;62.0;206.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;40829.76953125;14212.3310546875;20675.21484375;2321.9296875;692.0;325119;483.0;0.0;Calculated values ==>;1565515305.106;345.56000000000006;345.96000000000004;299.06;298.96000000000004;293.66;275.76000000000005;272.7676641592781;289.56;275.56;270.76000000000005;276.56;347.86;299.26000000000005;270.56;273.06;294.16;286.46000000000004;297.96000000000004;341.16;291.66;289.56;321.46000000000004;342.36;273.36;241.92719264551067;267.9596281332873;272.7676641592781;298.56;7170000.0;3450000.0;3500000.0;1370000.0;3479999.9999999995;3030000.0;7120000.0;0.025333333333333333;0.0;0.19683333333333333;0.010333333333333333;0.034333333333333334;0.059666666666666666;0.0;14212.3310546875;20675.21484375;2321.9296875;40829.76953125;488749.1493303742;489850.1859766978;272175.5682671091;271699.10455448384;251208.20766078867;431113.4868728058;456288.5185754411;437953.82195464283;472491.6353866644;528329.302319711;475320.1312968051;437642.0229114993;441455.363107709;462786.1768219023;452814.0460886295;266864.93318508664;482705.51736769604;459152.06610744115;456288.5185754411;202784.37528459195;290221.2356813373;469351.06416570285;198928.76113123167;241076.3652373511;272.7124831049583;2246950.8856819104;884867.3595354604;155605.36952043112;884659.5985300903;0;32;31;21;34;39;15;2;90;87;861101765080.3046;329594798669.7715;729840770450.1874;47048.09947207476;2794.3637980228687;-0.0;12840.99181583937;3404900.5071895327;574476.9357213815;0.0;890356.734804513;1.6846100112635511;0.1311187122236431
3982;2019-08-11 11:22:45.117;726;731;259;258;201;25;163;23;-23;32;735;261;-25;1;210;130;248;684;259;184;163;0;719;345;350;132;349;304;714;250.0;-1.0;1513.0;185.0;194.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;40838.078125;14277.16015625;20770.291015625;2374.19580078125;691.0;325120;481.0;0.0;Calculated values ==>;1565515365.117;345.76;346.26;299.06;298.96000000000004;293.26000000000005;275.66;272.7676641592781;289.46000000000004;275.46000000000004;270.86;276.36;346.66;299.26000000000005;270.66;273.26000000000005;294.16;286.16;297.96000000000004;341.56000000000006;291.56;289.46000000000004;321.26000000000005;342.26;273.16;240.83765695389522;268.0796299477929;272.7676641592781;299.06;7190000.000000001;3450000.0;3500000.0;1320000.0;3490000.0;3040000.0;7140000.000000001;0.041666666666666664;0.0;0.2521666666666667;0.030833333333333334;0.03233333333333333;0.074;0.0;14277.16015625;20770.291015625;2374.19580078125;40838.078125;488836.7123869605;490083.24131343997;272002.05383050884;271529.67396808014;249822.9144613852;431113.4868728058;456150.55965592095;437883.18805776763;472950.9869074988;526996.4416109389;475191.939860002;437570.5891863215;441542.48092842754;462635.59894138284;452390.01284978585;266732.3147831174;483092.7092566062;459017.101218469;456150.55965592095;201948.4348523538;289802.386634966;469834.1033386381;198772.33413791776;230769.10355314898;272.65058665981985;2247631.575851143;885104.8154884486;155644.5110742383;885005.0410660083;0;32;31;21;34;39;15;2;90;87;861311803580.8519;329675513464.9819;730022903835.6621;60295.78699678882;8357.737883688878;-0.0;16678.227751605125;3405795.2035767096;574569.8869402377;0.0;890602.7734003573;2.280277848124487;0.19530836941286675
3983;2019-08-11 11:23:45.107;729;734;260;259;204;25;163;23;-23;31;744;262;-24;1;211;131;248;688;265;182;163;-1;722;344;349;127;348;304;717;178.0;-2.0;1244.0;113.0;191.0;0;0;100;1;0;0;1;0;1;0;1;1;0;1;0;41002.7265625;14320.865234375;20877.521484375;2390.14111328125;690.0;325121;478.0;0.0;Calculated values ==>;1565515425.107;346.06000000000006;346.56000000000006;299.16;299.06;293.56;275.66;272.6583383277491;289.46000000000004;275.46000000000004;270.86;276.26000000000005;347.56000000000006;299.36;270.76000000000005;273.26000000000005;294.26000000000005;286.26000000000005;297.96000000000004;341.96000000000004;291.36;289.46000000000004;320.96000000000004;342.16;273.06;239.71726792356844;268.0796299477929;272.6583383277491;299.66;7220000.0;3440000.0;3490000.0;1270000.0;3479999.9999999995;3040000.0;7170000.0;0.029666666666666668;0.0;0.20733333333333331;0.01883333333333333;0.03183333333333333;0.0615;0.0;14320.865234375;20877.521484375;2390.14111328125;41002.7265625;488968.9157182526;490214.87761370407;272218.88588628336;271747.09722538106;250700.5161009322;431175.4696738307;456315.9007471617;437883.18805776763;473504.37459156296;527938.4097321841;475309.2583797754;437727.04723144654;441542.48092842754;462917.3566618822;452706.36090500443;266536.41510393575;483370.6985016628;458905.8800365434;456315.9007471617;200694.54348549087;289383.54333396035;470411.2840889418;198574.8167841341;236694.10458497558;272.5681795068016;2248313.468889196;885343.092647262;155684.2072647272;885352.0483260461;0;32;31;21;34;39;15;2;90;87;861521468630.8853;329753200514.9942;730205273435.6912;49616.602310733346;5119.586800907212;-0.0;13506.740463974447;3406710.9874983216;574682.1792607873;0.0;890854.2728786268;1.8155254677854518;0.15502915734359862
3984;2019-08-11 11:24:45.108;731;736;262;261;209;25;169;23;-24;31;761;264;-26;-6;212;135;248;690;261;182;169;-1;694;353;358;133;358;302;694;-1.0;-1.0;2424.0;576.0;150.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26118.779296875;13742.9072265625;7326.20947265625;1384.73107910156;690.0;325122;476.0;0.0;Calculated values ==>;1565515485.108;346.26;346.76;299.36;299.26000000000005;294.06;275.66;273.6339639331285;290.06;275.46000000000004;270.76000000000005;276.26000000000005;349.26;299.56;270.56;272.56;294.36;286.66;297.96000000000004;342.16;291.36;290.06;320.76000000000005;342.16;273.06;241.05796691057077;267.8393353686513;273.6339639331285;299.26000000000005;6940000.000000001;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3020000.0;6940000.000000001;0.0;0.0;0.40399999999999997;0.096;0.025;0.025;0.0;13742.9072265625;7326.20947265625;1384.73107910156;26118.779296875;492111.4632342857;492824.79310003336;275501.1961193011;274953.92738216673;253251.5367328536;430607.02586249536;455654.961665661;438179.53515710204;472723.10170879104;529867.8939616912;475798.84201951465;437869.15320432716;440920.49340534693;461533.9137599592;451692.12969698274;268523.1735652334;486159.725219262;457460.35787645925;455654.961665661;199858.6285646581;289383.54333396035;469600.7346410209;200584.36304092637;275501.1961193011;273.3991194870002;2248872.824093113;885576.9613152335;155715.66505724686;885587.0833342556;0;32;31;21;34;39;15;2;90;87;861733572165.629;329831201814.89996;730387076465.4716;95988.44953493496;25825.571673609073;-0.0;4503.844138658998;3407924.383151827;574940.0598790355;0.0;891004.3635849375;5.625666771873538;0.6290309286003426
3985;2019-08-11 11:25:45.118;722;725;262;261;215;44;178;26;-25;32;777;263;-26;-12;206;143;248;634;252;183;178;0;688;363;368;138;368;302;689;-3.0;-1.0;1550.0;245.0;121.0;98;100;100;1;0;0;1;0;0;0;1;0;0;1;0;25903.607421875;13701.205078125;7134.0087890625;1374.36889648438;687.0;325123;474.0;0.0;Calculated values ==>;1565515545.118;345.36;345.66;299.36;299.26000000000005;294.66;277.56;274.69669130483857;290.96000000000004;275.76000000000005;270.66;276.36;350.86;299.46000000000004;270.56;271.96000000000004;293.76000000000005;287.46000000000004;297.96000000000004;336.56;291.46000000000004;290.96000000000004;320.56;341.86;273.16;242.14157278889297;267.8393353686513;274.69669130483857;298.36;6880000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3020000.0;6890000.000000001;0.0;0.0;0.25833333333333336;0.04083333333333334;0.020166666666666666;0.020166666666666666;0.0;13701.205078125;7134.0087890625;1374.36889648438;25903.607421875;491431.39140821376;491758.754483057;276087.70940334466;275521.25601612043;255584.63575086903;429947.3805835815;455250.41761470324;438024.4983934438;472164.23178385233;531536.0717182884;475681.99311529554;437869.15320432716;440016.90873842884;459163.4570647147;451070.3203772624;269003.1077009875;478271.5536987887;455958.32650772657;455250.41761470324;199022.72361097817;288127.0477506168;469017.4129134338;203372.4344454279;276087.70940334466;274.53079985895045;2249306.416235682;885805.7003678922;155738.66138912307;885707.6052367206;0;32;31;21;34;39;15;2;90;87;861951408465.5944;329912515364.887;730568306665.4427;60618.44985323745;10847.169954110243;-0.0;3613.1146155957313;3409229.6581561035;575245.7169935813;0.0;891072.0161814328;3.380465775599773;0.3432821926245084
3986;2019-08-11 11:26:45.109;705;713;262;262;213;53;187;29;-18;33;782;261;-23;-12;203;141;248;629;251;185;187;1;707;368;372;143;372;304;708;-2.0;-1.0;1549.0;208.0;120.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26402.419921875;14055.7431640625;7340.38525390625;1358.15625;686.0;325124;473.0;0.0;Calculated values ==>;1565515605.109;343.66;344.46000000000004;299.36;299.36;294.46000000000004;278.46000000000004;275.2199585193972;291.86;276.06;271.36;276.46000000000004;351.36;299.26000000000005;270.86;271.96000000000004;293.46000000000004;287.26000000000005;297.96000000000004;336.06;291.66;291.86;320.46000000000004;341.76;273.26000000000005;243.1966462407574;268.0796299477929;275.2199585193972;298.26000000000005;7070000.0;3679999.9999999995;3720000.0000000005;1430000.0;3720000.0000000005;3040000.0;7080000.0;0.0;0.0;0.25816666666666666;0.034666666666666665;0.02;0.02;0.0;14055.7431640625;7340.38525390625;1358.15625;26402.419921875;486992.53735485516;488066.9665178435;274025.09177944745;274025.09177944745;254069.6499722816;429606.4342157736;455859.97918707744;438659.2356206126;471601.4229191921;531907.1257792506;475191.939860002;437883.18805776763;439580.6144452378;458109.9359737484;449869.5066185597;267554.0059469474;475235.67046301236;455575.79002803774;455859.97918707744;198604.77482894104;287708.2272785495;468429.6359069716;204725.23082689612;274025.09177944745;275.07596925031055;2249742.234413889;886036.9735734825;155761.4290163301;885828.2070939597;0;32;31;21;34;39;15;2;90;87;862173375165.3615;329996802719.7986;730750079395.2521;60393.96223757781;9141.752709442617;-0.0;3636.6977481525996;3410237.943656954;575412.2663627828;0.0;891132.4222221351;3.2157641412554696;0.3188775725155315
3987;2019-08-11 11:27:45.149;697;706;256;258;206;58;195;41;-7;36;778;259;-11;-9;201;138;248;644;255;189;194;3;726;375;379;146;379;306;726;-2.0;-1.0;136.0;132.0;132.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26675.923828125;14344.484375;7581.60498046875;1367.86901855469;682.0;325125;472.0;0.0;Calculated values ==>;1565515665.149;342.86;343.76;298.76000000000005;298.96000000000004;293.76000000000005;278.96000000000004;275.94376602880345;292.66;277.26000000000005;272.46000000000004;276.76000000000005;350.96000000000004;299.06;272.06;272.26000000000005;293.26000000000005;286.96000000000004;297.96000000000004;337.56000000000006;292.06;292.56;320.36;341.36;273.46000000000004;243.81672145450628;268.3187672390254;275.94376602880345;298.66;7259999.999999999;3750000.0;3790000.0;1460000.0;3790000.0;3060000.0;7259999.999999999;0.0;0.0;0.02266666666666667;0.022000000000000002;0.022000000000000002;0.022000000000000002;0.0;14344.484375;7581.60498046875;1367.86901855469;26675.923828125;483756.0914906746;485119.5822603473;269678.8210809896;270566.8623774122;251042.21751822915;429116.5711722346;455836.13591236365;439906.9099392921;471499.95120613376;531339.5441984396;474699.4313485798;439294.3313615184;439601.1947501439;456691.5416846961;448117.51354318456;266280.64645062794;475479.90712002316;454974.49619495904;455692.96870337374;198186.82848740023;286033.001929769;468214.70448672946;205290.10875278167;269678.8210809896;275.32676682999033;2250184.8488245453;886273.7999151994;155784.16103813844;885952.6399124461;0;32;31;21;34;39;15;2;90;87;862398825365.2183;330083560519.74347;730933201395.1357;5317.980826894237;5784.341106146852;-0.0;4092.311247692451;3410785.9082484934;575536.7334005771;0.0;891196.8735693317;0.6522993188516226;0.06800802232691815
3988;2019-08-11 11:28:45.120;698;707;248;247;208;66;199;53;-15;41;769;257;-15;-4;198;142;248;655;260;193;199;4;766;376;382;144;380;309;759;0.0;-1.0;414.0;143.0;137.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;41975.28125;15148.1025390625;21992.44140625;2824.03295898438;677.0;325126;473.0;0.0;Calculated values ==>;1565515725.12;342.96000000000004;343.86;297.96000000000004;297.86;293.96000000000004;279.76000000000005;276.0463484220469;293.06;278.46000000000004;271.66;277.26000000000005;350.06000000000006;298.86;271.66;272.76000000000005;292.96000000000004;287.36;297.96000000000004;338.66;292.46000000000004;293.06;320.46000000000004;340.86;273.56;243.40439225979637;268.67533136820026;276.0463484220469;299.16;7659999.999999999;3760000.0;3820000.0000000005;1440000.0;3800000.0;3090000.0;7590000.000000001;0.0;0.0;0.06899999999999999;0.02383333333333333;0.022833333333333334;0.022833333333333334;0.0;15148.1025390625;21992.44140625;2824.03295898438;41975.28125;479490.16171111446;481690.2370885527;264372.4568789104;263993.84754160175;250585.7748199877;429045.3911783415;455910.69984172325;438003.16910024424;472259.5391352755;530171.7533760326;474074.50315486814;438003.16910024424;439711.5781995815;456099.1942069176;448541.5438814623;264006.91500055924;473316.2102348716;455046.69129815476;455910.69984172325;198604.77482894104;283939.0963198885;468590.4005405076;206223.45408094904;264372.4568789104;275.68852148370115;2250756.6656879797;886519.4526830508;155819.07667054277;886198.9711811352;0;32;31;21;35;39;15;2;90;88;862627015020.0514;330170518469.6799;731117612220.0009;15992.800336331367;6253.078890619478;-0.0;4373.456547650893;3410963.4122562995;575636.9967497573;0.0;891267.3875360099;0.6660732537803922;0.06801928146112307
3989;2019-08-11 11:29:45.120;705;712;251;249;215;51;197;49;-14;44;745;258;-15;6;200;147;248;662;266;196;197;4;740;369;375;138;373;313;733;-1.0;0.0;2668.0;9.0;160.0;5;0;100;1;0;0;1;1;0;0;1;0;1;1;0;40216.05859375;14598.419921875;21270.0390625;2431.5107421875;666.0;325127;479.0;0.0;Calculated values ==>;1565515785.12;343.66;344.36;298.26000000000005;298.06;294.66;278.26000000000005;275.3239800832674;292.86;278.06;271.76000000000005;277.56;347.66;298.96000000000004;271.66;273.76000000000005;293.16;287.86;297.96000000000004;339.36;292.76000000000005;292.86;321.06;339.76;273.56;242.14157278889297;269.14681796795327;275.3239800832674;299.76000000000005;7400000.0;3690000.0;3750000.0;1380000.0;3729999.9999999995;3130000.0;7330000.0;0.0;0.0;0.44466666666666665;0.0015;0.02666666666666667;0.02666666666666667;0.0;14598.419921875;21270.0390625;2431.5107421875;40216.05859375;483456.8702138712;485277.2117455953;267070.83320434066;266251.9751553056;253773.96998184355;429537.3511455088;456780.94502389367;437249.5021140777;473339.4428557924;527346.2451405692;473671.9816386659;437089.72060350876;440377.4722100472;457529.2244627817;450580.12721338694;265430.2080489856;477531.1518487999;456639.5378694254;456780.94502389367;201112.50472608567;279332.9882161641;469411.85696526687;205346.48459954993;267070.83320434066;275.3189299967154;2251441.593520011;886767.3403702253;155862.87286805254;886559.491851708;0;32;31;21;35;39;15;2;90;88;862854115020.0514;330255118469.6799;731304212220.0009;103119.54178812666;396.09805854857547;-0.0;5058.936315188081;3411956.0151073365;575692.4065576671;0.0;891345.9908098669;2.8348475713431878;0.2645637359844643
3990;2019-08-11 11:30:45.101;714;719;270;271;228;45;193;45;-13;46;737;262;-14;8;202;151;248;658;267;197;193;3;719;364;370;133;368;313;712;-2.0;-1.0;1395.0;46.0;158.0;10;0;100;1;0;0;1;1;0;0;1;0;1;0;0;40610.11328125;14242.9228515625;20871.09765625;2444.5390625;654.0;325128;510.0;0.0;Calculated values ==>;1565515845.101;344.56000000000006;345.06000000000006;300.16;300.26000000000005;295.96000000000004;277.66;274.8017692304317;292.46000000000004;277.66;271.86;277.76000000000005;346.86;299.36;271.76000000000005;273.96000000000004;293.36;288.26000000000005;297.96000000000004;338.96000000000004;292.86;292.46000000000004;324.16;338.56000000000006;273.46000000000004;241.05796691057077;269.14681796795327;274.8017692304317;299.86;7190000.000000001;3640000.0;3700000.0;1330000.0;3679999.9999999995;3130000.0;7120000.0;0.0;0.0;0.23249999999999998;0.007666666666666667;0.026333333333333334;0.026333333333333334;0.0;14242.9228515625;20871.09765625;2444.5390625;40610.11328125;487061.272311678;488532.2517431536;277864.99517222913;278433.30121194397;259260.53976201444;429879.7862731237;457036.00486017246;437408.94190281845;474180.86133098433;526504.404559959;474148.229003846;437249.5021140777;440683.66314903874;458611.7995580637;452060.08278219687;266732.3147831174;479326.194960911;457595.7235896745;457036.00486017246;214070.64678622372;274308.8830629234;469992.0229553163;203928.51253178465;277864.99517222913;274.75024573904983;2252114.9316630927;887007.6087849793;155903.49374919658;886910.5567863364;0;32;31;21;35;39;15;2;90;88;863077544245.7406;330336392724.93054;731491952750.58;54284.199828765355;2039.8202465804093;-0.0;4718.169921782508;3413267.297587204;575712.6994488214;0.0;891427.4408947292;1.6252537556146853;0.1521624565784909
3991;2019-08-11 11:31:45.081;712;716;272;272;231;38;184;40;-15;45;748;265;-16;7;204;153;248;645;257;198;184;2;711;356;362;128;360;311;705;-1.0;-2.0;695.0;100.0;180.0;1;0;100;1;0;0;1;1;0;0;1;0;1;0;0;41066.73046875;14072.8095703125;20388.818359375;2437.01977539062;645.0;325129;564.0;0.0;Calculated values ==>;1565515905.081;344.36;344.76;300.36;300.36;296.26000000000005;276.96000000000004;273.955091788801;291.56;277.16;271.66;277.66;347.96000000000004;299.66;271.56;273.86;293.56;288.46000000000004;297.96000000000004;337.66;292.96000000000004;291.56;329.56;337.66;273.36;239.943914813709;268.91163127593666;273.955091788801;298.86;7109999.999999999;3560000.0;3620000.0000000005;1280000.0;3600000.0;3110000.0;7050000.0;0.0;0.0;0.11583333333333333;0.016666666666666666;0.030000000000000002;0.030000000000000002;0.0;14072.8095703125;20388.818359375;2437.01977539062;41066.73046875;487605.5433875915;488819.22918235185;279950.4199453523;279950.4199453523;260750.07579163677;430412.23801567365;457086.03604400606;437548.62350390764;474725.2124086044;527816.5067094351;474763.0562051223;437389.9950341223;440959.59226609033;460147.9425315409;453739.86056312814;267272.981228454;478112.14400623913;459016.37217970134;457086.03604400606;236650.15891445865;270541.29595472733;470567.8997168718;201449.3263979189;279950.4199453523;273.7511123946658;2252795.345147771;887243.494567091;155944.15984630628;887254.2748090314;0;32;31;21;35;39;15;2;90;88;863297071045.8104;330414666624.95544;731679090350.6394;27348.168581443697;4485.309555315882;-0.0;5314.068482959613;3413947.340567593;575767.0574051605;0.0;891511.0150141331;1.0067454752442546;0.09271416868399594
3992;2019-08-11 11:32:45.112;711;715;267;267;217;33;180;34;-18;44;767;265;-19;-1;205;146;248;648;260;198;180;3;713;353;359;128;357;307;707;-1.0;-1.0;2060.0;217.0;206.0;1;82;100;1;0;0;1;1;0;0;1;0;0;1;0;39978.3671875;14129.6005859375;20474.501953125;1285.47619628906;639.0;325130;614.0;0.0;Calculated values ==>;1565515965.112;344.26;344.66;299.86;299.86;294.86;276.46000000000004;273.6339639331285;291.16;276.56;271.36;277.56;349.86;299.66;271.26000000000005;273.06;293.66;287.76000000000005;297.96000000000004;337.96000000000004;292.96000000000004;291.16;334.56;337.06;273.46000000000004;239.943914813709;268.43790593516167;273.6339639331285;299.16;7130000.0;3529999.9999999995;3590000.0;1280000.0;3570000.0000000005;3070000.0;7070000.0;0.0;0.0;0.3433333333333334;0.036166666666666666;0.034333333333333334;0.034333333333333334;0.0;14129.6005859375;20474.501953125;1285.47619628906;39978.3671875;487247.55164976564;488464.93989537645;276776.7362562384;276776.7362562384;255508.6480508569;430607.02586249536;457021.0901305305;437985.2681005028;474628.83661953063;530114.3709831942;475277.27041172714;437828.56808052456;440602.9150558282;460749.12975072267;453264.0457965246;267135.2182743593;478347.29995786084;459490.719185696;457021.0901305305;257567.11924055516;268029.79939014546;470664.9077045914;200806.0917847183;276776.7362562384;273.4860822771182;2253471.0699046054;887478.6360783742;155975.19667343123;887594.9784170242;0;32;31;21;35;39;15;2;90;88;863513482800.446;330491506304.82605;731864586140.327;81431.51720175268;9759.89384243541;-0.0;6188.38948301736;3414854.3063045726;575885.8287667898;0.0;891606.9183548265;2.7133169002980093;0.2680449282341075
3993;2019-08-11 11:33:45.132;714;718;264;263;208;33;171;32;-21;44;789;264;-22;-8;206;140;248;659;254;195;171;5;717;351;357;132;355;304;712;0.0;-2.0;1722.0;190.0;211.0;1;68;100;1;0;0;1;1;0;0;1;0;0;0;0;39663.14453125;14268.7021484375;20646.443359375;1193.08142089844;633.0;325131;641.0;0.0;Calculated values ==>;1565516025.132;344.56000000000006;344.96000000000004;299.56;299.46000000000004;293.96000000000004;276.46000000000004;273.4187578820637;290.26000000000005;276.36;271.06;277.56;352.06000000000006;299.56;270.96000000000004;272.36;293.76000000000005;287.16;297.96000000000004;339.06000000000006;292.66;290.26000000000005;337.26;336.46000000000004;273.66;240.83765695389522;268.0796299477929;273.4187578820637;298.56;7170000.0;3510000.0;3570000.0000000005;1320000.0;3550000.0;3040000.0;7120000.0;0.0;0.0;0.287;0.03166666666666666;0.035166666666666666;0.035166666666666666;0.0;14268.7021484375;20646.443359375;1193.08142089844;39663.14453125;487271.60135815194;488385.231344404;274649.5738432479;274141.5711110814;252210.0935711564;430735.4089219946;456100.3120227489;438194.52980446257;474115.52784487547;532636.8050945956;475543.72344181413;438039.0146135774;440189.142420014;461191.73348062916;452759.26288427605;266864.93318508664;479481.39079881454;459398.6165296522;456100.3120227489;268866.9448851554;265518.4816520846;470322.2810237028;200279.84746199448;274649.5738432479;273.27080417407984;2254134.970395139;887715.3674852598;155995.85820511682;887937.7671860342;0;32;31;21;35;39;15;2;90;88;863728354400.3778;330569532304.8013;732047947240.2688;68281.51383228834;8551.343729454096;-0.0;6381.01762597912;3416102.330765657;576038.4732777225;0.0;891711.6983290546;2.3045683010692293;0.220271392014813
3994;2019-08-11 11:34:45.103;717;721;260;259;206;33;154;30;-24;43;799;262;-26;-11;207;136;248;668;256;190;154;7;719;351;356;136;354;302;714;136.0;0.0;1538.0;227.0;213.0;1;77;100;1;0;0;1;1;0;0;1;0;0;0;0;39488.3828125;14295.4736328125;20768.658203125;1224.0732421875;625.0;325132;659.0;0.0;Calculated values ==>;1565516085.103;344.86;345.26;299.16;299.06;293.76000000000005;276.46000000000004;273.4187578820637;288.56;276.16;270.76000000000005;277.46000000000004;353.06000000000006;299.36;270.56;272.06;293.86;286.76000000000005;297.96000000000004;339.96000000000004;292.16;288.56;339.06000000000006;335.66;273.86;241.71165711629368;267.8393353686513;273.4187578820637;298.76000000000005;7190000.000000001;3510000.0;3560000.0;1360000.0;3540000.0;3020000.0;7140000.000000001;0.02266666666666667;0.0;0.25633333333333336;0.03783333333333334;0.0355;0.058166666666666665;0.0;14295.4736328125;20768.658203125;1224.0732421875;39488.3828125;487506.77874705894;488618.6656607846;272479.98150861444;272002.05383050884;251468.0723485571;430735.4089219946;453881.61029459815;438179.53515710204;473501.42000396166;533826.2778667144;475565.08814119775;437869.15320432716;440168.1791668574;461478.7024860622;452189.0443958406;266732.3147831174;480645.6126729166;458877.4831168434;453881.61029459815;276402.16793126165;262170.3306944222;469978.3967039981;200236.104286358;244327.6396684228;273.2536120527203;2254794.247651092;887953.2872331104;156015.99142486596;888282.7262213103;0;32;31;21;35;39;15;2;90;88;863942151015.2214;330649893444.7425;732229659370.1359;60992.8327798674;10205.250063134052;-0.0;12189.055958089199;3417179.096298297;576194.7026784881;0.0;891866.3741460124;2.2979130166831396;0.21046134495159247
3995;2019-08-11 11:35:45.113;721;724;262;261;204;31;144;29;-26;42;798;260;-28;-12;208;133;248;675;258;184;144;9;723;350;355;139;353;300;718;-1.0;-1.0;1637.0;200.0;200.0;1;89;100;1;0;0;1;1;0;0;1;0;0;0;0;39820.8828125;14411.478515625;20881.755859375;1286.77905273438;617.0;325133;670.0;0.0;Calculated values ==>;1565516145.113;345.26;345.56000000000006;299.36;299.26000000000005;293.56;276.26000000000005;273.3108153835814;287.56;276.06;270.56;277.36;352.96000000000004;299.16;270.36;271.96000000000004;293.96000000000004;286.46000000000004;297.96000000000004;340.66;291.56;287.56;340.16;334.86;274.06;242.35481222062532;267.5978703862781;273.3108153835814;298.96000000000004;7230000.0;3500000.0;3550000.0;1390000.0;3529999.9999999995;3000000.0;7180000.0;0.0;0.0;0.27283333333333337;0.03333333333333333;0.03333333333333333;0.03333333333333333;0.0;14411.478515625;20881.755859375;1286.77905273438;39820.8828125;487681.9255310075;488645.62103990203;273089.3768292726;272608.51149728865;250665.57425906628;430799.1582183253;452631.20222892443;438320.22817239247;473013.37450241524;533870.0121665681;475586.87095211126;438011.42202021845;440449.4429945348;461764.645383927;451936.46894678305;266471.9012523446;481273.6809322061;458219.12774457596;452631.20222892443;281007.8604223974;258822.4845140824;469768.9665190196;200039.5824995488;273089.3768292726;273.1719961866207;2255455.2683496196;888192.5517050762;156036.91868128185;888629.8708529066;0;32;31;21;35;39;15;2;90;88;864155486565.1875;330732407194.7294;732410289470.1072;65010.90282774086;8990.979467315694;-0.0;5984.727513321728;3418229.302433382;576354.697919313;0.0;892017.8475829493;2.1866205699020798;0.21461594876462348
3996;2019-08-11 11:36:45.124;725;728;262;261;209;30;151;28;-28;41;790;259;-29;-13;209;136;248;680;262;182;151;10;720;348;354;142;352;299;715;196.0;-1.0;1892.0;185.0;193.0;0;99;100;1;0;0;1;1;0;0;1;0;0;0;0;39720.55078125;14323.6572265625;20734.3359375;1335.83569335938;604.0;325134;678.0;0.0;Calculated values ==>;1565516205.124;345.66;345.96000000000004;299.36;299.26000000000005;294.06;276.16;273.0942459734351;288.26000000000005;275.96000000000004;270.36;277.26000000000005;352.16;299.06;270.26000000000005;271.86;294.06;286.76000000000005;297.96000000000004;341.16;291.36;288.26000000000005;340.96000000000004;333.56;274.16;242.98782864720522;267.47669482898436;273.0942459734351;299.36;7200000.0;3479999.9999999995;3540000.0;1420000.0;3520000.0000000005;2990000.0;7150000.0;0.03266666666666666;0.0;0.31533333333333335;0.030833333333333334;0.03216666666666666;0.06483333333333333;0.0;14323.6572265625;20734.3359375;1335.83569335938;39720.55078125;488585.8904863523;489542.4070771861;273361.2455540979;272873.7565694928;252433.94372567165;430925.7729439634;453800.02511470526;438236.7768127522;472522.5091947854;533112.8344123733;475597.91867232975;438082.61597026663;440514.6608285658;462049.5740961287;452714.9645073046;266666.61660558404;482373.69689320336;458106.5989019855;453800.02511470526;284357.86631585273;253382.8652305231;469460.1756994288;199614.70110218407;236203.60361945754;272.99606536500113;2256118.23515293;888432.0550711205;156058.77781099547;888976.7351989248;0;32;31;21;35;39;15;2;90;88;864368225560.742;330816722649.9491;732590022415.5756;75245.49454073248;8320.235466748378;-0.0;14107.501326941892;3419398.3200284396;576498.9844918291;0.0;892185.313520182;2.683785531801884;0.24254612986300042
3997;2019-08-11 11:37:45.124;729;731;264;263;210;28;163;27;-29;40;780;259;-30;-15;210;136;248;684;265;183;163;11;722;347;353;145;351;298;717;-3.0;0.0;1802.0;170.0;194.0;0;99;100;1;0;0;1;1;0;0;1;0;0;1;0;39921.75390625;14347.220703125;20809.494140625;1320.76110839844;585.0;325135;683.0;0.0;Calculated values ==>;1565516265.124;346.06000000000006;346.26;299.56;299.46000000000004;294.16;275.96000000000004;272.9856168485579;289.46000000000004;275.86;270.26000000000005;277.16;351.16;299.06;270.16;271.66;294.16;286.76000000000005;297.96000000000004;341.56000000000006;291.46000000000004;289.46000000000004;341.46000000000004;331.66;274.26000000000005;243.61107973660833;267.35522164206344;272.9856168485579;299.66;7220000.0;3470000.0000000005;3529999.9999999995;1450000.0;3510000.0;2980000.0;7170000.0;0.0;0.0;0.30033333333333334;0.028333333333333332;0.03233333333333333;0.03233333333333333;0.0;14347.220703125;20809.494140625;1320.76110839844;39921.75390625;488968.9157182526;489776.3695915917;274163.5617083649;273668.24368199526;252695.2296380123;430988.63858405815;455652.03877278225;438307.6172986034;472028.77388759464;532148.2255655776;475725.49066969665;438153.8488135099;440430.35674355563;462333.5003207398;452889.29545495956;266536.41510393575;482762.47989428375;458403.38794786204;455652.03877278225;286451.7998164319;245433.99809710225;469150.18905723805;199350.8999267508;274163.5617083649;272.8877373642029;2256781.921025326;888670.9790538679;156080.9161176768;889322.9337829092;0;32;31;21;35;39;15;2;90;88;864580325560.742;330902822649.9491;732769122415.5756;71766.66745067973;7644.313192030471;-0.0;5868.127425082826;3420623.421378368;576632.0223973189;0.0;892351.7770931156;2.3378566044334623;0.2316958018492589
3998;2019-08-11 11:38:45.135;731;733;265;264;212;28;167;26;-31;38;767;259;-32;-15;211;137;248;685;264;183;167;12;719;345;351;147;349;296;714;-2.0;-2.0;1170.0;8.0;187.0;0;99;100;1;0;0;1;1;0;0;1;0;0;1;0;39824.515625;14272.0634765625;20755.19921875;1310.97668457031;562.0;325136;686.0;0.0;Calculated values ==>;1565516325.135;346.26;346.46000000000004;299.66;299.56;294.36;275.96000000000004;272.7676641592781;289.86;275.76000000000005;270.06;276.96000000000004;349.86;299.06;269.96000000000004;271.66;294.26000000000005;286.86;297.96000000000004;341.66;291.46000000000004;289.86;341.76;329.36;274.36;244.02132995426717;267.1113755279542;272.7676641592781;299.56;7190000.000000001;3450000.0;3510000.0;1470000.0;3490000.0;2960000.0;7140000.000000001;0.0;0.0;0.19499999999999998;0.0013333333333333333;0.03116666666666667;0.03116666666666667;0.0;14272.0634765625;20755.19921875;1310.97668457031;39824.515625;489571.4017295784;490374.7840549514;274962.13860970055;274452.3823783177;253487.88884805192;431113.4868728058;456537.1061020612;438449.4162088901;471565.593789997;530947.6422081314;475980.0554753308;438296.42880847026;440859.26426576136;462767.05208785826;453376.99839876685;266732.3147831174;483244.4346015144;458722.83461911156;456537.1061020612;287708.2272785495;235813.6939595721;468976.15522503597;199050.75675306152;274962.13860970055;272.760714668341;2257446.5951050897;888909.516812279;156102.85128663207;889669.369728712;0;32;31;21;35;39;15;2;90;88;864791564280.4532;330990438709.82935;732947355085.332;46682.73859388657;359.9005312959659;-0.0;5659.086486845242;3421610.680725094;576698.7364069152;0.0;892447.8548199383;1.4503103758297091;0.12633338530619598
3999;2019-08-11 11:39:45.145;733;734;264;263;210;25;169;24;-33;37;753;260;-34;-16;212;135;248;687;263;185;169;12;720;343;348;148;347;294;716;139.0;-2.0;1255.0;0.0;194.0;0;99;100;1;0;0;1;1;0;0;1;0;0;0;0;39893.48046875;14287.712890625;20833.923828125;1296.26696777344;543.0;325137;687.0;0.0;Calculated values ==>;1565516385.145;346.46000000000004;346.56000000000006;299.56;299.46000000000004;294.16;275.66;272.5487779782249;290.06;275.56;269.86;276.86;348.46000000000004;299.16;269.76000000000005;271.56;294.36;286.66;297.96000000000004;341.86;291.66;290.06;341.86;327.46000000000004;274.36;244.22491754036054;266.86631818009863;272.5487779782249;299.46000000000004;7200000.0;3429999.9999999995;3479999.9999999995;1480000.0;3470000.0000000005;2940000.0;7159999.999999999;0.023166666666666665;0.0;0.20916666666666667;0.0;0.03233333333333333;0.055499999999999994;0.0;14287.712890625;20833.923828125;1296.26696777344;39893.48046875;489762.1700926886;490316.7902756218;274258.93302251695;273761.1787780328;252732.9457115392;431237.1583312671;457302.28658491845;438591.3684654617;471333.16981940134;529644.7588554127;476349.522418075;438439.1573181969;441137.1681081991;463198.14740327984;453441.9510735276;266666.61660558404;483328.4878878279;459468.06542934617;457302.28658491845;288127.0477506168;227868.02628245065;468838.99215144967;198536.37464166994;242651.0182629442;272.5487779782249;2258111.022458538;889147.5546149905;156124.58193823654;890016.0035167184;0;32;31;21;35;39;15;2;90;88;865001299230.4199;331078953459.8153;733124384585.304;50211.502874809776;0.0;-0.0;11913.145391869568;3422418.26731254;576701.7360778707;0.0;892594.3144914486;1.705882051900444;0.13314199854049721
4000;2019-08-11 11:40:45.105;736;738;262;261;208;24;174;23;-34;35;738;261;-35;-15;213;132;248;691;265;187;174;12;724;343;348;140;347;295;720;191.0;-1.0;1779.0;151.0;200.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;40888.65234375;14357.55078125;21052.421875;2251.68115234375;540.0;325138;687.0;0.0;Calculated values ==>;1565516445.105;346.76;346.96000000000004;299.36;299.26000000000005;293.96000000000004;275.56;272.5487779782249;290.56;275.46000000000004;269.76000000000005;276.66;346.96000000000004;299.26000000000005;269.66;271.66;294.46000000000004;286.36;297.96000000000004;342.26;291.86;290.56;341.86;327.16;274.36;242.56692532238324;266.98899913490544;272.5487779782249;299.66;7240000.000000001;3429999.9999999995;3479999.9999999995;1400000.0;3470000.0000000005;2950000.0;7200000.0;0.03183333333333333;0.0;0.2965;0.025166666666666667;0.03333333333333333;0.06516666666666666;0.0;14357.55078125;21052.421875;2251.68115234375;40888.65234375;489793.2445437296;490493.58448777715;272912.0126439518;272435.3661587858;251915.1909448514;431237.1583312671;457982.87884967105;438214.884849924;472195.2020149266;528007.8988874666;476338.68069963664;438061.7010123639;441072.3702089887;463328.8324430222;453021.26970051724;266407.77183496207;483498.0647919279;459736.37117728806;457982.87884967105;288127.0477506168;226613.5671989835;469929.52753194683;198375.07485528148;236501.38574462692;272.4848404018035;2258783.7581094434;889386.1060053875;156154.12846176676;890364.8236958791;0;32;31;21;35;39;15;2;91;88;865209960030.5526;331165295859.87024;733300966785.4163;71112.50366341151;6834.120392362745;-0.0;14433.21063401204;3423428.626678743;576758.6491138411;0.0;892813.721089826;2.4528884249025404;0.2189575010529012
4001;2019-08-11 11:41:45.126;740;742;265;264;211;25;173;23;-33;32;714;263;-35;-5;214;134;248;695;270;186;172;11;724;343;349;131;347;294;720;253.0;-1.0;1154.0;117.0;189.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;40966.77734375;14363.283203125;20977.169921875;2312.44140625;541.0;325139;685.0;0.0;Calculated values ==>;1565516505.126;347.16;347.36;299.66;299.56;294.26000000000005;275.66;272.5487779782249;290.46000000000004;275.46000000000004;269.86;276.36;344.56000000000006;299.46000000000004;269.66;272.66;294.56;286.56;297.96000000000004;342.66;291.76000000000005;290.36;341.66;327.26000000000005;274.26000000000005;240.61611355647437;266.86631818009863;272.5487779782249;300.16;7240000.000000001;3429999.9999999995;3490000.0;1310000.0;3470000.0000000005;2940000.0;7200000.0;0.042166666666666665;0.0;0.19233333333333333;0.0195;0.0315;0.07366666666666666;0.0;14363.283203125;20977.169921875;2312.44140625;40966.77734375;490379.65483742685;491076.68390452827;274377.14549992257;273882.6375203678;252918.85099257645;431237.1583312671;457685.4389576908;438591.3684654617;473081.36623795505;525585.5475045025;476696.21496012085;438286.6576737402;442745.6622154671;463459.40678997175;453301.89260184264;266407.77183496207;484104.5203250961;459444.769709459;457549.1369847078;287289.4124756198;227031.71669481136;471041.0630420859;198379.73719159336;230876.3665361052;272.4866893744326;2259466.125434135;889625.5300573246;156192.1761283878;890715.1928799613;0;32;31;21;35;39;15;2;91;88;865419133215.2335;331246624314.7462;733477728630.1466;46200.703748340675;5316.895854084605;-0.0;16698.227423047054;3424406.5789025375;576859.943022871;0.0;893073.2405399333;1.8117020716390513;0.15038448561318682
4002;2019-08-11 11:42:45.136;741;740;265;264;216;37;173;25;-33;31;715;266;-35;-5;211;139;248;669;267;185;172;9;691;363;368;130;368;294;691;-2.0;-1.0;2050.0;301.0;126.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;25918.048828125;13720.6953125;7139.42333984375;1360.51513671875;536.0;325140;682.0;0.0;Calculated values ==>;1565516565.136;347.26;347.16;299.66;299.56;294.76000000000005;276.86;274.69669130483857;290.46000000000004;275.66;269.86;276.26000000000005;344.66;299.76000000000005;269.66;272.66;294.26000000000005;287.06;297.96000000000004;340.06000000000006;291.66;290.36;341.36;326.76000000000005;274.06;240.39332010688793;266.86631818009863;274.69669130483857;299.86;6909999.999999999;3629999.9999999995;3679999.9999999995;1300000.0;3679999.9999999995;2940000.0;6909999.999999999;0.0;0.0;0.3416666666666667;0.050166666666666665;0.021;0.021;0.0;13720.6953125;7139.42333984375;1360.51513671875;25918.048828125;493832.9689318517;493691.42666206614;277590.5978947843;276998.1407919885;255855.30301318687;429947.3805835815;454538.2475738145;438591.3684654617;473114.68441337737;525689.8089830693;477042.44057250535;438286.6576737402;442745.6622154671;459849.8075514734;450482.52649919456;268760.3253444796;483364.74949622864;456240.3270666567;454395.29002246103;286033.001929769;224941.0041839467;470980.00866618974;203528.64067129514;277590.5978947843;274.5911868526901;2260023.5918810708;889859.60221711;156222.7892009029;890949.5368745957;0;32;31;21;35;39;15;2;91;88;865634269065.1993;331324937364.73376;733654158030.1185;80313.09866300691;13417.14362774388;-0.0;3712.898534681212;3425461.036302746;577016.0860380274;0.0;893243.3616050067;4.3852547929301515;0.470934476937167
4003;2019-08-11 11:43:45.117;728;730;267;266;221;52;180;29;-32;33;735;267;-34;-15;208;144;248;640;262;185;179;9;700;369;373;137;373;296;700;-1.0;-1.0;1987.0;212.0;125.0;98;100;100;1;0;0;1;0;0;0;1;0;0;1;0;26131.060546875;13920.9814453125;7246.466796875;1350.94567871094;530.0;325141;679.0;0.0;Calculated values ==>;1565516625.117;345.96000000000004;346.16;299.86;299.76000000000005;295.26000000000005;278.36;275.3239800832674;291.16;276.06;269.96000000000004;276.46000000000004;346.66;299.86;269.76000000000005;271.66;293.96000000000004;287.56;297.96000000000004;337.16;291.66;291.06;341.06000000000006;326.16;274.06;241.92719264551067;267.1113755279542;275.3239800832674;299.36;7000000.0;3690000.0;3729999.9999999995;1370000.0;3729999.9999999995;2960000.0;7000000.0;0.0;0.0;0.33116666666666666;0.035333333333333335;0.020833333333333332;0.020833333333333332;0.0;13920.9814453125;7246.466796875;1350.94567871094;26131.060546875;491074.31674525724;491362.334819643;277615.5019183413;277040.3598066174;257257.39792567655;429537.3511455088;454693.28805054125;438296.42880847026;472393.7743832905;527618.0429024391;476906.6931447842;437989.56915575906;440859.26426576136;458645.55770072906;450134.2422163478;268064.6333806969;477916.4171545212;455408.60839220474;454549.6939804734;284776.6418597092;222432.26289678228;470039.7140759448;205132.7400646862;277615.5019183413;275.2371186560937;2260457.1971087167;890089.8765808217;156245.37755252398;891069.3813300057;0;32;31;21;35;39;15;2;91;88;865856498670.8848;331405011999.9808;733831101980.6643;77216.04158898315;9360.04641506447;-0.0;3686.129001294418;3426773.363440329;577205.8358491624;0.0;893305.0006427851;4.008377210311309;0.40893452407000286
4004;2019-08-11 11:44:45.127;714;720;267;267;211;60;190;33;-30;35;750;266;-32;-16;206;142;248;648;256;187;189;9;715;373;377;141;377;299;717;-1.0;-1.0;2224.0;183.0;125.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26931.306640625;14209.431640625;7431.8505859375;1350.22106933594;524.0;325142;676.0;0.0;Calculated values ==>;1565516685.127;344.56000000000006;345.16;299.86;299.86;294.26000000000005;279.16;275.73799182748917;292.16;276.46000000000004;270.16;276.66;348.16;299.76000000000005;269.96000000000004;271.56;293.76000000000005;287.36;297.96000000000004;337.96000000000004;291.86;292.06;340.76;325.56;274.06;242.77792619122317;267.47669482898436;275.73799182748917;298.76000000000005;7150000.0;3729999.9999999995;3770000.0000000005;1410000.0;3770000.0000000005;2990000.0;7170000.0;0.0;0.0;0.37066666666666664;0.030500000000000003;0.020833333333333332;0.020833333333333332;0.0;14209.431640625;7431.8505859375;1350.22106933594;26931.306640625;487481.5950742626;488159.57781855663;275690.3425203741;275690.3425203741;253032.59672693687;429258.0297950786;455453.9214466156;437928.15255369636;472063.34231996303;528949.9875339867;476412.5592356259;437618.306812844;440064.06874895684;457723.8444739631;449099.6998490798;266999.2186698007;477180.69862645655;455023.4628231149;455310.6115649659;283520.3318566784;219923.6425635755;469497.271648461;206197.9400096618;275690.3425203741;275.6637566942993;2260899.457199608;890324.3357598521;156267.89102704127;891191.7210280616;0;32;31;21;35;39;15;2;91;88;866081536170.849;331488425899.9675;734009631730.636;85894.66544965547;8030.629614983375;-0.0;3742.088938428996;3428132.8458747505;577350.7823031065;0.0;893366.912775909;4.247977296051414;0.41627484717715657
4005;2019-08-11 11:45:45.118;708;715;260;262;208;64;196;47;-26;38;753;264;-27;-14;205;141;248;659;256;191;196;9;728;380;385;145;385;303;729;-2.0;-1.0;591.0;73.0;144.0;98;100;100;1;0;0;1;0;0;0;1;0;0;1;0;26750.47265625;14417.8115234375;7603.11083984375;1362.70544433594;520.0;325143;673.0;0.0;Calculated values ==>;1565516745.118;343.96000000000004;344.66;299.16;299.36;293.96000000000004;279.56;276.4546675782219;292.76000000000005;277.86;270.56;276.96000000000004;348.46000000000004;299.56;270.46000000000004;271.76000000000005;293.66;287.26000000000005;297.96000000000004;339.06000000000006;292.26000000000005;292.76000000000005;340.46000000000004;325.16;274.06;243.61107973660833;267.9596281332873;276.4546675782219;298.76000000000005;7280000.0;3800000.0;3850000.0;1450000.0;3850000.0;3030000.0;7290000.000000001;0.0;0.0;0.0985;0.012166666666666666;0.024;0.024;0.0;14417.8115234375;7603.11083984375;1362.70544433594;26750.47265625;485207.22687382577;486154.83492179617;271235.05581590475;272149.0660857583;251593.0688888401;428757.65804586536;454976.06431954395;437642.0229114993;471830.8059033014;528956.2834829289;475671.37945810385;437485.64907481754;439494.5820066302;456274.8013262246;447634.30036668776;266155.000270168;477519.9710997132;454248.15637414396;454976.06431954395;282264.0715131367;218251.29456621417;468951.0004552658;207875.35857742425;271235.05581590475;276.335368490218;2261346.738257722;890562.8603352484;156290.49535680667;891316.9935794432;0;32;31;21;35;39;15;2;91;88;866310101880.6091;331574213029.8775;734190204640.4465;22632.016436906393;3176.4203095137386;-0.0;4409.784204087341;3429037.099231171;577444.1603769002;0.0;893434.8348621839;1.2922811293063738;0.11624934362039449
4006;2019-08-11 11:46:45.088;709;716;250;248;210;55;196;50;-23;43;750;261;-24;-12;204;143;248;668;263;194;195;10;764;371;376;147;375;305;759;-1.0;-1.0;2535.0;16.0;203.0;2;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40473.85546875;15145.51953125;22108.11328125;1362.0859375;517.0;325144;669.0;0.0;Calculated values ==>;1565516805.088;344.06000000000006;344.76;298.16;297.96000000000004;294.16;278.66;275.5313989812953;292.76000000000005;278.16;270.86;277.46000000000004;348.16;299.26000000000005;270.76000000000005;271.96000000000004;293.56;287.46000000000004;297.96000000000004;339.96000000000004;292.56;292.66;340.06000000000006;324.86;274.16;244.02132995426717;268.19934244402924;275.5313989812953;299.46000000000004;7640000.000000001;3710000.0;3760000.0;1470000.0;3750000.0;3050000.0;7590000.000000001;0.0;0.0;0.42250000000000004;0.0026666666666666666;0.03383333333333333;0.03383333333333333;0.0;15145.51953125;22108.11328125;1362.0859375;40473.85546875;481453.90378304786;483093.5252407482;265136.5221718707;264372.4568789104;251222.30959044327;429398.2889081932;456475.0455281631;437656.05685647397;472061.919703908;528489.0112660631;475063.5517061459;437499.1961693786;439361.0270025769;457766.27349474904;449619.11925622757;264110.1348959246;475455.8825515869;456191.0313506626;456333.12214972766;280589.13426710566;216997.06728235667;468776.3442791801;205856.25714951614;265136.5221718707;275.5235399281938;2261906.660890997;890809.0982469422;156313.1905983687;891564.4633171365;0;32;31;21;35;40;15;2;91;88;866538287730.718;331661769229.91925;734372513440.5334;97935.41537618969;701.1202323457705;-0.0;6468.818299250827;3430041.3254657933;577476.4570583455;0.0;893525.4445555778;2.72182824274859;0.24795021033659206
4007;2019-08-11 11:47:45.159;724;730;257;256;213;49;174;48;-18;45;732;261;-19;0;206;145;249;677;267;195;174;9;746;369;375;137;373;309;739;-2.0;0.0;1964.0;7.0;174.0;36;1;100;1;0;0;1;0;1;0;1;0;1;1;0;41783.52734375;14797.77734375;22719.9296875;2395.78857421875;514.0;325145;666.0;0.0;Calculated values ==>;1565516865.159;345.56000000000006;346.16;298.86;298.76000000000005;294.46000000000004;278.06;275.3239800832674;290.56;277.96000000000004;271.36;277.66;346.36;299.26000000000005;271.26000000000005;273.16;293.76000000000005;287.66;298.06;340.86;292.66;290.56;339.76;324.56;274.06;241.92719264551067;268.67533136820026;275.3239800832674;299.86;7459999.999999999;3690000.0;3750000.0;1370000.0;3729999.9999999995;3090000.0;7390000.000000001;0.0;0.0;0.32733333333333337;0.0011666666666666668;0.029;0.029;0.0;14797.77734375;22719.9296875;2395.78857421875;41783.52734375;485713.91446385265;487354.6645731016;269186.18583797786;268762.42119153764;252884.92068677957;429537.3511455088;453485.0264622246;437530.6787186241;473566.98283907154;526291.3901213051;474548.01488794945;437372.52749135875;440323.94343122264;458367.3899514374;450283.0858763809;265477.13926028856;479214.7341945285;456497.9661868576;453485.0264622246;279332.9882161641;215742.86842915416;470039.7140759448;205347.16195136413;269186.18583797786;275.3191890636981;2262592.950228702;891058.920994499;156344.54327604512;891938.4723953218;0;32;31;21;35;40;15;2;91;89;866763854335.1952;331747070049.72156;734556931410.106;76001.40448848311;308.80797747867746;-0.0;5344.666378103156;3431492.5141716087;577484.8830857555;0.0;893624.006755079;2.0457962302073334;0.18801616923953654
4008;2019-08-11 11:48:45.099;730;734;274;274;231;42;141;45;-19;46;720;264;-20;4;208;151;249;674;270;194;142;8;731;361;366;130;364;307;725;-2.0;-1.0;746.0;20.0;166.0;19;1;100;1;0;0;1;0;1;0;1;0;1;0;0;41480.30078125;14472.94921875;21670.423828125;2425.02416992188;510.0;325146;662.0;0.0;Calculated values ==>;1565516925.099;346.16;346.56000000000006;300.56;300.56;296.26000000000005;277.36;274.4858918419099;287.26000000000005;277.66;271.26000000000005;277.76000000000005;345.16;299.56;271.16;273.56;293.96000000000004;288.26000000000005;298.06;340.56000000000006;292.56;287.36;339.36;324.16;273.96000000000004;240.39332010688793;268.43790593516167;274.4858918419099;300.16;7309999.999999999;3610000.0;3660000.0;1300000.0;3640000.0;3070000.0;7250000.0;0.0;0.0;0.12433333333333334;0.0033333333333333335;0.027666666666666666;0.027666666666666666;0.0;14472.94921875;21670.423828125;2425.02416992188;41480.30078125;488186.4731932716;489396.8206745793;278566.6785259514;278566.6785259514;259737.12791182802;430081.6785162784;450234.0644493307;437828.56808052456;474565.8909610861;525187.883676963;475159.5864008106;437671.5478804793;441357.27833241806;460066.2838712648;452587.1199999893;266376.2210363563;480332.0438139305;457825.0308446583;450382.2195490983;277658.20189090865;214070.64678622372;470882.7909457206;203184.39754684735;278566.6785259514;274.448688031332;2263286.121598504;891302.5997933644;156384.6765421784;892308.0220886922;0;32;31;21;35;40;15;2;91;89;866985932035.4072;331827089949.798;734741546610.2822;29174.0918696872;892.3279779962443;-0.0;4753.563301640397;3432368.100179626;577494.8825425943;0.0;893708.0745172432;0.9028112564179728;0.07972883635430306
