;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4009;2019-08-11 11:49:45.120;729;732;275;274;230;35;159;38;-21;45;733;266;-22;2;209;150;249;671;269;194;158;8;720;355;360;128;359;305;715;-2.0;-1.0;1623.0;40.0;194.0;1;100;100;1;0;0;1;0;1;0;1;0;0;1;0;40483.18359375;14297.857421875;20709.904296875;1429.2783203125;515.0;325147;659.0;0.0;Calculated values ==>;1565516985.12;346.06000000000006;346.36;300.66;300.56;296.16;276.66;273.8482719121499;289.06;276.96000000000004;271.06;277.66;346.46000000000004;299.76000000000005;270.96000000000004;273.36;294.06;288.16;298.06;340.26;292.56;288.96000000000004;339.06000000000006;324.66;273.96000000000004;239.943914813709;268.19934244402924;273.8482719121499;300.06;7200000.0;3550000.0;3600000.0;1280000.0;3590000.0;3050000.0;7150000.0;0.0;0.0;0.2705;0.006666666666666667;0.03233333333333333;0.03233333333333333;0.0;14297.857421875;20709.904296875;1429.2783203125;40483.18359375;489174.9680582753;490127.00711582147;280403.607486685;279802.7665065968;259857.0363056832;430477.46260093397;453906.01539497345;437968.82056851813;474725.2124086044;526708.9807752598;475650.4663498;437812.597326149;441480.6793942096;460977.8470136248;453486.27250343625;267086.32983949024;480994.92100756796;458786.89483575965;453763.6178575058;276402.16793126165;216160.93158060662;471149.70092277275;201623.74668119513;280403.607486685;273.81472704125395;2263969.389694083;891542.4404298565;156416.8069712636;892661.3150984853;0;32;31;21;35;40;15;2;91;89;867203808265.075;331904517039.6799;734925210870.0021;63931.34248652087;1796.839694943851;-0.0;5605.307001989873;3433144.2503555943;577517.3001165737;0.0;893794.4286496801;1.9577190986694089;0.18292699591707132
4010;2019-08-11 11:50:45.100;728;731;271;270;221;34;171;34;-22;44;756;267;-24;-8;210;146;249;669;271;191;171;9;724;353;358;133;357;305;720;-2.0;-1.0;1970.0;191.0;220.0;1;92;100;1;0;0;1;0;1;0;1;0;0;0;0;40346.11328125;14400.0048828125;20859.009765625;1359.40222167969;547.0;325148;655.0;0.0;Calculated values ==>;1565517045.1;345.96000000000004;346.26;300.26000000000005;300.16;295.26000000000005;276.56;273.6339639331285;290.26000000000005;276.56;270.96000000000004;277.56;348.76;299.86;270.76000000000005;272.36;294.16;287.76000000000005;298.06;340.06000000000006;292.26000000000005;290.26000000000005;338.66;327.86;274.06;241.05796691057077;268.19934244402924;273.6339639331285;300.26000000000005;7240000.000000001;3529999.9999999995;3579999.9999999995;1330000.0;3570000.0000000005;3050000.0;7200000.0;0.0;0.0;0.3283333333333333;0.03183333333333333;0.03666666666666667;0.03666666666666667;0.0;14400.0048828125;20859.009765625;1359.40222167969;40346.11328125;488614.8331980786;489468.8014715813;277493.1569909839;276954.2115601433;256362.47350105096;430607.02586249536;455934.4302543628;437812.597326149;473986.6944556456;529116.5775126958;475767.67735946237;437499.1961693786;439972.1399166299;461419.5259271944;453264.0457965246;266822.6628203709;480121.5196681522;458695.4232136809;455934.4302543628;274727.5295995403;229540.68826423294;470578.4057836597;200882.61590000705;277493.1569909839;273.5160672011026;2264642.7426424306;891781.5095661874;156440.03822945277;893007.6072465773;0;32;31;21;35;40;15;2;91;89;867419136465.1434;331982790939.7048;735108149870.0603;77792.01056824994;8585.315977962944;-0.0;6542.846686323895;3434324.884622112;577603.7892412208;0.0;893895.6295189102;2.5375256817387206;0.2573533513867431
4011;2019-08-11 11:51:48.121;728;732;269;269;210;33;154;32;-23;44;776;267;-24;-11;211;138;249;676;269;189;155;10;728;352;357;137;356;303;724;-2.0;-1.0;1629.0;176.0;217.0;1;99;100;1;0;0;1;0;1;0;1;0;0;0;0;40544.1328125;14441.3876953125;21061.107421875;1382.12316894531;593.0;325149;652.0;0.0;Calculated values ==>;1565517108.121;345.96000000000004;346.36;300.06;300.06;294.16;276.46000000000004;273.5264737036516;288.56;276.36;270.86;277.56;350.76;299.86;270.76000000000005;272.06;294.26000000000005;286.96000000000004;298.06;340.76;292.06;288.66;338.36;332.46000000000004;274.16;241.92719264551067;267.9596281332873;273.5264737036516;300.06;7280000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;3030000.0;7240000.000000001;0.0;0.0;0.27149999999999996;0.029333333333333333;0.036166666666666666;0.036166666666666666;0.0;14441.3876953125;21061.107421875;1382.12316894531;40544.1328125;488200.5231165035;489204.98153435043;276009.4283687805;276009.4283687805;252434.94528703217;430671.36484660726;453709.9666255224;438109.25301780854;473469.3076824459;531356.6340493629;476022.120255456;437953.82195464283;439951.1449090409;461706.0807142488;452299.02209537284;266565.3001504846;480754.82759571786;458581.8320255698;453851.92248961725;273471.60554148915;248780.69988749037;470138.0144479632;200595.64847986255;276009.4283687805;273.39916794073025;2265350.7682272852;892033.9558725626;156464.03457279239;893374.5305398315;0;32;31;21;35;40;15;2;91;89;867644436540.6685;332067869289.903;735299733710.5068;64484.94363205233;7906.57606839762;-0.0;6431.97020403693;3435570.2229487165;577748.1413983146;0.0;894009.1970101815;2.1370287552662965;0.21451239518286566
4012;2019-08-11 11:52:45.121;731;735;267;266;209;32;135;31;-24;43;782;266;-25;-12;212;135;249;684;268;182;135;10;733;351;356;140;355;302;729;-1.0;-1.0;1741.0;83.0;209.0;1;99;100;1;0;0;1;0;1;0;1;0;0;0;0;40520.46484375;14604.1611328125;21257.56640625;1379.01550292969;635.0;325150;649.0;0.0;Calculated values ==>;1565517165.121;346.26;346.66;299.86;299.76000000000005;294.06;276.36;273.4187578820637;286.66;276.26000000000005;270.76000000000005;277.46000000000004;351.36;299.76000000000005;270.66;271.96000000000004;294.36;286.66;298.06;341.56000000000006;291.36;286.66;338.06000000000006;336.66;274.16;242.56692532238324;267.8393353686513;273.4187578820637;299.96000000000004;7330000.0;3510000.0;3560000.0;1400000.0;3550000.0;3020000.0;7290000.000000001;0.0;0.0;0.2901666666666667;0.013833333333333333;0.034833333333333334;0.034833333333333334;0.0;14604.1611328125;21257.56640625;1379.01550292969;40520.46484375;488127.8902789732;489133.7228833705;274523.6423844685;274037.62936026265;251922.32644390297;430735.4089219946;451157.4465316285;438179.53515710204;472980.94656883925;532056.9234048271;476032.3725694117;438024.4983934438;440016.90873842884;461991.6158825633;452046.03455996263;266251.9751553056;481432.7730629224;457784.2476305463;451157.4465316285;272215.72791638016;266355.56789118156;469732.021654708;200508.95111200635;274523.6423844685;273.36077088409485;2265992.529625397;892263.8998007852;156485.89358727806;893709.5533743042;0;32;31;21;35;40;15;2;91;89;867847641540.6685;332146814289.903;735472158710.5068;68964.08113708528;3724.2524758407058;-0.0;6152.744177792739;3436626.6943948055;577840.2187909565;0.0;894108.8259990376;2.117065110699283;0.2016436797639662
4013;2019-08-11 11:53:45.112;734;739;266;265;210;32;139;30;-25;42;779;266;-26;-13;213;135;249;690;268;177;138;11;733;350;355;141;354;302;729;674.0;-1.0;1342.0;4.0;205.0;1;99;100;1;0;0;1;0;1;0;1;0;0;0;0;40411.3359375;14559.509765625;21238.830078125;1372.64428710938;672.0;325151;645.0;0.0;Calculated values ==>;1565517225.112;346.56000000000006;347.06000000000006;299.76000000000005;299.66;294.16;276.36;273.3108153835814;287.06;276.16;270.66;277.36;351.06000000000006;299.76000000000005;270.56;271.86;294.46000000000004;286.66;298.06;342.16;290.86;286.96000000000004;337.66;340.36;274.26000000000005;242.77792619122317;267.8393353686513;273.3108153835814;299.96000000000004;7330000.0;3500000.0;3550000.0;1410000.0;3540000.0;3020000.0;7290000.000000001;0.11233333333333334;0.0;0.22366666666666665;0.0006666666666666666;0.034166666666666665;0.14650000000000002;0.0;14559.509765625;21238.830078125;1372.64428710938;40411.3359375;488573.82805581175;489723.6516146783;274037.62936026265;273557.39928990783;252252.90096815047;430799.1582183253;451913.6347438692;438024.4983934438;472751.9947874012;531744.4377471372;476032.3725694117;437869.15320432716;439865.3636856337;462276.143222953;452222.2342453953;266251.9751553056;482357.37550475047;457259.30272698647;451769.55997270613;270541.29595472733;281845.32903042674;469695.1433260035;200386.75828679162;217563.5825985795;273.3084390565845;2266666.8601331157;892506.893936762;156508.82064592958;894063.6368908068;0;32;31;21;35;40;15;2;91;89;868060909545.4447;332231101644.8146;735653331530.3168;53151.64120385454;179.53892335947458;-0.0;34311.17568530956;3437644.172768593;577872.7455061765;0.0;894445.9747509765;2.357816395282438;0.1437867064961209
4014;2019-08-11 11:54:45.112;738;741;266;265;211;32;150;29;-24;40;773;266;-26;-13;214;136;249;694;266;175;150;12;733;350;355;142;354;302;729;250.0;-1.0;1396.0;-1.0;200.0;0;99;100;1;0;0;1;0;1;0;1;0;0;0;0;40238.53515625;14525.375;21129.443359375;1369.58801269531;694.0;325152;640.0;0.0;Calculated values ==>;1565517285.112;346.96000000000004;347.26;299.76000000000005;299.66;294.26000000000005;276.36;273.3108153835814;288.16;276.06;270.76000000000005;277.16;350.46000000000004;299.76000000000005;270.56;271.86;294.56;286.76000000000005;298.06;342.56000000000006;290.66;288.16;337.16;342.56000000000006;274.36;242.98782864720522;267.8393353686513;273.3108153835814;299.76000000000005;7330000.0;3500000.0;3550000.0;1420000.0;3540000.0;3020000.0;7290000.000000001;0.041666666666666664;0.0;0.2326666666666667;0.0;0.03333333333333333;0.075;0.0;14525.375;21129.443359375;1369.58801269531;40238.53515625;489166.7105712606;490017.91247254686;274037.62936026265;273557.39928990783;252584.81500631166;430799.1582183253;453486.27250343625;438179.53515710204;472424.0149512065;531119.2370921916;476032.3725694117;437869.15320432716;439865.3636856337;462408.6297355585;452364.8428864296;266251.9751553056;482970.84066095063;456983.74854416;453486.27250343625;268448.3696465944;291058.95107146574;469658.33171380573;200392.8114580023;233123.8416367847;273.3108153835814;2267338.94239223;892749.2679764755;156531.6725817613;894416.7058361194;0;32;31;21;35;40;15;2;91;89;868273909545.4447;332316001644.8146;735834531530.3168;55325.04438065721;0.0;-0.0;16527.182314998867;3438548.1451484635;577874.2416638711;0.0;894869.6277343124;1.9406719441654152;0.1464820591742198
4015;2019-08-11 11:55:45.143;740;743;267;266;210;30;156;29;-24;40;766;265;-26;-13;215;136;249;697;263;176;155;13;734;349;354;149;353;302;729;172.0;-1.0;1458.0;58.0;193.0;0;99;100;1;0;0;1;0;1;0;1;0;0;0;0;40212.0234375;14595.5595703125;21205.650390625;1354.90344238281;712.0;325153;633.0;0.0;Calculated values ==>;1565517345.143;347.16;347.46000000000004;299.86;299.76000000000005;294.16;276.16;273.20264511476705;288.76000000000005;276.06;270.76000000000005;277.16;349.76;299.66;270.56;271.86;294.66;286.76000000000005;298.06;342.86;290.76000000000005;288.66;336.46000000000004;344.36;274.46000000000004;244.42749628697553;267.8393353686513;273.20264511476705;299.46000000000004;7340000.000000001;3490000.0;3540000.0;1490000.0;3529999.9999999995;3020000.0;7290000.000000001;0.028666666666666667;0.0;0.243;0.009666666666666665;0.03216666666666666;0.06083333333333333;0.0;14595.5595703125;21205.650390625;1354.90344238281;40212.0234375;489360.1411922428;490311.7097368171;274523.6423844685;274037.62936026265;252252.90096815047;430862.6128555636;454505.01285514946;438179.53515710204;471498.710610231;530389.4420248142;475915.63509197;437869.15320432716;439865.3636856337;462691.76546004;452540.14827877196;266190.3808433784;483429.429777592;457284.55774982076;454364.35304597585;265518.4816520846;298599.4468028795;468801.79013994604;200035.86349130253;239422.55205673003;273.1662082815732;2268009.7100970647;892992.0678126209;156554.38840763134;894769.6805595397;0;32;31;21;35;40;15;2;91;89;868486719440.0863;332403346749.6675;736015825150.0115;57868.91221478928;2598.0706242702204;-0.0;13075.626226845787;3439491.915481372;577895.9034385076;0.0;895116.4452616157;1.979286914850826;0.16382974219284666
4016;2019-08-11 11:56:45.073;741;745;267;266;212;28;160;27;-24;37;746;264;-25;-3;215;137;249;700;270;179;160;13;735;347;353;143;351;303;731;-2.0;-1.0;1459.0;91.0;194.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;41067.84765625;14589.83203125;21257.9375;2306.92749023438;723.0;325154;626.0;0.0;Calculated values ==>;1565517405.073;347.26;347.66;299.86;299.76000000000005;294.36;275.96000000000004;272.9856168485579;289.16;275.86;270.76000000000005;276.86;347.76;299.56;270.66;272.86;294.66;286.86;298.06;343.16;291.06;289.16;335.76000000000005;345.46000000000004;274.46000000000004;243.1966462407574;267.9596281332873;272.9856168485579;300.16;7350000.0;3470000.0000000005;3529999.9999999995;1430000.0;3510000.0;3030000.0;7309999.999999999;0.0;0.0;0.24316666666666667;0.015166666666666667;0.03233333333333333;0.03233333333333333;0.0;14589.83203125;21257.9375;2306.92749023438;41067.84765625;489405.76446162607;490402.5071720388;274341.32857204386;273859.6840234527;252844.3951820975;430988.63858405815;455234.082041154;437953.82195464283;471996.43091952;528224.7719617437;475671.37945810385;437798.07955487026;441156.6256199011;462992.3648214444;453030.54589521827;266129.1331894009;483669.5716982849;457857.80638448976;455234.082041154;262588.8327430989;303208.48990285693;469621.5870000597;199459.62747100389;274341.32857204386;272.930641180895;2268686.252135964;893234.9956627084;156584.86806430304;895123.1309519175;0;32;31;21;35;40;15;2;92;89;868698571990.3223;332490844549.76495;736197113400.2134;57993.838291938206;4097.456386190681;-0.0;5848.865695501227;3440456.311959928;577951.6344015887;0.0;895273.9653730281;1.7806499769969069;0.17177340275847655
4017;2019-08-11 11:57:45.114;745;747;266;265;212;27;167;26;-23;35;721;266;-25;3;216;137;249;702;268;181;167;13;733;346;351;136;349;303;729;138.0;-1.0;1551.0;0.0;190.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;41063.23828125;14543.525390625;21258.78125;2363.5625;732.0;325155;616.0;0.0;Calculated values ==>;1565517465.114;347.66;347.86;299.76000000000005;299.66;294.36;275.86;272.8767566201714;289.86;275.76000000000005;270.86;276.66;345.26;299.76000000000005;270.66;273.46000000000004;294.76000000000005;286.86;298.06;343.36;291.26000000000005;289.86;334.76000000000005;346.36;274.46000000000004;241.71165711629368;267.9596281332873;272.8767566201714;299.96000000000004;7330000.0;3460000.0;3510000.0;1360000.0;3490000.0;3030000.0;7290000.000000001;0.023;0.0;0.2585;0.0;0.03166666666666666;0.05466666666666666;0.0;14543.525390625;21258.78125;2363.5625;41063.23828125;490199.671613688;490897.9294156265;274037.62936026265;273557.39928990783;252918.09171487414;431051.2098666511;456537.1061020612;438109.25301780854;472720.47428543336;525608.2784690897;475905.2626308443;437798.07955487026;442049.80010727816;463422.6167568847;453204.00941393146;266251.9751553056;484190.92358157015;458451.600018346;456537.1061020612;258404.02479325983;306980.0860723078;470567.18631662737;199333.85361727496;242607.3822488837;272.8767566201714;2269371.1455444735;893477.9395400265;156623.81541015033;895477.6790513484;0;32;31;21;35;40;15;2;92;89;868909916310.7721;332574601744.94324;736379037630.6006;61723.44074503794;0.0;-0.0;11694.824903973704;3441454.6376774223;577985.803204284;0.0;895420.2626965732;1.9236628773865083;0.1595639139882077
4018;2019-08-11 11:58:45.134;747;749;266;265;211;26;171;25;-24;33;725;269;-25;3;217;136;249;704;269;184;171;13;732;345;350;130;348;303;728;-1.0;0.0;1881.0;43.0;184.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;40817.00390625;14537.1650390625;21249.869140625;2394.3759765625;738.0;325156;605.0;0.0;Calculated values ==>;1565517525.134;347.86;348.06000000000006;299.76000000000005;299.66;294.26000000000005;275.76000000000005;272.7676641592781;290.26000000000005;275.66;270.76000000000005;276.46000000000004;345.66;300.06;270.66;273.46000000000004;294.86;286.76000000000005;298.06;343.56000000000006;291.56;290.26000000000005;333.66;346.96000000000004;274.46000000000004;240.39332010688793;267.9596281332873;272.7676641592781;300.06;7320000.0;3450000.0;3500000.0;1300000.0;3479999.9999999995;3030000.0;7280000.0;0.0;0.0;0.3135;0.007166666666666667;0.03066666666666667;0.03066666666666667;0.0;14537.1650390625;21249.869140625;2394.3759765625;40817.00390625;490594.9061173137;491290.9254894473;274127.7445174985;273645.372429397;252621.41055784197;431113.4868728058;457250.04511981993;437953.82195464283;473308.3704715943;526027.3466860948;476255.6687652501;437798.07955487026;442049.80010727816;463702.0828130167;453236.5167874345;266313.92042426055;484602.3009825097;459017.101218469;457250.04511981993;253801.27034056993;309494.7701623936;471368.7123706365;199024.99212722274;274127.7445174985;272.75053147848644;2270053.7083409363;893720.3594065591;156663.47811393818;895832.0358840753;0;32;31;21;35;40;15;2;92;89;869120286410.7052;332654428344.91785;736560898230.5428;74904.1881508962;1951.7966617444656;-0.0;5615.750551804525;3442593.5807723845;578002.0735981175;0.0;895564.5655769239;2.1599971040080925;0.20367351773111858
4019;2019-08-11 11:59:45.125;750;751;267;266;211;24;175;23;-23;32;742;270;-25;0;218;136;249;706;271;187;175;13;735;343;349;131;347;303;731;263.0;-1.0;1852.0;98.0;185.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;40044.23046875;14623.0517578125;21268.880859375;1402.25549316406;742.0;325157;591.0;0.0;Calculated values ==>;1565517585.125;348.16;348.26;299.86;299.76000000000005;294.26000000000005;275.56;272.5487779782249;290.66;275.46000000000004;270.86;276.36;347.36;300.16;270.66;273.16;294.96000000000004;286.76000000000005;298.06;343.76;291.86;290.66;332.26000000000005;347.36;274.46000000000004;240.61611355647437;267.9596281332873;272.5487779782249;300.26000000000005;7350000.0;3429999.9999999995;3490000.0;1310000.0;3470000.0000000005;3030000.0;7309999.999999999;0.04383333333333333;0.0;0.30866666666666664;0.01633333333333333;0.030833333333333334;0.07466666666666666;0.0;14623.0517578125;21268.880859375;1402.25549316406;40044.23046875;490732.38034824625;491281.58314530074;274341.32857204386;273859.6840234527;252512.00358335505;431237.1583312671;457957.6186738957;438109.25301780854;473081.36623795505;527806.5535311698;476372.360120012;437798.07955487026;441604.3489713403;463980.6089577358;453581.8423445852;266129.1331894009;484582.5465744572;459579.16196155606;457957.6186738957;247943.99896000302;311171.3556482807;471235.6892988843;198454.6410944359;229791.77766443026;272.51638739582023;2270727.450883478;893963.3247626738;156695.11196369672;896186.3056519328;0;32;31;21;35;40;15;2;92;89;869329954955.4852;332732716599.8357;736742670960.3522;73973.39021368102;4455.423787339324;-0.0;17036.382795373418;3443834.0411604815;578055.4590927783;0.0;895753.3050394524;2.559787506673083;0.2219179914777937
4020;2019-08-11 12:00:45.125;754;755;269;268;213;23;177;22;-24;32;761;270;-25;-8;218;138;249;709;273;188;177;14;736;343;348;141;346;303;732;260.0;-1.0;2054.0;63.0;178.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;40177.12109375;14623.1259765625;21341.673828125;1377.02453613281;746.0;325158;578.0;0.0;Calculated values ==>;1565517645.125;348.56000000000006;348.66;300.06;299.96000000000004;294.46000000000004;275.46000000000004;272.5487779782249;290.86;275.36;270.76000000000005;276.36;349.26;300.16;270.66;272.36;294.96000000000004;286.96000000000004;298.06;344.06000000000006;291.96000000000004;290.86;330.96000000000004;347.76;274.56;242.77792619122317;267.9596281332873;272.5487779782249;300.46000000000004;7359999.999999999;3429999.9999999995;3479999.9999999995;1410000.0;3460000.0;3030000.0;7320000.0;0.043333333333333335;0.0;0.3423333333333333;0.0105;0.029666666666666668;0.07300000000000001;0.0;14623.1259765625;21341.673828125;1377.02453613281;40177.12109375;491218.6571649016;491765.4856504867;275227.8221827873;274736.591435523;253141.0530210337;431237.1583312671;458389.55609836883;437953.82195464283;471767.92807864514;529791.7321354732;476372.360120012;437798.07955487026;440405.2139601131;464128.43691427895;453861.1275788815;266068.2279789512;484930.01941836294;459870.3299684906;458389.55609836883;242505.85365607988;312848.0458788934;469991.7955662279;198489.30003153856;229675.27478706883;272.5301245005452;2271395.9621464987;894207.0429104603;156718.27263060753;896541.3936076621;0;32;31;21;35;40;15;2;92;89;869539054955.4852;332814316599.8357;736924470960.3522;81976.68800500936;2850.776203114239;-0.0;16696.142535724903;3445133.6251456374;578116.3440926988;0.0;896034.4094172115;2.7187639740693577;0.2364371436551694
4021;2019-08-11 12:01:45.125;753;753;270;268;220;36;181;24;-24;32;767;269;-25;-10;215;145;249;690;281;188;181;14;708;360;365;144;365;303;709;-2.0;-1.0;1777.0;183.0;120.0;98;100;100;1;0;0;1;0;0;0;1;0;0;1;0;25792.896484375;14036.9453125;7459.74853515625;1371.15051269531;748.0;325159;567.0;0.0;Calculated values ==>;1565517705.125;348.46000000000004;348.46000000000004;300.16;299.96000000000004;295.16;276.76000000000005;274.38016830617;291.26000000000005;275.56;270.76000000000005;276.36;349.86;300.06;270.66;272.16;294.66;287.66;298.06;342.16;291.96000000000004;291.26000000000005;329.86;347.96000000000004;274.56;243.40439225979637;267.9596281332873;274.38016830617;301.26000000000005;7080000.0;3600000.0;3650000.0;1440000.0;3650000.0;3030000.0;7090000.000000001;0.0;0.0;0.29616666666666663;0.030500000000000003;0.02;0.02;0.0;14036.9453125;7459.74853515625;1371.15051269531;25792.896484375;493858.68066546076;493760.10292429227;278229.4153166019;277099.73325540416;256487.07469907784;430148.3826014536;456173.9696025402;437953.82195464283;471369.63528795214;530417.9335295041;476255.6687652501;437798.07955487026;440102.7751569699;460861.3903087613;451895.93310863426;267918.8286236031;484544.1400912;457153.08725739754;456173.9696025402;237904.88540968279;313686.43059754226;469584.9093677517;202852.82495373246;278229.4153166019;274.31559713076905;2271945.712292983;894445.8768378692;156741.17408934777;896781.4054606894;0;32;31;21;35;40;15;2;92;89;869752954955.4852;332899816599.8357;737106270960.3522;69629.07861176961;8135.328574627588;-0.0;3558.8910857187657;3446397.0065341108;578207.8949658467;0.0;896203.2013640569;3.5562293056845755;0.3854251847750269
4022;2019-08-11 12:02:45.086;738;741;275;274;225;51;187;28;-23;33;764;269;-24;-10;210;149;249;668;289;190;187;14;719;366;371;140;371;305;720;-1.0;-1.0;1748.0;136.0;113.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26447.396484375;14272.916015625;7503.646484375;1388.25439453125;751.0;325160;558.0;0.0;Calculated values ==>;1565517765.086;346.96000000000004;347.26;300.66;300.56;295.66;278.26000000000005;275.0112864084945;291.86;275.96000000000004;270.86;276.46000000000004;349.56000000000006;300.06;270.76000000000005;272.16;294.16;288.06;298.06;339.96000000000004;292.16;291.86;328.96000000000004;348.26;274.56;242.56692532238324;268.19934244402924;275.0112864084945;302.06;7190000.000000001;3660000.0;3710000.0;1400000.0;3710000.0;3050000.0;7200000.0;0.0;0.0;0.29133333333333333;0.02266666666666667;0.01883333333333333;0.01883333333333333;0.0;14272.916015625;7503.646484375;1388.25439453125;26447.396484375;490595.1225274885;490931.07645844744;279743.22387198603;279165.4073414591;257787.00063415893;429743.705733735;456026.0207940165;437656.05685647397;471998.58498376724;529952.8012266188;476001.9294078027;437499.1961693786;439667.1524928011;459240.0788052831;451413.44454563194;267153.2720199539;479966.3165064082;456449.9811544118;456026.0207940165;234140.81001818314;314944.0575458753;470126.95240123506;204446.89270429936;279743.22387198603;274.95937273463846;2272380.76509922;894681.6390037197;156764.15418345158;896906.0193673911;0;32;31;21;35;40;15;2;92;89;869973611435.3589;332984961219.7869;737288552400.2478;67941.60315633354;6022.081353130543;-0.0;3319.9926753649065;3447542.683706996;578325.7966958734;0.0;896260.4881347461;3.3362524528771096;0.36451431176977367
4023;2019-08-11 12:03:45.086;726;730;274;275;226;57;194;37;-21;35;762;269;-23;-9;208;149;249;672;289;192;194;15;727;372;377;143;377;307;728;-2.0;-1.0;885.0;285.0;116.0;98;1;100;1;0;0;1;0;0;0;1;0;1;1;0;27921.412109375;14406.775390625;7632.71533203125;2503.48559570312;751.0;325161;548.0;0.0;Calculated values ==>;1565517825.086;345.76;346.16;300.56;300.66;295.76000000000005;278.86;275.63479819532273;292.56;276.86;271.06;276.66;349.36;300.06;270.86;272.26000000000005;293.96000000000004;288.06;298.06;340.36;292.36;292.56;327.96000000000004;348.26;274.66;243.1966462407574;268.43790593516167;275.63479819532273;302.06;7270000.0;3720000.0000000005;3770000.0000000005;1430000.0;3770000.0000000005;3070000.0;7280000.0;0.0;0.0;0.1475;0.0475;0.01933333333333333;0.01933333333333333;0.0;14406.775390625;7632.71533203125;2503.48559570312;27921.412109375;488007.480373303;488497.09147430066;278223.8649818849;278770.80769660254;257786.07370405534;429328.3091220336;456025.42404758174;437514.20447033056;471798.96558121993;529591.3199082674;475747.4256175174;437198.53567211574;439381.6388549594;458004.6551887551;450334.45254038164;266629.0678250737;479680.7803335098;455740.01790180744;456025.42404758174;229958.8627652946;314944.0575458753;469819.94228607416;205653.0039997282;278223.8649818849;275.4509179630263;2272833.8385041677;894920.6364321051;156796.58535003685;897032.1557158611;0;32;31;21;35;40;15;2;92;90;870198011435.3589;333069861219.7869;737472152400.2478;34199.527069413845;12547.929568601434;-0.0;3437.496808603472;3448393.8597922106;578480.5467868878;0.0;896316.8005471125;2.0447786281355738;0.2524816789666501
4024;2019-08-11 12:04:45.137;720;725;266;267;227;63;200;50;-19;40;735;268;-20;4;206;152;249;676;300;195;200;12;739;380;385;141;385;308;740;-2.0;-1.0;1978.0;129.0;148.0;98;1;100;1;0;0;1;0;0;0;1;0;1;1;0;27549.181640625;14660.9677734375;7710.26416015625;2380.54541015625;752.0;325162;539.0;0.0;Calculated values ==>;1565517885.137;345.16;345.66;299.76000000000005;299.86;295.86;279.46000000000004;276.4546675782219;293.16;278.16;271.26000000000005;277.16;346.66;299.96000000000004;271.16;273.56;293.76000000000005;288.36;298.06;340.76;292.66;293.16;327.06;348.36;274.36;242.77792619122317;268.5567601203482;276.4546675782219;303.16;7390000.000000001;3800000.0;3850000.0;1410000.0;3850000.0;3080000.0;7400000.0;0.0;0.0;0.32966666666666666;0.021500000000000002;0.024666666666666667;0.024666666666666667;0.0;14660.9677734375;7710.26416015625;2380.54541015625;27549.181640625;485849.0485564207;486498.3339139419;273093.9511590074;273557.72644270427;257615.92065178617;428757.65804586536;455555.07006736955;437601.09044165985;472555.3283204977;526684.6063051462;475502.2544710476;437443.34373287327;441144.9977105962;456418.22225025896;449322.99825426005;265887.526086882;478943.0587898584;454830.8557475708;455555.07006736955;226195.42121513622;315363.2798926983;469794.0480163998;208022.90571665033;273093.9511590074;276.3909995343454;2273296.486369701;895163.0735221305;156837.32020371885;897160.1225579861;0;32;31;21;35;40;15;2;92;90;870426805745.8094;333155133639.95483;737656809225.6115;75684.27489767813;5628.079559444614;-0.0;4500.7075997396005;3449310.3364873384;578632.1422766513;0.0;896383.0084795936;3.466945458707867;0.3854669282581851
4025;2019-08-11 12:05:45.107;721;727;258;257;219;59;199;53;-17;45;725;269;-19;7;205;151;249;682;299;198;199;11;766;376;382;134;380;310;759;-1.0;-1.0;2630.0;57.0;211.0;39;1;100;1;0;0;1;1;0;0;1;0;1;1;0;42985.48046875;15158.9931640625;23470.849609375;2437.08520507812;750.0;325163;530.0;0.0;Calculated values ==>;1565517945.107;345.26;345.86;298.96000000000004;298.86;295.06;279.06;276.0463484220469;293.06;278.46000000000004;271.46000000000004;277.66;345.66;300.06;271.26000000000005;273.86;293.66;288.26000000000005;298.06;341.36;292.96000000000004;293.06;326.16;348.16;274.26000000000005;241.2770596917726;268.7936212382143;276.0463484220469;303.06;7659999.999999999;3760000.0;3820000.0000000005;1340000.0;3800000.0;3100000.0;7590000.000000001;0.0;0.0;0.43833333333333335;0.0095;0.035166666666666666;0.035166666666666666;0.0;15158.9931640625;23470.849609375;2437.08520507812;42985.48046875;483113.4928598741;484792.31080413546;268292.6829926515;267888.73842068267;254144.44682851637;429045.3911783415;455910.69984172325;437460.313363465;473954.89273139124;525476.8932062311;475364.2224458724;437142.86386454466;441172.6911716514;457095.5118301208;449905.96589618176;264382.3212414307;477724.2246347881;455767.14132194035;455910.69984172325;222432.26289678228;314524.84189198195;470639.7110939334;207095.1154152841;268292.6829926515;276.019716737497;2273883.9813264674;895411.4489468909;156877.44705207073;897419.8352515487;0;32;31;21;36;40;15;2;92;90;870656790695.9192;333237592389.9942;737842116525.6998;100976.74510061932;2503.673658947168;-0.0;6597.900259192357;3450781.7755671097;578699.8730045318;0.0;896475.4506342626;2.6804614914548006;0.2839438263146919
4026;2019-08-11 12:06:45.138;733;739;269;268;223;50;151;51;-17;48;734;270;-19;7;207;151;249;689;306;199;152;9;763;369;375;136;373;309;755;-1.0;-1.0;1643.0;78.0;177.0;73;1;100;1;0;0;1;1;0;0;1;0;1;1;0;44499.89453125;15141.9951171875;24837.572265625;2419.28173828125;749.0;325164;523.0;0.0;Calculated values ==>;1565518005.138;346.46000000000004;347.06000000000006;300.06;299.96000000000004;295.46000000000004;278.16;275.3239800832674;288.26000000000005;278.26000000000005;271.46000000000004;277.96000000000004;346.56000000000006;300.16;271.26000000000005;273.86;293.86;288.26000000000005;298.06;342.06000000000006;293.06;288.36;325.46000000000004;348.06000000000006;274.06;241.71165711629368;268.67533136820026;275.3239800832674;303.76000000000005;7630000.0;3690000.0;3750000.0;1360000.0;3729999.9999999995;3090000.0;7550000.0;0.0;0.0;0.2738333333333333;0.013000000000000001;0.029500000000000002;0.029500000000000002;0.0;15141.9951171875;24837.572265625;2419.28173828125;44499.89453125;485289.35113108426;487043.0826796471;273257.21001794824;272809.88037313725;255629.11456946575;429537.3511455088;450088.39506830816;437688.5006598165;473988.9803413144;526501.500163964;475609.902256662;437372.52749135875;441384.9092064438;458506.5490489339;451171.6687043738;264539.81231061753;479298.21709624113;457063.2698513268;450238.3930083804;219505.55070137876;314105.63291466556;470174.7356409916;205186.81797918034;273257.21001794824;275.25782850083266;2274613.402790048;895664.0876447309;156917.9376858882;897822.6134277562;0;32;31;21;36;40;15;2;92;90;870884008030.5366;333318634239.8577;738027912470.387;63666.710774047526;3444.842929603546;-0.0;5220.944898217748;3452154.5132453;578749.4695876882;0.0;896573.9918971029;1.7060014623341;0.18719259152587586
4027;2019-08-11 12:07:45.108;742;747;281;281;234;41;134;45;-19;48;749;271;-20;6;209;153;250;690;307;199;133;8;737;361;366;130;365;307;730;-1.0;-1.0;626.0;47.0;179.0;50;1;100;1;0;0;1;1;0;0;1;0;1;1;0;43131.59375;14640.55859375;23094.017578125;2419.26171875;747.0;325165;517.0;0.0;Calculated values ==>;1565518065.108;347.36;347.86;301.26000000000005;301.26000000000005;296.56;277.26000000000005;274.4858918419099;286.56;277.66;271.26000000000005;277.96000000000004;348.06000000000006;300.26000000000005;271.16;273.76000000000005;294.06;288.46000000000004;298.16;342.16;293.06;286.46000000000004;324.86;347.86;273.96000000000004;240.39332010688793;268.43790593516167;274.4858918419099;303.86;7370000.0;3610000.0;3660000.0;1300000.0;3650000.0;3070000.0;7300000.0;0.0;0.0;0.10433333333333333;0.007833333333333333;0.029833333333333333;0.029833333333333333;0.0;14640.55859375;23094.017578125;2419.26171875;43131.59375;489349.2903355765;490796.99474223686;281987.12129411474;281987.12129411474;260602.03222337845;430081.6785162784;449190.9039345904;437828.56808052456;474759.1401246877;528230.265241673;475982.1581778101;437671.5478804793;441657.1800723928;460046.18574337027;452875.0488804389;266411.2733372853;482247.03807373624;458516.8789554001;449040.9940057033;216997.06728235667;313267.23492439475;470882.7909457206;203009.85117420013;281987.12129411474;274.3810997414696;2275343.300061539;895912.1514984666;156958.23872078495;898221.8436283536;0;32;31;21;36;40;15;2;92;90;871106196880.6426;333398394339.89575;738212620070.4751;24499.419463893184;2098.338028210244;-0.0;4983.773869229059;3452888.8636387573;578795.6396657714;0.0;896658.988700544;0.7865133949924634;0.08151903917835315
4028;2019-08-11 12:08:45.129;744;748;279;278;231;35;152;38;-22;47;763;272;-23;1;210;150;250;683;311;196;152;6;735;355;360;131;358;304;730;-1.0;-1.0;944.0;0.0;230.0;20;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41144.37109375;14606.4443359375;21945.04296875;1401.24084472656;743.0;325166;512.0;0.0;Calculated values ==>;1565518125.129;347.56000000000006;347.96000000000004;301.06;300.96000000000004;296.26000000000005;276.66;273.8482719121499;288.36;276.96000000000004;270.96000000000004;277.86;349.46000000000004;300.36;270.86;273.26000000000005;294.16;288.16;298.16;341.46000000000004;292.76000000000005;288.36;324.36;347.46000000000004;273.76000000000005;240.61611355647437;268.0796299477929;273.8482719121499;304.26000000000005;7350000.0;3550000.0;3600000.0;1310000.0;3579999.9999999995;3040000.0;7300000.0;0.0;0.0;0.15733333333333333;0.0;0.03833333333333333;0.03833333333333333;0.0;14606.4443359375;21945.04296875;1401.24084472656;41144.37109375;489849.0229123253;490943.4146246358;280795.6812007499;280217.0702464442;259498.1299838904;430477.46260093397;452905.4805194307;438039.0146135774;474534.5232474069;529924.4241206498;476479.3261594255;437883.18805776763;441542.48092842754;461266.0568022734;453486.27250343625;266534.85297288245;481166.512126396;459060.2083140158;452905.4805194307;214906.75144652807;311590.51834565785;470554.1986138099;201709.7481601087;280795.6812007499;273.8482719121499;2276045.8455723957;896155.9618262673;156990.08738523116;898597.3004962647;0;32;31;21;36;40;15;2;92;90;871324073110.3103;333476721744.77625;738395984225.1954;37182.47125534574;0.0;-0.0;6597.542307216098;3453403.059299481;578813.1319361323;0.0;896755.5334473726;1.1535406200631124;0.11455139464412233
4029;2019-08-11 12:09:45.139;744;749;272;272;214;34;142;34;-25;46;778;272;-26;-8;211;138;250;689;316;190;142;6;736;354;359;135;357;301;732;-2.0;0.0;1435.0;1.0;226.0;7;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40382.41796875;14610.94921875;21456.453125;1384.39978027344;740.0;325167;507.0;0.0;Calculated values ==>;1565518185.139;347.56000000000006;348.06000000000006;300.36;300.36;294.56;276.56;273.7412296467126;287.36;276.56;270.66;277.76000000000005;350.96000000000004;300.36;270.56;272.36;294.26000000000005;286.96000000000004;298.16;342.06000000000006;292.16;287.36;323.86;347.16;273.76000000000005;241.49495122638035;267.7187500070086;273.7412296467126;304.76000000000005;7359999.999999999;3540000.0;3590000.0;1350000.0;3570000.0000000005;3010000.0;7320000.0;0.0;0.0;0.23916666666666667;0.00016666666666666666;0.03766666666666666;0.03766666666666666;0.0;14610.94921875;21456.453125;1384.39978027344;40382.41796875;489747.19374051306;490888.22803455085;276740.24896509224;276740.24896509224;253475.75092575178;430542.39183029096;451638.2792240534;438249.86041294545;473923.1613037276;531715.34125538;476857.52143508586;438095.2167564963;440834.61030177056;461553.227934654;451946.54842230113;266472.8880046677;481871.79167211865;458398.85392048856;451638.2792240534;212816.51262364245;310333.04987691523;470015.4650346389;201444.22730432483;276740.24896509224;273.74016707661474;2276725.3487127936;896399.4806855642;157013.3049260478;898959.0399101775;0;32;31;21;36;40;15;2;92;90;871539809060.276;333556535044.76355;738577514475.1666;56636.013918478435;44.76187295505233;-0.0;6587.8258064208685;3454185.0103125903;578813.5050139095;0.0;896865.42982798;1.6893339708550565;0.1785559215031071
4030;2019-08-11 12:10:45.130;745;751;270;269;207;34;122;33;-28;45;787;271;-29;-13;212;134;250;698;310;181;122;6;748;353;358;137;357;298;744;-1.0;-1.0;1786.0;0.0;219.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40527.44921875;14859.07421875;21758.326171875;1362.7529296875;738.0;325168;503.0;0.0;Calculated values ==>;1565518245.13;347.66;348.26;300.16;300.06;293.86;276.56;273.6339639331285;285.36;276.46000000000004;270.36;277.66;351.86;300.26000000000005;270.26000000000005;271.86;294.36;286.56;298.16;342.96000000000004;291.26000000000005;285.36;323.46000000000004;346.96000000000004;273.76000000000005;241.92719264551067;267.35522164206344;273.6339639331285;304.16;7480000.0;3529999.9999999995;3579999.9999999995;1370000.0;3570000.0000000005;2980000.0;7440000.000000001;0.0;0.0;0.29766666666666663;0.0;0.0365;0.0365;0.0;14859.07421875;21758.326171875;1362.7529296875;40527.44921875;488668.9180713017;489969.6177020651;274626.0569147801;274154.7159565214;250755.25546365487;430607.02586249536;448882.6159333553;438461.08877795865;473566.98283907154;532875.5115840123;477118.3208717698;438307.6172986034;440729.25174775714;461686.8058337108;451548.11806132726;265755.46540428174;481938.8093708218;457322.39786825684;448882.6159333553;211144.3756859795;309494.7701623936;469744.696391452;201183.85751793825;274626.0569147801;273.6339639331285;2277399.4964706604;896645.027377399;157036.19443142353;899319.1090535639;0;32;31;21;36;40;15;2;92;90;871754876795.905;333638122805.0022;738757187520.6921;70629.52250506607;0.0;-0.0;6360.3644041779935;3455245.397370634;578813.8779735663;0.0;896973.3152281462;2.027108375786056;0.2139249799573973
4031;2019-08-11 12:11:45.090;750;756;272;271;211;33;121;32;-30;44;787;270;-31;-15;213;134;250;706;316;172;121;7;746;352;358;139;356;297;741;-1.0;-1.0;1789.0;58.0;200.0;1;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40320.0;14752.66796875;21652.31640625;1350.66064453125;735.0;325169;499.0;0.0;Calculated values ==>;1565518305.09;348.16;348.76;300.36;300.26000000000005;294.26000000000005;276.46000000000004;273.5264737036516;285.26000000000005;276.36;270.16;277.56;351.86;300.16;270.06;271.66;294.46000000000004;286.56;298.16;343.76;290.36;285.26000000000005;323.06;346.66;273.86;242.35481222062532;267.23344911666527;273.5264737036516;304.76000000000005;7459999.999999999;3520000.0000000005;3579999.9999999995;1390000.0;3560000.0;2970000.0;7409999.999999999;0.0;0.0;0.2981666666666667;0.009666666666666665;0.03333333333333333;0.03333333333333333;0.0;14752.66796875;21652.31640625;1350.66064453125;40320.0;489618.2073345686;491010.3282823979;275862.0463173606;275373.3079081094;252155.3174807057;430671.36484660726;448733.74386293045;438378.49729393894;473209.3688182048;532949.9042129806;477128.02290145785;438225.1199557825;440645.26347702654;461972.54226096225;451725.73313058267;265871.8255868398;483501.78304749663;456073.92579066654;448733.74386293045;209472.28574929133;308237.3991652946;469571.6626778283;200806.2403953244;275862.0463173606;273.48173323013026;2278072.7760594054;896891.6273851257;157058.79113661335;899680.6232369376;0;32;31;21;36;40;15;2;92;90;871969533595.1881;333720867604.7258;738935568520.0963;70836.1279319369;2598.065748730871;-0.0;5762.389918185661;3456423.4918667274;578835.5140877016;0.0;897074.2708318601;2.097609074295632;0.23466897054819016
4032;2019-08-11 12:12:45.131;755;761;271;271;213;31;139;30;-29;43;781;269;-31;-16;214;137;250;710;318;173;138;8;747;350;356;145;354;298;743;580.0;-1.0;2141.0;1.0;207.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40420.015625;14792.53515625;21742.076171875;1338.16149902344;734.0;325170;497.0;0.0;Calculated values ==>;1565518365.131;348.66;349.26;300.26000000000005;300.26000000000005;294.46000000000004;276.26000000000005;273.3108153835814;287.06;276.16;270.26000000000005;277.46000000000004;351.26;300.06;270.06;271.56;294.56;286.86;298.16;344.16;290.46000000000004;286.96000000000004;322.86;346.56000000000006;273.96000000000004;243.61107973660833;267.35522164206344;273.3108153835814;304.96000000000004;7470000.0;3500000.0;3560000.0;1450000.0;3540000.0;2980000.0;7430000.0;0.09666666666666666;0.0;0.35683333333333334;0.00016666666666666666;0.034499999999999996;0.13116666666666665;0.0;14792.53515625;21742.076171875;1338.16149902344;40420.015625;490258.44816394197;491544.80080527597;275192.1368234539;275192.1368234539;252741.3007450608;430799.1582183253;451736.55110070325;438307.6172986034;472325.57890635525;532252.1475312008;476886.7144229708;437999.7806145802;440280.51620166586;462408.6297355585;452507.270481922;265813.49174336414;483898.81718191755;456543.2252788729;451592.06498555734;208636.25808486674;307818.28838856175;468851.372396877;200391.5351146851;220065.89922359888;273.3103143298889;2278746.0692939134;897138.0056552095;157081.21329920567;900042.4902828166;0;32;31;21;36;40;15;2;92;90;872183879965.6443;333806125824.9073;739114190495.4764;84896.38865929485;44.74330621369864;-0.0;30368.515409110216;3457722.149651249;578857.552545869;0.0;897375.567455662;3.0446581743801198;0.27687705693163717
4033;2019-08-11 12:13:45.121;758;765;273;272;216;31;150;29;-25;41;768;269;-27;-12;215;138;250;715;311;173;150;9;747;350;356;145;354;303;742;171.0;-1.0;1697.0;47.0;200.0;1;1;100;1;0;0;1;1;0;0;1;1;0;0;0;41277.53125;14762.0244140625;21741.20703125;2319.54296875;730.0;325171;494.0;0.0;Calculated values ==>;1565518425.121;348.96000000000004;349.66;300.46000000000004;300.36;294.76000000000005;276.26000000000005;273.3108153835814;288.16;276.06;270.66;277.26000000000005;349.96000000000004;300.06;270.46000000000004;271.96000000000004;294.66;286.96000000000004;298.16;344.66;290.46000000000004;288.16;322.56;346.16;274.06;243.61107973660833;267.9596281332873;273.3108153835814;304.26000000000005;7470000.0;3500000.0;3560000.0;1450000.0;3540000.0;3030000.0;7420000.0;0.0285;0.0;0.2828333333333333;0.007833333333333333;0.03333333333333333;0.06183333333333334;0.0;14762.0244140625;21741.20703125;2319.54296875;41277.53125;490702.20702425455;492230.35273444327;276261.3001503219;275768.83969549806;253771.9123716088;430799.1582183253;453313.5623644761;437798.07955487026;472127.72840069426;530522.2689267418;476255.6687652501;437485.64907481754;439799.2375881988;462540.9979189812;452649.51823674684;265813.49174336414;484770.54105083644;456543.2252788729;453313.5623644761;207382.2378540181;306141.9092990094;468951.0004552658;200314.84476691348;241256.3301488048;273.280200690293;2279426.7687158315;897384.2526036686;157111.6890896302;900404.7905827847;0;32;31;21;36;40;15;2;93;90;872397444365.6782;333893111324.92114;739294460445.5051;67168.17490586045;2104.3165528920927;-0.0;13112.205525335676;3458989.143147044;578875.4583932257;0.0;897737.8464069497;2.1220713415640535;0.21428116673834058
4034;2019-08-11 12:14:45.092;759;766;274;273;218;30;154;29;-22;39;738;270;-23;2;216;140;250;717;325;176;154;8;746;349;354;144;353;305;741;136.0;-1.0;1847.0;50.0;192.0;1;1;100;1;0;0;1;1;0;0;1;1;0;1;0;41270.28515625;14769.58984375;21654.00390625;2336.39892578125;726.0;325172;493.0;0.0;Calculated values ==>;1565518485.092;349.06000000000006;349.76;300.56;300.46000000000004;294.96000000000004;276.16;273.20264511476705;288.56;276.06;270.96000000000004;277.06;346.96000000000004;300.16;270.86;273.36;294.76000000000005;287.16;298.16;344.86;290.76000000000005;288.56;322.46000000000004;345.76;273.96000000000004;243.40439225979637;268.19934244402924;273.20264511476705;305.66;7459999.999999999;3490000.0;3540000.0;1440000.0;3529999.9999999995;3050000.0;7409999.999999999;0.02266666666666667;0.0;0.3078333333333333;0.008333333333333333;0.032;0.05466666666666667;0.0;14769.58984375;21654.00390625;2336.39892578125;41270.28515625;490950.2641358869;492475.518350146;276857.99725074525;276356.85073851;254480.03980346;430862.6128555636;454223.52545643086;437812.597326149;472061.9191754798;527232.8212079029;476118.9709272;437656.05685647397;441480.6793942096;462823.7401354272;453107.215006694;265871.8255868398;485181.7338162038;457284.55774982076;454223.52545643086;206964.23671620517;304465.6318710359;468988.4700171027;200052.94117963643;245011.9983919928;273.1729248579109;2280114.33470112;897630.2304421908;157150.4698522903;900766.2425540665;0;32;31;21;36;40;15;2;93;90;872610341415.5225;333979769419.8577;739476772285.3718;73190.34748376811;2241.1294069788855;-0.0;11436.896812855948;3460158.232166498;578911.6529403741;0.0;897942.3233812895;2.241186535566135;0.2437135511701131
4035;2019-08-11 12:15:45.102;760;767;275;274;219;29;163;28;-20;37;728;274;-22;7;216;140;250;719;305;179;163;7;746;348;353;144;351;306;742;192.0;-1.0;1440.0;96.0;190.0;0;11;100;1;0;0;1;1;0;0;1;1;0;0;0;41331.9921875;14783.44921875;21598.3515625;2374.87646484375;721.0;325173;495.0;0.0;Calculated values ==>;1565518545.102;349.16;349.86;300.66;300.56;295.06;276.06;273.0942459734351;289.46000000000004;275.96000000000004;271.16;276.86;345.96000000000004;300.56;270.96000000000004;273.86;294.76000000000005;287.16;298.16;345.06000000000006;291.06;289.46000000000004;322.66;345.26;273.86;243.40439225979637;268.3187672390254;273.0942459734351;303.66;7459999.999999999;3479999.9999999995;3529999.9999999995;1440000.0;3510000.0;3060000.0;7420000.0;0.032;0.0;0.24000000000000002;0.016;0.03166666666666666;0.06366666666666666;0.0;14783.44921875;21598.3515625;2374.87646484375;41331.9921875;491097.6855822898;492522.5636452926;277265.18593512004;276759.9863972066;254779.1193231687;430925.7729439634;455652.03877278225;437898.67151236854;471864.221826097;526106.4876914303;476460.29918874544;437585.1090581189;442016.3825157325;463123.7929140055;453280.47471179586;265871.8255868398;485379.06307034625;457857.80638448976;455652.03877278225;207800.24178383037;302370.42649719206;468888.98623916827;199698.65427348117;238278.86635649524;273.02915251162443;2280802.8017375935;897876.5468135601;157189.7370239773;901126.7389222981;0;32;31;21;36;40;15;2;93;90;872822476765.4888;334066183819.844;739660102835.3427;57168.00413733297;4307.045311450994;-0.0;13839.425310503606;3461244.732816434;578966.2301577061;0.0;898152.9945049536;1.9432644930075489;0.19337675351696482
4036;2019-08-11 12:16:45.143;761;768;274;273;221;28;169;27;-20;35;733;277;-21;10;217;142;250;721;283;182;169;5;744;346;352;143;350;306;739;240.0;-2.0;1335.0;45.0;184.0;0;20;100;1;0;0;1;1;0;0;1;1;0;0;0;41274.859375;14770.705078125;21553.09375;2436.20239257812;711.0;325174;503.0;0.0;Calculated values ==>;1565518605.143;349.26;349.96000000000004;300.56;300.46000000000004;295.26000000000005;275.96000000000004;272.8767566201714;290.06;275.86;271.16;276.66;346.46000000000004;300.86;271.06;274.16;294.86;287.36;298.16;345.26;291.36;290.06;323.46000000000004;344.26;273.66;243.1966462407574;268.3187672390254;272.8767566201714;301.46000000000004;7440000.000000001;3460000.0;3520000.0000000005;1430000.0;3500000.0;3060000.0;7390000.000000001;0.04;0.0;0.2225;0.007500000000000001;0.03066666666666667;0.07066666666666667;0.0;14770.705078125;21553.09375;2436.20239257812;41274.859375;491444.9341506696;492964.4604640744;277056.80033326615;276550.5858346516;255576.71154644425;431051.2098666511;456648.2394255332;437898.67151236854;471798.96558121993;526630.9135575934;476810.94544936187;437742.05038880615;442461.82273329195;463404.40252878325;453905.7856569692;265989.42998223635;486000.1998212743;458427.4322495705;456648.2394255332;211144.3756859795;298180.4796168596;468827.3046948051;199251.3074815412;233015.9553228558;272.8441716801554;2281491.662566139;898122.9997267363;157229.8567441365;901486.5800227473;0;32;31;21;36;40;15;2;93;90;873034121290.0988;334152342654.68524;739843828295.0042;53099.03849685908;2021.8199790994793;-0.0;15803.348076589205;3462164.25274624;579019.0067410686;0.0;898400.1864151835;1.8298298327881524;0.15558220840749112
