;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4037;2019-08-11 12:17:45.093;762;769;272;271;217;25;173;24;-20;33;742;276;-21;10;218;139;250;722;298;186;172;4;744;344;349;135;347;306;740;107.0;0.0;1132.0;24.0;189.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;41266.25;14743.767578125;21639.87109375;2398.90893554688;695.0;325175;533.0;0.0;Calculated values ==>;1565518665.093;349.36;350.06000000000006;300.36;300.26000000000005;294.86;275.66;272.6583383277491;290.46000000000004;275.56;271.16;276.46000000000004;347.36;300.76000000000005;271.06;274.16;294.96000000000004;287.06;298.16;345.36;291.76000000000005;290.36;326.46000000000004;342.66;273.56;241.49495122638035;268.3187672390254;272.6583383277491;302.96000000000004;7440000.000000001;3440000.0;3490000.0;1350000.0;3470000.0000000005;3060000.0;7400000.0;0.017833333333333333;0.0;0.18866666666666668;0.004;0.0315;0.04933333333333333;0.0;14743.767578125;21639.87109375;2398.90893554688;41266.25;491591.8326017341;493011.42262083694;275956.07991078706;275465.0639830758;254181.5869741307;431175.4696738307;457685.4389576908;437898.67151236854;472656.1521691498;527574.2254450012;476694.1185785174;437742.05038880615;442461.82273329195;463980.6089577358;453829.22008615703;265989.42998223635;486045.5713554337;459444.769709459;457549.1369847078;223686.61821467688;291477.81744585035;469819.3315087438;198748.6102753121;248046.6229817471;272.6370050739635;2282178.931942662;898368.7487041182;157270.11576140753;901846.2214455865;0;32;31;21;36;40;15;2;93;90;873244246040.2659;334235673154.7515;740027275295.15;45119.64488672465;1084.2828849337268;-0.0;10335.457357479394;3462982.0597008965;579044.8693614639;0.0;898617.8282744916;1.4578563971985616;0.13612840566881668
4038;2019-08-11 12:18:45.104;765;772;270;269;213;24;176;23;-20;32;754;275;-22;7;219;137;250;725;311;188;175;3;750;344;349;137;347;306;746;-2.0;0.0;1752.0;157.0;190.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;41358.87890625;14797.90625;21842.15234375;2391.38427734375;685.0;325176;592.0;0.0;Calculated values ==>;1565518725.104;349.66;350.36;300.16;300.06;294.46000000000004;275.56;272.6583383277491;290.76000000000005;275.46000000000004;271.16;276.36;348.56000000000006;300.66;270.96000000000004;273.86;295.06;286.86;298.16;345.66;291.96000000000004;290.66;332.36;341.66;273.46000000000004;241.92719264551067;268.3187672390254;272.6583383277491;304.26000000000005;7500000.0;3440000.0;3490000.0;1370000.0;3470000.0000000005;3060000.0;7459999.999999999;0.0;0.0;0.292;0.026166666666666668;0.03166666666666666;0.03166666666666666;0.0;14797.90625;21842.15234375;2391.38427734375;41358.87890625;491434.70237415127;492857.9010837858;274453.3971494835;273985.9035387834;252634.85296360264;431175.4696738307;458093.49809124134;437898.67151236854;472295.8960165899;528830.7054929463;476577.23656929575;437585.1090581189;442016.3825157325;464110.6385826896;453549.51654258074;265640.3214310489;485865.70136972977;459713.4236617705;457957.6186738957;248362.34728340767;287289.4124756198;469449.5019888445;198568.42343571846;274453.3971494835;272.56564624108125;2282867.6009181784;898614.9744531071;157310.04219012253;902208.6380727127;0;32;31;21;36;40;15;2;93;90;873453684430.8118;334317288114.96423;740210908955.6287;69884.43243838182;7088.054888806798;-0.0;5810.96701493972;3463940.602715111;579112.9846619386;0.0;898752.4064794275;2.1209427131743785;0.24486753049452886
4039;2019-08-11 12:19:45.074;769;775;271;270;216;25;176;23;-20;31;765;275;-21;7;220;139;250;728;328;188;176;2;750;344;349;138;347;307;745;161.0;-1.0;1358.0;224.0;180.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;41265.546875;14826.2138671875;21863.033203125;2397.9990234375;676.0;325177;644.0;0.0;Calculated values ==>;1565518785.074;350.06000000000006;350.66;300.26000000000005;300.16;294.76000000000005;275.66;272.6583383277491;290.76000000000005;275.46000000000004;271.16;276.26000000000005;349.66;300.66;271.06;273.86;295.16;287.06;298.16;345.96000000000004;291.96000000000004;290.76000000000005;337.56000000000006;340.76;273.36;242.14157278889297;268.43790593516167;272.6583383277491;305.96000000000004;7500000.0;3440000.0;3490000.0;1380000.0;3470000.0000000005;3070000.0;7450000.0;0.026833333333333334;0.0;0.22633333333333333;0.037333333333333336;0.030000000000000002;0.05683333333333333;0.0;14826.2138671875;21863.033203125;2397.9990234375;41265.546875;492023.30052887206;493393.4565947516;275013.98963417823;274539.3801713969;253661.23510712944;431175.4696738307;458093.49809124134;437671.5478804793;472066.18378088326;529905.1787626159;476450.94294313254;437514.20447033056;441806.74464207777;464240.5609807288;453829.22008615703;265640.3214310489;486425.40447372216;459713.4236617705;458093.49809124134;270122.7006405761;283520.3318566784;469214.6757162112;198436.05773840213;238858.42648104057;272.5131764687593;2283555.7935288404;898861.7186860533;157349.93376172573;902572.6658460567;0;32;31;21;36;40;15;2;93;90;873662979730.0796;334399746864.6757;740394717004.9856;54146.96593549013;10109.068404504871;-0.0;12459.859903179744;3464973.680900452;579256.2223675348;0.0;898904.5872414339;1.9626835326073666;0.23009514610947238
4040;2019-08-11 12:20:45.105;771;776;275;275;223;23;177;22;-17;30;771;276;-20;8;220;142;250;730;325;190;177;2;747;343;348;139;346;307;742;201.0;-1.0;1144.0;230.0;168.0;0;6;100;1;0;0;1;1;0;0;1;1;0;0;0;41270.49609375;14775.388671875;21743.953125;2414.08032226562;666.0;325178;681.0;0.0;Calculated values ==>;1565518845.105;350.26;350.76;300.66;300.66;295.46000000000004;275.46000000000004;272.5487779782249;290.86;275.36;271.46000000000004;276.16;350.26;300.76000000000005;271.16;273.96000000000004;295.16;287.36;298.16;346.16;292.16;290.86;341.26;339.76;273.36;242.35481222062532;268.43790593516167;272.5487779782249;305.66;7470000.0;3429999.9999999995;3479999.9999999995;1390000.0;3460000.0;3070000.0;7420000.0;0.033499999999999995;0.0;0.19066666666666665;0.03833333333333333;0.028;0.0615;0.0;14775.388671875;21743.953125;2414.08032226562;41270.49609375;492613.2025431743;493832.12832423404;277265.18593512004;277265.18593512004;256142.36870168344;431237.1583312671;458389.55609836883;438141.6509260687;471835.9296657252;530532.6438189453;476567.9987903927;437671.5478804793;441956.0545109249;464387.8679961816;454417.73831090395;265813.49174336414;487041.4182506067;460137.86306112877;458389.55609836883;285614.20965156396;279332.9882161641;469078.045841938;198133.63605152958;234161.00835625367;272.389020824695;2284243.949252006;899108.5261591211;157390.05514170666;902936.245151925;0;32;31;21;36;40;15;2;93;90;873872187765.5582;334482889799.8659;740579012175.4072;45761.52816941212;10386.20237529899;-0.0;13790.055686140082;3465806.681848137;579427.1045346176;0.0;899123.4495589822;1.796343152596085;0.20549997293826408
4041;2019-08-11 12:21:45.075;770;774;275;273;226;33;182;24;-17;29;773;278;-18;10;219;147;250;710;322;190;182;1;712;358;363;141;363;306;713;-2.0;0.0;1818.0;396.0;121.0;98;13;100;1;0;0;1;0;0;0;1;1;0;0;0;26717.859375;14042.029296875;7505.56884765625;2444.46362304688;653.0;325179;702.0;0.0;Calculated values ==>;1565518905.075;350.16;350.56000000000006;300.66;300.46000000000004;295.76000000000005;276.46000000000004;274.1680685717883;291.36;275.56;271.46000000000004;276.06;350.46000000000004;300.96000000000004;271.36;274.16;295.06;287.86;298.16;344.16;292.16;291.36;343.36;338.46000000000004;273.26000000000005;242.77792619122317;268.3187672390254;274.1680685717883;305.36;7120000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3060000.0;7130000.0;0.0;0.0;0.303;0.066;0.020166666666666666;0.020166666666666666;0.0;14042.029296875;7505.56884765625;2444.46362304688;26717.859375;495884.4326632927;496353.88124772534;280680.9423862733;279471.73220774054;258474.59501720546;430280.9020939914;456643.7635023736;438366.6433039444;471472.3440730569;530817.3057209284;476927.7174134608;438210.9650467479;442461.82273329195;461708.1977795224;452536.46908511664;268068.04527261684;487099.40570474224;457755.4332411191;456643.7635023736;294410.04551340896;273890.2417152289;468704.9404502916;202001.44014240665;280680.9423862733;273.9755313062891;2284810.235596368;899348.5512364003;157430.5227640038;903179.8692954718;0;32;31;21;36;40;15;2;93;90;874085381115.6599;334566847799.90594;740762820225.4949;71618.65655794593;17602.43102032041;-0.0;3548.583559174689;3466784.360970562;579660.2265270532;0.0;899267.8659750985;3.8666819065465265;0.5134369066322646
4042;2019-08-11 12:22:45.135;756;762;278;276;229;48;188;26;-19;30;773;279;-20;11;216;150;250;683;322;191;187;0;726;364;369;142;369;308;727;-2.0;-1.0;1810.0;316.0;116.0;98;24;100;1;0;0;1;0;0;0;1;1;0;1;0;27382.45703125;14340.0927734375;7634.66015625;2492.97412109375;638.0;325180;716.0;0.0;Calculated values ==>;1565518965.135;348.76;349.36;300.96000000000004;300.76000000000005;296.06;277.96000000000004;274.8017692304317;291.96000000000004;275.76000000000005;271.26000000000005;276.16;350.46000000000004;301.06;271.16;274.26000000000005;294.76000000000005;288.16;298.16;341.46000000000004;292.26000000000005;291.86;344.76;336.96000000000004;273.16;242.98782864720522;268.5567601203482;274.8017692304317;305.36;7259999.999999999;3640000.0;3690000.0;1420000.0;3690000.0;3080000.0;7270000.0;0.0;0.0;0.3016666666666667;0.05266666666666667;0.01933333333333333;0.01933333333333333;0.0;14340.0927734375;7634.66015625;2492.97412109375;27382.45703125;492508.7906192041;493277.71826354007;280597.7675421675;279447.2327562117;258910.97203544682;429879.7862731237;456497.64675692306;437601.09044165985;471438.0385572268;530666.1049808121;476793.0469150931;437443.34373287327;442194.31993339997;460377.2924585903;451914.6166339385;267109.051952007;481501.12551959173;456919.0220638476;456356.8660826276;300275.376401361;267611.2341011182;468468.1067229894;203620.7911892302;280597.7675421675;274.6315003148751;2285261.52240196;899585.3054377779;157471.7092238136;903306.1640389591;0;32;31;21;36;40;15;2;93;90;874305200715.4504;334651832699.82495;740947204425.3192;70584.05694114963;13948.625284777983;-0.0;3398.009238448895;3467970.568604537;579923.4149214808;0.0;899325.8121366301;3.5937417187089675;0.46610869340765093
4043;2019-08-11 12:23:45.156;744;751;277;278;226;56;194;31;-18;32;771;280;-20;13;214;149;250;688;320;193;194;-3;743;371;376;141;376;309;744;-2.0;-2.0;1860.0;308.0;123.0;100;28;100;1;0;0;1;0;0;0;1;1;0;1;0;28041.841796875;14696.90625;7864.99609375;2532.03002929688;618.0;325181;721.0;0.0;Calculated values ==>;1565519025.156;347.56000000000006;348.26;300.86;300.96000000000004;295.76000000000005;278.76000000000005;275.5313989812953;292.56;276.26000000000005;271.36;276.36;350.26;301.16;271.16;274.46000000000004;294.56;288.06;298.16;341.96000000000004;292.46000000000004;292.56;345.26;334.96000000000004;272.86;242.77792619122317;268.67533136820026;275.5313989812953;305.16;7430000.0;3710000.0;3760000.0;1410000.0;3760000.0;3090000.0;7440000.000000001;0.0;0.0;0.31;0.051333333333333335;0.0205;0.0205;0.0;14696.90625;7864.99609375;2532.03002929688;28041.841796875;489032.29466371314;489969.6177020651;278087.1945023596;278608.0277763516;257097.2436438862;429398.2889081932;456191.0313506626;437530.6787186241;471767.92807864514;530381.1182833876;476784.25519483344;437214.0438153077;442284.0055802907;459002.1934722725;450515.6079917945;266048.70779835334;480378.8982878664;456048.77206680214;456191.0313506626;302370.42649719206;259240.94887492666;468308.25738961285;205385.3614119707;278087.1945023596;275.34364649364466;2285723.5532123614;899827.3651205178;157513.5989145984;903435.373048176;0;32;31;21;36;40;15;2;93;90;874528778940.1094;334736762414.69543;741132369210.0367;71965.04836506255;13496.708660185632;-0.0;3651.1286553902114;3469158.893581833;580152.2060862306;0.0;899384.5755123079;3.5511726243573363;0.45466351528904475
4044;2019-08-11 12:24:45.126;740;746;270;270;227;64;199;49;-17;38;771;280;-18;14;212;151;250;693;319;196;199;-7;743;380;385;139;385;310;743;-1.0;-1.0;2143.0;252.0;135.0;100;29;100;1;0;0;1;0;0;0;1;1;0;0;0;27745.857421875;14752.3017578125;7840.7724609375;2544.12963867188;595.0;325182;721.0;0.0;Calculated values ==>;1565519085.126;347.16;347.76;300.16;300.16;295.86;279.56;276.4546675782219;293.06;278.06;271.46000000000004;276.96000000000004;350.26;301.16;271.36;274.56;294.36;288.26000000000005;298.16;342.46000000000004;292.76000000000005;293.06;345.26;332.66;272.46000000000004;242.35481222062532;268.7936212382143;276.4546675782219;305.06;7430000.0;3800000.0;3850000.0;1390000.0;3850000.0;3100000.0;7430000.0;0.0;0.0;0.3571666666666667;0.042;0.022500000000000003;0.022500000000000003;0.0;14752.3017578125;7840.7724609375;2544.12963867188;27745.857421875;488436.0959528168;489329.6610422737;274713.4400508253;274713.4400508253;257487.9171124263;428757.65804586536;455410.5905226537;437460.313363465;472621.17715536855;530305.2962126539;476658.27066733915;437301.7563972805;442224.8817640306;457275.16316679225;449170.6965164798;266048.70779835334;481271.9268715497;454976.06431954395;455410.5905226537;302370.42649719206;249617.41799618208;468188.21802362835;207725.53125136308;274713.4400508253;276.27881679413946;2286188.2182573257;900072.6524823332;157555.8790945197;903566.1890121585;0;32;31;21;36;40;15;2;93;90;874756964790.2183;334820720414.7355;741317976360.1252;82053.60634437241;10939.432844435141;-0.0;4065.68588561614;3470441.740627296;580355.7387816099;0.0;899448.8501467864;3.861158370077293;0.4779444435284915
4045;2019-08-11 12:25:45.117;737;744;263;262;224;61;199;53;-16;44;773;279;-17;15;211;154;250;698;319;199;199;-11;776;376;382;138;380;311;769;-2.0;-1.0;2235.0;149.0;217.0;30;24;100;1;0;0;1;0;1;0;1;1;0;1;0;43303.328125;15368.078125;23441.619140625;2531.14038085938;575.0;325183;717.0;0.0;Calculated values ==>;1565519145.117;346.86;347.56000000000006;299.46000000000004;299.36;295.56;279.26000000000005;276.0463484220469;293.06;278.46000000000004;271.56;277.56;350.46000000000004;301.06;271.46000000000004;274.66;294.26000000000005;288.56;298.16;342.96000000000004;293.06;293.06;344.86;330.66;272.06;242.14157278889297;268.91163127593666;276.0463484220469;305.06;7759999.999999999;3760000.0;3820000.0000000005;1380000.0;3800000.0;3110000.0;7690000.000000001;0.0;0.0;0.3725;0.024833333333333332;0.036166666666666666;0.036166666666666666;0.0;15368.078125;23441.619140625;2531.14038085938;43303.328125;484529.5231421858;486344.4146529627;269698.33824841725;269290.40283213975;255434.28025303542;429045.3911783415;455910.69984172325;437389.9950341223;473339.4428557924;530439.0090081198;476414.5704813485;437231.03110804653;442165.83327630756;457943.0752294746;450356.64632271905;264243.0201914691;479152.622612749;455910.69984172325;455910.69984172325;300694.37409284414;241250.99604349316;467930.97620543774;206827.41202311483;269698.33824841725;275.9182177373009;2286780.2059937995;900323.6179982825;157598.16666738532;903826.8365066111;0;32;31;21;36;41;15;2;93;90;874987030275.8912;334903807949.9785;741504248415.67;85884.5621716003;6484.071843861018;-0.0;6734.680410957901;3471841.0154463113;580500.9128750562;0.0;899538.8396990632;2.3972256022936906;0.2795807307379185
4046;2019-08-11 12:26:45.098;746;751;271;269;226;53;150;52;-14;47;778;279;-16;15;212;153;250;702;325;198;152;-14;771;371;377;137;375;312;762;0.0;-1.0;1533.0;151.0;181.0;86;20;100;1;0;0;1;0;1;0;1;1;0;0;0;45333.73828125;15273.0859375;25671.537109375;2510.7177734375;582.0;325184;712.0;0.0;Calculated values ==>;1565519205.098;347.76;348.26;300.26000000000005;300.06;295.76000000000005;278.46000000000004;275.5313989812953;288.16;278.36;271.76000000000005;277.86;350.96000000000004;301.06;271.56;274.66;294.36;288.46000000000004;298.16;343.36;292.96000000000004;288.36;344.36;331.36;271.76000000000005;241.92719264551067;269.02936301313275;275.5313989812953;305.66;7709999.999999999;3710000.0;3770000.0000000005;1370000.0;3750000.0;3120000.0;7620000.0;0.0;0.0;0.2555;0.025166666666666667;0.030166666666666668;0.030166666666666668;0.0;15273.0859375;25671.537109375;2510.7177734375;45333.73828125;486441.80205795215;488132.6643706316;273607.6755797966;272722.2152256348;256371.48830508164;429398.2889081932;449571.8504359863;437478.7579247441;473762.2839209553;530887.3100242065;476288.0366547564;437160.35228701105;441956.66592570563;458882.9861683954;451108.94385021477;264498.4744742186;480572.0209729352;456594.20034266554;449873.89331465634;298599.4468028795;244179.05427248686;467773.27676297614;205339.84539304953;273607.6755797966;275.3262272386247;2287518.6143098245;900578.880173282;157640.16884706359;904235.9832041678;0;32;31;21;36;41;15;2;93;90;875214658170.6886;334986281824.9051;741691089230.5037;59311.49215184797;6604.574689476486;-0.0;5317.3642350016025;3473050.599408342;580609.9503899197;0.0;899639.2416003501;1.6392330547095637;0.1980968931728208
4047;2019-08-11 12:27:45.128;754;758;288;288;242;42;114;46;-15;48;783;280;-16;14;214;156;250;704;322;198;114;-17;744;362;367;132;365;311;737;-2.0;-1.0;579.0;0.0;179.0;69;1;100;1;0;0;1;0;1;0;1;1;0;1;0;44289.80859375;14772.3857421875;23880.41015625;2459.08642578125;574.0;325185;708.0;0.0;Calculated values ==>;1565519265.128;348.56000000000006;348.96000000000004;301.96000000000004;301.96000000000004;297.36;277.36;274.5913991737795;284.56;277.76000000000005;271.66;277.96000000000004;351.46000000000004;301.16;271.56;274.56;294.56;288.76000000000005;298.16;343.56000000000006;292.96000000000004;284.56;343.96000000000004;330.56;271.46000000000004;240.83765695389522;268.91163127593666;274.5913991737795;305.36;7440000.000000001;3620000.0000000005;3670000.0000000005;1320000.0;3650000.0;3110000.0;7370000.0;0.0;0.0;0.0965;0.0;0.029833333333333333;0.029833333333333333;0.0;14772.3857421875;23880.41015625;2459.08642578125;44289.80859375;490413.4353823643;491704.23308563593;285394.91427573294;285394.91427573294;263259.0954539558;430014.67791919125;445952.4637836491;437548.62350390764;474503.22582331364;531486.3169444797;476532.09966139105;437389.9950341223;442015.9671382998;460725.85706771415;453132.35556440166;265989.42998223635;483629.29602960555;458218.4865142734;445952.4637836491;296923.61432157;240832.718256323;468170.8212836915;203541.3894073567;285394.91427573294;274.5913991737795;2288265.850631539;900829.384293292;157681.60458955483;904649.1225642981;0;32;31;21;36;41;15;2;93;90;875437969770.5822;335067022174.86664;741878082680.4146;22581.698090317164;0.0;-0.0;4789.9668936528315;3473733.3838816606;580665.016031367;0.0;899723.5114735952;0.6657847667521056;0.06718934510400616
4048;2019-08-11 12:28:45.118;754;756;282;281;237;38;140;39;-17;46;789;280;-18;10;215;154;250;692;328;194;140;-19;735;357;362;128;360;309;729;0.0;-1.0;573.0;123.0;237.0;46;1;100;1;0;0;1;0;1;0;1;1;0;0;0;43005.40234375;14595.2841796875;22829.328125;2445.31420898438;563.0;325186;704.0;0.0;Calculated values ==>;1565519325.118;348.56000000000006;348.76;301.36;301.26000000000005;296.86;276.96000000000004;274.0616903277293;287.16;277.06;271.46000000000004;277.76000000000005;352.06000000000006;301.16;271.36;274.16;294.66;288.56;298.16;342.36;292.56;287.16;343.56000000000006;329.46000000000004;271.26000000000005;239.943914813709;268.67533136820026;274.0616903277293;305.96000000000004;7350000.0;3570000.0000000005;3620000.0000000005;1280000.0;3600000.0;3090000.0;7290000.000000001;0.0;0.0;0.0955;0.0205;0.0395;0.0395;0.0;14595.2841796875;22829.328125;2445.31420898438;43005.40234375;491318.9883819096;492210.363126339;282746.089844536;282126.33443349093;261776.82892617388;430346.717906069;450810.0737372844;437688.5006598165;474821.5746274813;532263.7471082384;476784.25519483344;437530.6787186241;441835.6131989616;461629.7256903882;453709.9666255224;266534.85297288245;482664.3979579771;458467.77020745806;450810.0737372844;295247.87795992935;236231.924509345;468526.7682764073;201122.0386963856;282746.089844536;273.6275294043622;2288993.1894794516;901074.0740875826;157722.4677831835;905038.3055087338;0;32;31;21;36;41;15;2;93;90;875656633320.617;335145009174.879;742064051680.4441;22592.097117507652;5481.796956390445;-0.0;6638.527363763563;3474109.769433737;580710.6900590706;0.0;899818.7330528467;0.870641721041506;0.10185991121626943
4049;2019-08-11 12:29:45.139;751;755;277;277;216;35;124;35;-18;44;798;281;-19;7;216;139;250;695;323;188;124;-19;744;354;360;125;358;308;739;-2.0;-1.0;1504.0;82.0;228.0;26;1;100;1;0;0;1;0;1;0;1;1;0;1;0;42596.0;14712.08984375;22427.28125;2443.30883789062;556.0;325187;700.0;0.0;Calculated values ==>;1565519385.139;348.26;348.66;300.86;300.86;294.76000000000005;276.66;273.7412296467126;285.56;276.66;271.36;277.56;352.96000000000004;301.26000000000005;271.26000000000005;273.86;294.76000000000005;287.06;298.16;342.66;291.96000000000004;285.56;343.16;328.76000000000005;271.26000000000005;239.25999513918347;268.5567601203482;273.7412296467126;305.46000000000004;7440000.000000001;3540000.0;3600000.0;1250000.0;3579999.9999999995;3080000.0;7390000.000000001;0.0;0.0;0.25066666666666665;0.013666666666666666;0.038;0.038;0.0;14712.08984375;22427.28125;2443.30883789062;42596.0;489969.6177020651;491064.1950589394;278618.2447398756;278618.2447398756;253883.75525365837;430542.39183029096;448808.67253077246;437758.51091407164;475011.7181273776;533278.1333560388;477027.005850375;437601.09044165985;441596.2569172708;462068.13665675744;452090.2153152323;265989.42998223635;482025.29745545675;457963.5371873117;448808.67253077246;293572.2367247113;233304.39079467155;468938.1718103974;201132.9316446906;278618.2447398756;273.6184928890327;2289706.7841686513;901318.3876839129;157763.22056699585;905415.5759180607;0;32;31;21;36;41;15;2;93;90;875873309130.2864;335220935739.7632;742249216465.1616;59314.145203524844;3660.0049489313265;-0.0;6467.2362560540805;3474792.560345244;580786.8984050875;0.0;899927.9859746558;1.7543376681022027;0.20069244153607566
4050;2019-08-11 12:30:45.109;752;757;272;271;214;34;101;33;-22;44;807;280;-23;-1;217;135;250;704;326;175;101;-17;751;352;357;136;356;304;746;-2.0;-1.0;961.0;54.0;221.0;8;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40757.58203125;14856.7060546875;21972.90625;1396.49072265625;550.0;325188;696.0;0.0;Calculated values ==>;1565519445.109;348.36;348.86;300.36;300.26000000000005;294.56;276.56;273.5264737036516;283.26000000000005;276.46000000000004;270.96000000000004;277.56;353.86;301.16;270.86;273.06;294.86;286.66;298.16;343.56000000000006;290.66;283.26000000000005;342.76;328.16;271.46000000000004;241.71165711629368;268.0796299477929;273.5264737036516;305.76000000000005;7509999.999999999;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3040000.0;7459999.999999999;0.0;0.0;0.16016666666666665;0.009000000000000001;0.036833333333333336;0.036833333333333336;0.0;14856.7060546875;21972.90625;1396.49072265625;40757.58203125;489407.2069902592;490655.0738565001;275403.96621113876;274926.0150521986;252963.46983803468;430671.36484660726;445903.1512365938;438039.0146135774;473598.9642825547;534511.2754959868;477411.40728836687;437883.18805776763;441243.57701197703;462504.01303383906;451869.33440613997;265583.1970482871;482648.9427253758;456655.9655253212;445903.1512365938;291896.6896268761;230795.22267914342;467616.1448606874;200602.17485807225;275403.96621113876;273.4017283308995;2290401.0500459843;901564.6711132011;157795.2028975175;905785.3924799559;0;32;31;21;36;41;15;2;93;90;876088301580.3889;335299196589.80054;742432724665.2491;38029.46716750674;2403.1257300235366;-0.0;6280.05331510426;3475603.3515170044;580837.3992310584;0.0;900034.1602740929;1.2220091119207266;0.1360705001403486
4051;2019-08-11 12:31:45.140;756;762;274;273;210;34;116;32;-24;43;812;278;-25;-6;218;134;250;711;321;167;115;-15;755;354;359;141;357;302;750;-2.0;-1.0;1806.0;200.0;206.0;2;100;100;1;0;0;1;0;1;0;1;0;0;1;0;40726.32421875;14908.966796875;21857.703125;1366.43518066406;546.0;325189;692.0;0.0;Calculated values ==>;1565519505.14;348.76;349.36;300.56;300.46000000000004;294.16;276.56;273.7412296467126;284.76000000000005;276.36;270.76000000000005;277.46000000000004;354.36;300.96000000000004;270.66;272.56;294.96000000000004;286.56;298.16;344.26;289.86;284.66;342.36;327.76000000000005;271.66;242.77792619122317;267.8393353686513;273.7412296467126;305.26000000000005;7550000.0;3540000.0;3590000.0;1410000.0;3570000.0000000005;3020000.0;7500000.0;0.0;0.0;0.301;0.03333333333333333;0.034333333333333334;0.034333333333333334;0.0;14908.966796875;21857.703125;1366.43518066406;40726.32421875;489597.35473042954;490992.05141304876;276006.86969074915;275526.28618799854;251521.00728630205;430542.39183029096;447797.0007832092;438179.53515710204;472850.300935316;535177.7761999072;477428.97024696524;438024.4983934438;440920.49340534693;462485.70515263407;451369.99078110245;265357.60758445377;483295.08700314537;455207.12558952876;447646.27948119945;290221.2356813373;229122.51738040973;467116.06229460565;200875.23980342355;276006.86969074915;273.5175888047136;2291080.433433107;901812.84654529;157818.23917602884;906150.8362740406;0;32;31;21;36;41;15;2;93;90;876303212560.8806;335382339524.9907;742614618595.6653;71428.59290145722;8874.694083039405;-0.0;5892.953069472127;3476515.9732974255;580931.4296203288;0.0;900135.6544057518;2.260404439192376;0.2734934295054698
4052;2019-08-11 12:32:45.110;761;767;276;276;218;33;125;31;-26;42;805;276;-27;-8;219;139;251;717;312;164;125;-12;757;352;358;146;356;301;752;-1.0;0.0;1701.0;159.0;202.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40822.32421875;14984.0673828125;21990.087890625;1354.22485351562;541.0;325190;688.0;0.0;Calculated values ==>;1565519565.11;349.26;349.86;300.76000000000005;300.76000000000005;294.96000000000004;276.46000000000004;273.5264737036516;285.66;276.26000000000005;270.56;277.36;353.66;300.76000000000005;270.46000000000004;272.36;295.06;287.06;298.26000000000005;344.86;289.56;285.66;341.96000000000004;327.26000000000005;271.96000000000004;243.81672145450628;267.7187500070086;273.5264737036516;304.36;7570000.0;3520000.0000000005;3579999.9999999995;1460000.0;3560000.0;3010000.0;7520000.0;0.0;0.0;0.28350000000000003;0.026500000000000003;0.033666666666666664;0.033666666666666664;0.0;14984.0673828125;21990.087890625;1354.22485351562;40822.32421875;490140.3040659585;491530.2148905425;276796.06876653596;276796.06876653596;254068.6276189117;430671.36484660726;449327.91110277054;438095.2167564963;472094.78864732845;534523.6923185416;477321.9358411235;437940.2675631159;440834.61030177056;462769.0328275246;452441.88344128046;265633.7971837231;484003.76801007125;454953.4575107284;449327.91110277054;288545.87390705565;227031.71669481136;466713.13901979034;200460.4283977683;276796.06876653596;273.346095660601;2291759.665715008;902061.8306082739;157840.9000068176;906516.0518320972;0;32;31;21;36;41;15;2;93;90;876518205010.1284;335468396474.68964;742795428145.0327;67369.4624996994;7055.696831483585;-0.0;5808.572025319897;3477672.0454298262;581064.1165008568;0.0;900233.1183581796;2.0933243484527346;0.24247374219119971
4053;2019-08-11 12:33:45.141;765;771;279;278;223;33;145;31;-25;41;791;274;-27;-7;220;142;251;721;324;165;145;-10;754;352;357;144;355;302;749;143.0;-1.0;1262.0;104.0;196.0;1;1;100;1;0;0;1;0;1;0;1;0;1;0;0;41743.3515625;14939.8515625;21859.34765625;2334.85498046875;535.0;325191;683.0;0.0;Calculated values ==>;1565519625.141;349.66;350.26;301.06;300.96000000000004;295.46000000000004;276.46000000000004;273.5264737036516;287.66;276.26000000000005;270.66;277.26000000000005;352.26;300.56;270.46000000000004;272.46000000000004;295.16;287.36;298.26000000000005;345.26;289.66;287.66;341.46000000000004;326.66;272.16;243.40439225979637;267.8393353686513;273.5264737036516;305.56;7540000.000000001;3520000.0000000005;3570000.0000000005;1440000.0;3550000.0;3020000.0;7490000.000000001;0.02383333333333333;0.0;0.21033333333333332;0.017333333333333333;0.03266666666666666;0.056499999999999995;0.0;14939.8515625;21859.34765625;2334.85498046875;41743.3515625;491035.2283687532;492415.7485382734;278602.991740142;278088.92328155175;255862.96030647497;430671.36484660726;452424.34740285604;438024.4983934438;472259.5391352755;532993.931958739;476964.29893631284;437713.4967235476;440770.5613398004;463051.38004137354;452869.380961343;265803.5007815834;484938.2793566223;455262.1006954997;452424.34740285604;286451.7998164319;224522.8720964353;467194.26273211365;200571.3747302954;245686.99990413006;273.38964408790235;2292448.068505864;902311.325439151;157871.658222376;906881.6525920051;0;32;31;21;36;41;15;2;93;91;876732815835.6194;335555441424.8888;742976421610.4468;49944.30701048221;4621.4633920315155;-0.0;11680.660133678017;3478650.165278934;581161.476446271;0.0;900378.9372606989;1.6928077576361678;0.18340868095336424
4054;2019-08-11 12:34:45.131;768;773;278;278;222;31;157;29;-23;39;747;276;-25;3;220;143;250;723;309;171;157;-11;752;350;355;135;354;303;748;449.0;-1.0;1117.0;0.0;194.0;1;1;100;1;0;0;1;0;1;0;1;0;1;0;0;41686.1328125;14885.9638671875;21921.08984375;2381.62353515625;562.0;325192;680.0;0.0;Calculated values ==>;1565519685.131;349.96000000000004;350.46000000000004;300.96000000000004;300.96000000000004;295.36;276.26000000000005;273.3108153835814;288.86;276.06;270.86;277.06;347.86;300.76000000000005;270.66;273.46000000000004;295.16;287.46000000000004;298.16;345.46000000000004;290.26000000000005;288.86;341.16;329.36;272.06;241.49495122638035;267.9596281332873;273.3108153835814;304.06;7520000.0;3500000.0;3550000.0;1350000.0;3540000.0;3030000.0;7480000.0;0.07483333333333334;0.0;0.18616666666666667;0.0;0.03233333333333333;0.10716666666666666;0.0;14885.9638671875;21921.08984375;2381.62353515625;41686.1328125;491677.59844114323;492807.1114829035;278190.72119187895;278190.72119187895;255562.35570012414;430799.1582183253;454475.8892962338;438109.25301780854;473241.2657668606;528329.302319711;477071.36222943856;437798.07955487026;442049.80010727816;463201.08628054545;453358.1007483608;265526.36666960776;485349.7808689381;456430.83553010726;454475.8892962338;285195.4229665811;235813.6939595721;468345.8528238868;200392.8114580023;223865.27567008953;273.3108153835814;2293143.198334816;902559.832476361;157910.95565934785;907246.4287650666;0;32;31;21;36;41;15;2;93;91;876946380235.6533;335639127474.9021;743157891360.4756;44254.8775370506;0.0;-0.0;24713.770760268464;3479435.027651421;581199.9822225115;0.0;900682.1736370426;1.7599126366071394;0.1381411600803201
4055;2019-08-11 12:35:45.102;770;774;276;275;219;29;165;28;-24;37;731;278;-25;4;221;140;251;725;320;177;165;-11;753;348;353;137;352;302;749;-1.0;-1.0;1480.0;122.0;192.0;1;1;100;1;0;0;1;0;1;0;1;0;1;1;0;41732.453125;14909.9384765625;21903.0;2369.07177734375;621.0;325193;676.0;0.0;Calculated values ==>;1565519745.102;350.16;350.56000000000006;300.76000000000005;300.66;295.06;276.06;273.0942459734351;289.66;275.96000000000004;270.76000000000005;276.86;346.26;300.96000000000004;270.66;273.56;295.26000000000005;287.16;298.26000000000005;345.66;290.86;289.66;340.76;335.26000000000005;272.06;241.92719264551067;267.8393353686513;273.0942459734351;305.16;7530000.0;3479999.9999999995;3529999.9999999995;1370000.0;3520000.0000000005;3020000.0;7490000.000000001;0.0;0.0;0.24666666666666667;0.02033333333333333;0.032;0.032;0.0;14909.9384765625;21903.0;2369.07177734375;41732.453125;491872.85063504794;492854.91440697893;277081.02294785273;276586.59612800716;254513.2004277658;430925.7729439634;455929.88678620907;438179.53515710204;472785.1150065333;526733.7036220904;477428.97024696524;438024.4983934438;442405.8132597088;463630.7160577749;453280.47471179586;265860.65154290537;485548.2688447363;457584.16119662166;455929.88678620907;283520.3318566784;260496.36997498586;468069.5193544689;199504.8298650447;277081.02294785273;272.95273773341876;2293838.0172255933;902808.011651104;157950.52565217807;907611.4529998022;0;32;31;21;36;41;15;2;93;91;877158677575.498;335720688034.8424;743339303635.3429;58873.09397204081;5460.815352951626;-0.0;5723.163642827403;3480294.012036816;581245.4670221355;0.0;900935.692163675;1.7879907772428676;0.2089880920074072
4056;2019-08-11 12:36:45.132;773;777;275;274;218;28;170;27;-25;36;736;278;-26;5;222;141;250;728;317;181;170;-10;757;347;353;135;351;302;753;-1.0;-1.0;1568.0;126.0;186.0;1;1;100;1;0;0;1;0;1;0;1;0;1;0;0;41763.79296875;15012.90234375;22017.3828125;2363.41064453125;685.0;325194;672.0;0.0;Calculated values ==>;1565519805.132;350.46000000000004;350.86;300.66;300.56;294.96000000000004;275.96000000000004;272.9856168485579;290.16;275.86;270.66;276.76000000000005;346.76;300.96000000000004;270.56;273.66;295.36;287.26000000000005;298.16;345.96000000000004;291.26000000000005;290.16;340.36;341.66;272.16;241.49495122638035;267.8393353686513;272.9856168485579;304.86;7570000.0;3470000.0000000005;3529999.9999999995;1350000.0;3510000.0;3020000.0;7530000.0;0.0;0.0;0.2613333333333333;0.021;0.031000000000000003;0.031000000000000003;0.0;15012.90234375;22017.3828125;2363.41064453125;41763.79296875;491918.44402476464;492900.79837742983;276217.36520161876;275737.5694949206;254032.00200770603;430988.63858405815;456621.79914449;438024.4983934438;472948.7829819323;527256.6740192041;477428.97024696524;437869.15320432716;442552.9904358224;463909.99922022235;453593.8257205251;265246.5139009113;485581.93859646464;458130.8797131523;456621.79914449;281845.32903042674;287289.4124756198;468444.224088775;199264.0039564085;276217.36520161876;272.8534277471255;2294534.167177068;903057.4933363245;157989.98272435163;907977.6391913269;0;32;31;21;36;41;15;2;93;91;877370583475.3971;335802328834.80347;743520594235.2565;62396.07587954522;5652.784622779697;-0.0;5592.5374522290085;3481305.093739972;581338.126661889;0.0;901030.0368215101;1.8693701227467334;0.21727320852595128
4057;2019-08-11 12:37:45.123;776;780;276;276;223;27;175;26;-26;34;746;279;-27;5;222;142;251;731;313;185;174;-9;757;346;351;135;349;301;752;507.0;0.0;948.0;93.0;180.0;0;1;100;1;0;0;1;0;1;0;1;0;1;0;0;41691.86328125;14993.9169921875;21986.79296875;2348.31079101562;725.0;325195;667.0;0.0;Calculated values ==>;1565519865.123;350.76;351.16;300.76000000000005;300.76000000000005;295.46000000000004;275.86;272.8767566201714;290.66;275.76000000000005;270.56;276.56;347.76;301.06;270.46000000000004;273.66;295.36;287.36;298.26000000000005;346.26;291.66;290.56;339.86;345.66;272.26000000000005;241.49495122638035;267.7187500070086;272.8767566201714;304.46000000000004;7570000.0;3460000.0;3510000.0;1350000.0;3490000.0;3010000.0;7520000.0;0.0845;0.0;0.158;0.015500000000000002;0.030000000000000002;0.1145;0.0;14993.9169921875;21986.79296875;2348.31079101562;41691.86328125;492360.37598764565;493437.43075064063;276796.06876653596;276796.06876653596;255745.40187544544;431051.2098666511;457634.5535253075;438095.2167564963;472753.7123474745;528378.9364818194;477669.69384572154;437940.2675631159;442759.63332633115;464205.6311846254;453905.7856569692;265633.7971837231;486144.0024878194;458993.52294359874;457497.8828935947;279751.69817897916;304046.57827927166;468542.5750511011;199080.8589347409;219442.92264612828;272.77683542507293;2295229.5266588517;903307.5126553375;158029.24117995487;908344.2856505662;0;32;31;21;36;41;15;2;93;91;877581751795.1755;335883316684.7185;743701467100.0667;37764.26853583735;4176.656599803583;-0.0;27257.292948334903;3482139.6380754607;581420.0263851897;0.0;901303.7443456063;1.7594696425422538;0.14490905867228324
4058;2019-08-11 12:38:45.103;780;783;278;277;222;25;178;24;-27;33;756;279;-28;4;223;142;251;733;301;188;178;-8;752;344;350;131;348;300;748;165.0;-1.0;1333.0;89.0;170.0;0;1;100;1;0;0;1;0;1;0;1;0;1;1;0;41505.01171875;14896.7255859375;21811.357421875;2364.7099609375;749.0;325196;660.0;0.0;Calculated values ==>;1565519925.103;351.16;351.46000000000004;300.96000000000004;300.86;295.36;275.66;272.6583383277491;290.96000000000004;275.56;270.46000000000004;276.46000000000004;348.76;301.06;270.36;273.56;295.46000000000004;287.36;298.26000000000005;346.46000000000004;291.96000000000004;290.96000000000004;339.16;348.06000000000006;272.36;240.61611355647437;267.5978703862781;272.6583383277491;303.26000000000005;7520000.0;3440000.0;3500000.0;1310000.0;3479999.9999999995;3000000.0;7480000.0;0.0275;0.0;0.22216666666666668;0.014833333333333334;0.028333333333333332;0.05583333333333333;0.0;14896.7255859375;21811.357421875;2364.7099609375;41505.01171875;493437.43075064063;494263.6027183344;278190.72119187895;277680.8886517524;255562.35570012414;431175.4696738307;458204.46411352506;438165.9764317512;473178.34860283375;529498.9437343386;477794.2012728798;438011.42202021845;442819.4072827742;464482.8673500403;454247.5409532141;265918.0991552202;486866.3096682699;459556.16276525194;458204.46411352506;276820.84063482966;314105.63291466556;469188.63230155397;198578.7707014165;238978.8649801587;272.56974613671264;2295922.602848308;903556.518314005;158068.503261176;908709.1485757419;0;32;31;21;36;41;15;2;93;91;877791981695.2424;335963090084.7439;743881707000.124;53228.29087308936;4014.0462804020385;-0.0;12240.095951612955;3482897.656647;581488.259490594;0.0;901632.7795382413;1.778281710260018;0.17578749981578104
4059;2019-08-11 12:39:45.114;784;786;278;277;221;22;181;22;-27;31;765;279;-28;3;223;142;251;735;297;192;181;-7;754;341;346;129;344;300;749;210.0;-1.0;1211.0;74.0;177.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;41590.51953125;14921.1787109375;21949.365234375;2371.19116210938;763.0;325197;650.0;0.0;Calculated values ==>;1565519985.114;351.56000000000006;351.76;300.96000000000004;300.86;295.26000000000005;275.36;272.3289490889957;291.26000000000005;275.36;270.46000000000004;276.26000000000005;349.66;301.06;270.36;273.46000000000004;295.46000000000004;287.36;298.26000000000005;346.66;292.36;291.26000000000005;338.16;349.46000000000004;272.46000000000004;240.16925963744896;267.5978703862781;272.3289490889957;302.86;7540000.000000001;3410000.0;3460000.0;1290000.0;3440000.0;3000000.0;7490000.000000001;0.035;0.0;0.20183333333333334;0.012333333333333333;0.029500000000000002;0.0645;0.0;14921.1787109375;21949.365234375;2371.19116210938;41590.51953125;493826.0806435636;494601.8080213354;278088.92328155175;277581.70305919653;255185.22769349854;431359.6534126046;459246.8955438717;438165.9764317512;473244.79008953704;530436.8597464686;477794.2012728798;438011.42202021845;442673.11146970803;465068.42955292604;454756.7894929331;265803.5007815834;487063.7833704498;460715.27433744294;459246.8955438717;272634.34865687083;319975.17213553557;469558.3817085353;197820.65981735062;234532.50124671395;272.2564277381609;2296615.1925620358;903805.0464055915;158107.97633937543;909073.8881221542;0;32;31;21;36;41;15;2;93;91;878000819975.7867;336041104384.9472;744061740000.5933;48509.696403339854;3351.431903324611;-0.0;14494.078432166674;3483745.628642883;581549.6497284323;0.0;901855.6051692311;1.6909345765977923;0.15662138997656902
4060;2019-08-11 12:40:45.104;787;788;275;274;219;21;183;20;-29;31;775;278;-30;-7;224;141;251;738;301;194;183;-5;755;340;345;138;344;298;750;256.0;-1.0;1995.0;78.0;184.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40591.98828125;14953.884765625;21942.66796875;1354.05920410156;772.0;325198;640.0;0.0;Calculated values ==>;1565520045.104;351.86;351.96000000000004;300.66;300.56;295.06;275.26000000000005;272.21867820750657;291.46000000000004;275.16;270.26000000000005;276.26000000000005;350.66;300.96000000000004;270.16;272.46000000000004;295.56;287.26000000000005;298.26000000000005;346.96000000000004;292.56;291.46000000000004;337.16;350.36;272.66;242.14157278889297;267.35522164206344;272.21867820750657;303.26000000000005;7550000.0;3400000.0;3450000.0;1380000.0;3440000.0;2980000.0;7500000.0;0.042666666666666665;0.0;0.33249999999999996;0.013000000000000001;0.03066666666666667;0.07333333333333333;0.0;14953.884765625;21942.66796875;1354.05920410156;40591.98828125;494166.20297193615;494795.016047186;276493.0909060471;276006.86969074915;254475.74688504892;431420.45991060114;459672.37607806444;438307.6172986034;472066.18378088326;531628.494071638;477927.3117803929;438153.8488135099;441619.8036147813;465197.1660700392;454787.822977392;265746.64360047027;487412.033554445;461134.73013587133;459672.37607806444;268448.3696465944;323749.15769815433;468523.8942198494;197617.3898430339;230601.7739239303;272.1714765669509;2297299.9326515435;904053.963774792;158139.0149184733;909439.5941044145;0;32;31;21;36;41;15;2;93;91;878208085425.8197;336121191034.95996;744241110100.6218;80029.50062897685;3521.784556898602;-0.0;16798.5108246365;3484816.61009166;581606.9169861426;0.0;902116.3332844831;2.6234821072122347;0.2557700974770613
4061;2019-08-11 12:41:45.125;785;785;275;272;221;37;186;22;-29;31;784;278;-31;-13;219;146;251;717;315;194;186;-3;727;361;366;144;366;298;728;-3.0;-1.0;2006.0;310.0;127.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;25903.05859375;14389.51171875;7660.8349609375;1348.81945800781;779.0;325199;625.0;0.0;Calculated values ==>;1565520105.125;351.66;351.66;300.66;300.36;295.26000000000005;276.86;274.4858918419099;291.76000000000005;275.36;270.26000000000005;276.26000000000005;351.56000000000006;300.96000000000004;270.06;271.86;295.06;287.76000000000005;298.26000000000005;344.86;292.56;291.76000000000005;335.66;351.06000000000006;272.86;243.40439225979637;267.35522164206344;274.4858918419099;304.66;7270000.0;3610000.0;3660000.0;1440000.0;3660000.0;2980000.0;7280000.0;0.0;0.0;0.3343333333333333;0.051666666666666666;0.021166666666666667;0.021166666666666667;0.0;14389.51171875;7660.8349609375;1348.81945800781;25903.05859375;496572.08179454145;496476.58358592924;278770.80769660254;277155.6800420424;256024.55703958022;430081.6785162784;456710.18191563094;438307.6172986034;471270.65844568226;532563.8653181886;477927.3117803929;437999.7806145802;440729.25174775714;461248.72732428863;451863.9960680124;267461.7165806297;486560.5451472004;457825.0308446583;456710.18191563094;262170.3306944222;326684.87348024134;467892.9037711648;202828.4446162188;278770.80769660254;274.31077280674214;2297854.2519852095;904298.5776633618;158161.54679068594;909686.3763053357;0;32;31;21;36;41;15;2;93;91;878421460080.4943;336205820644.8309;744419972680.349;78728.53673347725;13694.997056338878;-0.0;3766.3834209694346;3486140.056778604;581750.4403816471;0.0;902287.7673838765;4.110826712573602;0.5157954392190186
4062;2019-08-11 12:42:45.095;772;773;283;281;223;52;190;27;-26;32;780;277;-28;-13;215;148;251;705;316;194;190;-2;744;368;373;150;373;302;745;-1.0;0.0;2018.0;267.0;121.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26654.892578125;14731.595703125;7899.6767578125;1352.14404296875;785.0;325200;609.0;0.0;Calculated values ==>;1565520165.095;350.36;350.46000000000004;301.46000000000004;301.26000000000005;295.46000000000004;278.36;275.2199585193972;292.16;275.86;270.56;276.36;351.16;300.86;270.36;271.86;294.66;287.96000000000004;298.26000000000005;343.66;292.56;292.16;334.06;351.66;272.96000000000004;244.62907804385475;267.8393353686513;275.2199585193972;304.76000000000005;7440000.000000001;3679999.9999999995;3729999.9999999995;1500000.0;3729999.9999999995;3020000.0;7450000.0;0.0;0.0;0.3363333333333333;0.0445;0.020166666666666666;0.020166666666666666;0.0;14731.595703125;7899.6767578125;1352.14404296875;26654.892578125;493054.671354326;493102.1401237384;281211.4972875267;280102.19689323584;256021.7316168873;429606.4342157736;456119.6152747727;437869.15320432716;470566.963290178;531848.6080526202;477312.8819258616;437557.52604302316;439865.3636856337;459614.4805668951;450908.32438996685;266388.7794806861;482912.66961462895;456685.40636197594;456119.6152747727;255474.93562877487;329201.48028520535;467156.06167573115;204702.15792356117;281211.4972875267;275.0671093893517;2298292.0159203876;904541.1322207123;158184.0435658569;909815.9824009216;0;32;31;21;36;41;15;2;93;91;878643049230.6;336293976544.8729;744599882680.4348;78421.83274609763;11679.198716971563;-0.0;3527.3137127427935;3487448.988398352;581961.7862873764;0.0;902348.5178029484;3.903878547102013;0.4851040633460308
4063;2019-08-11 12:43:45.096;761;764;283;283;228;60;195;38;-20;34;766;278;-22;2;212;148;251;708;316;196;195;-3;756;374;379;143;379;308;756;-2.0;-2.0;866.0;17.0;121.0;98;0;100;1;0;0;1;0;0;0;1;0;1;1;0;27977.513671875;14922.3310546875;7955.12060546875;2380.39721679688;786.0;325201;599.0;0.0;Calculated values ==>;1565520225.096;349.26;349.56000000000006;301.46000000000004;301.46000000000004;295.96000000000004;279.16;275.84098080016133;292.66;276.96000000000004;271.16;276.56;349.76;300.96000000000004;270.96000000000004;273.36;294.36;287.96000000000004;298.26000000000005;343.96000000000004;292.76000000000005;292.66;333.06;351.76;272.86;243.1966462407574;268.5567601203482;275.84098080016133;304.76000000000005;7559999.999999999;3740000.0;3790000.0;1430000.0;3790000.0;3080000.0;7559999.999999999;0.0;0.0;0.14433333333333334;0.0028333333333333335;0.020166666666666666;0.020166666666666666;0.0;14922.3310546875;7955.12060546875;2380.39721679688;27977.513671875;490241.08178651886;490686.7560721124;279949.54157621093;279949.54157621093;257293.69515364958;429187.4505931623;455836.13591236365;437443.34373287327;471700.2039591064;529933.7273312858;476675.98433287063;437126.8590839872;440842.8340465798;458244.36026315676;449820.3026185327;265690.0767866617;482175.7702797757;455979.12998716516;455836.13591236365;251290.9062238717;329620.94006798224;468031.60685560585;206580.11714235385;279949.54157621093;275.81415603293397;2298747.293559755;904788.2523953298;158215.14859472588;909948.1079141779;0;32;31;21;36;41;15;2;93;92;878868652990.3274;336381878009.7667;744782885730.2137;33321.25903789831;740.779220854214;-0.0;3547.046319112413;3488380.1963486345;582065.2878283969;0.0;902407.4717856926;1.4890058437312872;0.1615621212181428
4064;2019-08-11 12:44:45.126;755;759;274;274;234;66;200;52;-16;40;757;279;-17;8;209;153;251;710;318;198;200;-6;791;377;382;141;381;312;785;-3.0;-2.0;122.0;288.0;159.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;43214.6796875;15646.9169921875;22962.6328125;2418.76440429688;784.0;325202;588.0;0.0;Calculated values ==>;1565520285.126;348.66;349.06000000000006;300.56;300.56;296.56;279.76000000000005;276.14872888175563;293.16;278.36;271.56;277.16;348.86;301.06;271.46000000000004;273.96000000000004;294.06;288.46000000000004;298.26000000000005;344.16;292.96000000000004;293.16;331.96000000000004;351.56000000000006;272.56;242.77792619122317;269.02936301313275;276.14872888175563;304.96000000000004;7909999.999999999;3770000.0000000005;3820000.0000000005;1410000.0;3810000.0;3120000.0;7850000.0;0.0;0.0;0.02033333333333333;0.048;0.026500000000000003;0.026500000000000003;0.0;15646.9169921875;22962.6328125;2418.76440429688;43214.6796875;485743.565902752;486982.8285448328;273213.6002028695;273213.6002028695;258177.24405559135;428973.91024759493;456054.08385549986;437160.35228701105;472555.3283204977;528684.5470802392;476288.0366547564;437000.6383046333;440897.9299105951;457499.22578343895;450024.57330084767;263871.7872120846;479282.9071654792;455767.14132194035;456054.08385549986;246688.97952812296;328782.02776382567;468010.513558456;204229.97148771706;273213.6002028695;274.9282695227519;2299340.858471606;905043.1235007991;158255.16160472267;910205.8846831773;0;32;31;21;37;41;15;2;93;92;879097067140.2185;336467120609.7261;744968978730.125;4736.251076252311;12661.466019395468;-0.0;4845.272816794705;3488697.50083906;582177.0290480342;0.0;902477.4427464548;0.5421375540594772;0.0818567437182986
