;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4065;2019-08-11 12:45:45.107;753;759;267;265;227;56;197;51;-13;45;760;281;-14;11;210;156;251;713;323;200;197;-8;782;374;379;140;377;314;775;-2.0;-1.0;2367.0;149.0;218.0;44;0;100;1;0;0;1;1;0;0;1;0;1;0;0;43931.75390625;15436.4345703125;24272.236328125;2441.93530273438;781.0;325203;576.0;0.0;Calculated values ==>;1565520345.107;348.46000000000004;349.06000000000006;299.86;299.66;295.86;278.76000000000005;275.84098080016133;292.86;278.26000000000005;271.86;277.66;349.16;301.26000000000005;271.76000000000005;274.26000000000005;294.16;288.76000000000005;298.26000000000005;344.46000000000004;293.16;292.86;330.76000000000005;351.26;272.36;242.56692532238324;269.2639976450953;275.84098080016133;305.46000000000004;7820000.0;3740000.0;3790000.0;1400000.0;3770000.0000000005;3140000.0;7750000.0;0.0;0.0;0.3945;0.024833333333333332;0.036333333333333336;0.036333333333333336;0.0;15436.4345703125;24272.236328125;2441.93530273438;43931.75390625;486371.28006439866;488010.58490330045;270956.12111091905;270132.42532087135;256209.20525947012;429187.4505931623;456121.9520334955;437179.3288687813;473177.20506292465;528846.1928718864;476270.4598110566;437019.13673288765;440927.56204847124;458284.8413989961;451015.85499965504;264311.92986304703;480873.32274672104;456549.39690253884;456121.9520334955;241669.27786274583;327523.71359711495;467950.7000000316;206341.22820311706;270956.12111091905;275.7233283017487;2300066.848784038;905302.0694057742;158295.65460889306;910599.3839463249;0;32;31;21;37;41;15;2;93;92;879325294845.9225;336551393914.986;745156719260.7041;91065.63071260454;6496.635216290045;-0.0;6727.69185685361;3489495.5970459078;582336.6293360568;0.0;902573.8535792647;2.4742220144593956;0.29225257998393694
4066;2019-08-11 12:46:45.127;761;767;285;285;240;50;137;49;-10;47;767;282;-11;12;212;158;251;718;329;199;139;-11;767;369;374;139;372;316;759;-2.0;-1.0;1161.0;99.0;164.0;79;0;100;1;0;0;1;1;0;0;1;0;1;1;0;45192.015625;15144.3154296875;25347.390625;2462.6875;778.0;325204;564.0;0.0;Calculated values ==>;1565520405.127;349.26;349.86;301.66;301.66;297.16;278.16;275.3239800832674;286.86;278.06;272.16;277.86;349.86;301.36;272.06;274.36;294.36;288.96000000000004;298.26000000000005;344.96000000000004;293.06;287.06;329.56;350.96000000000004;272.06;242.35481222062532;269.49753711883926;275.3239800832674;306.06;7670000.0;3690000.0;3740000.0;1390000.0;3720000.0000000005;3160000.0;7590000.000000001;0.0;0.0;0.19349999999999998;0.0165;0.02733333333333333;0.02733333333333333;0.0;15144.3154296875;25347.390625;2462.6875;45192.015625;489128.63057863544;490831.51047706517;280681.3122295403;280681.3122295403;261402.8899616134;429537.3511455088;448152.7095880341;437199.7979686943;473503.23161362135;529429.0182387664;476135.07161607844;437039.1322159168;440651.9951771629;459358.1254496827;452198.9587589245;265086.1410996285;483403.70915469265;457226.32384720515;448458.0374041338;236650.15891445865;326265.46416910045;467792.18030986487;204910.96357516322;280681.3122295403;275.15210614612255;2300809.794429255;905556.9939355543;158336.54008952176;911013.0186697666;0;32;31;21;37;41;15;2;93;92;879551270145.8507;336635121814.9594;745345782260.644;44947.88945514826;4337.540076122577;-0.0;4585.897154772222;3490629.4208622794;582426.9442250628;0.0;902668.1649143011;1.2541517229769903;0.15061861896771092
4067;2019-08-11 12:47:45.138;763;768;291;291;248;39;122;43;-10;47;776;283;-12;13;214;160;251;711;322;200;121;-13;749;358;363;132;362;316;743;-1.0;-1.0;324.0;46.0;202.0;41;0;100;1;0;0;1;1;0;0;1;0;1;0;0;43542.67578125;14834.5087890625;23168.10546875;2476.18823242188;774.0;325205;555.0;0.0;Calculated values ==>;1565520465.138;349.46000000000004;349.96000000000004;302.26000000000005;302.26000000000005;297.96000000000004;277.06;274.1680685717883;285.36;277.46000000000004;272.16;277.86;350.76;301.46000000000004;271.96000000000004;274.46000000000004;294.56;289.16;298.26000000000005;344.26;293.16;285.26000000000005;328.66;350.56000000000006;271.86;240.83765695389522;269.49753711883926;274.1680685717883;305.36;7490000.000000001;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;3160000.0;7430000.0;0.0;0.0;0.054000000000000006;0.007666666666666667;0.033666666666666664;0.033666666666666664;0.0;14834.5087890625;23168.10546875;2476.18823242188;43542.67578125;491239.7071563205;492569.71751300525;286420.6067456398;286420.6067456398;265256.28775699995;430280.9020939914;447945.9289908876;437199.7979686943;474406.3234124935;530374.945171448;476253.30856521707;436878.1151619385;440805.4322354474;461188.73474552366;454389.27195503766;266092.2567050228;484052.0265472566;459131.61449609476;447794.67067300616;232886.18681767926;324587.8981780222;468562.6788159988;201769.91573815135;286420.6067456398;273.8852622764611;2301549.3857568526;905806.8632713505;158377.70493274028;911417.3885908921;0;32;31;21;37;41;15;2;93;92;879772410680.5485;336716436719.84827;745535417020.3849;12713.213640449321;2045.4111835968304;-0.0;5432.926818888;3491110.018147438;582480.1452372189;0.0;902751.6704205042;0.49881790964061784;0.05072843837926032
4068;2019-08-11 12:48:45.108;761;767;284;284;231;36;153;37;-11;45;786;284;-12;11;215;150;251;706;325;195;153;-15;748;356;361;127;360;315;742;-3.0;-1.0;1700.0;320.0;238.0;26;0;100;1;0;0;1;1;0;0;1;0;1;1;0;42735.015625;14780.2451171875;22596.5546875;2484.06494140625;771.0;325206;547.0;0.0;Calculated values ==>;1565520525.108;349.26;349.86;301.56;301.56;296.26000000000005;276.76000000000005;273.955091788801;288.46000000000004;276.86;272.06;277.66;351.76;301.56;271.96000000000004;274.26000000000005;294.66;288.16;298.26000000000005;343.76;292.66;288.46000000000004;327.86;350.26;271.66;239.71726792356844;269.38090353596624;273.955091788801;305.66;7480000.0;3560000.0;3610000.0;1270000.0;3600000.0;3150000.0;7420000.0;0.0;0.0;0.2833333333333333;0.05333333333333334;0.03966666666666666;0.03966666666666666;0.0;14780.2451171875;22596.5546875;2484.06494140625;42735.015625;491044.7705315297;492522.5636452926;282165.3070117891;282165.3070117891;258945.2030601184;430412.23801567365;452875.0488804389;437269.4612400554;474852.896959298;531500.1731342694;476497.8923921588;437109.2053401759;440713.3703373002;461629.7256903882;453313.5623644761;266150.9256386423;483393.2119747905;458764.56239000184;452875.0488804389;229540.68826423294;323329.7980282076;469052.88586360676;201053.4451730519;282165.3070117891;273.59623907086626;2302268.007028533;906053.5294925456;158419.01970815368;911798.5700729587;0;32;31;21;37;41;15;2;93;92;879989502080.652;336794097869.8853;745724622370.4751;66927.87121898432;14293.30350349626;-0.0;6771.486427456441;3491773.3620170625;582616.2331150317;0.0;902853.3230125504;2.2074950383147436;0.2813606520710998
4069;2019-08-11 12:49:45.119;760;767;277;276;215;35;122;34;-12;44;799;284;-14;6;216;138;251;712;318;187;123;-14;763;354;360;134;358;313;758;-2.0;-1.0;1448.0;257.0;230.0;11;100;100;1;0;0;1;1;0;0;1;0;0;1;0;41603.1015625;15110.947265625;22534.408203125;1446.21765136719;768.0;325207;540.0;0.0;Calculated values ==>;1565520585.119;349.16;349.86;300.86;300.76000000000005;294.66;276.66;273.7412296467126;285.36;276.56;271.96000000000004;277.56;353.06000000000006;301.56;271.76000000000005;273.76000000000005;294.76000000000005;286.96000000000004;298.26000000000005;344.36;291.86;285.46000000000004;327.16;349.96000000000004;271.76000000000005;241.2770596917726;269.14681796795327;273.7412296467126;304.96000000000004;7630000.0;3540000.0;3600000.0;1340000.0;3579999.9999999995;3130000.0;7580000.0;0.0;0.0;0.24133333333333334;0.04283333333333333;0.03833333333333333;0.03833333333333333;0.0;15110.947265625;22534.408203125;1446.21765136719;41603.1015625;489384.29229353165;490931.5312562458;276728.1319522593;276247.8499245243;252868.29607262556;430542.39183029096;448509.72636209056;437568.04326289374;473857.65670332924;533011.6784421041;476750.14280870615;437249.5021140777;440377.4722100472;462068.13665675744;451946.54842230113;265301.9810137956;482580.39096068783;457825.80360019417;448659.31221096753;226613.5671989835;322071.7610967587;468188.9083317238;200592.48031166074;276728.1319522593;273.40668068565907;2302970.9535207027;906302.6684291614;158451.7780676471;912174.7303799487;0;32;31;21;37;41;15;2;93;92;880205841735.3563;336872412224.77826;745913056910.2175;57190.10252556424;11462.0470001927;-0.0;6590.695243250482;3492807.868088202;582830.9003840546;0.0;902964.6949407649;1.9247842632939773;0.23646877790895
4070;2019-08-11 12:50:45.119;763;771;276;275;216;36;105;33;-14;44;815;282;-16;0;217;138;251;721;329;173;105;-12;768;354;360;139;358;311;763;-1.0;-1.0;1245.0;273.0;204.0;7;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41530.2109375;15160.173828125;22561.0703125;1425.4050292968802;766.0;325208;535.0;0.0;Calculated values ==>;1565520645.119;349.46000000000004;350.26;300.76000000000005;300.66;294.76000000000005;276.76000000000005;273.7412296467126;283.66;276.46000000000004;271.76000000000005;277.56;354.66;301.36;271.56;273.16;294.86;286.96000000000004;298.26000000000005;345.26;290.46000000000004;283.66;326.66;349.76;271.96000000000004;242.35481222062532;268.91163127593666;273.7412296467126;306.06;7680000.0;3540000.0;3600000.0;1390000.0;3579999.9999999995;3110000.0;7630000.0;0.0;0.0;0.2075;0.0455;0.034;0.034;0.0;15160.173828125;22561.0703125;1425.4050292968802;41530.2109375;489327.9527011004;491026.0511283873;275811.23781985726;275345.8899462984;253020.34873595572;430542.39183029096;445930.55313460494;437706.9197206977;473209.3688182048;534831.709140585;476766.9877448915;437389.9950341223;439889.8657361282;462201.38575610484;451946.54842230113;265032.8273545391;483437.31980223465;455881.6532774192;445930.55313460494;224522.8720964353;321233.1047070471;467693.11601967004;200454.89517237456;275811.23781985726;273.35264404235477;2303663.7311248695;906554.9277716094;158475.70825665264;912550.5260342456;0;32;31;21;37;41;15;2;93;92;880421841735.3563;336954312224.77826;746100256910.2175;49229.795093777044;12159.339048551945;-0.0;5784.056720701422;3493694.700568363;583027.7452677941;0.0;903067.8178737978;1.7159371820422007;0.22283947569307094
4071;2019-08-11 12:51:45.089;768;776;280;279;223;36;124;33;-16;43;820;281;-17;-3;218;144;251;726;328;164;124;-10;763;355;360;144;359;309;758;-1.0;0.0;1113.0;207.0;194.0;6;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41206.6875;15094.0947265625;22414.01171875;1408.9519042968802;762.0;325209;530.0;0.0;Calculated values ==>;1565520705.089;349.96000000000004;350.76;301.16;301.06;295.46000000000004;276.76000000000005;273.8482719121499;285.56;276.46000000000004;271.56;277.46000000000004;355.16;301.26000000000005;271.46000000000004;272.86;294.96000000000004;287.56;298.26000000000005;345.76;289.56;285.56;326.16;349.36;272.16;243.40439225979637;268.67533136820026;273.8482719121499;305.96000000000004;7630000.0;3550000.0;3600000.0;1440000.0;3590000.0;3090000.0;7580000.0;0.0;0.0;0.18550000000000003;0.034499999999999996;0.03233333333333333;0.03233333333333333;0.0;15094.0947265625;22414.01171875;1408.9519042968802;41206.6875;490579.7457397828;492261.7345309247;278203.3193052984;277705.6234921475;255514.07087061513;430477.46260093397;448808.67253077246;437845.99643053644;472457.08239583095;535499.4893951729;476901.3797740892;437688.5006598165;439865.0975002962;462183.0053738274;452631.20222892443;265301.9810137956;484745.154595725;454615.39246030693;448808.67253077246;222432.26289678228;319555.8750819185;467194.26273211365;200884.44234920756;278203.3193052984;273.5256025756362;2304352.8605417674;906806.9206168997;158499.31608795663;912925.1309885096;0;32;31;21;37;41;15;2;93;92;880637733735.4594;337039169774.8187;746286163910.3063;43956.368282086514;9187.68880321026;-0.0;5516.239754290328;3494470.863654518;583205.5482206943;0.0;903161.9399265657;1.5073157974226972;0.1904196773877177
4072;2019-08-11 12:52:45.130;771;778;282;282;227;34;144;32;-17;43;814;280;-18;-4;219;147;251;728;324;168;144;-7;762;353;358;147;357;308;758;-1.0;-1.0;1038.0;159.0;193.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41054.8125;15109.1201171875;22229.916015625;1394.6374511718802;760.0;325210;526.0;0.0;Calculated values ==>;1565520765.13;350.26;350.96000000000004;301.36;301.36;295.86;276.56;273.6339639331285;287.56;276.36;271.46000000000004;277.46000000000004;354.56000000000006;301.16;271.36;272.76000000000005;295.06;287.86;298.26000000000005;345.96000000000004;289.96000000000004;287.56;325.76000000000005;349.16;272.46000000000004;244.02132995426717;268.5567601203482;273.6339639331285;305.56;7620000.0;3529999.9999999995;3579999.9999999995;1470000.0;3570000.0000000005;3080000.0;7580000.0;0.0;0.0;0.17300000000000001;0.026500000000000003;0.03216666666666666;0.03216666666666666;0.0;15109.1201171875;22229.916015625;1394.6374511718802;41054.8125;491125.75383904413;492556.07712840155;279217.9563715349;279217.9563715349;256869.68899567498;430607.02586249536;452104.5419279228;437915.60822266474;472061.919703908;534947.0445216089;476910.05400991545;437758.51091407164;439929.7848208182;462618.4332792204;453405.8688497302;265356.60064121126;485052.09968594223;455514.98661037174;452104.5419279228;220759.83610629753;318717.3015803363;467074.1080637839;200521.3161221323;279217.9563715349;273.3743702092412;2305038.841476769;907058.786064996;158522.69529751912;913297.4179427881;0;32;31;21;37;41;15;2;93;92;880853280925.9181;337126529430.00464;746471390395.7006;41069.212533392114;7063.648986453768;-0.0;5561.185168730477;3495179.8943362692;583341.0685782369;0.0;903254.3148809017;1.3862368766069686;0.16839172316921994
4073;2019-08-11 12:53:45.110;773;780;282;282;228;33;161;31;-17;41;799;280;-18;3;219;147;251;730;320;173;161;-7;763;352;357;139;356;309;758;-2.0;-1.0;1197.0;24.0;193.0;1;0;100;1;0;0;1;1;0;0;1;0;1;0;0;42087.703125;15079.7041015625;22200.18359375;2404.6513671875;758.0;325211;523.0;0.0;Calculated values ==>;1565520825.11;350.46000000000004;351.16;301.36;301.36;295.96000000000004;276.46000000000004;273.5264737036516;289.26000000000005;276.26000000000005;271.46000000000004;277.26000000000005;353.06000000000006;301.16;271.36;273.46000000000004;295.06;287.86;298.26000000000005;346.16;290.46000000000004;289.26000000000005;325.46000000000004;348.96000000000004;272.46000000000004;242.35481222062532;268.67533136820026;273.5264737036516;305.16;7630000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;3090000.0;7580000.0;0.0;0.0;0.1995;0.004;0.03216666666666666;0.03216666666666666;0.0;15079.7041015625;22200.18359375;2404.6513671875;42087.703125;491322.99635750445;492849.97057003045;279217.9563715349;279217.9563715349;257212.2627554925;430671.36484660726;454700.04539168015;437688.5006598165;472915.35137376806;533308.410934082;476784.25519483344;437530.6787186241;440780.27310602705;462769.0328275246;453578.3263843882;265301.9810137956;485358.4842030192;456378.44897120155;454700.04539168015;219505.55070137876;317878.7554427003;468188.21802362835;200827.55601407538;279217.9563715349;273.4900842023172;2305731.464819679;907310.2757413875;158554.34548397633;913667.5453545693;0;32;31;21;37;41;15;2;93;93;881067709425.1339;337212300829.691;746656428695.0239;47253.75845682535;1069.4426480382117;-0.0;5644.673863481338;3495915.673750244;583408.8217496886;0.0;903347.6659117759;1.3599219303857801;0.1481931731224
4074;2019-08-11 12:54:45.121;775;782;282;281;227;32;169;30;-16;39;782;281;-18;8;220;147;251;732;322;178;168;-7;763;350;355;133;354;310;758;390.0;-1.0;1280.0;60.0;196.0;1;0;100;1;0;0;1;1;0;0;1;0;1;0;0;42157.359375;15102.3828125;22206.236328125;2432.55883789062;754.0;325212;520.0;0.0;Calculated values ==>;1565520885.121;350.66;351.36;301.36;301.26000000000005;295.86;276.36;273.3108153835814;290.06;276.16;271.56;277.06;351.36;301.26000000000005;271.36;273.96000000000004;295.16;287.86;298.26000000000005;346.36;290.96000000000004;289.96000000000004;325.16;348.56000000000006;272.46000000000004;241.05796691057077;268.7936212382143;273.3108153835814;305.36;7630000.0;3500000.0;3550000.0;1330000.0;3540000.0;3100000.0;7580000.0;0.065;0.0;0.21333333333333335;0.01;0.03266666666666666;0.09766666666666667;0.0;15102.3828125;22206.236328125;2432.55883789062;42157.359375;491619.472953632;493143.4186202859;279217.9563715349;278707.3342785631;256869.68899567498;430799.1582183253;456153.4618424425;437618.5379703155;473501.00995365425;531456.8142690477;476775.5687450562;437301.7563972805;441323.7897637848;463201.08628054545;453921.8482460042;265301.9810137956;485664.31334362034;457396.8574222039;456014.5423870013;218251.29456621417;316201.74473053816;469013.23889661895;200237.16621902998;226653.9492734514;273.2496843256594;2306433.6357167433;907561.8392445153;158594.66295930598;914037.6666980245;0;32;31;21;37;41;15;2;93;93;881281348585.6907;337293915789.9037;746842162740.5079;50641.35930694091;2687.76072677589;-0.0;22400.884594090036;3496731.6159623875;583440.1375180655;0.0;903581.4217469125;1.9055802691290895;0.17656292163843954
4075;2019-08-11 12:55:45.121;777;785;281;280;224;30;172;29;-16;37;781;283;-17;8;221;145;251;735;318;183;172;-9;760;350;355;128;353;310;756;190.0;-1.0;1676.0;43.0;193.0;1;0;100;1;0;0;1;1;0;0;1;0;1;0;0;41923.85546875;15053.271484375;22191.9296875;2443.07788085938;749.0;325213;520.0;0.0;Calculated values ==>;1565520945.121;350.86;351.66;301.26000000000005;301.16;295.56;276.16;273.3108153835814;290.36;276.06;271.56;276.86;351.26;301.46000000000004;271.46000000000004;273.96000000000004;295.26000000000005;287.66;298.26000000000005;346.66;291.46000000000004;290.36;325.16;348.06000000000006;272.26000000000005;239.943914813709;268.7936212382143;273.3108153835814;304.96000000000004;7600000.0;3500000.0;3550000.0;1280000.0;3529999.9999999995;3100000.0;7559999.999999999;0.03166666666666666;0.0;0.2793333333333334;0.007166666666666667;0.03216666666666666;0.06383333333333333;0.0;15053.271484375;22191.9296875;2443.07788085938;41923.85546875;492211.7686726979;493777.43986307184;278910.3449601009;278401.21152097255;255928.32020838474;430799.1582183253;456569.29167028697;437618.5379703155;473953.8206284208;531352.1769746862;477009.99692876654;437460.313363465;441323.7897637848;463481.8882278805;453640.31573522795;265466.6508944594;486331.86406012496;458082.44237734104;456569.29167028697;218251.29456621417;314105.63291466556;469499.6970647479;200292.48284970585;239909.3167591216;273.27141722594837;2307134.312507108;907813.1363636559;158635.29326529556;914407.6514148214;0;32;31;21;37;41;15;2;93;93;881494348585.6907;337372215789.9037;747028162740.5079;66293.07806369031;1929.3183685411348;-0.0;13830.128398496054;3497706.069607143;583478.6131771932;0.0;903883.3468551841;2.0674246097116766;0.2117049925222115
4076;2019-08-11 12:56:45.102;779;787;279;278;222;29;174;28;-16;37;789;283;-18;2;222;144;251;737;313;186;173;-8;766;348;354;133;352;309;761;-2.0;0.0;1951.0;31.0;193.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41164.3046875;15170.0712890625;22339.46484375;1411.0361328125;744.0;325214;522.0;0.0;Calculated values ==>;1565521005.102;351.06000000000006;351.86;301.06;300.96000000000004;295.36;276.06;273.0942459734351;290.56;275.96000000000004;271.56;276.86;352.06000000000006;301.46000000000004;271.36;273.36;295.36;287.56;298.26000000000005;346.86;291.76000000000005;290.46000000000004;325.36;347.56000000000006;272.36;241.05796691057077;268.67533136820026;273.0942459734351;304.46000000000004;7659999.999999999;3479999.9999999995;3540000.0;1330000.0;3520000.0000000005;3090000.0;7609999.999999999;0.0;0.0;0.3251666666666667;0.005166666666666667;0.03216666666666666;0.03216666666666666;0.0;15170.0712890625;22339.46484375;1411.0361328125;41164.3046875;491915.02619554364;493583.46132108796;277422.4192121681;276937.4417418523;255066.2388237216;430925.7729439634;457009.37578815996;437845.99643053644;473306.6277234293;532263.7471082384;477135.4625344398;437530.6787186241;440628.4387781749;463761.73777380685;453843.2320624569;265139.71069934557;486112.12817831984;458651.7747534489;456871.56176639436;219087.46209138638;312009.6876057385;468915.25611016277;199795.26071963797;277422.4192121681;273.067205319559;2307826.4945807043;908064.917797167;158667.40071146892;914778.628855516;0;32;31;21;37;41;15;2;93;93;881706981230.5013;337450490994.834;747213803935.3427;77406.16422866049;1390.4533095177114;-0.0;5772.280752160945;3498903.1840855125;583506.2691806438;0.0;904046.6485360478;2.172858551852054;0.23818599464874668
4077;2019-08-11 12:57:45.142;782;790;278;277;224;29;176;27;-18;37;806;282;-20;-4;222;144;251;741;315;188;176;-6;766;348;353;136;352;307;761;319.0;-1.0;1628.0;49.0;184.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41094.16796875;15136.91015625;22270.396484375;1401.90686035156;734.0;325215;532.0;0.0;Calculated values ==>;1565521065.142;351.36;352.16;300.96000000000004;300.86;295.56;276.06;273.0942459734351;290.76000000000005;275.86;271.36;276.86;353.76;301.36;271.16;272.76000000000005;295.36;287.56;298.26000000000005;347.26;291.96000000000004;290.76000000000005;326.36;346.56000000000006;272.56;241.71165711629368;268.43790593516167;273.0942459734351;304.66;7659999.999999999;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;3070000.0;7609999.999999999;0.05316666666666667;0.0;0.27133333333333337;0.008166666666666666;0.03066666666666667;0.08383333333333334;0.0;15136.91015625;22270.396484375;1401.90686035156;41094.16796875;492358.7881036885;494022.4213165883;276937.4417418523;276457.97199232696;255735.61638491362;430925.7729439634;457447.12200883246;437985.2681005028;472915.8103579757;534186.4928623359;477269.1730796724;437671.5478804793;440147.045952615;463761.73777380685;453843.2320624569;265139.71069934557;486721.4135468244;459082.2296024654;457447.12200883246;223268.49639005636;307818.28838856175;468700.2933942656;199760.45799953098;227992.19757922704;273.0534993114637;2308512.4388439185;908317.6443478365;158690.85753052478;915150.6255322436;0;32;31;21;37;41;15;2;93;93;881919222630.3665;337531244794.78265;747398727135.2251;64638.33180739703;2196.3419890569994;-0.0;19235.971164681923;3500087.677354483;583536.1790680868;0.0;904255.1895699552;2.217788952589058;0.21332039491992597
4078;2019-08-11 12:58:45.123;784;791;281;280;225;28;178;27;-19;37;815;281;-20;-6;223;146;251;743;317;189;178;-4;763;348;353;138;351;307;758;169.0;-1.0;1604.0;1.0;176.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40901.93359375;15073.244140625;22191.19140625;1405.27111816406;719.0;325216;561.0;0.0;Calculated values ==>;1565521125.123;351.56000000000006;352.26;301.26000000000005;301.16;295.66;275.96000000000004;273.0942459734351;290.96000000000004;275.86;271.26000000000005;276.86;354.66;301.26000000000005;271.16;272.56;295.46000000000004;287.76000000000005;298.26000000000005;347.46000000000004;292.06;290.96000000000004;329.26000000000005;345.06000000000006;272.76000000000005;242.14157278889297;268.43790593516167;273.0942459734351;304.86;7630000.0;3479999.9999999995;3529999.9999999995;1380000.0;3510000.0;3070000.0;7580000.0;0.028166666666666666;0.0;0.2673333333333333;0.00016666666666666666;0.029333333333333333;0.057499999999999996;0.0;15073.244140625;22191.19140625;1405.27111816406;40901.93359375;492947.92422600114;494458.52180784114;278707.3342785631;278203.3193052984;256188.99580685742;430925.7729439634;457721.05570040725;437828.56808052456;472654.2065195329;535124.4036340979;477152.44772949436;437671.5478804793;439841.7392340246;464040.6454654783;454123.6005791215;265301.9810137956;487336.6719029507;459217.5880108091;457721.05570040725;235395.46725036926;301532.38793589;468622.6396700515;199861.6725538244;240084.3869409375;273.0933514534984;2309195.523311063;908569.3159121792;158714.24327249415;915521.0214351454;0;32;31;21;37;41;15;2;93;93;882130955560.178;337613418764.7095;747582868805.0612;63616.483404137834;44.79349451937119;-0.0;12514.10845366951;3501156.1290300875;583554.8492829924;0.0;904519.689781607;1.9698981947850203;0.19740730928666408
4079;2019-08-11 12:59:45.133;785;792;284;283;228;26;181;26;-19;36;815;280;-20;-6;224;148;252;743;323;191;180;-2;767;346;351;140;350;308;763;181.0;-1.0;1746.0;5.0;175.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41334.765625;15190.78515625;22391.84765625;1392.73327636719;707.0;325217;614.0;0.0;Calculated values ==>;1565521185.133;351.66;352.36;301.56;301.46000000000004;295.96000000000004;275.76000000000005;272.8767566201714;291.26000000000005;275.76000000000005;271.26000000000005;276.76000000000005;354.66;301.16;271.16;272.56;295.56;287.96000000000004;298.36;347.46000000000004;292.26000000000005;291.16;334.56;343.86;272.96000000000004;242.56692532238324;268.5567601203482;272.8767566201714;305.46000000000004;7670000.0;3460000.0;3510000.0;1400000.0;3500000.0;3080000.0;7630000.0;0.030166666666666668;0.0;0.29100000000000004;0.0008333333333333334;0.029166666666666667;0.059333333333333335;0.0;15190.78515625;22391.84765625;1392.73327636719;41334.765625;492703.5807783364;494121.15450886864;279729.3287508619;279218.39325139043;257011.3160521767;431051.2098666511;458451.600018346;437601.09044165985;472293.48310962116;535051.282967305;476910.05400991545;437443.34373287327;439623.1850327762;464318.62166137894;454742.45815968676;265467.41349573544;486817.2508660221;459802.3731094622;458315.7758539387;257567.11924055516;296504.67125881097;468545.2436277732;199324.15320453726;238849.16927365752;272.8729282528749;2309880.943355415;908821.5581896538;158737.5638618954;915892.6086814947;0;32;31;21;37;41;15;2;93;93;882342190760.1444;337696832664.6962;747767399555.0319;69338.58873600268;224.35090868602992;-0.0;13021.685323763351;3502264.272624235;583557.0925268305;0.0;904732.523529432;2.1188928612024327;0.21872821536139278
4080;2019-08-11 13:00:45.124;787;794;285;284;233;25;183;25;-19;36;811;280;-20;-7;224;149;252;744;312;194;183;0;763;344;349;141;348;307;758;473.0;-1.0;1212.0;25.0;175.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41146.77734375;15066.2587890625;22240.55078125;1391.07019042969;696.0;325218;661.0;0.0;Calculated values ==>;1565521245.124;351.86;352.56000000000006;301.66;301.56;296.46000000000004;275.66;272.6583383277491;291.46000000000004;275.66;271.26000000000005;276.76000000000005;354.26;301.16;271.16;272.46000000000004;295.56;288.06;298.36;347.56000000000006;292.56;291.46000000000004;339.26;342.76;273.16;242.77792619122317;268.43790593516167;272.6583383277491;304.36;7630000.0;3440000.0;3490000.0;1410000.0;3479999.9999999995;3070000.0;7580000.0;0.07883333333333334;0.0;0.20199999999999999;0.004166666666666667;0.029166666666666667;0.10800000000000001;0.0;15066.2587890625;22240.55078125;1391.07019042969;41146.77734375;493388.71146054444;494894.9588885753;280792.6742964726;280260.28133402154;258948.5046480713;431175.4696738307;459040.8020849825;437828.56808052456;472161.77640367835;534707.633622974;477035.6678734959;437671.5478804793;439688.66033169616;464612.62359298475;455218.0067134962;265686.55005464185;487487.9075723773;460516.29363503685;459040.8020849825;277239.5186164033;291896.6896268761;468605.80246456154;198750.52868306465;220906.97232866095;272.63776439704645;2310568.186446903;909073.6624019638;158760.75874443224;916264.4895457303;0;32;31;21;37;41;15;2;93;93;882552159260.7585;337781120019.94275;747951871880.5714;48293.7639582869;1124.3969740895704;-0.0;25718.45361368273;3503244.395192447;583568.3304066183;0.0;905055.3095963479;1.94162096245601;0.16032294798624738
4081;2019-08-11 13:01:45.124;788;795;283;282;229;24;185;23;-20;35;805;280;-22;-8;225;147;252;744;310;195;185;1;765;342;348;142;346;306;760;144.0;0.0;1118.0;21.0;186.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41244.4296875;15174.1630859375;22358.470703125;1379.2458496093802;686.0;325219;693.0;-1.0;Calculated values ==>;1565521305.124;351.96000000000004;352.66;301.46000000000004;301.36;296.06;275.56;272.43898195401505;291.66;275.46000000000004;271.16;276.66;353.66;301.16;270.96000000000004;272.36;295.66;287.86;298.36;347.56000000000006;292.66;291.66;342.46000000000004;341.76;273.26000000000005;242.98782864720522;268.3187672390254;272.43898195401505;304.16;7650000.0;3420000.0000000005;3479999.9999999995;1420000.0;3460000.0;3060000.0;7600000.0;0.024;0.0;0.18633333333333332;0.0035;0.031000000000000003;0.05500000000000001;-0.002509110313032386;15174.1630859375;22358.470703125;1379.2458496093802;41244.4296875;493340.6970013465;494848.0458455503;279525.6554654158;279013.54655902984;257474.51075395243;431298.55289687274;459468.06542934617;437898.67151236854;471931.263865096;534155.9060699355;477161.0975414022;437585.1090581189;439754.1946057891;465034.60747045826;455277.86875381524;265576.44366957014;487280.6930796368;460804.48654333176;459468.06542934617;290640.09048841946;287708.2272785495;468567.4118928903;198214.85444400884;244044.5786560746;272.4171357593544;2311254.7798388298;909325.6659175889;158783.84471143255;916636.1480581001;0;32;31;21;37;41;15;2;93;93;882761259260.7585;337866020019.94275;748135771880.5714;44661.08458040436;946.2339510710851;-0.0;11848.291772529938;3504019.0189302694;583585.585664328;0.0;905368.3658078996;1.476557052435579;0.14053303929251232
4082;2019-08-11 13:02:45.105;791;797;282;281;224;24;185;22;-22;34;797;279;-23;-8;226;144;252;747;318;196;185;3;765;344;349;143;347;304;761;347.0;-1.0;1429.0;67.0;188.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41112.65234375;15108.076171875;22279.728515625;1373.33740234375;675.0;325220;714.0;0.0;Calculated values ==>;1565521365.105;352.26;352.86;301.36;301.26000000000005;295.56;275.56;272.6583383277491;291.66;275.36;270.96000000000004;276.56;352.86;301.06;270.86;272.36;295.76000000000005;287.56;298.36;347.86;292.76000000000005;291.66;344.56000000000006;340.66;273.46000000000004;243.1966462407574;268.0796299477929;272.6583383277491;304.96000000000004;7650000.0;3440000.0;3490000.0;1430000.0;3470000.0000000005;3040000.0;7609999.999999999;0.057833333333333334;0.0;0.23816666666666667;0.011166666666666667;0.03133333333333333;0.08916666666666667;0.0;15108.076171875;22279.728515625;1373.33740234375;41112.65234375;493780.9960155907;495042.8967461699;278912.7813150644;278409.8345347847;255735.61638491362;431175.4696738307;459310.24615296075;438039.0146135774;471700.2039591064;533470.2253595244;477295.0857104247;437883.18805776763;440189.142420014;465017.8748037154;454525.61074749567;265576.44366957014;487631.3399510181;460782.9056653087;459310.24615296075;299437.39939995663;283101.5729112263;468628.5149305175;198690.8491265443;226880.98604512704;272.61413856318666;2311940.8715239572;909577.9379997146;158806.77564141704;917008.0152560107;0;32;31;21;37;41;15;2;93;93;882970293045.5724;337951492944.86664;748318713930.4086;57004.75474682839;3014.303934811034;-0.0;20724.942359615176;3504865.9659723886;583618.5796952615;0.0;905639.7234682803;2.0831171809669473;0.1983144943355296
4083;2019-08-11 13:03:45.155;793;799;281;280;224;26;183;23;-24;33;788;279;-26;-10;227;144;252;749;312;196;183;4;765;345;350;143;348;301;761;135.0;0.0;1111.0;85.0;190.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41021.66015625;15118.8251953125;22288.830078125;1350.58630371094;663.0;325221;724.0;0.0;Calculated values ==>;1565521425.155;352.46000000000004;353.06000000000006;301.26000000000005;301.16;295.56;275.76000000000005;272.7676641592781;291.46000000000004;275.46000000000004;270.76000000000005;276.46000000000004;351.96000000000004;301.06;270.56;272.16;295.86;287.56;298.36;348.06000000000006;292.76000000000005;291.46000000000004;345.56000000000006;339.46000000000004;273.56;243.1966462407574;267.7187500070086;272.7676641592781;304.36;7650000.0;3450000.0;3500000.0;1430000.0;3479999.9999999995;3010000.0;7609999.999999999;0.022500000000000003;0.0;0.18516666666666665;0.014166666666666666;0.03166666666666666;0.05416666666666667;0.0;15118.8251953125;22288.830078125;1350.58630371094;41021.66015625;494073.98041845975;495333.5089403201;278409.8345347847;277913.1348187519;255735.61638491362;431113.4868728058;458882.002038489;438404.20131815126;471601.4229191921;532756.1529433371;477669.69384572154;438095.2167564963;440534.6557395019;465001.2614265554;454355.6945414888;265576.44366957014;487933.600847817;460628.03431206016;458882.002038489;303627.53096179874;278076.8904731985;468727.92092005763;198884.83518488408;245376.37326636442;272.69510801456397;2312625.89450475;909830.0387532783;158829.49392175296;917379.7294145426;0;32;31;21;37;41;15;2;93;93;883180167795.4058;338037364444.79846;748500365180.2643;44351.00262900997;3822.7770479149585;-0.0;11564.888225156747;3505711.3011426087;583675.6028498014;0.0;905909.0296245408;1.5413152266769279;0.15684031279379512
4084;2019-08-11 13:04:45.136;795;801;281;281;224;26;181;24;-28;33;778;278;-29;-11;227;143;252;751;311;195;181;6;768;346;351;143;350;298;763;137.0;-1.0;1281.0;87.0;189.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41125.1015625;15144.4580078125;22358.51953125;1339.11608886719;648.0;325222;732.0;0.0;Calculated values ==>;1565521485.136;352.66;353.26;301.26000000000005;301.26000000000005;295.56;275.76000000000005;272.8767566201714;291.26000000000005;275.56;270.36;276.46000000000004;350.96000000000004;300.96000000000004;270.26000000000005;272.06;295.86;287.46000000000004;298.36;348.26;292.66;291.26000000000005;346.36;337.96000000000004;273.76000000000005;243.1966462407574;267.35522164206344;272.8767566201714;304.26000000000005;7680000.0;3460000.0;3510000.0;1430000.0;3500000.0;2980000.0;7630000.0;0.022833333333333334;0.0;0.2135;0.0145;0.0315;0.05433333333333333;0.0;15144.4580078125;22358.51953125;1339.11608886719;41125.1015625;494076.89086915384;495432.7753327831;278215.959044681;278215.959044681;255659.4891671007;431051.2098666511;458451.600018346;438461.08877795865;471601.4229191921;531940.3573943052;477927.3117803929;438307.6172986034;441027.11322848866;464708.80337326357;454045.63933183474;265413.29504920397;488029.90868337255;460338.988572523;458451.600018346;306980.0860723078;271797.11229066993;468926.6663542118;199179.23313810333;245001.13864835846;272.81570701599406;2313310.2340756203;910082.1529183048;158851.90101051208;917751.6728415614;0;32;31;21;37;41;15;2;93;93;883390401200.2186;338123137274.7221;748680008275.1044;51086.67617910911;3911.3377816335733;-0.0;11597.475067769321;3506506.3632825385;583740.0333971872;0.0;906101.9881955736;1.7145185238065035;0.17619192828748798
4085;2019-08-11 13:05:45.076;796;802;283;282;226;26;180;24;-31;33;767;278;-32;-12;228;143;252;753;309;194;179;7;764;345;351;144;349;296;760;153.0;-1.0;1230.0;61.0;185.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40969.13671875;15107.9072265625;22349.896484375;1323.17553710938;627.0;325223;737.0;0.0;Calculated values ==>;1565521545.076;352.76;353.36;301.46000000000004;301.36;295.76000000000005;275.76000000000005;272.7676641592781;291.16;275.56;270.06;276.46000000000004;349.86;300.96000000000004;269.96000000000004;271.96000000000004;295.96000000000004;287.46000000000004;298.36;348.46000000000004;292.56;291.06;346.86;335.86;273.86;243.40439225979637;267.1113755279542;272.7676641592781;304.06;7640000.000000001;3450000.0;3510000.0;1440000.0;3490000.0;2960000.0;7600000.0;0.025500000000000002;0.0;0.20500000000000002;0.010166666666666666;0.030833333333333334;0.05633333333333333;0.0;15107.9072265625;22349.896484375;1323.17553710938;40969.13671875;494608.93186163285;495863.8895952491;279525.6554654158;279013.54655902984;256449.76323591502;431113.4868728058;458315.7758539387;438449.4162088901;471468.59216682916;530947.6422081314;478175.4054415311;438296.42880847026;441303.6011256282;464984.76761862915;454216.3742429134;265631.36092443607;488638.87207836687;460205.0277009343;458179.81269409554;309075.640036128;263007.33956846996;468888.98623916827;198959.36980181813;243056.30130408314;272.72458775318245;2313993.668609964;910334.0038591214;158874.0645883195;918123.8704052467;0;32;31;21;37;41;15;2;93;93;883600790600.4194;338209151174.8042;748858030075.2743;49095.45951344976;2744.2844337797264;-0.0;12118.624474970698;3507340.3795629754;583795.4414521834;0.0;906299.4247244553;1.6492200471039242;0.16329526669121994
4086;2019-08-11 13:06:45.146;798;803;282;281;224;25;180;24;-33;31;744;277;-34;-4;229;142;252;754;307;194;180;7;767;345;350;134;349;294;763;-2.0;0.0;1006.0;131.0;186.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;41955.39453125;15169.451171875;22324.125;2322.875;616.0;325224;739.0;0.0;Calculated values ==>;1565521605.146;352.96000000000004;353.46000000000004;301.36;301.26000000000005;295.56;275.66;272.7676641592781;291.16;275.56;269.86;276.26000000000005;347.56000000000006;300.86;269.76000000000005;272.76000000000005;296.06;287.36;298.36;348.56000000000006;292.56;291.16;347.06000000000006;334.76000000000005;273.86;241.2770596917726;266.86631818009863;272.7676641592781;303.86;7670000.0;3450000.0;3500000.0;1340000.0;3490000.0;2940000.0;7630000.0;0.0;0.0;0.16766666666666669;0.021833333333333333;0.031000000000000003;0.031000000000000003;0.0;15169.451171875;22324.125;2322.875;41955.39453125;494612.3352964728;495723.0890767717;278714.0312628652;278215.959044681;255659.4891671007;431113.4868728058;458475.89088345267;438591.3684654617;472592.1488768574;528709.2454042134;478308.0326575921;438439.1573181969;442890.4936208251;465114.2551547031;454076.89121931745;265467.41349573544;488482.51051686687;460360.83308859565;458475.89088345267;309913.9067706182;258404.02479325983;470248.3765585316;198798.30322328553;278714.0312628652;272.66086640151406;2314685.5125803323;910586.6095420342;158904.48379047518;918496.5882479667;0;32;31;21;37;41;15;2;94;93;883811335950.1854;338292648474.7114;749035236575.0774;40205.30393893821;5926.659934486206;-0.0;5572.6176482382125;3508085.420792784;583867.7836226866;0.0;906447.023740172;1.2985733283579277;0.1469703759607792
4087;2019-08-11 13:07:45.117;801;805;284;283;226;25;182;24;-35;30;720;278;-37;-1;229;142;252;756;315;194;181;7;767;345;350;129;349;291;762;-1.0;-1.0;1170.0;91.0;186.0;0;1;100;1;0;0;1;1;0;0;1;1;0;1;0;41928.66796875;15168.6005859375;22337.888671875;2327.88061523438;617.0;325225;740.0;0.0;Calculated values ==>;1565521665.117;353.26;353.66;301.56;301.46000000000004;295.76000000000005;275.66;272.7676641592781;291.36;275.56;269.66;276.16;345.16;300.96000000000004;269.46000000000004;273.06;296.06;287.36;298.36;348.76;292.56;291.26000000000005;347.16;334.86;273.86;240.16925963744896;266.49643012054327;272.7676641592781;304.66;7670000.0;3450000.0;3500000.0;1290000.0;3490000.0;2910000.0;7620000.0;0.0;0.0;0.19499999999999998;0.015166666666666667;0.031000000000000003;0.031000000000000003;0.0;15168.6005859375;22337.888671875;2327.88061523438;41928.66796875;495050.2068912245;496107.9525041421;279833.43643815705;279319.8428725135;256371.48830508164;431113.4868728058;458746.76778394415;438955.35224907694;473148.0712050766;526445.9970566287;478792.543836369;438653.51851114654;443932.0265150846;465114.2551547031;454076.89121931745;265467.41349573544;488885.5798943591;460360.83308859565;458611.3976645974;310333.04987691523;258822.4845140824;470919.2789562292;198907.50139663366;279833.43643815705;272.7040743069259;2315384.2085704026;910839.304445905;158943.22135518436;918868.591807773;0;32;31;21;37;41;15;2;94;93;884021234450.8663;338371510339.9673;749210651750.6465;46809.330916226434;4125.511959653865;-0.0;5542.116798019651;3508810.192276649;583951.5112341616;0.0;906539.6017598441;1.4177947298750653;0.16018541421699525
4088;2019-08-11 13:08:45.117;804;808;286;285;229;25;182;24;-38;30;722;281;-39;-2;230;144;252;757;312;194;182;7;766;345;350;130;349;290;762;198.0;-1.0;1041.0;117.0;183.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41260.9296875;15113.3408203125;22324.224609375;1341.74401855469;604.0;325226;737.0;0.0;Calculated values ==>;1565521725.117;353.56000000000006;353.96000000000004;301.76000000000005;301.66;296.06;275.66;272.7676641592781;291.36;275.56;269.36;276.16;345.36;301.26000000000005;269.26000000000005;272.96000000000004;296.16;287.56;298.36;348.86;292.56;291.36;346.86;333.56;273.86;240.39332010688793;266.37251300914875;272.7676641592781;304.36;7659999.999999999;3450000.0;3500000.0;1300000.0;3490000.0;2900000.0;7620000.0;0.033;0.0;0.17350000000000002;0.0195;0.030500000000000003;0.0635;0.0;15113.3408203125;22324.224609375;1341.74401855469;41260.9296875;495582.45416142844;496541.64099067915;280882.0030318413;280354.0439740193;257393.27628796495;431113.4868728058;458746.76778394415;438725.04157221253;473017.81868751155;526732.1288345662;479257.4859819386;438574.09084898385;443991.2283004166;465243.6388485805;454355.6945414888;265521.7954556544;489035.7838952063;460360.83308859565;458746.76778394415;309075.640036128;253382.8652305231;470785.5563514222;198875.73536839552;238264.57259257027;272.6915079654964;2316077.455217538;911091.6539576238;158973.80156046594;919240.7760851168;0;32;31;21;37;41;15;2;94;93;884231234450.8663;338449210339.9673;749384951750.6465;41613.854626362256;5302.241509169021;-0.0;14000.619394652242;3509547.052156171;584030.0758464017;0.0;906702.457894783;1.570856118814792;0.15786710909827414
4089;2019-08-11 13:09:45.118;806;810;286;286;231;24;182;24;-40;31;740;282;-41;-14;231;144;252;759;310;195;182;9;763;344;349;136;348;289;759;938.0;-1.0;1046.0;1.0;184.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41079.21875;15084.8173828125;22159.60546875;1326.47888183594;591.0;325227;733.0;0.0;Calculated values ==>;1565521785.118;353.76;354.16;301.76000000000005;301.76000000000005;296.26000000000005;275.56;272.6583383277491;291.36;275.56;269.16;276.26000000000005;347.16;301.36;269.06;271.76000000000005;296.26000000000005;287.56;298.36;349.06000000000006;292.66;291.36;346.46000000000004;332.26000000000005;274.06;241.71165711629368;266.24828229547654;272.6583383277491;304.16;7630000.0;3440000.0;3490000.0;1360000.0;3479999.9999999995;2890000.0;7590000.000000001;0.15633333333333335;0.0;0.17433333333333334;0.00016666666666666666;0.03066666666666667;0.18700000000000003;0.0;15084.8173828125;22159.60546875;1326.47888183594;41079.21875;496157.78534979286;497112.8477918834;281218.48704606324;281218.48704606324;258207.16190699453;431175.4696738307;458905.8800365434;438646.031827757;472329.59916539915;528678.3393531649;479493.4974520871;438495.1878960245;442477.1484481054;465517.9933470363;454525.61074749567;265686.55005464185;489639.9139801937;460649.6620257743;458905.8800365434;307399.1840295507;247943.99896000302;470174.7356409916;198801.43103258722;212317.24057490414;272.657908784295;2316763.6345564867;911343.3094698677;158996.03712186217;919611.4808469631;0;32;31;21;37;41;15;2;94;93;884440937945.613;338529011669.8709;749558654645.4366;41812.9087386246;45.22888410140073;-0.0;46112.07557932655;3510242.286770423;584074.6388423294;0.0;907203.4053679465;2.280740383258382;0.1433390274117613
4090;2019-08-11 13:10:45.098;806;809;282;281;226;32;184;25;-39;31;753;282;-41;-18;229;145;252;745;312;195;184;10;723;361;365;139;365;290;724;-1.0;-1.0;1607.0;358.0;145.0;98;100;91;1;0;0;1;0;0;0;1;0;0;1;0;25027.833984375;13538.5302734375;7601.453125;1328.09948730469;581.0;325228;728.0;0.0;Calculated values ==>;1565521845.098;353.76;354.06000000000006;301.36;301.26000000000005;295.76000000000005;276.36;274.4858918419099;291.56;275.66;269.26000000000005;276.26000000000005;348.46000000000004;301.36;269.06;271.36;296.06;287.66;298.36;347.66;292.66;291.56;345.96000000000004;331.26000000000005;274.16;242.35481222062532;266.37251300914875;274.4858918419099;304.36;7230000.0;3610000.0;3650000.0;1390000.0;3650000.0;2900000.0;7240000.000000001;0.0;0.0;0.2678333333333333;0.059666666666666666;0.024166666666666666;0.024166666666666666;0.0;13538.5302734375;7601.453125;1328.09948730469;25027.833984375;499906.3919541088;500232.79854134953;283503.1499713195;282853.84495267074;257965.3996595841;430081.6785162784;456594.54110271874;438574.09084898385;471934.1488268154;529949.687784748;479371.40625403484;438271.34667919594;441688.7834509893;462745.3384353217;451718.7949141741;268156.9727317471;491110.11069100146;458124.62172241724;456594.54110271874;305303.7579410727;243760.74795305103;469867.5881872505;202904.0588783319;283503.1499713195;274.34009679511763;2317314.3430320797;911581.75785778;159018.1512344499;919859.4069990494;0;32;31;21;37;41;15;2;94;93;884655066545.6812;338611484169.89716;749732296745.4918;63120.290229472936;15928.823915432142;-0.0;4183.041952342149;3511116.438614327;584207.7115766656;0.0;907622.3916388504;3.704461859096342;0.47443815211635837
4091;2019-08-11 13:11:45.109;794;798;284;281;231;51;188;27;-34;32;754;282;-36;-17;224;147;252;697;307;195;188;11;747;368;373;143;373;296;748;-2.0;-1.0;1685.0;238.0;138.0;98;100;85;1;0;0;1;0;0;0;1;0;0;1;0;25139.73828125;13450.216796875;7918.15185546875;1345.83154296875;574.0;325229;723.0;0.0;Calculated values ==>;1565521905.109;352.56000000000006;352.96000000000004;301.56;301.26000000000005;296.26000000000005;278.26000000000005;275.2199585193972;291.96000000000004;275.86;269.76000000000005;276.36;348.56000000000006;301.36;269.56;271.46000000000004;295.56;287.86;298.36;342.86;292.66;291.96000000000004;345.46000000000004;330.56;274.26000000000005;243.1966462407574;267.1113755279542;275.2199585193972;303.86;7470000.0;3679999.9999999995;3729999.9999999995;1430000.0;3729999.9999999995;2960000.0;7480000.0;0.0;0.0;0.2808333333333334;0.03966666666666666;0.023;0.023;0.0;13450.216796875;7918.15185546875;1345.83154296875;25139.73828125;495949.1101009783;496428.7009090773;281409.3927287047;279763.5217180067;258678.96258949026;429606.4342157736;455835.72132086084;437989.56915575906;471502.6223741309;529596.0770884464;478635.24978415243;437681.5117165891;440561.7739685301;460849.94803294155;450760.5597493276;266609.0667996116;481341.01003568707;456826.4442034697;455835.72132086084;303208.48990285693;240832.718256323;469423.14637040184;204843.3521736821;281409.3927287047;275.12130537959604;2317732.4827786237;911806.7053158665;159040.43807817745;919988.7607508841;0;32;31;21;37;41;15;2;94;93;884876507135.3785;338696099679.7815;749908128975.2515;65475.22926913329;10494.99850313655;-0.0;4011.8055576195907;3512188.264407394;584427.9504662481;0.0;907690.6945545793;3.5212348505405537;0.4238369224056624
4092;2019-08-11 13:12:45.099;778;788;287;287;219;64;194;32;-28;34;751;281;-29;-13;221;139;252;707;307;196;194;12;768;375;380;147;380;301;769;-2.0;-1.0;1740.0;191.0;140.0;98;100;92;1;0;0;1;0;0;0;1;0;0;0;0;26526.3671875;14479.818359375;8155.85693359375;1355.14990234375;568.0;325230;719.0;0.0;Calculated values ==>;1565521965.099;350.96000000000004;351.96000000000004;301.86;301.86;295.06;279.56;275.94376602880345;292.56;276.36;270.36;276.56;348.26;301.26000000000005;270.26000000000005;271.86;295.26000000000005;287.06;298.36;343.86;292.76000000000005;292.56;345.06000000000006;329.96000000000004;274.36;244.02132995426717;267.7187500070086;275.94376602880345;303.86;7680000.0;3750000.0;3800000.0;1470000.0;3800000.0;3010000.0;7690000.000000001;0.0;0.0;0.29;0.03183333333333333;0.02333333333333333;0.02333333333333333;0.0;14479.818359375;8155.85693359375;1355.14990234375;26526.3671875;491568.9171281376;492950.4982300682;280650.9673802068;280650.9673802068;253787.9991964203;429116.5711722346;455526.11478136276;437785.01000687695;471168.1638575324;528900.8604430988;477901.2725479194;437629.4412208045;440082.7283948907;459343.1143308339;448270.5436778899;265413.29504920397;480585.7102374627;455813.0024320722;455526.11478136276;301532.38793589;238323.1353838712;468976.15522503597;206691.3983346281;280650.9673802068;275.86149701858403;2318162.9618991185;912039.4168171567;159062.94250552886;920122.6884991353;0;32;31;21;37;41;15;2;94;93;885102369485.4144;338783085179.79535;750087199125.2799;67017.14738495217;8349.39809434465;-0.0;4080.420106026972;3513292.1835291637;584584.9609318123;0.0;907758.1185292514;3.311556186105958;0.38978427702570306
