;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4093;2019-08-11 13:13:45.100;770;781;280;281;220;70;199;52;-23;38;745;280;-24;-4;218;140;252;718;306;198;198;12;819;375;380;141;379;306;814;-2.0;-1.0;186.0;27.0;179.0;0;0;98;1;0;0;1;0;1;0;1;1;0;1;0;44186.6796875;15950.6923828125;23675.140625;2379.4375;563.0;325231;714.0;0.0;Calculated values ==>;1565522025.1;350.16;351.26;301.16;301.26000000000005;295.16;280.16;275.94376602880345;293.06;278.36;270.86;276.96000000000004;347.66;301.16;270.76000000000005;272.76000000000005;294.96000000000004;287.16;298.36;344.96000000000004;292.96000000000004;292.96000000000004;344.56000000000006;329.46000000000004;274.36;242.77792619122317;268.3187672390254;275.94376602880345;303.76000000000005;8190000.000000001;3750000.0;3800000.0;1410000.0;3790000.0;3060000.0;8140000.000000001;0.0;0.0;0.031000000000000003;0.0045000000000000005;0.029833333333333333;0.029833333333333333;0.0;15950.6923828125;23675.140625;2379.4375;44186.6796875;485175.09370299825;487408.0406576775;273742.60092675046;274154.3590408279;252627.50129129595;429116.5711722346;456242.0319164589;437427.84448784514;472358.58907936385;527888.4794726515;477161.0975414022;437270.2536001789;440363.3734854717;459083.3287939302;448423.3298938911;262950.1551280947;477328.6099258764;456099.1942069176;456099.1942069176;299437.39939995663;236231.924509345;469794.0480163998;206583.1326759679;273742.60092675046;275.82036935676;2318752.247110288;912293.0086328285;159094.06458587016;920387.951232775;0;32;31;21;37;42;15;2;95;93;885330373285.139;338869486619.691;750269302160.0599;7156.186066168195;1184.4491190319434;-0.0;5440.3050328583195;3513910.3049423615;584664.4109826399;0.0;907837.4592276359;0.32807645448909467;0.0269941005840781
4094;2019-08-11 13:14:45.120;772;781;273;271;226;56;194;51;-19;43;732;281;-21;5;219;150;253;727;300;201;194;12;800;375;380;138;378;308;793;-3.0;-1.0;2567.0;170.0;215.0;49;0;98;1;0;0;1;0;1;0;1;1;0;1;0;44727.75;15677.8896484375;25066.67578125;2410.2294921875;557.0;325232;709.0;0.0;Calculated values ==>;1565522085.12;350.36;351.26;300.46000000000004;300.26000000000005;295.76000000000005;278.76000000000005;275.94376602880345;292.56;278.26000000000005;271.26000000000005;277.46000000000004;346.36;301.26000000000005;271.06;273.66;295.06;288.16;298.46000000000004;345.86;293.26000000000005;292.56;344.06000000000006;328.86;274.36;242.14157278889297;268.5567601203482;275.94376602880345;303.16;8000000.0;3750000.0;3800000.0;1380000.0;3779999.9999999995;3080000.0;7930000.0;0.0;0.0;0.42783333333333334;0.028333333333333332;0.035833333333333335;0.035833333333333335;0.0;15677.8896484375;25066.67578125;2410.2294921875;44727.75;487443.0184362442;489528.152313657;272247.9807784259;271428.1751679444;255225.47843503635;429116.5711722346;455526.11478136276;437601.09044165985;473241.6031071014;526369.6536232725;477027.005850375;437285.26766895736;441295.68005589535;459380.566344975;449938.174121316;264166.2146513962;481124.82599128404;456527.19643919845;455526.11478136276;297342.5633918147;233722.59852315116;470199.78104355885;206719.2822984961;272247.9807784259;275.87208440040644;2319493.4476753087;912556.6680068441;159133.99178208958;920794.2684299657;0;32;31;21;37;42;15;2;95;93;885558449285.0665;338953214519.66437;750453563560.0013;98778.93358391689;7465.280797776777;-0.0;6567.4664684385725;3514793.391870053;584736.5160922846;0.0;907937.5573450357;2.6141169493299676;0.2893417383622757
4095;2019-08-11 13:15:45.121;784;792;292;292;246;51;139;50;-18;46;737;283;-19;8;221;158;253;734;298;199;140;11;775;370;375;135;373;309;767;-2.0;-2.0;1432.0;0.0;156.0;89;0;98;1;0;0;1;0;1;0;1;1;0;1;0;45766.05859375;15209.5908203125;25949.26953125;2422.79052734375;557.0;325233;704.0;0.0;Calculated values ==>;1565522145.121;351.56000000000006;352.36;302.36;302.36;297.76000000000005;278.26000000000005;275.4277932560699;287.06;278.16;271.36;277.76000000000005;346.86;301.46000000000004;271.26000000000005;273.96000000000004;295.26000000000005;288.96000000000004;298.46000000000004;346.56000000000006;293.06;287.16;343.56000000000006;328.86;274.26000000000005;241.49495122638035;268.67533136820026;275.4277932560699;302.96000000000004;7750000.0;3700000.0;3750000.0;1350000.0;3729999.9999999995;3090000.0;7670000.0;0.0;0.0;0.23866666666666667;0.0;0.026000000000000002;0.026000000000000002;0.0;15209.5908203125;25949.26953125;2422.79052734375;45766.05859375;491768.99235529033;493733.6840887178;283585.7118622445;283585.7118622445;263212.63733147696;429467.9694778635;448270.5436778899;437530.6787186241;473923.1613037276;526816.5849651402;477135.4625344398;437372.52749135875;441535.4042861069;460439.379470697;452022.68872277305;265418.8117817388;485019.8388305251;457063.2698513268;448423.3298938911;295247.87795992935;233722.59852315116;470505.470076914;205618.40361802047;283585.7118622445;275.4277932560699;2320247.5753175933;912814.0679680568;159174.26762028318;921219.4083942936;0;32;31;21;37;42;15;2;95;93;885784953060.693;339035115884.89087;750638666645.5133;55349.72965734407;0.0;-0.0;4285.778068822811;3516077.8188073747;584798.727802616;0.0;908028.0025571581;1.3683627518348733;0.13985544411377426
4096;2019-08-11 13:16:45.131;785;790;297;297;248;38;136;44;-18;46;753;283;-20;7;222;159;253;721;303;200;136;9;759;357;362;132;361;308;753;-1.0;-1.0;484.0;19.0;207.0;40;0;98;1;0;0;1;0;1;0;1;1;0;1;0;43929.46875;14923.6943359375;23466.90625;2429.61938476562;599.0;325234;699.0;0.0;Calculated values ==>;1565522205.131;351.66;352.16;302.86;302.86;297.96000000000004;276.96000000000004;274.0616903277293;286.76000000000005;277.56;271.36;277.76000000000005;348.46000000000004;301.46000000000004;271.16;273.86;295.36;289.06;298.46000000000004;345.26;293.16;286.76000000000005;343.06000000000006;333.06;274.06;240.83765695389522;268.5567601203482;274.0616903277293;303.46000000000004;7590000.000000001;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;3080000.0;7530000.0;0.0;0.0;0.08066666666666666;0.0031666666666666666;0.034499999999999996;0.034499999999999996;0.0;14923.6943359375;23466.90625;2429.61938476562;43929.46875;493485.3307077314;494795.60895835026;288833.84262714046;288833.84262714046;264695.6596340507;430346.717906069;450221.53671311896;437758.51091407164;474309.40632519417;528572.3594260238;477260.7446937688;437443.34373287327;441596.2569172708;462413.7112240227;454418.0184064888;266300.5718950535;484511.143520589;459289.8238943861;450221.53671311896;293153.3411634106;251290.9062238717;470712.50156274275;202098.61574431622;288833.84262714046;274.0088304843489;2320995.16262246;913065.2205294372;159214.71110900253;921631.2784926494;0;32;31;21;37;42;15;2;95;93;886006089910.6578;339115229234.8781;750823797495.4839;19009.89821036027;850.6106384250172;-0.0;5567.875445966258;3516697.5856501013;584805.8174060053;0.0;908110.1300220649;0.6229359938040909;0.05798138792887329
4097;2019-08-11 13:17:45.132;782;787;283;283;228;36;157;36;-19;44;770;283;-20;5;223;147;253;713;306;197;157;7;755;356;361;128;360;307;750;-1.0;-1.0;2367.0;158.0;239.0;27;100;98;1;0;0;1;0;1;0;1;0;0;1;0;41310.98828125;14850.12890625;22794.23828125;1084.48852539062;671.0;325235;695.0;0.0;Calculated values ==>;1565522265.132;351.36;351.86;301.46000000000004;301.46000000000004;295.96000000000004;276.76000000000005;273.955091788801;288.86;276.76000000000005;271.26000000000005;277.56;350.16;301.46000000000004;271.16;273.66;295.46000000000004;287.86;298.46000000000004;344.46000000000004;292.86;288.86;342.66;340.26;273.86;239.943914813709;268.43790593516167;273.955091788801;303.76000000000005;7550000.0;3560000.0;3610000.0;1280000.0;3600000.0;3070000.0;7500000.0;0.0;0.0;0.3945;0.026333333333333334;0.03983333333333334;0.03983333333333334;0.0;14850.12890625;22794.23828125;1084.48852539062;41310.98828125;493436.5946305413;494650.1000015281;280618.9483046661;280618.9483046661;257541.7271390029;430412.23801567365;453448.69786058774;437828.56808052456;474628.83661953063;530428.089475615;477385.8441518087;437671.5478804793;441507.3586842071;462697.81320866785;452885.6662977133;266532.3632289527;483603.5428165882;459038.22702066065;453448.69786058774;291477.81744585035;281426.5920051367;471052.7749192473;201748.48940656942;280618.9483046661;273.86789008982834;2321705.5116024814;913313.3398580756;159243.99582962232;922016.7944551031;0;32;31;21;37;42;15;2;95;93;886222993525.3959;339193230534.7839;751008300570.261;93133.59103687531;7091.679518500517;-0.0;6884.385023977547;3517632.1303015174;584872.004260329;0.0;908213.9005886697;2.7656292345271307;0.3105812631373371
4098;2019-08-11 13:18:45.132;779;785;280;278;217;36;129;35;-21;44;785;284;-23;-3;223;141;253;720;299;187;130;7;780;354;360;134;358;305;776;-2.0;0.0;1358.0;106.0;227.0;19;100;98;1;0;0;1;0;1;0;1;0;0;1;0;42314.28125;15315.09375;23428.376953125;1411.36706542969;722.0;325236;689.0;0.0;Calculated values ==>;1565522325.132;351.06000000000006;351.66;301.16;300.96000000000004;294.86;276.76000000000005;273.7412296467126;286.06;276.66;271.06;277.56;351.66;301.56;270.86;272.86;295.46000000000004;287.26000000000005;298.46000000000004;345.16;291.86;286.16;342.06000000000006;345.36;273.86;241.2770596917726;268.19934244402924;273.7412296467126;303.06;7800000.0;3540000.0;3600000.0;1340000.0;3579999.9999999995;3050000.0;7759999.999999999;0.0;0.0;0.22633333333333333;0.017666666666666667;0.03783333333333334;0.03783333333333334;0.0;15315.09375;23428.376953125;1411.36706542969;42314.28125;490525.8198051277;491819.2280745207;276567.75288258266;275650.64122060564;252900.92833076965;430542.39183029096;449552.1487710988;437968.82056851813;473857.65670332924;532145.1204599382;477751.7762607736;437656.05685647397;440729.75779049523;462998.3561934723;452376.9910028237;265156.914344461;481870.78718105843;457825.80360019417;449700.19021006493;288964.7057630673;302789.4550866088;470248.3765585316;201185.6208805238;276567.75288258266;273.6391041190851;2322402.3888485753;913564.7167135443;159264.79462621248;922401.9829153896;0;32;31;21;37;42;15;2;95;93;886439293525.3959;339271830534.7839;751191900570.261;53591.93086271605;4753.442016978138;-0.0;6550.17721222308;3518854.842984014;584970.7136064579;0.0;908325.8552739713;1.6161327924162867;0.17274206575964637
4099;2019-08-11 13:19:45.113;784;790;283;282;222;36;111;34;-22;44;797;283;-24;-8;224;142;253;731;298;190;111;7;772;354;360;136;358;304;767;-2.0;-2.0;1534.0;97.0;194.0;10;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41662.9296875;15256.65625;22726.75390625;1396.0300292968802;751.0;325237;682.0;0.0;Calculated values ==>;1565522385.113;351.56000000000006;352.16;301.46000000000004;301.36;295.36;276.76000000000005;273.7412296467126;284.26000000000005;276.56;270.96000000000004;277.56;352.86;301.46000000000004;270.76000000000005;272.36;295.56;287.36;298.46000000000004;346.26;292.16;284.26000000000005;341.36;348.26;273.86;241.71165711629368;268.0796299477929;273.7412296467126;302.96000000000004;7720000.0;3540000.0;3600000.0;1360000.0;3579999.9999999995;3040000.0;7670000.0;0.0;0.0;0.25566666666666665;0.016166666666666666;0.03233333333333333;0.03233333333333333;0.0;15256.65625;22726.75390625;1396.0300292968802;41662.9296875;492064.5932494656;493439.9255586425;278821.84461239993;278327.1382627107;254844.76855193957;430542.39183029096;446848.90192859794;438039.0146135774;473598.9642825547;533470.2253595244;477760.05369502073;437727.04723144654;440189.142420014;463130.76999981416;452520.102295701;265578.9331651734;484557.1467143341;458238.56606086175;446848.90192859794;286033.001929769;314944.0575458753;469978.3967039981;201231.62355346986;278821.84461239993;273.65709403782597;2323101.977332569;913819.4006211995;159288.18219357205;922786.48720728;0;32;31;21;37;42;15;2;95;93;886655225125.2036;339352804884.7118;751374542715.0984;60543.75631436749;4344.739499266872;-0.0;5432.874853223736;3519805.6725182463;585046.5077766024;0.0;908425.6824191515;1.7857382008357647;0.1923051054971303
4100;2019-08-11 13:20:45.113;787;792;284;283;225;34;142;33;-24;43;800;281;-25;-10;225;145;253;733;299;195;142;8;774;353;358;137;356;303;770;159.0;0.0;1360.0;98.0;205.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41433.3828125;15263.1474609375;22487.8515625;1391.29736328125;764.0;325238;673.0;0.0;Calculated values ==>;1565522445.113;351.86;352.36;301.56;301.46000000000004;295.66;276.56;273.6339639331285;287.36;276.46000000000004;270.76000000000005;277.46000000000004;353.16;301.26000000000005;270.66;272.16;295.66;287.66;298.46000000000004;346.46000000000004;292.66;287.36;340.46000000000004;349.56000000000006;273.96000000000004;241.92719264551067;267.9596281332873;273.6339639331285;303.06;7740000.000000001;3529999.9999999995;3579999.9999999995;1370000.0;3560000.0;3030000.0;7700000.0;0.026500000000000003;0.0;0.22666666666666666;0.01633333333333333;0.034166666666666665;0.06066666666666667;0.0;15263.1474609375;22487.8515625;1391.29736328125;41433.3828125;492313.06921262556;493442.432270755;279027.34440130374;278533.6350565164;255729.89698028864;430607.02586249536;451815.6456810343;437953.82195464283;473371.616014766;533856.4728902216;477652.3882107465;437798.07955487026;440102.7751569699;463561.2915065947;453122.0469699678;265471.9320276179;484547.1925350834;459240.64650238265;451815.6456810343;282264.0715131367;320394.4760798638;469941.3943347461;200975.96529490675;244933.4727586743;273.55262530550925;2323794.4466034025;914073.7323187906;159311.40992184353;923163.2755861862;0;32;31;21;37;42;15;2;95;93;886870625125.2036;339434704884.7118;751556642715.0984;53714.980842873505;4393.102007650709;-0.0;12550.851823956507;3520757.8286612234;585119.3231224933;0.0;908575.546808128;1.8051811262268145;0.1776558068805548
4101;2019-08-11 13:21:45.104;789;794;284;283;227;34;160;32;-25;42;798;279;-27;-12;226;146;253;737;299;191;160;8;769;353;358;138;356;302;765;161.0;-1.0;1206.0;76.0;193.0;1;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41270.21875;15187.5283203125;22296.34765625;1377.73449707031;773.0;325239;663.0;0.0;Calculated values ==>;1565522505.104;352.06000000000006;352.56000000000006;301.56;301.46000000000004;295.86;276.56;273.6339639331285;289.16;276.36;270.66;277.36;352.96000000000004;301.06;270.46000000000004;271.96000000000004;295.76000000000005;287.76000000000005;298.46000000000004;346.86;292.26000000000005;289.16;339.46000000000004;350.46000000000004;273.96000000000004;242.14157278889297;267.8393353686513;273.6339639331285;303.06;7690000.000000001;3529999.9999999995;3579999.9999999995;1380000.0;3560000.0;3020000.0;7650000.0;0.026833333333333334;0.0;0.201;0.012666666666666666;0.03216666666666666;0.059;0.0;15187.5283203125;22296.34765625;1377.73449707031;41270.21875;493097.9361322611;494220.30949908454;279524.0819861335;279018.30689451407;256592.83457811645;430607.02586249536;454389.27195503766;438024.4983934438;473143.7464358393;533722.2623946747;477545.00593128626;437713.4967235476;440016.90873842884;463692.9327583057;453264.0457965246;265741.37547077774;485691.86458950187;458695.4232136809;454389.27195503766;278076.8904731985;324168.52440917626;469805.9777390899;201008.06374042408;243814.81945065546;273.56519093304377;2324483.5399056035;914327.4498876984;159334.48172612413;923536.4212671849;0;32;31;21;37;42;15;2;95;93;887085392905.8318;339517192509.95306;751738115490.6292;47640.30336525697;3404.773577316434;-0.0;12423.892697758549;3521602.3293379894;585184.2956718802;0.0;908783.6384613203;1.6332048226203846;0.15652313627259345
4102;2019-08-11 13:22:45.114;789;794;284;283;224;32;165;31;-26;42;792;278;-27;-12;226;145;253;739;293;192;164;9;769;351;356;139;355;301;765;158.0;-1.0;1470.0;53.0;192.0;1;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41302.5;15239.28125;22363.81640625;1377.57067871094;781.0;325240;652.0;0.0;Calculated values ==>;1565522565.114;352.06000000000006;352.56000000000006;301.56;301.46000000000004;295.56;276.36;273.4187578820637;289.66;276.26000000000005;270.56;277.36;352.36;300.96000000000004;270.46000000000004;271.96000000000004;295.76000000000005;287.66;298.46000000000004;347.06000000000006;292.36;289.56;338.36;351.26;274.06;242.35481222062532;267.7187500070086;273.4187578820637;302.46000000000004;7690000.000000001;3510000.0;3560000.0;1390000.0;3550000.0;3010000.0;7650000.0;0.026333333333333334;0.0;0.245;0.008833333333333334;0.032;0.058333333333333334;0.0;15239.28125;22363.81640625;1377.57067871094;41302.5;493097.9361322611;494220.30949908454;279524.0819861335;279018.30689451407;255583.89569588494;430735.4089219946;455429.6849068524;438095.2167564963;473013.37450241524;533172.2493560852;477553.8267205768;437940.2675631159;440233.639942548;463841.32483867806;453468.0288138592;265741.37547077774;485998.1048058535;459149.39086431934;455289.7775501878;273471.60554148915;327523.71359711495;469768.9665190196;200554.49898654307;243874.9559463184;273.3786417293558;2325171.760579409;914581.0488935352;159357.44642939806;923908.6513289856;0;32;31;21;37;42;15;2;95;93;887299628605.7977;339600306359.9399;751919045640.6003;58197.475853638534;2378.0611298702092;-0.0;12332.531260225715;3522484.457828256;585232.493992814;0.0;908989.9763781929;1.8703647566336041;0.1761667395695482
4103;2019-08-11 13:23:45.115;791;795;283;282;227;33;172;30;-27;41;786;276;-28;-13;227;147;253;742;292;191;172;10;769;350;355;140;354;300;765;1029.0;-1.0;633.0;81.0;179.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41171.08203125;15206.3388671875;22424.6484375;1367.78503417969;785.0;325241;639.0;0.0;Calculated values ==>;1565522625.115;352.26;352.66;301.46000000000004;301.36;295.86;276.46000000000004;273.3108153835814;290.36;276.16;270.46000000000004;277.26000000000005;351.76;300.76000000000005;270.36;271.86;295.86;287.86;298.46000000000004;347.36;292.26000000000005;290.36;337.06;351.66;274.16;242.56692532238324;267.5978703862781;273.3108153835814;302.36;7690000.000000001;3500000.0;3550000.0;1400000.0;3540000.0;3000000.0;7650000.0;0.17149999999999999;0.0;0.1055;0.013500000000000002;0.029833333333333333;0.2013333333333333;0.0;15206.3388671875;22424.6484375;1367.78503417969;41171.08203125;493392.4756122489;494366.5304311762;279018.30689451407;278518.8639810321;256592.83457811645;430799.1582183253;456569.29167028697;438165.9764317512;472784.61766108364;532622.6209833812;477446.94825536;438011.42202021845;440299.1568695582;464120.4160747577;453921.8482460042;265741.37547077774;486456.4357829252;459171.99905845977;456569.29167028697;268029.79939014546;329201.48028520535;469732.021654708;200250.9524353308;211922.60512423297;273.2551013806727;2325859.0518835033;914834.7666227636;159380.3247749439;924281.894756186;0;32;31;21;37;42;15;2;95;93;887512932160.54;339684007754.83875;752099348645.3826;25100.035031622352;3637.9944344615933;-0.0;49255.532891272196;3523178.61532056;585282.6286246862;0.0;909503.2187993999;1.9998978860066767;0.10139968523964643
4104;2019-08-11 13:24:45.095;793;796;284;284;228;29;177;28;-28;40;780;276;-30;-14;228;147;253;744;297;195;176;10;767;348;353;141;351;299;762;293.0;-1.0;1260.0;7.0;176.0;1;100;95;1;0;0;1;0;1;0;1;0;0;1;0;40669.54296875;14683.4609375;22315.017578125;1350.00598144531;788.0;325242;628.0;0.0;Calculated values ==>;1565522685.095;352.46000000000004;352.76;301.56;301.56;295.96000000000004;276.06;273.0942459734351;290.86;275.96000000000004;270.36;277.16;351.16;300.76000000000005;270.16;271.76000000000005;295.96000000000004;287.86;298.46000000000004;347.56000000000006;292.66;290.76000000000005;335.96000000000004;351.96000000000004;274.16;242.77792619122317;267.47669482898436;273.0942459734351;302.86;7670000.0;3479999.9999999995;3529999.9999999995;1410000.0;3510000.0;2990000.0;7620000.0;0.04883333333333333;0.0;0.21;0.0011666666666666668;0.029333333333333333;0.07816666666666666;0.0;14683.4609375;22315.017578125;1350.00598144531;40669.54296875;493880.39819493785;494801.3266037444;279833.43643815705;279833.43643815705;257051.2088541861;430925.7729439634;457584.16119662166;438236.7768127522;472555.3283204977;532073.3785199946;477571.7787324608;437928.15255369636;440364.72933819855;464692.24815714295;454263.53607485443;265850.9954127524;487073.1712930634;460026.9349029475;457447.12200883246;263425.85118522606;330459.8814860452;469596.2179012159;199850.66707984795;229865.52295844583;273.0890193745326;2326540.829756984;915083.7652606602;159402.96548399515;924654.6010295848;0;32;31;21;37;42;15;2;95;93;887725261360.6075;339768279654.86554;752278988745.4397;50061.083043909886;314.7031426249293;-0.0;17789.294992438554;3523804.749190505;585315.5567914569;0.0;910061.7394629754;1.7775169494424463;0.14943125596100743
4105;2019-08-11 13:25:45.106;795;799;283;282;230;27;181;27;-29;39;772;277;-31;-13;228;148;253;743;296;198;181;11;768;345;350;141;348;298;764;431.0;-1.0;882.0;70.0;181.0;0;100;88;1;0;0;1;0;1;0;1;0;0;0;0;40069.3515625;14057.1201171875;22361.9765625;1351.08032226562;790.0;325243;616.0;0.0;Calculated values ==>;1565522745.106;352.66;353.06000000000006;301.46000000000004;301.36;296.16;275.86;272.7676641592781;291.26000000000005;275.86;270.26000000000005;277.06;350.36;300.86;270.06;271.86;295.96000000000004;287.96000000000004;298.46000000000004;347.46000000000004;292.96000000000004;291.26000000000005;334.76000000000005;352.16;274.26000000000005;242.77792619122317;267.35522164206344;272.7676641592781;302.76000000000005;7680000.0;3450000.0;3500000.0;1410000.0;3479999.9999999995;2980000.0;7640000.000000001;0.07183333333333333;0.0;0.147;0.011666666666666665;0.030166666666666668;0.10200000000000001;0.0;14057.1201171875;22361.9765625;1351.08032226562;40069.3515625;494076.89086915384;495046.2229936429;279117.887735925;278616.00881220825;257655.20562553752;431113.4868728058;458611.3976645974;438307.6172986034;472456.96783784614;531316.556720135;477811.89533126674;437999.7806145802;440729.25174775714;465130.5988891297;454911.3689918846;265796.05109881255;486713.1346118777;460894.73399835604;458611.3976645974;258404.02479325983;331298.85215519386;469695.1433260035;198928.55341507317;222644.6800687891;272.712400952868;2327213.777228247;915323.3140116762;159425.47866315494;925026.9775700999;0;32;31;21;37;42;15;2;95;93;887936200025.3192;339852895164.7499;752458121580.1948;35188.722390878946;3158.943548960854;-0.0;24068.605194772445;3524515.2944775824;585344.5091541407;0.0;910410.6192469618;1.6525278960536685;0.12586972501869514
4106;2019-08-11 13:26:45.086;798;802;285;285;228;25;184;24;-30;37;766;278;-31;-13;229;146;253;746;299;200;183;11;764;344;349;141;348;298;760;494.0;-1.0;1144.0;0.0;175.0;0;100;82;1;0;0;1;0;1;0;1;0;0;1;0;39260.28515625;13500.4267578125;22271.2109375;1353.4130859375;791.0;325244;604.0;0.0;Calculated values ==>;1565522805.086;352.96000000000004;353.36;301.66;301.66;295.96000000000004;275.66;272.6583383277491;291.56;275.56;270.16;276.86;349.76;300.96000000000004;270.06;271.86;296.06;287.76000000000005;298.46000000000004;347.76;293.16;291.46000000000004;333.56;352.26;274.26000000000005;242.77792619122317;267.35522164206344;272.6583383277491;303.06;7640000.000000001;3440000.0;3490000.0;1410000.0;3479999.9999999995;2980000.0;7600000.0;0.08233333333333334;0.0;0.19066666666666665;0.0;0.029166666666666667;0.11150000000000002;0.0;13500.4267578125;22271.2109375;1353.4130859375;39260.28515625;494900.56537417625;495863.8895952491;280571.1039936528;280571.1039936528;257131.43703204414;431175.4696738307;459175.5905332164;438153.8488135099;472260.1919623333;530692.4565218826;477927.3117803929;437999.7806145802;440729.25174775714;465259.8330088224;454803.04145639064;266017.46894982643;487583.4153282894;461314.64659979986;459040.8020849825;253382.8652305231;331718.34850182006;469695.1433260035;198802.51660615116;220191.9079257517;272.6583383277491;2327874.6371743446;915552.8836869663;159448.00859574878;925398.7968183084;0;32;31;21;37;42;15;2;95;93;888145830125.3859;339937466964.7768;752636861980.2517;45636.32067420307;0.0;-0.0;26631.651698754238;3525188.6119893305;585370.8249088805;0.0;910832.9805538285;1.946609387789881;0.14398027659981258
4107;2019-08-11 13:27:45.077;800;804;286;285;225;23;184;23;-29;36;761;278;-30;-12;230;144;253;748;306;202;184;12;765;343;348;141;346;299;761;232.0;-2.0;1216.0;79.0;185.0;0;100;78;1;0;0;1;0;1;0;1;0;0;1;0;39101.96875;13268.09375;22250.099609375;1353.10961914062;792.0;325245;591.0;0.0;Calculated values ==>;1565522865.077;353.16;353.56000000000006;301.76000000000005;301.66;295.66;275.46000000000004;272.5487779782249;291.56;275.46000000000004;270.26000000000005;276.76000000000005;349.26;300.96000000000004;270.16;271.96000000000004;296.16;287.56;298.46000000000004;347.96000000000004;293.36;291.56;332.26000000000005;352.36;274.36;242.77792619122317;267.47669482898436;272.5487779782249;303.76000000000005;7650000.0;3429999.9999999995;3479999.9999999995;1410000.0;3460000.0;2990000.0;7609999.999999999;0.03866666666666666;0.0;0.20266666666666666;0.013166666666666667;0.030833333333333334;0.06949999999999999;0.0;13268.09375;22250.099609375;1353.10961914062;39101.96875;495096.02837044746;496058.22288855456;280992.9872231716;280462.0230910303;256072.37865964833;431237.1583312671;459333.7169838635;438082.61597026663;472161.77640367835;530096.1381338437;477802.9967581609;437928.15255369636;440664.32944313687;465678.7748420672;454695.0803096545;265961.70144157036;487782.5352060788;461732.5941255692;459333.7169838635;247943.99896000302;332137.8522128359;469794.0480163998;198413.8791979273;235049.69450888704;272.5002277110598;2328527.5580033944;915775.9212303134;159470.55956844738;925769.752087505;0;32;31;21;37;42;15;2;95;93;888354898760.1665;340022054274.68805;752815935115.0638;48572.86398586077;3573.1722227765545;-0.0;15587.739562010862;3525973.57076586;585400.5968775738;0.0;911184.7560397268;1.8370323340652133;0.17444262388546167
4108;2019-08-11 13:28:45.127;801;806;284;284;223;22;183;21;-28;34;757;279;-30;-11;230;140;253;750;297;202;183;12;766;341;346;141;344;299;762;180.0;-1.0;1058.0;34.0;187.0;0;100;74;1;0;0;1;0;1;0;1;0;0;1;0;38939.1328125;12871.8515625;22310.95703125;1364.23071289062;793.0;325246;579.0;0.0;Calculated values ==>;1565522925.127;353.26;353.76;301.56;301.56;295.46000000000004;275.36;272.3289490889957;291.46000000000004;275.26000000000005;270.36;276.56;348.86;301.06;270.16;272.06;296.16;287.16;298.46000000000004;348.16;293.36;291.46000000000004;331.06;352.46000000000004;274.36;242.77792619122317;267.47669482898436;272.3289490889957;302.86;7659999.999999999;3410000.0;3460000.0;1410000.0;3440000.0;2990000.0;7620000.0;0.030000000000000002;0.0;0.17633333333333334;0.005666666666666667;0.03116666666666667;0.061166666666666675;0.0;12871.8515625;22310.95703125;1364.23071289062;38939.1328125;495145.93795096327;496252.61691956763;279833.43643815705;279833.43643815705;255362.56797755026;431359.6534126046;459515.0218183714;438236.7768127522;471964.88962738856;529679.4811607535;477918.5289392751;437928.15255369636;440813.73739064514;465967.47487218113;454480.2617820748;265906.21123634104;487981.69820544217;462037.2342125079;459515.0218183714;242924.1476594651;332557.3633054275;469794.0480163998;197945.1052271024;239670.2222202011;272.3058959049631;2329178.4424705766;915993.935636008;159493.22294170526;926141.4036791396;0;32;31;21;37;42;15;2;95;93;888563272260.8284;340106724774.957;752995484615.6342;42371.43142293624;1540.4773424726852;-0.0;13447.173575421417;3526732.071454283;585443.2461355416;0.0;911426.9152813158;1.5694590705301856;0.1393437536486056
4109;2019-08-11 13:29:45.133;802;806;279;278;219;27;183;22;-28;33;754;280;-30;-10;229;138;253;746;298;201;183;12;731;354;359;141;359;299;732;-3.0;-1.0;1839.0;479.0;152.0;98;100;70;1;0;0;1;0;0;0;1;0;0;0;0;23351.537109375;11976.453125;7779.49658203125;1361.88696289062;793.0;325247;568.0;0.0;Calculated values ==>;1565522985.133;353.36;353.76;301.06;300.96000000000004;295.06;275.86;273.7412296467126;291.46000000000004;275.36;270.36;276.46000000000004;348.56000000000006;301.16;270.16;272.16;296.06;286.96000000000004;298.46000000000004;347.76;293.26000000000005;291.46000000000004;329.96000000000004;352.46000000000004;274.36;242.77792619122317;267.47669482898436;273.7412296467126;302.96000000000004;7309999.999999999;3540000.0;3590000.0;1410000.0;3590000.0;2990000.0;7320000.0;0.0;0.0;0.3065;0.07983333333333334;0.025333333333333333;0.025333333333333333;0.0;11976.453125;7779.49658203125;1361.88696289062;23351.537109375;498600.5658121773;499070.8754859767;280541.3938000863;279971.0805500281;255170.87867557444;430542.39183029096;457435.97357383126;438236.7768127522;471866.4182417926;529366.8951012784;478034.01018136134;437928.15255369636;440962.88685121783;463642.6141334031;451946.54842230113;268036.01182150195;490448.07371329796;459897.8941259199;457435.97357383126;238323.1353838712;332557.3633054275;469794.0480163998;201018.70637649967;280541.3938000863;273.5737860887684;2329697.5832937844;916201.0255479797;159515.9428606938;926392.1825338072;0;32;31;21;37;42;15;2;95;93;888774793410.1359;340191333234.68;753174902555.0468;72707.3385887114;21457.231440918695;-0.0;4481.329354268206;3527691.157100215;585634.9128728664;0.0;911576.3344123265;4.67121234649947;0.5880510049623966
4110;2019-08-11 13:30:45.219;788;794;282;279;222;48;187;25;-26;33;751;279;-27;-9;221;142;253;706;294;199;187;13;750;365;370;143;370;302;752;-2.0;0.0;1296.0;254.0;130.0;98;100;71;1;0;0;1;0;0;0;1;0;0;0;0;24014.224609375;12279.486328125;7976.78125;1368.41650390625;793.0;325248;560.0;0.0;Calculated values ==>;1565523045.219;351.96000000000004;352.56000000000006;301.36;301.06;295.36;277.96000000000004;274.9066339382667;291.86;275.66;270.56;276.46000000000004;348.26;301.06;270.46000000000004;272.26000000000005;295.26000000000005;287.36;298.46000000000004;343.76;293.06;291.86;329.16;352.46000000000004;274.46000000000004;243.1966462407574;267.8393353686513;274.9066339382667;302.56;7500000.0;3650000.0;3700000.0;1430000.0;3700000.0;3020000.0;7520000.0;0.0;0.0;0.21600000000000003;0.042333333333333334;0.021666666666666667;0.021666666666666667;0.0;12279.486328125;7976.78125;1368.41650390625;24014.224609375;494795.016047186;495470.85792424576;279855.78561861644;278295.40788988245;255407.24867271935;429811.8947417682;456191.64879011153;437869.15320432716;471601.4229191921;528824.1147818659;477545.00593128626;437713.4967235476;440469.9055531801;460904.05326945195;450563.2400308196;266829.0952903933;482302.50186589634;457874.65070968727;456191.64879011153;234977.24436692704;332557.3633054275;469621.5870000597;203997.80985038812;279855.78561861644;274.7817171836154;2330092.863733826;916403.4481011645;159538.72800161922;926523.673049506;0;32;31;21;37;42;15;2;95;93;888993806880.8798;340276655354.9698;753355460985.66;50516.21016445084;11244.739899336097;-0.0;3820.610368715727;3528719.4918468166;585907.8199085087;0.0;911645.6164056445;3.0327176195372405;0.3599775263023324
4111;2019-08-11 13:31:45.129;773;784;288;287;212;60;193;29;-23;34;749;279;-24;-7;217;137;253;711;292;199;193;13;761;374;378;144;378;305;762;-1.0;-1.0;1343.0;246.0;120.0;98;100;76;1;0;0;1;0;0;0;1;0;0;1;0;25042.607421875;13011.9248046875;8115.59375;1379.26574707031;792.0;325249;552.0;0.0;Calculated values ==>;1565523105.129;350.46000000000004;351.56000000000006;301.96000000000004;301.86;294.36;279.16;275.84098080016133;292.46000000000004;276.06;270.86;276.56;348.06000000000006;301.06;270.76000000000005;272.46000000000004;294.86;286.86;298.46000000000004;344.26;293.06;292.46000000000004;328.36;352.36;274.46000000000004;243.40439225979637;268.19934244402924;275.84098080016133;302.36;7609999.999999999;3740000.0;3779999.9999999995;1440000.0;3779999.9999999995;3050000.0;7620000.0;0.0;0.0;0.22383333333333333;0.041;0.02;0.02;0.0;13011.9248046875;8115.59375;1379.26574707031;25042.607421875;491521.7469740674;493045.7519140611;281961.45835151186;281417.6771041929;251763.44777996477;429187.4505931623;455716.42608856136;437656.05685647397;471567.5291714911;528384.3830754816;477169.8519267306;437499.1961693786;440124.2130485236;459102.46229502873;448152.7095880341;266186.4652726811;481987.2743702109;456571.7316668634;455716.42608856136;231631.59724164338;332137.8522128359;469485.55747401924;206328.4278924181;281961.45835151186;275.718457193995;2330501.0574559798;916613.8937174295;159561.59100762432;926657.5750194775;0;32;31;21;37;42;15;2;95;93;889217870280.3091;340362626204.75085;753537287835.1969;51778.83428312117;10789.442312845647;-0.0;3475.0993547409903;3529570.671860323;586091.1626658656;0.0;911706.3227901472;2.9343763669317138;0.34542392913733944
4112;2019-08-11 13:32:45.089;764;775;283;284;227;66;198;47;-20;37;742;279;-21;0;214;142;253;714;291;200;198;13;775;379;384;137;384;308;776;-2.0;-1.0;975.0;43.0;126.0;98;1;86;1;0;0;1;0;0;0;1;0;1;1;0;26834.484375;14009.1083984375;8215.654296875;2428.65551757812;790.0;325250;545.0;0.0;Calculated values ==>;1565523165.089;349.56000000000006;350.66;301.46000000000004;301.56;295.86;279.76000000000005;276.35288757459654;292.96000000000004;277.86;271.16;276.86;347.36;301.06;271.06;273.16;294.56;287.36;298.46000000000004;344.56000000000006;293.16;292.96000000000004;327.66;352.16;274.46000000000004;241.92719264551067;268.5567601203482;276.35288757459654;302.26000000000005;7750000.0;3790000.0;3840000.0;1370000.0;3840000.0;3080000.0;7759999.999999999;0.0;0.0;0.1625;0.007166666666666667;0.021;0.021;0.0;14009.1083984375;8215.654296875;2428.65551757812;26834.484375;488768.5415549116;490324.8701156111;277978.9653044308;278459.57741448516;256171.57833737496;428830.04407018964;455433.42227619747;437443.34373287327;472785.1150065333;527419.1276094886;476793.0469150931;437285.26766895736;440539.589879252;457721.2751278025;447978.08566492255;265418.8117817388;480921.68612541875;455721.8240259361;455433.42227619747;228704.35009887922;331298.85215519386;470432.8002255166;207836.32474922927;277978.9653044308;276.31542189911;2330933.0783484965;916838.9188774142;159593.30252973177;926793.5780241322;0;32;31;21;37;42;15;2;95;94;889446317880.4545;340446870004.80444;753721065235.3138;37311.14058484215;1881.941407580059;-0.0;3726.5435964071003;3530312.593373723;586196.6871336934;0.0;911766.2964723174;1.7409198683202385;0.17839422723092627
4113;2019-08-11 13:33:45.090;765;776;273;272;232;58;200;51;-18;42;711;280;-20;7;213;151;254;722;294;203;200;13;801;374;379;130;377;308;795;-2.0;-1.0;2055.0;156.0;196.0;10;1;91;1;0;0;1;0;1;0;1;0;1;1;0;42552.37109375;14916.7216796875;23513.4609375;2440.49560546875;789.0;325251;539.0;0.0;Calculated values ==>;1565523225.09;349.66;350.76;300.46000000000004;300.36;296.36;278.96000000000004;275.84098080016133;293.16;278.26000000000005;271.36;277.36;344.26;301.16;271.16;273.86;294.46000000000004;288.26000000000005;298.56;345.36;293.46000000000004;293.16;327.06;352.06000000000006;274.46000000000004;240.39332010688793;268.5567601203482;275.84098080016133;302.56;8009999.999999999;3740000.0;3790000.0;1300000.0;3770000.0000000005;3080000.0;7950000.0;0.0;0.0;0.3425;0.026000000000000002;0.03266666666666666;0.03266666666666666;0.0;14916.7216796875;23513.4609375;2440.49560546875;42552.37109375;486257.37206424196;488565.10543297563;272116.4846221725;271707.30088477157;257122.8746084884;429187.4505931623;456549.39690253884;437758.51091407164;474179.22265781194;524162.23319807043;476910.05400991545;437443.34373287327;441596.2569172708;458703.9662816614;450270.2784662842;264479.93419947434;480103.46055612696;456975.3323308763;456549.39690253884;226195.42121513622;330879.36315565393;471368.7123706365;206452.4477513758;272116.4846221725;275.76563400750507;2331511.311780434;917079.9714785838;159633.87946531246;927057.9917242541;0;32;31;21;37;43;15;2;95;94;889675221695.178;340526971339.7077;753905868315.0906;79222.32663322333;6887.82288010078;-0.0;6024.8084678253;3531283.7217845707;586269.769720692;0.0;911847.5590937757;2.2543046014361297;0.24488101510586208
4114;2019-08-11 13:34:45.120;778;788;284;283;239;55;184;51;-18;45;712;281;-20;7;215;157;254;731;293;202;184;13;788;376;382;127;379;308;779;-2.0;-2.0;1773.0;242.0;168.0;97;1;95;1;0;0;1;0;1;0;1;0;1;1;0;46059.59765625;15038.87890625;26741.96484375;2449.05810546875;787.0;325252;533.0;0.0;Calculated values ==>;1565523285.12;350.96000000000004;351.96000000000004;301.56;301.46000000000004;297.06;278.66;276.0463484220469;291.56;278.26000000000005;271.36;277.66;344.36;301.26000000000005;271.16;273.86;294.66;288.86;298.56;346.26;293.36;291.56;326.46000000000004;351.86;274.46000000000004;239.71726792356844;268.5567601203482;276.0463484220469;302.46000000000004;7880000.0;3760000.0;3820000.0000000005;1270000.0;3790000.0;3080000.0;7790000.000000001;0.0;0.0;0.2955;0.04033333333333333;0.028;0.028;0.0;15038.87890625;26741.96484375;2449.05810546875;46059.59765625;489574.7445252155;491970.5787425315;278186.2794276834;277711.72303327214;260144.76648542576;429045.3911783415;453738.34724519425;437758.51091407164;474852.896959298;524267.460660756;477027.005850375;437443.34373287327;441596.2569172708;458664.53245334385;450805.3379590095;265119.85680662876;483274.29805440304;456340.33282012166;453738.34724519425;223686.61821467688;330040.4071292106;471766.4466213368;206794.76080077857;278186.2794276834;275.90582489128224;2332250.114069535;917329.72629835;159674.646119358;927476.9963365055;0;32;31;21;37;43;15;2;95;94;889903635845.0691;340604109889.67096;754090760715.0024;68249.7881584781;10687.191328095849;-0.0;4915.457898890304;3532513.2705410607;586416.301401583;0.0;911938.7735645648;1.8958314142199806;0.21617133416700643
4115;2019-08-11 13:35:45.111;782;789;303;304;257;42;129;49;-21;48;736;281;-22;-1;217;161;254;728;297;203;130;13;763;360;366;136;364;305;756;-2.0;0.0;376.0;47.0;177.0;65;100;93;1;0;0;1;0;1;0;1;0;0;1;0;43828.3046875;14369.642578125;24549.6640625;1404.7292480468802;786.0;325253;529.0;0.0;Calculated values ==>;1565523345.111;351.36;352.06000000000006;303.46000000000004;303.56;298.86;277.36;274.38016830617;286.06;278.06;271.06;277.96000000000004;346.76;301.26000000000005;270.96000000000004;273.06;294.86;289.26000000000005;298.56;345.96000000000004;293.46000000000004;286.16;326.06;351.76;274.46000000000004;241.71165711629368;268.19934244402924;274.38016830617;302.86;7630000.0;3600000.0;3660000.0;1360000.0;3640000.0;3050000.0;7559999.999999999;0.0;0.0;0.06266666666666666;0.007833333333333333;0.029500000000000002;0.029500000000000002;0.0;14369.642578125;24549.6640625;1404.7292480468802;43828.3046875;492653.5077650559;494360.6033803267;292811.1683780552;293655.56681701104;268073.8896547383;430148.3826014536;448439.07055859297;437968.82056851813;473988.9803413144;527023.3157520024;477402.7818934386;437812.597326149;441030.91413852724;461285.8025028249;454190.28494814504;266462.9397745273;485264.283150075;459067.71765648585;448589.89739487274;222014.15119762826;329620.94006798224;470567.18631662737;202639.2607418381;292811.1683780552;274.2327377312777;2332999.0675647124;917574.7605507846;159706.75619683036;927904.3624641049;0;32;31;21;37;43;15;2;95;94;890128002185.7253;340682998054.90173;754274633130.5403;14747.319082471948;2098.7687503358493;-0.0;4595.472505996117;3533204.8093570406;586522.8350867648;0.0;912018.0194295077;0.5317315061915078;0.05190827759055085
4116;2019-08-11 13:36:45.111;780;785;288;289;241;35;152;39;-24;48;761;280;-25;-6;218;152;254;707;294;204;152;13;746;355;360;137;359;303;741;-3.0;-1.0;1271.0;26.0;245.0;32;100;88;1;0;0;1;0;1;0;1;0;0;1;0;40547.50390625;13717.779296875;22743.09765625;1395.1923828125;783.0;325254;526.0;0.0;Calculated values ==>;1565523405.111;351.16;351.66;301.96000000000004;302.06;297.26000000000005;276.66;273.8482719121499;288.36;277.06;270.76000000000005;277.96000000000004;349.26;301.16;270.66;272.56;294.96000000000004;288.36;298.56;343.86;293.56;288.36;325.76000000000005;351.46000000000004;274.46000000000004;241.92719264551067;267.9596281332873;273.8482719121499;302.56;7459999.999999999;3550000.0;3600000.0;1370000.0;3590000.0;3030000.0;7409999.999999999;0.0;0.0;0.21183333333333335;0.004333333333333333;0.04083333333333334;0.04083333333333334;0.0;13717.779296875;22743.09765625;1395.1923828125;40547.50390625;494022.5731904389;495229.48735804495;284760.8636635379;285411.70192992216;262666.30535371316;430477.46260093397;452905.4805194307;437953.82195464283;473859.9099963197;529791.7321354732;477536.28885408427;437798.07955487026;440706.57273408404;462183.0053738274;453769.88021061366;267478.2875263787;483655.2104900838;460147.9425315409;452905.4805194307;220759.83610629753;328362.5824867039;470432.8002255166;201641.0474245336;284760.8636635379;273.8214766804926;2333702.1993029937;917808.822399743;159730.08887708752;928298.4688117611;0;32;31;21;37;43;15;2;95;94;890345802185.7253;340764898054.90173;754457033130.5403;50058.922737961475;1164.764262137593;-0.0;6865.905188282291;3533744.861372211;586550.031195202;0.0;912113.5309102933;1.5344855714651753;0.1507426099472857
4117;2019-08-11 13:37:45.142;774;782;279;277;218;35;135;35;-25;47;773;279;-26;-9;219;139;254;704;289;195;136;13;780;353;359;135;357;302;776;-3.0;-1.0;1592.0;64.0;246.0;20;100;84;1;0;0;1;0;1;0;1;0;0;1;0;40945.5859375;13915.529296875;23471.439453125;1394.5031738281198;780.0;325255;523.0;0.0;Calculated values ==>;1565523465.142;350.56000000000006;351.36;301.06;300.86;294.96000000000004;276.66;273.6339639331285;286.66;276.66;270.66;277.86;350.46000000000004;301.06;270.56;272.26000000000005;295.06;287.06;298.56;343.56000000000006;292.66;286.76000000000005;325.46000000000004;351.16;274.46000000000004;241.49495122638035;267.8393353686513;273.6339639331285;302.06;7800000.0;3529999.9999999995;3590000.0;1350000.0;3570000.0000000005;3020000.0;7759999.999999999;0.0;0.0;0.2653333333333333;0.010666666666666666;0.041;0.041;0.0;13915.529296875;23471.439453125;1394.5031738281198;40945.5859375;489773.5412938025;491372.17812674853;276106.94034755114;275198.6999773211;253222.57703874048;430607.02586249536;450618.06980366615;438024.4983934438;474020.51154441346;531119.2370921916;477545.00593128626;437869.15320432716;440469.9055531801;462618.4332792204;452266.2968779334;265532.44282337715;479326.7289245932;459082.3157024968;450764.4150246694;219505.55070137876;327104.2899505934;470701.3423759907;201055.5804486272;276106.94034755114;273.583787690393;2334381.6592569067;918039.218947715;159753.34835120957;928683.7889329474;0;32;31;21;37;43;15;2;95;94;890561613630.3619;340846540214.7643;754638626905.2345;62875.75289469134;2876.2214605585436;-0.0;7160.956461761848;3534686.4699140843;586583.7234748562;0.0;912230.4818172789;1.8800970463478606;0.18842541664668494
4118;2019-08-11 13:38:45.122;778;787;284;283;220;35;95;33;-25;45;779;278;-27;-10;220;136;254;722;295;179;96;13;775;353;359;135;357;301;771;-2.0;0.0;1345.0;189.0;197.0;13;100;82;1;0;0;1;0;1;0;1;0;0;1;0;40163.65234375;13622.32421875;22940.0859375;1385.31115722656;775.0;325256;521.0;0.0;Calculated values ==>;1565523525.122;350.96000000000004;351.86;301.56;301.46000000000004;295.16;276.66;273.6339639331285;282.66;276.46000000000004;270.66;277.66;351.06000000000006;300.96000000000004;270.46000000000004;272.16;295.16;286.76000000000005;298.56;345.36;291.06;282.76000000000005;325.26000000000005;350.66;274.46000000000004;241.49495122638035;267.7187500070086;273.6339639331285;302.66;7750000.0;3529999.9999999995;3590000.0;1350000.0;3570000.0000000005;3010000.0;7709999.999999999;0.0;0.0;0.22416666666666665;0.0315;0.03283333333333333;0.03283333333333333;0.0;13622.32421875;22940.0859375;1385.31115722656;40163.65234375;490873.9835353331;492607.1867037104;278930.65545747126;278439.2274477339;254044.05119417844;430607.02586249536;444579.6943532492;438249.86041294545;473825.7953575257;531819.4597172331;477553.8267205768;437940.2675631159;440534.6557395019;462751.0426575283;451835.95211888116;265798.1977675019;482728.606124262;456882.49295791436;444735.510800086;218669.37671819705;325007.27902157017;470701.3423759907;200798.90209844013;278930.65545747126;273.4832643551562;2335057.344272692;918268.6245663806;159776.50574893592;929070.4227237551;0;32;31;21;37;43;15;2;95;94;890776941830.4304;340927513214.79004;754819466605.292;53228.58982216827;8501.926868742845;-0.0;5443.926083749185;3535653.683591636;586678.509771663;0.0;912335.487491629;1.7701838331674558;0.19917370510509272
4119;2019-08-11 13:39:45.113;784;793;288;287;223;33;128;32;-26;44;782;278;-27;-11;221;141;254;730;294;176;128;13;769;351;357;134;355;301;765;-2.0;-2.0;1731.0;114.0;199.0;1;100;78;1;0;0;1;0;1;0;1;0;0;1;0;39260.94140625;13214.17578125;22389.60546875;1388.8125;769.0;325257;523.0;0.0;Calculated values ==>;1565523585.113;351.56000000000006;352.46000000000004;301.96000000000004;301.86;295.46000000000004;276.46000000000004;273.4187578820637;285.96000000000004;276.36;270.56;277.56;351.36;300.96000000000004;270.46000000000004;272.06;295.26000000000005;287.26000000000005;298.56;346.16;290.76000000000005;285.96000000000004;325.46000000000004;350.06000000000006;274.46000000000004;241.2770596917726;267.7187500070086;273.4187578820637;302.56;7690000.000000001;3510000.0;3570000.0000000005;1340000.0;3550000.0;3010000.0;7650000.0;0.0;0.0;0.2885;0.019;0.033166666666666664;0.033166666666666664;0.0;13214.17578125;22389.60546875;1388.8125;39260.94140625;492359.61448628857;494073.98041845975;281616.54421267024;281082.3646108205;255250.3242498351;430735.4089219946;449954.1027053573;438095.2167564963;473857.65670332924;532131.7650018728;477553.8267205768;437940.2675631159;440384.28162507055;463183.32317938417;452901.3683343994;266125.6343127446;484615.61964874034;456794.493534906;449954.1027053573;219505.55070137876;322491.0997442508;470835.2695607642;200470.04232101396;281616.54421267024;273.34550086630077;2335719.116605839;918492.2285205211;159799.61997840065;929448.11348963;0;32;31;21;37;43;15;2;95;94;890991709610.2051;341008201109.7054;755000039515.1025;68554.86282463664;5136.939317555254;-0.0;5583.195690007454;3536668.3934666454;586792.1499411801;0.0;912427.3663890783;2.142996470265061;0.22967983248940363
4120;2019-08-11 13:40:45.103;787;795;285;285;226;31;154;30;-27;43;785;278;-28;-11;222;141;254;731;292;179;154;13;771;348;353;132;352;301;768;1270.0;-1.0;1362.0;0.0;208.0;1;91;74;1;0;0;1;0;1;0;1;0;0;1;0;39111.4921875;12970.8095703125;22429.59375;1333.2060546875;754.0;325258;533.0;0.0;Calculated values ==>;1565523645.103;351.86;352.66;301.66;301.66;295.76000000000005;276.26000000000005;273.0942459734351;288.56;276.16;270.46000000000004;277.46000000000004;351.66;300.96000000000004;270.36;272.06;295.36;287.26000000000005;298.56;346.26;291.06;288.56;326.46000000000004;348.56000000000006;274.46000000000004;240.83765695389522;267.7187500070086;273.0942459734351;302.36;7709999.999999999;3479999.9999999995;3529999.9999999995;1320000.0;3520000.0000000005;3010000.0;7680000.0;0.21166666666666664;0.0;0.22699999999999998;0.0;0.034666666666666665;0.2463333333333333;0.0;12970.8095703125;22429.59375;1333.2060546875;39111.4921875;492607.1867037104;494076.89086915384;279727.9847879871;279727.9847879871;256140.00490882844;430925.7729439634;454393.8038571225;437940.2675631159;474018.5663130017;532443.99579602;477553.8267205768;437785.01000687695;440384.28162507055;463761.73777380685;453421.4193259366;266015.42278872983;484450.6994215504;457857.80638448976;454393.8038571225;223686.61821467688;316201.74473053816;471102.4418883194;199863.94513942164;211103.26871648635;273.0942459734351;2336372.111368622;918710.4003637836;159822.29968577865;929821.5445676246;0;32;31;21;37;43;15;2;95;94;891204674110.2389;341087987809.7181;755180609415.1312;54043.3251901786;0.0;-0.0;59930.56848964336;3537689.8747583367;586834.9506341952;0.0;912973.2234326564;3.1027142613812897;0.17483557061822258
