;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4121;2019-08-11 13:41:45.114;788;796;282;281;220;30;162;28;-26;42;786;278;-27;-11;222;137;254;736;294;182;162;14;768;348;353;132;352;302;766;-3.0;-1.0;1936.0;159.0;203.0;1;82;72;1;0;0;1;0;1;0;1;0;0;0;0;38726.23828125;12726.419921875;22392.90234375;1262.88708496094;738.0;325259;572.0;0.0;Calculated values ==>;1565523705.114;351.96000000000004;352.76;301.36;301.26000000000005;295.16;276.16;273.0942459734351;289.36;275.96000000000004;270.56;277.36;351.76;300.96000000000004;270.46000000000004;272.06;295.36;286.86;298.56;346.76;291.36;289.36;330.36;346.96000000000004;274.56;240.83765695389522;267.8393353686513;273.0942459734351;302.56;7680000.0;3479999.9999999995;3529999.9999999995;1320000.0;3520000.0000000005;3020000.0;7659999.999999999;0.0;0.0;0.32266666666666666;0.026500000000000003;0.03383333333333333;0.03383333333333333;0.0;12726.419921875;22392.90234375;1262.88708496094;38726.23828125;493048.14238862466;494416.29483756656;278422.5794060168;277931.4846002073;254221.64629909603;430925.7729439634;455512.87881282286;437869.15320432716;473921.58982693544;532473.4539595657;477428.97024696524;437713.4967235476;440168.1791668574;463761.73777380685;452856.6041017673;266181.14963433956;485433.1032652595;458267.20404900186;455512.87881282286;239996.17471937067;309494.7701623936;471199.8837895049;199657.38129218944;278422.5794060168;273.0128883754177;2337020.878042974;918924.5832030996;159843.93776158552;930195.133848193;0;32;31;21;37;43;15;2;95;94;891416512940.791;341167202329.92456;755361542580.6028;76862.99840364976;7195.876316178859;-0.0;5991.5551299302715;3538780.960786901;586894.9272640196;0.0;913522.675178607;2.475122634307766;0.26983253591694323
4122;2019-08-11 13:42:45.114;789;797;283;282;217;28;162;27;-23;41;787;278;-24;-9;223;135;254;742;296;185;162;14;773;347;352;134;351;305;770;256.0;-2.0;2345.0;52.0;190.0;1;79;77;1;0;0;1;0;1;0;1;0;0;1;0;38935.59375;13268.048828125;22586.533203125;1262.16967773438;723.0;325260;636.0;0.0;Calculated values ==>;1565523765.114;352.06000000000006;352.86;301.46000000000004;301.36;294.86;275.96000000000004;272.9856168485579;289.36;275.86;270.86;277.26000000000005;351.86;300.96000000000004;270.76000000000005;272.26000000000005;295.46000000000004;286.66;298.56;347.36;291.66;289.36;336.76000000000005;345.46000000000004;274.56;241.2770596917726;268.19934244402924;272.9856168485579;302.76000000000005;7730000.0;3470000.0000000005;3520000.0000000005;1340000.0;3510000.0;3050000.0;7700000.0;0.042666666666666665;0.0;0.3908333333333333;0.008666666666666666;0.03166666666666666;0.07433333333333333;0.0;13268.048828125;22586.533203125;1262.16967773438;38935.59375;492707.2941353909;494176.9824669025;278533.6350565164;278045.71479493164;253103.95048552842;430988.63858405815;455679.82391596405;437656.05685647397;473565.85517348704;532353.7115583889;477053.30615523;437499.1961693786;439819.78721557604;464040.6454654783;452747.8705520784;265906.28458966874;485933.4754495409;458834.6142869762;455679.82391596405;266774.11836628895;303208.48990285693;470933.0218839325;199547.44906808322;233196.27269544263;272.9652746451638;2337668.059976568;919141.2037760162;159864.97990127464;930569.9624777503;0;32;31;21;37;43;15;2;95;94;891628012940.791;341247002329.92456;755543642580.6028;93060.78087729604;2352.008297737361;-0.0;16537.94397405876;3540196.992280909;586974.4929691356;0.0;913710.4210044736;3.0161780865644463;0.2901889165833638
4123;2019-08-11 13:43:45.105;791;799;284;283;222;27;167;26;-21;40;787;278;-22;-7;224;139;254;745;301;187;166;15;775;346;352;136;350;306;771;255.0;-1.0;2204.0;31.0;179.0;1;80;82;1;0;0;1;0;1;0;1;0;0;1;0;39635.046875;13659.6767578125;22578.47265625;1269.86206054688;712.0;325261;679.0;0.0;Calculated values ==>;1565523825.105;352.26;353.06000000000006;301.56;301.46000000000004;295.36;275.86;272.8767566201714;289.86;275.76000000000005;271.06;277.16;351.86;300.96000000000004;270.96000000000004;272.46000000000004;295.56;287.06;298.56;347.66;291.86;289.76000000000005;341.06000000000006;344.36;274.66;241.71165711629368;268.3187672390254;272.8767566201714;303.26000000000005;7750000.0;3460000.0;3520000.0000000005;1360000.0;3500000.0;3060000.0;7709999.999999999;0.042499999999999996;0.0;0.36733333333333335;0.005166666666666667;0.029833333333333333;0.07233333333333333;0.0;13659.6767578125;22578.47265625;1269.86206054688;39635.046875;492807.8274941681;494373.7950609495;278930.65545747126;278439.2274477339;254699.61815186686;431051.2098666511;456372.3140648671;437742.05038880615;473208.68934220774;532279.0179507238;476927.7174134608;437585.1090581189;439906.9099392921;464318.62166137894;453485.2258177693;265798.1977675019;486288.72024377476;459105.38528210355;456234.1238340642;284776.6418597092;298599.4468028795;470763.29942817445;199303.40900388738;232145.06134303834;272.86474057856867;2338322.717101122;919365.56782934;159886.0770006985;930946.2810699262;0;32;31;21;37;43;15;2;95;94;891839181260.5695;341327990179.8396;755726915085.4105;87586.4609353935;1402.5427671921498;-0.0;16209.108853517535;3541702.1601520497;587005.776201455;0.0;913983.2721772677;2.804683810745761;0.27110409039386124
4124;2019-08-11 13:44:45.115;793;800;288;287;230;25;175;25;-20;39;786;278;-21;-6;225;145;254;748;306;190;174;16;773;344;350;137;348;307;769;185.0;-1.0;2181.0;32.0;167.0;0;83;87;1;0;0;1;0;1;0;1;0;0;1;0;40078.32421875;14102.7470703125;22513.8359375;1294.12731933594;701.0;325262;708.0;0.0;Calculated values ==>;1565523885.115;352.46000000000004;353.16;301.96000000000004;301.86;296.16;275.66;272.6583383277491;290.66;275.66;271.16;277.06;351.76;300.96000000000004;271.06;272.56;295.66;287.66;298.56;347.96000000000004;292.16;290.56;343.96000000000004;343.26;274.76000000000005;241.92719264551067;268.43790593516167;272.6583383277491;303.76000000000005;7730000.0;3440000.0;3500000.0;1370000.0;3479999.9999999995;3070000.0;7690000.000000001;0.030833333333333334;0.0;0.3635;0.005333333333333333;0.02783333333333333;0.058666666666666666;0.0;14102.7470703125;22513.8359375;1294.12731933594;40078.32421875;493298.17267124273;494712.4454857451;281173.2843896947;280650.9673802068;257453.73190079155;431175.4696738307;457796.27867287636;437671.5478804793;472980.6827117325;532099.8751902046;476801.9437264687;437514.20447033056;439841.7392340246;464742.27432137955;454664.40548358764;265906.28458966874;486955.15969358577;459824.9031534897;457659.9347955617;296923.61432157;293991.1381695566;470727.4148199725;198772.44797707011;237866.0266160142;272.64643962526344;2338987.1059064795;919596.9599201262;159907.44713995716;931322.1129363541;0;32;31;21;37;43;15;2;95;94;892049816360.536;341409903829.8266;755910845735.3813;86839.82281488924;1450.4264898288125;-0.0;12894.575946533454;3543155.954775132;587029.554907717;0.0;914225.8433056807;2.6690300545171137;0.26995189703292255
4125;2019-08-11 13:45:45.096;796;802;289;288;233;23;181;23;-20;37;784;279;-21;-6;226;148;254;747;305;194;181;17;773;341;346;137;344;307;769;149.0;-2.0;1669.0;32.0;166.0;0;84;90;1;0;0;1;0;1;0;1;0;0;0;0;40510.2265625;14407.7919921875;22553.498046875;1298.60559082031;690.0;325263;722.0;0.0;Calculated values ==>;1565523945.096;352.76;353.36;302.06;301.96000000000004;296.46000000000004;275.46000000000004;272.3289490889957;291.26000000000005;275.46000000000004;271.16;276.86;351.56000000000006;301.06;271.06;272.56;295.76000000000005;287.96000000000004;298.56;347.86;292.56;291.26000000000005;345.36;342.16;274.86;241.92719264551067;268.43790593516167;272.3289490889957;303.66;7730000.0;3410000.0;3460000.0;1370000.0;3440000.0;3070000.0;7690000.000000001;0.024833333333333332;0.0;0.2781666666666667;0.005333333333333333;0.027666666666666666;0.0525;0.0;14407.7919921875;22553.498046875;1298.60559082031;40510.2265625;493740.15140509384;495004.58087007084;281702.9524019865;281173.2843896947;258482.88548023973;431359.6534126046;459246.8955438717;437671.5478804793;472785.1150065333;531891.0264084993;476918.8332826097;437514.20447033056;439841.7392340246;465454.3355715369;455582.6571419901;265906.28458966874;486802.6763767298;460980.62764507247;459246.8955438717;302789.4550866088;289383.54333396035;470825.5820460267;197969.23624346597;242095.5755524006;272.31548395892634;2339658.464498161;919834.4725092909;159929.0464055885;931697.5551248693;0;32;31;21;37;43;15;2;95;94;892258550240.3501;341492077799.7534;756094987405.2174;66677.19302036254;1455.2338442803239;-0.0;11400.444299552231;3544434.8581249393;587053.7610760983;0.0;914428.2376956922;2.0787529567141867;0.20710367883055686
4126;2019-08-11 13:46:45.066;798;804;286;286;233;20;186;20;-20;36;783;280;-22;-7;226;147;254;748;305;197;185;18;771;338;343;137;342;306;768;145.0;-2.0;1575.0;80.0;176.0;0;85;92;1;0;0;1;0;1;0;1;0;0;0;0;40606.203125;14484.81640625;22479.662109375;1300.90441894531;680.0;325264;731.0;0.0;Calculated values ==>;1565524005.066;352.96000000000004;353.56000000000006;301.76000000000005;301.76000000000005;296.46000000000004;275.16;271.99741764416325;291.76000000000005;275.16;271.16;276.76000000000005;351.46000000000004;301.16;270.96000000000004;272.46000000000004;295.76000000000005;287.86;298.56;347.96000000000004;292.86;291.66;346.26;341.16;274.96000000000004;241.92719264551067;268.3187672390254;271.99741764416325;303.66;7709999.999999999;3379999.9999999995;3429999.9999999995;1370000.0;3420000.0000000005;3060000.0;7680000.0;0.024166666666666666;0.0;0.2625;0.013333333333333334;0.029333333333333333;0.0535;0.0;14484.81640625;22479.662109375;1300.90441894531;40606.203125;494227.1857592878;495391.73717561166;280239.1796839419;280239.1796839419;258524.40529806382;431541.1909327263;460384.55026300723;437898.67151236854;472687.3056196521;531861.5611485756;477161.0975414022;437585.1090581189;439906.9099392921;465743.9053458563;455945.41005762987;266015.42278872983;487058.84719669056;461836.49346927885;460251.83077344135;306560.99450073834;285195.4229665811;470923.7305949869;197122.44525457566;242694.2373404587;271.9661554487709;2340334.0967607554;920075.1238601911;159950.69815772184;932072.6438215164;0;32;31;21;37;43;15;2;95;94;892465146890.4486;341574236699.7926;756278795455.305;63203.75939267063;3650.6838045388167;-0.0;11639.331248664572;3545516.658224929;587096.2891152019;0.0;914620.1398262875;2.051299854494856;0.2090248455545258
4127;2019-08-11 13:47:45.106;794;799;282;280;231;35;191;22;-20;35;781;280;-21;-7;222;152;254;712;305;198;190;19;739;357;362;138;362;307;740;-1.0;-2.0;1954.0;189.0;129.0;98;87;95;1;0;0;1;0;0;0;1;0;0;0;0;25503.185546875;14159.2900390625;7908.13525390625;1318.27551269531;663.0;325265;737.0;0.0;Calculated values ==>;1565524065.106;352.56000000000006;353.06000000000006;301.36;301.16;296.26000000000005;276.66;274.0616903277293;292.26000000000005;275.36;271.16;276.66;351.26;301.16;271.06;272.46000000000004;295.36;288.36;298.56;344.36;292.96000000000004;292.16;346.86;339.46000000000004;275.06;242.14157278889297;268.43790593516167;274.0616903277293;303.66;7390000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3070000.0;7400000.0;0.0;0.0;0.32566666666666666;0.0315;0.021500000000000002;0.021500000000000002;0.0;14159.2900390625;7908.13525390625;1318.27551269531;25503.185546875;496711.1854526192;497329.5636313133;281261.2012477599;280133.506141572;259035.4205460428;430346.717906069;458054.80583079654;437671.5478804793;472458.26935960614;531577.6874793656;477035.6678734959;437514.20447033056;439688.66033169616;462262.3786986088;453425.5286898729;267925.1791725366;484527.6470542006;459016.37217970134;457916.85825212236;309075.640036128;278076.8904731985;470888.190022284;202096.0111561212;281261.2012477599;274.0078167016643;2340885.3756070524;920313.9838810083;159972.53920813793;932326.044287146;0;32;31;21;37;43;15;2;95;94;892676787890.3141;341656791699.7402;756462818055.1881;76719.09979323261;8466.953634284127;-0.0;3798.096625593793;3546683.459399955;587197.3367473359;0.0;914748.8708219794;3.8050666427562616;0.4445793370087355
4128;2019-08-11 13:48:45.107;777;786;286;285;227;50;195;27;-19;35;779;280;-20;-8;218;150;254;698;304;199;195;20;761;367;372;140;372;308;762;-1.0;-2.0;1981.0;173.0;117.0;98;96;98;1;0;0;1;0;0;0;1;0;0;1;0;26696.212890625;14926.576171875;8180.884765625;1385.2021484375;642.0;325266;743.0;0.0;Calculated values ==>;1565524125.107;350.86;351.76;301.76000000000005;301.66;295.86;278.16;275.1157276137837;292.66;275.86;271.26000000000005;276.66;351.06000000000006;301.16;271.16;272.36;294.96000000000004;288.16;298.56;342.96000000000004;293.06;292.66;347.46000000000004;337.36;275.16;242.56692532238324;268.5567601203482;275.1157276137837;303.56;7609999.999999999;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;3080000.0;7620000.0;0.0;0.0;0.33016666666666666;0.028833333333333332;0.0195;0.0195;0.0;14926.576171875;8180.884765625;1385.2021484375;26696.212890625;492113.07327591686;493339.4397948601;280882.0030318413;280354.0439740193;256710.62143146168;429675.2189834977;456990.0837389877;437601.09044165985;472195.2020149266;531293.4974549119;476910.05400991545;437443.34373287327;439315.4269074652;460183.710344599;451381.8430543043;266577.67961999186;479938.84517993673;457551.25985115726;456990.0837389877;311590.51834565785;269285.52512055053;470718.74820856744;204722.9070761255;280882.0030318413;275.0702301375767;2341320.377845151;920556.3701398068;159995.06856419268;932460.1216889323;0;32;31;21;37;43;15;2;95;94;892896991560.9231;341740193089.9708;756647321130.6984;76888.61354118725;7669.546752652076;-0.0;3434.1075737893543;3547963.5450156867;587331.8098254461;0.0;914809.140194947;3.5925969976759933;0.4169075019489231
4129;2019-08-11 13:49:45.108;768;777;285;285;233;59;200;43;-16;37;777;280;-18;-6;215;151;254;707;306;201;200;21;773;374;379;143;379;311;774;-1.0;-1.0;1767.0;98.0;120.0;98;99;98;1;0;0;1;0;0;0;1;0;0;1;0;27045.37890625;15164.615234375;8217.1728515625;1402.62048339844;638.0;325267;745.0;0.0;Calculated values ==>;1565524185.108;349.96000000000004;350.86;301.66;301.66;296.46000000000004;279.06;275.84098080016133;293.16;277.46000000000004;271.56;276.86;350.86;301.16;271.36;272.56;294.66;288.26000000000005;298.56;343.86;293.26000000000005;293.16;347.66;336.96000000000004;275.26000000000005;243.1966462407574;268.91163127593666;275.84098080016133;303.76000000000005;7730000.0;3740000.0;3790000.0;1430000.0;3790000.0;3110000.0;7740000.000000001;0.0;0.0;0.29450000000000004;0.01633333333333333;0.02;0.02;0.0;15164.615234375;8217.1728515625;1402.62048339844;27045.37890625;489574.47937906574;490824.01904730994;279136.050765045;279136.050765045;258277.61494756065;429187.4505931623;456549.39690253884;437389.9950341223;471996.43091952;530858.0442391131;476532.09966139105;437071.7284734032;438961.69736309384;458664.53245334385;450270.2784662842;265906.28458966874;480029.9425346497;456691.5416846961;456549.39690253884;312428.86344474956;267611.2341011182;470414.5036688096;206567.62158489437;279136.050765045;275.80940890330953;2341768.2319070273;920807.1342472214;160018.3008066275;932596.7744464185;0;32;31;21;37;43;15;2;95;94;893122295315.6509;341825094504.8683;756833024225.474;67977.18898079764;4309.499074037281;-0.0;3548.2669227498773;3549170.7801554953;587431.636870971;0.0;914867.3276187888;3.0597847338350537;0.345989453491393
4130;2019-08-11 13:50:45.128;764;773;279;279;239;69;204;54;-15;42;773;281;-16;-5;212;159;255;710;305;203;204;21;800;378;383;145;382;312;797;-1.0;-1.0;552.0;285.0;147.0;0;99;98;1;0;0;1;1;0;0;1;0;0;0;0;42216.8359375;15699.009765625;23175.7421875;1401.7763671875;632.0;325268;743.0;0.0;Calculated values ==>;1565524245.128;349.56000000000006;350.46000000000004;301.06;301.06;297.06;280.06;276.25090830309495;293.56;278.56;271.66;277.36;350.46000000000004;301.26000000000005;271.56;272.66;294.36;289.06;298.66;344.16;293.46000000000004;293.56;347.46000000000004;336.36;275.26000000000005;243.61107973660833;269.02936301313275;276.25090830309495;303.66;8000000.0;3779999.9999999995;3829999.9999999995;1450000.0;3820000.0000000005;3120000.0;7970000.0;0.0;0.0;0.092;0.0475;0.0245;0.0245;0.0;15699.009765625;23175.7421875;1401.7763671875;42216.8359375;486205.48377959576;487902.6899504237;274492.1220026858;274492.1220026858;259396.12285839525;428902.12800615287;456461.4047460156;437319.724394416;472226.6633779048;530363.231534179;476523.38878098177;437160.35228701105;438895.3439655771;457761.4765815156;450744.0473067572;264891.4013205052;477933.9468899952;456318.3529010661;456461.4047460156;311590.51834565785;265099.94585879904;470144.8075853309;206970.29857076265;274492.1220026858;275.98263438938255;2342345.609425583;921064.4168544313;160041.6785703662;932858.4692742026;0;32;31;21;38;43;15;2;95;94;893350971515.5782;341911523304.8408;757019986525.4146;21192.14717577611;12500.789178191993;-0.0;4458.2474272115805;3549914.1056491644;587571.7693016068;0.0;914934.0708120016;0.947231188293333;0.12533235788857056
4131;2019-08-11 13:51:45.109;765;772;279;277;236;57;201;52;-12;46;769;281;-13;-3;212;163;255;716;303;205;201;22;798;375;380;146;378;315;791;-2.0;-2.0;2379.0;38.0;212.0;40;99;98;1;0;0;1;1;0;0;1;0;0;1;0;43545.73828125;15570.1767578125;24733.5546875;1412.98583984375;618.0;325269;738.0;0.0;Calculated values ==>;1565524305.109;349.66;350.36;301.06;300.86;296.76000000000005;278.86;275.94376602880345;293.26000000000005;278.36;271.96000000000004;277.76000000000005;350.06000000000006;301.26000000000005;271.86;272.86;294.36;289.46000000000004;298.66;344.76;293.66;293.26000000000005;346.96000000000004;334.96000000000004;275.36;243.81672145450628;269.38090353596624;275.94376602880345;303.46000000000004;7980000.0;3750000.0;3800000.0;1460000.0;3779999.9999999995;3150000.0;7909999.999999999;0.0;0.0;0.39649999999999996;0.006333333333333333;0.035333333333333335;0.035333333333333335;0.0;15570.1767578125;24733.5546875;1412.98583984375;43545.73828125;486567.0438694253;488359.3798825377;274930.51426306297;274067.11573817785;258617.28922339698;429116.5711722346;456527.19643919845;437109.2053401759;472490.94950669346;529715.4800727104;476143.71250511985;436948.6013565401;438539.3730486444;458404.5710350236;451874.1026038328;264989.2508512112;479580.4463292006;457095.5118301208;456527.19643919845;309494.7701623936;259240.94887492666;470109.113730285;206870.7681967678;274930.51426306297;275.92956614433854;2343060.0712255323;921324.9108926525;160065.12749422586;933257.5869871611;0;32;31;21;38;43;15;2;95;94;893579799030.3745;341998795659.7631;757208026960.2471;91289.54032736129;1667.1761883789422;-0.0;6416.416103556787;3550851.156217514;587689.79829187;0.0;915024.6643109819;2.3820937764596404;0.2533660748429409
4132;2019-08-11 13:52:45.119;777;784;295;295;250;52;149;51;-12;49;766;280;-14;-2;214;165;255;723;304;203;151;22;780;371;376;146;374;313;772;-1.0;-1.0;1223.0;55.0;156.0;94;99;98;1;0;0;1;1;0;0;1;0;0;1;0;45330.6796875;15356.16015625;26487.541015625;1408.51416015625;605.0;325270;732.0;0.0;Calculated values ==>;1565524365.119;350.86;351.56000000000006;302.66;302.66;298.16;278.36;275.5313989812953;288.06;278.26000000000005;271.96000000000004;278.06;349.76;301.16;271.76000000000005;272.96000000000004;294.56;289.66;298.66;345.46000000000004;293.46000000000004;288.26000000000005;346.36;333.66;275.36;243.81672145450628;269.14681796795327;275.5313989812953;303.56;7800000.0;3710000.0;3760000.0;1460000.0;3740000.0;3130000.0;7720000.0;0.0;0.0;0.20383333333333334;0.009166666666666667;0.026000000000000002;0.026000000000000002;0.0;15356.16015625;26487.541015625;1408.51416015625;45330.6796875;490225.2801132681;492064.5932494656;284664.6976824407;284664.6976824407;264446.9149374528;429398.2889081932;449604.3857045252;437568.04326289374;472787.8654963541;529552.864953436;476279.19512402377;437249.5021140777;439141.13344458863;459318.75605871546;452869.24857810134;265910.121083315;482776.82351880526;457463.9087315346;449905.96589618176;306980.0860723078;253801.27034056993;470109.113730285;205761.58169920224;284664.6976824407;275.48741882085267;2343800.83148129;921582.673320141;160088.64391297213;933684.5005916966;0;32;31;21;38;43;15;2;95;94;893806636830.3385;342086410259.7492;757396458360.2172;47249.88374873245;2423.1857102849253;-0.0;4296.272973557268;3552005.8438338316;587723.8903220784;0.0;915113.9515986785;1.2477821544693601;0.13477624566053292
4133;2019-08-11 13:53:45.139;781;786;300;300;254;39;136;45;-13;50;763;280;-15;-1;216;163;255;719;308;205;136;22;763;358;363;146;361;313;757;-2.0;-1.0;513.0;27.0;214.0;47;99;100;1;0;0;1;1;0;0;1;0;0;1;0;43464.703125;15062.3046875;23901.115234375;1402.63391113281;596.0;325271;726.0;0.0;Calculated values ==>;1565524425.139;351.26;351.76;303.16;303.16;298.56;277.06;274.1680685717883;286.76000000000005;277.66;271.86;278.16;349.46000000000004;301.16;271.66;273.06;294.76000000000005;289.46000000000004;298.66;345.06000000000006;293.66;286.76000000000005;345.76;332.76000000000005;275.36;243.81672145450628;269.14681796795327;274.1680685717883;303.96000000000004;7630000.0;3579999.9999999995;3629999.9999999995;1460000.0;3610000.0;3130000.0;7570000.0;0.0;0.0;0.08549999999999999;0.0045000000000000005;0.035666666666666666;0.035666666666666666;0.0;15062.3046875;23901.115234375;1402.63391113281;43464.703125;492506.13063055504;493826.22408356244;290252.83158161334;290252.83158161334;266810.77151930414;430280.9020939914;450039.4940293401;437408.94190281845;472886.79897258285;529237.9096468214;476279.19512402377;437089.72060350876;439296.7158964009;461610.94820493297;454812.6628188586;266854.88033530815;483774.0450111952;459814.3699412001;450039.4940293401;304465.6318710359;250035.78352995744;470109.113730285;202357.53864208717;290252.83158161334;274.1141080222314;2344541.0396583336;921836.2450228274;160112.07795563672;934104.5460288026;0;32;31;21;38;43;15;2;95;94;894028410730.2681;342174039459.7214;757584320960.1575;20096.894978792523;1204.8820878968904;-0.0;5699.057627302254;3552567.2540641013;587754.134298353;0.0;915197.273785133;0.6688995363701555;0.06470340232450882
4134;2019-08-11 13:54:45.130;781;786;286;286;230;36;155;37;-13;47;749;281;-14;5;217;149;255;715;311;202;155;21;764;357;363;129;361;312;758;-1.0;-1.0;2329.0;98.0;241.0;39;0;100;1;0;0;1;1;0;0;1;0;1;1;0;43486.8359375;15144.103515625;23639.671875;2489.37963867188;590.0;325272;721.0;0.0;Calculated values ==>;1565524485.13;351.26;351.76;301.76000000000005;301.76000000000005;296.16;276.76000000000005;274.0616903277293;288.66;276.86;271.86;277.86;348.06000000000006;301.26000000000005;271.76000000000005;273.66;294.86;288.06;298.66;344.66;293.36;288.66;345.26;332.16;275.26000000000005;240.16925963744896;269.02936301313275;274.0616903277293;304.26000000000005;7640000.000000001;3570000.0000000005;3629999.9999999995;1290000.0;3610000.0;3120000.0;7580000.0;0.0;0.0;0.38816666666666666;0.01633333333333333;0.04016666666666667;0.04016666666666667;0.0;15144.103515625;23639.671875;2489.37963867188;43486.8359375;492407.8126994826;493728.99337842385;281333.05964090856;281333.05964090856;257901.99925200886;430346.717906069;452814.5701129408;437637.45612594887;474790.3222967973;527844.2384791325;476523.38878098177;437478.7579247441;440440.11189307703;461745.05252366984;452997.53882260225;266797.04365477985;483046.6971890574;459405.1334793091;452814.5701129408;302370.42649719206;247525.65490268572;472276.9222685092;202132.9941695346;281333.05964090856;274.0222099842359;2345265.527129883;922087.9273339127;160144.50653696302;934500.6598298888;0;32;31;21;38;43;15;2;95;95;894246178060.905;342256527084.96265;757771792835.7058;91414.98198274814;4412.350825616585;-0.0;6887.840670626629;3553496.380318319;587800.937551228;0.0;915302.1488709663;2.488667837631534;0.2777178773472409
4135;2019-08-11 13:55:45.130;782;789;284;283;218;37;118;35;-15;45;727;283;-16;3;218;142;255;725;317;190;119;20;784;356;361;127;360;311;779;-2.0;0.0;1884.0;109.0;211.0;31;97;100;1;0;0;1;1;0;0;1;0;0;1;0;43054.62890625;15505.47265625;24098.419921875;1437.16979980469;584.0;325273;715.0;0.0;Calculated values ==>;1565524545.13;351.36;352.06000000000006;301.56;301.46000000000004;294.96000000000004;276.86;273.955091788801;284.96000000000004;276.66;271.66;277.66;345.86;301.46000000000004;271.56;273.46000000000004;294.96000000000004;287.36;298.66;345.66;292.16;285.06;344.66;331.56;275.16;239.71726792356844;268.91163127593666;273.955091788801;304.86;7840000.000000001;3560000.0;3610000.0;1270000.0;3600000.0;3110000.0;7790000.000000001;0.0;0.0;0.314;0.018166666666666668;0.035166666666666666;0.035166666666666666;0.0;15505.47265625;24098.419921875;1437.16979980469;43054.62890625;490578.1959276038;492119.440040679;278186.2794276834;277711.72303327214;253121.391252047;430412.23801567365;447719.8343900519;437548.62350390764;474852.896959298;525608.6067473514;476884.34712671547;437389.9950341223;440350.00678964186;462031.17872931756;452168.8677412129;265698.9062375284;482332.29868408677;458077.9016770889;447870.8259232322;299856.38484229014;245015.67932991832;472442.8794460544;201840.4515320217;278186.2794276834;273.90374240914736;2345986.7060035807;922343.3404686783;160177.22778228365;934898.4772615294;0;32;31;21;38;43;15;2;95;95;894463378060.905;342333327084.96265;757958692835.7058;74012.3659991722;4915.944107104928;-0.0;5967.239885093466;3554874.9415515014;587878.673342334;0.0;915409.274542264;2.068551471928372;0.23774493352473047
4136;2019-08-11 13:56:45.131;787;794;286;285;229;37;106;35;-17;45;754;284;-18;-3;219;147;255;735;312;178;106;21;782;355;360;130;358;309;778;-3.0;-2.0;1611.0;70.0;200.0;25;76;100;1;0;0;1;1;0;0;1;0;0;0;0;42546.296875;15451.5400390625;23713.77734375;1270.84643554688;576.0;325274;710.0;0.0;Calculated values ==>;1565524605.131;351.86;352.56000000000006;301.76000000000005;301.66;296.06;276.86;273.8482719121499;283.76000000000005;276.66;271.46000000000004;277.66;348.56000000000006;301.56;271.36;272.86;295.06;287.86;298.66;346.66;290.96000000000004;283.76000000000005;344.16;330.76000000000005;275.26000000000005;240.39332010688793;268.67533136820026;273.8482719121499;304.36;7820000.0;3550000.0;3600000.0;1300000.0;3579999.9999999995;3090000.0;7780000.0;0.0;0.0;0.2685;0.011666666666666665;0.03333333333333333;0.03333333333333333;0.0;15451.5400390625;23713.77734375;1270.84643554688;42546.296875;491525.95188518916;492959.42394854606;279245.7168752027;278758.43810271454;256764.35880699678;430477.46260093397;446084.24693865847;437688.5006598165;474469.24523292336;528600.2930880411;477252.4211803621;437530.6787186241;439865.0975002962;462467.52072328096;453059.54249247717;265804.01941070345;484005.9083933984;456579.465419306;446084.24693865847;297761.5184850505;241669.27786274583;472145.33331970085;201612.9760994748;279245.7168752027;273.8105246741645;2346700.0589399138;922601.319873746;160199.79496033103;935296.9188788446;0;32;31;21;38;43;15;2;95;95;894679681665.6438;342410428369.8695;758144695935.4811;63386.27834445175;3156.2108342359707;-0.0;5561.284335448525;3556019.949336127;587945.9424212299;0.0;915505.3471785029;1.7831506924847973;0.19804143416900802
4137;2019-08-11 13:57:45.121;791;798;289;288;231;35;142;33;-19;45;777;284;-20;-5;220;149;255;741;315;176;142;22;774;354;360;132;358;307;769;-2.0;-1.0;1701.0;144.0;199.0;13;73;100;1;0;0;1;1;0;0;1;0;0;1;0;41737.76171875;15315.751953125;23049.505859375;1242.28601074219;579.0;325275;705.0;0.0;Calculated values ==>;1565524665.121;352.26;352.96000000000004;302.06;301.96000000000004;296.26000000000005;276.66;273.7412296467126;287.36;276.46000000000004;271.26000000000005;277.66;350.86;301.56;271.16;272.66;295.16;288.06;298.66;347.26;290.76000000000005;287.36;343.66;331.06;275.36;240.83765695389522;268.43790593516167;273.7412296467126;304.66;7740000.000000001;3540000.0;3600000.0;1320000.0;3579999.9999999995;3070000.0;7690000.000000001;0.0;0.0;0.28350000000000003;0.024;0.033166666666666664;0.033166666666666664;0.0;15315.751953125;23049.505859375;1242.28601074219;41737.76171875;492905.42487276543;494419.88108840573;281702.9524019865;281173.2843896947;257795.28533350892;430542.39183029096;451460.40364669124;437828.56808052456;474212.47449241596;531159.7781216218;477502.4611724023;437671.5478804793;439994.53361340857;462600.4079176935;453516.83250081097;266234.5586167628;485884.9221792205;456300.8141213988;451460.40364669124;295666.80309349706;242924.1476594651;471978.8095216074;201272.61371429107;281702.9524019865;273.67311932588814;2347402.309033781;922857.6712413717;160220.73424025837;935686.5479565947;0;32;31;21;38;43;15;2;95;95;894895645665.6781;342489015269.882;758329465135.5105;67063.61306282721;6496.948699375593;-0.0;5630.288799616039;3557106.850584289;588026.3720101902;0.0;915598.594744125;1.9993880689806542;0.23289143914780946
4138;2019-08-11 13:58:45.112;792;798;289;288;231;34;153;33;-20;44;788;282;-21;-7;221;149;255;741;305;179;153;23;777;352;357;132;356;306;773;-2.0;-1.0;1550.0;110.0;200.0;1;64;100;1;0;0;1;1;0;0;1;0;0;1;0;41303.4765625;15359.1220703125;22675.845703125;1181.71533203125;633.0;325276;700.0;0.0;Calculated values ==>;1565524725.112;352.36;352.96000000000004;302.06;301.96000000000004;296.26000000000005;276.56;273.5264737036516;288.46000000000004;276.46000000000004;271.16;277.56;351.96000000000004;301.36;271.06;272.46000000000004;295.26000000000005;288.06;298.66;347.26;291.06;288.46000000000004;343.16;336.46000000000004;275.46000000000004;240.83765695389522;268.3187672390254;273.5264737036516;303.66;7770000.0;3520000.0000000005;3570000.0000000005;1320000.0;3560000.0;3060000.0;7730000.0;0.0;0.0;0.25833333333333336;0.018333333333333333;0.03333333333333333;0.03333333333333333;0.0;15359.1220703125;22675.845703125;1181.71533203125;41303.4765625;492760.6727198096;494034.2489147798;281265.68500903057;280747.4920363126;257634.7908457842;430671.36484660726;453567.83574282797;437898.67151236854;474115.52784487547;532383.3606483971;477394.26078936143;437742.05038880615;439906.9099392921;463033.5824654418;453860.6888816288;266071.1705707787;485464.78853815224;457209.1677149482;453567.83574282797;293572.2367247113;265518.4816520846;472076.1002201579;200785.32984571334;281265.68500903057;273.4735398652149;2348094.2155505177;923113.2568477063;160240.93122142527;936067.5353958597;0;32;31;21;38;43;15;2;95;95;895110713400.4524;342568203389.79895;758513337550.3176;61254.2799305526;4973.664123531484;-0.0;5743.405024459913;3558176.0059607457;588121.9461120147;0.0;915693.3613087756;1.83522275162806;0.20318863041180835
4139;2019-08-11 13:59:45.132;792;797;286;285;229;33;160;32;-21;44;790;281;-22;-9;222;147;255;743;306;181;160;24;777;352;357;134;355;306;773;0.0;-1.0;1555.0;145.0;204.0;1;62;100;1;0;0;1;1;0;0;1;0;0;0;0;41293.82421875;15334.263671875;22646.65625;1170.89416503906;696.0;325277;696.0;0.0;Calculated values ==>;1565524785.132;352.36;352.86;301.76000000000005;301.66;296.06;276.46000000000004;273.5264737036516;289.16;276.36;271.06;277.56;352.16;301.26000000000005;270.96000000000004;272.26000000000005;295.36;287.86;298.66;347.46000000000004;291.26000000000005;289.16;342.76;342.76;275.56;241.2770596917726;268.3187672390254;273.5264737036516;303.76000000000005;7770000.0;3520000.0000000005;3570000.0000000005;1340000.0;3550000.0;3060000.0;7730000.0;0.0;0.0;0.25916666666666666;0.024166666666666666;0.034;0.034;0.0;15334.263671875;22646.65625;1170.89416503906;41293.82421875;492760.6727198096;493887.25535028276;279731.18929746025;279232.5106350631;256957.01929533156;430671.36484660726;454559.116067804;437742.05038880615;473857.65670332924;532592.0204643909;477277.70616199495;437585.1090581189;439601.1947501439;463315.15122866345;453578.3263843882;266071.1705707787;485772.58708746004;457484.8681455614;454559.116067804;291896.6896268761;291896.6896268761;471909.57779161324;200754.31296824067;279731.18929746025;273.46138455893845;2348782.7558270893;923369.1203215481;160260.54283558766;936445.3488078545;0;32;31;21;38;43;15;2;95;95;895324984800.3843;342648029989.77356;758696998750.2593;61419.32194816322;6552.918899898171;-0.0;5944.149510191687;3559198.626736082;588218.0329887989;0.0;915790.7900619627;1.8879429237726837;0.21319867259676567
4140;2019-08-11 14:00:45.133;792;798;286;285;229;34;164;32;-21;43;789;280;-23;-9;223;147;255;745;309;182;163;25;779;353;358;137;356;305;776;-2.0;-1.0;1452.0;160.0;197.0;1;67;100;1;0;0;1;1;0;0;1;0;0;0;0;41446.53515625;15429.541015625;22805.046875;1195.17907714844;741.0;325278;690.0;0.0;Calculated values ==>;1565524845.133;352.36;352.96000000000004;301.76000000000005;301.66;296.06;276.56;273.6339639331285;289.56;276.36;271.06;277.46000000000004;352.06000000000006;301.16;270.86;272.26000000000005;295.46000000000004;287.86;298.66;347.66;291.36;289.46000000000004;342.16;347.26;275.66;241.92719264551067;268.19934244402924;273.6339639331285;304.06;7790000.000000001;3529999.9999999995;3579999.9999999995;1370000.0;3560000.0;3050000.0;7759999.999999999;0.0;0.0;0.242;0.02666666666666667;0.03283333333333333;0.03283333333333333;0.0;15429.541015625;22805.046875;1195.17907714844;41446.53515625;492565.3238843749;493744.3899491561;279437.3457570755;278945.63042880845;256841.014284454;430607.02586249536;454953.4575107284;437968.82056851813;473371.616014766;532562.2687414474;477286.34376442526;437656.05685647397;439819.78721557604;463297.66702555475;453405.8688497302;265963.5487769183;485765.9030095959;457460.35787645925;454812.6628188586;289383.54333396035;310752.19949742197;471610.25455702154;201009.0325593532;279437.3457570755;273.56557015844203;2349472.2703127647;923625.4896330516;160280.26044120337;936824.1193128418;0;32;31;21;38;43;15;2;95;95;895539488375.1251;342729331344.67535;758880301805.0378;57344.268698217915;7216.0325866044905;-0.0;5758.156243528543;3560188.33981855;588332.7761634022;0.0;915888.3109017794;1.7833850650404126;0.20552664870547602
4141;2019-08-11 14:01:45.153;794;799;287;286;232;33;166;32;-21;43;786;279;-23;-9;224;149;255;747;315;184;165;26;775;352;357;139;355;306;770;298.0;-2.0;1552.0;165.0;187.0;1;76;100;1;0;0;1;1;0;0;1;0;0;1;0;41201.6484375;15291.2158203125;22508.390625;1252.18908691406;764.0;325279;681.0;0.0;Calculated values ==>;1565524905.153;352.56000000000006;353.06000000000006;301.86;301.76000000000005;296.36;276.46000000000004;273.5264737036516;289.76000000000005;276.36;271.06;277.46000000000004;351.76;301.06;270.86;272.26000000000005;295.56;288.06;298.66;347.86;291.56;289.66;341.26;349.56000000000006;275.76000000000005;242.35481222062532;268.3187672390254;273.5264737036516;304.66;7750000.0;3520000.0000000005;3570000.0000000005;1390000.0;3550000.0;3060000.0;7700000.0;0.049666666666666665;0.0;0.25866666666666666;0.0275;0.03116666666666667;0.08083333333333334;0.0;15291.2158203125;22508.390625;1252.18908691406;41201.6484375;493251.32099956257;494470.0361273347;280545.75532102655;280033.1323333767;258097.47862326662;430671.36484660726;455402.2042817116;437742.05038880615;473111.3802909942;532174.6666840086;477044.4347011339;437427.84448784514;439601.1947501439;463578.4645306311;453860.6888816288;266179.8316515993;486698.75006886467;457897.313261683;455262.1006954997;285614.20965156396;320394.4760798638;471442.86907493527;200783.84517081728;231537.40640399075;273.4729580851502;2350161.2347568516;923881.5812763893;160300.66197422336;937201.8571640486;0;32;31;21;38;43;15;2;95;95;895754059875.9093;342812158944.978;759063662905.7079;61293.18908305312;7443.123157363245;-0.0;18084.41278856364;3561177.3148521683;588454.9765149256;0.0;916087.0652071317;2.2232197993901015;0.23019624396781366
4142;2019-08-11 14:02:45.104;795;800;287;286;229;30;172;30;-20;42;781;278;-22;-8;224;149;255;748;317;188;171;27;775;350;355;139;354;306;771;185.0;0.0;2188.0;177.0;189.0;1;80;100;1;0;0;1;1;0;0;1;0;0;1;0;41395.66015625;15350.5546875;22627.24609375;1268.55419921875;777.0;325280;671.0;0.0;Calculated values ==>;1565524965.104;352.66;353.16;301.86;301.76000000000005;296.06;276.16;273.3108153835814;290.36;276.16;271.16;277.36;351.26;300.96000000000004;270.96000000000004;272.36;295.56;288.06;298.66;347.96000000000004;291.96000000000004;290.26000000000005;340.26;350.86;275.86;242.35481222062532;268.3187672390254;273.3108153835814;304.86;7750000.0;3500000.0;3550000.0;1390000.0;3540000.0;3060000.0;7709999.999999999;0.030833333333333334;0.0;0.36466666666666664;0.029500000000000002;0.0315;0.06233333333333334;0.0;15350.5546875;22627.24609375;1268.55419921875;41395.66015625;493398.9261536334;494520.29578401684;280441.5527769465;279931.5539476213;257035.0486417071;430799.1582183253;456569.29167028697;437898.67151236854;473013.37450241524;531652.7806895586;476927.7174134608;437585.1090581189;439754.1946057891;463727.09145321214;454202.7070667396;266179.8316515993;486747.55619880976;458764.45873459685;456430.83553010726;281426.5920051367;325846.0620002231;471541.1619817675;200290.62258892207;240794.70228287025;273.2706864850009;2350848.983540943;924136.7208295774;160321.6510132073;937577.6802967995;0;32;31;21;38;43;15;2;95;95;895967485435.821;342895490834.94354;759247112965.632;86647.73517408347;8001.890912088942;-0.0;13441.318972411109;3562409.149066956;588583.5798535498;0.0;916349.5650882457;2.7541651985866156;0.30644260629829795
4143;2019-08-11 14:03:45.124;797;801;286;285;230;31;176;29;-20;41;778;278;-22;-8;225;149;255;749;314;189;176;28;779;349;354;139;352;306;775;-1.0;-1.0;1195.0;57.0;182.0;1;82;100;1;0;0;1;1;0;0;1;0;0;0;0;41554.7578125;15384.126953125;22819.681640625;1290.48278808594;784.0;325281;661.0;0.0;Calculated values ==>;1565525025.124;352.86;353.26;301.76000000000005;301.66;296.16;276.26000000000005;273.20264511476705;290.76000000000005;276.06;271.16;277.26000000000005;350.96000000000004;300.96000000000004;270.96000000000004;272.36;295.66;288.06;298.66;348.06000000000006;292.06;290.76000000000005;339.26;351.56000000000006;275.96000000000004;242.35481222062532;268.3187672390254;273.20264511476705;304.56;7790000.000000001;3490000.0;3540000.0;1390000.0;3520000.0000000005;3060000.0;7750000.0;0.0;0.0;0.19916666666666666;0.0095;0.030333333333333334;0.030333333333333334;0.0;15384.126953125;22819.681640625;1290.48278808594;41554.7578125;493306.15952156787;494282.21672898304;279534.42345627793;279040.4293748917;257216.77907256363;430862.6128555636;457284.55774982076;437898.67151236854;472915.35137376806;531339.5441984396;476927.7174134608;437585.1090581189;439754.1946057891;464154.13906721957;454373.0355399536;265963.5487769183;486484.7599330999;459059.1975581312;457284.55774982076;277239.5186164033;328782.02776382567;471639.4363266047;200070.44140582997;279534.42345627793;273.1798068777907;2351540.4674416236;924392.9285506168;160342.98342986414;937956.5309359315;0;32;31;21;38;43;15;2;95;95;896180256335.7534;342978918634.91705;759430774165.5736;47367.455829552266;2579.9054517473596;-0.0;5391.754073570799;3563526.314589384;588671.7908837659;0.0;916506.5596776707;1.4011927652997918;0.15427601873255942
4144;2019-08-11 14:04:45.115;799;803;289;288;235;30;179;28;-21;41;775;277;-22;-7;226;151;255;751;319;192;179;28;773;349;354;139;353;305;768;314.0;-1.0;1431.0;172.0;174.0;0;85;100;1;0;0;1;1;0;0;1;0;0;1;0;41228.79296875;15296.3798828125;22520.837890625;1311.05200195312;790.0;325282;650.0;0.0;Calculated values ==>;1565525085.115;353.06000000000006;353.46000000000004;302.06;301.96000000000004;296.66;276.16;273.20264511476705;291.06;275.96000000000004;271.06;277.26000000000005;350.66;300.86;270.96000000000004;272.46000000000004;295.76000000000005;288.26000000000005;298.66;348.26;292.36;291.06;338.16;352.16;275.96000000000004;242.35481222062532;268.19934244402924;273.20264511476705;305.06;7730000.0;3490000.0;3540000.0;1390000.0;3529999.9999999995;3050000.0;7680000.0;0.052333333333333336;0.0;0.23850000000000002;0.028666666666666667;0.029;0.08133333333333334;0.0;15296.3798828125;22520.837890625;1311.05200195312;41228.79296875;494181.13255586574;495246.06925655436;281815.09142231365;281282.39995668875;259219.24500295595;430862.6128555636;457696.2288926094;437968.82056851813;472915.35137376806;531101.6472572297;476936.70622352796;437812.597326149;440124.2130485236;464137.216870198;454652.49423248076;266289.55352391733;487515.0105886762;459465.39392178826;457696.2288926094;272634.34865687083;331298.85215519386;471639.4363266047;200014.05059258017;229180.81515072286;273.157628333608;2352230.2268846384;924648.5610900145;160364.65963450656;938334.3119226461;0;32;31;21;38;43;15;2;95;95;896392624475.5306;343062306124.8296;759614046670.3813;56752.212639261204;7786.5943910420365;-0.0;18585.92031767344;3564393.848342795;588758.1654242404;0.0;916706.3436586285;2.1244161273969047;0.22154103470539804
4145;2019-08-11 14:05:45.125;799;803;289;288;236;28;182;28;-22;40;773;277;-23;-8;227;152;255;748;323;194;181;28;776;346;351;138;350;304;772;145.0;-1.0;941.0;94.0;176.0;0;86;100;1;0;0;1;1;0;0;1;0;0;0;0;41472.265625;15352.1123046875;22574.955078125;1309.68249511719;793.0;325283;639.0;0.0;Calculated values ==>;1565525145.125;353.06000000000006;353.46000000000004;302.06;301.96000000000004;296.76000000000005;275.96000000000004;272.8767566201714;291.36;275.96000000000004;270.96000000000004;277.16;350.46000000000004;300.86;270.86;272.36;295.86;288.36;298.66;347.96000000000004;292.56;291.26000000000005;337.06;352.46000000000004;275.96000000000004;242.14157278889297;268.0796299477929;272.8767566201714;305.46000000000004;7759999.999999999;3460000.0;3510000.0;1380000.0;3500000.0;3040000.0;7720000.0;0.024166666666666666;0.0;0.15683333333333332;0.015666666666666666;0.029333333333333333;0.0535;0.0;15352.1123046875;22574.955078125;1309.68249511719;41472.265625;493891.68714132573;494863.3934808366;281373.3591734389;280852.3861059543;259397.52087080554;431051.2098666511;458587.2860036269;438039.0146135774;472947.9820155742;530968.349634598;477062.2820574994;437883.18805776763;440189.142420014;464708.80337326357;455297.035184393;266125.3698729456;486643.64003519586;460205.0277009343;458451.600018346;268029.79939014546;332557.3633054275;471771.9322026706;199240.1682931962;244272.6966262888;272.8397732458284;2352919.5172353913;924904.0077588867;160386.50272855436;938710.1728303718;0;32;31;21;38;43;15;2;95;95;896604159725.4971;343145419974.8164;759796777120.3523;37451.61906457978;4269.664301248431;-0.0;11458.57133147506;3565179.011112191;588858.6509914639;0.0;916956.7561507922;1.3553583021721292;0.14259637358902522
4146;2019-08-11 14:06:45.106;801;804;287;286;232;26;184;26;-24;39;772;278;-25;-9;227;149;255;749;324;196;184;28;772;345;351;138;349;303;768;239.0;-1.0;1319.0;154.0;184.0;0;84;100;1;0;0;1;1;0;0;1;0;0;1;0;41309.44921875;15256.3515625;22506.810546875;1296.49096679688;795.0;325284;628.0;0.0;Calculated values ==>;1565525205.106;353.26;353.56000000000006;301.86;301.76000000000005;296.36;275.76000000000005;272.7676641592781;291.56;275.76000000000005;270.76000000000005;277.06;350.36;300.96000000000004;270.66;272.26000000000005;295.86;288.06;298.66;348.06000000000006;292.76000000000005;291.56;335.96000000000004;352.66;275.96000000000004;242.14157278889297;267.9596281332873;272.7676641592781;305.56;7720000.0;3450000.0;3510000.0;1380000.0;3490000.0;3030000.0;7680000.0;0.03983333333333334;0.0;0.21983333333333333;0.025666666666666667;0.03066666666666667;0.07050000000000001;0.0;15256.3515625;22506.810546875;1296.49096679688;41309.44921875;494570.6599385428;495391.73717561166;280757.21105457336;280239.1796839419;258179.32990705554;431113.4868728058;458858.24666723126;437953.82195464283;472850.0741107318;530939.5217288226;477303.9318232306;437798.07955487026;440254.13072146993;464855.17570026626;455049.89096212987;266344.8191750542;487211.034534845;460472.8219955311;458858.24666723126;263425.85118522606;333396.4077044029;471771.9322026706;198971.359683123;234547.2382938721;272.7293287143811;2353609.146406728;925158.997518551;160408.21396331544;939085.7352444753;0;32;31;21;38;43;15;2;95;95;896814693035.3096;343228193754.7427;759978819455.1902;52536.31128935577;7001.881361335055;-0.0;15813.926090321822;3565928.67306299;588952.5507942119;0.0;917183.9549933479;1.9291548389860322;0.20710221572697976
4147;2019-08-11 14:07:45.096;803;806;286;285;228;26;185;25;-25;38;770;278;-27;-11;228;148;255;750;317;198;184;29;779;345;350;138;349;301;775;191.0;-1.0;1085.0;168.0;190.0;0;84;100;1;0;0;1;1;0;0;1;0;0;0;0;41451.73828125;15358.328125;22769.244140625;1280.52783203125;797.0;325285;616.0;0.0;Calculated values ==>;1565525265.096;353.46000000000004;353.76;301.76000000000005;301.66;295.96000000000004;275.76000000000005;272.7676641592781;291.66;275.66;270.66;276.96000000000004;350.16;300.96000000000004;270.46000000000004;272.06;295.96000000000004;287.96000000000004;298.66;348.16;292.96000000000004;291.56;334.76000000000005;352.86;276.06;242.14157278889297;267.7187500070086;272.7676641592781;304.86;7790000.000000001;3450000.0;3500000.0;1380000.0;3490000.0;3010000.0;7750000.0;0.03183333333333333;0.0;0.18083333333333332;0.028;0.03166666666666666;0.0635;0.0;15358.328125;22769.244140625;1280.52783203125;41451.73828125;494191.4342780914;495015.2778663265;279534.42345627793;279040.4293748917;256543.6950976079;431113.4868728058;459152.06610744115;438249.86041294545;472752.1489716358;530882.0883741961;477553.8267205768;437940.2675631159;440384.28162507055;464984.76761862915;454911.3689918846;265963.5487769183;486637.9497812162;460894.73399835604;459017.101218469;258404.02479325983;334235.48183727637;471870.034071972;198965.71374810886;239144.33538735323;272.72709627835775;2354298.7080232436;925414.0773289322;160429.685540783;939462.9728168552;0;32;31;21;38;43;15;2;95;95;897024957985.343;343310979954.75586;760159989255.219;43270.54985522461;7641.32096906817;-0.0;13961.92063027585;3566726.93050757;589074.557142537;0.0;917432.0456940497;1.6462044933352908;0.17569794094299124
4148;2019-08-11 14:08:45.137;805;809;286;285;230;27;183;25;-27;37;767;278;-29;-12;229;148;255;754;319;197;183;29;773;347;352;138;351;299;768;121.0;-2.0;1112.0;225.0;187.0;0;84;100;1;0;0;1;1;0;0;1;0;0;1;0;41076.171875;15274.408203125;22487.787109375;1272.14050292969;798.0;325286;603.0;0.0;Calculated values ==>;1565525325.137;353.66;354.06000000000006;301.76000000000005;301.66;296.16;275.86;272.9856168485579;291.46000000000004;275.66;270.46000000000004;276.86;349.86;300.96000000000004;270.26000000000005;271.96000000000004;296.06;287.96000000000004;298.66;348.56000000000006;292.86;291.46000000000004;333.46000000000004;352.96000000000004;276.06;242.14157278889297;267.47669482898436;272.9856168485579;305.06;7730000.0;3470000.0000000005;3520000.0000000005;1380000.0;3510000.0;2990000.0;7680000.0;0.020166666666666666;0.0;0.18533333333333332;0.0375;0.03116666666666667;0.051333333333333335;0.0;15274.408203125;22487.787109375;1272.14050292969;41076.171875;495060.1512780608;496118.50904528884;280239.1796839419;279727.9847879871;257493.72971753485;430988.63858405815;458563.2974049841;438390.63782803225;472654.2065195329;530720.8612273515;477802.9967581609;438082.61597026663;440664.32944313687;464822.24696235475;454573.1053150792;266289.55352391733;487969.9870728794;460451.26972238143;458563.2974049841;252964.46457616048;334655.03009724553;471870.034071972;199478.0395248378;248511.58890715102;272.9379037347569;2354986.9105599434;925669.5245686255;160450.972312981;939840.3724583919;0;32;31;21;38;43;15;2;95;95;897235701895.7916;343393836534.9322;760340112255.6024;44278.4682188587;10214.699795517532;-0.0;10782.654369555434;3567457.0042027608;589223.4589960104;0.0;917638.3913927617;1.672266762590312;0.19414559564131204
