;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4149;2019-08-11 14:09:45.117;806;811;287;286;229;27;181;26;-29;36;764;277;-31;-12;230;147;255;756;327;197;181;29;771;347;352;138;351;297;767;158.0;-1.0;1203.0;176.0;183.0;0;84;100;1;0;0;1;1;0;0;1;0;0;1;0;41135.98046875;15232.4462890625;22442.521484375;1267.15698242188;799.0;325287;590.0;0.0;Calculated values ==>;1565525385.117;353.76;354.26;301.86;301.76000000000005;296.06;275.86;272.9856168485579;291.26000000000005;275.76000000000005;270.26000000000005;276.76000000000005;349.56000000000006;300.86;270.06;271.96000000000004;296.16;287.86;298.66;348.76;292.86;291.26000000000005;332.16;353.06000000000006;276.06;242.14157278889297;267.23344911666527;272.9856168485579;305.86;7709999.999999999;3470000.0000000005;3520000.0000000005;1380000.0;3510000.0;2970000.0;7670000.0;0.026333333333333334;0.0;0.20049999999999998;0.029333333333333333;0.030500000000000003;0.05683333333333333;0.0;15232.4462890625;22442.521484375;1267.15698242188;41135.98046875;495397.0448197049;496502.9571400511;280864.50921907584;280343.6900385646;257192.80630920627;430988.63858405815;458291.4282004027;438531.5804257387;472556.2466753328;530560.1323095391;477936.19748684554;438225.1199557825;441091.3975415686;464952.13982784736;454433.70090310305;266400.35841977753;488374.9901151027;460451.26972238143;458291.4282004027;247525.65490268572;335074.5858427641;471870.034071972;199520.47642111045;243174.31220418282;272.95463965679;2355671.7834626026;925923.6636148788;160472.12607176154;940214.6668903795;0;32;31;21;38;43;15;2;95;95;897446831495.8588;343476608934.9585;760518852655.6593;47921.72635292796;7988.920357758606;-0.0;12225.822759118497;3568225.0830461183;589375.1052650576;0.0;917830.0647897918;1.7496854600763145;0.19909532664582094
4150;2019-08-11 14:10:45.098;807;812;288;287;229;27;181;26;-31;36;761;277;-33;-14;230;146;256;756;330;197;181;29;771;347;353;138;351;296;767;162.0;0.0;1453.0;194.0;187.0;0;86;100;1;0;0;1;1;0;0;1;0;0;1;0;41070.22265625;15217.5673828125;22425.26953125;1270.6005859375;799.0;325288;579.0;0.0;Calculated values ==>;1565525445.098;353.86;354.36;301.96000000000004;301.86;296.06;275.86;272.9856168485579;291.26000000000005;275.76000000000005;270.06;276.76000000000005;349.26;300.86;269.86;271.76000000000005;296.16;287.76000000000005;298.76000000000005;348.76;292.86;291.26000000000005;331.06;353.06000000000006;276.06;242.14157278889297;267.1113755279542;272.9856168485579;306.16;7709999.999999999;3470000.0000000005;3529999.9999999995;1380000.0;3510000.0;2960000.0;7670000.0;0.027000000000000003;0.0;0.24216666666666667;0.03233333333333333;0.03116666666666667;0.05816666666666667;0.0;15217.5673828125;22425.26953125;1270.6005859375;41070.22265625;495542.7978619038;496647.66578243836;281392.6310723676;280864.50921907584;257192.80630920627;430988.63858405815;458130.8797131523;438449.4162088901;472556.2466753328;530324.0213711264;478060.3206155972;438143.1473471288;441007.6276001788;464952.13982784736;454294.13401412894;266787.6818698168;488374.9901151027;460295.6674585051;458130.8797131523;242924.1476594651;335074.5858427641;471870.034071972;199525.46327454783;243391.25232380943;272.9566060455893;2356356.6182216653;926177.3333743825;160493.2673546188;940588.4467473951;0;32;31;21;38;43;15;2;95;95;897658264520.6705;343559382714.88477;760696696320.501;57859.41726893322;8805.807789116714;-0.0;12490.68832648011;3569106.3134308313;589515.0170134022;0.0;918035.9704911953;2.0341537132135925;0.23677491078196158
4151;2019-08-11 14:11:45.088;807;812;288;287;229;26;181;26;-32;36;756;277;-34;-15;231;146;256;756;332;197;181;30;771;346;351;140;350;295;767;-1.0;-2.0;888.0;254.0;187.0;0;95;100;1;0;0;1;1;0;0;1;0;0;1;0;41256.390625;15217.8828125;22473.703125;1312.24548339844;800.0;325289;568.0;0.0;Calculated values ==>;1565525505.088;353.86;354.36;301.96000000000004;301.86;296.06;275.76000000000005;272.8767566201714;291.26000000000005;275.76000000000005;269.96000000000004;276.76000000000005;348.76;300.86;269.76000000000005;271.66;296.26000000000005;287.76000000000005;298.76000000000005;348.76;292.86;291.26000000000005;329.96000000000004;353.16;276.16;242.56692532238324;266.98899913490544;272.8767566201714;306.36;7709999.999999999;3460000.0;3510000.0;1400000.0;3500000.0;2950000.0;7670000.0;0.0;0.0;0.14800000000000002;0.042333333333333334;0.03116666666666667;0.03116666666666667;0.0;15217.8828125;22473.703125;1312.24548339844;41256.390625;495542.7978619038;496647.66578243836;281392.6310723676;280864.50921907584;257192.80630920627;431051.2098666511;458451.600018346;438520.37345905404;472293.48310962116;529880.293064386;478184.2654349372;438214.884849924;441072.3702089887;465227.56439982605;454464.21638583316;266787.6818698168;488374.9901151027;460606.5286895085;458451.600018346;238323.1353838712;335494.14909123123;471703.5210853088;199202.63614426678;281392.6310723676;272.8249510499456;2357042.5589899328;926430.9198545917;160514.78748458048;940962.542493239;0;32;31;21;38;43;15;2;95;95;897869429320.7041;343642768814.898;760873966770.5292;35419.02512258852;11535.870795837447;-0.0;5518.337865482993;3569883.504230825;589684.5027493057;0.0;918186.0206969492;1.345335365073739;0.17883415680217105
4152;2019-08-11 14:12:45.129;807;812;285;284;228;26;181;26;-33;35;749;278;-34;-15;232;145;256;755;339;196;180;30;769;345;351;150;349;295;766;159.0;-1.0;1041.0;81.0;196.0;0;99;100;1;0;0;1;1;0;0;1;0;0;0;0;41088.3671875;15191.55859375;22382.404296875;1314.11169433594;800.0;325290;559.0;0.0;Calculated values ==>;1565525565.129;353.86;354.36;301.66;301.56;295.96000000000004;275.76000000000005;272.7676641592781;291.26000000000005;275.76000000000005;269.86;276.66;348.06000000000006;300.96000000000004;269.76000000000005;271.66;296.36;287.66;298.76000000000005;348.66;292.76000000000005;291.16;329.06;353.16;276.16;244.62907804385475;266.98899913490544;272.7676641592781;307.06;7690000.000000001;3450000.0;3510000.0;1500000.0;3490000.0;2950000.0;7659999.999999999;0.026500000000000003;0.0;0.17350000000000002;0.013500000000000002;0.03266666666666666;0.059166666666666666;0.0;15191.55859375;22382.404296875;1314.11169433594;41088.3671875;495733.0653082266;496741.9418661197;279932.6651638672;279422.9014022445;256892.50970813574;431113.4868728058;458451.600018346;438367.77478847804;470866.63076641626;529152.4796841537;478299.18551019515;438214.884849924;441072.3702089887;465502.09685007104;454494.85314754205;266901.3381515407;488326.2999200394;460472.8219955311;458315.7758539387;234559.02529450474;335494.14909123123;470367.073817999;199036.75416429824;243700.4120682856;272.75518049462;2357729.23421142;926684.5050307179;160536.68874999962;941336.5988183438;0;32;31;21;38;43;15;2;95;95;898080173230.3158;343729828264.7376;761051087720.2029;41523.9320782952;3662.9593153249607;-0.0;12698.075690651141;3570525.1336870454;589811.2462155588;0.0;918337.9278753254;1.4885017502681135;0.16216147636349354
4153;2019-08-11 14:13:45.129;807;813;284;283;223;26;180;25;-32;35;733;278;-33;-10;232;141;256;757;343;197;180;29;772;347;353;148;351;296;768;154.0;-1.0;1563.0;313.0;202.0;0;1;100;1;0;0;1;1;0;0;1;1;0;1;0;41959.56640625;15215.1826171875;22502.591796875;2241.74609375;798.0;325291;552.0;0.0;Calculated values ==>;1565525625.129;353.86;354.46000000000004;301.56;301.46000000000004;295.46000000000004;275.76000000000005;272.9856168485579;291.16;275.66;269.96000000000004;276.66;346.46000000000004;300.96000000000004;269.86;272.16;296.36;287.26000000000005;298.76000000000005;348.86;292.86;291.16;328.36;352.96000000000004;276.06;244.22491754036054;267.1113755279542;272.9856168485579;307.46000000000004;7720000.0;3470000.0000000005;3529999.9999999995;1480000.0;3510000.0;2960000.0;7680000.0;0.025666666666666667;0.0;0.2605;0.05216666666666667;0.033666666666666664;0.059333333333333335;0.0;15215.1826171875;22502.591796875;2241.74609375;41959.56640625;495447.5771650903;496698.07048876735;279223.32712240354;278724.9273330752;255139.23899506617;430988.63858405815;457994.41410563304;438296.42880847026;471134.1387072346;527409.6363744499;478175.4054415311;438143.1473471288;441598.5841316281;465211.60993853054;453593.8257205251;266731.2828214187;488423.7925657819;460295.6674585051;457994.41410563304;231631.59724164338;334655.03009724553;470536.533594328;199506.91073708216;244739.25936021394;272.94929020557186;2358421.3003247012;926937.8945408091;160566.32089823368;941710.6404524584;0;32;31;21;38;43;15;2;96;95;898291373230.3158;343819228264.7376;761228387720.2029;62204.6694575966;14138.711992386325;-0.0;12653.139181561533;3571389.5386998444;589959.5934764565;0.0;918549.1879992605;2.227166880396994;0.28366089014160345
4154;2019-08-11 14:14:45.110;808;814;285;284;230;29;175;27;-30;33;692;279;-31;4;233;143;256;758;336;195;175;26;772;347;352;147;351;298;769;-1.0;-1.0;1014.0;107.0;188.0;0;12;100;1;0;0;1;1;0;0;1;1;0;0;0;42202.46875;15231.96875;22488.193359375;2375.427734375;797.0;325292;545.0;0.0;Calculated values ==>;1565525685.11;353.96000000000004;354.56000000000006;301.66;301.56;296.16;276.06;272.9856168485579;290.66;275.86;270.16;276.46000000000004;342.36;301.06;270.06;273.56;296.46000000000004;287.46000000000004;298.76000000000005;348.96000000000004;292.66;290.66;327.66;352.86;275.76000000000005;244.02132995426717;267.35522164206344;272.9856168485579;306.76000000000005;7720000.0;3470000.0000000005;3520000.0000000005;1470000.0;3510000.0;2980000.0;7690000.000000001;0.0;0.0;0.169;0.017833333333333333;0.03133333333333333;0.03133333333333333;0.0;15231.96875;22488.193359375;2375.427734375;42202.46875;495593.35825267306;496748.5774206297;279627.07365024294;279124.89584160305;257453.73190079155;430988.63858405815;457472.440607225;438153.8488135099;471068.7543314603;522967.74506128515;478042.67756665195;437999.7806145802;443229.7890419785;465341.18827288446;453874.44805104675;266731.2828214187;488472.7071377638;460183.1353502939;457472.440607225;228704.35009887922;334235.48183727637;470372.2942900235;199532.57633877505;279627.07365024294;272.95941072595355;2359122.428522786;927191.540455327;160604.78516255843;942085.4449360771;0;32;31;21;38;43;15;2;96;95;898502806255.1276;343907700239.6588;761406531290.0443;40326.995048230194;4829.974970130597;-0.0;5572.488164652104;3572243.6986669623;590117.6158114128;0.0;918701.020131605;1.2652129169492807;0.15396432544513944
4155;2019-08-11 14:15:45.130;808;814;286;286;226;26;173;26;-27;32;683;281;-29;10;233;142;256;760;340;195;173;24;771;347;352;145;350;301;767;300.0;0.0;1558.0;255.0;192.0;0;23;100;1;0;0;1;1;0;0;1;1;0;1;0;42333.1328125;15234.7177734375;22509.072265625;2470.865234375;796.0;325293;539.0;0.0;Calculated values ==>;1565525745.13;353.96000000000004;354.56000000000006;301.76000000000005;301.76000000000005;295.76000000000005;275.76000000000005;272.9856168485579;290.46000000000004;275.76000000000005;270.46000000000004;276.36;341.46000000000004;301.26000000000005;270.26000000000005;274.16;296.46000000000004;287.36;298.76000000000005;349.16;292.66;290.46000000000004;327.06;352.76;275.56;243.61107973660833;267.7187500070086;272.9856168485579;307.16;7709999.999999999;3470000.0000000005;3520000.0000000005;1450000.0;3500000.0;3010000.0;7670000.0;0.05;0.0;0.25966666666666666;0.042499999999999996;0.032;0.082;0.0;15234.7177734375;22509.072265625;2470.865234375;42333.1328125;495688.4458286465;496936.7794961665;280343.6900385646;280343.6900385646;256178.24323756993;430988.63858405815;457198.2954874291;437940.2675631159;471236.42390828294;521780.9017440934;477901.2725479194;437629.4412208045;443489.2359988558;465486.31992542575;453734.220770279;266787.6818698168;488978.15586182824;460183.1353502939;457198.2954874291;226195.42121513622;333815.9410454577;470442.77219356893;199503.2747155957;231050.7538660226;272.9478563120062;2359827.126692831;927445.514140302;160645.18439937057;942460.5471433941;0;32;31;21;38;43;15;2;96;95;898714076655.8997;343995329439.97906;761586291190.7013;61914.13914273941;11514.928642813862;-0.0;18544.098412955333;3573095.992124819;590253.8687445286;0.0;918902.0586776714;2.28705593951115;0.267899269809739
4156;2019-08-11 14:16:45.121;808;815;285;284;232;27;177;26;-25;31;694;284;-26;13;234;145;256;759;337;194;177;22;775;346;351;143;350;304;772;-2.0;-1.0;1436.0;69.0;195.0;0;30;100;1;0;0;1;1;0;0;1;1;0;0;0;42603.5625;15301.6962890625;22650.201171875;2550.3154296875;795.0;325294;534.0;0.0;Calculated values ==>;1565525805.121;353.96000000000004;354.66;301.66;301.56;296.36;275.86;272.8767566201714;290.86;275.76000000000005;270.66;276.26000000000005;342.56000000000006;301.56;270.56;274.46000000000004;296.56;287.66;298.76000000000005;349.06000000000006;292.56;290.86;326.56;352.66;275.36;243.1966462407574;268.0796299477929;272.8767566201714;306.86;7750000.0;3460000.0;3510000.0;1430000.0;3500000.0;3040000.0;7720000.0;0.0;0.0;0.23933333333333331;0.0115;0.0325;0.0325;0.0;15301.6962890625;22650.201171875;2550.3154296875;42603.5625;495307.74864587135;496610.90754194563;279329.82552337594;278834.81220162456;258016.235459547;431051.2098666511;457907.466087479;437570.5891863215;471403.80223619274;522694.4224850257;477876.16378844186;437413.810930519;443315.08579407755;465615.5433184189;454324.8536509523;266563.76573219505;488317.4915479102;460205.0277009343;457907.466087479;224104.74344509715;333396.4077044029;470513.52464679367;199293.03690387393;279329.82552337594;272.86064635176336;2360534.82631549;927699.946086705;160687.02129505135;942836.8179725534;0;32;31;21;38;43;15;2;96;95;898924945020.6785;344081716479.8884;761767763965.5109;57027.76084626577;3119.0356090435766;-0.0;5803.77331833335;3574087.0259463126;590375.8001540442;0.0;919104.9271737129;1.6283201599808932;0.1945413871649538
4157;2019-08-11 14:17:45.121;808;815;287;286;228;25;179;25;-21;31;711;286;-23;16;235;143;256;761;337;195;179;21;771;346;351;142;350;306;767;296.0;-1.0;1615.0;193.0;190.0;0;33;100;1;0;0;1;1;0;0;1;1;0;1;0;42410.4921875;15203.1220703125;22408.75390625;2542.35205078125;793.0;325295;529.0;0.0;Calculated values ==>;1565525865.121;353.96000000000004;354.66;301.86;301.76000000000005;295.96000000000004;275.66;272.8767566201714;291.06;275.66;271.06;276.26000000000005;344.26;301.76000000000005;270.86;274.76000000000005;296.66;287.46000000000004;298.76000000000005;349.26;292.66;291.06;326.06;352.46000000000004;275.26000000000005;242.98782864720522;268.3187672390254;272.8767566201714;306.86;7709999.999999999;3460000.0;3510000.0;1420000.0;3500000.0;3060000.0;7670000.0;0.04933333333333333;0.0;0.26916666666666667;0.03216666666666666;0.03166666666666666;0.08099999999999999;0.0;15203.1220703125;22408.75390625;2542.35205078125;42410.4921875;495688.4458286465;497081.1853763491;280864.50921907584;280343.6900385646;256853.1947211497;431051.2098666511;458179.81269409554;437742.05038880615;471536.72207099956;524321.4230204198;477859.94385130686;437427.84448784514;443346.1541946438;465744.66450271517;454045.63933183474;266787.6818698168;489128.63057863544;460338.988572523;458179.81269409554;222014.15119762826;332557.3633054275;470549.00337383006;199243.25014362775;231152.79587271242;272.8409901792321;2361243.2767712194;927954.1529063664;160729.46019072193;943212.3092648712;0;32;31;21;38;43;15;2;96;95;899135545020.6785;344167216479.8884;761950763965.5109;64195.92706599385;8727.00172890484;-0.0;18389.18836253203;3575097.2233455814;590474.5171318604;0.0;919306.5351877201;2.2740349308981878;0.25731576481195634
4158;2019-08-11 14:18:45.132;808;815;286;284;230;25;179;25;-18;30;727;287;-20;19;235;145;256;760;343;195;179;20;776;345;350;140;349;309;773;539.0;-1.0;1555.0;76.0;192.0;0;34;100;1;0;0;1;1;0;0;1;1;0;0;0;42615.54296875;15304.9765625;22659.154296875;2575.59301757812;791.0;325296;525.0;0.0;Calculated values ==>;1565525925.132;353.96000000000004;354.66;301.76000000000005;301.56;296.16;275.66;272.7676641592781;291.06;275.66;271.36;276.16;345.86;301.86;271.16;275.06;296.66;287.66;298.76000000000005;349.16;292.66;291.06;325.66;352.26;275.16;242.56692532238324;268.67533136820026;272.7676641592781;307.46000000000004;7759999.999999999;3450000.0;3500000.0;1400000.0;3490000.0;3090000.0;7730000.0;0.08983333333333333;0.0;0.25916666666666666;0.012666666666666666;0.032;0.12183333333333334;0.0;15304.9765625;22659.154296875;2575.59301757812;42615.54296875;495212.42967234907;496516.68406557164;279731.18929746025;278739.79833850334;257295.1924822226;431113.4868728058;458340.24663667777;437530.6787186241;471703.5210853088;525765.9254965091;477602.9689426095;437214.0438153077;443174.07890385523;465889.0183092921;454494.85314754205;266508.4769327922;488366.79847284884;460494.49674625666;458340.24663667777;220341.7376933702;331718.34850182006;470718.74820856744;199033.8523330803;220229.3225070351;272.75403355924504;2361951.9569641068;928208.4336708875;160772.1175519827;943587.9440197991;0;32;31;21;38;43;15;2;96;95;899345883575.391;344251831989.77277;762135297790.2587;61810.42750492011;3441.3420144228367;-0.0;29009.847589794797;3576147.468808612;590575.9385867746;0.0;919701.5995686434;2.3251667277074275;0.23042481522958772
4159;2019-08-11 14:19:45.122;808;816;286;285;230;26;181;25;-16;30;742;288;-17;20;236;145;256;762;341;196;181;20;773;347;352;139;350;310;768;172.0;-1.0;1217.0;207.0;182.0;0;34;100;1;0;0;1;1;0;0;1;1;0;1;0;42490.38671875;15218.9326171875;22577.453125;2595.14135742188;788.0;325297;522.0;-1.0;Calculated values ==>;1565525985.122;353.96000000000004;354.76;301.76000000000005;301.66;296.16;275.76000000000005;272.9856168485579;291.26000000000005;275.66;271.56;276.16;347.36;301.96000000000004;271.46000000000004;275.16;296.76000000000005;287.66;298.76000000000005;349.36;292.76000000000005;291.26000000000005;325.36;351.96000000000004;275.16;242.35481222062532;268.7936212382143;272.9856168485579;307.26000000000005;7730000.0;3470000.0000000005;3520000.0000000005;1390000.0;3500000.0;3100000.0;7680000.0;0.028666666666666667;0.0;0.20283333333333334;0.034499999999999996;0.030333333333333334;0.059;-0.0024936628236709277;15218.9326171875;22577.453125;2595.14135742188;42490.38671875;495498.2128926123;497131.6761986003;280239.1796839419;279727.9847879871;257493.72971753485;430988.63858405815;458291.4282004027;437618.5379703155;471835.9296657252;527263.8593112476;477595.0984624487;437460.313363465;443116.8767534241;465873.6840018209;454154.4036096638;266675.16576514405;489177.5751017249;460317.26658201264;458291.4282004027;219087.46209138638;330459.8814860452;470852.7170844846;199471.53185890737;240996.14175765397;272.9353369082194;2362661.0548422686;928462.7571864404;160815.19982353903;943964.8529197533;0;32;31;21;38;43;15;2;96;95;899556448475.4244;344335518039.7861;762320966840.2882;48304.15107293062;9362.650890282413;-0.0;12820.421900122175;3577064.937359992;590682.6207443407;0.0;920050.1270501849;1.745099255334094;0.20973075315659742
4160;2019-08-11 14:20:45.113;808;816;288;288;231;25;182;25;-16;29;754;290;-17;20;237;146;256;763;346;198;181;20;774;346;351;138;350;310;769;298.0;0.0;1335.0;178.0;179.0;0;34;100;1;0;0;1;1;0;0;1;1;0;1;0;42597.16796875;15273.6669921875;22503.5703125;2597.78149414062;784.0;325298;520.0;0.0;Calculated values ==>;1565526045.113;353.96000000000004;354.76;301.96000000000004;301.96000000000004;296.26000000000005;275.66;272.8767566201714;291.36;275.66;271.56;276.06;348.56000000000006;302.16;271.46000000000004;275.16;296.86;287.76000000000005;298.76000000000005;349.46000000000004;292.96000000000004;291.26000000000005;325.16;351.56000000000006;275.16;242.14157278889297;268.7936212382143;272.8767566201714;307.76000000000005;7740000.000000001;3460000.0;3510000.0;1380000.0;3500000.0;3100000.0;7690000.000000001;0.049666666666666665;0.0;0.2225;0.029666666666666668;0.029833333333333333;0.0795;0.0;15273.6669921875;22503.5703125;2597.78149414062;42597.16796875;495403.00970484136;497037.8056385405;281173.2843896947;281173.2843896947;257795.28533350892;431051.2098666511;458587.2860036269;437618.5379703155;471870.034071972;528523.4063309287;477828.7563459965;437460.313363465;443116.8767534241;466002.60233539104;454464.21638583316;266619.3277141165;489226.6307791562;460740.10936811595;458451.600018346;218251.29456621417;328782.02776382567;470986.4579689568;199247.00847849157;229990.83109506464;272.84247420571984;2363370.0114378105;928716.8240671691;160858.46768943642;944340.4717633924;0;32;31;21;38;43;15;2;96;95;899767316840.2032;344418605574.6989;762506938940.0931;53037.665311930825;8061.603668217135;-0.0;18162.631129400866;3577909.325818376;590827.801085191;0.0;920308.2804296771;1.963142122718947;0.22439864740612966
4161;2019-08-11 14:21:45.103;807;816;287;287;232;24;183;25;-15;29;763;291;-16;18;237;147;256;761;334;199;183;20;771;345;350;138;349;311;767;190.0;-1.0;1354.0;129.0;179.0;0;31;100;1;0;0;1;1;0;0;1;1;0;1;0;42506.296875;15260.849609375;22503.908203125;2583.673828125;779.0;325299;519.0;0.0;Calculated values ==>;1565526105.103;353.86;354.76;301.86;301.86;296.36;275.56;272.7676641592781;291.46000000000004;275.66;271.66;276.06;349.46000000000004;302.26000000000005;271.56;274.96000000000004;296.86;287.86;298.76000000000005;349.26;293.06;291.46000000000004;325.06;351.06000000000006;275.16;242.14157278889297;268.91163127593666;272.7676641592781;306.56;7709999.999999999;3450000.0;3500000.0;1380000.0;3490000.0;3110000.0;7670000.0;0.03166666666666666;0.0;0.22566666666666665;0.021500000000000002;0.029833333333333333;0.0615;0.0;15260.849609375;22503.908203125;2583.673828125;42506.296875;495542.7978619038;497225.4911407967;280864.50921907584;280864.50921907584;258220.48650287042;431113.4868728058;458882.002038489;437548.62350390764;471870.034071972;529390.7512191903;477821.2213814994;437389.9950341223;442613.9118981167;466146.4616583788;454772.68936406344;266787.6818698168;489128.63057863544;461027.8975196058;458882.002038489;217833.21561994078;326684.87348024134;470986.4579689568;199000.21217761986;238712.16114894944;272.7407359649395;2364079.0887790313;928971.2359631717;160901.63928732977;944715.4715740287;0;32;31;21;38;43;15;2;96;95;899977581790.2367;344501391774.7121;762693207890.1228;53832.424822632274;5847.704284513745;-0.0;13540.445214706682;3578799.761472292;590943.6926663322;0.0;920572.4287005361;1.8147068261292774;0.2034774348811977
4162;2019-08-11 14:22:45.104;806;814;285;285;230;24;185;24;-15;29;770;290;-16;15;238;146;256;759;342;204;185;20;775;344;349;133;347;311;771;400.0;0.0;960.0;25.0;186.0;0;13;100;1;0;0;1;1;0;0;1;1;0;1;0;42540.4296875;15325.3466796875;22613.67578125;2542.14282226562;764.0;325300;527.0;0.0;Calculated values ==>;1565526165.104;353.76;354.56000000000006;301.66;301.66;296.16;275.56;272.6583383277491;291.66;275.56;271.66;276.06;350.16;302.16;271.56;274.66;296.96000000000004;287.76000000000005;298.76000000000005;349.06000000000006;293.56;291.66;325.86;349.56000000000006;275.16;241.05796691057077;268.91163127593666;272.6583383277491;307.36;7750000.0;3440000.0;3490000.0;1330000.0;3470000.0000000005;3110000.0;7709999.999999999;0.06666666666666667;0.0;0.16;0.004166666666666667;0.031000000000000003;0.09766666666666667;0.0;15325.3466796875;22613.67578125;2542.14282226562;42540.4296875;495015.2778663265;496560.15075300576;279428.01249014837;279428.01249014837;257374.17396251817;431175.4696738307;459310.24615296075;437548.62350390764;472528.46462518856;530124.6329787363;477704.30445812753;437389.9950341223;442165.83327630756;466561.449575752;454803.04145639064;266563.76573219505;488419.6487996428;461844.44640221214;459310.24615296075;221177.93781777218;320394.4760798638;471651.78204872925;198786.6920109082;224382.74253844866;272.65207651826535;2364787.823314391;929226.1251810349;160944.35513812015;945091.4577079362;0;32;31;21;38;43;15;2;96;95;900187285285.8167;344582693129.93695;762879811000.6389;38201.90903887991;1136.9378751575875;-0.0;22944.58618635068;3579566.7270391383;591001.898987913;0.0;920876.4756970847;1.5385780687057318;0.140032128673106
4163;2019-08-11 14:23:45.104;806;814;284;283;228;24;186;24;-15;29;777;289;-16;13;238;145;256;760;347;209;186;20;776;344;349;136;347;311;772;320.0;-2.0;973.0;149.0;187.0;0;18;100;1;0;0;1;1;0;0;1;1;0;1;0;42600.69921875;15356.8828125;22636.822265625;2554.185546875;747.0;325301;569.0;0.0;Calculated values ==>;1565526225.104;353.76;354.56000000000006;301.56;301.46000000000004;295.96000000000004;275.56;272.6583383277491;291.76000000000005;275.56;271.66;276.06;350.86;302.06;271.56;274.46000000000004;296.96000000000004;287.66;298.76000000000005;349.16;294.06;291.76000000000005;330.06;347.86;275.16;241.71165711629368;268.91163127593666;272.6583383277491;307.86;7759999.999999999;3440000.0;3490000.0;1360000.0;3470000.0000000005;3110000.0;7720000.0;0.05333333333333334;0.0;0.16216666666666668;0.024833333333333332;0.03116666666666667;0.0845;0.0;15356.8828125;22636.822265625;2554.185546875;42600.69921875;494919.69015416066;496465.85309460113;278834.81220162456;278345.6246035342;256658.72658442231;431175.4696738307;459444.769709459;437548.62350390764;472134.0588697756;530858.0442391131;477587.33303427603;437389.9950341223;441865.84420653095;466561.449575752;454664.40548358764;266508.4769327922;488468.8713322245;462504.0309556943;459444.769709459;238741.38928724395;313267.23492439475;471253.26030847814;198711.50482693248;228263.88841483666;272.6223166690405;2365497.332721943;929481.8104268032;160986.8245411963;945468.5451916602;0;32;31;21;38;43;15;2;96;95;900396685285.8167;344663393129.93695;763066411000.6389;38731.41941211614;6768.120261125051;-0.0;19534.78446939559;3580207.838109563;591067.774472382;0.0;921230.4704525493;1.6038892070636972;0.17309756073442964
4164;2019-08-11 14:24:45.115;807;814;284;283;230;25;186;24;-15;29;781;288;-16;14;239;146;256;761;352;214;186;21;774;346;351;137;349;311;770;150.0;-1.0;1219.0;225.0;187.0;0;19;100;1;0;0;1;1;0;0;1;1;0;0;0;42503.99609375;15313.6484375;22571.333984375;2558.91796875;729.0;325302;646.0;0.0;Calculated values ==>;1565526285.115;353.86;354.56000000000006;301.56;301.46000000000004;296.16;275.66;272.8767566201714;291.76000000000005;275.56;271.66;276.06;351.26;301.96000000000004;271.56;274.56;297.06;287.76000000000005;298.76000000000005;349.26;294.56;291.76000000000005;337.76;346.06000000000006;275.26000000000005;241.92719264551067;268.91163127593666;272.8767566201714;308.36;7740000.000000001;3460000.0;3510000.0;1370000.0;3490000.0;3110000.0;7700000.0;0.025;0.0;0.20316666666666666;0.0375;0.03116666666666667;0.05616666666666667;0.0;15313.6484375;22571.333984375;2558.91796875;42503.99609375;495256.9616028298;496654.392181373;279027.34440130374;278533.6350565164;257413.880342419;431051.2098666511;459128.6642370843;437548.62350390764;472002.15594002855;531276.9296994685;477470.3068820198;437389.9950341223;442015.9671382998;466403.50635263;454464.21638583316;266619.3277141165;488823.7402732121;462860.8226217181;459128.6642370843;270959.89632461156;305722.83045113535;471218.06502558704;199223.17579058153;243506.20110276266;272.8330629876937;2366206.668536307;929737.4450446266;161029.44154878755;945845.3488945784;0;32;31;21;38;43;15;2;96;95;900606723785.5295;344745308144.825;763253045210.3838;48419.78679375742;10199.808346312706;-0.0;12110.795012711065;3580934.231307962;591209.199800475;0.0;921494.2319619528;1.7488518532989135;0.2209919336130355
4165;2019-08-11 14:25:45.125;807;814;286;285;232;25;185;25;-15;29;784;288;-16;15;239;147;256;761;354;217;185;22;769;346;351;137;350;311;765;176.0;-2.0;1233.0;218.0;176.0;0;19;100;1;0;0;1;1;0;0;1;1;0;0;0;42360.34375;15210.0556640625;22400.79296875;2557.00952148438;716.0;325303;700.0;-1.0;Calculated values ==>;1565526345.125;353.86;354.56000000000006;301.76000000000005;301.66;296.36;275.66;272.8767566201714;291.66;275.66;271.66;276.06;351.56000000000006;301.96000000000004;271.56;274.66;297.06;287.86;298.76000000000005;349.26;294.86;291.66;343.16;344.76;275.36;241.92719264551067;268.91163127593666;272.8767566201714;308.56;7690000.000000001;3460000.0;3510000.0;1370000.0;3500000.0;3110000.0;7650000.0;0.029333333333333333;0.0;0.2055;0.036333333333333336;0.029333333333333333;0.058666666666666666;-0.002504713762272241;15210.0556640625;22400.79296875;2557.00952148438;42360.34375;495733.0653082266;497124.75730960496;280555.7929738582;280036.47516526043;258303.26754676367;431051.2098666511;458993.52294359874;437548.62350390764;472002.15594002855;531590.9968135419;477470.3068820198;437389.9950341223;442165.83327630756;466260.13756550447;454603.4175483899;266901.3381515407;489331.53381749603;463255.1075124623;458993.52294359874;293572.2367247113;300275.376401361;471316.13971061294;199241.93503214122;239898.8640029997;272.84047088262906;2366913.9892353644;929991.851639466;161072.0813833209;946220.1790804156;0;32;31;21;38;43;15;2;96;95;900817358885.4961;344827521844.81195;763439676310.3541;48972.024480948;9885.362769984473;-0.0;12853.553324515144;3581745.9650015268;591376.6041224885;0.0;921702.3028707693;1.785281662267981;0.22437151220032084
4166;2019-08-11 14:26:45.116;806;813;287;286;230;24;185;24;-15;29;785;289;-16;15;240;147;256;760;365;221;185;22;774;344;349;137;348;311;770;158.0;-1.0;889.0;114.0;181.0;0;19;100;1;0;0;1;1;0;0;1;1;0;1;0;42546.4765625;15303.0439453125;22522.04296875;2550.79248046875;704.0;325304;726.0;0.0;Calculated values ==>;1565526405.116;353.76;354.46000000000004;301.86;301.76000000000005;296.16;275.56;272.6583383277491;291.66;275.56;271.66;276.06;351.66;302.06;271.56;274.66;297.16;287.86;298.76000000000005;349.16;295.26000000000005;291.66;345.76;343.56000000000006;275.36;241.92719264551067;268.91163127593666;272.6583383277491;309.66;7740000.000000001;3440000.0;3490000.0;1370000.0;3479999.9999999995;3110000.0;7700000.0;0.026333333333333334;0.0;0.14816666666666667;0.019;0.030166666666666668;0.0565;0.0;15303.0439453125;22522.04296875;2550.79248046875;42546.4765625;495110.80714451574;496509.49616558687;280545.75532102655;280033.1323333767;257413.880342419;431175.4696738307;459310.24615296075;437548.62350390764;472002.15594002855;531695.6675582769;477587.33303427603;437389.9950341223;442165.83327630756;466674.73731982487;454941.51966232155;266619.3277141165;488672.80087164225;464075.4014005335;459310.24615296075;304465.6318710359;295247.87795992935;471316.13971061294;198735.15583943852;242415.74140335422;272.6316794392434;2367621.439937034;930246.0893279029;161114.6400152067;946594.4798926238;0;32;31;21;38;43;15;2;96;95;901027327385.2758;344909709514.7257;763626248320.1583;35384.19545895218;5179.038693552313;-0.0;12254.539518352769;3582448.8280550134;591502.1219707178;0.0;921911.5055924576;1.3081516604195924;0.1576842619003138
4167;2019-08-11 14:27:45.136;806;813;285;284;230;23;187;24;-16;29;785;289;-17;16;240;146;256;759;364;224;186;22;774;343;348;137;347;310;770;232.0;-1.0;951.0;77.0;181.0;0;20;100;1;0;0;1;1;0;0;1;1;0;0;0;42620.80078125;15283.724609375;22560.490234375;2556.61645507812;694.0;325305;737.0;0.0;Calculated values ==>;1565526465.136;353.76;354.46000000000004;301.66;301.56;296.16;275.46000000000004;272.5487779782249;291.86;275.56;271.56;276.06;351.66;302.06;271.46000000000004;274.76000000000005;297.16;287.76000000000005;298.76000000000005;349.06000000000006;295.56;291.76000000000005;346.86;342.56000000000006;275.36;241.92719264551067;268.7936212382143;272.5487779782249;309.56;7740000.000000001;3429999.9999999995;3479999.9999999995;1370000.0;3470000.0000000005;3100000.0;7700000.0;0.03866666666666666;0.0;0.1585;0.012833333333333334;0.030166666666666668;0.06883333333333333;0.0;15283.724609375;22560.490234375;2556.61645507812;42620.80078125;495110.80714451574;496509.49616558687;279527.08914083213;279027.34440130374;257413.880342419;431237.1583312671;459736.37117728806;437618.5379703155;472002.15594002855;531770.671694277;477711.9545141728;437460.313363465;442523.2022321763;466817.3274516289;454971.79081003426;266619.3277141165;488521.7336964105;464612.62359298475;459602.28324466385;309075.640036128;291058.95107146574;471316.13971061294;198494.4514276501;234007.54446902045;272.5321660169247;2368331.4038237766;930501.0640290235;161157.21594356978;946970.292898456;0;32;31;21;38;43;15;2;96;95;901236497085.2092;344991936914.6996;763812610420.0991;37901.16771701246;3501.211666298023;-0.0;15528.43785239012;3583059.742985072;591574.4815021668;0.0;922143.107578744;1.4091496487932902;0.15857957664415534
4168;2019-08-11 14:28:45.117;806;813;285;284;232;23;187;23;-16;28;785;289;-17;16;241;147;256;758;358;226;187;22;773;343;349;137;347;311;769;274.0;-1.0;1025.0;111.0;185.0;0;18;100;1;0;0;1;1;0;0;1;1;0;1;0;42435.6796875;15220.611328125;22572.609375;2554.14624023438;682.0;325306;745.0;0.0;Calculated values ==>;1565526525.117;353.76;354.46000000000004;301.66;301.56;296.36;275.46000000000004;272.5487779782249;291.86;275.46000000000004;271.56;275.96000000000004;351.66;302.06;271.46000000000004;274.76000000000005;297.26000000000005;287.86;298.76000000000005;348.96000000000004;295.76000000000005;291.86;347.66;341.36;275.36;241.92719264551067;268.91163127593666;272.5487779782249;308.96000000000004;7730000.0;3429999.9999999995;3490000.0;1370000.0;3470000.0000000005;3110000.0;7690000.000000001;0.04566666666666667;0.0;0.17083333333333334;0.018500000000000003;0.030833333333333334;0.0765;0.0;15220.611328125;22572.609375;2554.14624023438;42435.6796875;495206.2780331091;496603.8115247571;279627.07365024294;279124.89584160305;258138.32767194224;431237.1583312671;459579.16196155606;437389.9950341223;471904.2073218062;531695.6675582769;477587.33303427603;437231.03110804653;442315.4447309332;466945.12176693295;455109.9117149112;266675.16576514405;488472.7071377638;464725.47885546635;459579.16196155606;312428.86344474956;286033.001929769;471316.13971061294;198490.07995738453;231192.3541037436;272.5304335919649;2369039.983375267;930755.1863317334;161199.79214609382;947346.2829617921;0;32;31;21;38;43;15;2;96;95;901445530870.854;345074110884.95306;763998851425.6736;40812.06882560937;5047.282105434727;-0.0;17471.590801122653;3583715.4789094646;591645.6963919591;0.0;922418.0207349622;1.5696424954092365;0.1756050427612466
4169;2019-08-11 14:29:45.117;807;813;286;285;232;24;187;23;-16;28;784;289;-17;16;241;147;257;759;357;228;186;21;775;344;349;137;348;310;771;297.0;-1.0;1137.0;135.0;185.0;0;15;100;1;0;0;1;1;0;0;1;1;0;0;0;42511.1953125;15325.984375;22659.654296875;2536.16040039062;665.0;325307;750.0;0.0;Calculated values ==>;1565526585.117;353.86;354.46000000000004;301.76000000000005;301.66;296.36;275.56;272.6583383277491;291.86;275.46000000000004;271.56;275.96000000000004;351.56000000000006;302.06;271.46000000000004;274.76000000000005;297.26000000000005;287.86;298.86;349.06000000000006;295.96000000000004;291.76000000000005;348.16;339.66;275.26000000000005;241.92719264551067;268.7936212382143;272.6583383277491;308.86;7750000.0;3440000.0;3490000.0;1370000.0;3479999.9999999995;3100000.0;7709999.999999999;0.0495;0.0;0.18949999999999997;0.022500000000000003;0.030833333333333334;0.08033333333333334;0.0;15325.984375;22659.654296875;2536.16040039062;42511.1953125;495161.56664924935;496415.1243697187;279931.5539476213;279428.01249014837;258056.78160108736;431175.4696738307;459579.16196155606;437618.5379703155;471904.2073218062;531666.0615955687;477711.9545141728;437460.313363465;442523.2022321763;466802.7717863549;454941.51966232155;266950.05436140683;488419.6487996428;464984.76761862915;459444.769709459;314524.84189198195;278914.2836208781;471218.06502558704;198743.47950609407;229904.87737265535;272.6349742259365;2369747.874000267;931009.741295926;161242.21136809903;947723.218492391;0;32;31;21;38;43;15;2;96;95;901654930870.854;345156310884.95306;764185151425.6736;45266.823578969954;6130.6781741885925;-0.0;18439.704684389893;3584432.8030128363;591738.8460609559;0.0;922717.2815306748;1.7234478240465687;0.19557787708079047
4170;2019-08-11 14:30:45.118;808;814;288;287;234;24;186;24;-16;28;784;289;-17;15;242;147;257;759;358;230;186;20;768;345;350;137;348;310;764;268.0;-2.0;1100.0;166.0;178.0;0;14;100;1;0;0;1;1;0;0;1;1;0;0;0;42248.07421875;15167.6962890625;22334.251953125;2521.12109375;662.0;325308;753.0;0.0;Calculated values ==>;1565526645.118;353.96000000000004;354.56000000000006;301.96000000000004;301.86;296.56;275.56;272.7676641592781;291.76000000000005;275.56;271.56;275.96000000000004;351.56000000000006;302.06;271.46000000000004;274.66;297.36;287.86;298.86;349.06000000000006;296.16;291.76000000000005;348.46000000000004;339.36;275.16;241.92719264551067;268.7936212382143;272.7676641592781;308.96000000000004;7680000.0;3450000.0;3500000.0;1370000.0;3479999.9999999995;3100000.0;7640000.000000001;0.04466666666666667;0.0;0.18333333333333332;0.027666666666666666;0.029666666666666668;0.07433333333333333;0.0;15167.6962890625;22334.251953125;2521.12109375;42248.07421875;495973.3622902521;497218.66222171;281730.28081013873;281192.9718078601;259040.8578966023;431113.4868728058;459286.8974823571;437618.5379703155;471904.2073218062;531666.0615955687;477711.9545141728;437460.313363465;442374.1672774083;466930.7095401421;454772.68936406344;267351.0746513931;489132.7278933738;465098.031200596;459286.8974823571;315782.5089487807;277658.20189090865;471119.972000508;198983.47697442755;232007.9861285903;272.73411970426315;2370454.2130176285;931263.8595363863;161284.3560828995;948098.1739598417;0;32;31;21;38;43;15;2;96;95;901864634365.6007;345238512254.85376;764371154525.4489;43749.76118257945;7529.109695721558;-0.0;16894.399077296664;3585174.6202483675;591852.6795235937;0.0;923011.7373025143;1.7033493704188138;0.20045127090222212
4171;2019-08-11 14:31:45.118;807;813;288;287;231;24;186;23;-16;28;785;289;-18;14;243;146;257;758;364;231;186;18;773;345;350;135;349;309;769;149.0;-1.0;824.0;205.0;180.0;0;6;100;1;0;0;1;1;0;0;1;1;0;0;0;42412.1328125;15260.6953125;22540.48046875;2463.6953125;654.0;325309;754.0;0.0;Calculated values ==>;1565526705.118;353.86;354.46000000000004;301.96000000000004;301.86;296.26000000000005;275.56;272.7676641592781;291.76000000000005;275.46000000000004;271.56;275.96000000000004;351.66;302.06;271.36;274.56;297.46000000000004;287.76000000000005;298.86;348.96000000000004;296.26000000000005;291.76000000000005;348.56000000000006;338.56000000000006;274.96000000000004;241.49495122638035;268.67533136820026;272.7676641592781;309.56;7730000.0;3450000.0;3500000.0;1350000.0;3490000.0;3090000.0;7690000.000000001;0.024833333333333332;0.0;0.13733333333333334;0.034166666666666665;0.030000000000000002;0.05483333333333333;0.0;15260.6953125;22540.48046875;2463.6953125;42412.1328125;495352.2984267769;496603.8115247571;281173.2843896947;280650.9673802068;257795.28533350892;431113.4868728058;459286.8974823571;437845.99643053644;472168.09959432366;531845.6376442491;477836.39624662686;437530.6787186241;442432.96582128026;466916.4158305052;454633.8510839444;267063.177455894;488472.7071377638;465227.56439982605;459286.8974823571;316201.74473053816;274308.8830629234;471190.70470879815;198898.25213250716;243911.9475923666;272.700415635038;2371159.714742889;931517.4294663994;161325.89621961824;948472.1300633573;0;32;31;21;38;43;15;2;96;95;902074634365.6007;345320112254.85376;764556854525.4489;32815.49021692936;9303.325463023275;-0.0;11809.726418967812;3585812.66401003;591992.9498165833;0.0;923250.9383483165;1.3393447100167508;0.17257810802440698
4172;2019-08-11 14:32:45.089;808;814;288;287;233;24;187;24;-17;28;785;290;-18;12;243;148;257;759;360;232;186;17;773;345;350;135;348;309;769;346.0;-1.0;619.0;93.0;181.0;0;3;100;1;0;0;1;1;0;0;1;1;0;0;0;42401.0546875;15254.4453125;22555.3046875;2439.78857421875;637.0;325310;753.0;0.0;Calculated values ==>;1565526765.089;353.96000000000004;354.56000000000006;301.96000000000004;301.86;296.46000000000004;275.56;272.7676641592781;291.86;275.56;271.46000000000004;275.96000000000004;351.66;302.16;271.36;274.36;297.46000000000004;287.96000000000004;298.86;349.06000000000006;296.36;291.76000000000005;348.46000000000004;336.86;274.86;241.49495122638035;268.67533136820026;272.7676641592781;309.16;7730000.0;3450000.0;3500000.0;1350000.0;3479999.9999999995;3090000.0;7690000.000000001;0.057666666666666665;0.0;0.10316666666666667;0.015500000000000002;0.030166666666666668;0.08783333333333333;0.0;15254.4453125;22555.3046875;2439.78857421875;42401.0546875;495498.2128926123;496748.5774206297;281173.2843896947;280650.9673802068;258482.88548023973;431113.4868728058;459421.59611363866;437688.5006598165;472168.09959432366;531845.6376442491;477953.02921335126;437530.6787186241;442134.79477467417;467058.5510656493;454911.3689918846;267063.177455894;488623.74631434213;465356.9937963372;459286.8974823571;315782.5089487807;267192.67376467976;471092.8683005434;198973.82741434625;227205.51946849818;272.7303044458148;2371866.1496962006;931771.5993965499;161366.73883516758;948847.7466369167;0;32;31;21;38;43;15;2;96;95;902284532865.4471;345401073104.79456;764742164915.3134;24627.39712315768;4217.845133736056;-0.0;20384.48103555061;3586291.1233703294;592105.5717778702;0.0;923519.093739128;1.2231127370980028;0.12181528927805836
4173;2019-08-11 14:33:45.109;808;814;287;286;232;24;186;24;-19;28;785;290;-20;11;244;147;257;758;344;234;186;15;772;344;349;135;348;307;768;296.0;-1.0;676.0;0.0;182.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;42370.4609375;15266.173828125;22527.26171875;2418.0205078125;621.0;325311;750.0;0.0;Calculated values ==>;1565526825.109;353.96000000000004;354.56000000000006;301.86;301.76000000000005;296.36;275.56;272.6583383277491;291.76000000000005;275.56;271.26000000000005;275.96000000000004;351.66;302.16;271.16;274.26000000000005;297.56;287.86;298.86;348.96000000000004;296.56;291.76000000000005;348.16;335.26000000000005;274.66;241.49495122638035;268.43790593516167;272.6583383277491;307.56;7720000.0;3440000.0;3490000.0;1350000.0;3479999.9999999995;3070000.0;7680000.0;0.04933333333333333;0.0;0.11266666666666666;0.0;0.030333333333333334;0.07966666666666666;0.0;15266.173828125;22527.26171875;2418.0205078125;42370.4609375;495593.35825267306;496842.7065118324;280757.21105457336;280239.1796839419;258179.32990705554;431175.4696738307;459444.769709459;437828.56808052456;472168.09959432366;531995.4551614505;478201.0407387838;437671.5478804793;442402.47668766207;467186.2968438631;454941.51966232155;267120.168920369;488574.8035492934;465760.1458642167;459444.769709459;314524.84189198195;260496.36997498586;470897.14156183373;198802.51660615116;230007.0236973914;272.6583383277491;2372572.8144692834;932026.0226688052;161407.23407141908;949223.5599195338;0;32;31;21;38;43;15;2;96;95;902494302765.3805;345482100104.7688;764927026515.2546;26930.26846611274;0.0;-0.0;18278.540432294714;3586720.9137991746;592140.7322035433;0.0;923841.3929818728;1.1242768438159405;0.09714639295536194
4174;2019-08-11 14:34:45.120;809;814;284;284;227;23;186;23;-20;28;784;288;-22;10;244;144;257;759;356;235;186;13;770;344;350;135;348;305;766;248.0;-2.0;1067.0;156.0;186.0;0;1;100;1;0;0;1;1;0;0;1;1;0;1;0;42179.296875;15218.560546875;22420.23828125;2400.65966796875;610.0;325312;744.0;0.0;Calculated values ==>;1565526885.12;354.06000000000006;354.56000000000006;301.56;301.56;295.86;275.46000000000004;272.6583383277491;291.76000000000005;275.46000000000004;271.16;275.96000000000004;351.56000000000006;301.96000000000004;270.96000000000004;274.16;297.56;287.56;298.86;349.06000000000006;296.66;291.76000000000005;347.56000000000006;334.16;274.46000000000004;241.49495122638035;268.19934244402924;272.6583383277491;308.76000000000005;7700000.0;3440000.0;3500000.0;1350000.0;3479999.9999999995;3050000.0;7659999.999999999;0.04133333333333333;0.0;0.17783333333333334;0.026000000000000002;0.031000000000000003;0.07233333333333333;0.0;15218.560546875;22420.23828125;2400.65966796875;42179.296875;495928.8865397262;497030.7964149447;279422.9014022445;279422.9014022445;256553.85502689867;431175.4696738307;459286.8974823571;438124.7295301388;472168.09959432366;532040.812112784;478216.363601489;437812.597326149;442668.9074931304;467186.2968438631;454525.61074749567;267235.0273491349;488929.35125800775;465744.66450271517;459286.8974823571;312009.6876057385;255893.36323571714;470701.3423759907;198646.96655444487;233265.22434635903;272.5967609728234;2373277.5249566655;932280.1086954827;161447.3971013682;949598.1910888135;0;32;31;21;38;43;15;2;96;95;902704041210.0939;345563114954.6581;765110660175.0037;42587.12884917757;7073.413771360192;-0.0;16348.90102350386;3587300.3316498115;592199.6881248284;0.0;924130.0078966456;1.6486097995176807;0.19230348711405776
4175;2019-08-11 14:35:45.130;810;816;283;282;224;24;185;23;-22;28;782;286;-23;9;245;143;257;760;363;236;185;11;773;345;350;135;348;304;769;345.0;0.0;1212.0;145.0;190.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;42291.8515625;15290.2841796875;22535.275390625;2387.62573242188;602.0;325313;739.0;-1.0;Calculated values ==>;1565526945.13;354.16;354.76;301.46000000000004;301.36;295.56;275.56;272.7676641592781;291.66;275.46000000000004;270.96000000000004;275.96000000000004;351.36;301.76000000000005;270.86;274.06;297.66;287.46000000000004;298.86;349.16;296.76000000000005;291.66;347.06000000000006;333.36;274.26000000000005;241.49495122638035;268.0796299477929;272.7676641592781;309.46000000000004;7730000.0;3450000.0;3500000.0;1350000.0;3479999.9999999995;3040000.0;7690000.000000001;0.0575;0.0;0.20199999999999999;0.024166666666666666;0.03166666666666666;0.08916666666666667;-0.0025207375834726212;15290.2841796875;22535.275390625;2387.62573242188;42291.8515625;495789.72576233937;497037.8056385405;278628.8630003738;278138.72153325414;255434.28025303542;431113.4868728058;459152.06610744115;438039.0146135774;472168.09959432366;531907.1257792506;478108.22721975174;437883.18805776763;442728.0766999201;467313.94735232834;454216.3742429134;267063.177455894;488774.65770216106;465873.6840018209;459152.06610744115;309913.9067706182;252546.06836287308;470505.470076914;198926.69619893053;227232.13861439633;272.71166641615247;2373981.568517369;932534.3914425693;161487.3061302534;949972.8828090549;0;32;31;21;38;43;15;2;96;95;902914076210.895;345644128454.96704;765293390625.7006;48300.688319758665;6563.153702051267;-0.0;20679.52686812983;3588057.856362188;592313.3451272174;0.0;924438.629558625;1.8785721230793182;0.21528080655277357
4176;2019-08-11 14:36:45.121;811;817;284;283;227;25;183;24;-22;28;779;286;-24;8;245;144;257;762;335;236;183;8;770;346;351;135;350;304;766;218.0;-1.0;1424.0;171.0;183.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;42101.4375;15255.2802734375;22456.30859375;2387.07788085938;596.0;325314;732.0;0.0;Calculated values ==>;1565527005.121;354.26;354.86;301.56;301.46000000000004;295.86;275.66;272.8767566201714;291.46000000000004;275.56;270.96000000000004;275.96000000000004;351.06000000000006;301.76000000000005;270.76000000000005;273.96000000000004;297.66;287.56;298.86;349.36;296.76000000000005;291.46000000000004;346.36;332.76000000000005;273.96000000000004;241.49495122638035;268.0796299477929;272.8767566201714;306.66;7700000.0;3460000.0;3510000.0;1350000.0;3500000.0;3040000.0;7659999.999999999;0.036333333333333336;0.0;0.23733333333333334;0.0285;0.030500000000000003;0.06683333333333334;0.0;15255.2802734375;22456.30859375;2387.07788085938;42101.4375;496219.39729291445;497463.32837464754;279422.9014022445;278919.6319220027;256553.85502689867;431051.2098666511;458722.83461911156;438039.0146135774;472168.09959432366;531594.2784903181;478108.22721975174;437727.04723144654;442580.7327243594;467030.3681613109;454185.32831308246;267235.0273491349;489380.31331867696;465729.30284213927;458722.83461911156;306980.0860723078;250035.78352995744;470211.52306949627;199149.31165050966;235782.89500354577;272.80388630246034;2374684.740433874;932788.8996307894;161527.0893586095;950347.756435718;0;32;31;21;38;43;15;2;96;95;903124344665.6744;345725116304.8821;765475763265.5093;56696.48950323475;7725.273025441119;-0.0;14899.819297640315;3588932.701596656;592432.3974892881;0.0;924735.0796355128;1.9781600801024082;0.22536993338270964
