;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4177;2019-08-11 14:37:45.111;811;817;286;285;229;24;182;24;-22;28;778;285;-23;8;246;145;257;762;350;238;182;7;771;345;351;135;349;304;767;353.0;0.0;1377.0;159.0;194.0;0;1;100;1;0;0;1;1;0;0;1;1;0;1;0;42234.44140625;15254.4736328125;22412.421875;2393.32666015625;587.0;325315;725.0;0.0;Calculated values ==>;1565527065.111;354.26;354.86;301.76000000000005;301.66;296.06;275.56;272.7676641592781;291.36;275.56;270.96000000000004;275.96000000000004;350.96000000000004;301.66;270.86;273.96000000000004;297.76000000000005;287.66;298.86;349.36;296.96000000000004;291.36;345.66;331.86;273.86;241.49495122638035;268.0796299477929;272.7676641592781;308.16;7709999.999999999;3450000.0;3510000.0;1350000.0;3490000.0;3040000.0;7670000.0;0.05883333333333333;0.0;0.22949999999999998;0.026500000000000003;0.03233333333333333;0.09116666666666666;0.0;15254.4736328125;22412.421875;2393.32666015625;42234.44140625;496124.76352819597;497369.69718819513;280343.6900385646;279829.8419453717;257192.80630920627;431113.4868728058;458587.2860036269;438039.0146135774;472168.09959432366;531489.9788147744;477992.22155787447;437883.18805776763;442580.7327243594;467300.08100781514;454494.85314754205;267177.45115536806;489278.9797254246;465987.53415588505;458587.2860036269;304046.57827927166;246270.64818160105;470113.5034453777;198895.40359493482;227781.99878700828;272.6992888160158;2375387.422291706;933043.1052053904;161566.91942367353;950721.6002053359;0;32;31;21;38;43;15;2;96;95;903334909565.7079;345806102804.89496;765658132865.5383;54883.45872877847;7187.279646036736;-0.0;21041.748684581726;3589862.3795265867;592556.6480496915;0.0;925034.5427832345;2.0746886203205284;0.2321434467205642
4178;2019-08-11 14:38:45.122;809;816;287;286;230;27;189;25;-22;29;777;285;-23;8;246;145;257;761;356;245;189;5;771;347;353;134;351;304;767;12.0;-1.0;1125.0;197.0;190.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;42220.23046875;15207.9248046875;22473.314453125;2398.92163085938;584.0;325316;719.0;0.0;Calculated values ==>;1565527125.122;354.06000000000006;354.76;301.86;301.76000000000005;296.16;275.86;272.9856168485579;292.06;275.66;270.96000000000004;276.06;350.86;301.66;270.86;273.96000000000004;297.76000000000005;287.66;298.86;349.26;297.66;292.06;345.06000000000006;331.56;273.66;241.2770596917726;268.0796299477929;272.9856168485579;308.76000000000005;7709999.999999999;3470000.0000000005;3529999.9999999995;1340000.0;3510000.0;3040000.0;7670000.0;0.002;0.0;0.1875;0.03283333333333333;0.03166666666666666;0.033666666666666664;0.0;15207.9248046875;22473.314453125;2398.92163085938;42220.23046875;495833.98914637533;497225.4911407967;280864.50921907584;280343.6900385646;257533.87488553827;430988.63858405815;459217.5880108091;438039.0146135774;472397.21216106473;531385.6704624288;477992.22155787447;437883.18805776763;442580.7327243594;467016.45501159295;454154.4036096638;267177.45115536806;489128.63057863544;466603.0246390479;459217.5880108091;301532.38793589;245015.67932991832;470052.5991512875;199252.81034096738;276016.2894837427;272.84900678598973;2376091.340251006;933297.0050651312;161606.86214753453;951095.7165829894;0;32;31;21;38;43;15;2;96;95;903546148285.4192;345886817599.78467;765840566305.2891;44772.41330111438;8891.259732605511;-0.0;6167.777050411236;3590692.997377727;592690.6604420989;0.0;925261.3304008249;1.492794658442643;0.2014598393444153
4179;2019-08-11 14:39:45.122;807;813;288;288;231;27;193;25;-22;29;778;287;-24;8;247;146;257;760;359;249;193;4;768;348;353;135;352;304;763;-1.0;-1.0;1299.0;163.0;189.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;42066.80078125;15147.5556640625;22319.919921875;2377.81616210938;642.0;325317;714.0;0.0;Calculated values ==>;1565527185.122;353.86;354.46000000000004;301.96000000000004;301.96000000000004;296.26000000000005;275.86;273.0942459734351;292.46000000000004;275.66;270.96000000000004;276.06;350.96000000000004;301.86;270.76000000000005;273.96000000000004;297.86;287.76000000000005;298.86;349.16;298.06;292.46000000000004;344.56000000000006;337.36;273.56;241.49495122638035;268.0796299477929;273.0942459734351;309.06;7680000.0;3479999.9999999995;3529999.9999999995;1350000.0;3520000.0000000005;3040000.0;7630000.0;0.0;0.0;0.2165;0.027166666666666665;0.0315;0.0315;0.0;15147.5556640625;22319.919921875;2377.81616210938;42066.80078125;495828.1121466598;497168.52084416023;281845.242203091;281845.242203091;258040.5404791767;430925.7729439634;459757.68149621814;438039.0146135774;472265.74392498133;531489.9788147744;478224.18098931183;437727.04723144654;442580.7327243594;467002.66106950067;454123.6005791215;267351.0746513931;489384.29229353165;467117.4438674654;459757.68149621814;299437.39939995663;269285.52512055053;469819.3315087438;199591.19190833633;281845.242203091;272.9867969922722;2376793.7321780897;933549.9674023708;161646.66829580927;951468.9935361145;0;32;31;21;38;43;15;2;96;95;903757948285.4192;345967517599.78467;766022966305.2891;51623.95361568469;7341.197792477736;-0.0;5604.241837733505;3591496.300435367;592825.9309214746;0.0;925359.4305582261;1.6205024587142336;0.21747080653659118
4180;2019-08-11 14:40:45.103;804;810;286;285;228;27;198;26;-22;30;776;288;-24;8;248;144;257;757;358;249;197;2;768;349;354;136;353;304;764;84.0;-1.0;1384.0;237.0;203.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;42182.046875;15168.5849609375;22303.14453125;2380.5546875;717.0;325318;708.0;0.0;Calculated values ==>;1565527245.103;353.56000000000006;354.16;301.76000000000005;301.66;295.96000000000004;275.86;273.20264511476705;292.96000000000004;275.76000000000005;270.96000000000004;276.16;350.76;301.96000000000004;270.76000000000005;273.96000000000004;297.96000000000004;287.56;298.86;348.86;298.06;292.86;343.96000000000004;344.86;273.36;241.71165711629368;268.0796299477929;273.20264511476705;308.96000000000004;7680000.0;3490000.0;3540000.0;1360000.0;3529999.9999999995;3040000.0;7640000.000000001;0.014;0.0;0.23066666666666666;0.0395;0.03383333333333333;0.04783333333333333;0.0;15168.5849609375;22303.14453125;2380.5546875;42182.046875;495391.73717561166;496641.58639113157;280663.4314047726;280141.2933835989;256971.56931212556;430862.6128555636;460274.1915433627;438039.0146135774;472231.8376443816;531281.3534008304;478340.08308060665;437727.04723144654;442580.7327243594;466988.98658911174;453671.4950684801;267351.0746513931;488832.0770160106;466975.4318241603;460139.7197406941;296923.61432157;300694.37409284414;469487.2124451795;199747.01923848272;256980.57906341951;273.0524995245475;2377495.5835845857;933802.5219064276;161686.30882937543;951840.7346509172;0;32;31;21;38;43;15;2;96;95;903969981120.2303;346048791854.7123;766205308545.1267;54966.02026652184;10654.737631664522;-0.0;9717.778895729634;3592384.2689378303;592975.8495606016;0.0;925487.0736311143;1.8904446343458439;0.2503557004058464
4181;2019-08-11 14:41:45.103;801;807;282;281;224;29;200;27;-22;31;775;287;-23;8;248;141;257;756;357;248;200;5;766;351;356;136;354;305;762;-1.0;0.0;1663.0;224.0;204.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;41930.70703125;15165.02734375;22298.294921875;2390.42236328125;761.0;325319;701.0;0.0;Calculated values ==>;1565527305.103;353.26;353.86;301.36;301.26000000000005;295.56;276.06;273.4187578820637;293.16;275.86;270.96000000000004;276.26000000000005;350.66;301.86;270.86;273.96000000000004;297.96000000000004;287.26000000000005;298.86;348.76;297.96000000000004;293.16;343.26;349.26;273.66;241.71165711629368;268.19934244402924;273.4187578820637;308.86;7659999.999999999;3510000.0;3560000.0;1360000.0;3540000.0;3050000.0;7620000.0;0.0;0.0;0.2771666666666667;0.037333333333333336;0.034;0.034;0.0;15165.02734375;22298.294921875;2390.42236328125;41930.70703125;495145.93795096327;496397.17961215315;278812.9492594696;278312.4629815423;255697.48558371063;430735.4089219946;460231.6107031601;437812.597326149;472329.59916539915;531101.6472572297;478100.2952344844;437656.05685647397;442373.3332657317;466846.7340063354;452901.3683343994;267468.33749488054;488885.5798943591;466561.43444993236;460231.6107031601;293991.1381695566;319136.5849023705;469781.98110882204;200354.3714957876;278812.9492594696;273.3000831325379;2378196.523200471;934055.3020089667;161726.06697146528;952212.4133130267;0;32;31;21;38;43;15;2;96;95;904182981120.2303;346130391854.7123;766388008545.1267;65815.50492598183;10058.630758886618;-0.0;6168.234489085478;3593390.781647768;593148.4609638562;0.0;925619.4570759878;2.058586236698268;0.2789158464257506
4182;2019-08-11 14:42:45.114;799;806;280;279;219;30;200;28;-20;31;773;286;-21;9;249;139;257;755;353;246;199;1;772;351;357;136;355;307;768;-3.0;-1.0;1834.0;259.0;210.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;42062.7265625;15269.5673828125;22461.89453125;2418.97778320312;779.0;325320;692.0;0.0;Calculated values ==>;1565527365.114;353.06000000000006;353.76;301.16;301.06;295.06;276.16;273.4187578820637;293.16;275.96000000000004;271.16;276.26000000000005;350.46000000000004;301.76000000000005;271.06;274.06;298.06;287.06;298.86;348.66;297.76000000000005;293.06;342.36;351.06000000000006;273.26000000000005;241.71165711629368;268.43790593516167;273.4187578820637;308.46000000000004;7720000.0;3510000.0;3570000.0000000005;1360000.0;3550000.0;3070000.0;7680000.0;0.0;0.0;0.30566666666666664;0.043166666666666666;0.035;0.035;0.0;15269.5673828125;22461.89453125;2418.97778320312;42062.7265625;494277.4938866402;495682.75819484267;277264.74530178076;276788.92496283626;253823.1134345109;430735.4089219946;460075.5242048206;437671.5478804793;472329.59916539915;530741.7249773676;477735.53395861876;437514.20447033056;442105.1117696454;466833.15677505854;452616.9789617375;267120.168920369;488121.3849036732;466159.22355335305;459940.4098768325;290221.2356813373;326684.87348024134;469388.9171306721;200292.89433729375;277264.74530178076;273.275931004258;2378896.5968055446;934308.9701296467;161766.15265381846;952585.4832763978;0;32;31;21;38;43;15;2;96;95;904396920335.788;346212006814.925;766571642205.6053;72558.74176636705;11615.978317247498;-0.0;6393.648260126812;3594544.111778309;593329.1158206143;0.0;925724.1586242694;2.2557254422772703;0.3045863457495253
4183;2019-08-11 14:43:45.124;797;804;281;280;223;34;198;29;-17;32;773;285;-19;9;249;141;257;755;357;244;197;-2;774;356;361;137;360;309;769;-2.0;-1.0;1887.0;243.0;212.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;42050.05078125;15270.83203125;22505.44140625;2417.47705078125;788.0;325321;684.0;0.0;Calculated values ==>;1565527425.124;352.86;353.56000000000006;301.26000000000005;301.16;295.46000000000004;276.56;273.955091788801;292.96000000000004;276.06;271.46000000000004;276.36;350.46000000000004;301.66;271.26000000000005;274.06;298.06;287.26000000000005;298.86;348.66;297.56;292.86;341.56000000000006;351.96000000000004;272.96000000000004;241.92719264551067;268.67533136820026;273.955091788801;308.86;7740000.000000001;3560000.0;3610000.0;1370000.0;3600000.0;3090000.0;7690000.000000001;0.0;0.0;0.3145;0.0405;0.035333333333333335;0.035333333333333335;0.0;15270.83203125;22505.44140625;2417.47705078125;42050.05078125;493790.5582095178;495296.2907476748;277654.23383619665;277175.17698927794;255102.46389240056;430412.23801567365;459174.84848194243;437688.5006598165;472295.8960165899;530590.445684791;477369.3249778132;437372.52749135875;441685.6382270979;466117.788102169;452024.9511840489;267006.4736291367;488018.8171555879;465320.7433433528;459038.22702066065;286870.6033266602;330459.8814860452;468957.112008979;201591.35528434446;277654.23383619665;273.80658091715503;2379597.653439933;934563.5158752782;161806.46316139362;952960.2735304506;0;32;31;21;38;43;15;2;96;95;904612356235.7538;346293920464.912;766756473005.5759;74252.55222058596;10828.3131473477;-0.0;6408.901092517728;3595767.743132581;593516.1827554165;0.0;925830.8643168431;2.276218699400192;0.308593290910887
4184;2019-08-11 14:44:45.134;793;800;288;287;231;37;194;31;-14;33;775;286;-16;10;249;145;257;754;353;241;194;-5;771;358;364;134;362;313;766;-3.0;-2.0;2011.0;240.0;203.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;42124.921875;15203.1884765625;22343.623046875;2454.69702148438;792.0;325322;677.0;0.0;Calculated values ==>;1565527485.134;352.46000000000004;353.16;301.96000000000004;301.86;296.26000000000005;276.86;274.1680685717883;292.56;276.26000000000005;271.76000000000005;276.46000000000004;350.66;301.76000000000005;271.56;274.16;298.06;287.66;298.86;348.56000000000006;297.26000000000005;292.56;340.86;352.36;272.66;241.2770596917726;269.14681796795327;274.1680685717883;308.46000000000004;7709999.999999999;3579999.9999999995;3640000.0;1340000.0;3620000.0000000005;3130000.0;7659999.999999999;0.0;0.0;0.33516666666666667;0.04;0.03383333333333333;0.03383333333333333;0.0;15203.1884765625;22343.623046875;2454.69702148438;42124.921875;493492.494739692;495000.22209295264;281504.0035631327;280972.88555834023;257917.22388944039;430280.9020939914;458147.1555003571;437249.5021140777;472787.01963726926;530497.1981711765;476985.2740182259;436929.5940270328;440988.73662776884;465829.7507489795;452248.7053272065;267177.45115536806;488175.21750670864;464488.10253275675;458147.1555003571;283939.0963198885;332137.8522128359;469072.58341095806;202100.39238695873;281504.0035631327;274.0140708341628;2380299.2284549745;934817.5083711647;161847.07137889782;953334.0780245346;0;32;31;21;38;43;15;2;96;95;904829892485.7192;346375234014.89905;766943104105.5463;78814.1432768727;10678.887640959974;-0.0;5976.426640542758;3597043.511520823;593695.439299736;0.0;925934.0925831129;2.386646429875583;0.3202651608060888
4185;2019-08-11 14:45:45.105;788;794;290;289;237;36;193;33;-12;35;780;287;-14;11;249;148;257;748;354;239;192;-7;765;357;362;136;361;314;760;-1.0;-1.0;1788.0;253.0;202.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;42206.06640625;15115.34765625;22191.607421875;2459.38671875;795.0;325323;669.0;0.0;Calculated values ==>;1565527545.105;351.96000000000004;352.56000000000006;302.16;302.06;296.86;276.76000000000005;274.0616903277293;292.46000000000004;276.46000000000004;271.96000000000004;276.66;351.16;301.86;271.76000000000005;274.26000000000005;298.06;287.96000000000004;298.86;347.96000000000004;297.06;292.36;340.06000000000006;352.66;272.46000000000004;241.71165711629368;269.2639976450953;274.0616903277293;308.56;7650000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3140000.0;7600000.0;0.0;0.0;0.298;0.042166666666666665;0.033666666666666664;0.033666666666666664;0.0;15115.34765625;22191.607421875;2459.38671875;42206.06640625;493340.6970013465;494702.50671139784;283326.16775575804;282757.26344234485;260276.52428320798;430346.717906069;458330.2609335714;437339.1761139985;472720.47428543336;530946.0648289103;476977.24454822607;437019.13673288765;440927.56204847124;465973.9058467576;452854.5153439343;267527.43334461236;487885.616743207;464518.1588243853;458192.6064316991;280589.13426710566;333396.4077044029;468601.83797656716;201723.9415277373;283326.16775575804;273.86282134955223;2381001.6470236573;935070.0407224273;161888.00228386588;953705.0255668246;0;32;31;21;38;43;15;2;96;95;905047587215.5599;346456194864.83984;767131113190.4087;70213.33990670583;11253.351300258992;-0.0;5887.170102090016;3598284.8069635266;593878.1196192612;0.0;926032.9081052978;2.1966783305151663;0.2982353753862024
4186;2019-08-11 14:46:45.125;782;789;285;284;229;35;194;34;-11;36;784;287;-13;12;249;145;257;740;340;237;193;-9;762;358;363;136;362;314;757;-2.0;-1.0;1607.0;241.0;223.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;41897.06640625;15062.9423828125;22069.083984375;2457.8359375;796.0;325324;661.0;0.0;Calculated values ==>;1565527605.125;351.36;352.06000000000006;301.66;301.56;296.06;276.66;274.1680685717883;292.56;276.56;272.06;276.76000000000005;351.56000000000006;301.86;271.86;274.36;298.06;287.66;298.86;347.16;296.86;292.46000000000004;339.26;352.76;272.26000000000005;241.71165711629368;269.2639976450953;274.1680685717883;307.16;7620000.0;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3140000.0;7570000.0;0.0;0.0;0.2678333333333333;0.04016666666666667;0.03716666666666667;0.03716666666666667;0.0;15062.9423828125;22069.083984375;2457.8359375;41897.06640625;492751.618634313;494263.849065619;280905.2176913761;280369.71532460954;257597.51237288365;430280.9020939914;458307.65034547617;437498.6818074642;472818.15071447083;531365.5723163903;476977.24454822607;437179.3288687813;441080.0289307292;465829.7507489795;452248.7053272065;267706.621422242;486986.3156312423;464106.9778253677;458169.81719356444;277239.5186164033;333815.9410454577;468404.8657701933;201920.88087413122;280905.2176913761;273.94413727333534;2381702.740083352;935321.6103012563;161928.99279827342;954073.9876081245;0;32;31;21;38;43;15;2;96;95;905265159715.4908;346537822064.8139;767319575990.3488;63095.587683311016;10703.77339332516;-0.0;6588.334281498;3599396.084995667;594061.1566503294;0.0;926136.9052959735;2.030512123014284;0.26318743554471846
4187;2019-08-11 14:47:45.106;777;784;282;280;224;38;193;37;-13;37;788;287;-14;12;249;143;257;736;347;235;193;-11;773;361;366;135;365;313;768;-3.0;-2.0;2261.0;184.0;234.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;42238.59375;15279.197265625;22439.25;2454.76831054688;795.0;325325;652.0;0.0;Calculated values ==>;1565527665.106;350.86;351.56000000000006;301.36;301.16;295.56;276.96000000000004;274.4858918419099;292.46000000000004;276.86;271.86;276.86;351.96000000000004;301.86;271.76000000000005;274.36;298.06;287.46000000000004;298.86;346.76;296.66;292.46000000000004;338.36;352.66;272.06;241.49495122638035;269.14681796795327;274.4858918419099;307.86;7730000.0;3610000.0;3660000.0;1350000.0;3650000.0;3130000.0;7680000.0;0.0;0.0;0.3768333333333333;0.03066666666666667;0.039;0.039;0.0;15279.197265625;22439.25;2454.76831054688;42238.59375;490923.57522905484;492457.82635465247;278232.5242429094;277264.74530178076;255471.48995421393;430081.6785162784;457686.21237540204;437408.94190281845;473046.2935902154;531859.8660331367;477102.7548056308;437249.5021140777;441292.71172936825;465395.6337934009;451427.8056151947;267063.177455894;485221.9948818117;463396.35081280995;457686.21237540204;273471.60554148915;333396.4077044029;468345.8528238868;202926.82743647235;278232.5242429094;274.34892383036185;2382403.6485593715;935574.381395233;161969.91820315394;954444.7729384495;0;32;31;21;38;43;15;2;96;95;905483790460.2961;346619096319.7415;767507616425.1813;88360.67680140141;8139.516778547377;-0.0;6998.693837167213;3600657.8208556627;594218.1343429395;0.0;926250.0946755374;2.5763157350666437;0.33031824051731534
4188;2019-08-11 14:48:45.106;775;783;285;284;226;43;186;41;-12;39;791;286;-14;12;249;144;257;737;358;234;186;-13;764;366;372;133;370;314;758;-1.0;-1.0;2465.0;219.0;213.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;41764.21484375;15093.248046875;22058.162109375;2472.46630859375;793.0;325326;643.0;0.0;Calculated values ==>;1565527725.106;350.66;351.46000000000004;301.66;301.56;295.76000000000005;277.46000000000004;275.0112864084945;291.76000000000005;277.26000000000005;271.96000000000004;277.06;352.26;301.76000000000005;271.76000000000005;274.36;298.06;287.56;298.86;346.86;296.56;291.76000000000005;337.46000000000004;352.46000000000004;271.86;241.05796691057077;269.2639976450953;275.0112864084945;308.96000000000004;7640000.000000001;3660000.0;3720000.0000000005;1330000.0;3700000.0;3140000.0;7580000.0;0.0;0.0;0.41083333333333333;0.0365;0.0355;0.0355;0.0;15093.248046875;22058.162109375;2472.46630859375;41764.21484375;491520.28936065745;493289.976787618;280792.6742964726;280260.28133402154;256528.60873525593;429743.705733735;455717.9693471858;437339.1761139985;473501.00995365425;532099.3496952928;476859.59038627427;437019.13673288765;441080.0289307292;464666.51039494085;450677.8943745114;267586.8435264067;486426.48989348055;462361.1786205426;455717.9693471858;269704.110367413;332557.3633054275;468425.05046675523;204167.82887859116;280792.6742964726;274.851994823785;2383103.6719643194;935827.4851061705;162010.9784916468;954815.5847060276;0;32;31;21;38;43;15;2;96;95;905705190460.2961;346699496319.7415;767695716425.1813;95794.56182254653;9645.38858796799;-0.0;6209.847974300317;3602192.4478441956;594366.3418876604;0.0;926360.1658572997;2.8177404218357083;0.37811810630375337
4189;2019-08-11 14:49:45.117;769;777;286;285;233;44;180;43;-11;41;796;286;-13;11;248;148;257;730;358;234;180;-14;772;364;369;128;368;316;767;-2.0;-1.0;1380.0;42.0;219.0;0;0;100;1;0;0;1;1;0;0;1;1;0;0;0;42299.109375;15270.173828125;22336.498046875;2489.7568359375;790.0;325327;633.0;0.0;Calculated values ==>;1565527785.117;350.06000000000006;350.86;301.76000000000005;301.66;296.46000000000004;277.56;274.8017692304317;291.16;277.46000000000004;272.06;277.26000000000005;352.76;301.76000000000005;271.86;274.26000000000005;297.96000000000004;287.96000000000004;298.86;346.16;296.56;291.16;336.46000000000004;352.16;271.76000000000005;239.943914813709;269.49753711883926;274.8017692304317;308.96000000000004;7720000.0;3640000.0;3690000.0;1280000.0;3679999.9999999995;3160000.0;7670000.0;0.0;0.0;0.23;0.007;0.0365;0.0365;0.0;15270.173828125;22336.498046875;2489.7568359375;42299.109375;489825.55761008273;491519.51611701725;280343.6900385646;279829.8419453717;258566.08315995033;429879.7862731237;455366.78467102646;437039.1322159168;474339.62717879337;532474.1794795507;476607.66754331795;436716.74332067836;440498.27415839763;464826.7974263201;451623.09577240044;267120.168920369;484402.6289778516;462813.50345803285;455366.78467102646;265518.4816520846;331298.85215519386;469013.45664170955;203904.91673351976;280343.6900385646;274.7411490861662;2383804.328098047;936080.5600110163;162052.3379324666;955185.6080334693;0;32;31;21;38;43;15;2;96;95;905927531215.8756;346777810674.9456;767884751075.674;53620.86956095132;1855.7597793573286;-0.0;6388.3429540848565;3603437.8047158797;594462.2023621702;0.0;926465.1700292127;1.5429047993373532;0.19119798056679152
4190;2019-08-11 14:50:45.118;767;775;286;286;227;41;183;42;-11;43;805;286;-12;6;248;144;257;730;348;233;182;-14;772;364;369;136;368;314;767;-2.0;-1.0;1161.0;112.0;224.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;41472.8515625;15267.376953125;22264.21484375;1468.62158203125;788.0;325328;623.0;0.0;Calculated values ==>;1565527845.118;349.86;350.66;301.76000000000005;301.76000000000005;295.86;277.26000000000005;274.8017692304317;291.46000000000004;277.36;272.06;277.46000000000004;353.66;301.76000000000005;271.96000000000004;273.76000000000005;297.96000000000004;287.56;298.86;346.16;296.46000000000004;291.36;335.46000000000004;351.96000000000004;271.76000000000005;241.71165711629368;269.2639976450953;274.8017692304317;307.96000000000004;7720000.0;3640000.0;3690000.0;1360000.0;3679999.9999999995;3140000.0;7670000.0;0.0;0.0;0.19349999999999998;0.018666666666666668;0.037333333333333336;0.037333333333333336;0.0;15267.376953125;22264.21484375;1468.62158203125;41472.8515625;489524.95291212696;491222.338495132;280343.6900385646;280343.6900385646;256515.01513423122;429879.7862731237;455792.1050209973;437498.6818074642;473501.42000396166;533565.5681833822;476859.59038627427;437339.1761139985;440161.0260143484;464826.7974263201;451037.6613601763;267120.168920369;484402.6289778516;462679.2465461087;455650.499962124;261333.34086894934;330459.8814860452;467912.072879551;203570.47261694606;280343.6900385646;274.61205990289704;2384502.4394066776;936335.0438418791;162085.32496901794;955557.2868349856;0;32;31;21;38;43;15;2;96;95;906148934905.6082;346857011994.85;768073754225.4457;45265.108478365255;4934.376538235291;-0.0;6544.787570479551;3604261.8682660423;594518.7877744896;0.0;926572.9479130553;1.4549733878576918;0.1814719414670715
4191;2019-08-11 14:51:45.118;766;774;284;283;230;45;184;44;-13;45;826;284;-14;0;248;147;257;727;358;232;184;-12;765;368;373;145;371;313;759;-2.0;-1.0;1899.0;245.0;220.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;40850.578125;15152.037109375;22056.748046875;1431.65368652344;786.0;325329;614.0;0.0;Calculated values ==>;1565527905.118;349.76;350.56000000000006;301.56;301.46000000000004;296.16;277.66;275.2199585193972;291.56;277.56;271.86;277.66;355.76;301.56;271.76000000000005;273.16;297.96000000000004;287.86;298.86;345.86;296.36;291.56;334.56;351.76;271.96000000000004;243.61107973660833;269.14681796795327;275.2199585193972;308.96000000000004;7650000.0;3679999.9999999995;3729999.9999999995;1450000.0;3710000.0;3130000.0;7590000.000000001;0.0;0.0;0.31649999999999995;0.04083333333333334;0.03666666666666667;0.03666666666666667;0.0;15152.037109375;22056.748046875;1431.65368652344;40850.578125;490080.5104896865;491867.9431408005;280151.9611497619;279630.06070169277;257860.47648684972;429606.4342157736;455265.89385080436;437408.94190281845;472523.35196359537;535834.4198781481;476750.14280870615;437249.5021140777;439451.9958300971;464386.83197356726;450760.5597493276;267527.43334461236;484792.31080413546;461938.86392329057;455265.89385080436;257567.11924055516;329620.94006798224;466853.919156553;204452.85879274865;280151.9611497619;274.97129151411843;2385188.467987407;936588.5389590666;162109.49392958923;955926.6281924074;0;32;31;21;38;43;15;2;96;95;906371534905.6082;346941311994.85;768261854225.4457;73730.60030433707;10714.709964855345;-0.0;6420.844199038223;3605253.499172565;594649.196828682;0.0;926680.994844468;2.3515818450706982;0.3194315112273869
4192;2019-08-11 14:52:45.128;762;770;287;286;232;47;183;45;-13;47;828;282;-14;1;248;150;257;723;357;232;183;-12;768;369;374;146;372;314;764;0.0;-1.0;1681.0;281.0;223.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;41963.6640625;15228.1728515625;22182.201171875;2443.07763671875;783.0;325330;607.0;0.0;Calculated values ==>;1565527965.128;349.36;350.16;301.86;301.76000000000005;296.36;277.86;275.3239800832674;291.46000000000004;277.66;271.86;277.86;355.96000000000004;301.36;271.76000000000005;273.26000000000005;297.96000000000004;288.16;298.86;345.46000000000004;296.36;291.46000000000004;333.86;351.46000000000004;271.96000000000004;243.81672145450628;269.2639976450953;275.3239800832674;308.86;7680000.0;3690000.0;3740000.0;1460000.0;3720000.0000000005;3140000.0;7640000.000000001;0.0;0.0;0.2801666666666666;0.04683333333333333;0.03716666666666667;0.03716666666666667;0.0;15228.1728515625;22182.201171875;2443.07763671875;41963.6640625;489177.5751017249;490777.4829983848;281192.9718078601;280663.4314047726;258344.89441723857;429537.3511455088;454954.6622213048;437179.3288687813;472589.9408494799;535970.6898204843;476388.4013727156;437019.13673288765;439387.25819024903;464239.59987113625;451024.0972237919;267351.0746513931;483639.93875438935;461786.5685046834;454954.6622213048;254638.09398592086;328362.5824867039;466713.13901979034;204518.00640776;281192.9718078601;275.0011600876803;2385878.701691974;936841.7495701036;162141.78873884905;956295.3475454901;0;32;31;21;38;43;15;2;96;96;906595672255.5725;347028626544.8361;768449985575.4158;65183.94717616279;12279.472043996755;-0.0;6458.142827033026;3606411.313338257;594840.8469484225;0.0;926788.3376238168;2.105753919706124;0.28988697197710794
4193;2019-08-11 14:53:45.109;761;770;288;288;227;45;179;44;-11;47;775;283;-12;12;248;145;257;724;353;231;179;-14;775;367;372;146;371;316;770;-3.0;-1.0;1488.0;281.0;228.0;0;4;100;1;0;0;1;1;0;0;1;0;1;1;0;42561.13671875;15293.283203125;22379.64453125;2467.35131835938;781.0;325331;600.0;0.0;Calculated values ==>;1565528025.109;349.26;350.16;301.96000000000004;301.96000000000004;295.86;277.66;275.1157276137837;291.06;277.56;272.06;277.86;350.66;301.46000000000004;271.96000000000004;274.36;297.96000000000004;287.66;298.86;345.56000000000006;296.26000000000005;291.06;333.16;351.26;271.76000000000005;243.81672145450628;269.49753711883926;275.1157276137837;308.46000000000004;7750000.0;3670000.0000000005;3720000.0000000005;1460000.0;3710000.0;3160000.0;7700000.0;0.0;0.0;0.24800000000000003;0.04683333333333333;0.038;0.038;0.0;15293.283203125;22379.64453125;2467.35131835938;42561.13671875;488314.156931721;490176.5372832594;281065.2594538944;281065.2594538944;256399.32339565177;429675.2189834977;454719.09345793235;437039.1322159168;472589.9408494799;530269.8821350472;476253.30856521707;436878.1151619385;440651.9951771629;464386.83197356726;450645.1742344354;266950.05436140683;483149.19719728036;461955.4770721462;454719.09345793235;251709.28920128586;327523.71359711495;466512.5098467736;203876.10898079566;281065.2594538944;274.74426897398615;2386582.8519796333;937096.0144942683;162182.69602202854;956666.5786655928;0;32;31;21;38;43;15;2;96;96;906819401385.3733;347116198804.7582;768638925725.2476;57824.42976231005;12300.138107223298;-0.0;6598.8456921534425;3607436.058539726;595045.6121699736;0.0;926897.1114054379;1.911382167047001;0.2612607974372255
4194;2019-08-11 14:54:45.129;762;771;282;280;228;46;179;46;-11;48;748;285;-12;15;248;147;257;722;357;231;179;-16;767;370;375;145;373;315;761;86.0;-1.0;1536.0;254.0;225.0;0;17;100;1;0;0;1;1;0;0;1;0;1;1;0;41930.6484375;15165.5673828125;22175.94140625;2542.53100585938;778.0;325332;595.0;0.0;Calculated values ==>;1565528085.129;349.36;350.26;301.36;301.16;295.96000000000004;277.76000000000005;275.4277932560699;291.06;277.76000000000005;272.06;277.96000000000004;347.96000000000004;301.66;271.96000000000004;274.66;297.96000000000004;287.86;298.86;345.36;296.26000000000005;291.06;332.66;350.96000000000004;271.56;243.61107973660833;269.38090353596624;275.4277932560699;308.86;7670000.0;3700000.0;3750000.0;1450000.0;3729999.9999999995;3150000.0;7609999.999999999;0.014333333333333333;0.0;0.256;0.042333333333333334;0.0375;0.05183333333333333;0.0;15165.5673828125;22175.94140625;2542.53100585938;41930.6484375;489278.9797254246;491225.38879958895;278912.7813150644;277913.1348187519;257091.24881183257;429467.9694778635;454209.56578100205;437269.4612400554;472819.8678402692;527506.8396518297;476615.8359894038;437109.2053401759;441324.0648892348;464092.0766318382;450399.16066730564;267409.5524260794;483807.5543993152;461497.7164072809;454209.56578100205;249617.41799618208;326265.46416910045;466453.26775529335;204756.40126109944;258406.51544805156;275.09762309167076;2387287.184888448;937349.9228569887;162224.45895772355;957037.9989804705;0;32;31;21;38;43;15;2;96;96;907043576085.302;347203527904.7304;768828288825.1874;59523.34335461273;11078.500681587542;-0.0;10149.124775591266;3608414.282614759;595240.4991004816;0.0;927036.7243480983;2.0246436726821466;0.2671947065284719
4195;2019-08-11 14:55:45.130;762;771;284;283;220;47;180;46;-10;48;749;287;-11;18;248;142;257;723;357;231;180;-17;778;371;376;143;375;316;773;-1.0;0.0;1444.0;279.0;234.0;0;26;100;1;0;0;1;1;0;0;1;0;1;1;0;42589.52734375;15362.005859375;22480.544921875;2625.86596679688;777.0;325333;591.0;0.0;Calculated values ==>;1565528145.13;349.36;350.26;301.56;301.46000000000004;295.16;277.86;275.5313989812953;291.16;277.76000000000005;272.16;277.96000000000004;348.06000000000006;301.86;272.06;274.96000000000004;297.96000000000004;287.36;298.86;345.46000000000004;296.26000000000005;291.16;332.26000000000005;350.86;271.46000000000004;243.1966462407574;269.49753711883926;275.5313989812953;308.86;7780000.0;3710000.0;3760000.0;1430000.0;3750000.0;3160000.0;7730000.0;0.0;0.0;0.24066666666666667;0.0465;0.039;0.039;0.0;15362.005859375;22480.544921875;2625.86596679688;42589.52734375;488159.60596978664;490025.2829575326;278739.79833850334;278252.8114170499;253973.83028027174;429398.2889081932;454183.5661384351;437199.7979686943;473081.1387057701;527534.660493168;476725.67074060655;437039.1322159168;441568.442970129;463796.1502539441;449468.92755582504;266782.47391051525;482668.5457618884;461344.4809694428;454183.5661384351;247943.99896000302;325846.0620002231;466635.57275278756;204833.15411210808;278739.79833850334;275.1319463321931;2387991.5314274863;937604.323541318;162267.52965044772;957410.1425698572;0;32;31;21;38;43;15;2;96;96;907268879840.925;347289929344.96936;769017591980.7109;55922.905621485086;12173.812466791596;-0.0;6842.306944197338;3609376.350726422;595434.2716067419;0.0;927178.3219727426;1.8517903850560395;0.25527200340036466
4196;2019-08-11 14:56:45.110;763;771;283;282;231;51;172;48;-11;49;760;289;-12;20;247;148;257;722;356;231;172;-16;768;373;378;142;376;315;763;-1.0;-2.0;1427.0;241.0;217.0;2;32;100;1;0;0;1;1;0;0;1;0;1;0;0;42209.2109375;15191.7158203125;22206.96875;2662.77954101562;774.0;325334;587.0;0.0;Calculated values ==>;1565528205.11;349.46000000000004;350.26;301.46000000000004;301.36;296.26000000000005;278.26000000000005;275.73799182748917;290.36;277.96000000000004;272.06;278.06;349.16;302.06;271.96000000000004;275.16;297.86;287.96000000000004;298.86;345.36;296.26000000000005;290.36;331.86;350.56000000000006;271.56;242.98782864720522;269.38090353596624;275.73799182748917;308.76000000000005;7680000.0;3729999.9999999995;3779999.9999999995;1420000.0;3760000.0;3150000.0;7630000.0;0.0;0.0;0.2378333333333333;0.04016666666666667;0.036166666666666666;0.036166666666666666;0.0;15191.7158203125;22206.96875;2662.77954101562;42209.2109375;489327.9527011004;491026.0511283873;279218.39325139043;278714.0312628652;258040.5404791767;429258.0297950786;452672.0214330054;437269.4612400554;473309.80541858333;528769.480842309;477087.03508943296;437109.2053401759;442081.32719235565;463513.27243684;450002.9953740732;267351.0746513931;483592.4544094594;461037.02556205;452672.0214330054;246270.64818160105;324587.8981780222;466876.1356519683;205463.46887833558;279218.39325139043;275.3833749723062;2388697.952025196;937858.8530162688;162311.58700550307;957782.414383779;0;32;31;21;38;43;15;2;96;96;907495004440.0981;347375400844.6568;769206828880.0189;55131.19185002902;10500.075448740916;-0.0;6273.239552568408;3610301.493051697;595623.157688992;0.0;927287.5817610758;1.7948546925674147;0.24455973685370752
4197;2019-08-11 14:57:45.121;761;769;284;284;225;47;175;47;-10;50;772;289;-11;22;247;145;258;721;356;230;175;-14;777;370;376;140;374;316;771;-1.0;-1.0;1248.0;243.0;228.0;28;33;100;1;0;0;1;1;0;0;1;0;1;1;0;43676.97265625;15343.1494140625;23523.931640625;2690.30322265625;770.0;325335;584.0;0.0;Calculated values ==>;1565528265.121;349.26;350.06000000000006;301.56;301.56;295.66;277.86;275.4277932560699;290.66;277.86;272.16;278.16;350.36;302.06;272.06;275.36;297.86;287.66;298.96000000000004;345.26;296.16;290.66;331.56;350.16;271.76000000000005;242.56692532238324;269.49753711883926;275.4277932560699;308.76000000000005;7770000.0;3700000.0;3760000.0;1400000.0;3740000.0;3160000.0;7709999.999999999;0.0;0.0;0.20800000000000002;0.0405;0.038;0.038;0.0;15343.1494140625;23523.931640625;2690.30322265625;43676.97265625;488109.8203708466;489926.1747065655;278930.65545747126;278930.65545747126;255692.5051180091;429467.9694778635;453458.01782558113;437199.7979686943;473667.5473979283;529954.6334489756;476961.5039169502;437039.1322159168;442173.98230892397;463810.3356066726;450101.2312898541;267225.0222026299;482572.0444845165;461207.81668465683;453458.01782558113;245015.67932991832;322910.4453824919;467355.35839533625;204589.6565169944;278930.65545747126;275.0335308780169;2389413.801438679;938113.3568777071;162356.20420697084;958163.5750880144;0;32;31;21;38;43;15;2;96;96;907721245910.6877;347460016354.8773;769396163585.5123;48382.909421953584;10642.010926072846;-0.0;6632.039769988175;3611164.268711089;595799.3740429844;0.0;927395.1454721097;1.5799107970760675;0.21564748931024344
4198;2019-08-11 14:58:45.121;763;771;282;281;230;48;181;47;-10;50;783;289;-12;22;248;147;258;722;346;230;181;-11;776;369;375;139;373;316;771;-2.0;-1.0;1082.0;174.0;235.0;71;32;100;1;0;0;1;1;0;0;1;0;1;0;0;45598.15625;15341.080078125;25411.8515625;2673.17309570312;765.0;325336;582.0;0.0;Calculated values ==>;1565528325.121;349.46000000000004;350.26;301.36;301.26000000000005;296.16;277.96000000000004;275.3239800832674;291.26000000000005;277.86;272.16;278.16;351.46000000000004;302.06;271.96000000000004;275.36;297.96000000000004;287.86;298.96000000000004;345.36;296.16;291.26000000000005;331.36;349.66;272.06;242.35481222062532;269.49753711883926;275.3239800832674;307.76000000000005;7759999.999999999;3690000.0;3750000.0;1390000.0;3729999.9999999995;3160000.0;7709999.999999999;0.0;0.0;0.18033333333333335;0.029;0.03916666666666667;0.03916666666666667;0.0;15341.080078125;25411.8515625;2673.17309570312;45598.15625;488515.3896937645;490225.9823554004;277953.48914442526;277473.2160060363;257374.17396251817;429537.3511455088;454498.0877881651;437199.7979686943;473796.9418580429;531110.1120264261;476961.5039169502;436878.1151619385;442173.98230892397;464092.0766318382;450580.12721338694;267281.744560659;482728.606124262;461361.34801107127;454498.0877881651;244179.05427248686;320813.78693149507;467792.18030986487;204527.8192024328;277953.48914442526;275.0049343559426;2390157.760846231;938369.058790142;162400.89984295718;958571.3732813738;0;32;31;21;38;43;15;2;96;96;907946545910.6877;347543716354.8773;769585763585.5123;41958.5135041825;7634.66647211553;-0.0;6914.66344687981;3611917.1139021404;595951.6796879694;0.0;927508.0346655835;1.3012413562367289;0.16663542238729875
4199;2019-08-11 14:59:45.112;765;774;285;284;226;46;180;46;-10;50;792;287;-11;22;248;145;258;725;353;229;180;-7;775;368;374;138;372;316;767;-1.0;-1.0;1240.0;235.0;245.0;91;30;100;1;0;0;1;1;0;0;1;0;1;1;0;46233.125;15302.1435546875;26085.150390625;2670.46704101562;761.0;325337;582.0;0.0;Calculated values ==>;1565528385.112;349.66;350.56000000000006;301.66;301.56;295.76000000000005;277.76000000000005;275.2199585193972;291.16;277.76000000000005;272.16;278.16;352.36;301.86;272.06;275.36;297.96000000000004;287.66;298.96000000000004;345.66;296.06;291.16;331.36;349.26;272.46000000000004;242.14157278889297;269.49753711883926;275.2199585193972;308.46000000000004;7750000.0;3679999.9999999995;3740000.0;1380000.0;3720000.0000000005;3160000.0;7670000.0;0.0;0.0;0.20666666666666667;0.03916666666666667;0.04083333333333334;0.04083333333333334;0.0;15302.1435546875;26085.150390625;2670.46704101562;46233.125;488919.745822276;491073.57272188814;279829.8419453717;279322.65614687523;256178.24323756993;429606.4342157736;454523.8241779035;437199.7979686943;473926.13026871055;532054.635154085;476725.67074060655;437039.1322159168;442173.98230892397;464239.59987113625;450464.39866353525;267338.754059413;483627.85686175834;461378.34462282306;454523.8241779035;244179.05427248686;319136.5849023705;468326.34008773527;204208.54845751668;279829.8419453717;274.87723451105654;2390922.90673341;938624.3806827846;162445.42349783296;959000.4505926139;0;32;31;21;38;43;15;2;96;96;908171212205.452;347626803889.79016;769775335145.3135;48151.524898976706;10344.613505516896;-0.0;7133.337607828382;3612667.9182504974;596101.4845468592;0.0;927625.0837809152;1.489623497496569;0.19989828505422444
4200;2019-08-11 15:00:45.132;767;775;285;284;232;46;173;46;-11;50;800;287;-13;21;249;147;258;726;359;228;173;-5;775;367;372;136;370;315;768;-1.0;0.0;1004.0;177.0;254.0;98;21;100;1;0;0;1;1;0;0;1;0;1;0;0;46635.1796875;15310.099609375;26575.12890625;2603.89306640625;756.0;325338;582.0;0.0;Calculated values ==>;1565528445.132;349.86;350.66;301.66;301.56;296.36;277.76000000000005;275.1157276137837;290.46000000000004;277.76000000000005;272.06;278.16;353.16;301.86;271.86;275.26000000000005;298.06;287.86;298.96000000000004;345.76;295.96000000000004;290.46000000000004;331.36;348.76;272.66;241.71165711629368;269.38090353596624;275.1157276137837;309.06;7750000.0;3670000.0000000005;3720000.0000000005;1360000.0;3700000.0;3150000.0;7680000.0;0.0;0.0;0.1673333333333333;0.029500000000000002;0.042333333333333334;0.042333333333333334;0.0;15310.099609375;26575.12890625;2603.89306640625;46635.1796875;489221.7718590412;491122.88796326675;279727.9847879871;279223.32712240354;258179.32990705554;429675.2189834977;453856.01258069114;437269.4612400554;474183.892769976;532967.8665522961;476851.5501111856;436948.6013565401;442231.98817543936;464666.51039494085;450940.46274805197;267338.754059413;483675.78823893506;461548.6100553265;453856.01258069114;244179.05427248686;317040.2365367038;468798.72847877484;204034.3988163626;279727.9847879871;274.8053410751421;2391697.0672397395;938879.5677430795;162489.39114971447;959439.4325318353;0;32;31;21;38;43;15;2;96;96;908395086805.3809;347709031289.76404;769964698245.2533;39028.00044556458;7810.547725041161;-0.0;7371.419843224472;3613394.6564601525;596252.8279880692;0.0;927745.9970506285;1.2184994013396104;0.16129806744458258
4201;2019-08-11 15:01:45.113;768;776;289;288;229;45;173;45;-13;49;806;288;-14;18;249;144;258;728;363;227;172;-5;771;367;373;135;370;313;764;96.0;-1.0;1052.0;319.0;247.0;98;15;100;1;0;0;1;1;0;0;1;0;1;1;0;46571.78125;15219.900390625;26386.412109375;2549.16455078125;750.0;325339;583.0;0.0;Calculated values ==>;1565528505.113;349.96000000000004;350.76;302.06;301.96000000000004;296.06;277.66;275.1157276137837;290.46000000000004;277.66;271.86;278.06;353.76;301.96000000000004;271.76000000000005;274.96000000000004;298.06;287.56;298.96000000000004;345.96000000000004;295.86;290.36;331.46000000000004;348.16;272.66;241.49495122638035;269.14681796795327;275.1157276137837;309.46000000000004;7709999.999999999;3670000.0000000005;3729999.9999999995;1350000.0;3700000.0;3130000.0;7640000.000000001;0.016;0.0;0.1753333333333333;0.05316666666666667;0.04116666666666667;0.05716666666666667;0.0;15219.900390625;26386.412109375;2549.16455078125;46571.78125;489776.0861519122;491668.4986648577;282275.7534766009;281730.28081013873;257312.64430151155;429675.2189834977;453684.3209866556;437408.94190281845;474215.1651988832;533744.0919906591;477220.1793648115;437249.5021140777;442198.2301569956;464666.51039494085;450497.2150574152;267569.7266730933;484413.5566202329;461259.2913670954;453539.4460868389;244597.3647265701;314524.84189198195;468935.7777164408;203693.48361789304;260281.88202926575;274.67372761936537;2392473.5459507136;939133.903844242;162532.31969813965;959880.6389469506;0;32;31;21;38;43;15;2;96;96;908618516030.1819;347790305544.69165;770153038585.0856;40978.11035262358;14102.048636239457;-0.0;11047.890745291266;3614061.162922307;596435.3751326769;0.0;927899.4426988822;1.497618283188366;0.20613761526429797
4202;2019-08-11 15:02:45.113;768;776;289;288;233;44;175;44;-15;49;810;289;-16;16;249;145;258;728;359;227;175;-6;773;365;370;135;368;311;767;-2.0;-1.0;363.0;194.0;254.0;98;8;100;1;0;0;1;1;0;0;1;0;1;0;0;46652.30859375;15323.34765625;26467.7890625;2489.23022460938;743.0;325340;587.0;0.0;Calculated values ==>;1565528565.113;349.96000000000004;350.76;302.06;301.96000000000004;296.46000000000004;277.56;274.9066339382667;290.66;277.56;271.66;278.06;354.16;302.06;271.56;274.76000000000005;298.06;287.66;298.96000000000004;345.96000000000004;295.86;290.66;331.86;347.46000000000004;272.56;241.49495122638035;268.91163127593666;274.9066339382667;309.06;7730000.0;3650000.0;3700000.0;1350000.0;3679999.9999999995;3110000.0;7670000.0;0.0;0.0;0.0605;0.03233333333333333;0.042333333333333334;0.042333333333333334;0.0;15323.34765625;26467.7890625;2489.23022460938;46652.30859375;489574.47937906574;491370.98612489324;281928.4122735694;281392.6310723676;258566.08315995033;429811.8947417682;454484.9211093304;437548.62350390764;474215.1651988832;534309.5666741679;477587.33303427603;437389.9950341223;442315.4447309332;464959.0081242338;451005.13174328953;267453.64700969873;484093.158886266;461718.61366517685;454484.9211093304;246270.64818160105;311590.51834565785;468837.507044565;202449.2390727933;281928.4122735694;274.18176108958835;2393250.413366078;939388.4309112993;162574.3063212679;960321.0906233828;0;32;31;21;38;43;15;2;96;96;908841416030.1819;347871305544.69165;770340238585.0856;14223.512758082417;8613.220664420616;-0.0;7304.892207380549;3614521.1764482297;596624.6690435157;0.0;928052.3825568211;0.6806995449798062;0.09254514173106751
4203;2019-08-11 15:03:45.114;769;777;287;287;226;43;182;43;-16;49;812;289;-17;13;250;141;258;729;348;225;182;-9;770;365;371;134;368;309;763;-1.0;-1.0;725.0;239.0;263.0;98;2;100;1;0;0;1;1;0;0;1;0;1;0;0;46583.37890625;15217.986328125;26411.025390625;2443.32250976562;735.0;325341;596.0;0.0;Calculated values ==>;1565528625.114;350.06000000000006;350.86;301.86;301.86;295.76000000000005;277.46000000000004;274.9066339382667;291.36;277.46000000000004;271.56;278.06;354.36;302.06;271.46000000000004;274.46000000000004;298.16;287.26000000000005;298.96000000000004;346.06000000000006;295.66;291.36;332.76000000000005;346.66;272.26000000000005;241.2770596917726;268.67533136820026;274.9066339382667;307.96000000000004;7700000.0;3650000.0;3710000.0;1340000.0;3679999.9999999995;3090000.0;7630000.0;0.0;0.0;0.12083333333333333;0.03983333333333334;0.04383333333333333;0.04383333333333333;0.0;15217.986328125;26411.025390625;2443.32250976562;46583.37890625;490026.72280317906;491915.48490988807;281304.73351983546;281304.73351983546;256332.56220240262;429811.8947417682;455316.0755908115;437845.99643053644;474343.6830163247;534665.2142890729;477836.39624662686;437688.5006598165;442284.0055802907;465091.1060056729;450415.5255331822;267628.2197799141;484674.30523656984;461294.2535533555;455316.0755908115;250035.78352995744;308237.3991652946;468680.0373576287;202918.08636594904;281304.73351983546;274.36404737411823;2394027.390380128;939642.9462703916;162615.41161257814;960761.7547559907;0;32;31;21;38;43;15;2;96;96;909063719735.7966;347952006889.91486;770526241685.6;28387.122466137644;10586.184381168576;-0.0;7627.4971607777825;3614876.270994224;596784.6667525888;0.0;928176.8212091762;1.057370906801946;0.14151395693939273
4204;2019-08-11 15:04:45.124;769;776;284;283;224;43;184;43;-18;49;813;288;-20;11;250;139;258;730;348;224;184;-13;773;365;371;134;368;307;767;-2.0;-1.0;630.0;314.0;277.0;98;1;100;1;0;0;1;1;0;0;1;0;1;0;0;46579.609375;15284.216796875;26486.830078125;2424.77221679688;721.0;325342;612.0;0.0;Calculated values ==>;1565528685.124;350.06000000000006;350.76;301.56;301.46000000000004;295.56;277.46000000000004;274.9066339382667;291.56;277.46000000000004;271.36;278.06;354.46000000000004;301.96000000000004;271.16;274.26000000000005;298.16;287.06;298.96000000000004;346.16;295.56;291.56;334.36;345.26;271.86;241.2770596917726;268.43790593516167;274.9066339382667;307.96000000000004;7730000.0;3650000.0;3710000.0;1340000.0;3679999.9999999995;3070000.0;7670000.0;0.0;0.0;0.105;0.052333333333333336;0.04616666666666667;0.04616666666666667;0.0;15284.216796875;26486.830078125;2424.77221679688;46579.609375;489724.87144568394;491370.98612489324;279322.65614687523;278821.84461239993;255508.8284944473;429811.8947417682;455600.56176403566;437985.2681005028;474343.6830163247;534916.0343322969;477968.3932251003;437671.5478804793;442402.47668766207;465091.1060056729;450119.4616669766;267453.64700969873;484402.6289778516;461158.26577235275;455600.56176403566;256730.23209357203;302370.42649719206;468287.17430808354;202307.68843776162;279322.65614687523;274.1266181526533;2394803.878008721;939897.1736605639;162655.98582986905;961202.6436874039;0;32;31;21;38;43;15;2;96;96;909286356835.7612;348032420289.9021;770711072485.5706;24746.145864587823;13919.593093880181;-0.0;8138.163309325573;3615319.122026449;596988.9156006505;0.0;928308.2236098235;1.0590119886810918;0.14802083385443565
