;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4205;2019-08-11 15:05:45.105;769;777;283;282;221;45;181;43;-20;48;813;286;-22;10;250;136;258;731;355;223;181;-17;771;367;373;135;370;305;764;-3.0;0.0;1193.0;378.0;271.0;100;1;100;1;0;0;1;1;0;0;1;0;1;1;0;46379.31640625;15247.4775390625;26489.677734375;2402.67651367188;702.0;325343;643.0;0.0;Calculated values ==>;1565528745.105;350.06000000000006;350.86;301.46000000000004;301.36;295.26000000000005;277.66;275.1157276137837;291.26000000000005;277.46000000000004;271.16;277.96000000000004;354.46000000000004;301.76000000000005;270.96000000000004;274.16;298.16;286.76000000000005;298.96000000000004;346.26;295.46000000000004;291.26000000000005;337.46000000000004;343.36;271.46000000000004;241.49495122638035;268.19934244402924;275.1157276137837;308.66;7709999.999999999;3670000.0000000005;3729999.9999999995;1350000.0;3700000.0;3050000.0;7640000.000000001;0.0;0.0;0.19883333333333333;0.063;0.04516666666666667;0.04516666666666667;0.0;15247.4775390625;26489.677734375;2402.67651367188;46379.31640625;489926.1747065655;491816.591813983;279117.887735925;278616.00881220825;254623.5764353436;429675.2189834977;454836.70391927846;438124.7295301388;474117.84615207044;535062.400432424;477984.1746998964;437812.597326149;442668.9074931304;464799.13120582135;449305.78125042096;267569.7266730933;484875.99341513094;460713.2290268559;454836.70391927846;269704.110367413;294410.04551340896;467755.1936540038;203310.56482272985;279117.887735925;274.52554340549153;2395578.290414599;940151.5238767213;162696.201830153;961643.9747863306;0;32;31;21;38;43;15;2;96;96;909509486155.5625;348113094734.83026;770894614345.4071;46688.88308265647;16660.01161637026;-0.0;7936.633197614799;3615914.225424709;597243.6649434967;0.0;928442.1378276602;1.6149931934597852;0.2296534996197442
4206;2019-08-11 15:06:45.105;768;776;286;285;223;45;178;43;-22;49;812;286;-24;8;251;136;258;732;343;222;178;-20;775;367;373;132;370;304;768;-2.0;-1.0;971.0;223.0;268.0;100;1;100;1;0;0;1;1;0;0;1;0;1;1;0;46583.60546875;15340.5068359375;26570.046875;2402.90625;685.0;325344;675.0;0.0;Calculated values ==>;1565528805.105;349.96000000000004;350.76;301.76000000000005;301.66;295.46000000000004;277.66;275.1157276137837;290.96000000000004;277.46000000000004;270.96000000000004;278.06;354.36;301.76000000000005;270.76000000000005;273.96000000000004;298.26000000000005;286.76000000000005;298.96000000000004;346.36;295.36;290.96000000000004;340.66;341.66;271.16;240.83765695389522;268.0796299477929;275.1157276137837;307.46000000000004;7750000.0;3670000.0000000005;3729999.9999999995;1320000.0;3700000.0;3040000.0;7680000.0;0.0;0.0;0.16183333333333336;0.03716666666666667;0.04466666666666667;0.04466666666666667;0.0;15340.5068359375;26570.046875;2402.90625;46583.60546875;489372.5947531558;491271.68231868226;280239.1796839419;279727.9847879871;255139.23899506617;429675.2189834977;454405.9205388411;438039.0146135774;474600.1136263702;535031.5071187807;478108.22721975174;437727.04723144654;442580.7327243594;464931.6375858497;449305.78125042096;267338.754059413;484605.2450491783;460576.3731034314;454405.9205388411;283101.5729112263;287289.4124756198;467876.721181576;203585.7805107047;280239.1796839419;274.6320858661173;2396352.9814302237;940406.423746513;162736.2483531836;962086.1391580754;0;32;31;21;38;43;15;2;96;96;909733286155.5625;348193194734.83026;771077314345.4071;37942.348385648234;9822.81329493405;-0.0;7779.447758185499;3616619.485686945;597464.3551510909;0.0;928573.1051689585;1.2534478121936448;0.16212566994976998
4207;2019-08-11 15:07:45.106;768;775;285;284;223;45;181;44;-24;49;811;286;-25;6;251;136;258;730;353;220;181;-23;769;367;373;129;370;302;761;-1.0;-1.0;1196.0;218.0;269.0;100;1;100;1;0;0;1;1;0;0;1;0;1;1;0;46473.94140625;15188.4638671875;26387.783203125;2406.30712890625;674.0;325345;698.0;0.0;Calculated values ==>;1565528865.106;349.96000000000004;350.66;301.66;301.56;295.46000000000004;277.66;275.1157276137837;291.26000000000005;277.56;270.76000000000005;278.06;354.26;301.76000000000005;270.66;273.76000000000005;298.26000000000005;286.76000000000005;298.96000000000004;346.16;295.16;291.26000000000005;342.96000000000004;340.56000000000006;270.86;240.16925963744896;267.8393353686513;275.1157276137837;308.46000000000004;7690000.000000001;3670000.0000000005;3729999.9999999995;1290000.0;3700000.0;3020000.0;7609999.999999999;0.0;0.0;0.19933333333333333;0.036333333333333336;0.04483333333333333;0.04483333333333333;0.0;15188.4638671875;26387.783203125;2406.30712890625;46473.94140625;489977.4156216686;491817.6404835058;280462.0230910303;279938.56253132294;255400.24420780622;429675.2189834977;454836.70391927846;438179.53515710204;474983.2608063853;535073.8603586748;478355.8001114652;438024.4983934438;442699.92918233894;464931.6375858497;449305.78125042096;267687.01959387097;485040.60818806064;460302.2473299227;454836.70391927846;292734.4514702754;282682.81946839223;467998.8043673394;203764.67795469344;280462.0230910303;274.70123750889644;2397128.473911238;940660.8360755332;162776.32579923904;962527.4617634476;0;32;31;21;38;43;15;2;96;96;909957089885.2921;348271496039.73566;771259117375.1875;46726.694869013445;9600.506592992804;-0.0;7817.798190466458;3617325.072806137;597626.2188476447;0.0;928703.0843846578;1.4584191577853405;0.1926761011207767
4208;2019-08-11 15:08:48.116;766;772;283;282;219;44;186;44;-25;49;813;285;-26;5;251;134;258;727;348;218;186;-25;773;367;372;130;370;301;766;-1.0;-1.0;1005.0;217.0;278.0;100;100;100;1;0;0;1;1;0;0;1;0;0;1;0;45383.6328125;15262.09765625;26532.4375;1497.57702636719;672.0;325346;709.0;0.0;Calculated values ==>;1565528928.116;349.76;350.36;301.46000000000004;301.36;295.06;277.56;275.1157276137837;291.76000000000005;277.56;270.66;278.06;354.46000000000004;301.66;270.56;273.66;298.26000000000005;286.56;298.96000000000004;345.86;294.96000000000004;291.76000000000005;344.06000000000006;340.36;270.66;240.39332010688793;267.7187500070086;275.1157276137837;307.96000000000004;7730000.0;3670000.0000000005;3720000.0000000005;1300000.0;3700000.0;3010000.0;7659999.999999999;0.0;0.0;0.1675;0.036166666666666666;0.04633333333333333;0.04633333333333333;0.0;15262.09765625;26532.4375;1497.57702636719;45383.6328125;489273.31988907256;490875.51066150336;278919.6319220027;278422.5794060168;253893.69014391224;429675.2189834977;455717.9693471858;438249.86041294545;474855.74369336525;535354.7087843022;478363.81373897893;438095.2167564963;442759.63332633115;464931.6375858497;449005.7089079622;267453.64700969873;484045.2621869766;460183.710344599;455717.9693471858;297342.5633918147;281845.32903042674;467664.65311003575;203564.51186085533;278919.6319220027;274.62385916142813;2397932.3552654944;940927.3207812695;162810.49020765384;962990.5871948363;0;32;31;21;38;43;15;2;96;96;910191802135.2566;348353093989.7233;771449092525.1587;39309.7958824751;9551.621775178692;-0.0;8191.65630070015;3618078.011595225;597793.8265710191;0.0;928843.1893467878;1.3178630258946364;0.17119570100940132
4209;2019-08-11 15:09:45.087;764;771;281;280;219;45;188;44;-27;50;823;283;-28;-5;252;134;258;726;331;215;188;-22;771;367;373;150;370;300;764;-2.0;0.0;1120.0;452.0;285.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;45393.2109375;15220.4658203125;26404.703125;1352.29772949219;668.0;325347;715.0;0.0;Calculated values ==>;1565528985.087;349.56000000000006;350.26;301.26000000000005;301.16;295.06;277.66;275.1157276137837;291.96000000000004;277.56;270.46000000000004;278.16;355.46000000000004;301.46000000000004;270.36;272.66;298.36;286.56;298.96000000000004;345.76;294.66;291.96000000000004;344.66;339.96000000000004;270.96000000000004;244.62907804385475;267.5978703862781;275.1157276137837;306.26000000000005;7709999.999999999;3670000.0000000005;3729999.9999999995;1500000.0;3700000.0;3000000.0;7640000.000000001;0.0;0.0;0.18666666666666665;0.07533333333333332;0.0475;0.0475;0.0;15220.4658203125;26404.703125;1352.29772949219;45393.2109375;489174.4877384604;490926.2806000696;278120.3056288572;277630.52089407796;253964.7362856991;429675.2189834977;455835.72132086084;438165.9764317512;472362.0538049094;536465.241039908;478256.48628198815;438011.42202021845;441494.1431799284;465064.03014052816;449005.7089079622;267569.7266730933;484104.5463736392;459614.4805668951;455835.72132086084;299856.38484229014;280170.41352433193;465135.93784950534;202763.75130942752;278120.3056288572;274.31328864828964;2398650.6396490084;941168.5182982814;162833.04023745816;963409.4596720898;0;32;31;21;38;43;15;2;96;96;910404019110.0931;348432853389.6619;771620290380.0269;43941.74868950042;19765.37138601919;-0.0;8441.482245370173;3618736.751003858;598025.801351033;0.0;928974.8013655903;1.6787541915118631;0.2295197656775113
4210;2019-08-11 15:10:45.117;763;769;281;280;219;47;186;45;-25;51;817;280;-27;10;252;133;258;725;341;214;186;-22;769;370;375;157;373;302;762;-2.0;-1.0;831.0;342.0;284.0;100;75;100;1;0;0;1;1;0;0;1;0;1;0;0;46538.36328125;15193.6796875;26297.83984375;2762.51806640625;660.0;325348;715.0;0.0;Calculated values ==>;1565529045.117;349.46000000000004;350.06000000000006;301.26000000000005;301.16;295.06;277.86;275.4277932560699;291.76000000000005;277.66;270.66;278.26000000000005;354.86;301.16;270.46000000000004;274.16;298.36;286.46000000000004;298.96000000000004;345.66;294.56;291.76000000000005;344.66;339.16;270.96000000000004;246.01318540288656;267.8393353686513;275.4277932560699;307.26000000000005;7690000.000000001;3700000.0;3750000.0;1570000.0;3729999.9999999995;3020000.0;7620000.0;0.0;0.0;0.1385;0.057;0.04733333333333333;0.04733333333333333;0.0;15193.6796875;26297.83984375;2762.51806640625;46538.36328125;489226.6307791562;490828.6317842328;278312.4629815423;277818.1109306659;254036.258120853;429467.9694778635;455216.2427881647;438024.4983934438;471535.9781269957;535697.244112497;477660.98919753707;437713.4967235476;443285.3374463631;464625.5090136243;448294.8327243374;267687.01959387097;484164.04373436054;459160.65457486856;455216.2427881647;299856.38484229014;276820.84063482966;464122.2418671753;203456.85391566876;278312.4629815423;274.59621251060463;2399417.119151736;941422.096237339;162867.34751427636;963848.8671256275;0;32;31;21;38;43;15;2;96;97;910628531310.8778;348524999439.984;771800980680.6583;32487.61876017185;14857.927113235875;-0.0;8373.445577513461;3619373.980857197;598314.4731032795;0.0;929114.9958268036;1.259071363329617;0.17181228390057093
4211;2019-08-11 15:11:45.128;760;767;284;283;222;48;183;45;-21;50;790;284;-23;26;252;135;258;723;351;212;183;-25;769;370;376;154;373;306;762;-3.0;-1.0;1243.0;324.0;282.0;100;99;100;1;0;0;1;1;0;0;1;0;1;0;0;46785.24609375;15211.435546875;26309.337890625;2925.43920898438;650.0;325349;715.0;0.0;Calculated values ==>;1565529105.128;349.16;349.86;301.56;301.46000000000004;295.36;277.96000000000004;275.4277932560699;291.46000000000004;277.66;271.06;278.16;352.16;301.56;270.86;275.76000000000005;298.36;286.66;298.96000000000004;345.46000000000004;294.36;291.46000000000004;344.66;338.16;270.66;245.4256646245625;268.3187672390254;275.4277932560699;308.26000000000005;7690000.000000001;3700000.0;3760000.0;1540000.0;3729999.9999999995;3060000.0;7620000.0;0.0;0.0;0.20716666666666667;0.054000000000000006;0.047;0.047;0.0;15211.435546875;26309.337890625;2925.43920898438;46785.24609375;488774.65770216106;490531.0349936708;279833.43643815705;279319.8428725135;255029.00859342222;429467.9694778635;454616.67107172974;437742.05038880615;471833.8349290338;532592.0204643909;477627.2089638741;437427.84448784514;444801.58097852516;464625.5090136243;448598.2069456151;267687.01959387097;483854.85870876705;458723.8815851006;454616.67107172974;299856.38484229014;272634.34865687083;464252.1746015874;204050.78527335383;279833.43643815705;274.8259107137552;2400194.9584732014;941675.5186495385;162914.7558481079;964287.3406448917;0;32;31;21;38;43;15;2;96;97;910853872615.5698;348618316544.85645;771983414120.4089;48413.04042308454;14050.875023724615;-0.0;8214.812027777916;3620048.2766143656;598555.4239536503;0.0;929253.2566498301;1.590208102470968;0.2175244448760784
4212;2019-08-11 15:12:45.128;759;765;285;284;221;47;180;45;-17;49;772;291;-18;37;253;134;258;722;344;210;180;-27;769;369;375;147;372;311;762;-2.0;-1.0;1108.0;401.0;286.0;100;0;100;1;0;0;1;1;0;0;1;1;1;1;0;47991.953125;15215.453125;26380.646484375;4006.41455078125;641.0;325350;715.0;0.0;Calculated values ==>;1565529165.128;349.06000000000006;349.66;301.66;301.56;295.26000000000005;277.86;275.3239800832674;291.16;277.66;271.46000000000004;278.06;350.36;302.26000000000005;271.36;276.86;298.46000000000004;286.56;298.96000000000004;345.36;294.16;291.16;344.66;337.26;270.46000000000004;244.02132995426717;268.91163127593666;275.3239800832674;307.56;7690000.000000001;3690000.0;3750000.0;1470000.0;3720000.0000000005;3110000.0;7620000.0;0.0;0.0;0.18466666666666667;0.06683333333333333;0.04766666666666666;0.04766666666666666;0.0;15215.453125;26380.646484375;4006.41455078125;47991.953125;488623.74631434213;490232.9593455474;280354.0439740193;279833.43643815705;254696.78497877807;429537.3511455088;454353.91797136224;437231.03110804653;472656.8488134249;530334.2265421058;477821.2213814994;437071.7284734032;445401.9251867539;464904.76879440295;448633.5813643205;267687.01959387097;483700.04733655695;458604.72113249707;454353.91797136224;299856.38484229014;268866.9448851554;465062.14209004445;203341.48002475366;280354.0439740193;274.54683769028895;2400984.768466691;941929.0760551374;162972.52129610593;964726.4238480168;0;32;31;21;38;43;15;2;97;97;911079172615.5698;348708616544.85645;772168514120.4089;43191.603766714754;17491.664248030265;-0.0;8293.993993873346;3620811.6486492804;598818.2784475816;0.0;929390.8300333439;1.512575858567137;0.21057976789023464
4213;2019-08-11 15:13:45.159;758;764;283;282;221;47;182;44;-13;48;748;297;-15;45;253;134;258;720;351;208;182;-23;769;370;375;143;373;313;762;-3.0;-1.0;1206.0;432.0;283.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;47995.796875;15158.3271484375;26388.748046875;4037.22387695312;632.0;325351;714.0;0.0;Calculated values ==>;1565529225.159;348.96000000000004;349.56000000000006;301.46000000000004;301.36;295.26000000000005;277.86;275.4277932560699;291.36;277.56;271.86;277.96000000000004;347.96000000000004;302.86;271.66;277.66;298.46000000000004;286.56;298.96000000000004;345.16;293.96000000000004;291.36;344.56000000000006;336.36;270.86;243.1966462407574;269.14681796795327;275.4277932560699;308.26000000000005;7690000.000000001;3700000.0;3750000.0;1430000.0;3729999.9999999995;3130000.0;7620000.0;0.0;0.0;0.201;0.07200000000000001;0.04716666666666667;0.04716666666666667;0.0;15158.3271484375;26388.748046875;4037.22387695312;47995.796875;488472.7071377638;490083.7406475873;279319.8428725135;278812.9492594696;254696.78497877807;429467.9694778635;454642.0764292738;437408.94190281845;473081.1387057701;527661.7576080931;478274.5086028217;437089.72060350876;446164.750083202;464758.5740970784;448446.6384113165;267687.01959387097;483389.98338962946;458325.85225689027;454642.0764292738;299437.39939995663;265099.94585879904;466035.8248629339;203760.29886826148;279319.8428725135;274.7136800158041;2401785.0796626;942182.3216663214;163039.58624855624;965166.3960032627;0;32;31;21;38;43;15;2;97;97;911304288865.1908;348795661494.70984;772355810840.0935;46963.37724994595;18883.83787161642;-0.0;8269.365349427195;3621563.328323766;599121.5642481465;0.0;929528.9293421026;1.6259234424881956;0.2321512004786333
4214;2019-08-11 15:14:45.119;757;763;282;281;219;48;183;45;-12;48;747;301;-13;48;253;133;258;719;354;207;183;-18;768;371;376;139;374;314;760;-3.0;-1.0;1426.0;296.0;286.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;47887.71875;15154.0224609375;26262.59765625;4081.29833984375;623.0;325352;714.0;0.0;Calculated values ==>;1565529285.119;348.86;349.46000000000004;301.36;301.26000000000005;295.06;277.96000000000004;275.5313989812953;291.46000000000004;277.66;271.96000000000004;277.96000000000004;347.86;303.26000000000005;271.86;277.96000000000004;298.46000000000004;286.46000000000004;298.96000000000004;345.06000000000006;293.86;291.46000000000004;344.56000000000006;335.46000000000004;271.36;242.35481222062532;269.2639976450953;275.5313989812953;308.56;7680000.0;3710000.0;3760000.0;1390000.0;3740000.0;3140000.0;7600000.0;0.0;0.0;0.23766666666666666;0.04933333333333333;0.04766666666666666;0.04766666666666666;0.0;15154.0224609375;26262.59765625;4081.29833984375;47887.71875;488423.7925657819;490135.9865818862;279013.54655902984;278508.09135193384;254108.2620456569;429398.2889081932;454616.67107172974;437339.1761139985;473601.1518756995;527479.0950323257;478618.55028634844;437179.3288687813;446402.338023734;464612.0944369512;448106.81142182543;267746.12958514725;483450.71635743993;458025.4475679827;454616.67107172974;299437.39939995663;261333.34086894934;467098.261727355;204759.06218797382;279013.54655902984;275.1034810010095;2402583.576273785;942434.7561779511;163107.1954975047;965604.8647102582;0;32;31;21;38;43;15;2;97;97;911529438665.334;348880205094.7636;772543785440.2131;55276.54040975187;12942.06717727614;-0.0;8370.415601772027;3622414.759638596;599386.6033131389;0.0;929667.5017402233;1.6833522452490122;0.22830759669353176
4215;2019-08-11 15:15:45.120;753;760;282;281;221;47;181;45;-11;48;759;300;-12;48;254;133;258;718;350;207;181;-21;775;369;375;137;372;315;765;-3.0;-1.0;1056.0;239.0;296.0;0;0;100;1;0;0;1;0;0;1;1;1;1;0;0;54103.70703125;15286.3701171875;32281.830078125;4102.5634765625;614.0;325353;712.0;0.0;Calculated values ==>;1565529345.12;348.46000000000004;349.16;301.36;301.26000000000005;295.26000000000005;277.86;275.3239800832674;291.26000000000005;277.66;272.06;277.96000000000004;349.06000000000006;303.16;271.96000000000004;277.96000000000004;298.56;286.46000000000004;298.96000000000004;344.96000000000004;293.86;291.26000000000005;344.36;334.56;271.06;241.92719264551067;269.38090353596624;275.3239800832674;308.16;7750000.0;3690000.0;3750000.0;1370000.0;3720000.0000000005;3150000.0;7650000.0;0.0;0.0;0.17600000000000002;0.03983333333333334;0.04933333333333333;0.04933333333333333;0.0;15286.3701171875;32281.830078125;4102.5634765625;54103.70703125;487096.7021627359;489181.36719024566;278518.8639810321;278025.48616754793;254587.15874445662;429537.3511455088;454498.0877881651;437269.4612400554;473859.9099963197;528664.3185540789;478378.19145455904;437109.2053401759;446208.49533673737;465037.4556093893;448482.2562697608;267338.754059413;482754.1551699092;458186.18909065775;454498.0877881651;298599.4468028795;257567.11924055516;467081.28687606385;204108.6535708513;278518.8639810321;274.8434896529524;2403433.518986411;942688.430343628;163175.39548253984;966092.7430719591;0;32;31;21;38;43;16;2;97;97;911754742420.0618;348963006474.6636;772732488584.9852;41036.30214977992;10475.076559990968;-0.0;8681.64170781856;3623217.3800357394;599581.7494297615;0.0;929809.6045859728;1.1649338260187785;0.1528708911669014
4216;2019-08-11 15:16:45.120;762;767;284;283;225;45;178;44;-9;48;773;300;-11;48;254;135;258;721;345;205;178;-32;771;367;373;134;369;315;760;167.0;-1.0;1217.0;216.0;304.0;19;0;100;1;0;0;1;0;0;1;1;1;1;0;0;54659.5390625;15208.912109375;32902.3515625;4109.71875;607.0;325354;709.0;0.0;Calculated values ==>;1565529405.12;349.36;349.86;301.56;301.46000000000004;295.66;277.66;275.1157276137837;290.96000000000004;277.56;272.26000000000005;277.96000000000004;350.46000000000004;303.16;272.06;277.96000000000004;298.56;286.66;298.96000000000004;345.26;293.66;290.96000000000004;344.06000000000006;333.86;269.96000000000004;241.2770596917726;269.38090353596624;275.1157276137837;307.66;7709999.999999999;3670000.0000000005;3729999.9999999995;1340000.0;3690000.0;3150000.0;7600000.0;0.02783333333333333;0.0;0.20283333333333334;0.036000000000000004;0.050666666666666665;0.0785;0.0;15208.912109375;32902.3515625;4109.71875;54659.5390625;488872.9343087222;490731.42088745127;280044.7296327822;279525.6554654158;256111.1112741539;429675.2189834977;454405.9205388411;437588.9422777453;474246.50837657275;530135.6620087198;478378.19145455904;437269.4612400554;446208.49533673737;465473.56737389497;449155.8582219967;267569.7266730933;483760.3690046813;458228.0794981052;454405.9205388411;297342.5633918147;254638.09398592086;466416.5629762005;203784.44685584967;253005.5210897934;274.70887401727595;2404339.8793705255;942942.557695516;163243.8311677612;966635.944585631;0;32;31;21;38;43;16;2;97;97;911979142420.0618;349044306474.6636;772921488584.9852;47423.34515474116;9454.75618033263;-0.0;15809.931356750247;3623954.543763277;599747.8313692643;0.0;930013.7010281776;1.3919315440028095;0.16408388598131105
4217;2019-08-11 15:17:45.121;773;779;285;284;225;42;173;43;-11;47;787;301;-12;46;254;134;258;727;343;203;173;-46;764;364;370;132;366;315;753;141.0;-1.0;1118.0;205.0;308.0;25;0;100;1;0;0;1;0;0;1;1;1;1;1;0;54612.87109375;15090.48828125;32826.71875;4112.9658203125;601.0;325355;705.0;0.0;Calculated values ==>;1565529465.121;350.46000000000004;351.06000000000006;301.66;301.56;295.66;277.36;274.8017692304317;290.46000000000004;277.46000000000004;272.06;277.86;351.86;303.26000000000005;271.96000000000004;277.76000000000005;298.56;286.56;298.96000000000004;345.86;293.46000000000004;290.46000000000004;343.66;333.26000000000005;268.56;240.83765695389522;269.38090353596624;274.8017692304317;307.46000000000004;7640000.000000001;3640000.0;3700000.0;1320000.0;3660000.0;3150000.0;7530000.0;0.0235;0.0;0.18633333333333332;0.034166666666666665;0.051333333333333335;0.07483333333333334;0.0;15090.48828125;32826.71875;4112.9658203125;54612.87109375;491223.5202946402;493193.4971157507;281367.79249005544;280819.1257553277;256386.20148553417;429879.7862731237;454198.0295512326;437269.4612400554;474406.3234124935;531605.0685653338;478495.2392199943;437109.2053401759;445919.58285755874;465907.1825204733;449559.58201853087;267985.74299487565;485429.3839331583;458430.6779884332;454198.0295512326;295666.80309349706;252127.67657613798;465320.0348387385;202789.9011277813;256691.88451214752;274.30966082869804;2405250.4979677363;943195.0569077196;163312.35468140952;967183.6959687877;0;32;31;21;38;43;16;2;97;97;912202046135.6782;349124107804.8843;773110491735.5079;43691.35803425373;8969.779568457703;-0.0;14780.043187091533;3624713.8456134386;599901.3717265588;0.0;930268.6217320223;1.296193671741332;0.15202110979293984
4218;2019-08-11 15:18:45.111;774;780;284;283;225;40;171;41;-11;45;798;301;-12;47;254;132;258;729;346;201;171;-58;765;361;367;131;363;315;755;1228.0;0.0;789.0;368.0;333.0;26;0;100;1;0;0;1;0;0;1;1;1;1;0;0;54961.0234375;15109.9736328125;33080.203125;4142.04638671875;596.0;325356;699.0;0.0;Calculated values ==>;1565529525.111;350.56000000000006;351.16;301.56;301.46000000000004;295.66;277.16;274.4858918419099;290.26000000000005;277.26000000000005;272.06;277.66;352.96000000000004;303.26000000000005;271.96000000000004;277.86;298.56;286.36;298.96000000000004;346.06000000000006;293.26000000000005;290.26000000000005;343.06000000000006;332.76000000000005;267.36;240.61611355647437;269.38090353596624;274.4858918419099;307.76000000000005;7650000.0;3610000.0;3670000.0000000005;1310000.0;3629999.9999999995;3150000.0;7550000.0;0.20466666666666666;0.0;0.1315;0.06133333333333334;0.0555;0.26016666666666666;0.0;15109.9736328125;33080.203125;4142.04638671875;54961.0234375;491272.56687717035;493143.99121773377;280592.0299829105;280058.203170432;256306.88633231886;430081.6785162784;454422.3492080704;437269.4612400554;474340.9607716398;532758.3057061104;478495.2392199943;437109.2053401759;446064.14464090933;466338.3406344101;449812.9088949283;267925.35629162117;485523.005016809;458633.2384034343;454422.3492080704;293153.3411634106;250035.78352995744;464280.17225774395;201728.20557139584;218551.81449454406;273.8824579701447;2406163.461569677;943446.6854786241;163381.13498451764;967732.8287804418;0;32;31;21;38;43;16;2;97;97;912423109285.7134;349202994654.8968;773299460235.538;30973.675120428732;16103.187290096017;-0.0;61365.65078130243;3625335.9505217248;600110.2782935149;0.0;930903.0634239515;2.072193892706037;0.17810225582935932
4219;2019-08-11 15:19:45.122;774;779;283;282;217;39;172;39;-10;44;809;303;-11;46;254;127;258;731;348;199;172;-67;763;361;367;130;363;315;752;-2.0;-1.0;1258.0;369.0;334.0;31;0;100;1;0;0;1;0;0;1;1;1;1;0;0;55114.49609375;15025.5556640625;33218.0234375;4138.49169921875;589.0;325357;693.0;0.0;Calculated values ==>;1565529585.122;350.56000000000006;351.06000000000006;301.46000000000004;301.36;294.86;277.06;274.4858918419099;290.36;277.06;272.16;277.56;354.06000000000006;303.46000000000004;272.06;277.76000000000005;298.56;285.86;298.96000000000004;346.26;293.06;290.36;342.46000000000004;332.06;266.46000000000004;240.39332010688793;269.38090353596624;274.4858918419099;307.96000000000004;7630000.0;3610000.0;3670000.0000000005;1300000.0;3629999.9999999995;3150000.0;7520000.0;0.0;0.0;0.20966666666666667;0.0615;0.05566666666666666;0.05566666666666666;0.0;15025.5556640625;33218.0234375;4138.49169921875;55114.49609375;491471.29298396135;493291.3861277191;280391.051216285;279855.78561861644;253737.3533095512;430081.6785162784;454565.1073298317;437429.3724414259;474372.5853179056;533910.4505851284;478729.1728869879;437269.4612400554;445919.58285755874;466338.3406344101;449070.42561353813;268046.4582168686;486144.0024878194;458356.8847964573;454565.1073298317;290640.09048841946;247107.31509690773;463537.3700116048;200823.15918130317;280391.051216285;273.52787289974634;2407080.9257354494;943697.86092948;163450.1521192949;968285.4152899979;0;32;31;21;38;43;16;2;97;97;912643349655.4124;349281309009.78973;773488494885.2797;49608.436046872404;16156.92396606355;-0.0;9695.6891236541;3626007.5912254266;600379.1618398965;0.0;931495.3498216193;1.440589270011536;0.19591213191018325
4220;2019-08-11 15:20:45.102;773;778;283;282;216;39;167;38;-10;42;818;304;-12;46;254;125;258;732;345;197;167;-74;763;361;367;136;363;314;752;280.0;-1.0;1594.0;379.0;340.0;38;100;100;1;0;0;1;0;0;1;1;0;1;1;0;54732.60546875;15117.646484375;33516.97265625;3272.03857421875;585.0;325358;688.0;0.0;Calculated values ==>;1565529645.102;350.46000000000004;350.96000000000004;301.46000000000004;301.36;294.76000000000005;277.06;274.4858918419099;289.86;276.96000000000004;272.16;277.36;354.96000000000004;303.56;271.96000000000004;277.76000000000005;298.56;285.66;298.96000000000004;346.36;292.86;289.86;341.96000000000004;331.66;265.76000000000005;241.71165711629368;269.2639976450953;274.4858918419099;307.66;7630000.0;3610000.0;3670000.0000000005;1360000.0;3629999.9999999995;3140000.0;7520000.0;0.04666666666666666;0.0;0.26566666666666666;0.06316666666666666;0.056666666666666664;0.10333333333333333;0.0;15117.646484375;33516.97265625;3272.03857421875;54732.60546875;491322.99635750445;493145.2324886494;280391.051216285;279855.78561861644;253407.38672035356;430081.6785162784;453849.54240808694;437657.84923729487;473403.85947104497;534925.5262825757;478968.8724187876;437339.1761139985;446114.40113514924;466338.3406344101;448771.8903637809;268046.4582168686;486295.8472258972;458079.93939307623;453849.54240808694;288545.87390705565;245433.99809710225;461953.7564774046;201354.42398458612;244697.0905310016;273.7362599884561;2407996.0131179234;943948.9705496798;163511.88595345351;968841.3548826335;0;32;31;21;38;43;16;2;97;97;912863476255.4823;349361082409.8151;773677131985.3396;62777.943308802955;16461.191169129703;-0.0;21612.42002729882;3626943.832202635;600650.8888602341;0.0;931756.1637643237;1.942940635077549;0.23600213842756684
4221;2019-08-11 15:21:45.103;770;776;282;281;214;37;165;37;-12;43;824;303;-13;37;254;123;258;732;347;195;165;-75;764;359;365;141;361;314;754;137.0;-1.0;1677.0;144.0;342.0;37;100;100;1;0;0;1;0;0;1;1;0;1;1;0;54694.2734375;15080.771484375;33541.83984375;3227.2470703125;621.0;325359;681.0;0.0;Calculated values ==>;1565529705.103;350.16;350.76;301.36;301.26000000000005;294.56;276.86;274.27422755570615;289.66;276.86;271.96000000000004;277.46000000000004;355.56000000000006;303.46000000000004;271.86;276.86;298.56;285.46000000000004;298.96000000000004;346.36;292.66;289.66;341.26;335.26000000000005;265.66;242.77792619122317;269.2639976450953;274.27422755570615;307.86;7640000.000000001;3590000.0;3650000.0;1410000.0;3610000.0;3140000.0;7540000.000000001;0.022833333333333334;0.0;0.27949999999999997;0.024;0.057;0.07983333333333334;0.0;15080.771484375;33541.83984375;3227.2470703125;54694.2734375;490777.4829983848;492655.90532420063;279638.8911258036;279117.2871679236;252681.50094423984;430214.79039162316;453905.6659906444;437339.1761139985;472850.300935316;535552.7220330283;478852.15154265356;437179.3288687813;444808.1289173907;466624.4334453391;448845.5812410875;267985.74299487565;486085.65959768224;458124.62172241724;453905.6659906444;285614.20965156396;260496.36997498586;461100.81699958944;201893.97202424277;257402.8704224344;273.9381643310752;2408907.9189725514;944200.6282266735;163566.04756977106;969400.1876331825;0;32;31;21;38;43;16;2;97;97;913083079915.217;349444183794.7147;773865535125.112;65806.93454308673;6220.96427940832;-0.0;15687.473179528768;3628015.390709117;600839.9099723762;0.0;932067.0013878791;1.691718641311991;0.1971797611846123
4222;2019-08-11 15:22:45.133;769;774;282;281;214;37;167;37;-13;42;821;299;-14;37;254;123;258;731;346;193;167;-77;767;358;364;143;360;313;756;473.0;-1.0;1527.0;34.0;335.0;37;100;100;1;0;0;1;0;0;1;1;0;1;0;0;54913.7578125;15151.2412109375;33662.43359375;3214.18310546875;679.0;325360;675.0;0.0;Calculated values ==>;1565529765.133;350.06000000000006;350.56000000000006;301.36;301.26000000000005;294.56;276.86;274.1680685717883;289.86;276.86;271.86;277.36;355.26;303.06;271.76000000000005;276.86;298.56;285.46000000000004;298.96000000000004;346.26;292.46000000000004;289.86;340.66;341.06000000000006;265.46000000000004;243.1966462407574;269.14681796795327;274.1680685717883;307.76000000000005;7670000.0;3579999.9999999995;3640000.0;1430000.0;3600000.0;3130000.0;7559999.999999999;0.07883333333333334;0.0;0.2545;0.005666666666666667;0.05583333333333333;0.13466666666666666;0.0;15151.2412109375;33662.43359375;3214.18310546875;54913.7578125;490327.9537760196;492164.73102384916;279426.3451372345;278910.3449601009;252612.16727272462;430280.9020939914;454361.9747345246;437408.94190281845;472489.7604950056;535312.1463159703;478508.20495799277;437249.5021140777;445006.77341493656;466767.0802831461;449031.26675432496;267805.55328773084;485722.63828189316;458008.9962070331;454361.9747345246;283101.5729112263;284776.6418597092;460594.33134938526;202297.58092241685;234275.4720263326;274.0907976601113;2409821.7759326627;944452.6876324005;163619.75299383604;969960.5032627006;0;32;31;21;38;43;16;2;97;97;913301889265.1128;349529426394.6741;774053729175.0223;59835.84136951221;1463.681585752821;-0.0;29638.315698036524;3629062.937352789;600903.9807072465;0.0;932444.9051524657;1.7478682057281043;0.16845919860159422
4223;2019-08-11 15:23:45.135;769;773;281;280;215;36;170;36;-13;41;815;299;-15;38;255;122;259;730;353;191;170;-80;765;357;363;145;359;313;755;131.0;-2.0;1060.0;239.0;324.0;34;100;100;1;0;0;1;0;0;1;1;0;1;0;0;54774.7265625;15126.490234375;33551.19140625;3191.92651367188;722.0;325361;668.0;0.0;Calculated values ==>;1565529825.135;350.06000000000006;350.46000000000004;301.26000000000005;301.16;294.66;276.76000000000005;274.0616903277293;290.16;276.76000000000005;271.86;277.26000000000005;354.66;303.06;271.66;276.96000000000004;298.66;285.36;299.06;346.16;292.26000000000005;290.16;339.96000000000004;345.36;265.16;243.61107973660833;269.14681796795327;274.0616903277293;308.46000000000004;7650000.0;3570000.0000000005;3629999.9999999995;1450000.0;3590000.0;3130000.0;7550000.0;0.021833333333333333;0.0;0.17666666666666667;0.03983333333333334;0.054000000000000006;0.07583333333333334;0.0;15126.490234375;33551.19140625;3191.92651367188;54774.7265625;490528.4306779494;492116.3915220354;279013.31394732604;278501.5440116661;252972.9793001232;430346.717906069;454957.25294993835;437408.94190281845;472127.72840069426;534685.1496910102;478508.20495799277;437089.72060350876;445152.2762234786;467038.77096222027;449068.1841733082;268326.01066623174;485675.62161460076;457893.7095298428;454957.25294993835;280170.41352433193;302789.4550866088;459982.6605122151;200204.6429044971;256323.34492180825;273.26719073472975;2410735.877106235;944705.0104719854;163673.13902022026;970520.6354756912;0;32;31;21;38;43;16;2;97;97;913519996535.4525;349615829274.80865;774241535435.3148;41906.09282303677;10347.824368040769;-0.0;15063.071358799867;3629910.8150673625;601002.4132046553;0.0;932817.4291289048;1.2978117812193433;0.1589995458783954
4224;2019-08-11 15:24:45.124;769;774;281;280;216;34;173;34;-13;40;808;299;-15;41;255;123;259;730;336;191;173;-82;762;355;361;146;358;313;752;1103.0;0.0;1254.0;356.0;310.0;26;100;100;1;0;0;1;0;0;1;1;0;1;0;0;54083.35546875;15086.392578125;32979.83984375;3150.99731445312;742.0;325362;659.0;0.0;Calculated values ==>;1565529885.124;350.06000000000006;350.56000000000006;301.26000000000005;301.16;294.76000000000005;276.56;273.8482719121499;290.46000000000004;276.56;271.86;277.16;353.96000000000004;303.06;271.66;277.26000000000005;298.66;285.46000000000004;299.06;346.16;292.26000000000005;290.46000000000004;339.06000000000006;347.36;264.96000000000004;243.81672145450628;269.14681796795327;273.8482719121499;306.76000000000005;7620000.0;3550000.0;3610000.0;1460000.0;3579999.9999999995;3130000.0;7520000.0;0.18383333333333332;0.0;0.209;0.059333333333333335;0.051666666666666666;0.2355;0.0;15086.392578125;32979.83984375;3150.99731445312;54083.35546875;490828.6317842328;492559.51860349876;279328.3362714605;278808.32665876026;253407.38672035356;430477.46260093397;455715.22267118655;437408.94190281845;471896.58969717816;533953.2752311841;478508.20495799277;437089.72060350876;445587.4761708984;467180.64866735716;449584.8738826683;268511.2095134437;485992.0232694421;458215.5228443124;455715.22267118655;276402.16793126165;311171.3556482807;459624.0750919429;200099.34816030634;217481.50407995092;273.21709763496204;2411642.86148011;944956.7383371962;163725.98702828216;971074.9590922346;0;32;31;21;38;43;16;2;97;97;913737156715.7494;349703113269.928;774429301005.5715;49597.70509218503;15398.467131277104;-0.0;56104.04072823599;3630673.2069202294;601216.9262994975;0.0;933410.3796695751;2.364442855951703;0.21359147975224962
4225;2019-08-11 15:25:45.125;770;775;279;278;211;32;175;32;-13;38;801;297;-15;42;255;121;259;729;342;192;175;-84;759;354;359;148;356;312;750;219.0;-1.0;1686.0;389.0;305.0;7;100;100;1;0;0;1;0;0;1;1;0;1;1;0;53211.515625;15008.2783203125;32171.189453125;3135.3896484375;752.0;325363;651.0;0.0;Calculated values ==>;1565529945.125;350.16;350.66;301.06;300.96000000000004;294.26000000000005;276.36;273.7412296467126;290.66;276.36;271.86;276.96000000000004;353.26;302.86;271.66;277.36;298.66;285.26000000000005;299.06;346.06000000000006;292.36;290.66;338.26;348.36;264.76000000000005;244.22491754036054;269.02936301313275;273.7412296467126;307.36;7590000.000000001;3540000.0;3590000.0;1480000.0;3560000.0;3120000.0;7500000.0;0.0365;0.0;0.28099999999999997;0.06483333333333334;0.05083333333333333;0.08733333333333332;0.0;15008.2783203125;32171.189453125;3135.3896484375;53211.515625;491276.39492914657;492902.8251074723;278499.4694290201;277988.0933298242;251844.3209933178;430542.39183029096;456326.56586780044;437637.45612594887;471432.6538135293;533295.1026270596;478398.13751872117;437319.724394416;445927.53570144763;467463.62394289;449474.40310886595;268699.53959778725;486050.76888912957;458672.66196876654;456326.56586780044;273052.9745269728;315363.2798926983;459108.6676190096;199357.13571230625;245422.80705505004;272.919850524866;2412537.0003068764;945207.5314408622;163778.37445935226;971617.8933844735;0;32;31;21;38;43;16;2;97;97;913953160315.4885;349791314739.8214;774616804130.3451;66956.77003623357;16840.55765195127;-0.0;18418.928269646865;3631644.5103999143;601485.5893166756;0.0;934031.4147608863;2.0315322589663536;0.25162400755067327
4226;2019-08-11 15:26:45.135;771;776;278;277;211;30;177;30;-12;36;792;297;-14;43;255;121;259;728;348;195;177;-86;763;351;357;139;353;314;754;-3.0;-1.0;1110.0;162.0;304.0;1;0;100;1;0;0;1;0;0;1;1;1;1;0;0;54037.73046875;15063.65625;32121.2109375;4089.68115234375;757.0;325364;644.0;0.0;Calculated values ==>;1565530005.135;350.26;350.76;300.96000000000004;300.86;294.26000000000005;276.16;273.4187578820637;290.86;276.16;271.96000000000004;276.76000000000005;352.36;302.86;271.76000000000005;277.46000000000004;298.66;285.26000000000005;299.06;345.96000000000004;292.66;290.86;337.56000000000006;348.86;264.56;242.35481222062532;269.2639976450953;273.4187578820637;307.96000000000004;7630000.0;3510000.0;3570000.0000000005;1390000.0;3529999.9999999995;3140000.0;7540000.000000001;0.0;0.0;0.185;0.027000000000000003;0.050666666666666665;0.050666666666666665;0.0;15063.65625;32121.2109375;4089.68115234375;54037.73046875;491026.0511283873;492655.90532420063;277594.05351260595;277099.1532932752;251708.99729404104;430735.4089219946;456932.86928524286;437339.1761139985;472424.9728513876;532204.1380983669;478150.7035746605;437019.13673288765;445680.9202930856;467886.156361153;450023.93241515674;268449.13423145533;485476.1359373237;459398.6165296522;456932.86928524286;270122.7006405761;317459.4925940039;460293.5203500723;199111.7479663289;277594.05351260595;272.8101191022672;2413430.8929814687;945458.1726621508;163838.59341750309;972153.7526826441;0;32;31;21;38;43;16;2;98;97;914167996115.4543;349877429089.80774;774804635430.3152;44072.07420731888;7051.907854361073;-0.0;9086.499999146936;3632569.9049751917;601684.7263798431;0.0;934260.6648650735;1.1742762054529756;0.14586658721970444
4227;2019-08-11 15:27:45.136;774;778;277;276;212;29;178;28;-11;34;782;301;-13;48;255;121;259;729;347;197;178;-88;761;349;355;135;352;315;752;239.0;-1.0;1207.0;185.0;298.0;1;0;100;1;0;0;1;0;0;1;1;1;1;0;0;53911.20703125;15061.2373046875;32093.54296875;4095.3310546875;761.0;325365;635.0;0.0;Calculated values ==>;1565530065.136;350.56000000000006;350.96000000000004;300.86;300.76000000000005;294.36;276.06;273.20264511476705;290.96000000000004;275.96000000000004;272.06;276.56;351.36;303.26000000000005;271.86;277.96000000000004;298.66;285.26000000000005;299.06;346.06000000000006;292.86;290.96000000000004;336.66;349.26;264.36;241.49495122638035;269.38090353596624;273.20264511476705;307.86;7609999.999999999;3490000.0;3550000.0;1350000.0;3520000.0000000005;3150000.0;7520000.0;0.03983333333333334;0.0;0.20116666666666666;0.030833333333333334;0.049666666666666665;0.0895;0.0;15061.2373046875;32093.54296875;4095.3310546875;53911.20703125;491669.7515640222;493145.2324886494;277289.5699050353;276796.06876653596;252100.17896036737;430862.6128555636;457396.8574222039;437269.4612400554;472753.7123474745;531080.4967838326;478495.2392199943;436948.6013565401;446208.49533673737;468026.490916246;450387.5186322359;268573.63265594805;485839.9089512813;459983.4243893901;457396.8574222039;266355.56789118156;319136.5849023705;460702.2710313055;198761.56719575607;242339.49048693897;272.6630414069111;2414330.482452457;945709.2176254829;163906.80298928655;972688.8845499322;0;32;31;21;38;43;16;2;98;97;914381599675.1963;349959630459.70844;774993338575.0873;47979.83801857821;8076.505034929441;-0.0;19247.63434070621;3633337.017027802;601810.79858827;0.0;934496.7865862502;1.4693427085862463;0.16548334755697475
4228;2019-08-11 15:28:45.096;776;780;277;276;212;28;179;27;-11;32;786;301;-12;47;255;122;259;730;350;200;179;-88;760;349;355;132;351;314;750;244.0;-1.0;1253.0;193.0;287.0;1;0;100;1;0;0;1;0;0;1;1;1;1;1;0;53852.4609375;15023.126953125;32049.521484375;4111.5908203125;764.0;325366;626.0;0.0;Calculated values ==>;1565530125.096;350.76;351.16;300.86;300.76000000000005;294.36;275.96000000000004;273.20264511476705;291.06;275.86;272.06;276.36;351.76;303.26000000000005;271.96000000000004;277.86;298.66;285.36;299.06;346.16;293.16;291.06;335.76000000000005;349.56000000000006;264.36;240.83765695389522;269.2639976450953;273.20264511476705;308.16;7600000.0;3490000.0;3550000.0;1320000.0;3510000.0;3140000.0;7500000.0;0.04066666666666666;0.0;0.20883333333333332;0.03216666666666666;0.04783333333333333;0.0885;0.0;15023.126953125;32049.521484375;4111.5908203125;53852.4609375;492064.2537136755;493632.7350925728;277483.4338568138;276985.1924370233;252168.8358514873;430862.6128555636;457534.26504509035;437498.6818074642;472950.9869074988;531575.2695037355;478618.55028634844;437339.1761139985;446258.47358030453;468166.57282040716;450532.3640664405;268636.4079067082;486202.5503591966;460387.3511624245;457534.26504509035;262588.8327430989;320394.4760798638;461156.93568688474;198781.63558307488;241319.14237132925;272.6709958049942;2415227.91433239;945959.7535257671;163975.14841094462;973223.0537370234;0;32;31;21;38;43;16;2;98;97;914594457675.3317;350039677059.75934;775181912775.2073;49852.07648652664;8439.738820005883;-0.0;19135.038356627858;3634151.7394718933;601948.3421969049;0.0;934816.4289551941;1.5127088882412634;0.17352440167430738
4229;2019-08-11 15:29:45.136;778;782;278;277;212;26;182;25;-11;30;796;301;-13;46;255;122;259;731;346;201;181;-87;760;346;352;130;349;314;751;368.0;-1.0;1198.0;159.0;286.0;1;0;100;1;0;0;1;0;0;1;1;1;1;1;0;54078.16796875;15015.6318359375;32191.0859375;4126.46044921875;767.0;325367;617.0;0.0;Calculated values ==>;1565530185.136;350.96000000000004;351.36;300.96000000000004;300.86;294.36;275.76000000000005;272.8767566201714;291.36;275.66;272.06;276.16;352.76;303.26000000000005;271.86;277.76000000000005;298.66;285.36;299.06;346.26;293.26000000000005;291.26000000000005;334.86;349.86;264.46000000000004;240.39332010688793;269.2639976450953;272.8767566201714;307.76000000000005;7600000.0;3460000.0;3520000.0000000005;1300000.0;3490000.0;3140000.0;7509999.999999999;0.06133333333333334;0.0;0.1996666666666667;0.026500000000000003;0.04766666666666666;0.109;0.0;15015.6318359375;32191.0859375;4126.46044921875;54078.16796875;492359.16991012794;493826.60044591065;277888.2108550297;277386.0622129652;252134.45150623875;431051.2098666511;458427.4322495705;437498.6818074642;473017.81868751155;532623.200705847;478618.55028634844;437179.3288687813;446114.40113514924;468445.98374104773;451072.4160931936;268636.4079067082;486249.14068761107;460986.0157669899;458291.4282004027;258822.4845140824;321652.42942325486;461557.67219233094;198277.52707076265;233091.98511709349;272.4585396613949;2416127.935853975;946210.2433975101;164043.84460509857;973758.7490241288;0;32;31;21;38;43;16;2;98;97;914806699075.1968;350118329459.70935;775370438375.0875;47764.49056242809;6976.923845721561;-0.0;24546.739296080705;3634965.753177712;602076.9000338302;0.0;935180.6864452778;1.5445790899663403;0.1622967122245802
4230;2019-08-11 15:30:45.117;780;784;277;276;212;24;185;23;-11;29;806;300;-13;45;255;121;259;731;350;202;185;-87;758;345;351;128;347;314;749;125.0;-1.0;1067.0;273.0;290.0;1;0;100;1;0;0;1;0;0;1;1;1;1;0;0;53830.30859375;15019.677734375;31997.78515625;4120.00439453125;769.0;325368;607.0;0.0;Calculated values ==>;1565530245.117;351.16;351.56000000000006;300.86;300.76000000000005;294.36;275.56;272.7676641592781;291.66;275.46000000000004;272.06;276.06;353.76;303.16;271.86;277.66;298.66;285.26000000000005;299.06;346.26;293.36;291.66;333.86;350.06000000000006;264.46000000000004;239.943914813709;269.2639976450953;272.7676641592781;308.16;7580000.0;3450000.0;3510000.0;1280000.0;3470000.0000000005;3140000.0;7490000.000000001;0.020833333333333332;0.0;0.17783333333333334;0.0455;0.04833333333333333;0.06916666666666667;0.0;15019.677734375;31997.78515625;4120.00439453125;53830.30859375;492849.97057003045;494311.72520977526;277581.70305919653;277081.02294785273;252203.33272305995;431113.4868728058;458993.52294359874;437498.6818074642;473181.52645050455;533670.2317068193;478501.66946637345;437179.3288687813;445970.11914739496;468724.39914996806;451108.2203342694;268763.0321479002;486459.1743963987;461273.1859995164;458993.52294359874;254638.09398592086;322491.0997442508;461857.4859638261;196958.1283864243;253297.49382040967;271.9284911035396;2417026.8884029556;946460.4583848565;164112.5433841706;974293.4868975941;0;32;31;21;38;43;16;2;98;97;915017532290.847;350195704949.948;775558778715.6685;42776.12841670827;12052.920769771781;-0.0;14227.308681020579;3635720.019411565;602235.4318551362;0.0;935503.7011923456;1.3504062976452047;0.1690960493992004
4231;2019-08-11 15:31:45.107;781;785;276;275;211;24;188;22;-13;29;816;299;-14;38;255;121;259;732;334;202;187;-85;755;345;351;136;347;312;746;298.0;-1.0;1168.0;297.0;288.0;0;100;100;1;0;0;1;0;0;1;1;0;1;0;0;52746.50390625;14896.6513671875;31854.2734375;3226.646484375;770.0;325369;598.0;0.0;Calculated values ==>;1565530305.107;351.26;351.66;300.76000000000005;300.66;294.26000000000005;275.56;272.7676641592781;291.96000000000004;275.36;271.86;276.06;354.76;303.06;271.76000000000005;276.96000000000004;298.66;285.26000000000005;299.06;346.36;293.36;291.86;332.96000000000004;350.16;264.66;241.71165711629368;269.02936301313275;272.7676641592781;306.56;7550000.0;3450000.0;3510000.0;1360000.0;3470000.0000000005;3120000.0;7459999.999999999;0.049666666666666665;0.0;0.19466666666666665;0.0495;0.048;0.09766666666666667;0.0;14896.6513671875;31854.2734375;3226.646484375;52746.50390625;493290.34766833263;494747.0388716367;277373.79915394954;276872.12608272413;251981.40811627777;431113.4868728058;459398.5449976466;437637.45612594887;472134.0588697756;534862.9090815671;478631.50032862683;437478.7579247441;445349.6981463624;468724.39914996806;451108.2203342694;268955.7204905578;486924.4780367797;461273.1859995164;459263.6713298943;250872.52762923925;322910.4453824919;460851.3256296811;197167.62070608826;236586.35687159008;272.01226759143515;2417914.880483913;946709.719576952;164173.75527115611;974825.4987025452;0;32;31;21;38;43;16;2;98;97;915228097190.8805;350274891749.9606;775746547415.6984;46811.4612950662;13052.343393717847;-0.0;21748.15104542771;3636466.4582320736;602444.6075214427;0.0;935803.4467241974;1.6329716236545566;0.18296338833063427
4232;2019-08-11 15:32:45.128;782;786;276;276;211;23;189;22;-14;28;821;295;-15;34;255;120;259;732;339;201;189;-85;759;344;350;137;347;311;750;154.0;-1.0;1173.0;230.0;293.0;0;100;100;1;0;0;1;0;0;1;1;0;1;0;0;52853.28515625;14968.056640625;32046.490234375;3175.59033203125;771.0;325370;588.0;0.0;Calculated values ==>;1565530365.128;351.36;351.76;300.76000000000005;300.76000000000005;294.26000000000005;275.46000000000004;272.6583383277491;292.06;275.36;271.76000000000005;275.96000000000004;355.26;302.66;271.66;276.56;298.66;285.16;299.06;346.36;293.26000000000005;292.06;331.96000000000004;350.26;264.66;241.92719264551067;268.91163127593666;272.6583383277491;307.06;7590000.000000001;3440000.0;3500000.0;1370000.0;3470000.0000000005;3110000.0;7500000.0;0.025666666666666667;0.0;0.1955;0.03833333333333333;0.04883333333333333;0.0745;0.0;14968.056640625;32046.490234375;3175.59033203125;52853.28515625;493045.56502720335;494505.07937308657;276985.1924370233;276985.1924370233;251844.3209933178;431175.4696738307;459690.5981947787;437706.9197206977;471904.2073218062;535458.0120237971;478288.3485842775;437548.62350390764;444967.1547298483;468724.39914996806;451144.1440973005;268699.53959778725;486505.7122903093;461293.85537773714;459690.5981947787;246688.97952812296;323329.7980282076;460699.3913920448;197147.34148486334;249479.5346145789;272.00016467953026;2418795.186724142;946958.6792487025;164227.12591773548;975358.1914428923;0;32;31;21;38;43;16;2;98;97;915438470795.5596;350356820414.8356;775933512830.4132;47029.39754510562;10102.828579775287;-0.0;15660.724236724885;3637248.739090387;602637.6348235123;0.0;936115.2964602925;1.4503437211446408;0.16938734872205077
