;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4233;2019-08-11 15:33:45.128;782;787;277;276;215;24;189;22;-15;28;821;293;-16;33;256;121;259;734;339;200;189;-85;755;344;350;138;347;311;746;415.0;-1.0;1014.0;112.0;287.0;0;100;100;1;0;0;1;0;0;1;1;0;1;0;0;52725.09765625;14916.4267578125;31864.255859375;3172.07080078125;772.0;325371;579.0;0.0;Calculated values ==>;1565530425.128;351.36;351.86;300.86;300.76000000000005;294.66;275.56;272.6583383277491;292.06;275.36;271.66;275.96000000000004;355.26;302.46000000000004;271.56;276.46000000000004;298.76000000000005;285.26000000000005;299.06;346.56000000000006;293.16;292.06;331.06;350.36;264.66;242.14157278889297;268.91163127593666;272.6583383277491;307.06;7550000.0;3440000.0;3500000.0;1380000.0;3470000.0000000005;3110000.0;7459999.999999999;0.06916666666666667;0.0;0.169;0.018666666666666668;0.04783333333333333;0.11699999999999999;0.0;14916.4267578125;31864.255859375;3172.07080078125;52725.09765625;493436.5946305413;495036.0963365141;277882.0875499513;277373.79915394954;253293.3775033772;431175.4696738307;459690.5981947787;437548.62350390764;471771.9322026706;535458.0120237971;478054.8926321409;437389.9950341223;444821.7950831733;468850.80558649433;451287.0741604776;268955.7204905578;487225.8043085621;461160.9377506379;459690.5981947787;242924.1476594651;323749.15769815433;460547.1261251337;197986.69682634316;230650.48192274704;272.33473915982404;2419675.006580913;947207.7166103561;164280.02309384226;975890.7809936736;0;32;31;21;38;43;16;2;98;97;915648470795.5596;350439320414.8356;776120112830.4132;40485.9656085084;4901.128013577423;-0.0;26797.693603827705;3637978.0337833334;602762.6677951235;0.0;936469.1166089638;1.4450612285958109;0.13664396692232716
4234;2019-08-11 15:34:45.129;782;787;278;277;211;22;190;21;-15;27;818;293;-16;33;256;120;259;733;338;198;189;-87;757;343;349;139;345;311;748;-3.0;-1.0;1349.0;86.0;298.0;0;100;100;1;0;0;1;0;0;1;1;0;1;1;0;52878.60546875;14954.6474609375;31906.185546875;3153.57177734375;771.0;325372;570.0;0.0;Calculated values ==>;1565530485.129;351.36;351.86;300.96000000000004;300.86;294.26000000000005;275.36;272.5487779782249;292.16;275.26000000000005;271.66;275.86;354.96000000000004;302.46000000000004;271.56;276.46000000000004;298.76000000000005;285.16;299.06;346.46000000000004;292.96000000000004;292.06;330.16;350.26;264.46000000000004;242.35481222062532;268.91163127593666;272.5487779782249;306.96000000000004;7570000.0;3429999.9999999995;3490000.0;1390000.0;3450000.0;3110000.0;7480000.0;0.0;0.0;0.22483333333333333;0.014333333333333333;0.049666666666666665;0.049666666666666665;0.0;14954.6474609375;31906.185546875;3153.57177734375;52878.60546875;493241.2080448967;494843.22248597344;278190.72119187895;277680.8886517524;251912.6412813188;431237.1583312671;459981.5583854159;437548.62350390764;471541.1619817675;535144.8967722144;478054.8926321409;437389.9950341223;444821.7950831733;469127.78557230666;451322.8898555068;268826.8900648204;486866.3096682699;461049.02147969545;459847.555556365;239159.6471344744;323329.7980282076;460192.48201593204;197856.24469249792;278190.72119187895;272.2787622584934;2420555.052106406;947456.6463773053;164332.73766049108;976422.2101950895;0;32;31;21;38;43;16;2;98;97;915858174290.3063;350522421799.73517;776306715940.1877;53890.83650276528;3760.152734969222;-0.0;9022.289440102806;3638764.5202412;602834.8463375632;0.0;936767.6214423003;1.3330815184993512;0.15478797083320547
4235;2019-08-11 15:35:45.109;782;787;277;276;210;23;190;20;-15;27;814;293;-16;35;256;119;259;733;345;197;190;-89;757;344;350;138;346;311;748;127.0;-1.0;1214.0;190.0;301.0;0;100;100;1;0;0;1;0;0;1;1;0;1;0;0;52886.15625;14963.4619140625;31913.287109375;3151.91040039062;771.0;325373;561.0;0.0;Calculated values ==>;1565530545.109;351.36;351.86;300.86;300.76000000000005;294.16;275.46000000000004;272.6583383277491;292.16;275.16;271.66;275.86;354.56000000000006;302.46000000000004;271.56;276.66;298.76000000000005;285.06;299.06;346.46000000000004;292.86;292.16;329.26000000000005;350.26;264.26000000000005;242.14157278889297;268.91163127593666;272.6583383277491;307.66;7570000.0;3440000.0;3500000.0;1380000.0;3460000.0;3110000.0;7480000.0;0.021166666666666667;0.0;0.20233333333333334;0.03166666666666666;0.050166666666666665;0.07133333333333333;0.0;14963.4619140625;31913.287109375;3151.91040039062;52886.15625;493241.2080448967;494843.22248597344;277680.8886517524;277177.72219204187;251588.5548235205;431175.4696738307;459824.9031534897;437548.62350390764;471673.81221397576;534727.2970370421;478054.8926321409;437389.9950341223;445112.2951963821;468989.41758423904;451001.0269970532;268826.8900648204;486866.3096682699;460761.44649501506;459824.9031534897;235395.46725036926;323329.7980282076;460143.737624023;197371.61250942285;253850.79970297703;272.08972244830704;2421436.1313300044;947705.8808496501;164385.26583009397;976953.8618577477;0;32;31;21;38;43;16;2;98;97;916067804390.3729;350605494099.7616;776493253740.2471;48595.81522455076;8321.117295295671;-0.0;14692.819379469902;3639618.2909873887;602935.490028764;0.0;936965.1814738906;1.4313745905653703;0.16850140499188998
4236;2019-08-11 15:36:45.120;782;787;278;277;212;24;190;21;-15;26;811;293;-17;35;256;119;259;734;353;196;190;-91;753;345;351;139;348;311;745;267.0;0.0;1396.0;293.0;295.0;0;100;100;1;0;0;1;0;0;1;1;0;1;0;0;52681.3671875;14923.5263671875;31786.728515625;3077.9169921875;770.0;325374;554.0;0.0;Calculated values ==>;1565530605.12;351.36;351.86;300.96000000000004;300.86;294.36;275.56;272.7676641592781;292.16;275.26000000000005;271.66;275.76000000000005;354.26;302.46000000000004;271.46000000000004;276.66;298.76000000000005;285.06;299.06;346.56000000000006;292.76000000000005;292.16;328.56;350.16;264.06;242.35481222062532;268.91163127593666;272.7676641592781;308.46000000000004;7530000.0;3450000.0;3510000.0;1390000.0;3479999.9999999995;3110000.0;7450000.0;0.0445;0.0;0.2326666666666667;0.04883333333333333;0.04916666666666667;0.09366666666666668;0.0;14923.5263671875;31786.728515625;3077.9169921875;52681.3671875;493631.72526880616;495132.4401696417;278502.13840748114;277984.1418273562;252342.46028089896;431113.4868728058;459667.8951279517;437548.62350390764;471442.86907493527;534414.0116187732;478054.8926321409;437231.03110804653;445112.2951963821;468711.94837107166;450821.3401088019;269086.0688156077;487329.97110580996;460472.8219955311;459667.8951279517;232467.98657752166;322910.4453824919;459788.0157187745;197322.49747655573;239934.58657730836;272.07413769809597;2422316.0219744975;947954.9847456634;164437.19057608634;977484.792640032;0;32;31;21;38;43;16;2;98;97;916278142945.0854;350688609334.648;776679887949.992;55892.61198903055;12817.06614082835;-0.0;20581.686567576926;3640489.187514742;603111.6738516045;0.0;937259.1895813204;1.7934252521183944;0.21672780193861907
4237;2019-08-11 15:37:45.100;780;786;277;277;211;23;189;21;-15;26;807;295;-17;34;255;118;259;733;345;196;189;-92;755;345;351;139;347;310;746;391.0;-2.0;1148.0;285.0;299.0;0;100;100;1;0;0;1;0;0;1;1;0;1;0;0;52793.84375;14923.2099609375;31853.7734375;3077.73388671875;769.0;325375;547.0;0.0;Calculated values ==>;1565530665.1;351.16;351.76;300.86;300.86;294.26000000000005;275.46000000000004;272.7676641592781;292.06;275.26000000000005;271.66;275.76000000000005;353.86;302.66;271.46000000000004;276.56;298.66;284.96000000000004;299.06;346.46000000000004;292.76000000000005;292.06;327.86;350.06000000000006;263.96000000000004;242.35481222062532;268.7936212382143;272.7676641592781;307.66;7550000.0;3450000.0;3510000.0;1390000.0;3470000.0000000005;3100000.0;7459999.999999999;0.06516666666666666;0.0;0.19133333333333333;0.0475;0.049833333333333334;0.11499999999999999;0.0;14923.2099609375;31853.7734375;3077.73388671875;52793.84375;493143.99121773377;494891.6192360224;277882.0875499513;277882.0875499513;251981.40811627777;431113.4868728058;459533.28600944486;437776.4333770113;471442.86907493527;534069.8748365184;478411.9600501765;437460.313363465;445165.18724619015;468724.39914996806;450677.6145178903;268955.7204905578;487075.2060098162;460472.8219955311;459533.28600944486;229540.68826423294;322491.0997442508;459686.8201820516;197231.45943487246;232180.06495140662;272.0377766159782;2423194.6890792255;948203.6246408758;164488.47056773;978014.9533773046;0;32;31;21;38;43;16;2;98;97;916488672745.1523;350771981534.6745;776866125850.0511;46024.271680929225;12466.629635491008;-0.0;26145.620421674394;3641338.2117764736;603322.3010839858;0.0;937648.4540082796;1.6976632573001134;0.18781713640670317
4238;2019-08-11 15:38:45.111;776;782;276;275;211;20;185;18;-16;26;804;294;-17;34;255;118;259;730;340;196;185;-93;746;341;346;137;344;309;740;386.0;-1.0;938.0;129.0;197.0;63;100;100;1;0;0;1;0;1;0;1;0;1;1;0;44779.16015625;14761.9423828125;24072.259765625;3072.68237304688;768.0;325376;542.0;0.0;Calculated values ==>;1565530725.111;350.76;351.36;300.76000000000005;300.66;294.26000000000005;275.16;272.3289490889957;291.66;274.96000000000004;271.56;275.76000000000005;353.56000000000006;302.56;271.46000000000004;276.56;298.66;284.96000000000004;299.06;346.16;292.76000000000005;291.66;327.36;349.96000000000004;263.86;241.92719264551067;268.67533136820026;272.3289490889957;307.16;7459999.999999999;3410000.0;3460000.0;1370000.0;3440000.0;3090000.0;7400000.0;0.06433333333333333;0.0;0.15633333333333335;0.021500000000000002;0.03283333333333333;0.09716666666666665;0.0;14761.9423828125;24072.259765625;3072.68237304688;44779.16015625;493441.0980511733;494893.86941771896;277984.8734353205;277467.3521499129;252190.44693097076;431359.6534126046;459782.6309473535;437845.99643053644;471708.256711685;533830.4237501426;478419.0283629078;437688.5006598165;445362.51087543863;469140.1772131405;451394.87654492556;269554.8277114681;487250.3293336522;461245.4949583849;459782.6309473535;227449.86971758792;322071.7610967587;459893.7742938652;196954.21948987842;224335.07511123706;271.911000760258;2424007.9465170978;948451.046263368;164539.73343316425;978481.089097763;0;32;31;21;38;44;16;2;98;97;916697811080.6974;350854796714.8903;777051859895.5352;37659.414461722874;5653.200428285717;-0.0;22877.65417540931;3642035.703679556;603473.327351318;0.0;938057.0561943231;1.5794605068168255;0.15659238911338122
4239;2019-08-11 15:39:45.111;779;782;272;272;212;19;178;17;-17;25;803;293;-18;33;255;123;259;699;349;195;178;-93;746;341;346;135;345;309;742;254.0;-1.0;1124.0;235.0;209.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;42265.6328125;14765.2919921875;21717.4375;3069.92749023438;767.0;325377;537.0;-1.0;Calculated values ==>;1565530785.111;351.06000000000006;351.36;300.36;300.36;294.36;275.06;272.3289490889957;290.96000000000004;274.86;271.46000000000004;275.66;353.46000000000004;302.46000000000004;271.36;276.46000000000004;298.66;285.46000000000004;299.06;343.06000000000006;292.66;290.96000000000004;326.86;349.86;263.86;241.49495122638035;268.67533136820026;272.3289490889957;308.06;7459999.999999999;3410000.0;3460000.0;1350000.0;3450000.0;3090000.0;7420000.0;0.042333333333333334;0.0;0.18733333333333332;0.03916666666666667;0.034833333333333334;0.07716666666666666;-0.002496957433337149;14765.2919921875;21717.4375;3069.92749023438;42265.6328125;493877.3642668089;494700.3905213584;275768.83969549806;275768.83969549806;252448.02425530876;431359.6534126046;458843.72338919825;437688.5006598165;471875.0639052514;533726.0379105828;478302.60804242647;437530.6787186241;445218.16594836477;469001.82891133416;452103.409366124;269554.8277114681;482313.8996085211;461113.1217133348;458843.72338919825;225359.1397227605;321652.42942325486;460200.589355374;196302.26197786396;232173.78410094287;271.64993083876203;2424733.319791837;948697.1065498263;164590.9218486916;978862.6699083098;0;32;31;21;38;44;16;2;98;97;916905411080.6974;350936396714.8903;777237259895.5352;45219.68871308577;10336.01782228581;-0.0;17491.363648410374;3642726.3628726793;603606.5708367394;0.0;938393.4646761883;1.8468309275972474;0.21850364930967747
4240;2019-08-11 15:40:45.122;786;791;271;270;210;23;168;16;-17;24;803;293;-18;32;253;124;259;695;346;190;168;-93;755;344;349;135;348;308;751;-3.0;-2.0;1239.0;248.0;196.0;1;99;100;1;0;0;1;0;1;0;1;0;1;0;0;42571.53515625;14912.451171875;21993.84375;3056.42724609375;766.0;325378;532.0;0.0;Calculated values ==>;1565530845.122;351.76;352.26;300.26000000000005;300.16;294.16;275.46000000000004;272.6583383277491;289.96000000000004;274.76000000000005;271.46000000000004;275.56;353.46000000000004;302.46000000000004;271.36;276.36;298.46000000000004;285.56;299.06;342.66;292.16;289.96000000000004;326.36;349.76;263.86;241.49495122638035;268.5567601203482;272.6583383277491;307.76000000000005;7550000.0;3440000.0;3490000.0;1350000.0;3479999.9999999995;3080000.0;7509999.999999999;0.0;0.0;0.20650000000000002;0.04133333333333333;0.03266666666666666;0.03266666666666666;0.0;14912.451171875;21993.84375;3056.42724609375;42571.53515625;494020.4966696733;495133.02826389496;274496.6126963471;274033.4688255792;251487.39578740575;431175.4696738307;457002.4951182406;437915.60822266474;471777.35084692197;533799.8930870008;478426.2011509787;437758.51091407164;445271.23071639397;468331.7779042485;451714.7547618218;268955.7204905578;480694.45070784236;459981.5583854159;457002.4951182406;223268.49639005636;321233.1047070471;460200.589355374;196871.7588052743;274496.6126963471;271.8899567214927;2425440.4258029503;948944.466416852;164641.9841644665;979226.9973660194;0;32;31;21;38;44;16;2;98;97;917113949305.4124;351017411564.7796;777422393830.2821;49775.55490469113;10884.258329404121;-0.0;5961.858825781853;3643518.1350333677;603783.4388909615;0.0;938588.9440278516;1.667095444095554;0.2235044369420407
4241;2019-08-11 15:41:45.132;790;796;273;272;217;23;162;17;-16;24;803;293;-17;32;250;129;259;705;343;187;162;-93;753;343;348;133;346;309;748;174.0;-3.0;1237.0;243.0;184.0;1;92;100;1;0;0;1;0;1;0;1;0;1;0;0;42396.234375;14829.0556640625;21935.744140625;3035.22241210938;763.0;325379;528.0;0.0;Calculated values ==>;1565530905.132;352.16;352.76;300.46000000000004;300.36;294.86;275.46000000000004;272.5487779782249;289.36;274.86;271.56;275.56;353.46000000000004;302.46000000000004;271.46000000000004;276.36;298.16;286.06;299.06;343.66;291.86;289.36;325.96000000000004;349.46000000000004;263.86;241.05796691057077;268.67533136820026;272.5487779782249;307.46000000000004;7530000.0;3429999.9999999995;3479999.9999999995;1330000.0;3460000.0;3090000.0;7480000.0;0.029;0.0;0.20616666666666666;0.0405;0.03066666666666667;0.05966666666666667;0.0;14829.0556640625;21935.744140625;3035.22241210938;42396.234375;494795.60895835026;496141.3405877143;275705.3600777809;275226.09282827575;253883.3801611068;431237.1583312671;456343.4055765255;437845.99643053644;472041.5853210863;533726.0379105828;478302.60804242647;437688.5006598165;445073.60678362066;468230.99527489167;452599.05384050973;269086.0688156077;482585.05402465875;459736.37117728806;456343.4055765255;221596.04284303306;319975.17213553557;460506.05583185697;196841.61426326443;237374.9361344126;271.8739247667026;2426148.6085597225;949192.3536147604;164692.75637223464;979593.1382783663;0;32;31;21;38;44;16;2;98;97;917323084155.3792;351097824964.76685;777607524680.2527;49687.070123485915;10678.409883527998;-0.0;13065.118676712738;3644347.1283843387;603963.1577408577;0.0;938747.5286000381;1.8449888867835003;0.22608653600460873
4242;2019-08-11 15:42:45.103;791;797;272;271;218;21;169;16;-16;25;803;292;-17;31;250;132;259;706;339;186;168;-93;751;341;346;133;345;310;747;91.0;0.0;1138.0;266.0;183.0;1;83;100;1;0;0;1;0;1;0;1;0;1;0;0;42162.0546875;14844.9853515625;21852.4453125;2960.41381835938;761.0;325380;525.0;0.0;Calculated values ==>;1565530965.103;352.26;352.86;300.36;300.26000000000005;294.96000000000004;275.26000000000005;272.3289490889957;290.06;274.76000000000005;271.56;275.66;353.46000000000004;302.36;271.46000000000004;276.26000000000005;298.16;286.36;299.06;343.76;291.76000000000005;289.96000000000004;325.66;349.26;263.86;241.05796691057077;268.7936212382143;272.3289490889957;307.06;7509999.999999999;3410000.0;3460000.0;1330000.0;3450000.0;3100000.0;7470000.0;0.015166666666666667;0.0;0.18966666666666668;0.044333333333333336;0.030500000000000003;0.04566666666666667;0.0;14844.9853515625;21852.4453125;2960.41381835938;42162.0546875;495133.02826389496;496380.20458113705;275314.661089405;274838.75532360177;254253.66712182207;431359.6534126046;457626.93612502544;437618.5379703155;472138.9942397944;533652.1463175515;478062.1982500971;437460.313363465;444729.9843135515;468370.7217776295;453367.7467490649;269217.97457511583;482848.99653823255;459916.24342206895;457491.0470043858;220341.7376933702;319136.5849023705;460506.05583185697;195933.32376630232;248950.7862850169;271.5017602086152;2426852.920386064;949439.5177692669;164742.69585836164;979957.8634877792;0;32;31;21;38;44;16;2;98;97;917531183525.2269;351177586394.7085;777793134925.117;45839.6289606945;11729.391121572924;-0.0;9523.33857285118;3645142.7994491425;604149.7991621207;0.0;938935.6747623608;1.6917802651845315;0.21568716241624847
4243;2019-08-11 15:43:45.114;790;796;272;271;216;20;175;16;-16;24;804;289;-17;30;251;133;259;708;334;186;175;-92;748;342;347;135;345;310;743;373.0;-1.0;1217.0;364.0;171.0;1;82;100;1;0;0;1;0;1;0;1;0;1;1;0;41899.30859375;14755.8203125;21789.3984375;2958.12890625;758.0;325381;522.0;0.0;Calculated values ==>;1565531025.114;352.16;352.76;300.36;300.26000000000005;294.76000000000005;275.16;272.43898195401505;290.66;274.76000000000005;271.56;275.56;353.56000000000006;302.06;271.46000000000004;276.16;298.26000000000005;286.46000000000004;299.06;343.96000000000004;291.76000000000005;290.66;325.36;348.96000000000004;263.96000000000004;241.49495122638035;268.7936212382143;272.43898195401505;306.56;7480000.0;3420000.0000000005;3470000.0000000005;1350000.0;3450000.0;3100000.0;7430000.0;0.06216666666666667;0.0;0.20283333333333334;0.06066666666666667;0.0285;0.09066666666666667;0.0;14755.8203125;21789.3984375;2958.12890625;41899.30859375;495276.846848934;496617.0719869957;275676.44383933075;275192.1368234539;253734.8916484641;431298.55289687274;458279.15358710865;437618.5379703155;471777.35084692197;533756.5909966695;477711.9545141728;437460.313363465;444584.47720753064;468497.1211473989;453334.76011529233;269418.84406732646;483591.9710174214;459759.4403896919;458279.15358710865;219087.46209138638;317878.7554427003;460300.9844949015;196132.04391686415;221135.89021602186;271.5855002040768;2427553.56017565;949686.2363738968;164792.02609008;980321.6121950162;0;32;31;21;38;44;16;2;98;97;917739121640.7689;351258001134.9181;777979169025.6018;48981.510543841716;16026.249061734266;-0.0;21500.98921231187;3645933.12047937;604381.1385687015;0.0;939194.2582261896;2.1899093102354055;0.25464901836606413
4244;2019-08-11 15:44:45.134;790;796;273;272;219;19;178;14;-16;24;802;287;-17;29;251;136;259;708;342;188;178;-91;751;339;344;136;343;310;746;262.0;-2.0;1141.0;336.0;173.0;0;79;100;1;0;0;1;0;1;0;1;0;1;0;0;42050.4921875;14845.8271484375;21831.716796875;2933.3193359375;755.0;325382;521.0;0.0;Calculated values ==>;1565531085.134;352.16;352.76;300.46000000000004;300.36;295.06;275.06;272.10816812424576;290.96000000000004;274.56;271.56;275.56;353.36;301.86;271.46000000000004;276.06;298.26000000000005;286.76000000000005;299.06;343.96000000000004;291.96000000000004;290.96000000000004;325.26000000000005;348.66;264.06;241.71165711629368;268.7936212382143;272.10816812424576;307.36;7509999.999999999;3390000.0;3440000.0;1360000.0;3429999.9999999995;3100000.0;7459999.999999999;0.043666666666666666;0.0;0.19016666666666668;0.056;0.028833333333333332;0.0725;0.0;14845.8271484375;21831.716796875;2933.3193359375;42050.4921875;494988.2885763901;496331.81199027214;275887.4735524719;275403.96621113876;254626.35569895967;431480.97241316177;459161.1326224104;437618.5379703155;471644.9034095714;533547.6932199636;477478.18796420516;437460.313363465;444438.7475628198;468775.37201557297;454266.92260152317;269217.97457511583;483266.51184017234;460494.454094383;459161.1326224104;218669.37671819705;316620.98725437425;460248.523782683;195266.64420133544;227329.64070190236;271.22562678767275;2428253.375042496;949932.9989961247;164841.13785721664;980685.242658285;0;32;31;21;38;44;16;2;98;97;917946490740.703;351339328234.8923;778165231025.5427;46087.25179840104;14838.985256555465;-0.0;16807.783164236833;3646725.624245199;604638.4345913675;0.0;939513.6044091494;1.962441961116993;0.24120869806535414
4245;2019-08-11 15:45:45.094;787;791;272;271;224;29;183;17;-15;24;800;288;-16;30;241;141;259;667;343;188;183;-92;719;356;361;138;361;311;719;-2.0;-1.0;1558.0;342.0;117.0;100;88;100;1;0;0;1;0;0;0;1;0;1;1;0;27415.541015625;14192.595703125;7684.80517578125;3008.33715820312;749.0;325383;523.0;0.0;Calculated values ==>;1565531145.094;351.86;352.26;300.36;300.26000000000005;295.56;276.06;273.955091788801;291.46000000000004;274.86;271.66;275.56;353.16;301.96000000000004;271.56;276.16;297.26000000000005;287.26000000000005;299.06;339.86;291.96000000000004;291.46000000000004;325.46000000000004;348.06000000000006;263.96000000000004;242.14157278889297;268.91163127593666;273.955091788801;307.46000000000004;7190000.000000001;3560000.0;3610000.0;1380000.0;3610000.0;3110000.0;7190000.000000001;0.0;0.0;0.25966666666666666;0.057;0.0195;0.0195;0.0;14192.595703125;7684.80517578125;3008.33715820312;27415.541015625;497615.79594546225;498178.56875533937;278157.31973188906;277605.9279540411;257472.93023522323;430412.23801567365;457110.4087228969;437548.62350390764;471379.3427040597;533264.6562648478;477470.3068820198;437389.9950341223;444384.38422859315;464927.5523835209;452024.9511840489;271580.5200217297;479924.63248156436;457802.21972132334;457110.4087228969;219505.55070137876;314105.63291466556;459840.87278752984;199895.33422699792;278157.31973188906;273.14096309965345;2428831.8727304833;950174.8245288036;164890.61865216322;980931.0496942025;0;32;31;21;38;44;16;2;98;97;918157849740.8375;351421473434.9445;778351406825.6611;61710.63744890422;14816.89569795032;-0.0;3489.585235324653;3647623.341112335;604885.402177918;0.0;939682.6363827621;3.2153805630702395;0.4488675973336513
4246;2019-08-11 15:46:45.135;770;774;278;277;228;45;188;20;-13;25;797;290;-14;33;229;147;259;576;340;190;188;-94;732;362;367;138;367;314;733;-3.0;-1.0;1471.0;301.0;112.0;100;93;100;1;0;0;1;0;0;0;1;0;1;0;0;28062.87890625;14418.7607421875;7814.28662109375;3060.40087890625;730.0;325384;537.0;0.0;Calculated values ==>;1565531205.135;350.16;350.56000000000006;300.96000000000004;300.86;295.96000000000004;277.66;274.5913991737795;291.96000000000004;275.16;271.86;275.66;352.86;302.16;271.76000000000005;276.46000000000004;296.06;287.86;299.06;330.76000000000005;292.16;291.96000000000004;326.86;346.16;263.76000000000005;242.14157278889297;269.2639976450953;274.5913991737795;307.16;7320000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3140000.0;7330000.0;0.0;0.0;0.24516666666666667;0.050166666666666665;0.018666666666666668;0.018666666666666668;0.0;14418.7607421875;7814.28662109375;3060.40087890625;28062.87890625;493941.4232513759;494420.37723219325;279850.299249318;279293.6904901075;258277.01220700238;430014.67791919125;456826.1663793063;437179.3288687813;471477.517547777;532727.9437720899;477329.86745861854;437019.13673288765;444221.8054069463;462443.7821703978;451832.1870000479;270557.43757679366;463118.07476581336;457105.86544280197;456826.1663793063;225359.1397227605;306141.9092990094;459638.8067309681;201530.41200563015;279850.299249318;273.8095932394725;2429294.5088144266;950413.4154245213;164941.22602713748;981060.2970509888;0;32;31;21;38;44;16;2;98;97;918376398980.4348;351504330014.7919;778539034950.3154;57773.25945094922;12948.437802054455;-0.0;3303.549519759781;3648619.7206457444;605116.9380648072;0.0;939739.2845220786;2.9266569770939777;0.4020609710611529
4247;2019-08-11 15:47:45.105;755;764;277;278;228;52;195;36;-11;30;795;291;-12;35;223;148;259;590;348;192;195;-96;737;368;373;138;373;315;737;-3.0;0.0;407.0;58.0;112.0;100;92;100;1;0;0;1;0;0;0;1;0;1;0;0;28474.791015625;14524.5830078125;7846.3818359375;3073.0146484375;711.0;325385;590.0;0.0;Calculated values ==>;1565531265.105;348.66;349.56000000000006;300.86;300.96000000000004;295.96000000000004;278.36;275.2199585193972;292.66;276.76000000000005;272.06;276.16;352.66;302.26000000000005;271.96000000000004;276.66;295.46000000000004;287.96000000000004;299.06;332.16;292.36;292.66;332.16;344.26;263.56;242.14157278889297;269.38090353596624;275.2199585193972;307.96000000000004;7370000.0;3679999.9999999995;3729999.9999999995;1380000.0;3729999.9999999995;3150000.0;7370000.0;0.0;0.0;0.06783333333333334;0.009666666666666665;0.018666666666666668;0.018666666666666668;0.0;14524.5830078125;7846.3818359375;3073.0146484375;28474.791015625;491264.9184294718;492579.8606840959;278838.5016496248;279381.0320939946;258099.4502992618;429606.4342157736;456826.4442034697;437269.4612400554;471968.1179040911;532443.8966590135;477322.29284886265;437109.2053401759;444315.00789404113;460713.2290268559;450908.32438996685;270188.6258616016;465044.8490710736;456402.8408256902;456826.4442034697;247525.65490268572;298180.4796168596;459436.6143945837;203537.6491636041;278838.5016496248;274.61815395364766;2429765.4204903757;950654.4893586207;164992.31226732503;981190.7373687411;0;32;31;21;38;44;16;2;98;97;918598287980.5406;351587088614.83136;778727640600.4054;15854.807919185947;2473.6899972328024;-0.0;3322.4415943384392;3649232.9810905075;605245.3915376634;0.0;939794.4735064261;0.8509258356148671;0.10524755714547374
4248;2019-08-11 15:48:48.096;748;759;269;270;230;59;201;47;-16;36;795;290;-17;29;216;151;259;623;347;195;200;-98;772;379;384;137;384;302;770;-2.0;-2.0;2560.0;151.0;140.0;100;92;0;1;0;1;1;0;0;0;1;0;1;1;0;39388.69921875;25911.357421875;8241.0615234375;2925.04345703125;695.0;325386;658.0;0.0;Calculated values ==>;1565531328.096;347.96000000000004;349.06000000000006;300.06;300.16;296.16;279.06;276.35288757459654;293.26000000000005;277.86;271.56;276.76000000000005;352.66;302.16;271.46000000000004;276.06;294.76000000000005;288.26000000000005;299.06;335.46000000000004;292.66;293.16;338.96000000000004;342.66;263.36;241.92719264551067;267.8393353686513;276.35288757459654;307.86;7720000.0;3790000.0;3840000.0;1370000.0;3840000.0;3020000.0;7700000.0;0.0;0.0;0.4266666666666667;0.025166666666666667;0.02333333333333333;0.02333333333333333;0.0;25911.357421875;8241.0615234375;2925.04345703125;39388.69921875;486643.64003519586;488521.7336964105;272140.873016675;272570.34444341366;257413.880342419;428830.04407018964;455865.7583692726;439409.05671372375;472687.3056196521;533410.1686219889;478817.98612572043;439256.3889309822;446017.8014079234;458004.24821023666;449355.3564302676;267905.4485081805;466471.0829544054;454999.46953531355;455721.8240259361;275983.5004908252;291477.81744585035;459389.2660266468;207194.99822490028;272140.873016675;276.07295176093305;2430359.1411999706;951008.2532921014;165044.78777812282;981331.4823886908;0;32;32;21;38;44;16;2;98;97;918836708915.3024;351673701239.7448;778921967835.2112;99077.99828856469;6346.88907301062;-0.0;4283.555523549425;3650238.4994778126;605322.560578727;0.0;939861.0164736448;2.958898365120851;0.3815794383987398
4249;2019-08-11 15:49:45.136;760;767;263;262;233;66;202;56;-28;43;791;291;-30;6;210;160;259;664;341;199;202;-103;794;381;387;133;384;297;781;-2.0;-1.0;2865.0;312.0;186.0;60;79;0;1;0;1;1;0;1;0;1;0;1;0;0;56375.125;26655.29296875;25283.94921875;2804.79565429688;684.0;325387;690.0;0.0;Calculated values ==>;1565531385.136;349.16;349.86;299.46000000000004;299.36;296.46000000000004;279.76000000000005;276.55624918942954;293.36;278.76000000000005;270.36;277.46000000000004;352.26;302.26000000000005;270.16;273.76000000000005;294.16;289.16;299.06;339.56000000000006;293.06;293.36;342.16;341.56000000000006;262.86;241.05796691057077;267.23344911666527;276.55624918942954;307.26000000000005;7940000.000000001;3810000.0;3870000.0000000005;1330000.0;3840000.0;2970000.0;7809999.999999999;0.0;0.0;0.4775;0.052000000000000005;0.031000000000000003;0.031000000000000003;0.0;26655.29296875;25283.94921875;2804.79565429688;56375.125;486206.48497509013;488613.51974552445;268955.0531079535;268559.2170819155;257996.54636292794;428684.9695293014;455510.197629432;438684.37198384217;473889.5882477202;533365.0868022642;479545.20917694166;438378.49729393894;443722.45720771677;457153.3736196051;450351.98651565425;266677.4492633374;472160.99386712373;455075.07554651616;455510.197629432;289383.54333396035;286870.6033266602;459504.5943874143;207035.31949912934;268955.0531079535;276.022609649378;2431117.803495774;951424.6979776954;165090.18083682997;981597.0749736152;0;32;32;21;38;45;16;2;98;97;919056598115.1553;351750705239.6933;779092802635.0969;110612.42256145037;13128.402294190819;-0.0;5783.209480165834;3651899.7135885465;605476.8481646774;0.0;939940.7676230097;2.365993438593524;0.3087590289241253
4250;2019-08-11 15:50:45.107;787;795;287;288;252;60;184;53;-35;48;783;290;-37;-5;213;163;259;702;344;199;185;-107;765;381;386;135;384;290;752;-2.0;0.0;2086.0;353.0;165.0;98;71;0;1;0;1;1;0;1;0;1;0;1;1;0;56919.9140625;25838.51953125;25900.416015625;2675.78564453125;677.0;325388;697.0;0.0;Calculated values ==>;1565531445.107;351.86;352.66;301.86;301.96000000000004;298.36;279.16;276.55624918942954;291.56;278.46000000000004;269.66;277.96000000000004;351.46000000000004;302.16;269.46000000000004;272.66;294.46000000000004;289.46000000000004;299.06;343.36;293.06;291.66;342.86;340.86;262.46000000000004;241.49495122638035;266.37251300914875;276.55624918942954;307.56;7650000.0;3810000.0;3860000.0;1350000.0;3840000.0;2900000.0;7520000.0;0.0;0.0;0.3476666666666667;0.05883333333333333;0.0275;0.0275;0.0;25838.51953125;25900.416015625;2675.78564453125;56919.9140625;493193.70951990684;495615.3202515696;282618.95423051296;283200.15230080136;266312.43593945116;428684.9695293014;453047.69579048327;439176.2375724525;474117.84615207044;533055.9507573899;480281.12275349395;438875.71466257534;443563.7672596641;457579.54568713333;450803.37793128815;268326.01066623174;481679.37019904517;455243.0459244295;453195.4155321804;292315.56762988004;283939.0963198885;458791.8784958604;206229.86063392766;282618.95423051296;275.71594066773685;2432061.4724971154;951861.9349832024;165135.83027323807;982023.4051927025;0;32;32;21;38;45;16;2;98;97;919288386030.9072;351831066379.954;779268817520.668;80987.69038229382;14859.065384210373;-0.0;4690.852685795855;3653495.609478911;605709.9643354532;0.0;940028.009287481;1.8476178183226273;0.25125047058611316
4251;2019-08-11 15:51:45.107;789;793;289;289;255;43;125;45;-42;50;775;288;-44;-10;216;163;259;708;339;198;126;-108;752;362;368;137;364;284;737;-1.0;-1.0;648.0;35.0;225.0;0;83;0;1;0;1;1;0;0;1;1;0;1;1;0;63437.734375;25360.923828125;31377.802734375;2688.55249023438;667.0;325389;704.0;0.0;Calculated values ==>;1565531505.107;352.06000000000006;352.46000000000004;302.06;302.06;298.66;277.46000000000004;274.5913991737795;285.66;277.66;268.96000000000004;278.16;350.66;301.96000000000004;268.76000000000005;272.16;294.76000000000005;289.46000000000004;299.06;343.96000000000004;292.96000000000004;285.76000000000005;343.56000000000006;339.86;262.36;241.92719264551067;265.62235894841564;274.5913991737795;307.06;7520000.0;3620000.0000000005;3679999.9999999995;1370000.0;3640000.0;2840000.0;7370000.0;0.0;0.0;0.10800000000000001;0.005833333333333333;0.0375;0.0375;0.0;25360.923828125;31377.802734375;2688.55249023438;63437.734375;494747.0005818339;496758.52009820053;286072.96521001484;286072.96521001484;268475.6509245931;430014.67791919125;447453.7679354076;439451.4137471116;474055.1135888039;532676.5231619811;480778.37021715974;439154.86963339377;444066.7119638021;461150.82657720096;454133.27735904144;269151.8244802971;484240.47062864417;458057.79158168816;447606.5289097146;295247.87795992935;279751.69817897916;458377.86463004455;202738.01647389174;286072.96521001484;274.2802967806351;2433064.4529007613;952288.5970111971;165180.53309102778;982500.7236822859;0;32;32;21;38;45;17;2;98;97;919514586030.9072;351912666379.954;779441017520.668;25565.046905507752;1491.2324475775579;-0.0;6057.508638738741;3654383.5489563094;605846.2168173848;0.0;940117.5789651854;0.5572152809224136;0.06168708605232937
4252;2019-08-11 15:52:45.118;787;789;280;278;232;33;131;36;-30;46;764;288;-32;6;218;150;260;686;337;195;132;-107;740;349;354;135;351;301;732;82.0;-1.0;827.0;75.0;267.0;0;72;100;1;0;0;1;0;0;1;1;0;1;0;0;51839.71484375;14661.6171875;31069.4296875;2815.83251953125;654.0;325390;716.0;0.0;Calculated values ==>;1565531565.118;351.86;352.06000000000006;301.16;300.96000000000004;296.36;276.46000000000004;273.20264511476705;286.26000000000005;276.76000000000005;270.16;277.76000000000005;349.56000000000006;301.96000000000004;269.96000000000004;273.76000000000005;294.96000000000004;288.16;299.16;341.76;292.66;286.36;344.76;338.56000000000006;262.46000000000004;241.49495122638035;267.7187500070086;273.20264511476705;306.86;7400000.0;3490000.0;3540000.0;1350000.0;3510000.0;3010000.0;7320000.0;0.013666666666666666;0.0;0.13783333333333334;0.0125;0.0445;0.058166666666666665;0.0;14661.6171875;31069.4296875;2815.83251953125;51839.71484375;495613.2307515952;496664.21883966454;281122.2893865776;279971.0805500281;259768.5586758401;430862.6128555636;450935.5513646778;437473.55829604797;473923.1613037276;530256.7858949634;478710.1870800164;437160.8381805782;442906.0156806056;463386.3092251209;454512.8465101743;270406.6659061415;481408.0460887391;459870.38503119553;451080.55965983507;300275.376401361;274308.8830629234;458791.8784958604;198975.23119542398;261821.26138751;272.7476809186657;2434025.2744279294;952622.1793314202;165226.41137552357;983021.2126905841;0;32;32;21;38;45;17;2;98;97;919731225740.6112;351994281339.8424;779616549695.4281;32873.01941870267;3247.708091255455;-0.0;11008.582516173576;3654870.622122058;605885.7152285358;0.0;940259.8224644768;0.9707999899050311;0.10425091100969971
4253;2019-08-11 15:53:45.098;782;785;276;275;214;25;68;26;-25;40;764;288;-26;16;220;133;260;691;340;181;69;-104;735;343;349;135;347;303;729;186.0;0.0;1710.0;394.0;249.0;93;68;100;1;0;0;1;0;1;0;1;0;1;1;0;45439.9375;14569.734375;24967.693359375;2793.53735351562;635.0;325391;727.0;0.0;Calculated values ==>;1565531625.098;351.36;351.66;300.76000000000005;300.66;294.56;275.66;272.5487779782249;279.96000000000004;275.76000000000005;270.66;277.16;349.56000000000006;301.96000000000004;270.56;274.76000000000005;295.16;286.46000000000004;299.16;342.26;291.26000000000005;280.06;345.86;336.66;262.76000000000005;241.49495122638035;267.9596281332873;272.5487779782249;307.16;7350000.0;3429999.9999999995;3490000.0;1350000.0;3470000.0000000005;3030000.0;7290000.000000001;0.031000000000000003;0.0;0.28500000000000003;0.06566666666666666;0.0415;0.07250000000000001;0.0;14569.734375;24967.693359375;2793.53735351562;45439.9375;495376.4640789522;496381.02386709646;279208.13801252533;278655.625339239;253588.82897545883;431237.1583312671;442387.1955307901;437798.07955487026;473338.7274854557;530104.8735352602;478463.6263565091;437642.0229114993;443955.1368504969;464240.5609807288;453161.66584313;270775.32446466334;482510.9595493682;458770.8236096388;442544.8849945295;304884.691753025;266355.56789118156;459094.2539264283;196085.57875422155;243666.07819173334;271.5707158531189;2434835.667976462;952865.6927296531;165273.1405428975;983488.0330574481;0;32;32;21;38;46;17;2;98;97;919942055440.6782;352075254339.86816;779797689295.4857;68888.06272818489;17270.903002974912;-0.0;14418.713493202722;3655718.348470546;606056.6466582335;0.0;940471.6459665778;2.375983609528766;0.30273359615180556
4254;2019-08-11 15:54:45.089;780;784;275;273;213;24;76;20;-25;35;766;287;-26;20;221;129;260;694;338;160;75;-99;740;341;346;140;345;303;735;145.0;-2.0;1316.0;422.0;246.0;26;82;100;1;0;0;1;0;1;0;1;0;1;0;0;42831.59765625;14646.201171875;22500.353515625;2858.78344726562;631.0;325392;733.0;0.0;Calculated values ==>;1565531685.089;351.16;351.56000000000006;300.66;300.46000000000004;294.46000000000004;275.56;272.3289490889957;280.76000000000005;275.16;270.66;276.66;349.76;301.86;270.56;275.16;295.26000000000005;286.06;299.16;342.56000000000006;289.16;280.66;346.46000000000004;336.26000000000005;263.26000000000005;242.56692532238324;267.9596281332873;272.3289490889957;306.96000000000004;7400000.0;3410000.0;3460000.0;1400000.0;3450000.0;3030000.0;7350000.0;0.024166666666666666;0.0;0.21933333333333332;0.07033333333333333;0.041;0.06516666666666666;0.0;14646.201171875;22500.353515625;2858.78344726562;42831.59765625;494605.4113973932;495663.1678371749;277990.5816954906;276949.12250085257;253030.52049564596;431359.6534126046;444248.22693289357;437798.07955487026;472195.2020149266;530313.5891873743;478347.88983547763;437642.0229114993;444533.65563525405;464664.1822231727;452947.8377101109;270406.6659061415;482311.7589730248;456398.7815805787;444094.2764649755;307399.1840295507;264681.4149301396;458821.66005470854;195005.98019998334;247216.24098743804;271.1279612012784;2435571.1537625734;953109.1223390355;165320.23615078695;983883.5407792662;0;32;32;21;38;46;17;2;98;97;920150524165.4595;352157741964.7816;779979462025.295;53252.400458505195;18555.03614978234;-0.0;12829.885311952858;3656736.0329871215;606355.1513684359;0.0;940698.6835623008;2.115650707291197;0.2762055464301012
4255;2019-08-11 15:55:45.089;780;785;273;273;202;26;102;19;-25;31;765;287;-26;23;222;119;260;706;343;160;102;-97;744;345;350;140;348;302;740;-2.0;-1.0;1807.0;488.0;232.0;1;87;100;1;0;0;1;0;1;0;1;0;1;1;0;42194.0;14687.2080078125;21697.54296875;2897.8388671875;626.0;325393;733.0;0.0;Calculated values ==>;1565531745.089;351.16;351.66;300.46000000000004;300.46000000000004;293.36;275.76000000000005;272.7676641592781;283.36;275.06;270.66;276.26000000000005;349.66;301.86;270.56;275.46000000000004;295.36;285.06;299.16;343.76;289.16;283.36;346.46000000000004;335.76000000000005;263.46000000000004;242.56692532238324;267.8393353686513;272.7676641592781;307.46000000000004;7440000.000000001;3450000.0;3500000.0;1400000.0;3479999.9999999995;3020000.0;7400000.0;0.0;0.0;0.3011666666666667;0.08133333333333333;0.03866666666666666;0.03866666666666666;0.0;14687.2080078125;21697.54296875;2897.8388671875;42194.0;494217.107948414;495325.7899274276;276453.273243611;276453.273243611;249288.48564916156;431113.4868728058;447405.9168056802;438024.4983934438;471801.8942764967;530285.1503133504;478471.42247423576;437869.15320432716;445163.16002712236;464353.0050393641;450821.3401088019;270120.50331174774;483610.2637650962;455735.7655689885;447405.9168056802;307399.1840295507;262588.8327430989;459024.90053713735;196351.49111804244;276453.273243611;271.68532431313434;2436279.700409709;953353.5674155329;165368.2080034074;984251.8565833026;0;32;32;21;38;46;17;2;98;97;920359324165.4595;352241741964.7816;780160962025.295;72783.85402444172;21364.103966086386;-0.0;6610.168884400009;3657786.3351078127;606687.8108694016;0.0;940860.684013937;2.5649563146346144;0.3593428949214802
4256;2019-08-11 15:56:45.100;780;786;271;270;202;29;126;18;-24;30;763;288;-25;25;221;120;260;718;339;179;126;-99;755;347;352;141;351;303;751;-2.0;-1.0;1372.0;461.0;223.0;1;92;100;1;0;0;1;0;1;0;1;0;1;1;0;42434.33203125;14903.86328125;21967.5234375;2943.8525390625;612.0;325394;731.0;0.0;Calculated values ==>;1565531805.1;351.16;351.76;300.26000000000005;300.16;293.36;276.06;272.9856168485579;285.76000000000005;274.96000000000004;270.76000000000005;276.16;349.46000000000004;301.96000000000004;270.66;275.66;295.26000000000005;285.16;299.16;344.96000000000004;291.06;285.76000000000005;346.26;334.36;263.26000000000005;242.77792619122317;267.9596281332873;272.9856168485579;307.06;7550000.0;3470000.0000000005;3520000.0000000005;1410000.0;3510000.0;3030000.0;7509999.999999999;0.0;0.0;0.22866666666666668;0.07683333333333334;0.03716666666666667;0.03716666666666667;0.0;14903.86328125;21967.5234375;2943.8525390625;42434.33203125;493143.99121773377;494408.2881720074;274496.6126963471;274033.4688255792;248944.8067458836;430988.63858405815;450570.0402466172;437953.82195464283;471570.8910797328;530000.5021584429;478463.6263565091;437798.07955487026;445251.96559515793;463779.2430610787;450604.7487283695;269370.0848716659;484264.898787613;458019.0001261181;450570.0402466172;306560.99450073834;256730.23209357203;458665.41248498677;196353.32240454206;274496.6126963471;271.69385749498844;2436985.0658022906;953600.2048845191;165416.89768986593;984615.7988467087;0;32;32;21;38;46;17;2;98;97;920569962775.1716;352326057419.6664;780342495300.047;55245.980897123045;20154.31225451417;-0.0;6544.062390618373;3658853.445998504;607033.8611016807;0.0;940970.322704488;2.0581153615993046;0.2892906780999252
4257;2019-08-11 15:57:45.130;781;786;270;269;208;29;141;18;-20;29;761;289;-23;28;220;127;260;726;330;191;141;-106;758;346;352;141;350;306;754;-1.0;-1.0;1438.0;312.0;201.0;1;98;100;1;0;0;1;0;1;0;1;0;1;0;0;42523.375;14988.470703125;22060.482421875;3003.10522460938;597.0;325395;728.0;0.0;Calculated values ==>;1565531865.13;351.26;351.76;300.16;300.06;293.96000000000004;276.06;272.8767566201714;287.26000000000005;274.96000000000004;271.16;276.06;349.26;302.06;270.86;275.96000000000004;295.16;285.86;299.16;345.76;292.26000000000005;287.26000000000005;345.96000000000004;332.86;262.56;242.77792619122317;268.3187672390254;272.8767566201714;306.16;7580000.0;3460000.0;3520000.0000000005;1410000.0;3500000.0;3060000.0;7540000.000000001;0.0;0.0;0.23966666666666667;0.052000000000000005;0.033499999999999995;0.033499999999999995;0.0;14988.470703125;22060.482421875;3003.10522460938;42523.375;492996.75003558164;494117.53866669495;273789.09914818325;273335.81006278633;250747.06239999027;431051.2098666511;452727.06166862155;437898.67151236854;471472.3440730569;529563.0046643513;478208.65012807125;437427.84448784514;445090.0235980121;463796.86937508755;451787.471427889;269173.99099972093;485170.55101165705;459645.3148129146;452727.06166862155;305303.7579410727;250454.15340279948;457951.47199335654;196923.2752807798;273789.09914818325;271.91851049047307;2437693.4006871395;953849.4322199849;165466.48045039384;984982.8823468443;0;32;32;21;38;46;17;2;98;97;920781268375.9102;352410699719.9622;780525286650.6859;57753.7699635041;13573.46622905399;-0.0;5994.421744434682;3659795.581424597;607315.0664557703;0.0;941074.8623163293;1.9305289446565204;0.25199710590435553
4258;2019-08-11 15:58:45.101;783;787;270;269;213;28;157;17;-8;28;760;287;-13;30;221;131;260;730;327;197;156;-125;756;346;351;138;350;307;751;-1.0;-1.0;1245.0;201.0;178.0;1;95;100;1;0;0;1;0;1;0;1;0;1;0;0;42271.02734375;14942.9482421875;22039.87109375;3002.72045898438;587.0;325396;723.0;0.0;Calculated values ==>;1565531925.101;351.46000000000004;351.86;300.16;300.06;294.46000000000004;275.96000000000004;272.8767566201714;288.86;274.86;272.36;275.96000000000004;349.16;301.86;271.86;276.16;295.26000000000005;286.26000000000005;299.16;346.16;292.86;288.76000000000005;345.46000000000004;331.86;260.66;242.14157278889297;268.43790593516167;272.8767566201714;305.86;7559999.999999999;3460000.0;3510000.0;1380000.0;3500000.0;3070000.0;7509999.999999999;0.0;0.0;0.2075;0.033499999999999995;0.029666666666666668;0.029666666666666668;0.0;14942.9482421875;22039.87109375;3002.72045898438;42271.02734375;493485.21108129655;494553.44537635375;274033.4688255792;273575.0617111596;252459.78977435478;431051.2098666511;455151.7111609148;439535.2943893536;471771.9322026706;529382.0332538435;477851.9901709314;438764.06849357975;445180.40119705;463927.47094490804;452356.21482583805;269304.3336442119;486097.3274786206;460606.5286895085;455012.3084437483;303208.48990285693;246270.64818160105;456489.8887266184;197209.58616313493;274033.4688255792;272.0330380344301;2438399.6791731445;954098.7401539094;165516.50480758928;985350.2076661153;0;32;32;21;38;46;17;2;98;97;920992066440.756;352494359264.901;780709097765.5515;50282.58445694037;8685.890135876694;-0.0;5369.038908672349;3660695.449231015;607500.4714362682;0.0;941169.5120522083;1.609019506338144;0.2009210738186703
4259;2019-08-11 15:59:45.111;784;789;274;273;220;26;169;15;-3;28;762;286;-5;33;222;139;260;728;330;196;169;-148;752;344;349;138;348;308;747;1374.0;-1.0;1524.0;264.0;164.0;1;93;100;1;0;0;1;0;1;0;1;0;1;0;0;42179.19140625;14849.5849609375;21940.404296875;3012.29443359375;580.0;325397;718.0;0.0;Calculated values ==>;1565531985.111;351.56000000000006;352.06000000000006;300.56;300.46000000000004;295.16;275.76000000000005;272.6583383277491;290.06;274.66;272.86;275.96000000000004;349.36;301.76000000000005;272.66;276.46000000000004;295.36;287.06;299.16;345.96000000000004;292.76000000000005;290.06;344.96000000000004;331.16;258.36;242.14157278889297;268.5567601203482;272.6583383277491;306.16;7520000.0;3440000.0;3490000.0;1380000.0;3479999.9999999995;3080000.0;7470000.0;0.229;0.0;0.254;0.044000000000000004;0.02733333333333333;0.25633333333333336;0.0;14849.5849609375;21940.404296875;3012.29443359375;42179.19140625;494020.52811141923;495228.6061899516;276283.0924321556;275796.0296401122;254924.7361428307;431175.4696738307;457139.37240711367;440082.6566914647;471771.9322026706;529515.0186052191;477610.944301767;439776.62843957054;445415.2873379444;464353.0050393641;453829.22008615703;269569.7192963109;486215.029060371;460782.9056653087;457139.37240711367;301113.3779324612;243342.44575359824;454131.2187374133;197329.66766408033;205748.6284325877;272.0729815922929;2439103.5482879197;954347.0526424143;165566.6382858735;985716.7710446947;0;32;32;21;38;46;17;2;98;97;921202101440.7227;352577173064.8878;780893628515.5222;61659.259212955636;11299.268247226652;-0.0;64439.82737213683;3661628.4534028987;607667.042179932;0.0;941751.3495612147;3.4520218964718588;0.2873305028254976
4260;2019-08-11 16:00:45.142;785;789;276;276;225;21;177;11;-14;26;765;287;-14;37;223;142;260;722;327;197;177;-165;744;339;344;136;343;309;740;93.0;-2.0;1425.0;336.0;160.0;0;91;100;1;0;0;1;0;1;0;1;0;1;0;0;41977.16796875;14696.80859375;21651.62109375;3019.97387695312;573.0;325398;713.0;0.0;Calculated values ==>;1565532045.142;351.66;352.06000000000006;300.76000000000005;300.76000000000005;295.66;275.26000000000005;272.10816812424576;290.86;274.26000000000005;271.76000000000005;275.76000000000005;349.66;301.86;271.76000000000005;276.86;295.46000000000004;287.36;299.16;345.36;292.86;290.86;344.46000000000004;330.46000000000004;256.66;241.71165711629368;268.67533136820026;272.10816812424576;305.86;7440000.000000001;3390000.0;3440000.0;1360000.0;3429999.9999999995;3090000.0;7400000.0;0.015500000000000002;0.0;0.2375;0.056;0.02666666666666667;0.04216666666666667;0.0;14696.80859375;21651.62109375;3019.97387695312;41977.16796875;494940.20563349075;495900.2704448704;277984.8734353205;277984.8734353205;256916.47517451746;431480.97241316177;459027.0966850493;438160.0216932036;471840.61823089625;529752.9099435826;477602.9689426095;438160.0216932036;445794.276142949;465214.1045339914;455094.0715387716;270120.50331174774;486045.5713554337;461683.90579988866;459027.0966850493;299018.4200587347;240414.4444865203;452715.10516232083;194002.4774903996;247113.87413540884;270.71397538279194;2439805.2136214105;954593.3998019275;165616.933160643;986080.225610225;0;32;32;21;38;46;17;2;98;97;921410108855.3724;352659415534.7493;781078824150.2103;57987.41674816595;14487.90714962759;-0.0;8935.67421750984;3662626.024179639;607882.0463359933;0.0;942363.12799573;2.067927341326376;0.2616438136508356
