;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4261;2019-08-11 16:01:45.112;786;790;274;273;222;17;182;8;-15;24;768;287;-17;33;224;141;260;716;337;199;182;-167;726;341;346;137;346;309;725;152.0;-1.0;1993.0;737.0;155.0;100;88;100;1;0;0;1;0;0;0;1;0;1;0;0;27350.837890625;14278.4501953125;7310.583984375;2995.7138671875;567.0;325399;707.0;0.0;Calculated values ==>;1565532105.112;351.76;352.16;300.56;300.46000000000004;295.36;274.86;272.3289490889957;291.36;273.96000000000004;271.66;275.56;349.96000000000004;301.86;271.46000000000004;276.46000000000004;295.56;287.26000000000005;299.16;344.76;293.06;291.36;343.86;329.86;256.46000000000004;241.92719264551067;268.67533136820026;272.3289490889957;306.86;7259999.999999999;3410000.0;3460000.0;1370000.0;3460000.0;3090000.0;7250000.0;0.025333333333333333;0.0;0.33216666666666667;0.12283333333333334;0.025833333333333333;0.051166666666666666;0.0;14278.4501953125;7310.583984375;2995.7138671875;27350.837890625;496809.4383007852;497470.9003475512;278566.6785259514;278018.25674508506;256500.57685790592;431359.6534126046;459381.0236953352;438003.16910024424;471512.23439352604;530067.0567718833;477602.9689426095;437688.5006598165;445218.16594836477;464905.46747730253;454618.60417715047;271472.5597216143;486727.35353425733;461641.89641367143;459381.0236953352;296504.67125881097;237904.88540968279;452337.8736701107;193099.76381242316;236250.81195768985;270.3535789706729;2440382.6581371566;954834.7395617065;165667.03882650248;986321.45664347;0;32;32;21;38;46;17;2;98;97;921617005355.4712;352741274584.7884;781264131450.2987;81348.74778977124;31843.08116085262;-0.0;11416.829167242853;3663786.5783173232;608267.9448596468;0.0;942532.6473885864;5.068535088514194;0.7076371879561006
4262;2019-08-11 16:02:45.143;779;779;271;269;224;37;189;12;-11;23;770;287;-14;34;217;148;260;624;336;197;188;-157;719;357;362;140;362;311;720;-2.0;-1.0;1876.0;533.0;121.0;100;97;100;1;0;0;1;0;0;0;1;0;1;0;0;27491.724609375;14156.4423828125;7663.087890625;3060.2275390625;560.0;325400;701.0;0.0;Calculated values ==>;1565532165.143;351.06000000000006;351.06000000000006;300.26000000000005;300.06;295.56;276.86;274.0616903277293;292.06;274.36;272.06;275.46000000000004;350.16;301.86;271.76000000000005;276.56;294.86;287.96000000000004;299.16;335.56;292.86;291.96000000000004;343.26;329.16;257.46000000000004;242.56692532238324;268.91163127593666;274.0616903277293;306.76000000000005;7190000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3110000.0;7200000.0;0.0;0.0;0.3126666666666667;0.08883333333333333;0.020166666666666666;0.020166666666666666;0.0;14156.4423828125;7663.087890625;3060.2275390625;27491.724609375;496485.8223798734;496390.0339093063;277493.1569909839;276423.6628919984;257428.12323934966;430346.717906069;457778.76280914614;438179.8461725703;471014.3812069224;530124.6329787363;477353.2257721475;437706.9197206977;444967.1547298483;461592.2958648185;452854.5153439343;272048.3903230844;472970.9941091058;458879.43525809655;457640.5186074551;293991.1381695566;234977.24436692704;452863.91896559007;198218.62722499066;277493.1569909839;272.4801714837524;2440839.915618253;955071.8194274681;165717.53107899503;986446.3017121942;0;32;32;21;38;46;17;2;98;97;921829515095.1133;352824417519.6484;781450227549.9854;75027.87445760991;22620.99008295658;-0.0;3632.9717925988357;3665090.3901220905;608722.0466173318;0.0;942658.1271941279;4.07085298403828;0.5760934962356489
4263;2019-08-11 16:03:45.133;763;768;275;274;221;50;194;17;-3;25;771;287;-6;35;211;148;260;585;334;198;193;-142;737;365;370;140;370;313;738;-1.0;0.0;1895.0;503.0;117.0;100;99;100;1;0;0;1;0;0;0;1;0;1;0;0;28158.08984375;14530.9658203125;7868.7119140625;3095.66845703125;568.0;325401;696.0;0.0;Calculated values ==>;1565532225.133;349.46000000000004;349.96000000000004;300.66;300.56;295.26000000000005;278.16;274.9066339382667;292.56;274.86;272.86;275.66;350.26;301.86;272.56;276.66;294.26000000000005;287.96000000000004;299.16;331.66;292.96000000000004;292.46000000000004;342.76;329.96000000000004;258.96000000000004;242.56692532238324;269.14681796795327;274.9066339382667;306.56;7370000.0;3650000.0;3700000.0;1400000.0;3700000.0;3130000.0;7380000.0;0.0;0.0;0.3158333333333333;0.08383333333333334;0.0195;0.0195;0.0;14530.9658203125;7868.7119140625;3095.66845703125;28158.08984375;492434.1975645219;493062.97834107553;277673.4982960649;277157.6327923847;255616.65877607363;429811.8947417682;457176.16999723896;438985.2457162713;471211.3733730803;530077.5922233764;477102.7548056308;438515.7226876676;444715.10356319183;459535.626603062;451445.1764727166;270626.34896362916;464028.87660026853;457735.264046104;457036.00486017246;291896.6896268761;238323.1353838712;454417.3790975448;200799.57061412535;277673.4982960649;273.53602833745424;2441303.586780694;955310.8413189097;165768.8216624484;986575.7118053096;0;32;32;21;38;46;17;2;98;97;922049078495.1482;352908403519.66174;781637396350.0151;75226.97571976109;21261.626277860003;-0.0;3497.5688780000974;3666342.3051864756;609087.6741389851;0.0;942717.5384628637;3.9217420357807753;0.5482874221092064
4264;2019-08-11 16:04:45.124;754;762;272;273;225;58;199;39;5;30;771;287;1;40;208;148;260;617;331;199;198;-129;745;372;377;138;377;314;745;-2.0;-1.0;1440.0;92.0;128.0;100;95;100;1;0;0;1;0;0;0;1;0;1;0;0;28402.083984375;14639.3994140625;7908.935546875;3096.56274414062;624.0;325402;691.0;0.0;Calculated values ==>;1565532285.124;348.56000000000006;349.36;300.36;300.46000000000004;295.66;278.96000000000004;275.63479819532273;293.06;277.06;273.66;276.16;350.26;301.86;273.26000000000005;277.16;293.96000000000004;287.96000000000004;299.16;334.86;293.06;292.96000000000004;342.26;335.56;260.26000000000005;242.14157278889297;269.2639976450953;275.63479819532273;306.26000000000005;7450000.0;3720000.0000000005;3770000.0000000005;1380000.0;3770000.0000000005;3140000.0;7450000.0;0.0;0.0;0.24000000000000002;0.015333333333333334;0.021333333333333333;0.021333333333333333;0.0;14639.3994140625;7908.935546875;3096.56274414062;28402.083984375;490312.459913993;491492.0427732681;275494.022089639;275979.7068280752;256709.42535755847;429328.3091220336;456735.9764841701;440006.86123112036;471968.1179040911;530001.6114771593;476977.24454822607;439387.25819024903;445245.5109019657;458004.6551887551;450185.13964661234;270050.1215978034;468664.2079046083;456735.9764841701;456594.20034266554;289802.386634966;261751.83340796042;456081.1290699957;205181.02483893314;275494.022089639;275.27029116454406;2441774.850863756;955553.8912336172;165820.41584898674;986707.1724791427;0;32;32;21;38;46;17;2;98;97;922273144880.8036;352991791009.90564;781825468135.5653;56358.20073412494;3847.1349315429597;-0.0;3863.4704693978997;3667438.6838453277;609296.8824303906;0.0;942778.8712563055;2.498306168808741;0.30288630265745253
4265;2019-08-11 16:05:45.104;751;758;264;264;224;66;202;52;1;38;775;286;1;42;204;153;260;643;334;202;202;-125;743;383;388;137;388;317;744;-2.0;0.0;913.0;213.0;151.0;100;95;100;1;0;0;1;0;0;0;1;0;1;0;0;27726.60546875;14657.1201171875;7795.39990234375;3118.68676757812;684.0;325403;686.0;0.0;Calculated values ==>;1565532345.104;348.26;348.96000000000004;299.56;299.56;295.56;279.76000000000005;276.758820704277;293.36;278.36;273.26000000000005;276.96000000000004;350.66;301.76000000000005;273.26000000000005;277.36;293.56;288.46000000000004;299.16;337.46000000000004;293.36;293.36;341.76;341.56000000000006;260.66;241.92719264551067;269.6138998590099;276.758820704277;306.56;7430000.0;3829999.9999999995;3879999.9999999995;1370000.0;3879999.9999999995;3170000.0;7440000.000000001;0.0;0.0;0.15216666666666667;0.0355;0.025166666666666667;0.025166666666666667;0.0;14657.1201171875;7795.39990234375;3118.68676757812;27726.60546875;490070.9732952706;491003.5549578811;271870.6066215979;271870.6066215979;256405.37793073195;428538.6833535345;455342.92106353515;438722.19492518407;472882.9073446267;530194.0312516374;476481.42680867476;438722.19492518407;444943.4638507298;455632.83372071275;448920.5017816659;270191.34192739945;473149.86727159313;455342.92106353515;455342.92106353515;287708.2272785495;286870.6033266602;456650.8146780137;205888.87037628252;271870.6066215979;275.5954518564511;2442242.4340296546;955797.9475172344;165872.1923303522;986837.9983181071;0;32;32;21;38;46;17;2;98;97;922502568380.8766;353074263509.9319;782014705035.6255;35429.47088552452;8902.049022711455;-0.0;4617.386580122087;3668203.3261433137;609403.0902156433;0.0;942849.5215071377;1.9142196493062487;0.25074688780290755
4266;2019-08-11 16:06:45.115;751;715;261;259;222;59;197;52;-9;44;780;285;-10;39;204;154;260;653;330;203;197;-128;783;377;383;129;380;306;770;-2.0;-1.0;2850.0;249.0;212.0;61;67;0;1;1;0;1;0;1;0;1;0;1;1;0;55797.61328125;26263.822265625;25081.515625;2843.40942382812;600.0;325404;543.0;1081.0;Calculated values ==>;1565532405.115;348.26;344.66;299.26000000000005;299.06;295.36;279.06;276.14872888175563;292.86;278.36;272.26000000000005;277.56;351.16;301.66;272.16;277.06;293.56;288.56;299.16;338.46000000000004;293.46000000000004;292.86;327.46000000000004;333.16;260.36;240.16925963744896;268.3187672390254;276.14872888175563;306.16;7830000.0;3770000.0000000005;3829999.9999999995;1290000.0;3800000.0;3060000.0;7700000.0;0.0;0.0;0.475;0.0415;0.035333333333333335;0.035333333333333335;2.7252028829778574;26263.822265625;25081.515625;2843.40942382812;55797.61328125;485959.0322879723;481738.9770764952;268823.6370940913;268024.0072437972;254735.7223115082;428973.91024759493;455456.39098588657;439601.1947501439;474500.8112759463;531548.3773321469;477743.60295760655;439447.9078533812;446661.59397328994;456953.682054251;450175.02787318197;267661.38977937726;471643.15819552966;456318.3529010661;455456.39098588657;227868.02628245065;251709.28920128586;457623.99028928275;206066.39949232194;268823.6370940913;275.6336149711074;2442938.5967913987;956139.0178880647;165921.88557397074;987112.0228424148;0;33;32;21;38;47;17;2;98;97;922733910785.5604;353154078139.8228;782201639300.37;110929.02774746543;10439.640018073875;-0.0;6594.357304176767;3669423.203900183;609564.3005072322;0.0;942942.969835099;2.361431688523016;0.2924379620219827
4267;2019-08-11 16:07:45.105;764;691;283;284;248;56;150;50;-31;47;782;282;-33;2;206;158;260;650;326;199;151;-131;761;376;381;134;379;292;749;-1.0;-1.0;2024.0;382.0;152.0;98;48;0;1;1;0;1;0;1;0;1;0;1;1;0;56500.5703125;25654.375;25811.064453125;2654.91821289062;611.0;325405;578.0;1196.0;Calculated values ==>;1565532465.105;349.56000000000006;342.26;301.46000000000004;301.56;297.96000000000004;278.76000000000005;276.0463484220469;288.16;278.16;270.06;277.86;351.36;301.36;269.86;273.36;293.76000000000005;288.96000000000004;299.16;338.16;293.06;288.26000000000005;330.96000000000004;334.26000000000005;260.06;241.2770596917726;266.62003547228215;276.0463484220469;305.76000000000005;7609999.999999999;3760000.0;3810000.0;1340000.0;3790000.0;2920000.0;7490000.000000001;0.0;0.0;0.3373333333333333;0.06366666666666666;0.025333333333333333;0.025333333333333333;3.013371521525916;25654.375;25811.064453125;2654.91821289062;56500.5703125;490184.4177878136;480289.47977508797;280734.78583846224;281288.6320821828;264916.49917302886;429045.3911783415;448832.45070128725;439336.4473106853;474149.3184965571;532803.6308053195;479126.71093657496;439035.50973093935;444158.0439782486;457399.7865327986;450954.4672907578;268981.3036428989;473697.0667260136;456076.57134863466;448985.4666607713;242505.85365607988;256311.7953858065;456523.40657796967;204366.97969545342;280734.78583846224;274.9764428760341;2443874.2590184626;956571.5974234064;165967.69733438452;987536.0569923276;0;33;32;21;38;47;17;2;98;97;922963072585.5968;353232964989.8353;782381009400.3986;79263.03374220488;16053.959178186866;-0.0;4262.350580831829;3671007.873590541;609785.0437039039;0.0;943033.4273220608;1.839960927748146;0.24108790271439176
4268;2019-08-11 16:08:45.116;781;699;287;286;254;45;143;44;-40;49;775;280;-42;-8;208;164;260;639;328;199;142;-130;739;365;370;140;368;285;728;-2.0;-2.0;1165.0;192.0;182.0;98;78;0;1;1;0;1;0;1;0;1;0;1;1;0;56580.05859375;24879.337890625;25122.27734375;2743.01220703125;626.0;325406;599.0;1201.0;Calculated values ==>;1565532525.116;351.26;343.06000000000006;301.86;301.76000000000005;298.56;277.66;274.9066339382667;287.46000000000004;277.56;269.16;278.06;350.66;301.16;268.96000000000004;272.36;293.96000000000004;289.56;299.16;337.06;293.06;287.36;333.06;335.76000000000005;260.16;242.56692532238324;265.74818594083865;274.9066339382667;305.96000000000004;7390000.000000001;3650000.0;3700000.0;1400000.0;3679999.9999999995;2850000.0;7280000.0;0.0;0.0;0.19416666666666668;0.032;0.030333333333333334;0.030333333333333334;3.0235425412873917;24879.337890625;25122.27734375;2743.01220703125;56580.05859375;494846.4722950593;483843.07282548334;286262.5612049366;285551.5181270628;268666.73794359603;429811.8947417682;449802.42746497714;439528.69999165187;473569.51334814675;532601.9124633281;479753.85832678655;439231.9296735248;444147.4667318541;459438.4217246144;453762.4230580847;270479.39964498125;474433.9405708691;457874.65070968727;449652.69363959454;251290.9062238717;262588.8327430989;455653.4805086035;201787.33347312643;286262.5612049366;273.9234775035832;2444816.7703534653;956992.788901203;166012.68833466052;987960.579321549;0;33;32;21;38;47;17;2;98;97;923188413890.2888;353315180059.72296;782554141135.162;46161.44866568036;8123.716705135266;-0.0;4956.167350517958;3672053.269229915;609986.5612741055;0.0;943110.2623885638;1.1231728347525913;0.140876808263637
4269;2019-08-11 16:09:45.116;786;702;275;274;234;39;168;38;-35;47;759;282;-37;0;210;158;260;618;329;200;168;-125;723;358;363;138;361;298;717;-3.0;-1.0;1646.0;172.0;235.0;98;72;100;1;0;0;1;0;1;0;1;0;1;0;0;45003.01953125;14312.2275390625;24631.478515625;2858.40185546875;632.0;325407;610.0;1203.0;Calculated values ==>;1565532585.116;351.76;343.36;300.66;300.56;296.56;277.06;274.1680685717883;289.96000000000004;276.96000000000004;269.66;277.86;349.06000000000006;301.36;269.46000000000004;273.16;294.16;288.96000000000004;299.16;334.96000000000004;293.16;289.96000000000004;334.16;336.36;260.66;242.14157278889297;267.35522164206344;274.1680685717883;306.06;7230000.0;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;2980000.0;7170000.0;0.0;0.0;0.2743333333333334;0.028666666666666667;0.03916666666666667;0.03916666666666667;3.027594057633828;14312.2275390625;24631.478515625;2858.40185546875;45003.01953125;497094.99066271447;485482.18265013763;280134.04522593174;279542.8186196321;261263.75382048622;430280.9020939914;454673.8463940547;437380.45514979976;473632.86133578786;529963.9518579623;478388.4730314526;437068.92080981523;442647.6203394549;460803.6552621485;454106.1615174019;271715.50299891055;472362.05756958865;459131.61449609476;454673.8463940547;255893.36323571714;265099.94585879904;456489.8887266184;200874.53550663486;280134.04522593174;273.5349088566288;2445663.296004507;957319.3852797837;166059.36678518134;988375.1939537105;0;33;32;21;38;47;17;2;98;97;923408313890.2888;353398580059.72296;782729041135.162;64881.45728877492;7327.6401256395275;-0.0;6836.14221241815;3672978.6267795353;610115.3225810286;0.0;943208.5316349217;1.8909390836634759;0.2291058815938987
4270;2019-08-11 16:10:45.107;774;695;274;273;211;32;137;32;-26;43;752;283;-27;16;212;139;260;608;317;202;138;-118;733;351;356;138;354;303;727;-1.0;-1.0;1309.0;230.0;235.0;85;72;100;1;0;0;1;0;1;0;1;0;1;1;0;44961.703125;14484.9228515625;24495.439453125;2893.36987304688;632.0;325408;611.0;1207.0;Calculated values ==>;1565532645.107;350.56000000000006;342.66;300.56;300.46000000000004;294.26000000000005;276.36;273.4187578820637;286.86;276.36;270.56;277.46000000000004;348.36;301.46000000000004;270.46000000000004;274.76000000000005;294.36;287.06;299.16;333.96000000000004;293.36;286.96000000000004;334.26000000000005;336.36;261.36;242.14157278889297;267.9596281332873;273.4187578820637;304.86;7330000.0;3510000.0;3560000.0;1380000.0;3540000.0;3030000.0;7270000.0;0.0;0.0;0.21816666666666668;0.03833333333333333;0.03916666666666667;0.03916666666666667;3.037660870793043;14484.9228515625;24495.439453125;2893.36987304688;44961.703125;494420.37723219325;483342.42628742586;278336.8506128714;277795.30965667363;252658.1338560292;430735.4089219946;451447.3864066275;437642.0229114993;473241.6031071014;528851.8103742785;477884.42970047117;437485.64907481754;443955.1368504969;462143.5377314872;452616.9789617375;270926.3892825908;469445.3689600304;460500.8437552981;451592.06498555734;256311.7953858065;265099.94585879904;457203.8219732028;198259.98204904085;278336.8506128714;272.47213061083335;2446412.889572932;957559.3255373028;166107.29102667782;988784.5235293333;0;33;32;21;38;47;17;2;98;97;923623981535.9197;353481367639.9651;782909314090.6893;52225.18191482636;9926.180530426207;-0.0;6785.829229596866;3673954.3690591203;610259.0828529738;0.0;943322.0310364728;1.6463111380242714;0.19857614502333623
4271;2019-08-11 16:11:45.137;767;692;270;269;211;29;105;27;-24;39;753;282;-25;21;214;133;260;620;301;203;105;-114;738;346;351;141;349;304;733;1611.0;-1.0;1302.0;358.0;235.0;36;85;100;1;0;0;1;0;1;0;1;0;1;0;0;43055.53515625;14571.9404296875;22752.482421875;2903.38598632812;632.0;325409;612.0;1206.0;Calculated values ==>;1565532705.137;349.86;342.36;300.16;300.06;294.26000000000005;276.06;272.8767566201714;283.66;275.86;270.76000000000005;277.06;348.46000000000004;301.36;270.66;275.26000000000005;294.56;286.46000000000004;299.16;335.16;293.46000000000004;283.66;334.36;336.36;261.76000000000005;242.77792619122317;268.0796299477929;272.8767566201714;303.26000000000005;7380000.0;3460000.0;3510000.0;1410000.0;3490000.0;3040000.0;7330000.0;0.2685;0.0;0.217;0.059666666666666666;0.03916666666666667;0.3076666666666667;3.0351441675032382;14571.9404296875;22752.482421875;2903.38598632812;43055.53515625;492917.6064978261;482223.93510686175;275629.200072584;275134.1196297293;252439.69256652918;431051.2098666511;447663.8687110268;437727.04723144654;472456.96783784614;528879.5811680062;477643.8910599729;437570.5891863215;444478.12225269125;463160.7286658373;452639.51303437544;270552.62485700817;470694.73611569585;461406.14710451994;447663.8687110268;256730.23209357203;265099.94585879904;457133.4186965816;197656.74246087854;207582.81371697324;272.2115245494946;2447146.733296752;957801.5871347947;166155.62147863233;989178.4530777783;0;33;32;21;38;47;17;2;98;97;923836187585.8185;353565109489.9252;783091505140.6025;52095.256135213254;15482.108348730284;-0.0;73864.93791983715;3674824.140710948;610470.9244614028;0.0;943994.4568072606;3.5160329754415067;0.24783174152541773
4272;2019-08-11 16:12:45.128;765;691;269;268;204;28;123;24;-22;35;753;281;-23;24;215;128;260;632;297;203;123;-115;738;347;352;142;350;305;734;171.0;-1.0;1398.0;471.0;218.0;10;92;100;1;0;0;1;0;1;0;1;0;1;1;0;41991.890625;14589.46484375;21747.419921875;2960.89721679688;633.0;325410;614.0;1210.0;Calculated values ==>;1565532765.128;349.66;342.26;300.06;299.96000000000004;293.56;275.96000000000004;272.9856168485579;285.46000000000004;275.56;270.96000000000004;276.66;348.46000000000004;301.26000000000005;270.86;275.56;294.66;285.96000000000004;299.16;336.36;293.46000000000004;285.46000000000004;334.56;336.46000000000004;261.66;242.98782864720522;268.19934244402924;272.9856168485579;302.86;7380000.0;3470000.0000000005;3520000.0000000005;1420000.0;3500000.0;3050000.0;7340000.000000001;0.0285;0.0;0.233;0.0785;0.036333333333333336;0.06483333333333334;3.0450454823465867;14589.46484375;21747.419921875;2960.89721679688;41991.890625;492626.5384904356;481959.2265380273;275041.2457196948;274554.55798181344;250121.92359630423;430988.63858405815;450133.4123169994;437812.597326149;471931.263865096;528802.8376560764;477402.7818934386;437656.05685647397;444711.81521382625;463142.2002654372;451752.9128912208;270552.62485700817;472560.3713683206;461252.63879300765;450133.4123169994;257567.11924055516;265518.4816520846;456870.81409986067;196121.86171328678;240349.17717189074;271.6008034760877;2447855.3555349032;958044.5623933951;166204.48317491976;989549.2299720426;0;33;32;21;38;47;17;2;98;97;924047055950.5973;353649996754.8361;783274177735.4109;56313.9413977969;20468.79276234605;-0.0;13601.011245241212;3675727.415177945;610770.4703650544;0.0;944723.2303837686;2.2999706559981763;0.2673996998989597
4273;2019-08-11 16:13:45.138;764;691;269;268;205;30;131;22;-21;33;754;282;-22;29;217;128;260;639;321;205;131;-116;743;349;354;144;353;306;739;-1.0;-2.0;1487.0;534.0;221.0;1;99;100;1;0;0;1;0;1;0;1;0;1;1;0;41855.9375;14660.5166015625;21536.236328125;3010.08569335938;635.0;325411;616.0;1206.0;Calculated values ==>;1565532825.138;349.56000000000006;342.26;300.06;299.96000000000004;293.66;276.16;273.20264511476705;286.26000000000005;275.36;271.06;276.46000000000004;348.56000000000006;301.36;270.96000000000004;276.06;294.86;285.96000000000004;299.16;337.06;293.66;286.26000000000005;334.76000000000005;336.66;261.56;243.40439225979637;268.3187672390254;273.20264511476705;305.26000000000005;7430000.0;3490000.0;3540000.0;1440000.0;3529999.9999999995;3060000.0;7390000.000000001;0.0;0.0;0.24783333333333332;0.089;0.036833333333333336;0.036833333333333336;3.0346487825329573;14660.5166015625;21536.236328125;3010.08569335938;41855.9375;491984.72022283927;481405.0820804656;274588.7500055084;274112.72260333714;250278.12098043432;430862.6128555636;450935.5513646778;437742.05038880615;471468.59216682916;528830.7054929463;477394.26078936143;437585.1090581189;445233.9253261885;462955.59896260384;451397.35314166994;270191.34192739945;473100.26312627166;461211.91220601037;450935.5513646778;258404.02479325983;266355.56789118156;456446.13216204033;196159.2112178542;274588.7500055084;271.6235637523344;2448554.2038911507;958288.3528637082;166254.24965886163;989909.9872235912;0;33;32;21;38;47;17;2;98;97;924258891250.5636;353735811054.8225;783457508285.3817;59872.280307867586;23165.535964032566;-0.0;6495.440516729405;3676695.7950617573;611134.1503742841;0.0;944890.7287268302;2.283613265773471;0.3101986860766479
4274;2019-08-11 16:14:45.099;765;692;272;271;211;33;151;22;-18;32;751;285;-20;32;217;132;260;645;327;214;151;-111;745;352;357;148;355;309;740;-2.0;-1.0;1441.0;479.0;221.0;1;99;100;1;0;0;1;0;1;0;1;0;1;1;0;41866.99609375;14732.8232421875;21562.64453125;3018.40283203125;637.0;325412;619.0;1210.0;Calculated values ==>;1565532885.099;349.66;342.36;300.36;300.26000000000005;294.26000000000005;276.46000000000004;273.5264737036516;288.26000000000005;275.36;271.36;276.36;348.26;301.66;271.16;276.36;294.86;286.36;299.16;337.66;294.56;288.26000000000005;335.06;336.86;262.06;244.22491754036054;268.67533136820026;273.5264737036516;305.86;7450000.0;3520000.0000000005;3570000.0000000005;1480000.0;3550000.0;3090000.0;7400000.0;0.0;0.0;0.24016666666666667;0.07983333333333334;0.036833333333333336;0.036833333333333336;3.044381713162708;14732.8232421875;21562.64453125;3018.40283203125;41866.99609375;491932.4974573474;481449.4304877783;275956.07991078706;275465.0639830758;252190.44693097076;430671.36484660726;453283.0443037091;437530.6787186241;470835.43282039254;528285.7356010654;477369.3249778132;437214.0438153077;445073.60678362066;462654.8538357037;451437.9648856004;270050.1215978034;473962.8953894707;461953.5920572434;453283.0443037091;259659.41789560125;267192.67376467976;456317.45666769467;197298.54004786073;275956.07991078706;272.09255652332064;2449251.441504809;958533.1381483418;166304.4544088983;990268.9111116092;0;33;32;21;38;47;17;2;98;97;924472052605.4415;353823354114.7724;783641888360.2761;57695.751970761674;20678.343510150076;-0.0;6531.5431884726295;3677674.891836677;611499.2785486794;0.0;944999.2163614831;2.1596865778352945;0.29404784257251954
4275;2019-08-11 16:15:45.099;762;692;272;272;216;35;169;24;-16;32;746;288;-17;35;217;136;260;647;321;222;168;-97;742;353;358;150;356;311;737;-1.0;-1.0;1323.0;334.0;218.0;1;99;100;1;0;0;1;0;1;0;1;0;1;0;0;41788.55859375;14609.2705078125;21472.0703125;3036.7197265625;639.0;325413;621.0;1206.0;Calculated values ==>;1565532945.099;349.36;342.36;300.36;300.36;294.76000000000005;276.66;273.6339639331285;290.06;275.56;271.56;276.36;347.76;301.96000000000004;271.46000000000004;276.66;294.86;286.76000000000005;299.16;337.86;295.36;289.96000000000004;335.26000000000005;337.06;263.46000000000004;244.62907804385475;268.91163127593666;273.6339639331285;305.26000000000005;7420000.0;3529999.9999999995;3579999.9999999995;1500000.0;3560000.0;3110000.0;7370000.0;0.0;0.0;0.2205;0.05566666666666666;0.036333333333333336;0.036333333333333336;3.0339857940883452;14609.2705078125;21472.0703125;3036.7197265625;41788.55859375;491791.2044217279;481781.93932225177;276243.31258794543;276243.31258794543;253958.9770635535;430607.02586249536;455654.961665661;437389.9950341223;470566.963290178;527606.4334747927;477470.3068820198;437231.03110804653;445112.2951963821;462504.01303383906;451835.95211888116;270262.6440389717;474649.6810343063;462865.82500516507;455514.98661037174;260496.36997498586;268029.79939014546;457450.407326816;198539.96512701313;276243.31258794543;272.5916798076455;2449948.5711272047;958777.6555962585;166354.91376355325;990627.5337353072;0;33;32;21;38;47;17;2;98;97;924686552605.4415;353912754114.7724;783827888360.2761;52666.43159451758;14412.681282455693;-0.0;6513.5374894814895;3678594.576699721;611791.7037552844;0.0;945107.9253671328;1.8812959880326636;0.24104995144142932
4276;2019-08-11 16:16:45.120;758;691;271;270;215;35;183;24;-13;32;736;287;-15;40;218;136;260;648;314;226;182;-83;742;354;359;142;358;313;738;-2.0;-1.0;1076.0;318.0;225.0;1;0;100;1;0;0;1;0;1;0;1;1;1;0;0;43014.0546875;14642.2646484375;21488.837890625;4078.47729492188;640.0;325414;623.0;1209.0;Calculated values ==>;1565533005.12;348.96000000000004;342.26;300.26000000000005;300.16;294.66;276.66;273.7412296467126;291.46000000000004;275.56;271.86;276.36;346.76;301.86;271.66;277.16;294.96000000000004;286.76000000000005;299.16;337.96000000000004;295.76000000000005;291.36;335.46000000000004;337.16;264.86;242.98782864720522;269.14681796795327;273.7412296467126;304.56;7420000.0;3540000.0;3590000.0;1420000.0;3579999.9999999995;3130000.0;7380000.0;0.0;0.0;0.17933333333333332;0.053000000000000005;0.0375;0.0375;3.041366420964012;14642.2646484375;21488.837890625;4078.47729492188;43014.0546875;491204.10048448516;481516.10483404493;275650.99439480563;275161.42224232183;253586.53912775713;430542.39183029096;457435.97357383126;437408.94190281845;471635.3862721799;526399.1253189651;477102.7548056308;437089.72060350876;445442.62595952844;462334.5135562977;451658.6501973753;270262.6440389717;474692.336057836;463245.95189034037;457297.8295178155;261333.34086894934;268448.3696465944;460137.8801521775;198824.1315067324;275650.99439480563;272.7086683575572;2450655.506911092;959021.5037058328;166414.22782463313;990985.6666057692;0;33;32;21;38;47;17;2;99;97;924901727890.1133;354000384774.63873;784015153879.9905;42786.20933103143;13849.62867820859;-0.0;6811.7563171128695;3679390.293776423;612027.3054363347;0.0;945219.0083474586;1.5779223406042202;0.19867244879882937
4277;2019-08-11 16:17:45.120;755;690;270;269;213;37;191;25;-12;32;724;290;-13;44;218;136;260;648;320;227;190;-74;737;358;363;139;361;314;731;-3.0;-1.0;1095.0;289.0;224.0;1;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42577.09375;14539.572265625;21243.224609375;4086.27783203125;641.0;325415;625.0;1207.0;Calculated values ==>;1565533065.12;348.66;342.16;300.16;300.06;294.46000000000004;276.86;274.1680685717883;292.26000000000005;275.66;271.96000000000004;276.36;345.56000000000006;302.16;271.86;277.56;294.96000000000004;286.76000000000005;299.16;337.96000000000004;295.86;292.16;335.66;337.26;265.76000000000005;242.35481222062532;269.2639976450953;274.1680685717883;305.16;7370000.0;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;3140000.0;7309999.999999999;0.0;0.0;0.1825;0.04816666666666667;0.037333333333333336;0.037333333333333336;3.0361687089198837;14539.572265625;21243.224609375;4086.27783203125;42577.09375;491264.9184294718;482136.6043238328;275822.3111466662;275322.3702954739;253178.15581971183;430280.9020939914;457893.7095298428;437339.1761139985;472032.3497595296;525055.8848944196;477329.86745861854;437179.3288687813;445825.62605872244;461879.0317285414;450944.30644864263;270626.34896362916;475527.68140687246;462779.1394524961;457755.4332411191;262170.3306944222;268866.9448851554;461503.6017369183;200297.8620815614;275822.3111466662;273.3082189831453;2451368.7664814047;959264.6856801166;166482.26745069106;991341.7671266025;0;33;32;21;38;47;17;2;99;97;925118327890.1133;354084684774.63873;784203253879.9905;43260.03981091977;12581.409793399693;-0.0;6792.169891526242;3680107.345852606;612247.5640902647;0.0;945332.3743991972;1.5709825210666284;0.19844130675175314
4278;2019-08-11 16:18:45.111;749;688;268;267;216;39;195;28;-12;34;732;290;-14;44;217;138;260;645;306;227;194;-71;742;357;363;138;361;314;737;-1.0;-1.0;991.0;243.0;234.0;9;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42889.15234375;14613.208984375;21652.080078125;4086.36401367188;642.0;325416;626.0;1205.0;Calculated values ==>;1565533125.111;348.06000000000006;341.96000000000004;299.96000000000004;299.86;294.76000000000005;277.06;274.0616903277293;292.66;275.96000000000004;271.96000000000004;276.56;346.36;302.16;271.76000000000005;277.56;294.86;286.96000000000004;299.16;337.66;295.86;292.56;335.76000000000005;337.36;266.06;242.14157278889297;269.2639976450953;274.0616903277293;303.76000000000005;7420000.0;3570000.0000000005;3629999.9999999995;1380000.0;3610000.0;3140000.0;7370000.0;0.0;0.0;0.16516666666666666;0.0405;0.039;0.039;3.0309713728914756;14613.208984375;21652.080078125;4086.36401367188;42889.15234375;489876.392441157;481161.3923779133;274287.25669922057;273812.56261880853;253958.9770635535;430346.717906069;458445.33754902834;437339.1761139985;472360.27449258295;525899.4142652368;477329.86745861854;437019.13673288765;445825.62605872244;461745.05252366984;451414.059294789;270262.6440389717;474324.39828627574;462779.1394524961;458307.65034547617;262588.8327430989;269285.52512055053;461955.22654553974;200185.51480947356;274287.25669922057;273.25965567749074;2452080.878368128;959507.5890836006;166550.3625838021;991699.1743809129;0;33;32;21;38;47;17;2;99;97;925336095220.7502;354167772309.8818;784391625620.5415;39169.87972546404;10601.673325310681;-0.0;7176.795352203969;3680794.158813352;612440.7274712984;0.0;945448.7649820289;1.4113014972516045;0.1665579905537771
4279;2019-08-11 16:19:45.121;746;689;269;268;210;39;198;34;-11;35;746;289;-12;44;217;136;260;647;318;227;198;-70;739;362;368;138;366;315;733;-1.0;0.0;1359.0;272.0;238.0;32;0;100;1;0;0;1;0;1;0;1;1;1;1;0;43522.18359375;14574.5615234375;22306.33984375;4090.9443359375;644.0;325417;628.0;1206.0;Calculated values ==>;1565533185.121;347.76;342.06000000000006;300.06;299.96000000000004;294.16;277.06;274.5913991737795;292.96000000000004;276.56;272.06;276.66;347.76;302.06;271.96000000000004;277.56;294.86;286.76000000000005;299.16;337.86;295.86;292.96000000000004;335.96000000000004;337.56000000000006;266.16;242.14157278889297;269.38090353596624;274.5913991737795;304.96000000000004;7390000.000000001;3620000.0000000005;3679999.9999999995;1380000.0;3660000.0;3150000.0;7330000.0;0.0;0.0;0.2265;0.04533333333333334;0.03966666666666666;0.03966666666666666;3.0331530945795704;14574.5615234375;22306.33984375;4090.9443359375;43522.18359375;489737.39423761296;481760.9798028264;275134.1196297293;274645.1815307485;252109.50394804374;430014.67791919125;458057.79158168816;437269.4612400554;472458.26935960614;527296.2500186071;477087.03508943296;437109.2053401759;445629.81971198367;460977.98918730504;450221.53671311896;270479.39964498125;475128.15303656296;462023.20895925944;458057.79158168816;263425.85118522606;270122.7006405761;462055.5877850043;201806.5461282079;275134.1196297293;273.9175465263254;2452801.0928499037;959750.8610430305;166618.51817741073;992065.5556002313;0;33;32;21;38;47;17;2;99;97;925555431770.7153;354250586109.8686;784580357070.5115;53332.35027283346;11797.956555108103;-0.0;7255.972320761034;3681565.1392052015;612627.4221642027;0.0;945569.0580914618;1.7667322012584257;0.21672366172928695
4280;2019-08-11 16:20:45.092;744;689;271;270;218;43;200;38;-11;38;759;292;-12;46;216;140;260;647;319;227;200;-69;744;363;369;137;367;316;738;-2.0;-2.0;1191.0;470.0;262.0;58;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45008.7578125;14715.345703125;23622.93359375;4126.34423828125;645.0;325418;630.0;1204.0;Calculated values ==>;1565533245.092;347.56000000000006;342.06000000000006;300.26000000000005;300.16;294.96000000000004;277.46000000000004;274.69669130483857;293.16;276.96000000000004;272.06;276.96000000000004;349.06000000000006;302.36;271.96000000000004;277.76000000000005;294.76000000000005;287.16;299.16;337.86;295.86;293.16;336.16;337.66;266.26000000000005;241.92719264551067;269.49753711883926;274.69669130483857;305.06;7440000.000000001;3629999.9999999995;3690000.0;1370000.0;3670000.0000000005;3160000.0;7380000.0;0.0;0.0;0.1985;0.07833333333333334;0.043666666666666666;0.043666666666666666;3.027956200113153;14715.345703125;23622.93359375;4126.34423828125;45008.7578125;488929.86585740774;481205.4578218059;275650.99439480563;275161.42224232183;254595.05540390481;429947.3805835815;458174.6768606203;437039.1322159168;472882.9073446267;528587.5019609305;477314.82427575317;436878.1151619385;445724.0829962405;460687.71808047325;450629.7844503968;270120.50331174774;474529.756196084;461871.07198505895;458174.6768606203;264262.8888514036;270541.29595472733;462304.98701693455;200808.79429871123;275650.99439480563;273.5309525651569;2453538.494111458;959994.825629836;166686.96248473352;992448.114552357;0;33;32;21;38;47;17;2;99;97;925776424905.5537;354333046234.8083;784769565575.373;46891.72207656531;20483.86842959416;-0.0;7970.200801007241;3682399.936127211;612896.3073481945;0.0;945695.881539742;1.7743190692551014;0.2362524549777597
4281;2019-08-11 16:21:45.142;745;693;274;273;221;46;198;41;-24;40;769;292;-26;27;216;139;260;652;318;227;198;-68;760;370;376;138;373;297;746;-1.0;-3.0;2343.0;331.0;265.0;98;0;0;1;1;0;1;0;1;0;1;1;1;1;0;57910.796875;25557.794921875;25813.3828125;3861.87573242188;652.0;325419;633.0;1207.0;Calculated values ==>;1565533305.142;347.66;342.46000000000004;300.56;300.46000000000004;295.26000000000005;277.76000000000005;275.4277932560699;292.96000000000004;277.26000000000005;270.76000000000005;277.16;350.06000000000006;302.36;270.56;275.86;294.76000000000005;287.06;299.16;338.36;295.86;292.96000000000004;336.46000000000004;338.36;266.36;242.14157278889297;267.23344911666527;275.4277932560699;304.96000000000004;7600000.0;3700000.0;3760000.0;1380000.0;3729999.9999999995;2970000.0;7459999.999999999;0.0;0.0;0.3905;0.05516666666666667;0.04416666666666667;0.04416666666666667;3.0343255993152676;25557.794921875;25813.3828125;3861.87573242188;57910.796875;487432.1196019613;480938.23595907487;276376.77523723565;275887.4735524719;255301.17788776424;429467.9694778635;456758.394230189;439292.6738716664;472947.9820155742;531080.0164013829;479659.7753389282;438989.0907281145;446703.0798258108;459752.3174708852;449202.14490698726;269045.16219753993;474385.9195711707;460797.0068017893;456758.394230189;265518.4816520846;273471.60554148915;462256.2255548934;204294.92890280532;276376.77523723565;274.9200690343848;2454396.871785635;960330.7148093652;166753.58645818627;992860.4271631679;0;34;32;21;38;47;17;2;99;97;926000111155.3761;354415614984.74274;784953618825.2269;91766.61941034027;14230.86486530686;-0.0;7966.854838855439;3683556.3852104996;613185.8378666255;0.0;945828.8010106328;2.0633358462249736;0.2514896943747779
4282;2019-08-11 16:22:45.103;760;707;275;274;231;53;192;47;-35;44;769;292;-37;10;212;147;260;661;310;226;192;-67;749;376;382;138;379;290;737;-1.0;-1.0;1789.0;349.0;253.0;98;0;0;1;1;0;1;0;0;1;1;1;1;1;0;82057.5390625;25309.23046875;34322.94140625;3754.6298828125;661.0;325420;643.0;1207.0;Calculated values ==>;1565533365.103;349.16;343.86;300.66;300.56;296.26000000000005;278.46000000000004;276.0463484220469;292.36;277.86;269.66;277.56;350.06000000000006;302.36;269.46000000000004;274.16;294.36;287.86;299.16;339.26;295.76000000000005;292.36;337.46000000000004;339.26;266.46000000000004;242.14157278889297;266.37251300914875;276.0463484220469;304.16;7490000.000000001;3760000.0;3820000.0000000005;1380000.0;3790000.0;2900000.0;7370000.0;0.0;0.0;0.2981666666666667;0.05816666666666667;0.042166666666666665;0.042166666666666665;3.032801895292189;25309.23046875;34322.94140625;3754.6298828125;82057.5390625;490796.8049400639;484087.88800584106;277778.1201995654;277259.44719520357;259172.16962153697;429045.3911783415;454902.06168583204;439176.2375724525;473339.4428557924;531607.2250143676;480508.1014541185;438875.71466257534;445682.80507099075;458244.36026315676;449301.8886444701;269773.037028268;476905.82115035463;459724.26948323235;454902.06168583204;269704.110367413;277239.5186164033;462356.50234267715;205372.622554956;277778.1201995654;275.3632905795674;2455562.516422627;960754.331157657;166817.01608220482;993361.2374596145;0;34;32;21;38;47;18;2;99;97;926227363345.246;354498361164.6954;785129604360.1262;69712.44454438354;14947.895674319116;-0.0;7468.726199337575;3684901.169397756;613428.836152697;0.0;945957.3472431469;1.4534424180296366;0.17660444506232986
4283;2019-08-11 16:23:45.133;766;714;280;279;233;48;186;47;-40;46;762;292;-42;3;212;147;260;669;318;224;186;-67;758;370;376;135;372;287;742;-2.0;-1.0;1516.0;145.0;286.0;25;0;0;1;1;0;1;0;0;1;1;1;1;1;0;65135.94140625;25455.197265625;32400.8125;3731.08129882812;669.0;325421;649.0;1208.0;Calculated values ==>;1565533425.133;349.76;344.56000000000006;301.16;301.06;296.46000000000004;277.96000000000004;275.4277932560699;291.76000000000005;277.86;269.16;277.76000000000005;349.36;302.36;268.96000000000004;273.46000000000004;294.36;287.86;299.16;340.06000000000006;295.56;291.76000000000005;338.06000000000006;340.06000000000006;266.46000000000004;241.49495122638035;265.9988726020314;275.4277932560699;304.96000000000004;7580000.0;3700000.0;3760000.0;1350000.0;3720000.0000000005;2870000.0;7420000.0;0.0;0.0;0.25266666666666665;0.024166666666666666;0.04766666666666666;0.04766666666666666;3.033947264741103;25455.197265625;32400.8125;3731.08129882812;65135.94140625;490783.1491750829;484618.06641672406;279900.5924466919;279357.6726045353;259663.2987990699;429467.9694778635;455048.14796619717;439089.34317833104;473923.1613037276;531108.9286985924;480869.19248531456;438790.00918341696;445292.95531043655;459358.1254496827;450399.16066730564;269173.99099972093;477602.18442350114;460384.95480068587;455048.14796619717;272215.72791638016;280589.13426710566;462801.6062630985;204647.52735017508;279900.5924466919;275.0557830689214;2456789.74206545;961177.5795736907;166879.428199152;993917.5467575428;0;34;32;21;38;47;18;2;99;97;926454877045.1376;354580302114.6563;785302790910.0437;59235.63213258074;6238.723573728982;-0.0;8348.700146429752;3685976.273986538;613605.4795905934;0.0;946089.2250352418;1.1986774269867848;0.1363463374020662
4284;2019-08-11 16:24:45.124;774;722;276;275;228;43;175;44;-32;46;756;294;-34;12;213;144;260;674;298;221;175;-68;728;365;371;135;367;302;717;-1.0;-1.0;1334.0;349.0;303.0;34;0;100;1;0;0;1;0;0;1;1;1;1;1;0;53600.8046875;14374.9521484375;31389.123046875;3949.57470703125;674.0;325422;657.0;1209.0;Calculated values ==>;1565533485.124;350.56000000000006;345.36;300.76000000000005;300.66;295.96000000000004;277.46000000000004;274.9066339382667;290.66;277.56;269.96000000000004;277.76000000000005;348.76;302.56;269.76000000000005;274.36;294.46000000000004;287.56;299.16;340.56000000000006;295.26000000000005;290.66;338.86;340.56000000000006;266.36;241.49495122638035;267.8393353686513;274.9066339382667;302.96000000000004;7280000.0;3650000.0;3710000.0;1350000.0;3670000.0000000005;3020000.0;7170000.0;0.0;0.0;0.22233333333333333;0.05816666666666667;0.050499999999999996;0.050499999999999996;3.0355979337829755;14374.9521484375;31389.123046875;3949.57470703125;53600.8046875;494906.16506613593;488454.60200827994;280737.5814548495;280134.04522593174;259018.0631197133;429811.8947417682;454314.8996987357;436930.4416478736;473923.1613037276;529346.1196232733;479279.3706707089;436614.93541702535;443576.6592147222;460279.31821408216;450858.0416590267;271313.6362372952;481231.89728221844;460749.49926466384;454314.8996987357;275564.83829863765;282682.81946839223;462701.91034593567;201995.32140340022;280737.5814548495;274.0047543891158;2457779.066531526;961509.4476987584;166943.42406523466;994449.0498179019;0;34;32;21;38;47;18;2;99;97;926678943430.793;354661289964.8932;785479464405.5604;52233.90840102125;15164.433256824146;-0.0;8765.65457131625;3686905.0474901088;613783.8124774236;0.0;946231.8232653633;1.5320540008383268;0.17983856931409387
4285;2019-08-11 16:25:45.114;762;714;271;270;211;38;170;39;-21;45;758;293;-22;32;215;131;260;663;292;217;170;-70;733;360;366;134;363;308;723;-1.0;-1.0;1002.0;422.0;352.0;21;0;100;1;0;0;1;0;0;1;1;1;1;1;0;53179.5625;14494.5380859375;31283.404296875;4019.64697265625;671.0;325423;655.0;1211.0;Calculated values ==>;1565533545.114;349.36;344.56000000000006;300.26000000000005;300.16;294.26000000000005;276.96000000000004;274.38016830617;290.16;277.06;271.06;277.66;348.96000000000004;302.46000000000004;270.96000000000004;276.36;294.66;286.26000000000005;299.16;339.46000000000004;294.86;290.16;338.66;340.26;266.16;241.2770596917726;268.5567601203482;274.38016830617;302.36;7330000.0;3600000.0;3660000.0;1340000.0;3629999.9999999995;3080000.0;7230000.0;0.0;0.0;0.16699999999999998;0.07033333333333333;0.058666666666666666;0.058666666666666666;3.0411374981700563;14494.5380859375;31283.404296875;4019.64697265625;53179.5625;492684.9633663552;486639.6042814853;277162.22835522535;276632.8958536535;252806.3227238083;430148.3826014536;454449.53887161263;437285.26766895736;473954.89273139124;529096.1564102576;478426.2011509787;437126.8590839872;445271.23071639397;461169.71765311295;449848.0173849151;270926.3892825908;478843.9038741203;460977.98918730504;454449.53887161263;274727.5295995403;281426.5920051367;462650.7698456134;199669.50231260667;277162.22835522535;273.06876286308676;2458668.754618831;961749.986687569;167009.82317754583;994971.233834006;0;34;32;21;38;47;18;2;99;97;926900006580.8281;354741976514.906;785662433905.5895;39681.83281451056;18496.34914982147;-0.0;10400.85555029472;3687670.8843396083;614064.2722464369;0.0;946391.5175629159;1.3771557700331818;0.16319119397008022
4286;2019-08-11 16:26:45.145;751;707;269;268;200;39;152;37;-18;43;767;290;-20;40;216;119;260;665;301;213;153;-72;738;360;366;134;362;309;727;-1.0;-1.0;1244.0;466.0;341.0;26;0;100;1;0;0;1;0;0;1;1;1;1;0;0;53560.38671875;14592.966796875;31660.08203125;4034.50439453125;668.0;325424;653.0;1213.0;Calculated values ==>;1565533605.145;348.26;343.86;300.06;299.96000000000004;293.16;277.06;274.38016830617;288.36;276.86;271.36;277.46000000000004;349.86;302.16;271.16;277.16;294.76000000000005;285.06;299.16;339.66;294.46000000000004;288.46000000000004;338.46000000000004;339.96000000000004;265.96000000000004;241.2770596917726;268.67533136820026;274.38016830617;303.26000000000005;7380000.0;3600000.0;3660000.0;1340000.0;3620000.0000000005;3090000.0;7270000.0;0.0;0.0;0.20733333333333331;0.07766666666666668;0.05683333333333333;0.05683333333333333;3.0466772206840984;14592.966796875;31660.08203125;4034.50439453125;53560.38671875;490576.66034064564;485163.3449379768;275709.3768540443;275205.99983745324;249068.39421208808;430148.3826014536;451852.33860241564;437530.6787186241;473760.40514917683;529962.3506881573;477953.02921335126;437214.0438153077;446224.1698070488;461457.9028561018;448059.59872306447;270552.62485700817;478698.2685199094;460434.9255865822;451998.23903938825;273890.2417152289;280170.41352433193;462451.57789489016;199937.63931738952;275709.3768540443;273.1747413986712;2459558.7137689367;961992.5077990523;167076.9757830888;995496.0338925339;0;34;32;21;38;47;18;2;99;97;927119720040.4581;354822418054.77057;785847629540.2776;49260.95683585597;20388.582562852553;-0.0;10019.083667533712;3688412.4572002348;614388.4807647304;0.0;946561.7716419605;1.5842612726353291;0.19484235215693654
4287;2019-08-11 16:27:45.125;746;705;268;267;195;37;155;36;-16;41;776;290;-18;41;218;114;260;667;306;207;155;-73;743;359;365;134;361;310;733;-2.0;-1.0;1352.0;270.0;354.0;21;0;100;1;0;0;1;0;0;1;1;1;1;0;0;53821.6171875;14645.8408203125;31856.677734375;4052.7626953125;667.0;325425;653.0;1215.0;Calculated values ==>;1565533665.125;347.76;343.66;299.96000000000004;299.86;292.66;276.86;274.27422755570615;288.66;276.76000000000005;271.56;277.26000000000005;350.76;302.16;271.36;277.26000000000005;294.96000000000004;284.56;299.16;339.86;293.86;288.66;338.46000000000004;339.86;265.86;241.2770596917726;268.7936212382143;274.27422755570615;303.76000000000005;7430000.0;3590000.0;3650000.0;1340000.0;3610000.0;3100000.0;7330000.0;0.0;0.0;0.22533333333333333;0.045000000000000005;0.059000000000000004;0.059000000000000004;3.051872934105163;14645.8408203125;31856.677734375;4052.7626953125;53821.6171875;489329.6610422737;484214.9465084156;274645.1815307485;274162.12081246724;247302.32534556766;430214.79039162316;452464.97844290547;437618.5379703155;473565.85517348704;530828.8528521884;477828.7563459965;437301.7563972805;446173.179037303;461879.0317285414;447495.3218870754;270191.34192739945;478323.40546318586;459773.3670170544;452464.97844290547;273890.2417152289;279751.69817897916;462351.94233887276;200891.4002313745;274645.1815307485;273.5459152207655;2460453.265518429;962236.0833103629;167144.34721089478;996025.1637886385;0;34;32;21;38;47;18;2;99;97;927338946940.5278;354902791254.79614;786033267640.3367;53342.51503717471;11765.724394837423;-0.0;10491.368017817262;3689267.201123138;614656.3440052769;0.0;946732.6350992492;1.4953849643518577;0.17019068087815148
4288;2019-08-11 16:28:45.086;744;704;268;267;198;38;158;36;-15;40;784;291;-16;43;219;115;260;668;303;200;158;-75;745;360;366;134;362;311;734;-2.0;0.0;1669.0;276.0;347.0;32;0;100;1;0;0;1;0;0;1;1;1;1;0;0;54383.71484375;14729.771484375;32392.07421875;4069.4599609375;667.0;325426;653.0;1214.0;Calculated values ==>;1565533725.086;347.56000000000006;343.56000000000006;299.96000000000004;299.86;292.96000000000004;276.96000000000004;274.38016830617;288.96000000000004;276.76000000000005;271.66;277.16;351.56000000000006;302.26000000000005;271.56;277.46000000000004;295.06;284.66;299.16;339.96000000000004;293.16;288.96000000000004;338.46000000000004;339.86;265.66;241.2770596917726;268.91163127593666;274.38016830617;303.46000000000004;7450000.0;3600000.0;3660000.0;1340000.0;3620000.0000000005;3110000.0;7340000.000000001;0.0;0.0;0.2781666666666667;0.046;0.057833333333333334;0.057833333333333334;3.049361104529768;14729.771484375;32392.07421875;4069.4599609375;54383.71484375;488827.36168487475;483954.4425300016;274554.55798181344;274073.6448832155;248212.35848752488;430148.3826014536;452724.82029402856;437548.62350390764;473468.5566066367;531590.9968135419;477821.2213814994;437389.9950341223;446265.723028881;461860.70334265823;447456.16685381945;270050.1215978034;478366.36719994055;458654.80598915706;452724.82029402856;273890.2417152289;279751.69817897916;462152.5914580797;201413.69844243798;274554.55798181344;273.7550215791794;2461354.3905059583;962480.7209615286;167211.9884042854;996560.2220405352;0;34;32;21;38;47;18;2;99;97;927558104395.4023;354983138994.7501;786219446545.2301;65684.86498793215;11993.989078719518;-0.0;10304.180170389775;3690258.451224471;614854.2129189953;0.0;946905.8186914991;1.7187104938174609;0.19408154482329623
