;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4289;2019-08-11 16:29:45.106;743;704;271;270;205;38;162;36;-8;40;790;292;-12;44;220;120;260;668;308;195;161;-75;742;360;366;133;362;312;731;-3.0;0.0;1550.0;183.0;341.0;37;0;100;1;0;0;1;0;0;1;1;1;1;0;0;54527.2421875;14637.4560546875;32405.28515625;4081.1982421875;668.0;325427;654.0;1214.0;Calculated values ==>;1565533785.106;347.46000000000004;343.56000000000006;300.26000000000005;300.16;293.66;276.96000000000004;274.38016830617;289.36;276.76000000000005;272.36;277.16;352.16;302.36;271.96000000000004;277.56;295.16;285.16;299.16;339.96000000000004;292.66;289.26000000000005;338.56000000000006;339.96000000000004;265.66;241.05796691057077;269.02936301313275;274.38016830617;303.96000000000004;7420000.0;3600000.0;3660000.0;1330000.0;3620000.0000000005;3120000.0;7309999.999999999;0.0;0.0;0.25833333333333336;0.030500000000000003;0.05683333333333333;0.05683333333333333;3.0491889084175563;14637.4560546875;32405.28515625;4081.1982421875;54527.2421875;488985.93768530106;484278.7762753757;276328.928736068;275822.3111466662;250545.14143941176;430148.3826014536;453302.6587714118;438426.0275072936;473598.1776897576;532144.1455586192;477813.7915241564;437795.822197091;446215.1909064348;461994.71921587875;448209.87132916204;270262.6440389717;478710.99098932743;457963.6984928254;453158.4795750986;274308.8830629234;280170.41352433193;462301.5791346961;201826.57055940534;276328.928736068;273.91637561335017;2462262.2843446997;962725.5294332417;167279.93319667375;997100.3800278201;0;34;32;21;38;47;18;2;99;97;927777777595.3325;355063265694.7247;786406408845.1707;61121.52637820448;7944.487761546369;-0.0;10049.812806018239;3691315.5233921623;615020.4222772693;0.0;947075.4918384512;1.5475299398300388;0.17068934802676114
4290;2019-08-11 16:30:48.126;741;703;271;270;206;37;167;35;0;39;794;293;-4;46;220;119;260;667;305;192;166;-77;738;358;364;134;360;313;727;-3.0;-1.0;1346.0;250.0;340.0;36;0;100;1;0;0;1;0;0;1;1;1;1;0;0;54287.0234375;14542.9404296875;32092.25390625;4073.931640625;668.0;325428;655.0;1213.0;Calculated values ==>;1565533848.126;347.26;343.46000000000004;300.26000000000005;300.16;293.76000000000005;276.86;274.1680685717883;289.86;276.66;273.16;277.06;352.56000000000006;302.46000000000004;272.76000000000005;277.76000000000005;295.16;285.06;299.16;339.86;292.36;289.76000000000005;338.66;339.96000000000004;265.46000000000004;241.2770596917726;269.14681796795327;274.1680685717883;303.66;7380000.0;3579999.9999999995;3640000.0;1340000.0;3600000.0;3130000.0;7270000.0;0.0;0.0;0.22433333333333336;0.041666666666666664;0.056666666666666664;0.056666666666666664;3.0466772206840984;14542.9404296875;32092.25390625;4073.931640625;54287.0234375;489098.67119016644;484558.56584837206;276737.1252254276;276219.63704900624;251007.50253225362;430280.9020939914;454361.9747345246;439451.9958300971;473371.24222306634;532488.2621587649;477806.4669447289;438829.0499133347;446308.544671297;462298.19722436205;448435.3294101489;270552.62485700817;479012.2352866558;457870.68847121065;454219.4668995611;274727.5295995403;280170.41352433193;461953.1334022608;200707.87202375004;276737.1252254276;273.46947698093663;2463214.7114304793;962980.9389590595;167351.31323626533;997664.9126542768;0;34;32;21;38;47;18;2;99;97;928007800595.263;355147397394.6992;786603346345.1111;53558.265107223866;10885.219224104614;-0.0;10057.332694867564;3692319.2901223325;615185.2345180855;0.0;947251.4852147127;1.4691796711430196;0.16584347929874724
4291;2019-08-11 16:31:45.127;739;702;269;268;202;35;171;34;7;39;797;293;3;50;221;117;260;665;302;191;171;-79;736;357;363;135;359;313;725;-2.0;-1.0;1191.0;386.0;345.0;30;0;100;1;0;0;1;0;0;1;1;1;1;0;0;53926.3828125;14510.466796875;31831.5;4075.3642578125;668.0;325429;655.0;1212.0;Calculated values ==>;1565533905.127;347.06000000000006;343.36;300.06;299.96000000000004;293.36;276.66;274.0616903277293;290.26000000000005;276.56;273.86;277.06;352.86;302.46000000000004;273.46000000000004;278.16;295.26000000000005;284.86;299.16;339.66;292.26000000000005;290.26000000000005;338.66;339.96000000000004;265.26000000000005;241.49495122638035;269.14681796795327;274.0616903277293;303.36;7359999.999999999;3570000.0000000005;3629999.9999999995;1350000.0;3590000.0;3130000.0;7250000.0;0.0;0.0;0.1985;0.06433333333333333;0.0575;0.0575;3.044165532950642;14510.466796875;31831.5;4075.3642578125;53926.3828125;489007.06660376256;484622.77957128064;275908.4371023313;275399.8540961897;249776.35377610603;430346.717906069;455098.7016729525;440530.708574972;473241.2657668606;532802.3385954703;477806.4669447289;439916.047526849;446881.6732205917;462582.5062421609;448323.9277563798;270700.5795686664;478927.8114536754;457893.7095298428;455098.7016729525;274727.5295995403;280170.41352433193;461603.48210178304;199385.9195140292;275908.4371023313;272.94388477339646;2464071.4159287587;963210.9491354682;167415.82962749575;998170.9845858071;0;34;32;21;38;47;18;2;99;97;928214999230.8661;355224063739.9224;786781759475.6305;47867.240628597145;16869.329859812162;-0.0;10303.44021281072;3693122.2561319545;615404.9618871047;0.0;947412.6774952528;1.4883772927175458;0.17743720321151335
4292;2019-08-11 16:32:45.108;738;701;267;266;198;35;172;33;5;38;799;292;4;53;222;114;260;664;305;191;172;-82;739;357;363;135;359;313;728;178.0;-1.0;1490.0;434.0;350.0;27;0;100;1;0;0;1;0;0;1;1;1;1;0;0;53947.0859375;14600.5087890625;31883.7734375;4093.05151367188;669.0;325430;655.0;1213.0;Calculated values ==>;1565533965.108;346.96000000000004;343.26;299.86;299.76000000000005;292.96000000000004;276.66;274.0616903277293;290.36;276.46000000000004;273.66;276.96000000000004;353.06000000000006;302.36;273.56;278.46000000000004;295.36;284.56;299.16;339.56000000000006;292.26000000000005;290.36;338.66;340.06000000000006;264.96000000000004;241.49495122638035;269.14681796795327;274.0616903277293;303.66;7390000.000000001;3570000.0000000005;3629999.9999999995;1350000.0;3590000.0;3130000.0;7280000.0;0.029666666666666668;0.0;0.24833333333333335;0.07233333333333333;0.058333333333333334;0.088;3.0465049934858923;14600.5087890625;31883.7734375;4093.05151367188;53947.0859375;488549.9611180355;484147.17801697657;274616.0026424469;274127.7445174985;248399.8484704534;430346.717906069;455239.982138536;440223.95158698264;473143.78782676667;533011.6784421041;477689.32001583284;440070.1442045368;447309.4086448829;462715.43254397233;447874.66848838044;270479.39964498125;478425.90234393236;457893.7095298428;455239.982138536;274727.5295995403;280589.13426710566;461303.33348606294;199789.78397652003;249390.4971073428;273.10356847383275;2464970.076834777;963453.4637778384;167483.8782033226;998701.7770597865;0;34;32;21;38;47;18;2;99;97;928432730260.6722;355305038089.85034;786969500005.4634;59707.81828993155;18916.146747856936;-0.0;18114.754682745002;3694018.43107685;615703.0797580065;0.0;947649.4207933795;1.912689194281857;0.2154567906198357
4293;2019-08-11 16:33:45.118;737;701;268;267;201;36;168;33;-8;37;801;294;-6;56;222;116;260;665;306;192;168;-85;741;357;364;136;359;314;729;145.0;-1.0;1480.0;340.0;334.0;33;0;100;1;0;0;1;0;0;1;1;1;1;0;0;54262.6875;14616.69921875;32166.646484375;4092.21899414062;669.0;325431;656.0;1215.0;Calculated values ==>;1565534025.118;346.86;343.26;299.96000000000004;299.86;293.26000000000005;276.76000000000005;274.0616903277293;289.96000000000004;276.46000000000004;272.36;276.86;353.26;302.56;272.56;278.76000000000005;295.36;284.76000000000005;299.16;339.66;292.36;289.96000000000004;338.76;340.06000000000006;264.66;241.71165711629368;269.2639976450953;274.0616903277293;303.76000000000005;7409999.999999999;3570000.0000000005;3640000.0;1360000.0;3590000.0;3140000.0;7290000.000000001;0.024166666666666666;0.0;0.24666666666666667;0.056666666666666664;0.05566666666666666;0.07983333333333333;3.051528084983808;14616.69921875;32166.646484375;4092.21899414062;54262.6875;488194.47118005325;484038.90385151806;275015.6976726107;274523.6423844685;249323.36568207215;430346.717906069;454504.3078870022;437975.1822108798;472915.8103579757;533146.8266809037;477799.24781371356;438291.20036355284;447545.94486895227;462715.43254397233;448174.40348506876;270334.41639554844;478468.28880011884;457870.68847121065;454504.3078870022;275146.1813398168;280589.13426710566;460851.3256296811;200146.9893814483;252351.89244877239;273.2444768118373;2465871.9752379647;963696.9810906537;167552.10015930812;999235.6195179672;0;34;32;21;38;47;18;2;99;97;928650866610.6376;355386351639.8374;787157631355.4335;58664.287564593105;14773.245720733192;-0.0;16138.501165818678;3695005.02969785;615983.871486023;0.0;947934.9121660386;1.7606887507620996;0.1949352380492682
4294;2019-08-11 16:34:45.118;737;701;271;270;207;34;164;32;-7;37;802;295;-9;52;223;118;260;665;285;192;164;-87;736;355;361;134;357;315;725;1221.0;0.0;1168.0;189.0;312.0;22;0;100;1;0;0;1;0;0;1;1;1;1;0;0;53957.265625;14547.6826171875;31601.041015625;4107.77783203125;670.0;325432;657.0;1214.0;Calculated values ==>;1565534085.118;346.86;343.26;300.26000000000005;300.16;293.86;276.56;273.8482719121499;289.56;276.36;272.46000000000004;276.86;353.36;302.66;272.26000000000005;278.36;295.46000000000004;284.96000000000004;299.16;339.66;292.36;289.56;338.86;340.16;264.46000000000004;241.2770596917726;269.38090353596624;273.8482719121499;301.66;7359999.999999999;3550000.0;3610000.0;1340000.0;3570000.0000000005;3150000.0;7250000.0;0.20350000000000001;0.0;0.19466666666666665;0.0315;0.052000000000000005;0.2555;3.0488439971243464;14547.6826171875;31601.041015625;4107.77783203125;53957.265625;488710.17479609995;484471.456126023;276947.4638871477;276424.1840892314;251405.37756615135;430477.46260093397;454445.6974495171;437907.07093667873;473176.5657117748;533177.3915572402;477792.1343013387;437588.9422777453;446783.81812308263;463148.1647397199;448846.3299538952;270700.5795686664;478927.8114536754;458352.99863763346;454445.6974495171;275564.83829863765;281007.8604223974;460954.200578503;200813.69423839095;216308.62974420446;273.49786379354595;2466773.808180673;963940.0176059532;167620.4334661929;999767.0169138005;0;34;32;21;38;47;18;2;99;97;928868366610.6376;355467351639.8374;787346331355.4335;46154.17733060002;8194.42594971353;-0.0;60844.02079870738;3695878.5169053096;616175.2687499434;0.0;948576.4331824097;2.292093972351067;0.13880524465726038
4295;2019-08-11 16:35:45.129;737;701;268;267;203;32;169;30;-1;36;804;293;-4;51;224;116;260;664;277;193;169;-88;733;353;359;132;355;315;723;144.0;-1.0;1199.0;118.0;320.0;3;0;100;1;0;0;1;0;0;1;1;1;1;0;0;53119.3359375;14471.2080078125;30787.078125;4124.27197265625;670.0;325433;658.0;1214.0;Calculated values ==>;1565534145.129;346.86;343.26;299.96000000000004;299.86;293.46000000000004;276.36;273.6339639331285;290.06;276.16;273.06;276.76000000000005;353.56000000000006;302.46000000000004;272.76000000000005;278.26000000000005;295.56;284.76000000000005;299.16;339.56000000000006;292.46000000000004;290.06;338.96000000000004;340.16;264.36;240.83765695389522;269.38090353596624;273.6339639331285;300.86;7330000.0;3529999.9999999995;3590000.0;1320000.0;3550000.0;3150000.0;7230000.0;0.024;0.0;0.19983333333333334;0.019666666666666666;0.05333333333333334;0.07733333333333334;3.0488439971243464;14471.2080078125;30787.078125;4124.27197265625;53119.3359375;489018.67060746416;484687.189288689;275597.41483857296;275090.5065628693;250167.27398801575;430607.02586249536;455487.9538181988;438853.5955948907;473339.41292369686;533386.8809823317;477557.3252923628;438381.7841653748;446640.2963812004;463578.4645306311;448922.0065350074;270926.3892825908;479000.4923182243;458809.3534931262;455487.9538181988;275983.5004908252;281007.8604223974;461156.93568688474;200199.92027362352;252198.19238738177;273.24805400769606;2467666.2767817266;964181.8860285805;167689.04645788093;1000287.0132211105;0;34;32;21;38;47;18;2;99;97;929084406210.3423;355547166269.72833;787535366005.1752;47690.95945169989;5132.154636460804;-0.0;15721.074883983185;3696660.7030852744;616286.3439480633;0.0;949214.5926200118;1.3880242660931152;0.12036094021452055
4296;2019-08-11 16:36:45.109;737;702;266;265;201;30;174;29;5;34;807;290;2;51;224;117;260;663;284;195;174;-89;735;351;357;132;354;315;725;202.0;-1.0;1048.0;265.0;315.0;1;0;100;1;0;0;1;0;0;1;1;1;1;0;0;53131.83203125;14534.0927734375;30876.029296875;4128.17578125;671.0;325434;658.0;1214.0;Calculated values ==>;1565534205.109;346.86;343.36;299.76000000000005;299.66;293.26000000000005;276.16;273.4187578820637;290.56;276.06;273.66;276.56;353.86;302.16;273.36;278.26000000000005;295.56;284.86;299.16;339.46000000000004;292.66;290.56;338.96000000000004;340.26;264.26000000000005;240.83765695389522;269.38090353596624;273.4187578820637;301.56;7350000.0;3510000.0;3570000.0000000005;1320000.0;3540000.0;3150000.0;7250000.0;0.033666666666666664;0.0;0.17466666666666666;0.04416666666666667;0.0525;0.08616666666666667;3.0486712822282813;14534.0927734375;30876.029296875;4128.17578125;53131.83203125;488813.0837328774;484622.77957128064;274402.8418232748;273913.8039959746;249454.23371019345;430735.4089219946;456517.28431931394;439788.8290333797;473145.2311080622;533701.0489758622;477204.6922520621;439322.585070851;446640.2963812004;463727.09145321214;449439.0364241475;270775.32446466334;478613.99464245094;459398.6165296522;456517.28431931394;275983.5004908252;281426.5920051367;461057.261520503;198542.39412467382;244762.9763781734;272.5843848708886;2468551.4080396146;964423.5162982211;167757.79393238603;1000800.7011633799;0;34;32;21;38;47;18;2;99;97;929299134610.4105;355626339869.75354;787724303005.2352;42137.71063072062;11594.406643315788;-0.0;18246.162867594943;3697409.0258121155;616425.6854961022;0.0;949497.55858126;1.452982505723318;0.1384156805725677
4297;2019-08-11 16:37:45.110;738;703;265;264;201;29;172;27;-4;33;810;290;-3;54;225;116;260;663;289;198;172;-90;736;351;356;133;353;314;726;-2.0;-1.0;1145.0;319.0;316.0;1;0;100;1;0;0;1;0;0;1;1;1;1;0;0;53034.5390625;14526.6025390625;30906.24609375;4112.09033203125;672.0;325435;660.0;1214.0;Calculated values ==>;1565534265.11;346.96000000000004;343.46000000000004;299.66;299.56;293.26000000000005;276.06;273.4187578820637;290.36;275.86;272.76000000000005;276.46000000000004;354.16;302.16;272.86;278.56;295.66;284.76000000000005;299.16;339.46000000000004;292.96000000000004;290.36;339.16;340.36;264.16;241.05796691057077;269.2639976450953;273.4187578820637;302.06;7359999.999999999;3510000.0;3560000.0;1330000.0;3529999.9999999995;3140000.0;7259999.999999999;0.0;0.0;0.19083333333333333;0.05316666666666667;0.05266666666666667;0.05266666666666667;3.048498394688582;14526.6025390625;30906.24609375;4112.09033203125;53034.5390625;488858.6812973613;484666.31146823766;273823.5602476478;273342.62299229385;249421.36086259605;430735.4089219946;456404.5795205577;438605.9282769091;472917.67418972735;534088.7993531046;477329.86745861854;438762.8158788026;447261.2408067562;464006.37310129235;449292.2932193534;270700.5795686664;478498.8751951284;459961.8549604037;456404.5795205577;276820.84063482966;281845.32903042674;460805.93164532795;198017.68907391521;273823.5602476478;272.37567341107143;2469436.14254299;964665.6927950737;167826.46396106182;1001315.5620385514;0;34;32;21;38;47;18;2;99;97;929513038175.1521;355705841194.65753;787913006150.0073;45912.25564790467;13971.574896713442;-0.0;9615.933681706589;3698142.7877593795;616638.7388928425;0.0;949729.7465886261;1.4027621322864188;0.15713014472505937
4298;2019-08-11 16:38:45.150;740;704;266;265;201;29;170;26;-11;32;812;290;-12;50;226;115;260;665;294;200;170;-90;735;350;355;133;352;314;725;222.0;-1.0;1149.0;400.0;302.0;1;0;100;1;0;0;1;0;0;1;1;1;1;1;0;53064.7734375;14482.916015625;30964.34375;4106.76220703125;673.0;325436;661.0;1211.0;Calculated values ==>;1565534325.15;347.16;343.56000000000006;299.76000000000005;299.66;293.26000000000005;276.06;273.3108153835814;290.16;275.76000000000005;272.06;276.36;354.36;302.16;271.96000000000004;278.16;295.76000000000005;284.66;299.16;339.66;293.16;290.16;339.26;340.46000000000004;264.16;241.05796691057077;269.2639976450953;273.3108153835814;302.56;7350000.0;3500000.0;3550000.0;1330000.0;3520000.0000000005;3140000.0;7250000.0;0.037000000000000005;0.0;0.1915;0.06666666666666667;0.050333333333333334;0.08733333333333335;3.040792405483656;14482.916015625;30964.34375;4106.76220703125;53064.7734375;489257.7741958892;484925.0203604977;274402.8418232748;273913.8039959746;249454.23371019345;430799.1582183253;456292.2259040405;437498.6818074642;472820.39598721155;534298.031752858;477329.86745861854;437339.1761139985;446689.44898331654;464284.72016130394;449330.07366280747;270775.32446466334;478927.8114536754;460387.3511624245;456292.2259040405;277239.5186164033;282264.0715131367;460805.93164532795;197679.2113807841;241897.7922846623;272.2366608455648;2470320.892924066;964907.5999478283;167895.00005940784;1001831.4940144694;0;34;32;21;38;47;18;2;99;97;929726480375.864;355785694394.9239;788101531750.6362;45925.42858670924;17541.781350969588;-0.0;18723.780536092367;3698908.6120065795;616901.5252699845;0.0;949966.0683174194;1.6586139167295828;0.17655452425122883
4299;2019-08-11 16:39:45.091;741;705;265;264;201;27;172;25;-12;31;813;290;-13;49;227;115;260;665;304;201;172;-90;732;348;354;134;350;313;722;132.0;-1.0;915.0;310.0;298.0;1;0;100;1;0;0;1;0;0;1;1;1;1;1;0;52908.65234375;14424.7080078125;30775.44921875;4099.40283203125;675.0;325437;662.0;1214.0;Calculated values ==>;1565534385.091;347.26;343.66;299.66;299.56;293.26000000000005;275.86;273.0942459734351;290.36;275.66;271.96000000000004;276.26000000000005;354.46000000000004;302.16;271.86;278.06;295.86;284.66;299.16;339.66;293.26000000000005;290.36;339.36;340.66;264.16;241.2770596917726;269.14681796795327;273.0942459734351;303.56;7320000.0;3479999.9999999995;3540000.0;1340000.0;3500000.0;3130000.0;7220000.0;0.022000000000000002;0.0;0.1525;0.051666666666666666;0.049666666666666665;0.07166666666666667;3.04797869762014;14424.7080078125;30775.44921875;4099.40283203125;52908.65234375;489712.1773715116;485397.3449736648;274189.3188636092;273699.5052046656;249553.48485829984;430925.7729439634;456733.5978404523;437568.04326289374;472592.1488768574;534476.0846986064;477454.86074046546;437408.94190281845;446738.69557081297;464708.80337326357;449697.834362018;271002.72579326725;479271.3104592717;460676.8336032137;456733.5978404523;277658.20189090865;283101.5729112263;460653.97449614544;197136.72770536068;250535.96529875151;272.01188288280775;2471203.1364120017;965148.25993271;167963.3175230858;1002345.4863657746;0;34;32;21;38;47;18;2;99;97;929938971220.8099;355865715629.9035;788289446785.5884;36665.77562252379;13615.057750857213;-0.0;14777.496998821889;3699596.195252447;617160.91028278;0.0;950244.9711057817;1.3196533659708007;0.14485051615752775
4300;2019-08-11 16:40:45.131;742;706;266;265;201;26;179;24;-14;30;814;292;-15;41;227;116;260;666;293;202;178;-89;731;348;354;140;350;311;721;270.0;-2.0;1406.0;212.0;301.0;1;99;100;1;0;0;1;0;0;1;1;1;0;1;0;51864.9453125;14457.298828125;30771.482421875;3206.6748046875;676.0;325438;663.0;1213.0;Calculated values ==>;1565534445.131;347.36;343.76;299.76000000000005;299.66;293.26000000000005;275.76000000000005;273.0942459734351;291.06;275.56;271.76000000000005;276.16;354.56000000000006;302.36;271.66;277.26000000000005;295.86;284.76000000000005;299.16;339.76;293.36;290.96000000000004;339.46000000000004;340.76;264.26000000000005;242.56692532238324;268.91163127593666;273.0942459734351;302.46000000000004;7309999.999999999;3479999.9999999995;3540000.0;1400000.0;3500000.0;3110000.0;7209999.999999999;0.045000000000000005;0.0;0.23433333333333334;0.035333333333333335;0.050166666666666665;0.09516666666666668;3.045294573040781;14457.298828125;30771.482421875;3206.6748046875;51864.9453125;489961.42414208385;485654.409664632;274781.3389466263;274282.8058123767;249586.78168874249;430925.7729439634;457696.2288926094;437706.9197206977;471703.5210853088;534727.2970370421;477938.08403104224;437548.62350390764;445978.6265330231;464708.80337326357;449843.4462313941;271079.60978697013;479541.46378477244;460810.79226618685;457559.15090656106;278076.8904731985;283520.3318566784;459836.54516092496;198531.42453774295;238726.21304400195;272.56760792142467;2472076.831800791;965389.1037784499;168024.2420926733;1002858.7193898518;0;34;32;21;38;47;18;2;99;97;930151512820.6749;355947970429.85126;788476771585.4694;56046.7910378724;9232.780928685765;-0.0;20825.601253253542;3700369.3150439407;617351.4358707588;0.0;950541.8613860174;1.7777302049678667;0.16786700076446845
4301;2019-08-11 16:41:45.092;743;707;266;265;202;25;182;23;-15;30;815;289;-16;36;228;116;260;665;291;203;182;-87;731;346;351;143;348;311;722;143.0;-2.0;1087.0;206.0;302.0;0;99;100;1;0;0;1;0;0;1;1;1;0;0;0;51935.08203125;14481.78125;30743.021484375;3192.76293945312;677.0;325439;664.0;1214.0;Calculated values ==>;1565534505.092;347.46000000000004;343.86;299.76000000000005;299.66;293.36;275.66;272.8767566201714;291.36;275.46000000000004;271.66;276.16;354.66;302.06;271.56;276.76000000000005;295.96000000000004;284.76000000000005;299.16;339.66;293.46000000000004;291.36;339.56000000000006;340.86;264.46000000000004;243.1966462407574;268.91163127593666;272.8767566201714;302.26000000000005;7309999.999999999;3460000.0;3510000.0;1430000.0;3479999.9999999995;3110000.0;7220000.0;0.02383333333333333;0.0;0.18116666666666664;0.034333333333333334;0.050333333333333334;0.07416666666666666;3.047631372272019;14481.78125;30743.021484375;3192.76293945312;51935.08203125;490108.5675871313;485697.76391924487;274685.40887186915;274189.3188636092;249876.7507485303;431051.2098666511;458587.2860036269;437548.62350390764;471304.9624172612;534831.709140585;477587.33303427603;437389.9950341223;445257.21813696023;465130.5988891297;450208.0882609765;271079.60978697013;479271.3104592717;461406.14710451994;458587.2860036269;278495.58437821403;283939.0963198885;459577.03539552883;197651.43511694288;249930.67123826366;272.20940881135783;2472941.2697780123;965630.1060256126;168077.5360768895;1003371.007051881;0;34;32;21;38;47;18;2;99;97;930362875345.554;356032815244.8027;788663250295.3625;43461.37396277177;8992.778942898118;-0.0;15475.36559509777;3701198.0107492446;617503.2168144858;0.0;950844.1728126768;1.4029932640229088;0.1367828413502043
4302;2019-08-11 16:42:45.112;744;708;264;263;201;25;184;23;-15;30;808;286;-16;35;229;115;260;665;298;202;184;-87;731;346;352;146;348;311;722;344.0;1.0;1206.0;246.0;308.0;0;99;100;1;0;0;1;0;0;1;1;1;0;0;0;51794.76171875;14457.2080078125;30729.5625;3156.3310546875;677.0;325440;665.0;1214.0;Calculated values ==>;1565534565.112;347.56000000000006;343.96000000000004;299.56;299.46000000000004;293.26000000000005;275.66;272.8767566201714;291.56;275.46000000000004;271.66;276.16;353.96000000000004;301.76000000000005;271.56;276.66;296.06;284.66;299.16;339.66;293.36;291.56;339.66;340.86;264.46000000000004;243.81672145450628;268.91163127593666;272.8767566201714;302.96000000000004;7309999.999999999;3460000.0;3520000.0000000005;1460000.0;3479999.9999999995;3110000.0;7220000.0;0.05733333333333333;0.00016666666666666666;0.201;0.041;0.051333333333333335;0.10866666666666666;3.047631372272019;14457.2080078125;30729.5625;3156.3310546875;51794.76171875;490255.59509687877;485847.7772099572;273699.5052046656;273215.69037514256;249553.48485829984;431051.2098666511;458699.02448149066;437548.62350390764;470904.38115382055;534100.6518915242;477236.0894741524;437389.9950341223;445112.2951963821;465259.8330088224;450063.3509840419;271079.60978697013;479271.3104592717;461119.3891967811;458699.02448149066;278914.2836208781;283939.0963198885;459111.81389110384;197718.61333518793;233611.4272858001;272.2361841051408;2473805.973280776;965871.3446554323;168130.46282986272;1003883.449342099;0;34;32;21;38;47;18;2;99;97;930573845645.4869;356119544144.7751;788849912495.3032;48205.83204391267;10717.121222792553;0.0;24459.51889526504;3701962.1587635186;617667.5207322037;0.0;951177.074446892;1.7248060109293957;0.16100060424646462
4303;2019-08-11 16:43:45.103;744;708;265;264;199;26;185;23;-16;29;800;285;-17;36;230;114;260;665;287;200;185;-86;730;347;353;147;349;310;721;217.0;-2.0;1036.0;413.0;307.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;51683.59375;14445.314453125;30713.546875;3145.81323242188;678.0;325441;666.0;1213.0;Calculated values ==>;1565534625.103;347.56000000000006;343.96000000000004;299.66;299.56;293.06;275.76000000000005;272.9856168485579;291.66;275.46000000000004;271.56;276.06;353.16;301.66;271.46000000000004;276.76000000000005;296.16;284.56;299.16;339.66;293.16;291.66;339.76;340.96000000000004;264.56;244.02132995426717;268.7936212382143;272.9856168485579;301.86;7300000.0;3470000.0000000005;3529999.9999999995;1470000.0;3490000.0;3100000.0;7209999.999999999;0.036166666666666666;0.0;0.17266666666666666;0.06883333333333333;0.051166666666666666;0.08733333333333333;3.044947190334203;14445.314453125;30713.546875;3145.81323242188;51683.59375;490357.05247599207;485954.2305374273;274282.8058123767;273790.66746386397;248943.0873443919;430988.63858405815;458675.337737467;437618.5379703155;470670.90525822196;533338.7616434303;477244.20271529123;437460.313363465;445454.24038795667;465243.6388485805;449735.49681597395;271157.05010367266;479385.59350454016;460697.8025867657;458675.337737467;279332.9882161641;284357.86631585273;459058.7750544405;196720.4164720119;242162.50335653863;271.8411892961725;2474668.1635608333;966112.1628808677;168182.9728211865;1004395.3984491335;0;34;32;21;38;47;18;2;99;97;930785313920.265;356207430959.68286;789036184550.1078;41595.075645373756;18057.623682423833;-0.0;18908.787535934414;3702710.3874090095;617907.2743043979;0.0;951538.4227897231;1.6263744156946984;0.16953366356843208
4304;2019-08-11 16:44:45.113;743;708;265;264;202;26;186;23;-16;28;793;284;-17;39;230;115;260;664;293;198;185;-86;728;347;353;147;350;310;718;208.0;-1.0;1360.0;464.0;303.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;51627.06640625;14399.240234375;30551.220703125;3120.01318359375;679.0;325442;667.0;1213.0;Calculated values ==>;1565534685.113;347.46000000000004;343.96000000000004;299.66;299.56;293.36;275.76000000000005;272.9856168485579;291.76000000000005;275.46000000000004;271.56;275.96000000000004;352.46000000000004;301.56;271.46000000000004;277.06;296.16;284.66;299.16;339.56000000000006;292.96000000000004;291.66;339.86;341.06000000000006;264.56;244.02132995426717;268.7936212382143;272.9856168485579;302.46000000000004;7280000.0;3470000.0000000005;3529999.9999999995;1470000.0;3500000.0;3100000.0;7180000.0;0.034666666666666665;0.0;0.22666666666666666;0.07733333333333332;0.050499999999999996;0.08516666666666667;3.044773241630495;14399.240234375;30551.220703125;3120.01318359375;51627.06640625;490413.1692628538;486273.0701815689;274568.4553366142;274069.0673628654;250012.14686162226;430988.63858405815;458811.10526195535;437618.5379703155;470571.38977625844;532607.2312891006;477127.1275049598;437460.313363465;445886.2290529011;465098.031200596;449880.8707288754;271313.6362372952;479572.35832971864;460429.8402662555;458675.337737467;279751.69817897916;284776.6418597092;459058.7750544405;196970.1890124389;242982.4682614117;271.94125772745105;2475529.229215693;966352.5742317735;168235.19674384836;1004906.023268825;0;34;32;21;38;47;18;2;99;97;930997149220.2313;356295645659.6688;789222215550.0782;54546.95909711869;20268.18398724812;-0.0;18369.842717044045;3703511.70456234;618226.7092652161;0.0;951849.1298176573;1.9385077327648086;0.21212897335793418
4305;2019-08-11 16:45:45.144;743;708;266;265;201;26;186;23;-15;28;786;283;-17;41;230;114;260;663;295;196;186;-87;729;348;354;140;350;311;720;208.0;-1.0;1274.0;445.0;303.0;0;0;100;1;0;0;1;0;0;1;1;1;1;0;0;52848.16015625;14399.349609375;30661.515625;4046.34057617188;679.0;325443;667.0;1211.0;Calculated values ==>;1565534745.144;347.46000000000004;343.96000000000004;299.76000000000005;299.66;293.26000000000005;275.76000000000005;273.0942459734351;291.76000000000005;275.46000000000004;271.66;275.96000000000004;351.76;301.46000000000004;271.46000000000004;277.26000000000005;296.16;284.56;299.16;339.46000000000004;292.76000000000005;291.76000000000005;339.86;341.06000000000006;264.46000000000004;242.56692532238324;268.91163127593666;273.0942459734351;302.66;7290000.000000001;3479999.9999999995;3540000.0;1400000.0;3500000.0;3110000.0;7200000.0;0.034666666666666665;0.0;0.21233333333333335;0.07416666666666667;0.050499999999999996;0.08516666666666667;3.0397530054530337;14399.349609375;30661.515625;4046.34057617188;52848.16015625;490311.7097368171;486060.59705448267;274878.1705036952;274377.14549992257;249620.18621677897;430925.7729439634;458651.7747534489;437548.62350390764;471506.718606615;531800.3292120403;476884.34712671547;437231.03110804653;445978.6265330231;465098.031200596;449552.0185254791;271235.05581590475;479187.94668527076;460005.1178186515;458651.7747534489;279751.69817897916;284776.6418597092;460039.13299574965;197215.74815092393;243266.06903720507;272.04349035714756;2476400.305929599;966592.6864749492;168294.947213784;1005416.3929608973;0;34;32;21;38;47;18;2;99;98;931209358805.7168;356381790144.8659;789408611805.5046;51030.68053328354;19492.734375991244;-0.0;18343.6826035001;3704391.972798333;618558.2214451778;0.0;952155.2339348183;1.8096549385363048;0.1980619298841304
4306;2019-08-11 16:46:45.124;742;708;267;266;203;26;186;22;-14;27;773;287;-15;45;230;115;260;662;291;195;186;-88;727;347;353;137;350;312;717;347.0;-2.0;1187.0;288.0;296.0;0;0;100;1;0;0;1;0;0;1;1;1;1;1;0;52695.33203125;14354.251953125;30450.8671875;4064.13696289062;679.0;325444;668.0;1210.0;Calculated values ==>;1565534805.124;347.36;343.96000000000004;299.86;299.76000000000005;293.46000000000004;275.76000000000005;272.9856168485579;291.76000000000005;275.36;271.76000000000005;275.86;350.46000000000004;301.86;271.66;277.66;296.16;284.66;299.16;339.36;292.66;291.76000000000005;339.96000000000004;341.06000000000006;264.36;241.92719264551067;269.02936301313275;272.9856168485579;302.26000000000005;7270000.0;3470000.0000000005;3529999.9999999995;1370000.0;3500000.0;3120000.0;7170000.0;0.057833333333333334;0.0;0.19783333333333333;0.048;0.04933333333333333;0.10716666666666666;3.037242887364303;14354.251953125;30450.8671875;4064.13696289062;52695.33203125;490368.0147415987;486379.177053458;275690.3425203741;275174.27296898013;250372.75515403895;430988.63858405815;458811.10526195535;437478.7579247441;471806.2409394271;530363.231534179;477228.0816322941;437319.724394416;446358.7080335891;465098.031200596;449880.8707288754;271392.80093150656;479375.4541358434;460026.9349029475;458811.10526195535;280170.41352433193;284776.6418597092;460397.5116797571;197795.69812360744;233653.8859019013;272.27096028198577;2477279.541855074;966832.2199502641;168362.51199752674;1005925.4930612111;0;34;32;21;38;47;18;2;99;98;931421388105.7842;356464862444.89233;789595449505.5641;47417.29866399154;12604.887050695184;-0.0;24129.34867475246;3705212.099158629;618825.612463759;0.0;952509.0578816071;1.7219728945983563;0.16102816933856234
4307;2019-08-11 16:47:48.095;741;707;266;265;199;24;187;21;-13;27;772;288;-15;44;230;113;260;660;297;194;186;-89;727;346;352;135;349;312;717;170.0;-2.0;1273.0;280.0;304.0;0;0;100;1;0;0;1;0;0;1;1;1;1;1;0;52858.83203125;14369.892578125;30602.822265625;4072.78247070312;680.0;325445;668.0;1213.0;Calculated values ==>;1565534868.095;347.26;343.86;299.76000000000005;299.66;293.06;275.56;272.8767566201714;291.86;275.26000000000005;271.86;275.86;350.36;301.96000000000004;271.66;277.56;296.16;284.46000000000004;299.16;339.16;292.56;291.76000000000005;339.96000000000004;341.16;264.26000000000005;241.49495122638035;269.02936301313275;272.8767566201714;302.86;7270000.0;3460000.0;3520000.0000000005;1350000.0;3490000.0;3120000.0;7170000.0;0.028333333333333332;0.0;0.21216666666666667;0.04666666666666666;0.050666666666666665;0.079;3.04459912154462;14369.892578125;30602.822265625;4072.78247070312;52858.83203125;490221.36057371483;486229.9987272124;275174.27296898013;274665.463170689;249074.3050392363;431051.2098666511;459105.38528210355;437637.45612594887;472070.4381999017;530258.3871958505;477345.33409408963;437319.724394416;446215.1909064348;465243.6388485805;449773.2789485789;271392.80093150656;479063.86854552384;460048.8752969512;458970.0676224462;280170.41352433193;285195.4229665811;460601.99323066324;197470.14810863492;247305.7049810926;272.13710038446396;2478202.7156412615;967083.4405202665;168433.67726881785;1006459.4669328603;0;34;32;21;38;47;18;2;99;98;931643360880.6295;356550503004.83264;789791919025.4272;50955.49718434011;12279.486105694654;-0.0;16721.484648666938;3706072.4648979413;619043.2505000005;0.0;952866.3381348595;1.6302509367182925;0.1687813838198904
4308;2019-08-11 16:48:45.125;740;707;264;263;200;24;187;21;-14;26;777;289;-15;44;230;114;260;658;294;194;186;-89;729;346;351;133;348;312;719;225.0;-1.0;911.0;347.0;312.0;0;0;100;1;0;0;1;0;0;1;1;1;1;1;0;52922.5703125;14389.7177734375;30652.48828125;4084.81469726562;680.0;325446;669.0;1211.0;Calculated values ==>;1565534925.125;347.16;343.86;299.56;299.46000000000004;293.16;275.56;272.8767566201714;291.86;275.26000000000005;271.76000000000005;275.76000000000005;350.86;302.06;271.66;277.56;296.16;284.56;299.16;338.96000000000004;292.56;291.76000000000005;340.06000000000006;341.16;264.26000000000005;241.05796691057077;269.02936301313275;272.8767566201714;302.56;7290000.000000001;3460000.0;3510000.0;1330000.0;3479999.9999999995;3120000.0;7190000.000000001;0.0375;0.0;0.15183333333333332;0.057833333333333334;0.052000000000000005;0.0895;3.03957917245716;14389.7177734375;30652.48828125;4084.81469726562;52922.5703125;489870.8402444795;486017.36584507546;273975.43182203814;273484.84636167367;249330.4909226629;431051.2098666511;459263.6713298943;437478.7579247441;472236.3865531139;530782.513304676;477462.5310829904;437319.724394416;446215.1909064348;465388.9643184882;449918.41501413705;271235.05581590475;478521.0462223236;460205.0277009343;459128.6642370843;280589.13426710566;285195.4229665811;460905.83377634495;196682.67235393118;241590.19740802684;271.8221202680139;2479040.5924985725;967311.2406004786;168498.2922363534;1006944.6600382403;0;34;32;21;38;47;18;2;99;98;931843821330.5289;356626923204.7943;789969852625.338;36560.872325835095;15280.906168929596;-0.0;19469.69278120064;3706765.667474422;619261.5517736996;0.0;953153.0024192748;1.451573292751123;0.14831781139682768
4309;2019-08-11 16:49:45.116;740;708;264;263;199;22;184;21;-13;26;785;288;-14;43;230;113;260;659;294;195;184;-89;726;343;349;132;346;313;719;-1.0;-1.0;780.0;341.0;212.0;100;0;100;1;0;0;1;0;1;0;1;1;1;1;0;47420.015625;14300.8291015625;25004.494140625;4110.12548828125;680.0;325447;669.0;1213.0;Calculated values ==>;1565534985.116;347.16;343.96000000000004;299.56;299.46000000000004;293.06;275.36;272.5487779782249;291.56;275.26000000000005;271.86;275.76000000000005;351.66;301.96000000000004;271.76000000000005;277.46000000000004;296.16;284.46000000000004;299.16;339.06000000000006;292.66;291.56;340.06000000000006;341.16;264.26000000000005;240.83765695389522;269.14681796795327;272.5487779782249;302.56;7259999.999999999;3429999.9999999995;3490000.0;1320000.0;3460000.0;3130000.0;7190000.000000001;0.0;0.0;0.13;0.05683333333333333;0.035333333333333335;0.035333333333333335;3.04459912154462;14300.8291015625;25004.494140625;4110.12548828125;47420.015625;490176.3543710937;486166.8768922032;273975.43182203814;273484.84636167367;249008.48699146663;431237.1583312671;459175.5905332164;437408.94190281845;472367.87413283327;531545.5445524799;477220.1793648115;437249.5021140777;445876.5353497169;465678.7748420672;450320.0196192377;271472.5597216143;478677.64183623466;460649.6620257743;459175.5905332164;280589.13426710566;285195.4229665811;461057.261520503;195095.76902097;273975.43182203814;271.1717840195344;2479876.655285609;967550.2926276692;168566.57316081942;1007408.3986533746;0;34;32;21;38;48;18;2;99;98;932053789830.3086;356706411279.71094;790157324500.1414;31500.7124746403;15115.478157056792;-0.0;6543.738941128299;3707332.7622701833;619514.81698067;0.0;953369.7484999438;1.224447313739683;0.1511070545977991
4310;2019-08-11 16:50:45.106;738;704;263;262;205;19;171;16;-13;24;793;287;-14;42;231;117;260;645;283;195;172;-89;717;340;345;129;343;313;712;85.0;0.0;1013.0;425.0;209.0;19;0;100;1;0;0;1;0;1;0;1;1;1;0;0;43668.32421875;14171.759765625;21382.716796875;4111.07177734375;678.0;325448;668.0;1214.0;Calculated values ==>;1565535045.106;346.96000000000004;343.56000000000006;299.46000000000004;299.36;293.66;275.06;272.21867820750657;290.26000000000005;274.76000000000005;271.86;275.56;352.46000000000004;301.86;271.76000000000005;277.36;296.26000000000005;284.86;299.16;337.66;292.66;290.36;339.96000000000004;340.96000000000004;264.26000000000005;240.16925963744896;269.14681796795327;272.21867820750657;301.46000000000004;7170000.0;3400000.0;3450000.0;1290000.0;3429999.9999999995;3130000.0;7120000.0;0.014166666666666666;0.0;0.16883333333333334;0.07083333333333333;0.034833333333333334;0.049;3.047457451826646;14171.759765625;21382.716796875;4111.07177734375;43668.32421875;490797.97337211046;486314.2550789786;274141.5711110814;273640.4846240922;251208.20766078867;431420.45991060114;458059.3903562432;437408.94190281845;472567.4425401675;532383.5521044779;477102.7548056308;437249.5021140777;445732.1121024689;466239.2057295333;451431.0465361061;272218.88588628336;477294.0386745863;461266.93652295426;458194.54107105307;280170.41352433193;284357.86631585273;461509.59975856513;194650.28307984443;251159.3960000095;270.9803427209959;2480635.598272844;967787.5246563378;168635.07171971432;1007794.8943179001;0;34;32;21;38;48;18;2;99;98;932261955130.3417;356784698229.7234;790345093200.1713;40985.75356461211;18902.534931409384;-0.0;10144.722108481135;3707936.7154782927;619798.2531758785;0.0;953508.7958302945;1.7655878598848207;0.20452857424284115
4311;2019-08-11 16:51:45.127;741;704;259;258;199;19;160;17;-15;24;804;285;-16;33;231;118;260;630;281;190;160;-87;719;341;346;139;344;311;714;249.0;-1.0;1347.0;316.0;204.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41868.10546875;14187.7265625;20881.849609375;3200.39794921875;678.0;325449;667.0;1212.0;Calculated values ==>;1565535105.127;347.26;343.56000000000006;299.06;298.96000000000004;293.06;275.06;272.3289490889957;289.16;274.86;271.66;275.56;353.56000000000006;301.66;271.56;276.46000000000004;296.26000000000005;284.96000000000004;299.16;336.16;292.16;289.16;339.86;340.96000000000004;264.46000000000004;242.35481222062532;268.91163127593666;272.3289490889957;301.26000000000005;7190000.000000001;3410000.0;3460000.0;1390000.0;3440000.0;3110000.0;7140000.000000001;0.0415;0.0;0.2245;0.05266666666666667;0.034;0.07550000000000001;3.04243692884176;14187.7265625;20881.849609375;3200.39794921875;41868.10546875;491032.1669767705;486101.49442327063;272002.05383050884;271529.67396808014;249173.82833555984;431359.6534126046;456398.7815805787;437548.62350390764;471246.2272376559;533682.7218799291;477118.8977562222;437389.9950341223;444821.7950831733;466095.5127214953;451394.87654492556;272048.3903230844;474672.4694541258;460449.4295776438;456398.7815805787;279751.69817897916;284357.86631585273;460192.48201593204;196176.2566573628;230322.97326513715;271.5993603968464;2481348.651336571;968023.936424819;168696.02195937152;1008147.2223104662;0;34;32;21;38;48;18;2;99;98;932469327685.8491;356865126369.92017;790532358720.6295;54188.09635704932;13904.854535551312;-0.0;17068.72352781584;3708730.1084866435;620071.7437769917;0.0;953735.6539170352;2.225286961285841;0.22135478121674115
4312;2019-08-11 16:52:45.117;743;705;258;257;198;19;159;16;-15;23;811;281;-16;30;231;119;260;628;291;186;159;-86;727;340;345;142;343;311;722;-2.0;0.0;1147.0;308.0;196.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41970.296875;14321.291015625;21175.025390625;3165.42065429688;678.0;325450;667.0;1215.0;Calculated values ==>;1565535165.117;347.46000000000004;343.66;298.96000000000004;298.86;292.96000000000004;275.06;272.21867820750657;289.06;274.76000000000005;271.66;275.46000000000004;354.26;301.26000000000005;271.56;276.16;296.26000000000005;285.06;299.16;335.96000000000004;291.76000000000005;289.06;339.86;340.96000000000004;264.56;242.98782864720522;268.91163127593666;272.21867820750657;302.26000000000005;7270000.0;3400000.0;3450000.0;1420000.0;3429999.9999999995;3110000.0;7220000.0;0.0;0.0;0.19116666666666668;0.051333333333333335;0.03266666666666666;0.03266666666666666;3.0499677133190906;14321.291015625;21175.025390625;3165.42065429688;41970.296875;490514.5545466307;485397.3449736648;270878.1393475258;270425.4545062988;248590.82868701883;431420.45991060114;456426.6519421536;437548.62350390764;470746.7058464142;534414.0116187732;476649.5720026163;437389.9950341223;444384.38422859315;466239.2057295333;451714.5482234883;271392.80093150656;473377.0609440698;460072.69459547993;456426.6519421536;279751.69817897916;284357.86631585273;459833.07803840877;195425.78510419183;270878.1393475258;271.29360308592186;2482047.188247321;968261.4719754835;168749.06160632786;1008497.6378565289;0;34;32;21;38;48;18;2;99;98;932676593135.8821;356949412319.9336;790718927620.6592;46285.81594074568;13572.907703956469;-0.0;6061.251411424508;3709567.251542158;620300.6869654653;0.0;953928.371583261;1.7050443168885956;0.20066094953137273
4313;2019-08-11 16:53:45.098;747;707;259;258;205;20;163;15;-16;23;808;281;-17;30;232;123;260;633;296;184;163;-86;727;340;345;143;343;310;722;-2.0;-1.0;1057.0;212.0;180.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41873.56640625;14342.0341796875;21085.224609375;3151.50366210938;679.0;325451;668.0;1214.0;Calculated values ==>;1565535225.098;347.86;343.86;299.06;298.96000000000004;293.66;275.16;272.21867820750657;289.46000000000004;274.66;271.56;275.46000000000004;353.96000000000004;301.26000000000005;271.46000000000004;276.16;296.36;285.46000000000004;299.16;336.46000000000004;291.56;289.46000000000004;339.96000000000004;341.06000000000006;264.56;243.1966462407574;268.7936212382143;272.21867820750657;302.76000000000005;7270000.0;3400000.0;3450000.0;1430000.0;3429999.9999999995;3100000.0;7220000.0;0.0;0.0;0.17616666666666667;0.035333333333333335;0.030000000000000002;0.030000000000000002;3.047283359719226;14342.0341796875;21085.224609375;3151.50366210938;41873.56640625;491099.579929556;485697.76391924487;271335.50687978114;270878.1393475258;250853.96546717774;431420.45991060114;456973.18046598905;437618.5379703155;470612.52513297374;534174.286154626;476775.5687450562;437460.313363465;444584.47720753064;466366.9024602087;452279.41364573705;271392.80093150656;474188.0199959181;459805.94249866816;456973.18046598905;280170.41352433193;284776.6418597092;459678.91347050783;195909.44726890215;271335.50687978114;271.4882891097171;2482745.665852737;968500.2573792348;168801.68597258965;1008849.6950861112;0;34;32;21;38;48;18;2;99;98;932883527585.6979;357034885244.8575;790905168625.4934;42581.08481189898;9319.854472456735;-0.0;5569.130207586238;3710307.5745378938;620491.3995719765;0.0;954025.260738715;1.4896815201026807;0.17103348826042716
4314;2019-08-11 16:54:45.108;750;708;260;260;208;17;171;13;-16;22;802;282;-17;32;232;128;261;629;279;185;170;-86;722;337;342;144;340;310;717;268.0;0.0;1020.0;210.0;172.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41558.140625;14258.2158203125;21048.94921875;3053.1611328125;680.0;325452;669.0;1212.0;Calculated values ==>;1565535285.108;348.16;343.96000000000004;299.16;299.16;293.96000000000004;274.86;271.8864255623528;290.26000000000005;274.46000000000004;271.56;275.36;353.36;301.36;271.46000000000004;276.36;296.36;285.96000000000004;299.26000000000005;336.06;291.66;290.16;340.06000000000006;341.16;264.56;243.40439225979637;268.7936212382143;271.8864255623528;301.06;7220000.0;3370000.0000000005;3420000.0000000005;1440000.0;3400000.0;3100000.0;7170000.0;0.04466666666666667;0.0;0.16999999999999998;0.035;0.028666666666666667;0.07333333333333333;3.0420891470008895;14258.2158203125;21048.94921875;3053.1611328125;41558.140625;492037.8303252027;486379.177053458;272218.88588628336;272218.88588628336;252024.80728465153;431601.1154718507;458540.4008251742;437618.5379703155;470378.9536012187;533547.6932199636;476892.8107536091;437460.313363465;444875.2705753626;466795.63454504084;453500.8752579057;272265.0415752475;474148.29142911115;460407.5333990476;458406.0642754178;280589.13426710566;285195.4229665811;459524.4032125857;195411.06466620744;225435.94023405534;271.2762009894835;2483441.045955258;968738.632518433;168853.4001301291;1009200.8717209756;0;34;32;21;38;48;18;2;99;98;933089661935.6652;357120999594.8438;791091199625.4639;41175.27046169836;9243.966849123242;-0.0;17084.47576303325;3711005.660493334;620646.1238660503;0.0;954214.0722517817;1.75972729667109;0.16040828761550915
4315;2019-08-11 16:55:45.109;746;696;259;257;212;30;179;15;-15;22;795;282;-17;34;223;135;261;557;278;185;179;-87;689;354;359;147;359;311;690;-1.0;-1.0;1335.0;371.0;113.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;27024.94921875;13554.9677734375;7244.25048828125;3060.603515625;674.0;325453;666.0;1214.0;Calculated values ==>;1565535345.109;347.76;342.76;299.06;298.86;294.36;276.16;273.7412296467126;291.06;274.66;271.66;275.36;352.66;301.36;271.46000000000004;276.56;295.46000000000004;286.66;299.26000000000005;328.86;291.66;291.06;339.76;340.56000000000006;264.46000000000004;244.02132995426717;268.91163127593666;273.7412296467126;300.96000000000004;6890000.000000001;3540000.0;3590000.0;1470000.0;3590000.0;3110000.0;6900000.0;0.0;0.0;0.2225;0.06183333333333333;0.01883333333333333;0.01883333333333333;3.0481521022436153;13554.9677734375;7244.25048828125;3060.603515625;27024.94921875;494735.7374400258;487466.2089766529;274310.1513834162;273251.2376624108;254469.1199361096;430542.39183029096;456882.49295791436;437548.62350390764;469973.84253148653;532741.880458465;476766.9877448915;437231.03110804653;444967.1547298483;462848.23961327464;451514.4162902067;275521.25601612043;465707.869134807;457711.8149526845;456882.49295791436;279332.9882161641;282682.81946839223;458956.03493389103;199050.93059362104;274310.1513834162;272.79861136555826;2484012.5812286944;968970.4129110432;168904.3490179385;1009436.6523145271;0;34;32;21;38;48;18;2;99;98;933299965440.4111;357208301049.73834;791277502730.2388;53065.73667253877;16070.798951706693;-0.0;3438.445766319715;3711791.0153075326;620857.0837634087;0.0;954385.0994480589;3.0417235328840224;0.36089237014704495
4316;2019-08-11 16:56:45.119;730;685;262;262;211;43;186;18;-14;24;786;281;-15;34;214;138;261;481;264;187;186;-88;706;359;363;148;363;313;706;-2.0;-2.0;1437.0;406.0;110.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;27739.0234375;13884.482421875;7387.81298828125;3069.38452148438;668.0;325454;661.0;1216.0;Calculated values ==>;1565535405.119;346.16;341.66;299.36;299.36;294.26000000000005;277.46000000000004;274.27422755570615;291.76000000000005;274.96000000000004;271.76000000000005;275.56;351.76;301.26000000000005;271.66;276.56;294.56;286.96000000000004;299.26000000000005;321.26000000000005;291.86;291.76000000000005;339.26;339.96000000000004;264.36;244.22491754036054;269.14681796795327;274.27422755570615;299.56;7059999.999999999;3590000.0;3629999.9999999995;1480000.0;3629999.9999999995;3130000.0;7059999.999999999;0.0;0.0;0.2395;0.06766666666666667;0.018333333333333333;0.018333333333333333;3.0542122838844716;13884.482421875;7387.81298828125;3069.38452148438;27739.0234375;490753.4455493841;484119.38485317404;274223.0136506417;274223.0136506417;253460.52849093772;430214.79039162316;457200.82393779146;437249.5021140777;470037.93151524;531650.3276106127;476397.01830919087;437089.72060350876;444568.9331196101;461034.77648449154;451056.49885298626;273713.18356133875;449287.088748455;457339.7037190121;457200.82393779146;277239.5186164033;280170.41352433193;458696.9034629127;200259.73206056963;274223.0136506417;273.2975115810188;2484469.023728497;969199.1131063153;168955.44076544524;1009558.6064991228;0;34;32;21;38;48;18;2;99;98;933516601540.3767;357296815799.7243;791464733930.209;56759.04992781518;17487.58193155855;-0.0;3354.593188597745;3712706.374396816;621136.7835462538;0.0;954441.7175407838;3.187997922325041;0.3641177775634302
