;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4317;2019-08-11 16:57:45.110;719;681;258;259;213;48;194;34;-11;28;775;278;-12;40;209;138;261;499;263;190;193;-90;712;364;369;139;369;316;712;-2.0;-2.0;1091.0;120.0;112.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;28979.916015625;14003.912109375;7449.52392578125;4120.8486328125;663.0;325455;656.0;1212.0;Calculated values ==>;1565535465.11;345.06000000000006;341.26;298.96000000000004;299.06;294.46000000000004;277.96000000000004;274.8017692304317;292.56;276.56;272.06;275.96000000000004;350.66;300.96000000000004;271.96000000000004;277.16;294.06;286.96000000000004;299.26000000000005;323.06;292.16;292.46000000000004;338.76;339.46000000000004;264.16;242.35481222062532;269.49753711883926;274.8017692304317;299.46000000000004;7120000.0;3640000.0;3690000.0;1390000.0;3690000.0;3160000.0;7120000.0;0.0;0.0;0.18183333333333335;0.02;0.018666666666666668;0.018666666666666668;3.045023364374534;14003.912109375;7449.52392578125;4120.8486328125;28979.916015625;488532.2517431536;482857.44275422;271699.10455448384;272175.5682671091;253909.0913698751;429879.7862731237;457338.9681574332;437039.1322159168;471639.4363266047;530269.8821350472;475661.53066207684;436878.1151619385;444849.1554710055;459418.15383522364;450153.3575985836;273145.98704605683;451882.3197951805;456778.7237450398;457199.14329477446;275146.1813398168;278076.8904731985;459889.1795253615;202897.87733801897;271699.10455448384;274.35158386729523;2484941.6106581027;969431.4815333387;169015.35038721008;1009682.2324266058;0;34;32;21;38;48;18;2;99;99;933736168600.1464;357382902884.634;791653405625.011;42574.684845297765;5139.826043746851;-0.0;3462.6673898187587;3713534.0313518886;621325.3169949235;0.0;954498.5195239686;2.001118660533317;0.19914863645428357
4318;2019-08-11 16:58:45.140;717;681;250;250;217;58;200;45;-24;34;766;279;-25;28;202;144;261;540;262;193;200;-93;737;379;384;137;383;298;734;-1.0;-2.0;2800.0;255.0;127.0;100;0;0;1;0;1;1;0;0;0;1;1;1;1;0;38831.78125;24809.68359375;7732.45849609375;3897.90795898438;664.0;325456;654.0;1212.0;Calculated values ==>;1565535525.14;344.86;341.26;298.16;298.16;294.86;278.96000000000004;276.35288757459654;293.16;277.66;270.76000000000005;276.56;349.76;301.06;270.66;275.96000000000004;293.36;287.56;299.26000000000005;327.16;292.46000000000004;293.16;338.56000000000006;339.56000000000006;263.86;241.92719264551067;267.35522164206344;276.35288757459654;299.36;7370000.0;3790000.0;3840000.0;1370000.0;3829999.9999999995;2980000.0;7340000.000000001;0.0;0.0;0.4666666666666667;0.042499999999999996;0.021166666666666667;0.021166666666666667;3.044852144520748;24809.68359375;7732.45849609375;3897.90795898438;38831.78125;485607.5106672173;480407.3590679214;266597.17260694253;266597.17260694253;254410.85992232722;428830.04407018964;455721.8240259361;439072.0574886922;472491.6353866644;530692.4565218826;478042.67756665195;438919.7476984545;446650.78172399435;456175.12906118156;448285.85645594384;271068.12468314223;456360.9096953463;454709.25378428906;455721.8240259361;274308.8830629234;278495.58437821403;459893.7742938652;206884.1458258657;266597.17260694253;275.9550251981828;2485506.990686031;969755.0898886445;169082.20677052785;1009808.8122054905;0;34;33;21;38;48;18;2;99;99;933962181550.9363;357465744284.9235;791837697725.6552;108354.3587759857;10752.909209889976;-0.0;4003.138455035363;3714792.4022574793;621457.8226755639;0.0;954560.7656804177;3.3784368099370963;0.3420414040937606
4319;2019-08-11 16:59:45.111;736;694;247;246;219;66;202;56;-30;42;763;280;-32;12;197;154;261;582;271;197;201;-96;761;380;386;128;383;296;749;-2.0;-1.0;2827.0;42.0;171.0;31;0;0;1;0;1;1;0;1;0;1;1;1;0;0;53988.9375;25618.732421875;22923.46875;3913.93676757812;672.0;325457;659.0;1213.0;Calculated values ==>;1565535585.111;346.76;342.56000000000006;297.86;297.76000000000005;295.06;279.76000000000005;276.4546675782219;293.36;278.76000000000005;270.16;277.36;349.46000000000004;301.16;269.96000000000004;274.36;292.86;288.56;299.26000000000005;331.36;292.86;293.26000000000005;339.06000000000006;340.36;263.56;239.943914813709;267.1113755279542;276.4546675782219;300.26000000000005;7609999.999999999;3800000.0;3860000.0;1280000.0;3829999.9999999995;2960000.0;7490000.000000001;0.0;0.0;0.4711666666666667;0.007;0.0285;0.0285;3.0459872757473234;25618.732421875;22923.46875;3913.93676757812;53988.9375;485959.46774459974;480760.5247595755;264529.64005011215;264145.2079766067;254513.2004277658;428757.65804586536;455677.0537563929;438602.1121803833;474436.0440701247;530531.9285876651;478405.42619840754;438296.42880847026;444782.34520442283;455456.39098588657;449626.8956285053;269391.9849271995;461976.2682357837;454952.79676773783;455532.56501629687;276402.16793126165;281845.32903042674;460966.81382763234;207994.78430435652;264529.64005011215;276.3804012628715;2486280.1228138204;970175.123574014;169147.27401216034;1010064.1547904253;0;34;33;21;38;49;18;2;99;99;934193069900.7673;357545205859.8654;792015811595.5249;108654.48598425461;1770.8042066629307;-0.0;5443.583361536264;3716599.9352324232;621562.1365112242;0.0;954639.4503128687;2.2088716040474443;0.21256550574162514
4320;2019-08-11 17:00:45.131;752;711;270;270;236;58;191;53;-36;47;766;279;-38;2;200;156;261;618;273;198;191;-97;733;379;384;136;382;289;719;-3.0;-1.0;2249.0;384.0;177.0;98;99;0;1;0;1;1;0;1;0;1;1;0;1;0;55178.515625;24772.279296875;24569.76171875;2990.54174804688;682.0;325458;669.0;1210.0;Calculated values ==>;1565535645.131;348.36;344.26;300.16;300.16;296.76000000000005;278.96000000000004;276.35288757459654;292.26000000000005;278.46000000000004;269.56;277.86;349.76;301.06;269.36;273.36;293.16;288.76000000000005;299.26000000000005;334.96000000000004;292.96000000000004;292.26000000000005;340.06000000000006;341.36;263.46000000000004;241.71165711629368;266.24828229547654;276.35288757459654;300.46000000000004;7330000.0;3790000.0;3840000.0;1360000.0;3820000.0000000005;2890000.0;7190000.000000001;0.0;0.0;0.3748333333333333;0.064;0.029500000000000002;0.029500000000000002;3.036721306687361;24772.279296875;24569.76171875;2990.54174804688;55178.515625;491226.9495015355;486614.6434678088;277063.62459428725;277063.62459428725;261923.0131389204;428830.04407018964;454418.2955701525;439246.6576864625;473891.5003369823;531371.9305048313;479152.07523963;438946.8899536509;444757.2966163593;456054.08385549986;450112.2072796516;271374.4070944915;472113.8186051007;455433.42227619747;454418.2955701525;280589.13426710566;286033.001929769;459644.64283091296;205857.90633976384;277063.62459428725;275.56387208309314;2487190.154832498;970595.1886465694;169204.8305122126;1010460.0636365126;0;34;33;21;38;49;18;2;99;99;934424146900.6938;357624432259.8402;792191370095.4691;87481.88362978754;16242.351135433544;-0.0;5231.962793788026;3718234.9498019363;621712.2961755699;0.0;954728.442851763;2.0819954186294067;0.2285090778618186
4321;2019-08-11 17:01:45.122;754;714;276;276;247;47;134;47;-43;50;770;277;-45;-9;202;160;261;615;276;197;135;-95;713;367;373;140;370;286;699;-1.0;-1.0;1323.0;76.0;186.0;98;99;100;1;0;0;1;0;1;0;1;1;0;1;0;40156.6640625;7684.078125;23537.798828125;2945.13549804688;686.0;325459;674.0;1211.0;Calculated values ==>;1565535705.122;348.56000000000006;344.56000000000006;300.76000000000005;300.76000000000005;297.86;277.86;275.1157276137837;286.56;277.86;268.86;278.16;350.16;300.86;268.66;272.26000000000005;293.36;289.16;299.26000000000005;334.66;292.86;286.66;340.56000000000006;341.76;263.66;242.56692532238324;265.87368984753493;275.1157276137837;300.76000000000005;7130000.0;3670000.0000000005;3729999.9999999995;1400000.0;3700000.0;2860000.0;6990000.000000001;0.0;0.0;0.2205;0.012666666666666666;0.031000000000000003;0.031000000000000003;3.03853258908222;7684.078125;23537.798828125;2945.13549804688;40156.6640625;493508.41619910253;489149.59079022764;283625.04132677667;283625.04132677667;267694.4293438224;429675.2189834977;447882.2285582986;438862.0444890277;473667.5473979283;532010.9212669794;479291.860971383;438562.3912272459;443804.91502841405;458291.8972404618;452840.1160176844;273054.4415068204;474092.87108045525;457108.03510769765;448035.25679078005;282682.81946839223;287708.2272785495;459228.0080760923;204057.0684781383;283625.04132677667;274.8140823023252;2487984.4954934195;970865.6177210212;169254.28706961492;1010860.899839532;0;34;33;21;38;49;18;2;99;99;934651212835.4556;357707219839.75336;792363844220.2882;51774.49721040111;3232.165234907417;-0.0;5096.716679384105;3719395.2455705777;621874.5594686737;0.0;954814.5022697664;1.75910548838844;0.17265922463641933
4322;2019-08-11 17:02:45.102;741;705;267;266;224;37;148;39;-26;47;768;277;-28;10;205;149;261;590;261;195;147;-92;697;355;361;140;359;305;690;-1.0;-1.0;1000.0;83.0;255.0;98;99;100;1;0;0;1;0;1;0;1;1;0;1;0;45423.2578125;13802.873046875;23572.3203125;3105.513671875;681.0;325460;672.0;1212.0;Calculated values ==>;1565535765.102;347.26;343.66;299.86;299.76000000000005;295.56;276.86;273.8482719121499;287.96000000000004;277.06;270.56;277.86;349.96000000000004;300.86;270.36;274.16;293.66;288.06;299.26000000000005;332.16;292.66;287.86;340.36;341.26;263.96000000000004;242.56692532238324;268.19934244402924;273.8482719121499;299.26000000000005;6970000.0;3550000.0;3610000.0;1400000.0;3590000.0;3050000.0;6900000.0;0.0;0.0;0.16666666666666666;0.013833333333333333;0.042499999999999996;0.042499999999999996;3.0419149993571812;13802.873046875;23572.3203125;3105.513671875;45423.2578125;493237.5827491273;488776.9963032428;278959.1356140152;278333.8024376671;258861.8470954689;430477.46260093397;452153.818075147;437184.50195927493;473373.3937792042;530370.6903498329;476936.70622352796;436868.48986907717;442668.9074931304;460438.91947669676;453344.2061168296;274628.82885293505;471185.69791131595;458764.56239000184;452009.00334685703;281845.32903042674;285614.20965156396;459532.4227784258;200648.99045644794;278959.1356140152;273.43323940087026;2488697.423787266;971044.6159615349;169304.69233868815;1011253.3533043866;0;34;33;21;38;49;18;2;99;99;934871339435.5255;357791191839.78;792541085120.3446;39422.585250471166;3581.2208137873604;-0.0;7354.619378645776;3720154.967932764;621931.3187596918;0.0;954918.2288165718;1.2440105209632077;0.11010343239670206
4323;2019-08-11 17:03:45.113;727;697;259;259;203;31;95;32;-21;43;771;276;-22;20;207;131;261;585;267;190;96;-90;698;350;355;140;353;305;691;317.0;0.0;2023.0;41.0;241.0;70;99;100;1;0;0;1;0;1;0;1;1;0;1;0;43675.125;13847.322265625;22471.60546875;3108.10375976562;677.0;325461;668.0;1214.0;Calculated values ==>;1565535825.113;345.86;342.86;299.06;299.06;293.46000000000004;276.26000000000005;273.3108153835814;282.66;276.36;271.06;277.46000000000004;350.26;300.76000000000005;270.96000000000004;275.16;293.86;286.26000000000005;299.26000000000005;331.66;292.16;282.76000000000005;339.96000000000004;340.86;264.16;242.56692532238324;268.19934244402924;273.3108153835814;299.86;6980000.0;3500000.0;3550000.0;1400000.0;3529999.9999999995;3050000.0;6909999.999999999;0.05283333333333333;0.0;0.33716666666666667;0.006833333333333333;0.04016666666666667;0.093;3.047631372272019;13847.322265625;22471.60546875;3108.10375976562;43675.125;491133.3868379296;487506.75473343674;274202.491517635;274202.491517635;251313.48680052516;430799.1582183253;445375.20047969645;437968.82056851813;472980.94656883925;530684.0115263712;476820.05190394813;437812.597326149;444132.64570135507;461631.72079857654;451649.9647030255;274522.81755196943;470242.62898860004;459036.2895090457;445528.81973249436;280170.41352433193;283939.0963198885;459735.20326503087;200164.7243200535;232141.60943585483;273.221211895875;2489440.046432218;971275.0764988447;169356.48197690767;1011637.1230302592;0;34;33;21;38;49;18;2;99;99;935086178815.2319;357875207239.6652;792724118670.0945;80179.61445177399;1773.731606124012;-0.0;19845.010557587477;3721151.835654503;621975.9515443074;0.0;955144.933954054;2.581943219098655;0.20877765012111787
4324;2019-08-11 17:04:45.093;721;693;256;255;194;28;84;27;-21;38;776;274;-22;23;209;124;261;596;273;176;84;-88;713;346;351;141;350;306;708;557.0;-2.0;1798.0;155.0;239.0;27;99;100;1;0;0;1;0;1;0;1;1;0;0;0;42464.83984375;14080.40625;21543.677734375;3014.69946289062;674.0;325462;665.0;1217.0;Calculated values ==>;1565535885.093;345.26;342.46000000000004;298.76000000000005;298.66;292.56;275.96000000000004;272.8767566201714;281.56;275.86;271.06;276.96000000000004;350.76;300.56;270.96000000000004;275.46000000000004;294.06;285.56;299.26000000000005;332.76000000000005;290.76000000000005;281.56;339.66;340.56000000000006;264.36;242.77792619122317;268.3187672390254;272.8767566201714;300.46000000000004;7130000.0;3460000.0;3510000.0;1410000.0;3500000.0;3060000.0;7080000.0;0.09283333333333334;0.0;0.2996666666666667;0.025833333333333333;0.03983333333333334;0.13266666666666668;3.0556846033200005;14080.40625;21543.677734375;3014.69946289062;42464.83984375;488722.34264454606;485101.6647267306;271093.7826611693;270625.6410814863;247762.83331043238;431051.2098666511;444476.1871195229;437742.05038880615;472358.58907936385;531130.6756210164;476460.29918874544;437585.1090581189;444367.2948173599;462352.8632100253;451358.99709320435;273054.4415068204;469874.97929017345;457771.0809724508;444476.1871195229;278914.2836208781;282682.81946839223;459783.95590901456;198557.3324454008;220336.492748879;272.5695786762562;2490157.640195131;971507.7299928585;169407.48832932598;1012003.7947923929;0;34;33;21;38;49;18;2;99;99;935297908215.2993;357959479139.692;792907357570.1527;71675.68714370714;6748.354439476689;-0.0;29735.866119838756;3722416.874681252;622046.9452555821;0.0;955557.9702018398;2.7992575866328635;0.22312873596556265
4325;2019-08-11 17:05:45.104;722;694;257;256;196;28;87;24;-20;34;777;275;-21;26;211;122;261;616;275;167;86;-87;710;347;353;142;351;306;705;161.0;-1.0;1873.0;295.0;243.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41365.734375;14029.0595703125;20492.61328125;3030.3642578125;673.0;325463;664.0;1213.0;Calculated values ==>;1565535945.104;345.36;342.56000000000006;298.86;298.76000000000005;292.76000000000005;275.96000000000004;272.9856168485579;281.86;275.56;271.16;276.56;350.86;300.66;271.06;275.76000000000005;294.26000000000005;285.36;299.26000000000005;334.76000000000005;289.86;281.76000000000005;339.56000000000006;340.46000000000004;264.46000000000004;242.98782864720522;268.3187672390254;272.9856168485579;300.66;7100000.0;3470000.0000000005;3529999.9999999995;1420000.0;3510000.0;3060000.0;7050000.0;0.026833333333333334;0.0;0.31216666666666665;0.04916666666666667;0.0405;0.06733333333333333;3.045814358259022;14029.0595703125;20492.61328125;3030.3642578125;41365.734375;489179.2470789898;485573.57268758875;271829.2443017411;271349.4334989622;248503.35947144005;430988.63858405815;444538.98879595374;437898.67151236854;471832.65708311246;531235.1143566301;476577.23656929575;437742.05038880615;444801.58097852516;462465.50517657667;450892.9296527551;273331.56711478013;473518.250730432;456207.11207956326;444384.07479604485;278495.58437821403;282264.0715131367;459731.4119511117;198066.2640473662;242433.601180567;272.3786760586185;2490856.35638993;971742.018486989;169457.87309597718;1012354.1614405474;0;34;33;21;38;49;18;2;99;99;935509146935.8499;358044394704.9133;793090991230.6313;74867.68319699157;12865.203105267488;-0.0;13597.998556775508;3723638.293322979;622210.4215340384;0.0;955919.1519462684;2.6984124606581448;0.27015876839940034
4326;2019-08-11 17:06:45.104;722;693;257;256;198;33;133;24;-14;33;777;275;-18;27;211;124;261;627;262;195;132;-88;708;351;356;141;354;307;703;-2.0;-1.0;1602.0;199.0;234.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41166.5546875;13995.1650390625;20405.61328125;3046.2392578125;672.0;325464;663.0;1214.0;Calculated values ==>;1565536005.104;345.36;342.46000000000004;298.86;298.76000000000005;292.96000000000004;276.46000000000004;273.4187578820637;286.46000000000004;275.56;271.76000000000005;276.46000000000004;350.86;300.66;271.36;275.86;294.26000000000005;285.56;299.26000000000005;335.86;292.66;286.36;339.46000000000004;340.36;264.36;242.77792619122317;268.43790593516167;273.4187578820637;299.36;7080000.0;3510000.0;3560000.0;1410000.0;3540000.0;3070000.0;7030000.0;0.0;0.0;0.267;0.033166666666666664;0.039;0.039;3.048498394688582;13995.1650390625;20405.61328125;3046.2392578125;41166.5546875;489385.56762237166;485639.4671910653;272007.64977317175;271523.4685121535;249220.1572903723;430735.4089219946;450866.7206853634;438608.925445803;471866.4182417926;531159.7781216218;476450.94294313254;437985.2681005028;444747.180057976;462010.81260629336;450460.4646887586;273520.5829134003;475518.5250384956;459556.22810200317;450721.0595892504;278076.8904731985;281845.32903042674;459783.95590901456;199321.74979939393;272007.64977317175;272.8931841695435;2491544.125465451;971975.553692067;169508.5114586074;1012694.979995235;0;34;33;21;38;49;18;2;99;99;935721846935.8499;358129294704.9133;793274891230.6313;63889.675897591216;8638.663169302417;-0.0;6969.822982827068;3724794.604648767;622389.6204196598;0.0;956090.5504590984;2.122950429466518;0.2081248019493585
4327;2019-08-11 17:07:45.115;719;691;255;254;196;33;156;23;-6;32;776;275;-10;30;211;123;261;635;252;207;156;-89;708;351;356;141;354;307;703;-2.0;-2.0;1443.0;270.0;225.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41059.49609375;14008.6591796875;20371.658203125;3043.38696289062;670.0;325465;662.0;1217.0;Calculated values ==>;1565536065.115;345.06000000000006;342.26;298.66;298.56;292.76000000000005;276.46000000000004;273.4187578820637;288.76000000000005;275.46000000000004;272.56;276.36;350.76;300.66;272.16;276.16;294.26000000000005;285.46000000000004;299.26000000000005;336.66;293.86;288.76000000000005;339.36;340.16;264.26000000000005;242.77792619122317;268.43790593516167;273.4187578820637;298.36;7080000.0;3510000.0;3560000.0;1410000.0;3540000.0;3070000.0;7030000.0;0.0;0.0;0.2405;0.045000000000000005;0.0375;0.0375;3.056378207990387;14008.6591796875;20371.658203125;3043.38696289062;41059.49609375;488947.08103207895;485341.85490668204;271045.1811665854;270572.5318182176;248569.87014222724;430735.4089219946;454164.5920650031;439841.7392340246;471767.92807864514;531055.2783985363;476450.94294313254;439227.691140826;445180.40119705;462010.81260629336;450315.1548429875;273520.5829134003;476781.39342297136;461171.6782371525;454164.5920650031;277658.20189090865;281007.8604223974;459682.43560555455;198751.89771045712;271045.1811665854;272.6675373128612;2492229.468177491;972208.9616771913;169559.26764730617;1013034.8528890829;0;34;33;21;38;49;18;2;99;99;935935486095.5579;358213910214.79767;793459125000.3795;57982.106886417976;11741.874205279386;-0.0;6866.977908690664;3725810.389030247;622559.4893678145;0.0;956205.8782725937;2.0465894635356157;0.2014879672000964
4328;2019-08-11 17:08:45.115;716;689;252;251;196;32;169;23;-3;32;774;274;-5;35;212;124;261;639;256;211;168;-90;712;351;356;141;355;307;707;-2.0;-2.0;1431.0;370.0;214.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40911.2265625;14064.0439453125;20480.94140625;3047.14794921875;669.0;325466;661.0;1217.0;Calculated values ==>;1565536125.115;344.76;342.06000000000006;298.36;298.26000000000005;292.76000000000005;276.36;273.4187578820637;290.06;275.46000000000004;272.86;276.36;350.56000000000006;300.56;272.66;276.66;294.36;285.56;299.26000000000005;337.06;294.26000000000005;289.96000000000004;339.26;340.06000000000006;264.16;242.77792619122317;268.43790593516167;273.4187578820637;298.76000000000005;7120000.0;3510000.0;3560000.0;1410000.0;3550000.0;3070000.0;7070000.0;0.0;0.0;0.23850000000000002;0.06166666666666667;0.035666666666666666;0.035666666666666666;3.056551176481724;14064.0439453125;20480.94140625;3047.14794921875;40911.2265625;488090.83439529396;484610.93472157925;269328.67286644195;268878.42526252184;248437.2782747726;430735.4089219946;455987.71266879217;440299.2787007576;471767.92807864514;530846.2518597748;476333.8311959468;439994.53361340857;445898.2057857615;461991.6158825633;450460.4646887586;273145.98704605683;476937.9121299745;461706.0807142488;455848.44397559477;277239.5186164033;280589.13426710566;459580.8826652587;198153.067512481;269328.67286644195;272.42958476641365;2492912.5575329596;972442.9008698997;169610.02210490708;1013375.291219161;0;34;33;21;38;49;18;2;99;99;936149086095.5579;358298510214.79767;793643325000.3795;57751.87136840397;16121.381934421292;-0.0;6652.538502893117;3726774.838849037;622791.6831689787;0.0;956318.5409093569;2.142091569036995;0.22510362543886558
4329;2019-08-11 17:09:45.106;716;689;252;251;196;31;176;23;-13;32;773;272;-13;35;213;126;261;642;261;213;176;-92;711;350;355;142;354;309;706;183.0;0.0;1407.0;333.0;206.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40830.8828125;14053.451171875;20480.0546875;3053.81665039062;669.0;325467;660.0;1214.0;Calculated values ==>;1565536185.106;344.76;342.06000000000006;298.36;298.26000000000005;292.76000000000005;276.26000000000005;273.3108153835814;290.76000000000005;275.46000000000004;271.86;276.36;350.46000000000004;300.36;271.86;276.66;294.46000000000004;285.76000000000005;299.26000000000005;337.36;294.46000000000004;290.76000000000005;339.16;340.06000000000006;263.96000000000004;242.98782864720522;268.67533136820026;273.3108153835814;299.26000000000005;7109999.999999999;3500000.0;3550000.0;1420000.0;3540000.0;3090000.0;7059999.999999999;0.030500000000000003;0.0;0.23450000000000001;0.0555;0.034333333333333334;0.06483333333333334;3.0490165392348505;14053.451171875;20480.0546875;3053.81665039062;40830.8828125;488195.13713025494;484719.27283162804;269406.4204427407;268954.49944507435;248470.26553425362;430799.1582183253;457121.6000675776;438316.55718940246;471635.3862721799;530590.445684791;475845.23057390953;438316.55718940246;445506.6431651295;462276.143222953;450930.4045212983;273238.3565417999;477526.4564976689;462124.50259435363;457121.6000675776;276820.84063482966;280589.13426710566;459222.5843325947;198243.3246946732;235928.6658877372;272.46140272649586;2493593.6395994;972677.1781820948;169660.8558503114;1013716.5816516724;0;34;33;21;38;49;18;2;99;99;936362354100.3341;358383397479.7086;793828097280.1857;56297.173020014015;14484.348909904644;-0.0;14340.675232659654;3727725.104989971;623046.6926685836;0.0;956493.4581154524;2.2646517889233158;0.21712748183774622
4330;2019-08-11 17:10:45.116;717;689;254;253;200;30;181;23;-16;31;773;272;-17;35;214;129;261;643;257;214;181;-95;708;349;355;142;353;310;703;186.0;0.0;1460.0;243.0;197.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40815.54296875;13984.078125;20354.337890625;3075.732421875;669.0;325468;660.0;1214.0;Calculated values ==>;1565536245.116;344.86;342.06000000000006;298.56;298.46000000000004;293.16;276.16;273.20264511476705;291.26000000000005;275.46000000000004;271.56;276.26000000000005;350.46000000000004;300.36;271.46000000000004;276.66;294.56;286.06;299.26000000000005;337.46000000000004;294.56;291.26000000000005;339.16;340.06000000000006;263.66;242.98782864720522;268.7936212382143;273.20264511476705;298.86;7080000.0;3490000.0;3550000.0;1420000.0;3529999.9999999995;3100000.0;7030000.0;0.031000000000000003;0.0;0.24333333333333332;0.0405;0.03283333333333333;0.06383333333333334;3.0490165392348505;13984.078125;20354.337890625;3075.732421875;40815.54296875;488654.17831963237;485043.7296789564;270572.5318182176;270105.28219102847;249875.5645734758;430862.6128555636;457808.6426020985;437618.5379703155;471536.72207099956;530514.7470427635;475717.8388133389;437460.313363465;445309.8209470371;462559.6743059256;451540.8498094173;273520.5829134003;478033.4573679354;462257.26908921276;457808.6426020985;276820.84063482966;280589.13426710566;458916.8844850441;198505.12069633836;235573.73686085583;272.56131077842474;2494274.1398786157;972910.8632005446;169711.9439391681;1014056.9249708701;0;34;33;21;38;49;18;2;99;99;936575389600.3003;358468611679.69507;794013828230.1561;58184.2648700011;10546.676433442582;-0.0;14185.99481648266;3728679.275974233;623255.3193117246;0.0;956731.2199861993;2.2161919910709273;0.1995582368090199
4331;2019-08-11 17:11:45.117;716;688;255;255;203;28;185;22;-14;31;773;272;-16;33;215;132;261;643;250;215;185;-98;703;348;353;142;351;311;698;205.0;0.0;1566.0;201.0;187.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;40646.375;13867.5419921875;20178.12109375;3080.24145507812;668.0;325469;660.0;1213.0;Calculated values ==>;1565536305.117;344.76;341.96000000000004;298.66;298.66;293.46000000000004;275.96000000000004;273.0942459734351;291.66;275.36;271.76000000000005;276.26000000000005;350.46000000000004;300.36;271.56;276.46000000000004;294.66;286.36;299.26000000000005;337.46000000000004;294.66;291.66;339.16;339.96000000000004;263.36;242.98782864720522;268.91163127593666;273.0942459734351;298.16;7030000.0;3479999.9999999995;3529999.9999999995;1420000.0;3510000.0;3110000.0;6980000.0;0.034166666666666665;0.0;0.261;0.033499999999999995;0.03116666666666667;0.06533333333333333;3.0466772206840984;13867.5419921875;20178.12109375;3080.24145507812;40646.375;489026.60584832035;485434.2382661401;271482.60997825;271482.60997825;251051.69337677822;430925.7729439634;458675.337737467;437706.9197206977;471536.72207099956;530439.0090081198;475590.25429266295;437389.9950341223;444821.7950831733;462992.3648214444;452146.6280804448;274009.15904514724;478615.1972589973;462691.76546004;458675.337737467;276820.84063482966;280170.41352433193;458610.87703441497;198546.45282078398;233339.9767709017;272.57357109727747;2494953.000511055;973142.963903777;169763.2445766143;1014394.7010928489;0;34;33;21;38;49;18;2;99;99;936787793140.8877;358553813099.9307;794200131335.6714;62420.88186087748;8712.158211156637;-0.0;14721.910249815599;3729684.3356171516;623415.8122757117;0.0;956972.1232107382;2.312534910146086;0.19655700668043388
4332;2019-08-11 17:12:45.137;715;687;255;254;204;25;188;20;-13;30;773;271;-15;33;216;133;261;640;243;216;187;-99;702;345;350;141;348;313;697;459.0;-1.0;1423.0;262.0;197.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;40734.17578125;13800.8330078125;20197.48046875;3098.29711914062;668.0;325470;659.0;1215.0;Calculated values ==>;1565536365.137;344.66;341.86;298.66;298.56;293.56;275.66;272.7676641592781;291.96000000000004;275.16;271.86;276.16;350.46000000000004;300.26000000000005;271.66;276.46000000000004;294.76000000000005;286.46000000000004;299.26000000000005;337.16;294.76000000000005;291.86;339.06000000000006;339.96000000000004;263.26000000000005;242.77792619122317;269.14681796795327;272.7676641592781;297.46000000000004;7020000.0;3450000.0;3500000.0;1410000.0;3479999.9999999995;3130000.0;6970000.0;0.0765;0.0;0.23716666666666666;0.043666666666666666;0.03283333333333333;0.10933333333333334;3.051700596151014;13800.8330078125;20197.48046875;3098.29711914062;40734.17578125;488984.36756185326;485393.55303992174;271572.39931674115;271086.929303955;251425.24276433152;431113.4868728058;459556.16276525194;437408.94190281845;471570.8910797328;530287.4145741909;475216.15024898865;437089.72060350876;444422.5366971336;463571.5722415458;452814.0460886295;274109.7907318391;478266.5985221396;463273.35756540485;459421.59611363866;276402.16793126165;280170.41352433193;458665.41248498677;197491.2733281992;219738.19683390466;272.141496598051;2495631.397824435;973373.6105519675;169814.7495606569;1014731.2765935449;0;34;33;21;38;49;18;2;99;99;936998763440.8207;358638741399.90375;794387393735.6118;56900.47373028053;11404.604076513056;-0.0;26205.384987917587;3730679.011694972;623583.5078412843;0.0;957313.2976912088;2.547684580263467;0.18920708560179905
4333;2019-08-11 17:13:45.078;714;686;253;252;203;26;189;19;-13;28;773;269;-14;32;217;132;260;638;248;217;189;-97;702;345;350;140;348;313;697;155.0;0.0;1442.0;371.0;204.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;40690.26171875;13875.5625;20218.638671875;3110.18505859375;667.0;325471;659.0;1214.0;Calculated values ==>;1565536425.078;344.56000000000006;341.76;298.46000000000004;298.36;293.46000000000004;275.76000000000005;272.7676641592781;292.06;275.06;271.86;275.96000000000004;350.46000000000004;300.06;271.76000000000005;276.36;294.86;286.36;299.16;336.96000000000004;294.86;292.06;339.06000000000006;339.86;263.46000000000004;242.56692532238324;269.14681796795327;272.7676641592781;297.96000000000004;7020000.0;3450000.0;3500000.0;1400000.0;3479999.9999999995;3130000.0;6970000.0;0.025833333333333333;0.0;0.24033333333333334;0.06183333333333333;0.034;0.059833333333333336;3.049361104529768;13875.5625;20218.638671875;3110.18505859375;40690.26171875;488838.4484327023;485245.06528620725;270607.4545149904;270133.7104030175;251088.68959902553;431113.4868728058;459690.5981947787;437408.94190281845;471506.718606615;530287.4145741909;474979.2625116755;437249.5021140777;444275.9125448123;463702.0828130167;452672.8768171273;273596.28167243174;477956.0717917565;463404.40252878325;459690.5981947787;276402.16793126165;279751.69817897916;459024.90053713735;196715.31641189763;238704.1636905353;271.8312630370201;2496309.2675753995;973604.0203884552;169866.43603706258;1015067.7463986548;0;34;33;21;38;49;18;2;99;99;937208556940.7673;358722958504.8823;794575009065.5641;57846.701326317976;16219.47595174399;-0.0;13222.354997837232;3731634.2978641824;623813.4821441388;0.0;957641.5391025817;2.346189283574681;0.22106537244915472
4334;2019-08-11 17:14:45.098;712;685;253;252;201;27;189;19;-12;28;774;269;-14;33;218;130;260;639;248;219;189;-94;701;346;351;142;350;314;696;92.0;-2.0;1376.0;414.0;209.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40589.6640625;13804.0009765625;20193.02734375;3114.58081054688;666.0;325472;658.0;1211.0;Calculated values ==>;1565536485.098;344.36;341.66;298.46000000000004;298.36;293.26000000000005;275.86;272.8767566201714;292.06;275.06;271.96000000000004;275.96000000000004;350.56000000000006;300.06;271.76000000000005;276.46000000000004;294.96000000000004;286.16;299.16;337.06;295.06;292.06;338.96000000000004;339.76;263.76000000000005;242.98782864720522;269.2639976450953;272.8767566201714;297.96000000000004;7009999.999999999;3460000.0;3510000.0;1420000.0;3500000.0;3140000.0;6959999.999999999;0.015333333333333334;0.0;0.22933333333333333;0.06899999999999999;0.034833333333333334;0.050166666666666665;3.041997213604416;13804.0009765625;20193.02734375;3114.58081054688;40589.6640625;488650.373427437;485204.54368352686;270693.59993018425;270217.7886814101;250456.1266368272;431051.2098666511;459533.28600944486;437339.1761139985;471240.6132432691;530316.516689382;474850.5482352965;437019.13673288765;444221.8054069463;463535.3357554476;452214.2991398501;273695.10681675083;478228.11127891607;463517.398655582;459533.28600944486;275983.5004908252;279332.9882161641;459018.81840263616;196645.31851418142;248060.90262030961;271.8071436466584;2496986.8260675995;973834.7603050296;169918.3263769719;1015404.6225366391;0;34;33;21;38;49;18;2;99;99;937418927040.7004;358807586704.8554;794763171765.5043;55199.124676224725;18103.771492303375;-0.0;10608.864566688284;3732576.6604300872;624099.6045484355;0.0;957840.1987967218;2.2610650063524544;0.22488166546499275
4335;2019-08-11 17:15:45.109;710;684;255;254;200;28;188;20;-12;28;774;268;-13;33;218;130;260;640;257;220;188;-89;698;349;355;142;353;314;693;-1.0;-2.0;1385.0;463.0;210.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;40548.3359375;13774.3720703125;20079.279296875;3113.87231445312;666.0;325473;658.0;1215.0;Calculated values ==>;1565536545.109;344.16;341.56000000000006;298.66;298.56;293.16;275.96000000000004;273.20264511476705;291.96000000000004;275.16;271.96000000000004;275.96000000000004;350.56000000000006;299.96000000000004;271.86;276.46000000000004;294.96000000000004;286.16;299.16;337.16;295.16;291.96000000000004;338.96000000000004;339.76;264.26000000000005;242.98782864720522;269.2639976450953;273.20264511476705;298.86;6980000.0;3490000.0;3550000.0;1420000.0;3529999.9999999995;3140000.0;6930000.0;0.0;0.0;0.23083333333333333;0.07716666666666666;0.035;0.035;3.0520450987030285;13774.3720703125;20079.279296875;3113.87231445312;40548.3359375;488670.81329467037;485380.2044419894;271939.77131019643;271444.9131407406;250231.4765156451;430862.6128555636;458764.45873459685;437339.1761139985;471240.6132432691;530316.516689382;474731.8300883219;437179.3288687813;444221.8054069463;463087.3425671512;451684.1590336778;273997.594462846;478731.86244586005;463051.38004137354;458764.45873459685;275983.5004908252;279332.9882161641;459527.9807975978;197194.03407393806;271939.77131019643;272.038792062886;2497663.1000275086;974064.6222137315;169970.2396686349;1015740.286618654;0;34;33;21;38;49;18;2;99;99;937630765870.4109;358892802324.73895;794951606305.2467;55433.50362091396;20243.436222175744;-0.0;6538.864059854015;3733498.768020041;624419.2231982978;0.0;957983.1227329997;2.2240008449301403;0.2449949862538642
4336;2019-08-11 17:16:45.119;706;682;255;254;206;31;187;21;-12;28;774;270;-14;32;217;132;260;637;255;221;187;-86;699;350;355;143;354;314;694;-2.0;-1.0;1399.0;353.0;212.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40716.3125;13828.265625;20032.1796875;3114.4912109375;664.0;325474;657.0;1215.0;Calculated values ==>;1565536605.119;343.76;341.36;298.66;298.56;293.76000000000005;276.26000000000005;273.3108153835814;291.86;275.26000000000005;271.96000000000004;275.96000000000004;350.56000000000006;300.16;271.76000000000005;276.36;294.86;286.36;299.16;336.86;295.26000000000005;291.86;338.86;339.56000000000006;264.56;243.1966462407574;269.2639976450953;273.3108153835814;298.66;6990000.000000001;3500000.0;3550000.0;1430000.0;3540000.0;3140000.0;6940000.000000001;0.0;0.0;0.23316666666666666;0.05883333333333333;0.035333333333333335;0.035333333333333335;3.0523889072547092;13828.265625;20032.1796875;3114.4912109375;40716.3125;487981.83899039007;484975.37805983354;271846.6614862542;271354.2196443932;252218.95564329842;430799.1582183253;458628.33589585364;437339.1761139985;471107.22338200803;530316.516689382;474969.2050894971;437019.13673288765;444074.6508066414;462805.38187136047;451793.3098185262;273895.73974999815;478151.5327677929;463183.32317938417;458628.33589585364;275564.83829863765;278495.58437821403;459678.91347050783;198090.18965505736;271846.6614862542;272.400467748633;2498340.418298614;974294.682531486;170022.1513485098;1016074.6044871637;0;34;33;21;38;49;18;2;99;99;937843801370.3771;358978316574.72534;795140037705.2168;55784.88867600978;15390.136584475667;-0.0;6599.619162472514;3734425.7424256904;624716.2191293794;0.0;958092.6283410618;2.1034422702432103;0.21934849290202327
4337;2019-08-11 17:17:45.100;702;679;255;254;202;31;185;22;-12;29;773;270;-13;32;217;130;260;636;258;222;184;-84;696;352;357;143;355;315;691;-1.0;-1.0;1350.0;289.0;217.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;40798.98828125;13753.232421875;19919.291015625;3133.16235351562;663.0;325475;655.0;1218.0;Calculated values ==>;1565536665.1;343.36;341.06000000000006;298.66;298.56;293.36;276.26000000000005;273.5264737036516;291.66;275.36;271.96000000000004;276.06;350.46000000000004;300.16;271.86;276.36;294.86;286.16;299.16;336.76000000000005;295.36;291.56;338.66;339.46000000000004;264.76000000000005;243.1966462407574;269.38090353596624;273.5264737036516;298.96000000000004;6959999.999999999;3520000.0000000005;3570000.0000000005;1430000.0;3550000.0;3150000.0;6909999.999999999;0.0;0.0;0.225;0.04816666666666667;0.036166666666666666;0.036166666666666666;3.060097737465497;13753.232421875;19919.291015625;3133.16235351562;40798.98828125;487711.24567533634;484855.39656087826;272128.63493301993;271628.7960616372;250975.5708364375;430671.36484660726;458034.50368877524;437109.2053401759;471206.1028288316;530135.6620087198;474840.4758481987;436948.6013565401;443872.63789196475;462654.8538357037;451149.43373574974;274204.50460492517;478346.9963502659;463015.90774916107;457897.313261683;274727.5295995403;278076.8904731985;459882.5695729;198923.82766698982;272128.63493301993;272.7398772713007;2499019.4973613652;974524.45556383;170074.19864130366;1016407.4279819013;0;34;33;21;38;49;18;2;99;99;938057333730.187;359064089404.649;795328677950.0488;53591.70997646687;12569.512735134675;-0.0;6718.6338662199805;3735336.9254476256;624949.1424244274;0.0;958203.5786374788;1.9801249456846617;0.20247989330171523
4338;2019-08-11 17:18:45.090;698;676;254;252;202;32;182;24;-11;30;771;270;-13;32;215;130;260;632;248;222;182;-83;699;352;357;142;356;315;693;-2.0;-1.0;1320.0;245.0;225.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40832.5625;13816.2197265625;20036.322265625;3127.8056640625;661.0;325476;654.0;1216.0;Calculated values ==>;1565536725.09;342.96000000000004;340.76;298.56;298.36;293.36;276.36;273.5264737036516;291.36;275.56;272.06;276.16;350.26;300.16;271.86;276.36;294.66;286.16;299.16;336.36;295.36;291.36;338.56000000000006;339.26;264.86;242.98782864720522;269.38090353596624;273.5264737036516;297.96000000000004;6990000.000000001;3520000.0000000005;3570000.0000000005;1420000.0;3560000.0;3150000.0;6930000.0;0.0;0.0;0.22;0.04083333333333334;0.0375;0.0375;3.0554159939314847;13816.2197265625;20036.322265625;3127.8056640625;40832.5625;486806.5634201549;484191.1295725707;271444.9131407406;270474.2689980605;250901.04546136552;430671.36484660726;457622.4963666442;437269.4612400554;471438.0385572268;529925.5909438186;474840.4758481987;436948.6013565401;443872.63789196475;462238.51792549907;451149.43373574974;273895.73974999815;477492.4761751363;463015.90774916107;457622.4963666442;274308.8830629234;277239.5186164033;460137.8801521775;199151.43825722326;271444.9131407406;272.8300326254834;2499699.6469074967;974754.162707531;170126.36467900287;1016740.3359320574;0;34;33;21;38;49;18;2;99;99;938271498030.2211;359149575154.6626;795517646450.0789;52385.96505622307;10656.946377377299;-0.0;6981.659370971386;3736219.9255484897;625142.6639914248;0.0;958317.7287196218;1.8935617224446781;0.181628180588481
4339;2019-08-11 17:19:45.131;695;674;252;251;197;33;179;24;-11;31;770;269;-13;33;216;127;260;632;243;223;179;-82;696;355;360;141;358;315;690;-1.0;-1.0;1204.0;338.0;225.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42268.94140625;13748.66015625;19858.119140625;4678.92724609375;659.0;325477;652.0;1214.0;Calculated values ==>;1565536785.131;342.66;340.56000000000006;298.36;298.26000000000005;292.86;276.46000000000004;273.8482719121499;291.06;275.56;272.06;276.26000000000005;350.16;300.06;271.86;276.46000000000004;294.76000000000005;285.86;299.16;336.36;295.46000000000004;291.06;338.36;339.06000000000006;264.96000000000004;242.77792619122317;269.38090353596624;273.8482719121499;297.46000000000004;6959999.999999999;3550000.0;3600000.0;1410000.0;3579999.9999999995;3150000.0;6900000.0;0.0;0.0;0.20066666666666666;0.05633333333333333;0.0375;0.0375;3.0507324256266033;13748.66015625;19858.119140625;4678.92724609375;42268.94140625;486683.3533231078;484221.13171005924;270737.41245225817;270254.57628069253;249342.8972580025;430477.46260093397;456718.5572118646;437269.4612400554;471669.41905304807;529820.5405018769;474721.63539488707;436948.6013565401;444020.32882853656;462068.13665675744;450171.89889340504;274204.50460492517;477845.1018714378;462697.81320866785;456718.5572118646;273471.60554148915;276402.16793126165;460392.4006851617;199237.8725386135;270737.41245225817;272.87685886384634;2500392.632658421;974984.0270070542;170191.46524173292;1017073.0167878311;0;34;33;21;38;49;18;2;99;100;938486745015.6792;359234533169.84344;795706775600.4814;47765.00546608934;14711.705085588881;-0.0;6974.292928485242;3737055.087275424;625354.2138811095;0.0;958434.10779376;1.8140191144759814;0.18085971256593644
4340;2019-08-11 17:20:45.121;691;672;251;249;197;33;174;24;-11;31;755;270;-12;37;214;127;260;629;241;223;174;-85;699;354;359;133;357;315;693;-2.0;-2.0;1359.0;464.0;225.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;41681.40625;13823.2236328125;20031.615234375;4142.4150390625;657.0;325478;651.0;1213.0;Calculated values ==>;1565536845.121;342.26;340.36;298.26000000000005;298.06;292.86;276.46000000000004;273.7412296467126;290.56;275.56;272.06;276.26000000000005;348.66;300.16;271.96000000000004;276.86;294.56;285.86;299.16;336.06;295.46000000000004;290.56;338.26;338.86;264.66;241.05796691057077;269.38090353596624;273.7412296467126;297.26000000000005;6990000.000000001;3540000.0;3590000.0;1330000.0;3570000.0000000005;3150000.0;6930000.0;0.0;0.0;0.2265;0.07733333333333332;0.0375;0.0375;3.0485602749517797;13823.2236328125;20031.615234375;4142.4150390625;41681.40625;485771.8106625518;483593.4718788615;269997.9064988306;269061.81170570484;249237.63907945566;430542.39183029096;456187.1947226435;437269.4612400554;472723.10170879104;528243.5651611657;474840.4758481987;437109.2053401759;444608.76199279015;461953.5920572434;450353.53466048726;273895.73974999815;477025.05017282214;462848.23961327464;456187.1947226435;273052.9745269728;275564.83829863765;461305.1633757946;198540.7919935518;269997.9064988306;272.5961315534675;2501092.102291296;975213.7544110499;170264.96417558996;1017405.3758386001;0;34;33;21;38;49;18;2;99;100;938702409065.7135;359316719469.8565;795895744100.5115;54072.04358433306;20320.444720226773;-0.0;6982.098308392983;3737903.587910633;625646.0998071074;0.0;958550.3916702091;2.1415912532449584;0.22263136066088984
4341;2019-08-11 17:21:45.112;690;670;247;247;194;34;174;24;-11;31;751;272;-12;40;215;126;260;629;242;224;174;-86;696;356;361;131;359;315;691;-1.0;-2.0;1244.0;498.0;226.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;41387.6953125;13737.0029296875;19882.35546875;4143.05419921875;656.0;325479;650.0;1211.0;Calculated values ==>;1565536905.112;342.16;340.16;297.86;297.86;292.56;276.56;273.955091788801;290.56;275.56;272.06;276.26000000000005;348.26;300.36;271.96000000000004;277.16;294.66;285.76000000000005;299.16;336.06;295.56;290.56;338.16;338.76;264.56;240.61611355647437;269.38090353596624;273.955091788801;297.36;6959999.999999999;3560000.0;3610000.0;1310000.0;3590000.0;3150000.0;6909999.999999999;0.0;0.0;0.20733333333333331;0.083;0.03766666666666666;0.03766666666666666;3.043703656696695;13737.0029296875;19882.35546875;4143.05419921875;41387.6953125;485945.50452945917;483514.40613397345;268301.5281720159;268301.5281720159;248323.41099090278;430412.23801567365;455855.4553565791;437269.4612400554;472984.3684616349;527822.6431967781;475077.97219526547;437109.2053401759;445047.68986797746;461782.40754588926;449842.829519452;274204.50460492517;477261.51142993366;462680.31809272245;455855.4553565791;272634.34865687083;275146.1813398168;461506.7098223185;198691.04526296092;268301.5281720159;272.6641016774063;2501784.2409672136;975443.3885152133;170333.99939566667;1017737.9423683138;0;34;33;21;38;49;18;2;99;100;938918376665.4869;359395907589.77344;796084715750.3132;49465.25824591758;21813.70015842668;-0.0;7064.531257285213;3738766.269336686;625997.1650130467;0.0;958667.42935818;2.074642065281918;0.22126620687651644
4342;2019-08-11 17:22:45.102;687;669;249;247;192;35;175;25;-11;32;762;272;-13;39;214;125;260;629;246;224;174;-86;699;357;362;129;360;315;693;-1.0;-1.0;1467.0;397.0;229.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;41290.95703125;13775.48828125;19867.25;4148.20556640625;655.0;325480;648.0;1215.0;Calculated values ==>;1565536965.102;341.86;340.06000000000006;298.06;297.86;292.36;276.66;274.0616903277293;290.66;275.66;272.06;276.36;349.36;300.36;271.86;277.06;294.56;285.66;299.16;336.06;295.56;290.56;337.96000000000004;338.66;264.56;240.16925963744896;269.38090353596624;274.0616903277293;297.76000000000005;6990000.000000001;3570000.0000000005;3620000.0000000005;1290000.0;3600000.0;3150000.0;6930000.0;0.0;0.0;0.2445;0.06616666666666667;0.03816666666666667;0.03816666666666667;3.053927426375408;13775.48828125;19867.25;4148.20556640625;41290.95703125;485177.76935871126;483143.8312696985;269061.81170570484;268146.3742090344;247607.68983741652;430346.717906069;455829.3850296311;437269.4612400554;473341.49414492835;528979.7744053162;475077.97219526547;436948.6013565401;444901.6053561915;461495.6585078262;449512.1048328064;273895.73974999815;477025.05017282214;462529.5463882496;455688.9596420027;271797.11229066993;274727.5295995403;461806.76794483344;199777.78426265236;269061.81170570484;273.09882955546976;2502473.1149053928;975672.6210635476;170403.0817114193;1018069.1338728206;0;34;33;21;38;49;18;2;99;100;939135240515.5214;359473894589.7858;796273684250.3433;58066.71502097504;17337.584420304313;-0.0;7122.936146235369;3739662.2197640897;626323.3713411372;0.0;958785.6385484124;2.1837833931907196;0.2227030710661633
4343;2019-08-11 17:23:45.103;686;668;250;249;198;39;179;28;-12;34;777;271;-13;35;214;128;260;629;250;224;179;-85;690;362;367;136;366;312;683;-2.0;-2.0;1376.0;380.0;213.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;40068.82421875;13608.4970703125;19500.880859375;3214.80688476562;654.0;325481;648.0;1215.0;Calculated values ==>;1565537025.103;341.76;339.96000000000004;298.16;298.06;292.96000000000004;277.06;274.5913991737795;291.06;275.96000000000004;271.96000000000004;276.56;350.86;300.26000000000005;271.86;276.66;294.56;285.96000000000004;299.16;336.06;295.56;291.06;337.96000000000004;338.56000000000006;264.66;241.71165711629368;269.02936301313275;274.5913991737795;298.16;6900000.0;3620000.0000000005;3670000.0000000005;1360000.0;3660000.0;3120000.0;6830000.0;0.0;0.0;0.22933333333333333;0.06333333333333332;0.0355;0.0355;3.054097499371351;13608.4970703125;19500.880859375;3214.80688476562;40068.82421875;485998.5824857968;484096.06323614833;270387.53288494435;269901.26004668954;249927.10697311925;430014.67791919125;455559.5734399648;437795.822197091;472622.7809936826;530782.513304676;475344.3035320922;437637.45612594887;444914.05856171664;460570.8917965219;449034.25525399565;274852.8380855713;478202.45446950535;461770.94730187;455559.5734399648;271797.11229066993;274308.8830629234;460851.3256296811;200994.03574088714;270387.53288494435;273.59936184566186;2503151.1243816265;975900.8247445329;170464.4411710789;1018397.2070973817;0;34;33;21;38;49;18;2;99;100;939353944160.2572;359553395914.6898;796461787385.1161;54306.54302728942;16457.628359623617;-0.0;6573.607439703225;3740598.6791874245;626605.0028077427;0.0;958899.7783137884;2.1290988145133585;0.22109653269498306
4344;2019-08-11 17:24:45.103;682;665;253;253;198;38;185;30;-13;36;790;269;-14;30;212;130;260;626;255;223;184;-84;693;361;367;139;365;313;687;-1.0;-1.0;1586.0;275.0;227.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;40770.421875;13698.9228515625;19662.24609375;3211.904296875;652.0;325482;646.0;1209.0;Calculated values ==>;1565537085.103;341.36;339.66;298.46000000000004;298.46000000000004;292.96000000000004;276.96000000000004;274.4858918419099;291.66;276.16;271.86;276.76000000000005;352.16;300.06;271.76000000000005;276.16;294.36;286.16;299.16;335.76000000000005;295.46000000000004;291.56;337.76;338.36;264.76000000000005;242.35481222062532;269.14681796795327;274.4858918419099;298.66;6930000.0;3610000.0;3670000.0000000005;1390000.0;3650000.0;3130000.0;6870000.0;0.0;0.0;0.2643333333333333;0.04583333333333333;0.03783333333333334;0.03783333333333334;3.0393534793472736;13698.9228515625;19662.24609375;3211.904296875;40770.421875;485083.70378326654;483208.2827188693;271503.88973210956;271503.88973210956;249781.76906605467;430081.6785162784;456405.4287182841;437408.94190281845;472424.9728513876;532069.3677542774;474979.2625116755;437249.5021140777;443981.9739418708;460454.39186355175;449516.5683920647;274523.27477828856;477267.841955142;461635.9992349225;456264.8617806247;270959.89632461156;273471.60554148915;460495.50413155596;201517.74425307324;271503.88973210956;273.8001823256889;2503824.784765741;976128.3865772153;170517.9970975926;1018723.5664886577;0;34;33;21;38;49;18;2;99;100;939574144160.2572;359635895914.6898;796649287385.1161;62353.90657874931;11869.813994430457;-0.0;6990.123442502158;3741570.849600808;626841.0648273597;0.0;959012.8094044734;2.2205911840627257;0.2203071983918229
