;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4345;2019-08-11 17:25:45.104;678;662;252;251;202;41;191;31;-13;38;793;269;-14;29;212;131;260;625;258;223;191;-83;684;365;371;140;369;312;678;-1.0;0.0;1805.0;368.0;221.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;40181.51953125;13536.947265625;19250.0703125;3103.828125;650.0;325483;644.0;1210.0;Calculated values ==>;1565537145.104;340.96000000000004;339.36;298.36;298.26000000000005;293.36;277.26000000000005;274.9066339382667;292.26000000000005;276.26000000000005;271.86;276.96000000000004;352.46000000000004;300.06;271.76000000000005;276.06;294.36;286.26000000000005;299.16;335.66;295.46000000000004;292.26000000000005;337.56000000000006;338.16;264.86;242.56692532238324;269.02936301313275;274.9066339382667;298.96000000000004;6840000.000000001;3650000.0;3710000.0;1400000.0;3690000.0;3120000.0;6780000.0;0.0;0.0;0.30083333333333334;0.06133333333333334;0.036833333333333336;0.036833333333333336;3.042204942487875;13536.947265625;19250.0703125;3103.828125;40181.51953125;485466.0204978745;483755.846093906;271865.5213869406;271352.6123845536;251473.55481579568;429811.8947417682;456590.9731116423;437637.45612594887;472489.9908694221;532458.149308773;475107.7790759239;437478.7579247441;444036.7697314223;459830.0513877017;448926.51321116486;275548.0466370658;478173.54985603923;461022.1446403203;456590.9731116423;270122.7006405761;272634.34865687083;460443.92892427085;202282.23330639914;271865.5213869406;274.1166964495763;2504499.3955226503;976355.3559449126;170570.62907843885;1019047.8411974284;0;34;33;21;38;49;18;2;99;100;939795547850.8695;359719597309.9213;796836790510.6346;70802.69619821454;15833.917331229466;-0.0;6804.054138526512;3742680.5064543243;627071.9331034526;0.0;959127.7628004912;2.603467982918961;0.2702653757881562
4346;2019-08-11 17:26:45.114;672;658;255;254;198;42;195;33;-12;39;790;270;-14;30;210;130;260;621;258;222;194;-84;691;365;370;143;368;314;684;-2.0;-2.0;1866.0;408.0;235.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;41061.8359375;13634.3134765625;19490.228515625;3110.1240234375;648.0;325484;642.0;1211.0;Calculated values ==>;1565537205.114;340.36;338.96000000000004;298.66;298.56;292.96000000000004;277.36;274.9066339382667;292.66;276.46000000000004;271.96000000000004;277.06;352.16;300.16;271.76000000000005;276.16;294.16;286.16;299.16;335.26000000000005;295.36;292.56;337.36;337.96000000000004;264.76000000000005;243.1966462407574;269.2639976450953;274.9066339382667;298.96000000000004;6909999.999999999;3650000.0;3700000.0;1430000.0;3679999.9999999995;3140000.0;6840000.000000001;0.0;0.0;0.311;0.068;0.03916666666666667;0.03916666666666667;3.0450562624076865;13634.3134765625;19490.228515625;3110.1240234375;41061.8359375;483813.3204703676;482493.5499209702;272819.5905718936;272300.57060544105;249890.57906058297;429811.8947417682;457316.17752044305;437339.1761139985;472193.81962526246;531994.5521251713;474969.2050894971;437019.13673288765;443779.6405228193;459712.81932707026;448776.3901780189;274741.7316284106;476846.7372171895;461040.14456079;457176.16999723896;269285.52512055053;271797.11229066993;459882.5695729;202113.3688410634;272819.5905718936;274.05083681762744;2505176.536322776;976581.8208555904;170622.42064349004;1019370.7308269154;0;34;33;21;38;49;18;2;99;100;940017884900.8342;359804511459.90784;797024621810.6047;73155.22606188281;17528.30564976489;-0.0;7220.63269415936;3743880.35574786;627349.9979646708;0.0;959244.6546694767;2.7019474765846923;0.28273009152676376
4347;2019-08-11 17:27:45.105;668;655;252;251;202;46;197;35;-12;41;787;271;-13;32;210;131;260;618;257;221;196;-86;683;370;375;143;373;314;676;-2.0;-1.0;1855.0;529.0;238.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40541.8203125;13525.5224609375;19119.654296875;3105.39135742188;645.0;325485;640.0;1211.0;Calculated values ==>;1565537265.105;339.96000000000004;338.66;298.36;298.26000000000005;293.36;277.76000000000005;275.4277932560699;292.86;276.66;271.96000000000004;277.26000000000005;351.86;300.26000000000005;271.86;276.36;294.16;286.26000000000005;299.16;334.96000000000004;295.26000000000005;292.76000000000005;337.16;337.66;264.56;243.1966462407574;269.2639976450953;275.4277932560699;298.86;6830000.0;3700000.0;3750000.0;1430000.0;3729999.9999999995;3140000.0;6759999.999999999;0.0;0.0;0.3091666666666667;0.08816666666666667;0.03966666666666666;0.03966666666666666;3.0455605966254384;13525.5224609375;19119.654296875;3105.39135742188;40541.8203125;484096.06323614833;482937.21684377786;272066.8476571512;271548.13758404145;251552.34717627557;429467.9694778635;456780.94502389367;437339.1761139985;472391.1323836129;531680.1040775274;475087.8009157884;437179.3288687813;444074.6508066414;458923.12726756633;447990.50265840243;275669.0547325627;477332.0500564246;460127.8967075838;456639.5378694254;268448.3696465944;270541.29595472733;459678.91347050783;202797.61343134573;272066.8476571512;274.34020778617486;2505856.4647862427;976808.1188717039;170674.20883554863;1019692.4315876618;0;34;33;21;38;49;18;2;99;100;940241351375.5997;359890298589.8178;797212993550.4071;72512.43312938683;22648.367953452795;-0.0;7321.38337842021;3745094.07082194;627684.7533568377;0.0;959365.8199591009;2.866588976458506;0.3110578262896834
4348;2019-08-11 17:28:45.095;662;651;253;252;197;47;196;36;-10;42;783;270;-11;33;208;129;260;614;259;219;196;-87;688;371;376;145;374;316;682;-2.0;0.0;1821.0;465.0;263.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;40939.00390625;13577.9130859375;19288.857421875;3119.5517578125;643.0;325486;638.0;1213.0;Calculated values ==>;1565537325.095;339.36;338.26;298.46000000000004;298.36;292.86;277.86;275.5313989812953;292.76000000000005;276.76000000000005;272.16;277.36;351.46000000000004;300.16;272.06;276.46000000000004;293.96000000000004;286.06;299.16;334.56;295.06;292.76000000000005;336.96000000000004;337.46000000000004;264.46000000000004;243.61107973660833;269.49753711883926;275.5313989812953;299.06;6880000.0;3710000.0;3760000.0;1450000.0;3740000.0;3160000.0;6820000.0;0.0;0.0;0.3035;0.0775;0.04383333333333333;0.04383333333333333;3.0509263209221342;13577.9130859375;19288.857421875;3119.5517578125;40939.00390625;482647.7874522377;481666.23249126005;271984.27848291904;271474.9677243858;249628.98844210582;429398.2889081932;456475.0455281631;437199.7979686943;472226.6633779048;531110.1120264261;474711.54803079757;437039.1322159168;443818.0988658435;458485.8902098911;447495.2078367843;275078.97958788625;475995.0592731906;459695.3818182221;456475.0455281631;267611.2341011182;269704.110367413;459267.23870564316;203240.76099960564;271984.27848291904;274.51704972286194;2506535.3584870286;977033.9431909699;170726.07471576284;1020012.4491735471;0;34;33;21;38;49;18;2;99;100;940466613825.6355;359976684189.83154;797401962050.4371;71006.5677201184;19842.052022217908;-0.0;8086.84528881653;3746289.8631639304;628038.7811755524;0.0;959494.200464364;2.74925190467875;0.2922806892028465
4349;2019-08-11 17:29:45.106;662;650;250;249;205;55;194;46;-27;45;779;269;-28;14;205;133;260;614;259;217;194;-88;711;378;384;144;381;295;699;-2.0;-1.0;2223.0;321.0;273.0;47;100;0;1;1;0;1;0;1;0;1;1;0;0;0;53378.3515625;24082.3515625;21702.080078125;2909.7431640625;643.0;325487;636.0;1210.0;Calculated values ==>;1565537385.106;339.36;338.16;298.16;298.06;293.66;278.66;276.25090830309495;292.56;277.76000000000005;270.46000000000004;277.66;351.06000000000006;300.06;270.36;274.56;293.66;286.46000000000004;299.16;334.56;294.86;292.56;336.76000000000005;337.46000000000004;264.36;243.40439225979637;266.98899913490544;276.25090830309495;299.06;7109999.999999999;3779999.9999999995;3840000.0;1440000.0;3810000.0;2950000.0;6990000.000000001;0.0;0.0;0.3705;0.0535;0.0455;0.0455;3.043380748817627;24082.3515625;21702.080078125;2909.7431640625;53378.3515625;480059.8357002919;479580.4850335171;269043.8548807313;268589.4109159332;251687.53020349026;428902.12800615287;454854.45385506435;439279.0873707672;472654.5496415061;532268.7871323169;477263.10818226164;439127.9068236949;445263.9717830113;456932.16618253605;446773.45352319535;272747.8355166265;473932.9662514882;458145.4938442237;454854.45385506435;266774.11836628895;269704.110367413;459320.1861262836;205996.6542743782;269043.8548807313;275.6119564539249;2507321.4805441536;977347.8362657933;170776.3280514659;1020354.1029439569;0;35;33;21;38;49;18;2;99;100;940694655625.3239;360063400084.713;797585295655.1865;86431.14146221212;13552.808954076938;-0.0;8454.382253332153;3747602.0846018232;628317.1227032343;0.0;959632.0692983466;2.226926179662511;0.22140970550192338
4350;2019-08-11 17:30:45.116;679;662;251;250;210;57;186;50;-35;49;764;268;-37;0;203;137;260;622;255;215;186;-88;710;381;386;144;383;290;695;-3.0;-2.0;1973.0;204.0;270.0;98;100;0;1;1;0;1;0;1;0;1;1;0;1;0;55302.72265625;24023.880859375;23596.609375;2859.44555664062;650.0;325488;641.0;1209.0;Calculated values ==>;1565537445.116;341.06000000000006;339.36;298.26000000000005;298.16;294.16;278.86;276.55624918942954;291.76000000000005;278.16;269.66;278.06;349.56000000000006;299.96000000000004;269.46000000000004;273.16;293.46000000000004;286.86;299.16;335.36;294.66;291.76000000000005;337.26;338.16;264.36;243.40439225979637;266.37251300914875;276.55624918942954;298.66;7100000.0;3810000.0;3860000.0;1440000.0;3829999.9999999995;2900000.0;6950000.0;0.0;0.0;0.32883333333333337;0.034;0.045000000000000005;0.045000000000000005;3.0396907235271406;24023.880859375;23596.609375;2859.44555664062;55302.72265625;482774.5356692556;481866.02956939576;269830.3263318167;269363.5212168846;253558.0486960935;428684.9695293014;453342.9347915765;439176.2375724525;473049.25879613834;531089.4619658806;477772.2364812351;438875.71466257534;444275.1623213946;456318.3529010661;446820.46492586576;272838.69204956666;475688.607028662;457539.53042639396;453342.9347915765;268866.9448851554;272634.34865687083;459320.1861262836;207161.5007782238;269830.3263318167;276.07049450805636;2508227.307108436;977748.7883501236;170824.4126368929;1020731.6549375193;0;35;33;21;38;49;18;2;99;100;940925694125.2871;360149814484.6993;797760824905.1586;76294.17928250221;8573.395301834034;-0.0;8258.067380689194;3748958.354948537;628501.5384695102;0.0;959771.362923677;1.8448050795975832;0.17301052511210027
4351;2019-08-11 17:31:45.107;690;670;256;255;217;53;177;51;-43;51;748;268;-45;-7;203;138;260;629;254;212;177;-88;711;375;381;144;377;283;691;-1.0;0.0;1754.0;164.0;264.0;48;100;0;1;1;0;1;0;0;1;1;1;0;1;0;63175.515625;24136.291015625;30787.44140625;2775.40893554688;656.0;325489;646.0;1208.0;Calculated values ==>;1565537505.107;342.16;340.16;298.76000000000005;298.66;294.86;278.46000000000004;275.94376602880345;290.86;278.26000000000005;268.86;278.26000000000005;347.96000000000004;299.96000000000004;268.66;272.46000000000004;293.46000000000004;286.96000000000004;299.16;336.06;294.36;290.86;337.76;338.76;264.36;243.40439225979637;265.49620691782997;275.94376602880345;298.56;7109999.999999999;3750000.0;3810000.0;1440000.0;3770000.0000000005;2830000.0;6909999.999999999;0.0;0.0;0.29233333333333333;0.02733333333333333;0.044000000000000004;0.044000000000000004;3.0361635155157787;24136.291015625;30787.44140625;2775.40893554688;63175.515625;484327.15866456664;483514.40613397345;272635.53090962145;272128.63493301993;256217.3569542295;429116.5711722346;452884.3145119523;439522.4155317672;473246.5020445009;529965.4999205754;478638.98187025264;439226.6176244349;444687.1748629844;457301.44056452095;448117.51354318456;272747.8355166265;477261.51142993366;457922.815517854;452884.3145119523;270959.89632461156;275146.1813398168;459320.1861262836;205717.4354655313;272635.53090962145;275.49038503707527;2509214.477665869;978150.0629167075;170871.36271423034;1021184.7873819583;0;35;33;21;38;49;19;2;99;100;941155759610.9601;360236201524.95197;797932699120.6613;68348.98917269628;6931.808518060562;-0.0;7930.9464785025575;3750163.5338852284;628630.7291202158;0.0;959906.2511366308;1.4421660740806814;0.13260348399862834
4352;2019-08-11 17:32:45.137;692;671;261;261;216;43;172;43;-30;51;735;269;-31;10;206;134;260;625;250;208;172;-87;687;363;369;143;366;301;674;-2.0;-1.0;679.0;147.0;314.0;32;100;100;1;0;0;1;0;0;1;1;1;0;1;0;53482.1796875;13656.736328125;29241.79296875;2979.00439453125;656.0;325490;649.0;1210.0;Calculated values ==>;1565537565.137;342.36;340.26;299.26000000000005;299.26000000000005;294.76000000000005;277.46000000000004;274.69669130483857;290.36;277.46000000000004;270.16;278.26000000000005;346.66;300.06;270.06;274.16;293.76000000000005;286.56;299.16;335.66;293.96000000000004;290.36;338.06000000000006;338.76;264.46000000000004;243.1966462407574;267.7187500070086;274.69669130483857;298.16;6870000.0;3629999.9999999995;3690000.0;1430000.0;3660000.0;3010000.0;6740000.000000001;0.0;0.0;0.11316666666666667;0.0245;0.052333333333333336;0.052333333333333336;3.0411902763030563;13656.736328125;29241.79296875;2979.00439453125;53482.1796875;487199.18632017163;485519.8142278099;277464.56294280116;277464.56294280116;256652.6379577752;429947.3805835815;454225.02672394516;437473.55829604797;473376.58053365286;527229.8644493856;476508.6500701442;437317.3582810305;443489.2359988558;459479.34306306764;449743.0750631276;275194.0883826717;478641.94881648204;459280.5708841072;454225.02672394516;272215.72791638016;275146.1813398168;459577.03539552883;201346.09328855248;277464.56294280116;273.74185706482655;2510187.1112000733;978465.1622820358;170919.340135347;1021685.2811233214;0;35;33;21;38;49;19;2;99;100;941380872110.8528;360322344574.9109;798107986720.5778;26721.758123348238;6326.658081620921;-0.0;9250.464271213203;3750956.1862404314;628741.2715854379;0.0;960049.5011486883;0.9219955187805957;0.0784760156388688
4353;2019-08-11 17:33:45.117;686;667;256;255;201;39;168;38;-25;47;736;267;-26;19;208;123;260;623;244;204;168;-87;684;361;367;142;363;302;671;-1.0;-2.0;1771.0;393.0;334.0;24;100;100;1;0;0;1;0;0;1;1;1;0;1;0;53048.87109375;13563.0390625;28852.060546875;2992.44189453125;654.0;325491;648.0;1211.0;Calculated values ==>;1565537625.117;341.76;339.86;298.76000000000005;298.66;293.26000000000005;277.06;274.4858918419099;289.96000000000004;276.96000000000004;270.66;277.86;346.76;299.86;270.56;275.06;293.96000000000004;285.46000000000004;299.16;335.46000000000004;293.56;289.96000000000004;337.96000000000004;338.56000000000006;264.46000000000004;242.98782864720522;267.8393353686513;274.4858918419099;297.56;6840000.000000001;3610000.0;3670000.0000000005;1420000.0;3629999.9999999995;3020000.0;6709999.999999999;0.0;0.0;0.2951666666666667;0.0655;0.05566666666666666;0.05566666666666666;3.044042857398112;13563.0390625;28852.060546875;2992.44189453125;53048.87109375;486640.869581479;485259.437893892;274826.82890665764;274251.19534362876;251405.50928667112;430081.6785162784;453993.01258992124;438024.4983934438;473113.08983516775;527256.6740192041;476149.0546872356;437869.15320432716;444589.26801690354;460222.37524275546;448472.45437914884;275548.0466370658;478687.3716729966;459046.6745650736;453993.01258992124;271797.11229066993;274308.8830629234;459731.4119511117;200850.3405000168;274826.82890665764;273.53855147924764;2511074.5740372804;978691.9181332092;170969.0856004209;1022169.2351976235;0;35;33;21;38;49;19;2;99;100;941601598510.923;360407816074.93805;798288826420.6353;70005.90560487655;16956.710180046714;-0.0;9973.584225035007;3751761.981417135;628935.2349783239;0.0;960209.6481527399;2.134803973071724;0.20561528774778473
4354;2019-08-11 17:34:45.138;680;663;257;256;200;37;160;36;-25;45;740;266;-26;21;210;120;260;624;240;201;160;-86;687;357;363;141;359;303;676;-1.0;-1.0;1055.0;221.0;351.0;17;100;100;1;0;0;1;0;0;1;1;1;0;1;0;53677.30078125;13677.0224609375;28790.357421875;3008.55590820312;652.0;325492;646.0;1212.0;Calculated values ==>;1565537685.138;341.16;339.46000000000004;298.86;298.76000000000005;293.16;276.86;274.0616903277293;289.16;276.76000000000005;270.66;277.66;347.16;299.76000000000005;270.56;275.26000000000005;294.16;285.16;299.16;335.56;293.26000000000005;289.16;337.76;338.36;264.56;242.77792619122317;267.9596281332873;274.0616903277293;297.16;6870000.0;3570000.0000000005;3629999.9999999995;1410000.0;3590000.0;3030000.0;6759999.999999999;0.0;0.0;0.17583333333333334;0.036833333333333336;0.058499999999999996;0.058499999999999996;3.046895299395282;13677.0224609375;28790.357421875;3008.55590820312;53677.30078125;485436.7228292038;484124.1537157767;274795.24060397455;274229.64549655037;250866.26959205623;430346.717906069;453533.268337165;437798.07955487026;473046.85946660035;527597.3856186717;475905.2626308443;437642.0229114993;444677.7423059734;461112.25666892657;448771.1479744428;275194.0883826717;478254.75263770577;459268.44399813557;453533.268337165;270959.89632461156;273471.60554148915;459986.8992032732;199972.53055686512;274795.24060397455;273.1756957721338;2511964.2700862163;978918.9980957377;171019.11141827764;1022649.7568036825;0;35;33;21;38;49;19;2;99;100;941820675160.5889;360492745789.8085;798470389945.3583;41817.65903214924;9577.195911809364;-0.0;10456.174622391642;3752694.1706064185;629156.4282526447;0.0;960379.955729672;1.3600826127160148;0.11788102287106066
4355;2019-08-11 17:35:45.099;678;662;254;253;190;36;157;33;-24;42;744;265;-25;22;212;110;260;625;239;196;157;-85;685;358;364;143;360;303;673;-1.0;-1.0;1552.0;242.0;354.0;15;100;100;1;0;0;1;0;0;1;1;1;0;1;0;53789.1015625;13646.1005859375;28729.58984375;2993.2265625;651.0;325493;644.0;1211.0;Calculated values ==>;1565537745.099;340.96000000000004;339.36;298.56;298.46000000000004;292.16;276.76000000000005;274.1680685717883;288.86;276.46000000000004;270.76000000000005;277.36;347.56000000000006;299.66;270.66;275.36;294.36;284.16;299.16;335.66;292.76000000000005;288.86;337.56000000000006;338.26;264.66;243.1966462407574;267.9596281332873;274.1680685717883;297.06;6850000.0;3579999.9999999995;3640000.0;1430000.0;3600000.0;3030000.0;6730000.0;0.0;0.0;0.25866666666666666;0.04033333333333333;0.059000000000000004;0.059000000000000004;3.0445503479776725;13646.1005859375;28729.58984375;2993.2265625;53789.1015625;485357.8618750688;484306.07398519566;273459.9964177298;272913.7680725184;247628.5068466638;430280.9020939914;452928.8433368577;437953.82195464283;472489.7604950056;528015.6822171278;475788.3491111202;437798.07955487026;444821.6150417089;461227.1456847587;447081.0671039728;275428.5795407094;478758.7452872327;458423.03231300757;452928.8433368577;270122.7006405761;273052.9745269728;459780.758145265;200782.05357943213;273459.9964177298;273.4986089672185;2512859.241328889;979146.5427874149;171069.09376251648;1023128.7781309074;0;35;33;21;38;49;19;2;99;100;942038633395.4641;360577890409.7597;798652071775.2543;61348.4307530545;10446.281084155258;-0.0;10588.661968228544;3753553.3292044834;629323.1821003485;0.0;960555.215374962;1.8158549788531357;0.15882431206486733
4356;2019-08-11 17:36:45.099;675;660;252;251;189;35;158;32;-24;41;745;266;-25;23;213;109;260;625;238;191;158;-84;692;355;361;141;357;303;681;241.0;-1.0;1203.0;181.0;353.0;5;100;100;1;0;0;1;0;0;1;1;1;0;0;0;53622.58984375;13738.3017578125;28754.22265625;3012.861328125;649.0;325494;643.0;1211.0;Calculated values ==>;1565537805.099;340.66;339.16;298.36;298.26000000000005;292.06;276.66;273.8482719121499;288.96000000000004;276.36;270.76000000000005;277.26000000000005;347.66;299.76000000000005;270.66;275.46000000000004;294.46000000000004;284.06;299.16;335.66;292.26000000000005;288.96000000000004;337.46000000000004;338.06000000000006;264.76000000000005;242.77792619122317;267.9596281332873;273.8482719121499;296.96000000000004;6920000.0;3550000.0;3610000.0;1410000.0;3570000.0000000005;3030000.0;6809999.999999999;0.04016666666666667;0.0;0.20049999999999998;0.030166666666666668;0.05883333333333333;0.099;3.0448877996421455;13738.3017578125;28754.22265625;3012.861328125;53622.58984375;484151.3570535019;483126.5046634845;271571.152395407;271066.47699635394;247033.2441230121;430477.46260093397;453591.65705251123;437953.82195464283;472653.6706096803;528120.2319393447;475905.2626308443;437798.07955487026;444965.2754471953;461820.26031341054;447503.01660079823;274631.88819929183;477820.9691692795;458215.5228443124;453591.65705251123;269704.110367413;272215.72791638016;460189.7137364073;200321.45511760874;242663.44693421276;273.3045278131299;2513754.3387572747;979374.7461402795;171119.14449493834;1023607.8099017408;0;35;33;21;38;49;19;2;99;100;942256133395.4641;360663090409.7597;798833871775.2543;47645.28955082533;7839.3591350004235;-0.0;20881.89280171155;3754461.6102070156;629475.5624355081;0.0;960817.4699980448;1.67818688364043;0.11933072892402494
4357;2019-08-11 17:37:45.119;675;660;245;245;179;35;160;32;-23;39;747;266;-24;24;214;102;260;626;237;187;160;-83;692;356;362;140;358;304;681;316.0;-1.0;1255.0;290.0;349.0;4;100;100;1;0;0;1;0;0;1;1;1;0;1;0;53001.765625;13726.7607421875;28828.79296875;3020.11474609375;648.0;325495;642.0;1213.0;Calculated values ==>;1565537865.119;340.66;339.16;297.66;297.66;291.06;276.66;273.955091788801;289.16;276.36;270.86;277.06;347.86;299.76000000000005;270.76000000000005;275.56;294.56;283.36;299.16;335.76000000000005;291.86;289.16;337.36;337.96000000000004;264.86;242.56692532238324;268.0796299477929;273.955091788801;296.86;6920000.0;3560000.0;3620000.0000000005;1400000.0;3579999.9999999995;3040000.0;6809999.999999999;0.05266666666666667;0.0;0.20916666666666667;0.04833333333333333;0.05816666666666667;0.11083333333333334;3.050085257060714;13726.7607421875;28828.79296875;3020.11474609375;53001.765625;484151.3570535019;483126.5046634845;268174.9506879808;268174.9506879808;243854.89907658612;430412.23801567365;453705.38493801095;437883.18805776763;472588.21769833704;528252.2207789605;475777.96082824416;437727.04723144654;444910.62925437774;461801.27186994074;446251.0601975333;274631.88819929183;477975.0801616272;457502.1247446576;453705.38493801095;269285.52512055053;271797.11229066993;460443.92892427085;200079.8118778093;235816.95991502714;273.213703446327;2514643.1712313304;979603.6979528803;171169.43605380773;1024087.8283179511;0;35;33;21;38;49;19;2;99;100;942473105695.3951;360747418509.7329;799016032475.1964;49740.539517641286;12584.265657245642;-0.0;24149.300440047373;3755273.42929852;629645.8160410138;0.0;961192.8550282547;1.8973743785340658;0.14093248985419385
4358;2019-08-11 17:38:45.110;673;658;244;243;183;34;159;32;-24;38;749;265;-25;23;215;104;260;626;236;184;159;-84;697;354;360;140;356;304;687;452.0;-1.0;1078.0;242.0;342.0;1;100;100;1;0;0;1;0;0;1;1;1;0;1;0;52868.08984375;13837.14453125;29065.126953125;3017.37377929688;647.0;325496;641.0;1212.0;Calculated values ==>;1565537925.11;340.46000000000004;338.96000000000004;297.56;297.46000000000004;291.46000000000004;276.56;273.7412296467126;289.06;276.36;270.76000000000005;276.96000000000004;348.06000000000006;299.66;270.66;275.46000000000004;294.66;283.56;299.16;335.76000000000005;291.56;289.06;337.26;337.86;264.76000000000005;242.56692532238324;268.0796299477929;273.7412296467126;296.76000000000005;6970000.0;3540000.0;3600000.0;1400000.0;3560000.0;3040000.0;6870000.0;0.07533333333333332;0.0;0.17966666666666667;0.04033333333333333;0.057;0.13233333333333333;3.047739185886391;13837.14453125;29065.126953125;3017.37377929688;52868.08984375;483302.9128456249;482158.1809089008;267250.8217830718;266804.25875516975;244929.36316330347;430542.39183029096;453906.01539497345;437727.04723144654;472489.9908694221;528461.3794440429;475660.87047310633;437570.5891863215;444766.67480068695;462238.51792549907;446941.0439221976;274100.5074755513;477267.841955142;457411.71562222653;453906.01539497345;268866.9448851554;271378.50176498963;460342.7770475667;199788.01753400732;228846.30349519127;273.09007377979674;2515525.2876886586;979833.3627083697;171219.74091127256;1024570.2052827274;0;35;33;21;38;49;19;2;99;100;942689673205.168;360831405909.6448;799198405115.0051;42749.71233563992;10509.041967046896;-0.0;29782.901874737843;3756044.065783674;629838.2314043798;0.0;961642.2226318201;1.8084124060758124;0.11684892314432993
4359;2019-08-11 17:39:45.131;675;659;244;243;180;32;160;31;-23;37;751;264;-25;24;216;103;260;627;233;184;160;-86;695;353;359;140;355;303;683;94.0;-2.0;743.0;217.0;309.0;1;100;100;1;0;0;1;0;0;1;1;1;0;1;0;52948.359375;13798.1357421875;28921.94140625;3025.7783203125;648.0;325497;641.0;1211.0;Calculated values ==>;1565537985.131;340.66;339.06000000000006;297.56;297.46000000000004;291.16;276.36;273.6339639331285;289.16;276.26000000000005;270.86;276.86;348.26;299.56;270.66;275.56;294.76000000000005;283.46000000000004;299.16;335.86;291.56;289.16;337.26;337.96000000000004;264.56;242.56692532238324;267.9596281332873;273.6339639331285;296.46000000000004;6950000.0;3529999.9999999995;3590000.0;1400000.0;3550000.0;3030000.0;6830000.0;0.015666666666666666;0.0;0.12383333333333332;0.036166666666666666;0.0515;0.06716666666666667;3.0450562624076865;13798.1357421875;28921.94140625;3025.7783203125;52948.359375;483822.7320975307;482754.822429897;267556.6669678885;267103.4132066624;244108.2741435549;430607.02586249536;454218.98018392763;438109.25301780854;472391.7460337592;528747.3278113285;475671.37945810385;437798.07955487026;445108.7251088686;462522.44405874936;446982.2342974828;274309.61270502233;477894.1931408812;457573.9684186735;454218.98018392763;268866.9448851554;271797.11229066993;460140.37922766;198661.51729315313;251486.83056732983;272.63996677426144;2516407.4000656167;980063.7373141128;171270.1181380862;1025053.599982521;0;35;33;21;38;49;19;2;99;100;942905448700.6959;360915435309.8504;799380568850.4508;29651.61127390316;9456.818839964666;-0.0;13616.84271591482;3756647.621319091;630004.6718119396;0.0;962004.0137535492;1.152569392123412;0.0899330047649018
4360;2019-08-11 17:40:45.121;677;660;243;243;183;27;164;26;-24;36;753;263;-25;23;217;105;260;626;234;185;164;-89;696;347;353;138;350;303;686;-2.0;-1.0;867.0;243.0;309.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;52790.8046875;13824.9326171875;29088.66796875;3017.78442382812;649.0;325498;641.0;1212.0;Calculated values ==>;1565538045.121;340.86;339.16;297.46000000000004;297.46000000000004;291.46000000000004;275.86;272.9856168485579;289.56;275.76000000000005;270.76000000000005;276.76000000000005;348.46000000000004;299.46000000000004;270.66;275.46000000000004;294.86;283.66;299.16;335.76000000000005;291.66;289.56;337.26;338.06000000000006;264.26000000000005;242.14157278889297;267.9596281332873;272.9856168485579;296.56;6959999.999999999;3470000.0000000005;3529999.9999999995;1380000.0;3500000.0;3030000.0;6859999.999999999;0.0;0.0;0.1445;0.0405;0.0515;0.0515;3.0474021578582002;13824.9326171875;29088.66796875;3017.78442382812;52790.8046875;484012.352462354;482570.4182929804;266878.23357827356;266878.23357827356;244959.64951742173;430988.63858405815;455791.0411039191;437953.82195464283;472556.2466753328;528956.2834829289;475554.3534322396;437798.07955487026;444965.2754471953;463404.40252878325;448417.8316553054;274204.50460492517;477386.02333041956;458675.337737467;455791.0411039191;268866.9448851554;272215.72791638016;460143.737624023;196881.72072885267;266878.23357827356;271.9058303812257;2517288.4129063273;980293.8911851048;171320.47276712488;1025536.9411570987;0;35;33;21;38;49;19;2;99;100;943119013100.7299;360998821409.86365;799562338550.4797;34834.91862712667;10662.111684254398;-0.0;9729.009587570745;3757184.9195037265;630172.3016233756;0.0;962198.530097981;1.2023595606187367;0.10513620367165698
4361;2019-08-11 17:41:45.131;683;664;241;240;183;25;171;24;-24;33;755;263;-26;23;218;106;260;628;232;189;171;-91;693;345;351;138;348;302;682;-1.0;-1.0;1054.0;194.0;284.0;1;100;100;1;0;0;1;0;0;1;1;1;0;1;0;52163.69140625;13773.953125;29019.40625;3004.6826171875;651.0;325499;643.0;1211.0;Calculated values ==>;1565538105.131;341.46000000000004;339.56000000000006;297.26000000000005;297.16;291.46000000000004;275.66;272.7676641592781;290.26000000000005;275.56;270.76000000000005;276.46000000000004;348.66;299.46000000000004;270.56;275.46000000000004;294.96000000000004;283.76000000000005;299.16;335.96000000000004;292.06;290.26000000000005;337.46000000000004;338.26;264.06;242.14157278889297;267.8393353686513;272.7676641592781;296.36;6930000.0;3450000.0;3510000.0;1380000.0;3479999.9999999995;3020000.0;6820000.0;0.0;0.0;0.17566666666666667;0.03233333333333333;0.04733333333333333;0.04733333333333333;3.0445503479776725;13773.953125;29019.40625;3004.6826171875;52163.69140625;485232.017430155;483611.6703638503;266283.8338337352;265842.7104095033;245081.7221594457;431113.4868728058;457087.00325362873;438179.53515710204;472262.261994151;529241.7372316079;475681.99311529554;437869.15320432716;445163.16002712236;463832.4839081923;448937.5338502123;274523.27477828856;478165.6780753759;459533.28600944486;457087.00325362873;269704.110367413;273052.9745269728;459941.8588226559;197153.1511967653;266283.8338337352;272.006484470825;2518163.179477103;980523.9202313722;171370.66835699626;1026021.2558145033;0;35;33;21;38;49;19;2;99;100;943330248300.6963;361081635209.85046;799743868800.4509;42340.301449032486;8496.834879903796;-0.0;9031.350019208294;3757828.153525398;630331.9861210329;0.0;962354.8924840676;1.3072280766578905;0.11011444292560538
4362;2019-08-11 17:42:45.112;686;666;244;243;185;24;173;21;-26;31;756;263;-27;22;219;107;260;627;233;193;173;-92;682;344;350;138;348;301;674;171.0;-1.0;1321.0;241.0;254.0;98;100;100;1;0;0;1;0;1;0;1;1;0;0;0;46164.07421875;13522.3916015625;23161.009765625;3010.8115234375;651.0;325500;645.0;1213.0;Calculated values ==>;1565538165.112;341.76;339.76;297.56;297.46000000000004;291.66;275.56;272.6583383277491;290.46000000000004;275.26000000000005;270.56;276.26000000000005;348.76;299.46000000000004;270.46000000000004;275.36;295.06;283.86;299.16;335.86;292.46000000000004;290.46000000000004;337.66;338.26;263.96000000000004;242.14157278889297;267.7187500070086;272.6583383277491;296.46000000000004;6820000.0;3440000.0;3500000.0;1380000.0;3479999.9999999995;3010000.0;6740000.000000001;0.0285;0.0;0.22016666666666668;0.04016666666666667;0.042333333333333334;0.07083333333333333;3.0495785070990236;13522.3916015625;23161.009765625;3010.8115234375;46164.07421875;486854.2361981142;484785.73167309863;268280.5211688041;267810.5090942604;245971.03899824005;431175.4696738307;457523.44848152105;438095.2167564963;472066.18378088326;529422.5520415995;475809.4393646639;437940.2675631159;445217.6754897761;463962.77610603505;449268.5523566031;275791.65166541404;478947.1605914917;460227.04262423;457523.44848152105;270541.29595472733;273052.9745269728;459840.87278752984;197102.40122854113;239641.79526342772;271.9822046907213;2518982.3180472003;980751.317738537;171420.78160056955;1026455.9549159264;0;35;33;21;38;50;19;2;99;100;943540481705.5092;361164408989.77673;799924711515.2899;53058.584885404794;10553.32860761938;-0.0;15433.283769614944;3758622.892497083;630490.6872120228;0.0;962558.699872676;1.9913531849200128;0.15853817077422935
4363;2019-08-11 17:43:45.133;686;665;245;244;185;25;179;21;-27;29;756;264;-28;22;219;109;260;622;233;196;178;-91;678;344;350;136;348;299;671;263.0;-1.0;1152.0;196.0;227.0;57;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44728.57421875;13446.2998046875;21367.572265625;3000.60229492188;651.0;325501;644.0;1214.0;Calculated values ==>;1565538225.133;341.76;339.66;297.66;297.56;291.66;275.66;272.6583383277491;291.06;275.26000000000005;270.46000000000004;276.06;348.76;299.56;270.36;275.36;295.06;284.06;299.16;335.36;292.76000000000005;290.96000000000004;337.56000000000006;338.26;264.06;241.71165711629368;267.47669482898436;272.6583383277491;296.46000000000004;6780000.0;3440000.0;3500000.0;1360000.0;3479999.9999999995;2990000.0;6709999.999999999;0.04383333333333333;0.0;0.192;0.03266666666666666;0.03783333333333334;0.08166666666666667;3.0520925866596995;13446.2998046875;21367.572265625;3000.60229492188;44728.57421875;487279.8832656216;484966.21785231726;269016.1592761045;268533.91045793606;246068.16942616866;431175.4696738307;458340.24663667777;438390.63782803225;472134.0588697756;529575.2947515756;476180.0771234233;438236.7768127522;445610.90970504243;463962.77610603505;449559.2800499217;276298.97563001583;478534.84381608095;460628.03431206016;458204.46411352506;270122.7006405761;273052.9745269728;460248.523782683;197356.4800592423;230553.92328827846;272.0836833195927;2519740.0218865816;980976.1354919294;171470.8942489364;1026827.1563073182;0;35;33;21;38;50;19;2;99;100;943750555205.1887;361246637759.6513;800104774515.0153;46278.55829160767;8587.806761632397;-0.0;18591.460834061807;3759450.9917556294;630650.2525015014;0.0;962842.3386494458;1.9425848731309363;0.14098984932887954
4364;2019-08-11 17:44:45.113;685;664;243;243;184;23;185;19;-27;28;756;264;-29;21;220;110;260;619;231;199;184;-89;679;343;349;135;347;300;674;156.0;-1.0;1320.0;315.0;224.0;2;100;100;1;0;0;1;0;1;0;1;1;0;0;0;42715.87890625;13494.576171875;19466.25;3002.2568359375;650.0;325502;643.0;1213.0;Calculated values ==>;1565538285.113;341.66;339.56000000000006;297.46000000000004;297.46000000000004;291.56;275.46000000000004;272.5487779782249;291.66;275.06;270.46000000000004;275.96000000000004;348.76;299.56;270.26000000000005;275.26000000000005;295.16;284.16;299.16;335.06;293.06;291.56;337.46000000000004;338.16;264.26000000000005;241.49495122638035;267.5978703862781;272.5487779782249;296.26000000000005;6790000.000000001;3429999.9999999995;3490000.0;1350000.0;3470000.0000000005;3000000.0;6740000.000000001;0.026000000000000002;0.0;0.22;0.0525;0.037333333333333336;0.06333333333333334;3.0497475993700753;13494.576171875;19466.25;3002.2568359375;42715.87890625;487027.99440327095;484491.2316639237;267810.5090942604;267810.5090942604;245650.13872137992;431237.1583312671;459310.24615296075;438165.9764317512;472168.09959432366;529498.9437343386;476053.19004289835;437856.56215164;445272.2709286054;464240.5609807288;449887.3380530645;276169.4921355272;477722.6498686057;461181.8950349183;459175.5905332164;269704.110367413;272634.34865687083;460601.99323066324;196502.13482896585;238536.54492219212;271.73793857305475;2520468.4827615963;981200.5679560389;171520.90140043412;1027167.3247323559;0;35;33;21;38;50;19;2;99;100;943960185305.2554;361327910659.6771;800284414615.0724;53166.04515261278;13865.242566089111;-0.0;13973.80622203154;3760279.420549585;630837.298876377;0.0;963113.6254159244;2.252451324129696;0.19057134457614947
4365;2019-08-11 17:45:45.123;686;664;242;241;183;20;186;17;-27;27;757;264;-28;22;220;109;260;618;231;202;186;-88;689;337;342;135;340;300;684;596.0;-1.0;219.0;43.0;162.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;43090.83203125;13675.8486328125;19913.53515625;3004.09399414062;650.0;325503;643.0;1210.0;Calculated values ==>;1565538345.123;341.76;339.56000000000006;297.36;297.26000000000005;291.46000000000004;275.16;271.8864255623528;291.76000000000005;274.86;270.46000000000004;275.86;348.86;299.56;270.36;275.36;295.16;284.06;299.16;334.96000000000004;293.36;291.76000000000005;337.46000000000004;338.16;264.36;241.49495122638035;267.5978703862781;271.8864255623528;296.26000000000005;6890000.000000001;3370000.0000000005;3420000.0000000005;1350000.0;3400000.0;3000000.0;6840000.000000001;0.09933333333333333;0.0;0.0365;0.007166666666666667;0.027000000000000003;0.12633333333333333;3.042204942487875;13675.8486328125;19913.53515625;3004.09399414062;43090.83203125;486105.859083272;483390.7756649439;266580.92198832537;266138.5258881753;245020.49927752395;431601.1154718507;460539.9591483717;438165.9764317512;472070.4381999017;529603.1922923975;476053.19004289835;438011.42202021845;445414.6422129316;465265.6274682859;450831.7393450306;274965.2420570048;476379.61418423336;462642.6675000953;460539.9591483717;269704.110367413;272634.34865687083;460702.2710313055;196362.9972889009;211369.9943882502;271.65857333040555;2521183.6578619494;981427.0258994098;171570.96266616407;1027495.5443027519;0;35;33;21;38;50;19;2;99;100;944167519855.2224;361408924159.66425;800464444615.0438;8825.808738714037;1894.4314618205663;-0.0;31478.47221469535;3760796.1054317276;630968.6513816916;0.0;963492.4575310014;1.153175783543583;0.02139381118485004
4366;2019-08-11 17:46:45.114;691;666;239;239;188;13;184;12;-26;24;758;263;-28;21;222;113;260;612;232;201;184;-87;687;332;337;134;336;299;682;523.0;-1.0;1202.0;94.0;178.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;42372.89453125;13591.201171875;19887.90234375;2997.29858398438;651.0;325504;644.0;1212.0;Calculated values ==>;1565538405.114;342.26;339.76;297.06;297.06;291.96000000000004;274.46000000000004;271.32779825182536;291.56;274.36;270.56;275.56;348.96000000000004;299.46000000000004;270.36;275.26000000000005;295.36;284.46000000000004;299.16;334.36;293.26000000000005;291.56;337.56000000000006;338.26;264.46000000000004;241.2770596917726;267.47669482898436;271.32779825182536;296.36;6870000.0;3320000.0000000005;3370000.0000000005;1340000.0;3360000.0;2990000.0;6820000.0;0.08716666666666667;0.0;0.20033333333333334;0.015666666666666666;0.029666666666666668;0.11683333333333334;3.0470644275383494;13591.201171875;19887.90234375;2997.29858398438;42372.89453125;487052.97632639756;483908.97126722365;265405.8664917041;265405.8664917041;246677.52878254856;431896.3278553544;461049.8128703123;438544.20172432164;471909.57779161324;529783.6586704012;476063.7548280008;438236.7768127522;445469.0283512164;466099.1280809809;452283.71117319766;275194.0883826717;475682.3411666493;463263.18778806867;461049.8128703123;270122.7006405761;273052.9745269728;460954.200578503;195021.0358057825;212893.3608586984;271.09996235271603;2521895.7487557284;981654.2172313011;171620.9667693873;1027827.1731977584;0;35;33;21;38;50;19;2;99;100;944371189300.8181;361489612054.90027;800644117660.5693;48785.80757234734;4166.286248105955;-0.0;28992.945476690227;3761276.1302212034;631019.1497868582;0.0;963996.3104239646;2.2465219862794816;0.12679403549396379
4367;2019-08-11 17:47:45.124;697;662;236;235;189;21;183;13;-24;21;760;263;-27;20;216;121;260;566;230;198;183;-87;651;349;353;135;353;300;651;-1.0;-1.0;1715.0;326.0;130.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;27687.322265625;12859.99609375;6781.55224609375;3006.517578125;650.0;325505;644.0;1210.0;Calculated values ==>;1565538465.124;342.86;339.36;296.76000000000005;296.66;292.06;275.26000000000005;273.20264511476705;291.46000000000004;274.46000000000004;270.76000000000005;275.26000000000005;349.16;299.46000000000004;270.46000000000004;275.16;294.76000000000005;285.26000000000005;299.16;329.76000000000005;292.96000000000004;291.46000000000004;337.56000000000006;338.16;264.46000000000004;241.49495122638035;267.5978703862781;273.20264511476705;296.16;6509999.999999999;3490000.0;3529999.9999999995;1350000.0;3529999.9999999995;3000000.0;6509999.999999999;0.0;0.0;0.28583333333333333;0.05433333333333333;0.021666666666666667;0.021666666666666667;3.042204942487875;12859.99609375;6781.55224609375;3006.517578125;27687.322265625;491662.58002801845;486697.6691243058;266404.7425329454;265933.57566446793;248075.7180709481;430862.6128555636;458403.38794786204;438627.8345891578;471484.10707214737;529915.8841322873;475936.69299817114;438165.9764317512;445129.6953370489;462823.7401354272;450387.5186322359;396603.0882720522;472293.39163056033;460429.8402662555;458403.38794786204;270122.7006405761;272634.34865687083;460802.5198328593;198422.4069954097;266404.7425329454;272.52846552005934;2522479.6812014664;981874.6806129203;171671.00690936382;1028049.4556935476;0;35;33;21;38;50;19;2;99;100;944578223800.7852;361570325504.88745;800823847610.5408;68658.71805387965;14255.98613083476;-0.0;4159.970650656527;3762254.997718663;631172.6943098144;0.0;964272.6307706988;3.844684802258844;0.36634861468129293
4368;2019-08-11 17:48:45.115;687;653;241;239;190;39;185;16;-19;22;761;262;-22;22;206;125;260;503;230;196;185;-86;663;356;361;139;361;303;663;-4.0;-1.0;1726.0;133.0;120.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;28213.2734375;13119.630859375;6829.39794921875;3008.15258789062;645.0;325506;640.0;1212.0;Calculated values ==>;1565538525.115;341.86;338.46000000000004;297.26000000000005;297.06;292.16;277.06;273.955091788801;291.66;274.76000000000005;271.26000000000005;275.36;349.26;299.36;270.96000000000004;275.36;293.76000000000005;285.66;299.16;323.46000000000004;292.76000000000005;291.66;337.16;337.66;264.56;242.35481222062532;267.9596281332873;273.955091788801;296.16;6630000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;6630000.0;0.0;0.0;0.2876666666666667;0.022166666666666668;0.02;0.02;3.0480755104129083;13119.630859375;6829.39794921875;3008.15258789062;28213.2734375;489006.2672637983;484082.54831516184;267779.3897067288;266834.29420622566;247977.62324965498;430412.23801567365;457387.5844061984;438727.9205961053;471049.5101358118;529791.7321354732;475437.27079258615;438264.37560948916;444821.6150417089;460262.8667298895;449695.73370871716;278511.32879011316;460212.9715672543;458901.46526618546;457387.5844061984;268448.3696465944;270541.29595472733;460293.5203500723;201202.73399136902;267779.3897067288;273.6546881644938;2522945.449622759;982091.1450294355;171721.121642357;1028162.8632647018;0;35;33;21;38;50;19;2;99;100;944792391670.5604;361652513174.8012;801004720475.351;68328.07867996246;5743.179097617923;-0.0;3792.1638939893924;3763396.3831234183;631339.3290209201;0.0;964338.8886183331;3.391680377779027;0.293907292844188
4369;2019-08-11 17:49:45.115;675;649;244;244;191;46;189;19;-9;24;757;262;-13;26;201;124;260;488;231;195;189;-88;679;362;366;140;366;305;679;-2.0;-1.0;1809.0;157.0;117.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;29164.3984375;13419.0078125;6957.47412109375;3031.984375;642.0;325507;637.0;1210.0;Calculated values ==>;1565538585.115;340.66;338.06000000000006;297.56;297.56;292.26000000000005;277.76000000000005;274.5913991737795;292.06;275.06;272.26000000000005;275.56;348.86;299.36;271.86;275.76000000000005;293.26000000000005;285.56;299.16;321.96000000000004;292.66;292.06;336.86;337.36;264.36;242.56692532238324;268.19934244402924;274.5913991737795;296.26000000000005;6790000.000000001;3620000.0000000005;3660000.0;1400000.0;3660000.0;3050000.0;6790000.000000001;0.0;0.0;0.3015;0.026166666666666668;0.0195;0.0195;3.0435480175922702;13419.0078125;6957.47412109375;3031.984375;29164.3984375;485565.3433772374;481703.66379930085;267871.9845414346;267871.9845414346;247751.14874986117;430014.67791919125;457129.41179851815;439819.78721557604;471112.8868819084;529221.1383985593;475181.0500675642;439207.5311587726;445000.09919413156;458792.58754311653;448435.30934844184;276169.4921355272;455061.4705656372;457963.6984928254;457129.41179851815;267192.67376467976;269285.52512055053;459937.85502221505;202648.97841957855;267871.9845414346;274.2457162196128;2523423.5968883843;982312.3003517011;171771.45611704775;1028277.7538652878;0;35;33;21;38;50;19;2;99;100;945010491670.5604;361736213174.8012;801187120475.351;71506.99885199324;6732.392271102322;-0.0;3690.519831513129;3764561.6754361847;631443.2921156595;0.0;964401.2443160457;3.5000119134046153;0.3085834279911602
4370;2019-08-11 17:50:45.136;671;649;238;238;197;52;194;35;-18;29;755;263;-19;30;196;128;260;514;229;196;193;-92;679;369;374;139;373;308;679;-1.0;-1.0;1610.0;78.0;114.0;98;100;100;1;0;0;1;0;0;0;1;1;0;1;0;28617.185546875;13401.2705078125;6971.990234375;3072.67944335938;639.0;325508;634.0;1211.0;Calculated values ==>;1565538645.136;340.26;338.06000000000006;296.96000000000004;296.96000000000004;292.86;278.36;275.3239800832674;292.56;276.66;271.36;276.06;348.66;299.46000000000004;271.26000000000005;276.16;292.76000000000005;285.96000000000004;299.16;324.56;292.76000000000005;292.46000000000004;336.56;337.06;263.96000000000004;242.35481222062532;268.5567601203482;275.3239800832674;296.06;6790000.000000001;3690000.0;3740000.0;1390000.0;3729999.9999999995;3080000.0;6790000.000000001;0.0;0.0;0.26833333333333337;0.013000000000000001;0.019;0.019;3.0465645079941837;13401.2705078125;6971.990234375;3072.67944335938;28617.185546875;484976.88449665066;481703.66379930085;265181.3852663397;265181.3852663397;249738.3665735536;429537.3511455088;456521.0196676313;437758.51091407164;471737.69219339563;528781.9076996768;474913.2244857501;437601.09044165985;444982.47805338737;456967.3201168606;447722.05757022795;276169.4921355272;459795.9057738414;456803.62847761554;456379.46862901305;265937.0223246507;268029.79939014546;459686.8201820516;204802.8359441725;265181.3852663397;275.11061139925397;2523905.2786171394;982535.8808965078;171822.34612072594;1028393.8733623439;0;35;33;21;38;50;19;2;99;100;945232569370.2217;361819942469.67346;801371084840.0703;62509.772783589615;3313.491795092429;-0.0;3632.7635838907936;3765678.872747028;631527.0371165785;0.0;964462.2930373242;2.962390401617958;0.24728755049962103
4371;2019-08-11 17:51:45.137;668;646;232;231;199;61;197;48;-17;36;755;263;-19;29;191;138;260;525;228;197;197;-103;669;378;383;141;383;309;668;-1.0;-1.0;2373.0;176.0;122.0;98;100;100;1;0;0;1;0;0;0;1;1;0;1;0;26812.74609375;13211.4365234375;6782.22802734375;3075.96044921875;636.0;325509;632.0;1212.0;Calculated values ==>;1565538705.137;339.96000000000004;337.76;296.36;296.26000000000005;293.06;279.26000000000005;276.25090830309495;292.86;277.96000000000004;271.46000000000004;276.76000000000005;348.66;299.46000000000004;271.26000000000005;276.06;292.26000000000005;286.96000000000004;299.16;325.66;292.86;292.86;336.36;336.76000000000005;262.86;242.77792619122317;268.67533136820026;276.25090830309495;295.96000000000004;6690000.000000001;3779999.9999999995;3829999.9999999995;1410000.0;3829999.9999999995;3090000.0;6680000.0;0.0;0.0;0.3955;0.029333333333333333;0.02033333333333333;0.02033333333333333;3.0495802321466257;13211.4365234375;6782.22802734375;3075.96044921875;26812.74609375;485622.8006115303;482492.2988352156;263350.00389389845;262925.56969402375;250834.36269186015;428902.12800615287;455456.39098588657;437688.5006598165;472161.77640367835;528705.1255896904;474784.40670321905;437372.52749135875;444638.62758169504;454587.99217828433;447549.935372548;277557.2473458862;463302.0055435101;455456.39098588657;455456.39098588657;265099.94585879904;266774.11836628895;458257.65504006436;206719.14071141774;263350.00389389845;275.8872580109862;2524367.2024140237;982757.6571519242;171873.5856406169;1028508.4937584833;0;35;33;21;38;50;19;2;99;100;945459673155.8497;361903943869.90576;801556187925.5823;91348.38185959171;7378.463086973634;-0.0;3906.163204203758;3766961.045408455;631616.1382258359;0.0;964525.118474472;4.448837297995485;0.3859211768684533
4372;2019-08-11 17:52:45.137;659;641;236;236;200;60;197;53;-16;43;755;262;-17;29;188;144;260;529;229;198;197;-116;704;374;379;141;377;311;697;-2.0;-1.0;2008.0;201.0;193.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;40292.74609375;13938.810546875;19671.193359375;3084.29638671875;634.0;325510;629.0;1210.0;Calculated values ==>;1565538765.137;339.06000000000006;337.26;296.76000000000005;296.76000000000005;293.16;279.16;275.84098080016133;292.86;278.46000000000004;271.56;277.46000000000004;348.66;299.36;271.46000000000004;276.06;291.96000000000004;287.56;299.16;326.06;292.96000000000004;292.86;336.06;336.56;261.56;242.77792619122317;268.91163127593666;275.84098080016133;296.06;7040000.000000001;3740000.0;3790000.0;1410000.0;3770000.0000000005;3110000.0;6970000.0;0.0;0.0;0.3346666666666666;0.033499999999999995;0.03216666666666666;0.03216666666666666;3.044879806281304;13938.810546875;19671.193359375;3084.29638671875;40292.74609375;480393.39191431284;478421.62264712655;263173.41894131945;263173.41894131945;250087.63349835383;429187.4505931623;456121.9520334955;437389.9950341223;472850.300935316;528551.4376075015;474407.638788902;437231.03110804653;444238.1309280879;455167.12573881476;449217.175813302;273401.50307650917;459832.9344430441;456264.6031465988;456121.9520334955;263844.3676079864;265937.0223246507;456928.54244966514;205202.0039083323;263173.41894131945;275.2880981985471;2524926.4148489195;982983.9092108435;171924.9211142497;1028728.9389367059;0;35;33;21;39;50;19;2;99;100;945688273155.8497;361988543869.90576;801742187925.5823;77705.58103009772;8432.83904113465;-0.0;6206.511147798328;3768369.8284325358;631747.8990769035;0.0;964609.3907607386;2.5166015016431733;0.21696164616265326
