;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4373;2019-08-11 17:53:45.137;668;648;241;240;202;51;172;46;-15;46;757;263;-17;28;191;141;260;557;229;198;173;-123;692;370;375;141;373;311;684;-2.0;-2.0;1711.0;127.0;172.0;32;100;100;1;0;0;1;1;0;0;1;1;0;1;0;41232.0546875;13689.603515625;20486.486328125;3080.8837890625;638.0;325511;631.0;1211.0;Calculated values ==>;1565538825.137;339.96000000000004;337.96000000000004;297.26000000000005;297.16;293.36;278.26000000000005;275.4277932560699;290.36;277.76000000000005;271.66;277.76000000000005;348.86;299.46000000000004;271.46000000000004;275.96000000000004;292.26000000000005;287.26000000000005;299.16;328.86;292.96000000000004;290.46000000000004;336.26000000000005;336.96000000000004;260.86;242.77792619122317;268.91163127593666;275.4277932560699;296.06;6920000.0;3700000.0;3750000.0;1410000.0;3729999.9999999995;3110000.0;6840000.000000001;0.0;0.0;0.2851666666666667;0.021166666666666667;0.028666666666666667;0.028666666666666667;3.046731208107098;13689.603515625;20486.486328125;3080.8837890625;41232.0546875;483104.3706436034;480987.22118500574;266138.5258881753;265700.44670608785;251240.72706047274;429467.9694778635;453193.8908392882;437548.62350390764;473145.1120115388;528761.326098728;474526.17230967554;437231.03110804653;444091.6498800815;456261.311072651;449502.7363727248;274631.88819929183;466519.63105236564;456922.18867833546;453339.5542005235;264681.4149301396;267611.2341011182;456210.3019707529;204448.26168375506;266138.5258881753;274.97912591243994;2525605.7881887634;983214.1459946977;171976.29761571455;1029063.5862674351;0;35;33;21;39;50;19;2;99;100;945914473155.8497;362073143869.90576;801928787925.5823;66472.45317904685;5328.963186074788;-0.0;5366.429478287315;3769571.312050945;631862.5807621302;0.0;964705.8319326227;2.071232263896138;0.1737324753773925
4374;2019-08-11 17:54:45.148;677;654;248;248;207;42;124;40;-17;45;759;262;-18;29;194;140;260;570;228;197;125;-121;684;361;366;144;364;310;677;-2.0;-1.0;866.0;250.0;195.0;10;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40897.5703125;13543.40625;19593.90234375;3059.81909179688;641.0;325512;634.0;1208.0;Calculated values ==>;1565538885.148;340.86;338.56000000000006;297.96000000000004;297.96000000000004;293.86;277.36;274.4858918419099;285.56;277.16;271.46000000000004;277.66;349.06000000000006;299.36;271.36;276.06;292.56;287.16;299.16;330.16;292.86;285.66;336.56;337.26;261.06;243.40439225979637;268.7936212382143;274.4858918419099;295.96000000000004;6840000.000000001;3610000.0;3660000.0;1440000.0;3640000.0;3100000.0;6770000.0;0.0;0.0;0.14433333333333334;0.041666666666666664;0.0325;0.0325;3.038684175952957;13543.40625;19593.90234375;3059.81909179688;40897.5703125;485318.6127800221;482676.68281369755;269946.89174882136;269946.89174882136;253254.6533517125;430081.6785162784;447681.3975780786;437460.313363465;472654.5496415061;529047.7858901562;474537.04036943614;437301.7563972805;444438.7475628198;458147.1555003571;450989.8336964335;275548.0466370658;469598.22650357377;458240.58495806623;447833.41000542004;265937.0223246507;268866.9448851554;455929.79515101993;199533.97725081487;269946.89174882136;273.01934385842134;2526290.3272053106;983441.1293484215;172027.47952128117;1029397.650739838;0;35;33;21;39;50;19;2;99;100;946136813910.5459;362158659544.7889;802115122080.3276;34340.70117892584;10683.15907917521;-0.0;5781.3118433394575;3770411.5756895435;631996.0395771228;0.0;964798.7468081141;1.40356916003936;0.13017963906267332
4375;2019-08-11 17:55:45.108;679;656;249;249;201;36;138;33;-15;41;743;265;-16;34;197;135;260;575;230;194;138;-114;677;356;361;133;360;312;671;-2.0;-1.0;1345.0;255.0;200.0;1;0;100;1;0;0;1;1;0;0;1;1;1;1;0;42113.69921875;13390.7236328125;19215.8515625;4103.00146484375;642.0;325513;636.0;1208.0;Calculated values ==>;1565538945.108;341.06000000000006;338.76;298.06;298.06;293.26000000000005;276.76000000000005;273.955091788801;286.96000000000004;276.46000000000004;271.66;277.26000000000005;347.46000000000004;299.66;271.56;276.56;292.86;286.66;299.16;330.66;292.56;286.96000000000004;336.76000000000005;337.36;261.76000000000005;241.05796691057077;269.02936301313275;273.955091788801;296.16;6770000.0;3560000.0;3610000.0;1330000.0;3600000.0;3120000.0;6709999.999999999;0.0;0.0;0.22416666666666665;0.042499999999999996;0.03333333333333333;0.03333333333333333;3.0385173597119532;13390.7236328125;19215.8515625;4103.00146484375;42113.69921875;486366.6044443124;483640.568473516;271011.87799553183;271011.87799553183;251405.50928667112;430412.23801567365;450696.8441627968;437319.724394416;473695.32993624324;527213.5688809186;474634.00639156724;437160.35228701105;444768.4058800359;459196.6552382944;451157.4465316285;276430.32768702443;471180.72245066013;458627.51755640097;450696.8441627968;266774.11836628895;269285.52512055053;458399.52877104236;199534.4905012694;271011.87799553183;272.99844367365915;2526981.6266114577;983665.4307968661;172087.1298991769;1029720.8497461851;0;35;33;21;39;50;19;2;99;101;946354768510.6846;362241704144.84174;802301597680.4463;53303.52326438036;11001.76412646535;-0.0;5989.498872242166;3771141.4573146775;632176.6267988224;0.0;964896.7715040802;1.9148895917229212;0.1743981225857398
4376;2019-08-11 17:56:45.119;679;655;247;246;202;35;135;30;-16;38;738;268;-18;34;199;135;260;571;228;185;135;-105;678;353;358;128;357;311;673;-1.0;0.0;1247.0;277.0;213.0;1;0;100;1;0;0;1;1;0;0;1;1;1;0;0;42125.41015625;13426.8447265625;19261.06640625;4112.7001953125;643.0;325514;636.0;1209.0;Calculated values ==>;1565539005.119;341.06000000000006;338.66;297.86;297.76000000000005;293.36;276.66;273.6339639331285;286.66;276.16;271.56;276.96000000000004;346.96000000000004;299.96000000000004;271.36;276.56;293.06;286.66;299.16;330.26000000000005;291.66;286.66;336.76000000000005;337.46000000000004;262.66;239.943914813709;268.91163127593666;273.6339639331285;295.96000000000004;6780000.0;3529999.9999999995;3579999.9999999995;1280000.0;3570000.0000000005;3110000.0;6730000.0;0.0;0.0;0.20783333333333334;0.04616666666666667;0.0355;0.0355;3.040865558116125;13426.8447265625;19261.06640625;4112.7001953125;42125.41015625;486259.27009130735;483270.7819260646;269816.4859725128;269326.10750321246;251671.67720275116;430607.02586249536;450798.3908447404;437389.9950341223;474050.2932466569;526765.7188516681;475117.92813298054;437071.7284734032;444967.1547298483;459940.4098768325;451692.12969698274;276298.97563001583;470278.7310457797;457873.3507479363;450798.3908447404;266774.11836628895;269704.110367413;460074.0199934666;198643.55063399224;269816.4859725128;272.6328316639098;2527683.7478872626;983888.9515041737;172155.60663135105;1030041.549513;0;35;33;21;39;50;19;2;99;101;946570508055.3898;362320018499.7347;802488531945.1908;49619.469361160365;12069.373335429067;-0.0;6424.8576229640785;3771999.306162179;632368.9215249799;0.0;965000.2434411101;1.8508850223229136;0.1692494028009215
4377;2019-08-11 17:57:45.119;679;656;247;246;196;33;136;28;-16;36;751;268;-17;30;201;129;260;575;227;182;136;-97;678;351;357;133;355;310;671;-2.0;-2.0;1331.0;371.0;212.0;1;99;100;1;0;0;1;1;0;0;1;0;1;1;0;41371.25390625;13386.3447265625;19287.220703125;3101.49462890625;643.0;325515;637.0;1211.0;Calculated values ==>;1565539065.119;341.06000000000006;338.76;297.86;297.76000000000005;292.76000000000005;276.46000000000004;273.4187578820637;286.76000000000005;275.96000000000004;271.56;276.76000000000005;348.26;299.96000000000004;271.46000000000004;276.16;293.26000000000005;286.06;299.16;330.66;291.36;286.76000000000005;336.86;337.46000000000004;263.46000000000004;241.05796691057077;268.7936212382143;273.4187578820637;295.86;6780000.0;3510000.0;3570000.0000000005;1330000.0;3550000.0;3100000.0;6709999.999999999;0.0;0.0;0.22183333333333335;0.06183333333333333;0.035333333333333335;0.035333333333333335;3.0458959395191294;13386.3447265625;19287.220703125;3101.49462890625;41371.25390625;486259.27009130735;483640.568473516;269999.9887902952;269504.74495776265;249697.414171318;430735.4089219946;451123.67132472567;437618.5379703155;473209.4130839679;528208.6580177817;475246.23264635314;437460.313363465;444584.47720753064;460521.7338606115;451184.0558604119;276298.97563001583;471180.72245066013;457622.4963666442;451123.67132472567;267192.67376467976;269704.110367413;460105.82121038553;197800.4855785843;269999.9887902952;272.2890874480849;2528379.553421117;984112.3947496164;172215.72492155287;1030362.7852389114;0;35;33;21;39;50;19;2;99;101;946785008055.3898;362398318499.7347;802674831945.1908;53199.637955565704;16219.213253233042;-0.0;6399.7034495498765;3772856.132056485;632604.659746552;0.0;965107.1147833811;2.1193131341825877;0.20237722785355505
4378;2019-08-11 17:58:45.130;678;656;245;244;196;31;124;26;-17;35;768;265;-18;26;203;128;260;578;226;176;124;-91;680;348;353;136;351;310;674;242.0;-1.0;985.0;207.0;207.0;1;99;100;1;0;0;1;1;0;0;1;0;1;0;0;41359.984375;13426.0419921875;19459.74609375;3086.88305664062;643.0;325516;637.0;1210.0;Calculated values ==>;1565539125.13;340.96000000000004;338.76;297.66;297.56;292.76000000000005;276.26000000000005;273.0942459734351;285.56;275.76000000000005;271.46000000000004;276.66;349.96000000000004;299.66;271.36;275.76000000000005;293.46000000000004;285.96000000000004;299.16;330.96000000000004;290.76000000000005;285.56;336.86;337.46000000000004;264.06;241.71165711629368;268.7936212382143;273.0942459734351;295.76000000000005;6800000.0;3479999.9999999995;3529999.9999999995;1360000.0;3510000.0;3100000.0;6740000.000000001;0.04033333333333333;0.0;0.16416666666666666;0.034499999999999996;0.034499999999999996;0.07483333333333334;3.043380748817627;13426.0419921875;19459.74609375;3086.88305664062;41359.984375;485897.71177807497;483308.1614390627;268756.2577777692;268280.5211688041;249586.26492390508;430925.7729439634;450097.3028080135;437460.313363465;472720.47428543336;529991.0488446471;474891.90665831114;437301.7563972805;444000.2061495902;461406.14710451994;451575.3891207497;276041.81596135313;471280.36638429924;457447.12200883246;450097.3028080135;267192.67376467976;269704.110367413;460248.523782683;198063.60081998698;230654.6475688977;272.3817095525138;2529069.1068035383;984335.872269557;172267.30419019944;1030685.7358264818;0;35;33;21;39;50;19;2;99;101;946998047105.945;362479033294.94507;802860866045.6757;39300.96030922097;9045.379842213013;-0.0;16421.6253670605;3773627.111697726;632815.2366215801;0.0;965297.3273899343;1.8004769582382656;0.12992400578269847
4379;2019-08-11 17:59:45.100;679;657;243;242;190;28;136;24;-16;33;779;262;-18;23;205;124;260;588;225;175;136;-88;680;347;352;137;350;310;675;252.0;-1.0;1595.0;224.0;203.0;1;99;100;1;0;0;1;1;0;0;1;0;1;1;0;41420.75390625;13416.9599609375;19541.451171875;3076.64233398438;644.0;325517;637.0;1210.0;Calculated values ==>;1565539185.1;341.06000000000006;338.86;297.46000000000004;297.36;292.16;275.96000000000004;272.9856168485579;286.76000000000005;275.56;271.56;276.46000000000004;351.06000000000006;299.36;271.36;275.46000000000004;293.66;285.56;299.16;331.96000000000004;290.66;286.76000000000005;336.86;337.56000000000006;264.36;241.92719264551067;268.7936212382143;272.9856168485579;295.66;6800000.0;3470000.0000000005;3520000.0000000005;1370000.0;3500000.0;3100000.0;6750000.0;0.042;0.0;0.2658333333333333;0.037333333333333336;0.03383333333333333;0.07583333333333334;3.0432133038484914;13416.9599609375;19541.451171875;3076.64233398438;41420.75390625;486044.3220971596;483345.66541078064;267729.4511385532;267266.8133959309;247560.106181106;430988.63858405815;452012.7488201055;437618.5379703155;472393.7743832905;531142.8749566656;474537.04036943614;437301.7563972805;443559.59892718645;461824.31338027015;451180.34371354856;276041.81596135313;472754.16101176286;457472.440607225;452012.7488201055;267192.67376467976;270122.7006405761;460397.5116797571;198301.53431022403;229277.06643363243;272.4722000150947;2529758.60136706;984559.4521058761;172318.64122025258;1031010.5832975702;0;35;33;21;39;50;19;2;99;101;947209441355.2053;362560892344.6587;803046773045.0253;63618.43680630764;9784.916488462568;-0.0;16890.789247640874;3774484.3445065347;632972.0772975523;0.0;965574.7920423585;2.505730777549953;0.1881446498824164
4380;2019-08-11 18:00:45.141;681;658;244;242;196;27;139;22;-17;32;785;261;-18;22;206;127;260;594;227;173;139;-88;680;344;349;136;348;310;674;924.0;-1.0;1280.0;155.0;196.0;0;99;100;1;0;0;1;1;0;0;1;0;1;0;0;41317.16796875;13414.99609375;19536.931640625;3072.82666015625;644.0;325518;637.0;1208.0;Calculated values ==>;1565539245.141;341.26;338.96000000000004;297.56;297.36;292.76000000000005;275.86;272.6583383277491;287.06;275.36;271.46000000000004;276.36;351.66;299.26000000000005;271.36;275.36;293.76000000000005;285.86;299.16;332.56;290.46000000000004;287.06;336.86;337.56000000000006;264.36;241.71165711629368;268.7936212382143;272.6583383277491;295.86;6800000.0;3440000.0;3490000.0;1360000.0;3479999.9999999995;3100000.0;6740000.000000001;0.154;0.0;0.21333333333333335;0.025833333333333333;0.03266666666666666;0.18666666666666665;3.0381831992140307;13414.99609375;19536.931640625;3072.82666015625;41317.16796875;486337.1806780921;483604.6990077974;268280.5211688041;267345.9708850123;249586.26492390508;431175.4696738307;452965.71244139585;437460.313363465;472427.34351167246;531770.671694277;474418.6303216394;437301.7563972805;443412.26234228804;462260.3147160531;452140.796983166;276041.81596135313;473829.59133398556;457685.4389576908;452965.71244139585;267192.67376467976;270122.7006405761;460550.0577404505;198022.1099531035;210317.33191585113;272.3488187624888;2530448.55519732;984783.2045332245;172369.92181312246;1031336.4590180479;0;35;33;21;39;50;19;2;99;101;947419885060.6532;362642848309.8331;803232900145.4214;51080.150060877124;6781.971984506465;-0.0;45294.36436476834;3775440.819210528;633110.2290410138;0.0;966093.3557668015;2.86348895763219;0.13757362360757683
4381;2019-08-11 18:01:45.111;682;659;243;243;193;24;152;20;-17;29;788;262;-19;23;207;125;260;599;226;175;151;-89;676;342;347;136;345;309;671;-3.0;-1.0;1181.0;259.0;182.0;0;99;100;1;0;0;1;1;0;0;1;0;1;1;0;41370.40625;13400.00390625;19374.2109375;3075.95947265625;645.0;325519;638.0;1210.0;Calculated values ==>;1565539305.111;341.36;339.06000000000006;297.46000000000004;297.46000000000004;292.46000000000004;275.56;272.43898195401505;288.36;275.16;271.46000000000004;276.06;351.96000000000004;299.36;271.26000000000005;275.46000000000004;293.86;285.66;299.16;333.06;290.66;288.26000000000005;336.96000000000004;337.66;264.26000000000005;241.71165711629368;268.67533136820026;272.43898195401505;295.76000000000005;6759999.999999999;3420000.0000000005;3470000.0000000005;1360000.0;3450000.0;3090000.0;6709999.999999999;0.0;0.0;0.19683333333333333;0.043166666666666666;0.030333333333333334;0.030333333333333334;3.043045682837969;13400.00390625;19374.2109375;3075.95947265625;41370.40625;486910.9691858105;484083.585311703;268057.7019879411;268057.7019879411;248690.95750780535;431298.55289687274;455129.11862607574;437688.5006598165;472134.0588697756;532159.2329881379;474666.24091408803;437372.52749135875;443762.66017274064;462844.27348250285;452209.86810937425;276563.6147623553;474983.2962697731;458279.15358710865;454990.3539292435;267611.2341011182;270541.29595472733;460449.57616569684;196168.32955362726;268057.7019879411;271.6000745076145;2531137.273784579;985006.5511374976;172421.13607764477;1031660.5564099262;0;35;33;21;39;50;19;2;99;101;947628580660.7528;362724407509.8721;803418507295.5099;47539.22034606824;11408.140478754334;-0.0;5670.290442219506;3776262.236383601;633261.737519478;0.0;966517.8488710006;1.8024361805535452;0.16449436151586408
4382;2019-08-11 18:02:45.132;683;659;242;240;192;20;161;16;-19;27;789;262;-20;22;209;125;260;600;224;178;160;-90;681;337;342;137;340;308;675;84.0;-1.0;735.0;239.0;179.0;0;99;100;1;0;0;1;1;0;0;1;0;1;0;0;41322.40625;13490.9189453125;19595.626953125;3060.462890625;645.0;325520;638.0;1208.0;Calculated values ==>;1565539365.132;341.46000000000004;339.06000000000006;297.36;297.16;292.36;275.16;271.8864255623528;289.26000000000005;274.76000000000005;271.26000000000005;275.86;352.06000000000006;299.36;271.16;275.36;294.06;285.66;299.16;333.16;290.96000000000004;289.16;336.96000000000004;337.66;264.16;241.92719264551067;268.5567601203482;271.8864255623528;295.56;6809999.999999999;3370000.0000000005;3420000.0000000005;1370000.0;3400000.0;3080000.0;6750000.0;0.014;0.0;0.1225;0.03983333333333334;0.029833333333333333;0.043833333333333335;3.0380158552630303;13490.9189453125;19595.626953125;3060.462890625;41322.40625;486522.6109423184;483642.30001168133;267266.8133959309;266356.7934637495;248217.68902940943;431601.1154718507;457190.93998343224;437601.09044165985;471806.2409394271;532338.4340352077;474795.24129414663;437443.34373287327;443818.7007049837;463850.5672341503;453083.5249513307;275915.8877501469;474651.28675465606;459477.0873011291;457055.2341122915;267611.2341011182;270541.29595472733;460196.1081007072;194310.0257423255;243965.02570428507;270.8313751989548;2531826.6217417303;985230.720592777;172472.29082849264;1031985.4187205463;0;35;33;21;39;50;19;2;99;101;947835353005.4374;362806336174.7471;803603672080.2274;29803.155425668458;10591.12894727554;-0.0;9340.454135217615;3776906.981762645;633445.128928951;0.0;966642.9821902934;1.3759019120611313;0.11635366425101833
4383;2019-08-11 18:03:45.122;683;655;240;239;195;32;171;17;-19;26;788;261;-21;23;206;129;260;576;224;180;171;-91;645;355;360;141;359;307;645;-3.0;0.0;1782.0;519.0;104.0;98;99;100;1;0;0;1;0;0;0;1;0;1;1;0;27494.615234375;12677.2021484375;6609.7861328125;3043.03686523438;642.0;325521;637.0;1208.0;Calculated values ==>;1565539425.122;341.46000000000004;338.66;297.16;297.06;292.66;276.36;273.8482719121499;290.26000000000005;274.86;271.26000000000005;275.76000000000005;351.96000000000004;299.26000000000005;271.06;275.46000000000004;293.76000000000005;286.06;299.16;330.76000000000005;291.16;290.26000000000005;336.86;337.36;264.06;242.77792619122317;268.43790593516167;273.8482719121499;295.56;6450000.0;3550000.0;3600000.0;1410000.0;3590000.0;3070000.0;6450000.0;0.0;0.0;0.297;0.08650000000000001;0.017333333333333333;0.017333333333333333;3.0385173597119532;12677.2021484375;6609.7861328125;3043.03686523438;27494.615234375;490316.1902857586;486339.823407636;268922.3878526821;268409.2356421266;250364.61904367222;430477.46260093397;455601.41187188966;437828.56808052456;471176.58799080667;532308.6892045044;474806.1818528707;437514.20447033056;444166.49989544915;460573.8461640964;450464.1743401863;400424.4022631909;474602.4937864876;456857.4943786723;455601.41187188966;267192.67376467976;269285.52512055053;459479.2969377436;199071.37612336827;268922.3878526821;272.81089620917265;2532400.0013416614;985448.7519239803;172523.1448493832;1032203.7607665567;0;35;33;21;39;50;19;2;99;101;948045917905.4708;362889722274.7603;803788141330.2567;70910.88601127542;22525.28515044347;-0.0;3235.7697496662645;3777746.125560806;633721.0530514562;0.0;966747.7665890398;4.32923564918623;0.43716780845234493
4384;2019-08-11 18:04:45.133;667;644;243;242;199;43;178;20;-19;27;784;261;-20;24;201;134;260;519;224;182;178;-92;661;355;359;142;359;308;661;-2.0;-1.0;1632.0;403.0;98.0;98;99;100;1;0;0;1;0;0;0;1;0;1;0;0;28262.10546875;13057.0087890625;6801.6630859375;3043.09326171875;636.0;325522;632.0;1209.0;Calculated values ==>;1565539485.133;339.86;337.56000000000006;297.46000000000004;297.36;293.06;277.46000000000004;273.8482719121499;290.96000000000004;275.16;271.26000000000005;275.86;351.56000000000006;299.26000000000005;271.16;275.56;293.26000000000005;286.56;299.16;325.06;291.36;290.96000000000004;336.36;336.76000000000005;263.96000000000004;242.98782864720522;268.5567601203482;273.8482719121499;295.56;6609999.999999999;3550000.0;3590000.0;1420000.0;3590000.0;3080000.0;6609999.999999999;0.0;0.0;0.272;0.06716666666666667;0.01633333333333333;0.01633333333333333;3.042031766225471;13057.0087890625;6801.6630859375;3043.09326171875;28262.10546875;486341.9502397666;482979.6489617169;268929.44365705346;268436.77679262793;251112.36465615281;430477.46260093397;456743.7428912312;437601.09044165985;471141.87126780767;531816.0763490046;474677.1984412237;437443.34373287327;444110.9870452586;459897.8941259199;451191.3470420962;278855.62152969063;463267.8563235072;457297.8295178155;456743.7428912312;265099.94585879904;266774.11836628895;459222.5843325947;199349.31934689454;268929.44365705346;272.92097498878815;2532864.725864098;985663.2429976553;172573.87189862618;1032315.5433329409;0;35;33;21;39;50;19;2;99;101;948261657450.176;362974637839.6443;803972675155.0045;64804.48173777617;17454.820964872863;-0.0;3067.633554158236;3778877.294300092;634054.2816826794;0.0;966800.3045800327;3.725779901567556;0.36531709292213876
4385;2019-08-11 18:05:45.143;658;640;242;244;196;44;186;23;-18;29;779;261;-19;28;201;134;260;518;224;185;186;-92;671;360;365;142;365;309;671;-2.0;-2.0;1792.0;411.0;107.0;98;99;100;1;0;0;1;0;0;0;1;0;1;1;0;29054.341796875;13244.3681640625;6880.40625;3044.83227539062;633.0;325523;628.0;1212.0;Calculated values ==>;1565539545.143;338.96000000000004;337.16;297.36;297.56;292.76000000000005;277.56;274.38016830617;291.76000000000005;275.46000000000004;271.36;276.06;351.06000000000006;299.26000000000005;271.26000000000005;275.96000000000004;293.26000000000005;286.56;299.16;324.96000000000004;291.66;291.76000000000005;335.96000000000004;336.46000000000004;263.96000000000004;242.98782864720522;268.67533136820026;274.38016830617;295.56;6709999.999999999;3600000.0;3650000.0;1420000.0;3650000.0;3090000.0;6709999.999999999;0.0;0.0;0.2986666666666667;0.0685;0.017833333333333333;0.017833333333333333;3.050078615375259;13244.3681640625;6880.40625;3044.83227539062;29054.341796875;483936.04036832304;481257.89866475115;267587.259570724;268533.91045793606;249697.414171318;430148.3826014536;456874.1274678485;437530.6787186241;471339.3356437985;531218.205575079;474548.01488794945;437372.52749135875;444493.19508952065;458951.5699418567;450290.22863845585;277261.67269230686;461666.3314822111;456734.413091994;456874.1274678485;263425.85118522606;265518.4816520846;459222.5843325947;200758.91319234713;267587.259570724;273.498262920345;2533342.4425307456;985882.4576685868;172624.6130668795;1032429.579580263;0;35;33;21;39;50;19;2;99;101;948478893650.1415;363059852039.63074;804157806004.9751;70715.83397051474;17704.76147310696;-0.0;3375.6158108320533;3780006.818486809;634347.3270357028;0.0;966854.0072736898;3.9619235874314467;0.3837739071724841
4386;2019-08-11 18:06:45.144;656;637;231;232;200;53;194;39;-18;33;774;261;-19;27;198;139;260;520;224;189;194;-93;677;367;371;143;371;310;677;-1.0;-1.0;2556.0;101.0;115.0;98;99;100;1;0;0;1;0;0;0;1;0;1;1;0;27712.171875;13361.2197265625;6957.765625;3052.91479492188;630.0;325524;626.0;1208.0;Calculated values ==>;1565539605.144;338.76;336.86;296.26000000000005;296.36;293.16;278.46000000000004;275.1157276137837;292.56;277.06;271.36;276.46000000000004;350.56000000000006;299.26000000000005;271.26000000000005;275.86;292.96000000000004;287.06;299.16;325.16;292.06;292.56;335.76000000000005;336.16;263.86;243.1966462407574;268.7936212382143;275.1157276137837;295.56;6770000.0;3670000.0000000005;3710000.0;1430000.0;3710000.0;3100000.0;6770000.0;0.0;0.0;0.426;0.016833333333333332;0.019166666666666665;0.019166666666666665;3.040507490614732;13361.2197265625;6957.765625;3052.91479492188;27712.171875;482974.82482584746;480120.3596895896;262353.176114353;262766.3812108331;250827.82467876107;429675.2189834977;457012.9787820721;437301.7563972805;471601.4229191921;530619.4583364654;474418.6303216394;437142.86386454466;444146.6137790267;457573.4263521663;449754.20916880155;276430.32768702443;461148.22488628235;456308.82580400526;457012.9787820721;262588.8327430989;264262.8888514036;458965.0568709534;204361.14587523788;262353.176114353;274.93120354630344;2533815.5046968907;986104.1745968424;172675.42847284864;1032544.8996015086;0;35;33;21;39;50;19;2;99;101;948699697330.7522;363145353464.8672;804343509100.4886;99232.70008239015;4285.8325017612115;-0.0;3730.9795511312823;3781423.079878463;634530.5850402493;0.0;966913.2298888972;4.5888229653169725;0.3788483938496464
4387;2019-08-11 18:07:45.144;655;637;229;228;193;59;199;47;-15;38;771;260;-17;29;196;143;260;538;223;194;199;-97;673;377;382;143;382;311;672;-3.0;-1.0;2816.0;299.0;131.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26606.65234375;13259.123046875;6794.8232421875;3072.0244140625;628.0;325525;624.0;1212.0;Calculated values ==>;1565539665.144;338.66;336.86;296.06;295.96000000000004;292.46000000000004;279.06;276.14872888175563;293.06;277.86;271.66;276.96000000000004;350.26;299.16;271.46000000000004;276.06;292.76000000000005;287.46000000000004;299.16;326.96000000000004;292.56;293.06;335.56;335.96000000000004;263.46000000000004;243.1966462407574;268.91163127593666;276.14872888175563;295.46000000000004;6730000.0;3770000.0000000005;3820000.0000000005;1430000.0;3820000.0000000005;3110000.0;6720000.0;0.0;0.0;0.4693333333333333;0.049833333333333334;0.021833333333333333;0.021833333333333333;3.0509056911056165;13259.123046875;6794.8232421875;3072.0244140625;26606.65234375;483270.7819260646;480693.07844156766;261839.25284932682;261430.32337485;248655.16094575732;428973.91024759493;455910.69984172325;437548.62350390764;472095.1348084983;530229.4345438583;474170.3872688772;437231.03110804653;444238.1309280879;455479.49624480976;448507.3493882763;276975.8050586357;464954.1019943527;455191.1394753064;455910.69984172325;261751.83340796042;263425.85118522606;458556.38340198464;206122.88045252024;261839.25284932682;275.65516852044624;2534268.16156538;986326.010786621;172726.46963292352;1032659.5045087351;0;35;33;21;39;50;19;2;99;101;948925597330.7522;363231153464.8672;804529809100.4886;108615.81540545115;12579.602896981643;-0.0;4237.226592667322;3783155.1508408617;634671.1303352388;0.0;966979.6316067622;5.423886698868406;0.47732131347280865
4388;2019-08-11 18:08:45.105;650;634;230;230;195;63;198;54;-15;45;769;260;-16;28;193;146;260;549;223;198;198;-102;702;375;381;142;379;311;694;-2.0;0.0;1458.0;190.0;198.0;1;100;100;1;0;0;1;0;1;0;1;0;1;1;0;39515.96875;13872.1318359375;19657.677734375;3083.7373046875;627.0;325526;622.0;1210.0;Calculated values ==>;1565539725.105;338.16;336.56;296.16;296.16;292.66;279.46000000000004;275.94376602880345;292.96000000000004;278.56;271.66;277.66;350.06000000000006;299.16;271.56;275.96000000000004;292.46000000000004;287.76000000000005;299.16;328.06;292.96000000000004;292.96000000000004;335.36;335.86;262.96000000000004;242.98782864720522;268.91163127593666;275.94376602880345;295.46000000000004;7020000.0;3750000.0;3810000.0;1420000.0;3790000.0;3110000.0;6940000.000000001;0.0;0.0;0.243;0.03166666666666666;0.033;0.033;3.046035800455246;13872.1318359375;19657.677734375;3083.7373046875;39515.96875;479235.662397746;477685.9117621132;260958.7864461519;260958.7864461519;248547.7857927067;429116.5711722346;455933.37456455984;437548.62350390764;472916.3023718174;530019.821811998;474170.3872688772;437389.9950341223;444091.6498800815;455549.6272438685;449335.02725066507;273596.28167243174;463787.0505695679;455933.37456455984;455933.37456455984;260914.8530628454;263007.33956846996;458202.38119344227;205211.82880229776;260958.7864461519;275.2967425064238;2534818.825243315;986551.9576162178;172777.73430350778;1032879.7987323668;0;35;33;21;39;51;19;2;99;101;949154348545.6212;363316597889.81824;804716287810.3818;56457.8411124912;8011.367492386242;-0.0;6434.1614079074625;3784529.870495418;634842.610220629;0.0;967068.5020366977;1.9365337713620487;0.16238142791852536
4389;2019-08-11 18:09:45.105;653;637;238;237;200;52;168;49;-15;47;770;260;-17;27;196;142;260;568;219;199;169;-104;686;370;376;144;374;311;677;-2.0;-1.0;1531.0;421.0;164.0;43;100;100;1;0;0;1;0;1;0;1;0;1;1;0;40678.16015625;13587.4970703125;20578.25390625;3065.9404296875;629.0;325527;623.0;1213.0;Calculated values ==>;1565539785.105;338.46000000000004;336.86;296.96000000000004;296.86;293.16;278.36;275.4277932560699;289.96000000000004;278.06;271.66;277.86;350.16;299.16;271.46000000000004;275.86;292.76000000000005;287.36;299.16;329.96000000000004;293.06;290.06;335.46000000000004;336.06;262.76000000000005;243.40439225979637;268.91163127593666;275.4277932560699;295.06;6859999.999999999;3700000.0;3760000.0;1440000.0;3740000.0;3110000.0;6770000.0;0.0;0.0;0.25516666666666665;0.07016666666666667;0.02733333333333333;0.02733333333333333;3.0532577457322088;13587.4970703125;20578.25390625;3065.9404296875;40678.16015625;481516.80078287085;480120.3596895896;265322.5925297469;264886.74421021104;250827.82467876107;429467.9694778635;452434.19972806325;437548.62350390764;472851.94155074406;530124.6329787363;474170.3872688772;437231.03110804653;443944.9393094746;456803.62847761554;449652.69363959454;275310.60791395;469271.3667705978;456899.82163286826;452581.04893639707;261333.34086894934;263844.3676079864;457681.3974366384;202346.4778639024;265322.5925297469;274.1643880967677;2535487.109650867;986780.7878571032;172828.9816179609;1033215.0981627053;0;35;33;21;39;51;19;2;99;101;949381448545.6212;363402397889.81824;804902887810.3818;60015.747495808;17916.00019002031;-0.0;5118.397808448438;3785500.4837338207;635058.6716179824;0.0;967164.7733635007;2.23063047520681;0.21155046763122315
4390;2019-08-11 18:10:45.126;657;639;248;247;208;41;118;42;-17;47;769;259;-18;28;198;141;260;573;220;199;118;-102;669;361;366;145;364;309;661;-1.0;-1.0;1395.0;208.0;176.0;19;100;100;1;0;0;1;0;1;0;1;0;1;1;0;40414.94921875;13244.771484375;19337.0859375;3037.4736328125;630.0;325528;624.0;1208.0;Calculated values ==>;1565539845.126;338.86;337.06;297.96000000000004;297.86;293.96000000000004;277.26000000000005;274.4858918419099;284.96000000000004;277.36;271.46000000000004;277.86;350.06000000000006;299.06;271.36;275.96000000000004;292.96000000000004;287.26000000000005;299.16;330.46000000000004;293.06;284.96000000000004;335.56;336.16;262.96000000000004;243.61107973660833;268.67533136820026;274.4858918419099;295.16;6690000.000000001;3610000.0;3660000.0;1450000.0;3640000.0;3090000.0;6609999.999999999;0.0;0.0;0.23249999999999998;0.034666666666666665;0.029333333333333333;0.029333333333333333;3.040507490614732;13244.771484375;19337.0859375;3037.4736328125;40414.94921875;484009.1058729645;482239.94183516444;271505.40265057347;270973.7337968082;254316.03989778174;430081.6785162784;446764.16245628224;437688.5006598165;472721.04826189426;530171.7533760326;474311.38107608864;437530.6787186241;444493.19508952065;458698.32593839575;451136.02457736584;277557.2473458862;472132.868991423;458516.8789554001;446764.16245628224;261751.83340796042;264262.8888514036;457728.37751507264;201335.16246522253;271505.40265057347;273.7287168321599;2536163.1220828635;987004.468355501;172879.8612033618;1033547.8424139703;0;35;33;21;39;51;19;2;99;101;949604126455.2815;363489128234.6859;805088952910.098;54952.151130243095;8888.298121728138;-0.0;5140.923620967457;3786458.8848772803;635282.1189494429;0.0;967250.2976316363;1.9366274107458499;0.16611545064520422
4391;2019-08-11 18:11:48.126;656;639;248;247;204;38;147;36;-18;44;765;259;-20;27;200;140;260;568;217;194;147;-98;660;358;363;142;361;308;655;-3.0;0.0;1667.0;188.0;208.0;6;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40392.91796875;13095.2353515625;18663.876953125;3047.568359375;630.0;325529;625.0;1211.0;Calculated values ==>;1565539908.126;338.76;337.06;297.96000000000004;297.86;293.56;276.96000000000004;274.1680685717883;287.86;276.76000000000005;271.36;277.56;349.66;299.06;271.16;275.86;293.16;287.16;299.16;329.96000000000004;292.56;287.86;335.66;336.16;263.36;242.98782864720522;268.5567601203482;274.1680685717883;294.86;6600000.0;3579999.9999999995;3629999.9999999995;1420000.0;3610000.0;3080000.0;6550000.0;0.0;0.0;0.2778333333333334;0.03133333333333333;0.034666666666666665;0.034666666666666665;3.048058419813279;13095.2353515625;18663.876953125;3047.568359375;40392.91796875;484851.52905689436;482913.9379684742;272163.20817129995;271610.0990618999;253135.50571768588;430280.9020939914;451654.8667034098;437758.51091407164;472817.88148187683;529829.0644156147;474440.9327152737;437443.34373287327;444547.7262109147;459447.67380351556;451525.9814726883;279033.49574074923;472101.6848073493;458307.65034547617;451654.8667034098;262170.3306944222;264262.8888514036;458610.87703441497;201056.57555319244;272163.20817129995;273.6062996924587;2536870.190920754;987234.9434153154;172933.10532079343;1033880.3508392633;0;35;33;21;39;51;19;2;99;101;949833761455.2815;363579533234.6859;805283307910.098;65763.68770776429;8070.034779744972;-0.0;6222.377495779809;3787515.148467113;635430.5043623308;0.0;967349.7265164078;2.300021101005074;0.18795754896219255
4392;2019-08-11 18:12:45.117;654;638;246;246;194;33;139;31;-17;41;764;258;-18;27;202;131;260;571;217;192;139;-92;663;352;357;140;355;310;657;-3.0;-1.0;1428.0;184.0;215.0;1;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41119.828125;13089.814453125;18732.9609375;3072.77319335938;629.0;325530;624.0;1208.0;Calculated values ==>;1565539965.117;338.56000000000006;336.96000000000004;297.76000000000005;297.76000000000005;292.56;276.46000000000004;273.5264737036516;287.06;276.26000000000005;271.46000000000004;277.26000000000005;349.56000000000006;298.96000000000004;271.36;275.86;293.36;286.26000000000005;299.16;330.26000000000005;292.36;287.06;335.56;336.06;263.96000000000004;242.56692532238324;268.7936212382143;273.5264737036516;294.86;6630000.0;3520000.0000000005;3570000.0000000005;1400000.0;3550000.0;3100000.0;6570000.0;0.0;0.0;0.238;0.03066666666666667;0.035833333333333335;0.035833333333333335;3.0406721820647222;13089.814453125;18732.9609375;3072.77319335938;41119.828125;484229.31760006596;482542.1055955837;270857.1248078368;270857.1248078368;249546.51521653344;430671.36484660726;451558.9602677456;437460.313363465;472784.61766108364;529571.9181356989;474063.03261520754;437301.7563972805;444146.6137790267;460655.98800483014;451293.79532891704;278511.32879011316;472322.41455699375;458990.84683623374;451558.9602677456;261751.83340796042;263844.3676079864;459532.4227784258;199407.8151597197;270857.1248078368;272.9314338102797;2537515.3982717167;987442.208995595;172981.5503744748;1034176.3623940948;0;35;33;21;39;51;19;2;99;101;950038929055.9132;363659890544.93335;805459410100.6403;56656.494572491385;7977.154633640321;-0.0;6475.149103980067;3788484.155221254;635557.5245532577;0.0;967450.2327303904;2.0377612960854203;0.16616869290974137
4393;2019-08-11 18:13:45.117;654;638;239;238;192;32;119;29;-17;38;765;258;-19;26;204;127;260;573;219;181;119;-88;668;349;354;140;353;310;663;146.0;-1.0;1038.0;209.0;222.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40674.3828125;13239.314453125;18965.4609375;3075.29321289062;629.0;325531;623.0;1211.0;Calculated values ==>;1565540025.117;338.56000000000006;336.96000000000004;297.06;296.96000000000004;292.36;276.36;273.20264511476705;285.06;276.06;271.46000000000004;276.96000000000004;349.66;298.96000000000004;271.26000000000005;275.76000000000005;293.56;285.86;299.16;330.46000000000004;291.26000000000005;285.06;335.46000000000004;336.06;264.36;242.56692532238324;268.7936212382143;273.20264511476705;295.06;6680000.0;3490000.0;3540000.0;1400000.0;3529999.9999999995;3100000.0;6630000.0;0.024333333333333332;0.0;0.17300000000000001;0.034833333333333334;0.037000000000000005;0.06133333333333334;3.0482235202652133;13239.314453125;18965.4609375;3075.29321289062;40674.3828125;483677.13075140334;481865.6988295885;266834.29420622566;266370.1684257079;248645.71245230778;430862.6128555636;449179.68390132184;437460.313363465;472489.9908694221;529676.7152980495;474063.03261520754;437142.86386454466;444000.2061495902;461232.2140859643;451253.6677478617;277708.93382113037;471879.3537883688;457969.9520314306;449179.68390132184;261333.34086894934;263844.3676079864;459937.85502221505;198245.25926956264;239622.34012809303;272.4580664788599;2538197.016696196;987661.6184031471;173032.78426119356;1034490.5159097199;0;35;33;21;39;51;19;2;99;101;950252229055.9132;363743890544.93335;805645410100.6403;41384.204358245115;9115.625418717393;-0.0;12852.850418091368;3789301.161045677;635699.9643870274;0.0;967611.2993930744;1.795707398050265;0.1342836375288454
4394;2019-08-11 18:14:45.108;656;639;238;237;183;29;120;26;-16;35;766;258;-17;26;205;120;260;582;219;178;120;-85;670;347;352;139;351;310;664;-2.0;-1.0;1339.0;313.0;208.0;1;100;100;1;0;0;1;0;1;0;1;0;1;1;0;40686.5625;13261.7841796875;19078.501953125;3087.63745117188;630.0;325532;624.0;1212.0;Calculated values ==>;1565540085.108;338.76;337.06;296.96000000000004;296.86;291.46000000000004;276.06;272.9856168485579;285.16;275.76000000000005;271.56;276.66;349.76;298.96000000000004;271.46000000000004;275.76000000000005;293.66;285.16;299.16;331.36;290.96000000000004;285.16;335.56;336.16;264.66;242.35481222062532;268.7936212382143;272.9856168485579;295.06;6700000.0;3470000.0000000005;3520000.0000000005;1390000.0;3510000.0;3100000.0;6640000.000000001;0.0;0.0;0.22316666666666668;0.05216666666666667;0.034666666666666665;0.034666666666666665;3.050575396212795;13261.7841796875;19078.501953125;3087.63745117188;40686.5625;483751.16519000306;481901.4690286378;266291.6120188077;265834.5938875184;245650.29845853694;430988.63858405815;449694.9568355539;437618.5379703155;472326.8440106818;529781.5027803312;474063.03261520754;437460.313363465;444000.2061495902;461671.70442812063;450604.7487283695;277408.19662039314;473178.7666794478;457882.57443576294;449694.9568355539;261751.83340796042;264262.8888514036;460394.52767461026;197338.26988514714;266291.6120188077;272.0884623906658;2538874.9228719072;987882.4277651489;173084.1343130102;1034807.5013785223;0;35;33;21;39;51;19;2;99;101;950463997285.691;363827577989.8455;805831382200.4452;53622.54649434007;13722.76811468366;-0.0;6357.98262031387;3790092.7652101796;635890.2557849475;0.0;967771.3656546852;2.080373044009163;0.18667460219415183
4395;2019-08-11 18:15:45.138;659;641;235;234;187;27;122;23;-17;32;768;258;-18;26;207;122;260;586;218;173;121;-85;670;344;349;137;347;310;665;560.0;-3.0;701.0;319.0;205.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40307.50390625;13274.40234375;19150.09765625;3096.37817382812;630.0;325533;624.0;1210.0;Calculated values ==>;1565540145.138;339.06000000000006;337.26;296.66;296.56;291.86;275.86;272.6583383277491;285.36;275.46000000000004;271.46000000000004;276.36;349.96000000000004;298.96000000000004;271.36;275.76000000000005;293.86;285.36;299.16;331.76000000000005;290.46000000000004;285.26000000000005;335.56;336.16;264.66;241.92719264551067;268.7936212382143;272.6583383277491;294.96000000000004;6700000.0;3440000.0;3490000.0;1370000.0;3470000.0000000005;3100000.0;6650000.0;0.09333333333333332;0.0;0.11683333333333333;0.05316666666666667;0.034166666666666665;0.1275;3.0455414434137635;13274.40234375;19150.09765625;3096.37817382812;40307.50390625;484193.65320403123;482086.1735877126;264862.507750546;264421.42635974515;246917.89139976428;431175.4696738307;450532.3640664405;437460.313363465;472295.8960165899;529991.0488446471;474063.03261520754;437301.7563972805;444000.2061495902;462543.04088473186;451429.8184564015;277408.19662039314;473683.96933543205;457685.4389576908;450387.5186322359;261751.83340796042;264262.8888514036;460699.3913920448;196461.1970015753;214790.96001273737;271.72544409151897;2539550.2109002476;988103.6732201827;173135.69354325905;1035126.2323276135;0;35;33;21;39;51;19;2;99;101;950674402435.5908;363910419389.806;806017475200.3564;28156.73009494745;14048.66400175996;-0.0;30038.56122398606;3790774.5999284177;636121.800100108;0.0;968074.8218388424;2.033844855049868;0.12043884076734267
4396;2019-08-11 18:16:45.109;662;642;235;234;183;25;143;21;-16;30;772;257;-17;26;208;121;260;591;217;173;142;-85;668;343;348;137;347;310;662;-3.0;1.0;1075.0;252.0;195.0;1;100;100;1;0;0;1;0;1;0;1;0;1;1;0;40267.26953125;13185.8955078125;19102.2890625;3101.4580078125;631.0;325534;625.0;1210.0;Calculated values ==>;1565540205.109;339.36;337.36;296.66;296.56;291.46000000000004;275.66;272.5487779782249;287.46000000000004;275.26000000000005;271.56;276.16;350.36;298.86;271.46000000000004;275.76000000000005;293.96000000000004;285.26000000000005;299.16;332.26000000000005;290.46000000000004;287.36;335.66;336.26000000000005;264.66;241.92719264551067;268.7936212382143;272.5487779782249;294.86;6680000.0;3429999.9999999995;3479999.9999999995;1370000.0;3470000.0000000005;3100000.0;6620000.0;0.0;0.00016666666666666666;0.17916666666666667;0.042;0.0325;0.0325;3.0453763010710633;13185.8955078125;19102.2890625;3101.4580078125;40267.26953125;484853.7997069138;482571.9918225554;265082.5331110067;264636.674116081;245715.51792123355;431237.1583312671;453702.7968986807;437618.5379703155;472100.0868749512;530410.0263462611;473944.3766318224;437460.313363465;444000.2061495902;462674.2883808447;451465.40817210235;277708.93382113037;474835.9856830177;457847.04229374346;453562.19301893684;262170.3306944222;264681.4149301396;460699.3913920448;196371.35937287385;265082.5331110067;271.68548273299604;2540221.342807787;988324.0691259181;173187.31721456145;1035444.8481445902;0;35;33;21;39;51;19;2;99;101;950883401370.438;363992579659.7459;806203385300.2205;43223.45283204163;11101.77734480518;0.0;6125.588947007729;3791369.147282193;636331.2858107875;0.0;968376.0440955532;1.7081500326092676;0.1491879465110607
4397;2019-08-11 18:17:45.119;663;643;235;234;185;22;150;18;-17;28;775;256;-18;25;210;121;260;593;216;177;150;-85;670;339;344;136;342;310;665;221.0;-1.0;870.0;208.0;185.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40240.01953125;13226.5546875;19209.158203125;3095.2421875;632.0;325535;625.0;1211.0;Calculated values ==>;1565540265.119;339.46000000000004;337.46000000000004;296.66;296.56;291.66;275.36;272.10816812424576;288.16;274.96000000000004;271.46000000000004;275.96000000000004;350.66;298.76000000000005;271.36;275.66;294.16;285.26000000000005;299.16;332.46000000000004;290.86;288.16;335.66;336.36;264.66;241.71165711629368;268.7936212382143;272.10816812424576;294.76000000000005;6700000.0;3390000.0;3440000.0;1360000.0;3420000.0000000005;3100000.0;6650000.0;0.036833333333333336;0.0;0.145;0.034666666666666665;0.030833333333333334;0.06766666666666667;3.0477276839522567;13226.5546875;19209.158203125;3095.2421875;40240.01953125;484781.87738168536;482383.38854547107;264862.507750546;264421.42635974515;246265.29848537542;431480.97241316177;455356.0175061807;437460.313363465;472036.2627623985;530724.1602615719;473825.658490345;437301.7563972805;443853.56900006416;463683.1585581296;452173.63133778964;277408.19662039314;474780.01861336554;459027.0966850493;455356.0175061807;262170.3306944222;265099.94585879904;460851.3256296811;195677.622282551;227202.75482338615;271.39119111793474;2540892.3486988805;988544.2095614693;173238.96498937556;1035764.1634154298;0;35;33;21;39;51;19;2;99;101;951091035970.405;364074493309.7329;806389416300.1909;35058.49020673253;9192.68838270051;-0.0;15438.370774869098;3792021.6055323333;636500.4345452477;0.0;968555.7737098177;1.6799309006205303;0.11661076803600018
4398;2019-08-11 18:18:45.110;666;644;233;233;185;21;162;16;-17;26;778;256;-19;25;210;122;260;594;216;184;162;-86;637;348;353;135;353;309;636;-1.0;-1.0;2158.0;624.0;134.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;27046.970703125;12511.42578125;6501.53466796875;3090.478515625;632.0;325536;626.0;1208.0;Calculated values ==>;1565540325.11;339.76;337.56000000000006;296.46000000000004;296.46000000000004;291.66;275.26000000000005;273.0942459734351;289.36;274.76000000000005;271.46000000000004;275.76000000000005;350.96000000000004;298.76000000000005;271.26000000000005;275.66;294.16;285.36;299.16;332.56;291.56;289.36;335.76000000000005;336.36;264.56;241.49495122638035;268.67533136820026;273.0942459734351;294.76000000000005;6370000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;3090000.0;6360000.0;0.0;0.0;0.35966666666666663;0.10400000000000001;0.022333333333333334;0.022333333333333334;3.0401775740828456;12511.42578125;6501.53466796875;3090.478515625;27046.970703125;488760.3373591857;485740.5649353644;266237.2090732485;266237.2090732485;247276.88505371223;430925.7729439634;455512.87881282286;437688.5006598165;471972.7596631712;531113.6018872296;473955.97198609624;437372.52749135875;444055.5555963059;462030.1321161972;450712.9138103565;404781.013352996;478424.83066335256;458539.4322372223;455512.87881282286;262588.8327430989;265099.94585879904;460902.7397682947;197380.95002281383;266237.2090732485;272.1095228941781;2541452.9895081744;988758.6605593415;173290.50492969665;1035978.3870507648;0;35;33;21;39;51;19;2;99;101;951300104605.1857;364155781114.64764;806575088444.9961;86430.61571244194;27406.266133530014;-0.0;4227.156624183827;3793033.862885882;636805.3800838699;0.0;968719.6285227286;5.3414330076844845;0.5218509374203907
4399;2019-08-11 18:19:45.140;657;634;234;233;193;39;172;19;-16;26;780;255;-18;25;204;130;260;539;216;183;171;-87;638;355;360;138;360;310;638;-1.0;-1.0;1649.0;247.0;104.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26750.556640625;12500.1708984375;6461.03076171875;3088.31494140625;627.0;325537;623.0;1207.0;Calculated values ==>;1565540385.14;338.86;336.56;296.56;296.46000000000004;292.46000000000004;277.06;273.8482719121499;290.36;275.06;271.56;275.76000000000005;351.16;298.66;271.36;275.66;293.56;286.16;299.16;327.06;291.46000000000004;290.26000000000005;335.46000000000004;335.86;264.46000000000004;242.14157278889297;268.7936212382143;273.8482719121499;294.76000000000005;6380000.0;3550000.0;3600000.0;1380000.0;3600000.0;3100000.0;6380000.0;0.0;0.0;0.2748333333333333;0.04116666666666667;0.017333333333333333;0.017333333333333333;3.0384836455780846;12500.1708984375;6461.03076171875;3088.31494140625;26750.556640625;487379.4460338072;484080.26231223746;266551.37226954335;266063.94759169157;249949.20004586244;430477.46260093397;455741.6133297435;437618.5379703155;471575.67402331997;531247.5305483975;473706.8779178504;437301.7563972805;443853.56900006416;460147.9425315409;450610.00787959766;404271.972369648;469695.36383086356;457273.3875626309;455601.41187188966;261333.34086894934;263007.33956846996;460345.49301534053;200246.7446216219;266551.37226954335;273.27513216192744;2541901.5263939705;988967.1947473873;173342.0206203247;1036086.4624404125;0;35;33;21;39;51;19;2;99;101;951514111555.9336;364237722064.934;806760881295.6455;65237.681205332614;10707.398475541417;-0.0;3276.867353107336;3794298.3973158537;637123.1527636587;0.0;968782.193322858;3.592910831812405;0.31621440766740466
4400;2019-08-11 18:20:45.111;641;626;236;236;191;44;180;22;-16;27;779;256;-17;26;202;131;260;505;215;184;180;-87;643;361;366;139;366;310;643;-1.0;-1.0;1543.0;307.0;101.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;27391.263671875;12696.384765625;6522.96923828125;3079.884765625;622.0;325538;618.0;1211.0;Calculated values ==>;1565540445.111;337.26;335.76000000000005;296.76000000000005;296.76000000000005;292.26000000000005;277.56;274.4858918419099;291.16;275.36;271.56;275.86;351.06000000000006;298.76000000000005;271.46000000000004;275.76000000000005;293.36;286.26000000000005;299.16;323.66;291.56;291.16;334.96000000000004;335.36;264.46000000000004;242.35481222062532;268.7936212382143;274.4858918419099;294.66;6430000.0;3610000.0;3660000.0;1390000.0;3660000.0;3100000.0;6430000.0;0.0;0.0;0.25716666666666665;0.051166666666666666;0.016833333333333332;0.016833333333333332;3.0493742155509596;12696.384765625;6522.96923828125;3079.884765625;27391.263671875;484540.1545025773;482354.40389386145;267091.4769398256;267091.4769398256;249057.23881803185;430081.6785162784;455867.4181760276;437618.5379703155;471541.1619817675;531142.8749566656;473825.658490345;437460.313363465;444000.2061495902;458930.22448036657;449664.84639329417;401580.132653182;463452.411814936;456429.9049226635;455867.4181760276;259240.94887492666;260914.8530628454;460192.48201593204;201397.2946059418;267091.4769398256;273.7530456069898;2542352.490158357;989177.0645583073;173393.39744037468;1036194.6101436667;0;35;33;21;39;51;19;2;99;101;951731806285.7743;364320781899.8733;806946791395.5095;60748.22975187143;13241.6870891445;-0.0;3177.728344142734;3795347.772463144;637322.6320149571;0.0;968835.9556226186;3.4605506485090114;0.3152633867487513
