;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4401;2019-08-11 18:21:45.101;633;623;233;233;195;48;188;28;-15;30;777;255;-16;26;200;134;260;506;213;187;188;-88;662;362;367;139;367;312;662;-1.0;-1.0;712.0;116.0;108.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;27923.67578125;13000.9091796875;6757.22314453125;3110.93701171875;618.0;325539;614.0;1211.0;Calculated values ==>;1565540505.101;336.46000000000004;335.46000000000004;296.46000000000004;296.46000000000004;292.66;277.96000000000004;274.5913991737795;291.96000000000004;275.96000000000004;271.66;276.16;350.86;298.66;271.56;275.76000000000005;293.16;286.56;299.16;323.76000000000005;291.86;291.96000000000004;334.56;334.96000000000004;264.36;242.35481222062532;269.02936301313275;274.5913991737795;294.46000000000004;6620000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3120000.0;6620000.0;0.0;0.0;0.11866666666666667;0.01933333333333333;0.018000000000000002;0.018000000000000002;3.0500278067166997;13000.9091796875;6757.22314453125;3110.93701171875;27923.67578125;481234.10066480475;479734.56454442575;264195.36788907246;264195.36788907246;249696.9509785202;430014.67791919125;456826.1663793063;437319.724394416;471835.9296657252;530782.513304676;473445.2534732514;437160.35228701105;443595.0263661134;458495.1351315018;449926.01064825204;278681.634563935;460884.34251885954;456686.0800191835;456826.1663793063;257567.11924055516;259240.94887492666;460091.41252948507;201896.0222723279;264195.36788907246;273.95248619123896;2542813.3711609016;989391.1729838662;173444.97902349717;1036305.2599688295;0;35;33;21;39;51;19;2;99;101;951951669635.8092;364404167999.88654;807133360295.5392;27936.94598515446;4991.777544971705;-0.0;3467.3543728242093;3796086.692420548;637474.5522293425;0.0;968891.3220826539;1.5914979909460467;0.13056836705750272
4402;2019-08-11 18:22:45.112;633;621;224;224;192;55;195;42;-13;35;776;255;-15;27;197;139;260;527;213;191;195;-90;654;373;378;140;377;313;654;-3.0;-1.0;2159.0;230.0;118.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26553.478515625;12859.671875;6554.30322265625;3109.72436523438;616.0;325540;612.0;1208.0;Calculated values ==>;1565540565.112;336.46000000000004;335.26000000000005;295.56;295.56;292.36;278.66;275.73799182748917;292.66;277.36;271.86;276.66;350.76;298.66;271.66;275.86;292.86;287.06;299.16;325.86;292.26000000000005;292.66;334.36;334.76000000000005;264.16;242.56692532238324;269.14681796795327;275.73799182748917;294.46000000000004;6540000.000000001;3729999.9999999995;3779999.9999999995;1400000.0;3770000.0000000005;3130000.0;6540000.000000001;0.0;0.0;0.35983333333333334;0.03833333333333333;0.019666666666666666;0.019666666666666666;3.0427969062172835;12859.671875;6554.30322265625;3109.72436523438;26553.478515625;482141.61704719247;480358.81537282415;260889.10098890643;260889.10098890643;248979.01690466548;429258.0297950786;456002.2098876249;437408.94190281845;472195.2020149266;530602.0755241937;473314.12824300944;437089.72060350876;443539.3130676669;456452.25808433857;448644.9391184073;394431.3867500907;465591.8960761777;455429.9486303088;456002.2098876249;256730.23209357203;258404.02479325983;459735.20326503087;205193.45258012647;260889.10098890643;275.27993925316787;2543267.430675074;989606.7173349151;173496.82737202247;1036416.2096921252;0;35;33;21;39;51;19;2;99;101;952175210610.5037;364487883344.7721;807320894670.2828;83558.87357461533;9757.433776254667;-0.0;3837.2244750081295;3797015.994589778;637597.4848570353;0.0;968952.2047327425;4.313391411830253;0.3614586579040567
4403;2019-08-11 18:23:45.092;630;619;223;222;187;63;198;51;-11;41;776;255;-12;28;193;145;260;539;214;194;198;-94;682;382;387;141;387;307;678;0.0;-1.0;1846.0;171.0;159.0;98;100;1;1;0;1;1;0;0;0;1;0;1;1;0;35987.45703125;23075.41015625;6884.509765625;3040.37524414062;614.0;325541;610.0;1206.0;Calculated values ==>;1565540625.092;336.16;335.06;295.46000000000004;295.36;291.86;279.46000000000004;276.6576332772354;292.96000000000004;278.26000000000005;272.06;277.26000000000005;350.76;298.66;271.96000000000004;275.96000000000004;292.46000000000004;287.66;299.16;327.06;292.56;292.96000000000004;334.16;334.56;263.76000000000005;242.77792619122317;268.43790593516167;276.6576332772354;294.56;6820000.0;3820000.0000000005;3870000.0000000005;1410000.0;3870000.0000000005;3070000.0;6780000.0;0.0;0.0;0.3076666666666667;0.0285;0.026500000000000003;0.026500000000000003;3.038082812901534;23075.41015625;6884.509765625;3040.37524414062;35987.45703125;478473.21744177584;477249.3005936246;259106.51765134628;258721.0221686989;246485.4155029333;428611.97810654406;454929.66729469574;439073.4486229179;472653.6706096803;531055.2783985363;474097.763399678;438918.9086401352;444891.802354063;454199.8141038911;447874.9551177292;275791.65166541404;464292.9640854499;454346.16384067293;454929.66729469574;255893.36323571714;257567.11924055516;459174.3415168904;207561.0581284974;259106.51765134628;276.2270080073344;2543788.431413309;989906.076532265;173548.06111850686;1036528.1624703604;0;35;34;21;39;51;19;2;99;101;952404634110.5767;364572155244.7989;807506832670.3419;71228.64547545004;7170.9785765692;-0.0;5189.313465548761;3798305.4606169416;637738.5079366527;0.0;969027.4008085546;2.532975450584746;0.20432779293641126
4404;2019-08-11 18:24:45.123;641;627;224;222;197;61;193;54;-30;46;773;254;-32;4;192;144;260;561;213;196;193;-99;698;378;383;140;381;293;683;-2.0;-1.0;2426.0;131.0;169.0;72;100;1;1;0;1;1;1;0;0;1;0;1;1;0;51307.76953125;23761.1875;21913.775390625;2898.6865234375;621.0;325542;612.0;1208.0;Calculated values ==>;1565540685.123;337.26;335.86;295.56;295.36;292.86;279.26000000000005;276.25090830309495;292.46000000000004;278.56;270.16;277.76000000000005;350.46000000000004;298.56;269.96000000000004;273.56;292.36;287.56;299.16;329.26000000000005;292.76000000000005;292.46000000000004;334.36;335.26000000000005;263.26000000000005;242.56692532238324;266.74333088950624;276.25090830309495;294.46000000000004;6980000.0;3779999.9999999995;3829999.9999999995;1400000.0;3810000.0;2930000.0;6830000.0;0.0;0.0;0.4043333333333334;0.021833333333333333;0.028166666666666666;0.028166666666666666;3.0419832889829492;23761.1875;21913.775390625;2898.6865234375;51307.76953125;478305.2176017455;477894.1931408812;259226.31807422714;258461.33452598884;249592.78711063;428902.12800615287;454878.1893072187;439266.8924047276;473275.3081037601;531796.3043821068;475782.1949245044;438965.2031188064;444242.15413698874;455070.5070142902;448473.2911330835;273997.594462846;467323.3608310084;455312.1116543729;454878.1893072187;256730.23209357203;260496.36997498586;458821.66005470854;206938.68616838742;259226.31807422714;275.9706390117285;2544516.2674878854;990296.5831696495;173597.57887078033;1036768.2721722082;0;35;34;21;40;51;19;2;99;101;952635753460.1875;364656498799.65686;807686925670.0387;93938.03805489355;5499.444929851345;-0.0;5510.861039729262;3799682.560778374;637844.1493522407;0.0;969116.6149994775;2.160602410781404;0.16862247988968437
4405;2019-08-11 18:25:45.123;669;646;244;245;213;50;169;49;-39;49;763;253;-41;-7;195;142;260;579;213;198;170;-102;679;370;376;140;373;285;663;-3.0;-1.0;1608.0;444.0;164.0;98;100;1;1;0;1;1;1;0;0;1;0;1;1;0;53173.5859375;23150.265625;22414.23046875;2826.18969726562;632.0;325543;622.0;1203.0;Calculated values ==>;1565540745.123;340.06000000000006;337.76;297.56;297.66;294.46000000000004;278.16;275.4277932560699;290.06;278.06;269.26000000000005;278.06;349.46000000000004;298.46000000000004;269.06;272.46000000000004;292.66;287.36;299.16;331.06;292.96000000000004;290.16;335.36;336.36;262.96000000000004;242.56692532238324;265.74818594083865;275.4277932560699;294.46000000000004;6790000.000000001;3700000.0;3760000.0;1400000.0;3729999.9999999995;2850000.0;6630000.0;0.0;0.0;0.26799999999999996;0.07400000000000001;0.02733333333333333;0.02733333333333333;3.027594057633828;23150.265625;22414.23046875;2826.18969726562;53173.5859375;484681.9089395299;483051.6357513576;269243.328305999;269744.9373986946;256069.03106274482;429467.9694778635;452581.04893639707;439676.6972338215;473569.51334814675;531363.0979962972;476680.72654213285;439380.4448678508;444288.21962533914;456826.4442034697;449652.69363959454;276169.4921355272;472830.4912648796;456758.394230189;452727.6994063012;260914.8530628454;265099.94585879904;458516.54736623977;202361.32910731545;269243.328305999;274.1701841044563;2545386.945450125;990687.5119456912;173645.28617261953;1037137.6722210363;0;35;34;21;40;51;19;2;99;101;952863453460.1875;364740498799.65686;807860325670.0387;63600.51865790361;18955.486151160403;-0.0;5015.2394767415935;3800995.382084314;638047.9404445825;0.0;969204.3325037814;1.8096714864508985;0.16846270590227155
4406;2019-08-11 18:26:45.214;679;652;250;249;224;39;152;40;-36;47;747;254;-38;1;197;144;260;579;212;199;152;-100;648;358;364;136;362;299;639;-1.0;1.0;967.0;181.0;181.0;69;0;100;1;0;0;1;1;0;0;1;1;1;1;0;45316.8359375;12855.6826171875;20248.751953125;3923.00830078125;635.0;325544;629.0;1207.0;Calculated values ==>;1565540805.214;341.06000000000006;338.36;298.16;298.06;295.56;277.06;274.1680685717883;288.36;277.16;269.56;277.86;347.86;298.56;269.36;273.26000000000005;292.86;287.56;299.16;331.06;293.06;288.36;336.06;336.66;263.16;241.71165711629368;267.47669482898436;274.1680685717883;294.36;6480000.0;3579999.9999999995;3640000.0;1360000.0;3620000.0000000005;2990000.0;6390000.0;0.0;0.00016666666666666666;0.16116666666666665;0.030166666666666668;0.030166666666666668;0.030166666666666668;3.037165075055788;12855.6826171875;20248.751953125;3923.00830078125;45316.8359375;489439.5573794235;486559.21192333585;397732.69997524575;397026.4192310536;261868.7541320381;430280.9020939914;452205.3545344903;436994.8591042781;473891.5003369823;528637.2110610963;475014.3751984517;436681.2095440692;442587.06714554323;458879.43525809655;452104.5419279228;398587.8407491733;475798.9203410583;458835.75621896185;452205.3545344903;263844.3676079864;266355.56789118156;459342.28828622616;200202.51403557239;397732.69997524575;273.27065978039946;2546208.9437763444;990988.0165899559;173701.6147917086;1037493.7362877211;0;35;34;21;40;51;19;2;100;101;953085790160.4839;364823424379.7674;808035791390.2726;38163.0329469064;7817.383189894723;0.0;1643.2584125372114;3801844.6978603746;638271.38606871;0.0;969259.9041422812;1.2861723861173453;0.11564405464034457
4407;2019-08-11 18:27:45.124;665;643;242;241;200;31;159;30;-25;41;725;257;-27;18;200;133;260;562;212;201;159;-98;641;350;356;128;354;303;634;-2.0;-1.0;1147.0;337.0;242.0;17;0;100;1;0;0;1;1;0;0;1;1;1;1;0;43014.30078125;12678.98046875;18512.37109375;4018.78881835938;631.0;325545;626.0;1207.0;Calculated values ==>;1565540865.124;339.66;337.46000000000004;297.36;297.26000000000005;293.16;276.26000000000005;273.3108153835814;289.06;276.16;270.66;277.26000000000005;345.66;298.86;270.46000000000004;274.96000000000004;293.16;286.46000000000004;299.16;329.36;293.26000000000005;289.06;335.76000000000005;336.26000000000005;263.36;239.943914813709;267.9596281332873;273.3108153835814;294.36;6409999.999999999;3500000.0;3560000.0;1280000.0;3540000.0;3030000.0;6340000.0;0.0;0.0;0.19116666666666668;0.05616666666666667;0.04033333333333333;0.04033333333333333;3.0378257813163416;12678.98046875;18512.37109375;4018.78881835938;43014.30078125;488195.12745066785;485815.6696479256;271203.4449636592;270630.6407865115;252627.1174964918;430799.1582183253;454587.787147844;437798.07955487026;474339.62717879337;526027.3466860948;474850.9998561202;437485.64907481754;444244.8339766329;460542.747743898;451936.46894678305;402688.2590217553;473810.17285785865;460366.2921931374;454587.787147844;262588.8327430989;264681.4149301396;460768.6016712878;197310.98154154047;271203.4449636592;272.0895580921748;2546943.932444178;991200.4862660212;173767.69716199877;1037816.261132869;0;35;34;21;40;51;19;2;100;101;953301466160.7928;364902505579.8807;808216120490.5309;45973.116903548216;14797.53633062081;-0.0;7396.501801428785;3802544.7807415915;638459.5610451566;0.0;969335.1224805026;1.9360091808283224;0.17032758392311306
4408;2019-08-11 18:28:45.135;652;635;237;236;186;32;139;28;-26;37;732;258;-27;19;202;124;260;539;212;206;140;-96;646;350;355;132;353;301;640;149.0;-1.0;1205.0;340.0;238.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41178.6015625;12829.84375;18128.8515625;3035.89672851562;627.0;325546;622.0;1209.0;Calculated values ==>;1565540925.135;338.36;336.66;296.86;296.76000000000005;291.76000000000005;276.36;273.3108153835814;287.06;275.96000000000004;270.56;276.86;346.36;298.96000000000004;270.46000000000004;275.06;293.36;285.56;299.16;327.06;293.76000000000005;287.16;335.36;335.86;263.56;240.83765695389522;267.7187500070086;273.3108153835814;294.36;6459999.999999999;3500000.0;3550000.0;1320000.0;3529999.9999999995;3010000.0;6400000.0;0.024833333333333332;0.0;0.20083333333333334;0.056666666666666664;0.03966666666666666;0.0645;3.043518415496192;12829.84375;18128.8515625;3035.89672851562;41178.6015625;485799.97615243786;484002.9686814207;267866.03963574115;267362.3007158811;247467.68087648437;430799.1582183253;451913.6347438692;438095.2167564963;473436.4806182908;526916.2761726995;475225.2387564931;437940.2675631159;444788.4522848616;460965.25863777025;450641.233185457;399826.8304258353;469432.324354675;461191.73348062916;452057.52073246514;260914.8530628454;263007.33956846996;460358.76591463014;197768.0044926867;240877.39044629637;272.2720852680124;2547645.6685907952;991413.0987727016;173826.49698613418;1038121.6606342328;0;35;34;21;40;51;19;2;100;101;953514805265.5012;364980519879.77405;808397353710.2832;48265.71512964842;14880.14314724346;-0.0;13621.118403457886;3803330.248316788;638706.9203813666;0.0;969510.301425557;2.2582114410353222;0.17914088156087188
4409;2019-08-11 18:29:45.115;645;632;235;235;176;31;130;25;-27;35;749;255;-28;17;203;112;259;543;213;217;130;-96;653;349;355;136;353;299;647;150.0;-1.0;1396.0;372.0;243.0;1;100;100;1;0;0;1;1;0;0;1;1;0;1;0;41587.35546875;12999.4365234375;18450.7265625;3001.60205078125;624.0;325547;619.0;1207.0;Calculated values ==>;1565540985.115;337.66;336.36;296.66;296.66;290.76000000000005;276.26000000000005;273.20264511476705;286.16;275.66;270.46000000000004;276.66;348.06000000000006;298.66;270.36;274.86;293.46000000000004;284.36;299.06;327.46000000000004;294.86;286.16;335.06;335.56;263.56;241.71165711629368;267.47669482898436;273.20264511476705;294.46000000000004;6530000.0;3490000.0;3550000.0;1360000.0;3529999.9999999995;2990000.0;6470000.0;0.025;0.0;0.2326666666666667;0.062000000000000006;0.0405;0.0655;3.0389751725863254;12999.4365234375;18450.7265625;3001.60205078125;41587.35546875;484016.3689663706;482783.30176801654;266262.27336196875;266262.27336196875;243942.91077490238;430862.6128555636;450610.00787959766;438390.63782803225;472720.47428543336;528845.737889843;475131.19611833885;438236.7768127522;444899.4758313612;461098.7985866576;449074.82562963886;394389.54998668865;469150.96801384306;462654.8538357037;450610.00787959766;259659.41789560125;261751.83340796042;459745.36586501705;197611.98152861488;240059.8718988566;272.2057965327289;2548335.154994172;991628.2710270479;173876.7927051477;1038426.3888420988;0;35;34;21;40;51;19;2;100;101;953727734265.569;365060893079.7996;808577293710.3405;56021.16736566445;16252.269828856937;-0.0;13791.03390673854;3804199.0159854074;638966.270677325;0.0;969738.6598833471;2.498114995261368;0.2019336752554194
4410;2019-08-11 18:30:45.126;644;631;231;231;174;32;145;24;-29;34;756;252;-31;16;204;109;259;564;211;223;144;-99;658;351;356;137;354;298;652;171.0;-1.0;1353.0;257.0;254.0;1;100;100;1;0;0;1;1;0;0;1;1;0;1;0;41316.44921875;13048.6923828125;18663.9375;2985.6484375;623.0;325548;618.0;1209.0;Calculated values ==>;1565541045.126;337.56000000000006;336.26000000000005;296.26000000000005;296.26000000000005;290.56;276.36;273.4187578820637;287.66;275.56;270.26000000000005;276.56;348.76;298.36;270.06;274.76000000000005;293.56;284.06;299.06;329.56;295.46000000000004;287.56;334.96000000000004;335.46000000000004;263.26000000000005;241.92719264551067;267.35522164206344;273.4187578820637;294.26000000000005;6580000.0;3510000.0;3560000.0;1370000.0;3540000.0;2980000.0;6520000.0;0.0285;0.0;0.22549999999999998;0.04283333333333333;0.042333333333333334;0.07083333333333333;3.044174512923094;13048.6923828125;18663.9375;2985.6484375;41316.44921875;483314.4156744957;482072.3209780318;264029.9894300918;264029.9894300918;243150.85738745343;430735.4089219946;452599.498735461;438307.6172986034;472491.6353866644;529651.6051433153;474909.38314094796;437999.7806145802;444955.10376800725;461078.3308605104;448259.1050726239;278663.06380551675;471850.8346086649;463297.66702555475;452456.14026116463;259240.94887492666;261333.34086894934;459288.27029601636;198751.53325981434;237765.01059452136;272.6673927519969;2549026.146690881;991845.3785633891;173926.69560633675;1038735.7344118225;0;35;34;21;40;51;19;2;100;101;953941073370.2773;365142808094.6877;808756426545.0956;54019.89695074693;11159.65690305065;-0.0;15207.288351387231;3805116.19297175;639194.7452791111;0.0;969980.3568714935;2.3167386422779965;0.16836067666731014
4411;2019-08-11 18:31:48.106;643;630;229;228;172;35;158;25;-30;33;759;251;-32;16;205;110;259;577;212;222;158;-103;659;353;358;136;357;297;653;-3.0;-1.0;1549.0;211.0;247.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41105.59375;13085.5888671875;18667.98828125;2982.2060546875;621.0;325549;616.0;1210.0;Calculated values ==>;1565541108.106;337.46000000000004;336.16;296.06;295.96000000000004;290.36;276.66;273.6339639331285;288.96000000000004;275.66;270.16;276.46000000000004;349.06000000000006;298.26000000000005;269.96000000000004;274.76000000000005;293.66;284.16;299.06;330.86;295.36;288.96000000000004;334.76000000000005;335.26000000000005;262.86;241.71165711629368;267.23344911666527;273.6339639331285;294.36;6590000.000000001;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;2970000.0;6530000.0;0.0;0.0;0.25816666666666666;0.035166666666666666;0.04116666666666667;0.04116666666666667;3.047019685156762;13085.5888671875;18667.98828125;2982.2060546875;41105.59375;483055.61238143564;481811.2162483518;263077.8628671882;262644.64640009444;242490.51204455653;430607.02586249536;454106.1615174019;438378.49729393894;472525.0707617092;530040.0361398318;474921.3726043959;438071.4457414646;445152.9180580566;460749.12975072267;448031.48911367357;278487.64625608537;473766.0171222983;462865.82500516507;454106.1615174019;258404.02479325983;260496.36997498586;459039.652569958;199567.13976881353;263077.8628671882;272.9986222163921;2549747.1106169564;992073.9809291702;173978.8977557856;1039062.2850627135;0;35;34;21;40;51;19;2;100;101;954165911970.3455;365228775794.71375;808943792045.1523;61653.132134403204;9124.783366840247;-0.0;7863.9982944338;3806128.010662582;639372.177785859;0.0;970182.1665427982;2.264002896834128;0.1793922724488404
4412;2019-08-11 18:32:48.107;643;629;229;228;173;36;167;25;-29;34;760;252;-31;16;206;112;259;584;213;219;167;-106;658;356;361;136;359;299;652;-2.0;-1.0;1591.0;361.0;241.0;1;100;100;1;0;0;1;1;0;0;1;1;0;1;0;40745.29296875;13070.9306640625;18539.515625;2978.25073242188;621.0;325550;616.0;1209.0;Calculated values ==>;1565541168.107;337.46000000000004;336.06;296.06;295.96000000000004;290.46000000000004;276.76000000000005;273.955091788801;289.86;275.66;270.26000000000005;276.56;349.16;298.36;270.06;274.76000000000005;293.76000000000005;284.36;299.06;331.56;295.06;289.86;334.76000000000005;335.26000000000005;262.56;241.71165711629368;267.47669482898436;273.955091788801;294.46000000000004;6580000.0;3560000.0;3610000.0;1360000.0;3590000.0;2990000.0;6520000.0;0.0;0.0;0.26516666666666666;0.06016666666666667;0.04016666666666667;0.04016666666666667;3.044501487069856;13070.9306640625;18539.515625;2978.25073242188;40745.29296875;483167.2743608125;481776.7398307627;263147.4438973734;262712.76535381854;242834.95087007686;430412.23801567365;454870.3809290121;438082.61597026663;472622.7809936826;529991.9871238747;474780.5633315583;437773.3837767312;444756.5733829062;460573.8461640964;447763.7280780067;278663.06380551675;474976.43181435985;462012.88651447376;454870.3809290121;258404.02479325983;260496.36997498586;458736.731767613;199404.19335571758;263147.4438973734;272.94690450280143;2550429.212709678;992291.9555587167;174028.56905699012;1039372.3527638321;0;35;34;21;40;51;19;2;100;101;954381615565.942;365310377154.93945;809122595025.6469;63289.561729957924;15603.174394449039;-0.0;7700.871304104155;3807169.2171341497;639578.2475355449;0.0;970311.8759515989;2.5035232571705275;0.21705259391201842
4413;2019-08-11 18:33:45.137;640;627;229;228;180;37;177;26;-28;34;760;253;-30;17;205;116;259;586;213;218;176;-107;659;356;362;138;360;300;653;-2.0;-1.0;1562.0;394.0;240.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40804.4765625;13098.1533203125;18605.087890625;3016.8271484375;619.0;325551;614.0;1206.0;Calculated values ==>;1565541225.137;337.16;335.86;296.06;295.96000000000004;291.16;276.86;273.955091788801;290.86;275.76000000000005;270.36;276.56;349.16;298.46000000000004;270.16;274.86;293.66;284.76000000000005;299.06;331.76000000000005;294.96000000000004;290.76000000000005;334.56;335.06;262.46000000000004;242.14157278889297;267.5978703862781;273.955091788801;294.46000000000004;6590000.000000001;3560000.0;3620000.0000000005;1380000.0;3600000.0;3000000.0;6530000.0;0.0;0.0;0.2603333333333333;0.06566666666666666;0.04;0.04;3.037272339275469;13098.1533203125;18605.087890625;3016.8271484375;40804.4765625;482612.87927039596;481366.69173005177;263077.8628671882;262644.64640009444;245038.56280126763;430412.23801567365;456109.75032730796;438011.42202021845;472360.27449258295;529915.8841322873;474768.6587383365;437701.3939996297;444700.7274647726;460283.3014425634;448362.19629508036;278487.64625608537;475162.91817291104;461726.5624587006;455969.6482529023;257567.11924055516;259659.41789560125;458322.24653718865;199144.55788435298;263077.8628671882;272.8440845048644;2551075.1548421825;992499.236511339;174076.05506968094;1039666.5689773645;0;35;34;21;40;51;19;2;100;101;954587779015.8386;365388508254.90027;809293399875.5612;62185.0069633703;17019.334888202877;-0.0;7715.6714154285655;3808163.080279843;639836.6449943583;0.0;970433.9878169952;2.5034516743263233;0.22077646576694088
4414;2019-08-11 18:34:45.098;637;625;231;230;176;37;186;27;-25;35;760;254;-27;19;206;114;259;588;212;217;186;-109;657;358;364;141;362;303;650;-2.0;-1.0;1747.0;453.0;237.0;0;100;100;1;0;0;1;1;0;0;1;1;0;1;0;40902.76953125;13015.8603515625;18445.40625;3012.76782226562;618.0;325552;613.0;1207.0;Calculated values ==>;1565541285.098;336.86;335.66;296.26000000000005;296.16;290.76000000000005;276.86;274.1680685717883;291.76000000000005;275.86;270.66;276.66;349.16;298.56;270.46000000000004;275.06;293.76000000000005;284.56;299.06;331.96000000000004;294.86;291.76000000000005;334.46000000000004;334.96000000000004;262.26000000000005;242.77792619122317;267.9596281332873;274.1680685717883;294.36;6570000.0;3579999.9999999995;3640000.0;1410000.0;3620000.0000000005;3030000.0;6500000.0;0.0;0.0;0.29116666666666663;0.0755;0.0395;0.0395;3.0399533961247367;13015.8603515625;18445.40625;3012.76782226562;40902.76953125;482394.374079202;481412.2797031667;264176.99277827557;263730.2094039988;243848.54817575964;430280.9020939914;457037.6738942946;437798.07955487026;472063.34231996303;529687.3334219017;474498.5421998419;437485.64907481754;444389.3534062185;460106.86065135186;447685.30458122905;391073.1423929339;475836.7030185521;461285.8025028249;457037.6738942946;257148.6733736563;259240.94887492666;457644.9712691699;199527.54922874327;264176.99277827557;273.0041525748212;2551755.6059783245;992716.7118409061;174126.26903410195;1039975.1224048497;0;35;34;21;40;51;19;2;100;101;954805437445.714;365472153849.85236;809474182290.4576;69376.4360799573;19487.86536405221;-0.0;7617.996904082752;3809258.713013427;640140.6739156183;0.0;970561.6853288814;2.798694726643443;0.24998337188019346
4415;2019-08-11 18:35:45.118;633;622;232;231;181;38;191;28;-23;36;760;253;-25;20;206;117;259;587;214;216;191;-110;659;359;364;140;362;304;653;-1.0;0.0;1642.0;326.0;240.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41110.546875;13042.318359375;18512.490234375;3033.74951171875;616.0;325553;611.0;1206.0;Calculated values ==>;1565541345.118;336.46000000000004;335.36;296.36;296.26000000000005;291.26000000000005;276.96000000000004;274.27422755570615;292.26000000000005;275.96000000000004;270.86;276.76000000000005;349.16;298.46000000000004;270.66;275.16;293.76000000000005;284.86;299.06;331.86;294.76000000000005;292.26000000000005;334.26000000000005;334.76000000000005;262.16;242.56692532238324;268.0796299477929;274.27422755570615;294.56;6590000.000000001;3590000.0;3640000.0;1400000.0;3620000.0000000005;3040000.0;6530000.0;0.0;0.0;0.27366666666666667;0.05433333333333333;0.04;0.04;3.037759162995069;13042.318359375;18512.490234375;3033.74951171875;41110.546875;481575.26062910265;480623.1333272903;264403.85793619027;263957.29466649424;245362.54325804766;430214.79039162316;457732.2313946309;437883.18805776763;472293.48310962116;529611.0691093424;474251.29512525245;437570.5891863215;444333.52089386596;460106.86065135186;447947.4875795486;278487.64625608537;475317.294643382;461150.82657720096;457732.2313946309;256311.7953858065;258404.02479325983;457701.405417592;200340.897558031;264403.85793619027;273.3294842674181;2552439.2780962605;992933.9357139246;174176.67347441727;1040283.2075362785;0;35;34;21;40;51;19;2;100;101;955023910245.6445;365556481949.82556;809656342990.3998;65007.40683342793;13983.25426036948;-0.0;7733.134938337626;3810378.951659135;640419.6928877322;0.0;970689.6540695605;2.5072972330240977;0.21376090492179056
4416;2019-08-11 18:36:45.128;630;620;232;231;181;39;193;29;-21;37;760;254;-23;22;207;117;259;587;213;213;193;-108;656;360;366;141;364;306;649;-2.0;-1.0;1676.0;303.0;241.0;8;100;100;1;0;0;1;1;0;0;1;1;0;1;0;41425.52734375;12962.9580078125;18584.84765625;3039.30224609375;614.0;325554;610.0;1205.0;Calculated values ==>;1565541405.128;336.16;335.16;296.36;296.26000000000005;291.26000000000005;277.06;274.38016830617;292.46000000000004;276.06;271.06;276.86;349.16;298.56;270.86;275.36;293.86;284.86;299.06;331.86;294.46000000000004;292.46000000000004;334.16;334.56;262.36;242.77792619122317;268.3187672390254;274.38016830617;294.46000000000004;6559999.999999999;3600000.0;3660000.0;1410000.0;3640000.0;3060000.0;6490000.000000001;0.0;0.0;0.2793333333333334;0.050499999999999996;0.04016666666666667;0.04016666666666667;3.0355636729240034;12962.9580078125;18584.84765625;3039.30224609375;41425.52734375;481470.40069211373;480785.137835463;264704.68903778295;264251.3197847636;245495.02272453564;430148.3826014536;457686.21237540204;437742.05038880615;472260.1919623333;529458.4190747546;474109.5527026;437427.84448784514;444222.0935492395;459930.11272889783;447758.3546290387;391955.94747408136;475804.8223176111;460434.9255865822;457686.21237540204;255893.36323571714;257567.11924055516;457747.1737472935;200797.40625317616;264704.68903778295;273.5133861577631;2553127.193348077;993150.6824687228;174227.29067385176;1040592.4035427317;0;35;34;21;40;51;19;2;100;101;955242946745.6097;365640795999.81213;809839373490.3707;66186.53726188598;12975.963258452923;-0.0;7751.424520727701;3811472.4167402335;640644.3904770443;0.0;970818.7135713648;2.5128994672475917;0.21047523124150366
4417;2019-08-11 18:37:45.109;627;617;232;231;181;38;193;30;-20;38;760;254;-22;22;207;117;259;585;212;210;193;-104;658;360;365;140;363;307;651;-2.0;-2.0;1613.0;208.0;263.0;13;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41729.36328125;13019.5107421875;18840.57421875;3053.76293945312;612.0;325555;608.0;1205.0;Calculated values ==>;1565541465.109;335.86;334.86;296.36;296.26000000000005;291.26000000000005;276.96000000000004;274.38016830617;292.46000000000004;276.16;271.16;276.96000000000004;349.16;298.56;270.96000000000004;275.36;293.86;284.86;299.06;331.66;294.16;292.46000000000004;333.96000000000004;334.36;262.76000000000005;242.56692532238324;268.43790593516167;274.38016830617;294.36;6580000.0;3600000.0;3650000.0;1400000.0;3629999.9999999995;3070000.0;6509999.999999999;0.0;0.0;0.2688333333333333;0.034666666666666665;0.04383333333333333;0.04383333333333333;3.0358863341236377;13019.5107421875;18840.57421875;3053.76293945312;41729.36328125;480795.273240559;480107.73870351526;264553.1303837519;264103.21910661156;245428.56262851236;430148.3826014536;457847.79545119463;437671.5478804793;472489.9908694221;529382.0332538435;473979.48200165376;437356.53477473935;444020.7736698696;460086.50895382016;447758.3546290387;278663.06380551675;475253.309567016;460182.3899257622;457847.79545119463;255056.51255035817;256730.23209357203;458312.9691135226;201400.1187680698;264553.1303837519;273.7497073465128;2553819.931332818;993367.1344765987;174278.05013809743;1040904.1832965491;0;35;34;21;40;51;19;2;100;101;955462177300.4146;365725069304.7371;810023215255.207;63517.63585971942;8906.31214530903;-0.0;8472.74948545624;3812552.942573717;640826.6850270199;0.0;970953.8722075034;2.317037575499652;0.1812683077324804
4418;2019-08-11 18:38:45.099;624;615;231;230;177;41;192;31;-19;39;760;254;-20;24;207;116;259;584;213;207;192;-100;657;364;369;141;367;308;649;-2.0;0.0;1723.0;317.0;270.0;42;100;100;1;0;0;1;1;0;0;1;1;0;1;0;42627.0390625;12986.556640625;19648.326171875;3065.48974609375;610.0;325556;606.0;1206.0;Calculated values ==>;1565541525.099;335.56;334.66;296.26000000000005;296.16;290.86;277.26000000000005;274.8017692304317;292.36;276.26000000000005;271.26000000000005;277.06;349.16;298.56;271.16;275.56;293.86;284.76000000000005;299.06;331.56;293.86;292.36;333.76000000000005;334.16;263.16;242.77792619122317;268.5567601203482;274.8017692304317;294.46000000000004;6570000.0;3640000.0;3690000.0;1410000.0;3670000.0000000005;3080000.0;6490000.000000001;0.0;0.0;0.2871666666666667;0.05283333333333333;0.045000000000000005;0.045000000000000005;3.0387279485657595;12986.556640625;19648.326171875;3065.48974609375;42627.0390625;480461.7741589761;480040.63952595385;264251.3197847636;263802.86992074596;244200.4231519075;429879.7862731237;457059.16158718464;437601.09044165985;472456.96783784614;529305.6068311351;473849.2060322033;437443.34373287327;444110.9870452586;459458.8182496499;446842.6267768364;391073.1423929339;475343.85860618606;459142.8446520546;457059.16158718464;254219.67992080047;255893.36323571714;458563.5247814936;201903.29770458132;264251.3197847636;273.9643182905881;2554522.784190791;993583.8155852852;174329.03541152304;1041224.8706763826;0;35;34;21;40;51;19;2;100;101;955682340600.4496;365809355254.75055;810207684505.2363;67684.54948099772;13560.215330563531;-0.0;8676.352881108947;3813646.1118931393;641013.8748858382;0.0;971096.7575757165;2.518772529476713;0.20960144400163702
4419;2019-08-11 18:39:45.120;620;612;233;232;184;44;189;35;-19;40;760;254;-20;24;207;118;259;582;213;205;189;-96;659;365;370;141;368;309;650;-2.0;-1.0;1731.0;316.0;281.0;73;100;100;1;0;0;1;1;0;0;1;1;0;1;0;44002.58203125;13042.171875;20829.142578125;3066.9638671875;608.0;325557;604.0;1202.0;Calculated values ==>;1565541585.12;335.16;334.36;296.46000000000004;296.36;291.56;277.56;274.9066339382667;292.06;276.66;271.26000000000005;277.16;349.16;298.56;271.16;275.56;293.86;284.96000000000004;299.06;331.36;293.66;292.06;333.56;333.96000000000004;263.56;242.77792619122317;268.67533136820026;274.9066339382667;294.46000000000004;6590000.000000001;3650000.0;3700000.0;1410000.0;3679999.9999999995;3090000.0;6500000.0;0.0;0.0;0.2885;0.05266666666666667;0.04683333333333333;0.04683333333333333;3.0289696657050236;13042.171875;20829.142578125;3066.9638671875;44002.58203125;479630.623380033;479475.80813987675;265085.29607198015;264628.6189151992;246445.21110548117;429811.8947417682;456473.7484945126;437372.52749135875;472555.3283204977;529229.1397569913;473718.72388390044;437214.0438153077;443909.2226389365;459301.0106943719;446956.56668010855;278487.64625608537;474912.9596667211;458707.79275968665;456473.7484945126;253382.8652305231;255056.51255035817;458970.87117628375;202225.18423584153;265085.29607198015;274.09445442795175;2555244.9503685324;993800.7975730426;174380.15707787877;1041562.3009747351;0;35;34;21;40;51;19;2;100;101;955904118195.1113;365893984864.62146;810392849289.9539;67840.0085292167;13521.939512196624;-0.0;8963.359188455268;3814775.8784881285;641239.6384988019;0.0;971243.8066252321;2.4453036616002315;0.20260494204284932
4420;2019-08-11 18:40:45.121;617;610;236;235;180;43;181;36;-17;42;760;255;-18;25;207;115;259;581;212;203;181;-92;659;365;371;142;368;310;648;-1.0;-1.0;1561.0;403.0;282.0;89;100;100;1;0;0;1;1;0;0;1;1;0;1;0;45375.765625;12994.482421875;21387.75;3072.73461914062;606.0;325558;603.0;1204.0;Calculated values ==>;1565541645.121;334.86;334.16;296.76000000000005;296.66;291.16;277.46000000000004;274.9066339382667;291.26000000000005;276.76000000000005;271.46000000000004;277.36;349.16;298.66;271.36;275.66;293.86;284.66;299.06;331.26000000000005;293.46000000000004;291.26000000000005;333.46000000000004;333.76000000000005;263.96000000000004;242.98782864720522;268.7936212382143;274.9066339382667;294.36;6590000.000000001;3650000.0;3710000.0;1420000.0;3679999.9999999995;3100000.0;6480000.0;0.0;0.0;0.26016666666666666;0.06716666666666667;0.047;0.047;3.0343297748565883;12994.482421875;21387.75;3072.73461914062;45375.765625;479178.4823189869;479409.4195167203;266656.56132047717;266179.05034101894;245202.44456523968;429811.8947417682;455173.57518871746;437460.313363465;472620.9849758201;529152.6319816954;473706.8779178504;437301.7563972805;443853.56900006416;459301.0106943719;446496.09797344345;278487.64625608537;475004.2921971931;458270.4941942976;455173.57518871746;252964.46457616048;254219.67992080047;459222.5843325947;201572.98298798877;266656.56132047717;273.8396022653378;2555989.782348054;994017.7733089853;174431.3220848089;1041914.1142773164;0;35;34;21;40;51;19;2;100;101;956126421900.7261;365978886279.85626;810578552385.4674;61370.0204526864;17305.464890312698;-0.0;8860.299651807294;3815852.64667846;641496.5378177839;0.0;971392.3395914866;2.337094166948513;0.2029335482993779
4421;2019-08-11 18:41:45.131;614;607;236;235;187;42;170;38;-18;43;761;254;-19;24;208;118;259;580;209;201;170;-90;657;363;369;141;366;310;648;-1.0;-2.0;1450.0;280.0;282.0;98;100;100;1;0;0;1;1;0;0;1;1;0;0;0;46074.98046875;13006.1513671875;21722.8125;3080.40161132812;605.0;325559;601.0;1203.0;Calculated values ==>;1565541705.131;334.56;333.86;296.76000000000005;296.66;291.86;277.36;274.69669130483857;290.16;276.96000000000004;271.36;277.46000000000004;349.26;298.56;271.26000000000005;275.56;293.96000000000004;284.96000000000004;299.06;331.16;293.26000000000005;290.16;333.26000000000005;333.66;264.16;242.77792619122317;268.7936212382143;274.69669130483857;294.06;6570000.0;3629999.9999999995;3690000.0;1410000.0;3660000.0;3100000.0;6480000.0;0.0;0.0;0.24166666666666667;0.04666666666666666;0.047;0.047;3.0319692759000354;13006.1513671875;21722.8125;3080.40161132812;46074.98046875;478959.2742967135;478959.538018177;266656.56132047717;266179.05034101894;247513.02350777402;429947.3805835815;453937.81769967073;437301.7563972805;472850.300935316;529257.4682165371;473588.0346397669;437142.86386454466;443706.70053249894;459753.05655078747;447339.4583441819;391073.1423929339;474850.04601751687;458313.4302660672;453937.81769967073;252127.67657613798;253801.27034056993;459580.8826652587;201654.29303003065;266656.56132047717;273.862513822873;2556751.998913639;994234.4813691844;174482.6067660772;1042273.4288405405;0;35;34;21;40;51;19;2;100;101;956348458900.6908;366063800429.8428;810764583385.4379;56948.13698041871;12036.574182977309;-0.0;8802.219049822097;3816838.795654353;641741.0955628544;0.0;971539.5517785861;2.0573455605177746;0.165731042233779
4422;2019-08-11 18:42:45.121;614;606;234;233;177;39;173;37;-16;42;762;252;-17;25;209;111;259;578;208;199;172;-89;657;362;368;140;365;311;647;-1.0;-2.0;1486.0;162.0;303.0;98;100;100;1;0;0;1;1;0;0;1;1;0;1;0;46577.76953125;13020.8193359375;21743.5859375;3096.2333984375;604.0;325560;600.0;1204.0;Calculated values ==>;1565541765.121;334.56;333.76000000000005;296.56;296.46000000000004;290.86;277.06;274.5913991737795;290.46000000000004;276.86;271.56;277.36;349.36;298.36;271.46000000000004;275.66;294.06;284.26000000000005;299.06;330.96000000000004;293.06;290.36;333.16;333.56;264.26000000000005;242.56692532238324;268.91163127593666;274.5913991737795;293.96000000000004;6570000.0;3620000.0000000005;3679999.9999999995;1400000.0;3650000.0;3110000.0;6470000.0;0.0;0.0;0.24766666666666665;0.027000000000000003;0.050499999999999996;0.050499999999999996;3.0346492759194232;13020.8193359375;21743.5859375;3096.2333984375;46577.76953125;478959.2742967135;478926.711779292;265788.66305656015;265320.86494587763;244264.18155412262;430014.67791919125;454538.2475738145;437389.9950341223;472882.7909566239;529285.8718597549;473218.8816231254;437231.03110804653;443650.82239291695;460046.18574337027;446462.73675208574;391073.1423929339;474664.44768664095;458196.5170259769;454395.29002246103;251709.28920128586;253382.8652305231;459836.54516092496;202258.93077938145;265788.66305656015;274.0939941473568;2557523.976479387;994451.3366431745;174534.07014584035;1042635.5884575794;0;35;34;21;40;51;19;2;100;101;956569522050.726;366148086379.8562;810950852335.4675;58234.126913757485;6954.595588301676;-0.0;9524.634661777995;3817798.4878782574;641899.3289343489;0.0;971692.2501055769;1.9733781516828561;0.1441282816558336
4423;2019-08-11 18:43:45.132;612;605;231;230;178;43;169;37;-15;42;765;252;-16;25;209;112;259;577;209;199;169;-87;657;363;369;139;366;313;648;-2.0;-1.0;1382.0;72.0;299.0;98;100;100;1;0;0;1;1;0;0;1;1;0;0;0;46053.14453125;13006.451171875;21807.46484375;3115.22607421875;602.0;325561;598.0;1204.0;Calculated values ==>;1565541825.132;334.36;333.66;296.26000000000005;296.16;290.96000000000004;277.46000000000004;274.69669130483857;290.06;276.86;271.66;277.36;349.66;298.36;271.56;275.66;294.06;284.36;299.06;330.86;293.06;290.06;332.96000000000004;333.36;264.46000000000004;242.35481222062532;269.14681796795327;274.69669130483857;294.06;6570000.0;3629999.9999999995;3690000.0;1390000.0;3660000.0;3130000.0;6480000.0;0.0;0.0;0.23033333333333333;0.012;0.049833333333333334;0.049833333333333334;3.034968050501035;13006.451171875;21807.46484375;3115.22607421875;46053.14453125;478657.0478281215;478658.9007195866;264326.20973361784;263876.0664373248;244554.38269684408;429947.3805835815;453793.9413233674;437089.72060350876;473013.37450241524;529447.8898346081;472955.69390907965;436929.5940270328;443243.0154784615;459889.70471773524;446422.39673651004;391073.1423929339;474386.31436544773;458035.7731655658;453793.9413233674;250872.52762923925;252546.06836287308;460192.48201593204;203167.07228677082;264326.20973361784;274.45131495898823;2558296.042281638;994668.270327662;174585.84179777149;1042998.580416588;0;35;34;21;40;51;19;2;100;101;956790662585.4237;366231801724.74176;811138086655.2117;53880.1833289553;3084.304916749935;-0.0;9441.80862422252;3818732.945081421;641983.0017756524;0.0;971850.3327759214;1.7507988109150854;0.1184027671493014
4424;2019-08-11 18:44:45.123;610;603;230;230;173;40;163;36;-12;42;768;252;-13;26;209;109;259;576;208;198;163;-87;660;363;368;138;366;314;650;-2.0;-1.0;1261.0;247.0;299.0;98;100;100;1;0;0;1;1;0;0;1;1;0;1;0;46433.359375;13017.544921875;21885.859375;3131.525390625;601.0;325562;597.0;1201.0;Calculated values ==>;1565541885.123;334.16;333.46000000000004;296.16;296.16;290.46000000000004;277.16;274.69669130483857;289.46000000000004;276.76000000000005;271.96000000000004;277.36;349.96000000000004;298.36;271.86;275.76000000000005;294.06;284.06;299.06;330.76000000000005;292.96000000000004;289.46000000000004;332.86;333.26000000000005;264.46000000000004;242.14157278889297;269.2639976450953;274.69669130483857;293.96000000000004;6600000.0;3629999.9999999995;3679999.9999999995;1380000.0;3660000.0;3140000.0;6500000.0;0.0;0.0;0.21016666666666667;0.04116666666666667;0.049833333333333334;0.049833333333333334;3.027564555718093;13017.544921875;21885.859375;3131.525390625;46433.359375;478000.24778266525;478121.246196667;263730.2094039988;263730.2094039988;242895.23183937994;429947.3805835815;453100.55687268067;437339.1761139985;473143.7464358393;529686.6175703827;472823.78152257967;437179.3288687813;443186.763454987;459889.70471773524;445960.44221279345;278316.0114445424;473983.27039670246;458057.79158168816;453100.55687268067;250454.15340279948;252127.67657613798;460345.49301534053;201705.67889548643;263730.2094039988;273.88260799108286;2559066.647538585;994885.104431554;174637.89025148458;1043362.636834707;0;35;34;21;40;51;19;2;100;101;957011729420.1918;366314889259.6546;811326158440.0144;49522.30666542396;10647.339014600662;-0.0;9436.95564885598;3819594.5032440247;642097.414977072;0.0;972007.6322129101;1.8300704615672387;0.14260701254951133
4425;2019-08-11 18:45:45.153;608;602;229;228;179;42;162;37;-12;43;773;252;-14;27;210;111;259;575;208;197;162;-86;660;363;369;139;366;315;650;-2.0;0.0;1089.0;296.0;291.0;98;100;100;1;0;0;1;1;0;0;1;1;0;0;0;46119.33203125;13003.33203125;21808.505859375;3136.39526367188;599.0;325563;596.0;1199.0;Calculated values ==>;1565541945.153;333.96000000000004;333.36;296.06;295.96000000000004;291.06;277.36;274.69669130483857;289.36;276.86;271.96000000000004;277.46000000000004;350.46000000000004;298.36;271.76000000000005;275.86;294.16;284.26000000000005;299.06;330.66;292.86;289.36;332.76000000000005;333.06;264.56;242.35481222062532;269.38090353596624;274.69669130483857;293.96000000000004;6600000.0;3629999.9999999995;3690000.0;1390000.0;3660000.0;3150000.0;6500000.0;0.0;0.0;0.18150000000000002;0.04933333333333333;0.0485;0.0485;3.022839179248178;13003.33203125;21808.505859375;3136.39526367188;46119.33203125;477695.602771635;477970.0087030573;263288.07450532395;262850.4064944181;244812.68546823598;429947.3805835815;452781.61778218456;437109.2053401759;473111.3802909942;530135.6620087198;472691.6554982276;436787.6458509821;443130.5942726304;460026.21490959387;446268.6701892744;278316.0114445424;473827.73057339335;457757.51125268615;452781.61778218456;250035.78352995744;251290.9062238717;460293.5203500723;201062.53187587313;263288.07450532395;273.6306395142836;2559838.305605882;995102.053493909;174690.14904012243;1043726.9386061218;0;35;34;21;40;51;19;2;100;101;957232939970.965;366398030809.9452;811514952790.6742;42842.47123377096;12788.728764727159;-0.0;9190.43684892774;3820364.5945824506;642292.8131928651;0.0;972162.9380984032;1.708159549454178;0.13925370868094664
4426;2019-08-11 18:46:45.094;608;601;230;230;173;40;168;36;-11;42;777;253;-12;27;211;109;259;574;207;195;168;-85;660;363;369;138;366;315;650;-3.0;-1.0;1269.0;386.0;298.0;98;100;100;1;0;0;1;1;0;0;1;1;0;1;0;46667.39453125;13000.4384765625;21915.0625;3152.26708984375;599.0;325564;595.0;1204.0;Calculated values ==>;1565542005.094;333.96000000000004;333.26000000000005;296.16;296.16;290.46000000000004;277.16;274.69669130483857;289.96000000000004;276.76000000000005;272.06;277.36;350.86;298.46000000000004;271.96000000000004;275.86;294.26000000000005;284.06;299.06;330.56;292.66;289.96000000000004;332.66;333.06;264.66;242.14157278889297;269.38090353596624;274.69669130483857;293.86;6600000.0;3629999.9999999995;3690000.0;1380000.0;3660000.0;3150000.0;6500000.0;0.0;0.0;0.2115;0.06433333333333333;0.049666666666666665;0.049666666666666665;3.0354448472183537;13000.4384765625;21915.0625;3152.26708984375;46667.39453125;477695.602771635;477818.6223703941;263730.2094039988;263730.2094039988;242895.23183937994;429947.3805835815;453649.88209841517;437269.4612400554;473143.7464358393;530555.6858555835;472811.5856524352;437109.2053401759;443130.5942726304;460162.587924932;445960.44221279345;278316.0114445424;473672.0192712812;457478.6371371813;453649.88209841517;249617.41799618208;251290.9062238717;460547.1261251337;200864.00167793996;263730.2094039988;273.5526554895267;2560610.7679913635;995318.5384949662;174742.50302762745;1044090.9433853388;0;35;34;21;40;51;19;2;100;101;957454122260.9087;366481049094.9241;811703766940.6261;49999.75469738741;16706.281006102796;-0.0;9432.677077156013;3821137.5190078844;642538.363245674;0.0;972317.9781083419;2.0000834471784157;0.16983314842186378
4427;2019-08-11 18:47:45.104;607;600;231;229;180;38;164;36;-12;43;781;252;-13;28;211;111;259;573;209;194;164;-85;663;355;360;138;358;314;654;527.0;-2.0;1.0;35.0;196.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;47040.8515625;13090.392578125;22297.068359375;3137.7431640625;598.0;325565;594.0;1203.0;Calculated values ==>;1565542065.104;333.86;333.16;296.26000000000005;296.06;291.16;276.96000000000004;273.8482719121499;289.56;276.76000000000005;271.96000000000004;277.46000000000004;351.26;298.36;271.86;275.96000000000004;294.26000000000005;284.26000000000005;299.06;330.46000000000004;292.56;289.56;332.56;332.96000000000004;264.66;242.14157278889297;269.2639976450953;273.8482719121499;294.06;6630000.0;3550000.0;3600000.0;1380000.0;3579999.9999999995;3140000.0;6540000.000000001;0.08783333333333333;0.0;0.00016666666666666666;0.005833333333333333;0.03266666666666666;0.1205;3.0330821494310487;13090.392578125;22297.068359375;3137.7431640625;47040.8515625;477186.0514184169;477190.1744344728;263885.12598115625;263008.761143898;245006.10825534587;430477.46260093397;454615.39246030693;437339.1761139985;473241.6031071014;531050.9559254063;472823.78152257967;437179.3288687813;443483.68311661866;461400.04798587883;447803.12529837934;277821.9035980958;473015.27802310034;458786.89483575965;454615.39246030693;249199.05678690012;250872.52762923925;460547.1261251337;200920.57108307694;217989.80035005277;273.5397631064085;2561391.8001923626;995535.9983243194;174794.92851586035;1044459.4392148457;0;35;34;21;40;51;19;2;100;101;957672858710.8739;366563862894.9109;811892498390.5961;39.40310083848693;1514.488237745331;-0.0;28513.383849285627;3821554.5814883;642690.2282959725;0.0;972634.2479855411;0.7804572588013876;-0.0057982518000409605
4428;2019-08-11 18:48:45.134;614;604;227;226;181;26;153;26;-13;39;784;252;-14;27;213;111;259;571;208;191;153;-85;658;345;350;135;348;313;650;575.0;-1.0;155.0;80.0;212.0;67;100;100;1;0;0;1;1;0;0;1;1;0;1;0;45562.015625;12963.267578125;21084.759765625;3125.189453125;600.0;325566;595.0;1203.0;Calculated values ==>;1565542125.134;334.56;333.56;295.86;295.76000000000005;291.26000000000005;275.76000000000005;272.7676641592781;288.46000000000004;275.76000000000005;271.86;277.06;351.56000000000006;298.36;271.76000000000005;275.86;294.46000000000004;284.26000000000005;299.06;330.26000000000005;292.26000000000005;288.46000000000004;332.66;333.16;264.66;241.49495122638035;269.14681796795327;272.7676641592781;293.96000000000004;6580000.0;3450000.0;3500000.0;1350000.0;3479999.9999999995;3130000.0;6500000.0;0.09583333333333334;0.0;0.025833333333333333;0.013333333333333334;0.035333333333333335;0.13116666666666668;3.0327650954878473;12963.267578125;21084.759765625;3125.189453125;45562.015625;478842.2160128614;478272.33560319827;262417.0353550218;261987.80163893919;245461.73721612495;431113.4868728058;454762.4379552217;437408.94190281845;473241.2657668606;531440.7522181846;472955.69390907965;437249.5021140777;443539.3130676669;463179.37781268614;449666.08160041855;278663.06380551675;473203.8471117769;459959.07838641404;454762.4379552217;249617.41799618208;251709.28920128586;461002.93096994614;197859.61764999892;215249.92585008132;272.2882724339762;2562163.8765971703;995753.2207157686;174847.14571653126;1044821.1352066655;0;35;34;21;40;51;19;2;100;101;957885965210.7723;366645803844.8718;812080692440.5063;6188.357543197838;3508.57751093263;-0.0;31416.057837790915;3821606.505442645;642732.1081066321;0.0;973133.909705369;1.10598426594541;0.014109007748980181
