;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4429;2019-08-11 18:49:45.105;623;608;223;222;177;23;131;21;-15;35;788;251;-17;25;214;111;259;562;208;185;131;-85;653;341;346;135;344;311;647;-2.0;-1.0;650.0;244.0;204.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;42106.99609375;12886.7138671875;18702.6640625;3110.19848632812;602.0;325567;597.0;1201.0;Calculated values ==>;1565542185.105;335.46000000000004;333.96000000000004;295.46000000000004;295.36;290.86;275.46000000000004;272.3289490889957;286.26000000000005;275.26000000000005;271.66;276.66;351.96000000000004;298.26000000000005;271.46000000000004;275.66;294.56;284.26000000000005;299.06;329.36;291.66;286.26000000000005;332.86;333.36;264.66;241.49495122638035;268.91163127593666;272.3289490889957;293.96000000000004;6530000.0;3410000.0;3460000.0;1350000.0;3440000.0;3110000.0;6470000.0;0.0;0.0;0.10833333333333334;0.04066666666666666;0.034;0.034;3.027405837750618;12886.7138671875;18702.6640625;3110.19848632812;42106.99609375;480772.1164667103;479226.6610860656;260912.91522706175;260495.1471770827;244264.18155412262;431359.6534126046;452356.21482583805;437548.62350390764;472851.2559263234;532009.625379593;473099.65765110945;437231.03110804653;443650.82239291695;463905.15235710976;450395.23086017073;394389.54998668865;472171.6719391989;459782.6309473535;452356.21482583805;250454.15340279948;252546.06836287308;461002.93096994614;194769.3598504709;260912.91522706175;271.03227310114164;2562894.098582995;995968.5331096746;174899.0821678984;1045152.5368167559;0;35;34;21;40;51;19;2;100;101;958094664290.6196;366726764694.8126;812267801960.3695;26301.08689578898;10826.831892191993;-0.0;6509.072186358395;3821877.1199525096;642851.5121117274;0.0;973449.7997013433;1.2575655233128058;0.10767639444617222
4430;2019-08-11 18:50:45.115;628;609;225;224;173;20;137;18;-17;30;789;251;-18;24;215;110;259;523;206;181;136;-86;650;338;343;136;341;308;644;130.0;-1.0;618.0;334.0;187.0;1;100;100;1;0;0;1;1;0;0;1;1;0;1;0;41978.76953125;12848.49609375;18639.916015625;3079.8251953125;604.0;325568;599.0;1204.0;Calculated values ==>;1565542245.115;335.96000000000004;334.06;295.66;295.56;290.46000000000004;275.16;271.99741764416325;286.86;274.96000000000004;271.46000000000004;276.16;352.06000000000006;298.26000000000005;271.36;275.56;294.66;284.16;299.06;325.46000000000004;291.26000000000005;286.76000000000005;333.06;333.56;264.56;241.71165711629368;268.5567601203482;271.99741764416325;293.76000000000005;6500000.0;3379999.9999999995;3429999.9999999995;1360000.0;3410000.0;3080000.0;6440000.000000001;0.021666666666666667;0.0;0.103;0.05566666666666666;0.03116666666666667;0.052833333333333336;3.0346492759194232;12848.49609375;18639.916015625;3079.8251953125;41978.76953125;481855.91665391;479726.1454994418;261960.94164780827;261531.45575083245;243078.32979007292;431541.1909327263;453721.56749108084;437915.60822266474;472231.8376443816;532338.4340352077;473493.4308669387;437758.51091407164;444110.9870452586;464477.10842694493;450794.0760565075;396572.2497804263;466303.9282817793;459719.70858421666;453581.8423445852;251290.9062238717;253382.8652305231;460750.93233726063;193656.8130834388;233949.78482330346;270.56982895239867;2563594.930082211;996183.0289359954;174950.67429582565;1045463.7768487186;0;35;34;21;40;51;19;2;100;101;958301398740.5868;366808078244.7997;812453532910.34;25158.65589934027;14868.239305129411;-0.0;11603.89370570772;3822306.022614266;643065.6733926033;0.0;973600.7662406502;1.4935904441727548;0.12183903346743519
4431;2019-08-11 18:51:45.096;633;612;225;224;173;15;149;12;-19;26;789;250;-20;23;216;110;259;500;206;179;148;-87;655;332;337;134;336;306;649;-2.0;-1.0;478.0;280.0;180.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;42220.16015625;12954.484375;18856.396484375;3081.849609375;607.0;325569;601.0;1201.0;Calculated values ==>;1565542305.096;336.46000000000004;334.36;295.66;295.56;290.46000000000004;274.66;271.32779825182536;288.06;274.36;271.26000000000005;275.76000000000005;352.06000000000006;298.16;271.16;275.46000000000004;294.76000000000005;284.16;299.06;323.16;291.06;287.96000000000004;333.26000000000005;333.86;264.46000000000004;241.2770596917726;268.3187672390254;271.32779825182536;293.76000000000005;6550000.0;3320000.0000000005;3370000.0000000005;1340000.0;3360000.0;3060000.0;6490000.000000001;0.0;0.0;0.07966666666666668;0.04666666666666666;0.030000000000000002;0.030000000000000002;3.026609528685854;12954.484375;18856.396484375;3081.849609375;42220.16015625;482028.5689832545;479592.281430559;261627.865040652;261205.16383964338;242925.51182447406;431896.3278553544;456382.87381276704;438054.9754168444;472104.6820821746;532487.6948089948;473636.56074520265;437898.67151236854;444367.2948173599;465335.96521219297;451864.6191835519;392800.14983344934;461741.6081951391;460392.5434249022;456247.12823609886;252127.67657613798;254638.09398592086;460954.200578503;191468.26267210452;261627.865040652;269.65392620207797;2564296.365637362;996397.9856818451;175002.00532584384;1045776.1471706714;0;35;34;21;40;51;19;2;100;101;958505334140.4053;366889052594.7276;812637674580.176;19644.74144866428;12576.010435631928;-0.0;5838.577895863406;3822679.2660273127;643294.303051247;0.0;973746.0741417895;1.0907524079907025;0.1006140304002123
4432;2019-08-11 18:52:45.106;638;611;223;222;176;22;162;12;-16;23;788;250;-19;21;213;114;259;480;206;177;162;-88;623;346;351;135;351;305;623;-2.0;-1.0;1444.0;484.0;116.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;28929.890625;12230.701171875;6371.43798828125;3064.267578125;607.0;325570;602.0;1203.0;Calculated values ==>;1565542365.106;336.96000000000004;334.26000000000005;295.46000000000004;295.36;290.76000000000005;275.36;272.8767566201714;289.36;274.36;271.56;275.46000000000004;351.96000000000004;298.16;271.26000000000005;275.26000000000005;294.46000000000004;284.56;299.06;321.16;290.86;289.36;333.36;333.86;264.36;241.49495122638035;268.19934244402924;272.8767566201714;293.76000000000005;6230000.0;3460000.0;3510000.0;1350000.0;3510000.0;3050000.0;6230000.0;0.0;0.0;0.24066666666666667;0.08066666666666666;0.01933333333333333;0.01933333333333333;3.0316496777760893;12230.701171875;6371.43798828125;3064.267578125;28929.890625;486302.3300971538;482433.7047046104;262574.3624740603;262120.87682655567;244732.18184547953;431051.2098666511;455846.3461254813;438745.2800241919;471679.62040862173;532457.9943734562;473767.1716760393;438280.32711488655;444277.7674123518;462729.1656969621;449918.41501413705;410731.35749679914;462128.8749152363;457907.466087479;455846.3461254813;252546.06836287308;254638.09398592086;460702.2710313055;196578.12898106073;262574.3624740603;271.7801966603993;2564889.3815466263;996607.8972074601;175053.23150533874;1045986.4141632358;0;35;34;21;40;51;19;2;100;101;958711768540.3724;366969766044.7148;812821005130.1469;58281.56101771357;21306.014125386406;-0.0;3736.591683927472;3823328.7601120714;643576.7003142447;0.0;973825.880520455;3.8457769132435926;0.36669512220115025
4433;2019-08-11 18:53:45.107;629;601;226;225;179;35;171;15;-12;23;787;250;-15;23;209;119;259;426;207;177;171;-88;634;349;354;138;354;305;634;-2.0;-1.0;1276.0;365.0;100.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;29458.802734375;12502.501953125;6511.58203125;3043.13745117188;603.0;325571;600.0;1202.0;Calculated values ==>;1565542425.107;336.06;333.26000000000005;295.76000000000005;295.66;291.06;276.66;273.20264511476705;290.26000000000005;274.66;271.96000000000004;275.46000000000004;351.86;298.16;271.66;275.46000000000004;294.06;285.06;299.06;315.76000000000005;290.86;290.26000000000005;333.16;333.46000000000004;264.36;242.14157278889297;268.19934244402924;273.20264511476705;293.86;6340000.0;3490000.0;3540000.0;1380000.0;3540000.0;3050000.0;6340000.0;0.0;0.0;0.21266666666666667;0.06083333333333333;0.016666666666666666;0.016666666666666666;3.0297675435509293;12502.501953125;6511.58203125;3043.13745117188;29458.802734375;483801.85764742346;479702.36806999485;263112.02958457364;262662.5648026998;245345.7539743202;430862.6128555636;456595.48309247516;439361.0270025769;471281.1494085178;532353.7115583889;473767.1716760393;438899.66031598754;444567.3504985989;461745.00080896105;450097.23212099535;405769.6549851729;450782.8236852802;457421.92748494906;456595.48309247516;251709.28920128586;252964.46457616048;460244.63067514834;197673.72864350324;263112.02958457364;272.2304351618356;2565375.9621021743;996814.010669239;175104.127395641;1046093.7744530038;0;35;34;21;40;51;19;2;100;101;958923272065.9574;367051667409.9413;813004008180.653;51398.832117696336;15973.063206925073;-0.0;3224.724225131692;3824242.7786241155;643887.3644705227;0.0;973883.8924533736;3.2006125411599355;0.2972420783612785
4434;2019-08-11 18:54:45.107;622;603;225;226;179;37;179;17;-6;25;781;251;-9;27;208;118;259;444;206;179;179;-90;650;352;357;139;357;305;650;-3.0;-3.0;1319.0;245.0;99.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;30174.705078125;12836.0361328125;6705.6611328125;3036.5732421875;601.0;325572;597.0;1201.0;Calculated values ==>;1565542485.107;335.36;333.46000000000004;295.66;295.76000000000005;291.06;276.86;273.5264737036516;291.06;274.86;272.56;275.66;351.26;298.26000000000005;272.26000000000005;275.86;293.96000000000004;284.96000000000004;299.06;317.56;291.06;291.06;332.86;333.26000000000005;264.16;242.35481222062532;268.19934244402924;273.5264737036516;293.76000000000005;6500000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3050000.0;6500000.0;0.0;0.0;0.21983333333333333;0.04083333333333334;0.0165;0.0165;3.027564555718093;12836.0361328125;6705.6611328125;3036.5732421875;30174.705078125;480967.4469516034;478121.246196667;261562.55557044;261987.80163893919;244812.68546823598;430671.36484660726;457209.1677149482;440276.00903072825;471344.5575217925;531727.8354950516;473885.32444000465;439819.78721557604;445143.9216850511;461151.7468027471;449401.61847502086;396572.2497804263;451491.2432943427;457209.1677149482;457209.1677149482;250454.15340279948;252127.67657613798;459889.1795253615;199125.99207162773;261562.55557044;272.8199596651236;2565872.9080006117;997025.1651532885;175154.791651419;1046203.9181460376;0;35;34;21;40;51;19;2;100;101;959136572065.9574;367134767409.9413;813187008180.653;53012.81206150893;10647.830154360798;-0.0;3228.1691003843853;3825112.8756589424;644109.2052485334;0.0;973937.6665644196;2.96253033610831;0.25459524214560464
4435;2019-08-11 18:55:45.108;624;606;217;218;182;42;187;20;-14;26;774;251;-13;30;206;122;259;487;206;182;187;-95;653;358;363;139;363;306;653;0.0;75.0;1469.0;187.0;102.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;28997.34765625;12886.7421875;6702.47216796875;3045.98583984375;601.0;325573;596.0;1203.0;Calculated values ==>;1565542545.108;335.56;333.76000000000005;294.86;294.96000000000004;291.36;277.36;274.1680685717883;291.86;275.16;271.76000000000005;275.76000000000005;350.56000000000006;298.26000000000005;271.86;276.16;293.76000000000005;285.36;299.06;321.86;291.36;291.86;332.76000000000005;333.26000000000005;263.66;242.35481222062532;268.3187672390254;274.1680685717883;293.76000000000005;6530000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;6530000.0;0.0;0.0125;0.24483333333333332;0.03116666666666667;0.017;0.017;3.032606295194726;12886.7421875;6702.47216796875;3045.98583984375;28997.34765625;480920.9632186841;478220.2966774355;258122.3068504628;258517.13538131648;245687.81149235799;430280.9020939914;457339.7037190121;438831.83823597094;471442.86907493527;530921.7713363036;473754.9005472083;438986.2991974235;445377.61611900316;459950.50744786946;448882.6159333553;394389.54998668865;458888.6587113929;456643.7635023736;457339.7037190121;250035.78352995744;252127.67657613798;459383.04172519856;201134.5945742499;258122.3068504628;273.6368715391569;2566366.0166578097;997239.5252116403;175205.4804885079;1046315.6544523166;0;35;34;21;40;51;19;2;100;101;959352575665.6965;367218168799.8405;813370311235.4315;58196.2084898447;8048.7432695379;0.0;3386.6957467653383;3826039.632941448;644265.012623624;0.0;973992.7913568105;3.076254988041497;0.2516260963133821
4436;2019-08-11 18:56:45.078;628;607;212;211;180;49;193;32;-19;29;769;251;-20;29;203;129;259;513;205;185;192;-108;648;366;370;140;370;307;648;-1.0;-1.0;880.0;379.0;106.0;98;100;100;1;0;0;1;0;0;0;1;1;0;1;0;26842.62109375;12794.869140625;6523.58154296875;3056.455078125;600.0;325574;596.0;1202.0;Calculated values ==>;1565542605.078;335.96000000000004;333.86;294.36;294.26000000000005;291.16;278.06;275.0112864084945;292.46000000000004;276.36;271.26000000000005;276.06;350.06000000000006;298.26000000000005;271.16;276.06;293.46000000000004;286.06;299.06;324.46000000000004;291.66;292.36;332.76000000000005;333.16;262.36;242.56692532238324;268.43790593516167;275.0112864084945;293.66;6480000.0;3660000.0;3700000.0;1400000.0;3700000.0;3070000.0;6480000.0;0.0;0.0;0.14666666666666667;0.06316666666666666;0.017666666666666667;0.017666666666666667;3.030244093745962;12794.869140625;6523.58154296875;3056.455078125;26842.62109375;482082.62959827395;478959.538018177;256445.8174606503;256062.897393604;245202.44456523968;429743.705733735;457036.00486017246;437828.56808052456;471605.12922355125;530323.525911165;473624.2696641141;437671.5478804793;445036.2088601978;458430.6779884332;448439.07055859297;397919.1344180815;464088.97992186784;455908.8904892743;456895.6811320766;250035.78352995744;251709.28920128586;457905.3994194325;200457.9351295795;256445.8174606503;273.4057700287536;2566831.1170644118;997453.4316327629;175256.3087360114;1046425.8164580698;0;35;34;21;40;51;19;2;100;101;959572365715.8014;367301826949.88043;813554119285.5192;34814.35949947194;16262.098160975713;-0.0;3541.280924861865;3826814.333464362;644467.5016738022;0.0;974050.4956291987;2.4410265306571732;0.236946692046717
4437;2019-08-11 18:57:45.119;626;606;212;211;182;58;196;45;-18;35;766;250;-20;27;199;137;259;518;205;189;196;-123;636;377;382;141;381;308;634;-2.0;-2.0;2325.0;53.0;122.0;100;100;100;1;0;0;1;0;0;0;1;1;0;1;0;25512.27734375;12541.8076171875;6235.3369140625;3062.40161132812;599.0;325575;595.0;1201.0;Calculated values ==>;1565542665.119;335.76000000000005;333.76000000000005;294.36;294.26000000000005;291.36;278.96000000000004;276.14872888175563;292.76000000000005;277.66;271.36;276.66;349.76;298.16;271.16;275.86;293.06;286.86;299.06;324.96000000000004;292.06;292.76000000000005;332.66;333.06;260.86;242.77792619122317;268.5567601203482;276.14872888175563;293.66;6360000.0;3770000.0000000005;3820000.0000000005;1410000.0;3810000.0;3080000.0;6340000.0;0.0;0.0;0.3875;0.008833333333333334;0.02033333333333333;0.02033333333333333;3.0278814464362482;12541.8076171875;6235.3369140625;3062.40161132812;25512.27734375;483143.01288383524;480441.8646300191;257199.37032080002;256803.55638916307;246341.50379932232;428973.91024759493;455479.49624480976;437758.51091407164;472063.34231996303;529933.7273312858;473374.71432491386;437443.34373287327;444547.7262109147;456076.57134863466;447585.4678786673;404775.324486149;466853.2773882868;454467.07223203086;455479.49624480976;249617.41799618208;251290.9062238717;456210.3019707529;207069.0999317904;257199.37032080002;276.0149873135622;2567267.7060159803;997664.7148836536;175307.33405181897;1046532.2134333014;0;35;34;21;40;51;19;2;100;101;959798119875.3855;367386184554.725;813738745360.179;89392.14675563398;2200.747284677502;-0.0;4031.6958937881977;3827850.0949682957;644621.4638545465;0.0;974113.6468931335;4.37850627983844;0.3210092081793913
4438;2019-08-11 18:58:45.109;616;601;220;218;182;67;196;55;-15;42;763;250;-17;27;195;143;259;511;203;192;195;-131;652;383;388;142;386;312;648;-1.0;-1.0;1594.0;6.0;153.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;39696.5859375;12959.2939453125;19607.26171875;3097.58740234375;596.0;325576;593.0;1200.0;Calculated values ==>;1565542725.109;334.76000000000005;333.26000000000005;295.16;294.96000000000004;291.36;279.86;276.758820704277;292.76000000000005;278.66;271.66;277.36;349.46000000000004;298.16;271.46000000000004;275.86;292.66;287.46000000000004;299.06;324.26000000000005;292.36;292.66;332.46000000000004;332.76000000000005;260.06;242.98782864720522;269.02936301313275;276.758820704277;293.46000000000004;6520000.0;3829999.9999999995;3879999.9999999995;1420000.0;3860000.0;3120000.0;6480000.0;0.0;0.0;0.26566666666666666;0.001;0.025500000000000002;0.025500000000000002;3.025833888638719;12959.2939453125;19607.26171875;3097.58740234375;39696.5859375;479842.38366484025;478055.88098920067;259610.3411977192;258801.165002596;245855.72272866627;428538.6833535345;454468.751360855;437319.724394416;472620.9849758201;529314.3506984756;472848.4969529848;437000.6383046333;443742.5085081118;454661.8078826837;447374.33591151255;395141.39278404234;463752.93853905424;453882.17909357446;454322.39717374503;248780.69988749037;250035.78352995744;455223.22098560305;208894.17559789878;259610.3411977192;276.73436926901894;2567811.0226422115;997877.1886451782;175358.65873806743;1046747.5325294443;0;35;34;21;40;52;19;2;100;101;960029081375.4222;367471070404.73846;813924714360.2085;60685.05413027475;246.32904538770427;-0.0;4965.157427388659;3829100.5298686535;644641.8527585831;0.0;974188.6081751923;1.8476972930585343;0.12503538358260127
4439;2019-08-11 19:17:43.194;621;606;231;230;184;29;156;26;-26;37;756;246;-27;18;198;124;258;547;199;183;155;-97;640;347;352;136;351;302;634;244.0;-1.0;1139.0;53.0;220.0;0;100;94;1;0;0;1;0;1;0;1;0;1;1;0;40547.56640625;12236.015625;17931.205078125;3017.15844726562;599.0;325577;595.0;1199.0;Calculated values ==>;1565543863.194;335.26000000000005;333.76000000000005;296.26000000000005;296.16;291.56;276.06;272.9856168485579;288.76000000000005;275.76000000000005;270.56;276.86;348.76;297.76000000000005;270.46000000000004;274.96000000000004;292.96000000000004;285.56;298.96000000000004;327.86;291.46000000000004;288.66;332.66;333.06;263.46000000000004;241.71165711629368;267.8393353686513;272.9856168485579;293.06;6400000.0;3470000.0000000005;3520000.0000000005;1360000.0;3510000.0;3020000.0;6340000.0;0.04066666666666666;0.0;0.18983333333333335;0.008833333333333334;0.03666666666666667;0.07733333333333334;3.022839179248178;12236.015625;17931.205078125;3017.15844726562;40547.56640625;481960.96018786775;480441.8646300191;265439.9020645925;264962.73817173555;247012.6844029221;430988.63858405815;454843.65025127376;437869.15320432716;472915.8103579757;529346.1196232733;473686.78329024225;437713.4967235476;444445.26436519914;460740.10936811595;451180.34371354856;402117.0966581644;471479.04277817253;458563.2974049841;454703.7240561074;249617.41799618208;251290.9062238717;459644.64283091296;199109.24050527075;230559.12314115604;272.79227658003305;2580495.004048211;1001859.7447414686;176325.2004784127;1052681.1389163823;0;35;34;21;40;52;19;2;100;102;964239995875.5634;369053008554.7915;817418635310.3256;45324.59009403755;2301.3960538765064;-0.0;17333.849137422905;3845857.19458408;645044.5649418739;0.0;977713.3532984095;1.9575425832419804;0.10049571416810066
4440;2019-08-11 19:17:46.154;621;606;231;230;184;29;155;26;-26;37;756;246;-27;18;198;124;258;547;199;183;155;-97;640;347;352;136;351;302;634;391.0;-1.0;925.0;175.0;221.0;0;100;94;1;0;0;1;0;1;0;1;0;1;1;0;40515.55859375;12207.849609375;17906.5;3019.12426757812;599.0;325578;594.0;1203.0;Calculated values ==>;1565543866.154;335.26000000000005;333.76000000000005;296.26000000000005;296.16;291.56;276.06;272.9856168485579;288.66;275.76000000000005;270.56;276.86;348.76;297.76000000000005;270.46000000000004;274.96000000000004;292.96000000000004;285.56;298.96000000000004;327.86;291.46000000000004;288.66;332.56;333.06;263.46000000000004;241.71165711629368;267.8393353686513;272.9856168485579;293.06;6400000.0;3470000.0000000005;3520000.0000000005;1360000.0;3510000.0;3020000.0;6340000.0;0.06516666666666666;0.0;0.15416666666666667;0.029166666666666667;0.036833333333333336;0.10200000000000001;3.0329237136243186;12207.849609375;17906.5;3019.12426757812;40515.55859375;481960.96018786775;480441.8646300191;265439.9020645925;264962.73817173555;247012.6844029221;430988.63858405815;454703.7240561074;437869.15320432716;472915.8103579757;529346.1196232733;473686.78329024225;437713.4967235476;444445.26436519914;460740.10936811595;451180.34371354856;402117.0966581644;471479.04277817253;458563.2974049841;454703.7240561074;249199.05678690012;251290.9062238717;459644.64283091296;198041.4050206547;222379.75117541;272.36878654209954;2580528.3300000294;1001869.7938861945;176327.68206133856;1052695.8721953265;0;35;34;21;40;52;19;2;100;102;964250415075.6976;369057034154.8434;817427574510.4408;36973.444511649504;7630.094436132533;-0.0;23697.045233831137;3845891.028220965;645048.6478880169;0.0;977730.2215552017;2.061377096626185;0.1052060720013697
4441;2019-08-11 19:17:49.154;621;606;231;230;183;28;155;25;-26;37;756;246;-27;18;198;123;258;547;199;183;155;-97;640;347;352;136;350;302;634;985.0;-1.0;1281.0;19.0;221.0;0;100;94;1;0;0;1;0;1;0;1;0;1;1;0;40575.6953125;12190.2783203125;17952.365234375;3013.98681640625;599.0;325579;594.0;1201.0;Calculated values ==>;1565543869.154;335.26000000000005;333.76000000000005;296.26000000000005;296.16;291.46000000000004;275.96000000000004;272.9856168485579;288.66;275.66;270.56;276.86;348.76;297.76000000000005;270.46000000000004;274.96000000000004;292.96000000000004;285.46000000000004;298.96000000000004;327.86;291.46000000000004;288.66;332.56;333.06;263.46000000000004;241.71165711629368;267.8393353686513;272.9856168485579;293.06;6400000.0;3470000.0000000005;3520000.0000000005;1360000.0;3500000.0;3020000.0;6340000.0;0.16416666666666666;0.0;0.2135;0.0031666666666666666;0.036833333333333336;0.20099999999999998;3.0278814464362482;12190.2783203125;17952.365234375;3013.98681640625;40575.6953125;481960.96018786775;480441.8646300191;265439.9020645925;264962.73817173555;246676.3402648941;430988.63858405815;454703.7240561074;437869.15320432716;472915.8103579757;529346.1196232733;473686.78329024225;437713.4967235476;444445.26436519914;460894.73399835604;451036.7318820176;402117.0966581644;471479.04277817253;458563.2974049841;454703.7240561074;249199.05678690012;251290.9062238717;459644.64283091296;199488.70272666027;211574.287348288;272.94210941274787;2580562.1180224903;1001879.9597728319;176330.19585762356;1052710.8133891742;0;35;34;21;40;52;19;2;100;102;964260975075.6976;369061114154.8434;817436634510.4408;50894.22617698188;823.8271436634668;-0.0;48869.016778271696;3845927.6397504187;645052.1703553417;0.0;977760.4574143734;3.033693984374533;0.08602539782285204
4442;2019-08-11 19:17:52.184;621;606;231;230;183;28;155;25;-26;37;757;246;-27;18;198;123;258;547;199;183;155;-97;640;347;352;136;350;302;634;-1.0;-1.0;1078.0;201.0;221.0;0;100;94;1;0;0;1;0;1;0;1;0;1;1;0;40635.7890625;12219.123046875;17929.599609375;3021.47802734375;599.0;325580;595.0;1201.0;Calculated values ==>;1565543872.184;335.26000000000005;333.76000000000005;296.26000000000005;296.16;291.46000000000004;275.96000000000004;272.9856168485579;288.66;275.66;270.56;276.86;348.86;297.76000000000005;270.46000000000004;274.96000000000004;292.96000000000004;285.46000000000004;298.96000000000004;327.86;291.46000000000004;288.66;332.66;333.06;263.46000000000004;241.71165711629368;267.8393353686513;272.9856168485579;293.06;6400000.0;3470000.0000000005;3520000.0000000005;1360000.0;3500000.0;3020000.0;6340000.0;0.0;0.0;0.17966666666666667;0.033499999999999995;0.036833333333333336;0.036833333333333336;3.0278814464362482;12219.123046875;17929.599609375;3021.47802734375;40635.7890625;481960.96018786775;480441.8646300191;265439.9020645925;264962.73817173555;246676.3402648941;430988.63858405815;454703.7240561074;437869.15320432716;472915.8103579757;529450.4927950186;473686.78329024225;437713.4967235476;444445.26436519914;460894.73399835604;451036.7318820176;402117.0966581644;471479.04277817253;458563.2974049841;454703.7240561074;249617.41799618208;251290.9062238717;459644.64283091296;197513.43637709768;265439.9020645925;272.15840538032217;2580596.294521842;1001890.2320624769;176332.735782388;1052725.9137159034;0;35;34;21;40;52;19;2;100;102;964271640675.5969;369065234954.80444;817445785110.3544;43183.91045662556;8781.395416202811;-0.0;6971.217443354132;3845967.2309658783;645056.2125531308;0.0;977783.9568460531;1.7767912795695862;0.1347940319078524
4443;2019-08-11 19:17:55.294;621;606;231;230;182;28;155;24;-26;36;757;246;-27;18;198;122;258;547;199;183;155;-96;640;347;352;135;350;302;634;125.0;-1.0;1552.0;100.0;221.0;0;100;94;1;0;0;1;0;1;0;1;0;1;1;0;40627.08203125;12192.09375;17962.322265625;3019.25219726562;599.0;325581;595.0;1199.0;Calculated values ==>;1565543875.294;335.26000000000005;333.76000000000005;296.26000000000005;296.16;291.36;275.96000000000004;272.9856168485579;288.66;275.56;270.56;276.76000000000005;348.86;297.76000000000005;270.46000000000004;274.96000000000004;292.96000000000004;285.36;298.96000000000004;327.86;291.46000000000004;288.66;332.66;333.06;263.56;241.49495122638035;267.8393353686513;272.9856168485579;293.06;6400000.0;3470000.0000000005;3520000.0000000005;1350000.0;3500000.0;3020000.0;6340000.0;0.020833333333333332;0.0;0.25866666666666666;0.016666666666666666;0.036833333333333336;0.05766666666666667;3.022839179248178;12192.09375;17962.322265625;3019.25219726562;40627.08203125;481960.96018786775;480441.8646300191;265439.9020645925;264962.73817173555;246341.50379932232;430988.63858405815;454703.7240561074;437869.15320432716;472948.7829819323;529450.4927950186;473686.78329024225;437713.4967235476;444445.26436519914;460894.73399835604;450892.9296527551;402117.0966581644;471479.04277817253;458563.2974049841;454703.7240561074;249617.41799618208;251290.9062238717;459899.2253471605;198864.6948924625;241388.16536945885;272.69553281028186;2580631.3955663666;1001900.7763515988;176335.3450421609;1052741.4170316348;0;35;34;21;40;52;19;2;100;102;964282587875.2277;369069449004.6623;817455177310.0376;61822.48655000232;4350.5755075783;-0.0;12301.197217596735;3846012.5878941664;645061.8848348246;0.0;977792.2814582161;2.3655586946722957;0.1501742266124116
4444;2019-08-11 19:17:58.304;621;606;231;230;181;28;154;24;-25;36;757;246;-27;18;198;122;258;547;199;183;154;-96;640;347;352;136;350;302;634;-2.0;-1.0;929.0;270.0;221.0;0;100;94;1;0;0;1;0;1;0;1;0;1;1;0;40599.984375;12191.8427734375;17884.34765625;3028.73950195312;599.0;325582;595.0;1201.0;Calculated values ==>;1565543878.304;335.26000000000005;333.76000000000005;296.26000000000005;296.16;291.26000000000005;275.96000000000004;272.9856168485579;288.56;275.56;270.66;276.76000000000005;348.86;297.76000000000005;270.46000000000004;274.96000000000004;292.96000000000004;285.36;298.96000000000004;327.86;291.46000000000004;288.56;332.66;333.06;263.56;241.71165711629368;267.8393353686513;272.9856168485579;293.06;6400000.0;3470000.0000000005;3520000.0000000005;1360000.0;3500000.0;3020000.0;6340000.0;0.0;0.0;0.15483333333333332;0.045000000000000005;0.036833333333333336;0.036833333333333336;3.0278814464362482;12191.8427734375;17884.34765625;3028.73950195312;40599.984375;481960.96018786775;480441.8646300191;265439.9020645925;264962.73817173555;246008.14592209118;430988.63858405815;454563.63400504214;438024.4983934438;472818.15071447083;529450.4927950186;473686.78329024225;437713.4967235476;444445.26436519914;460894.73399835604;450892.9296527551;402117.0966581644;471479.04277817253;458563.2974049841;454563.63400504214;249617.41799618208;251290.9062238717;459745.36586501705;196655.2240088241;265439.9020645925;271.8150470931149;2580665.3529926315;1001910.9701916964;176337.8734386827;1052756.4029310963;0;35;34;21;40;52;19;2;100;102;964293183075.1941;369073527554.64935;817464267510.0088;37372.00931721862;11839.056383528685;-0.0;6966.057459806561;3846054.056704113;645068.6530003577;0.0;977800.3362410488;1.6969413098458666;0.13767912516479283
4445;2019-08-11 19:18:01.324;621;606;231;230;180;28;154;24;-25;36;757;246;-27;18;198;121;258;547;200;183;154;-96;640;347;352;135;350;302;634;511.0;0.0;1659.0;142.0;217.0;0;100;94;1;0;0;1;0;1;0;1;0;1;1;0;40519.046875;12194.83984375;17866.146484375;3010.5224609375;599.0;325583;594.0;1202.0;Calculated values ==>;1565543881.324;335.26000000000005;333.76000000000005;296.26000000000005;296.16;291.16;275.96000000000004;272.9856168485579;288.56;275.56;270.66;276.76000000000005;348.86;297.76000000000005;270.46000000000004;274.96000000000004;292.96000000000004;285.26000000000005;298.96000000000004;327.86;291.46000000000004;288.56;332.56;333.06;263.56;241.49495122638035;267.8393353686513;272.9856168485579;293.16;6400000.0;3470000.0000000005;3520000.0000000005;1350000.0;3500000.0;3020000.0;6340000.0;0.08516666666666667;0.0;0.2765;0.023666666666666666;0.036166666666666666;0.12133333333333333;3.0304025800302834;12194.83984375;17866.146484375;3010.5224609375;40519.046875;481960.96018786775;480441.8646300191;265439.9020645925;264962.73817173555;245676.23843222347;430988.63858405815;454563.63400504214;438024.4983934438;472948.7829819323;529450.4927950186;473686.78329024225;437713.4967235476;444445.26436519914;460894.73399835604;450748.9357110027;402117.0966581644;471479.04277817253;458563.2974049841;454563.63400504214;249199.05678690012;251290.9062238717;459899.2253471605;198797.56712009694;218662.1092670139;272.6689515923792;2580699.377919413;1001921.199050174;176340.40657354557;1052771.398277155;0;35;34;21;40;52;19;2;100;102;964303813475.127;369077619654.62354;817473387909.9512;66146.24649708041;6179.405911373837;-0.0;28622.71833488076;3846097.4768611384;645076.2107442169;0.0;977815.2637552462;3.052427132587338;0.16044468759055291
4446;2019-08-11 19:18:04.334;621;606;231;230;179;27;153;24;-25;36;757;246;-27;19;198;120;258;548;200;182;153;-96;640;346;352;136;350;302;634;378.0;0.0;1075.0;283.0;216.0;0;100;94;1;0;0;1;0;1;0;1;0;1;1;0;40506.72265625;12221.2080078125;17917.623046875;3021.00463867188;599.0;325584;595.0;1200.0;Calculated values ==>;1565543884.334;335.26000000000005;333.76000000000005;296.26000000000005;296.16;291.06;275.86;272.8767566201714;288.46000000000004;275.56;270.66;276.76000000000005;348.86;297.76000000000005;270.46000000000004;275.06;292.96000000000004;285.16;298.96000000000004;327.96000000000004;291.36;288.46000000000004;332.66;333.06;263.56;241.71165711629368;267.8393353686513;272.8767566201714;293.16;6400000.0;3460000.0;3520000.0000000005;1360000.0;3500000.0;3020000.0;6340000.0;0.063;0.0;0.17916666666666667;0.04716666666666667;0.036000000000000004;0.099;3.025360312842213;12221.2080078125;17917.623046875;3021.00463867188;40506.72265625;481960.96018786775;480441.8646300191;265439.9020645925;264962.73817173555;245345.7539743202;431051.2098666511;454423.3790500967;438024.4983934438;472818.15071447083;529450.4927950186;473686.78329024225;437713.4967235476;444589.26801690354;460894.73399835604;450785.0779821554;402117.0966581644;471635.6827780922;458427.4322495705;454423.3790500967;249617.41799618208;251290.9062238717;459745.36586501705;197202.74871382138;222016.2590231927;272.03030519192225;2580733.251195085;1001931.4063153992;176342.92808714978;1052786.3578819437;0;35;34;21;40;52;19;2;100;102;964314408675.9326;369081698204.93365;817482478110.6423;43147.23015093235;12383.260108964729;-0.0;23008.304882663495;3846143.167609711;645083.9709704628;0.0;977836.8483929826;2.368491685810398;0.14389285198036553
4447;2019-08-11 19:18:07.304;621;606;231;230;178;27;152;24;-25;36;757;246;-27;19;199;120;258;548;200;182;152;-95;640;346;352;135;350;302;634;-1.0;-1.0;1701.0;88.0;216.0;0;100;94;1;0;0;1;0;1;0;1;0;1;1;0;40547.1484375;12216.2392578125;17968.8359375;3017.56176757812;600.0;325585;595.0;1201.0;Calculated values ==>;1565543887.304;335.26000000000005;333.76000000000005;296.26000000000005;296.16;290.96000000000004;275.86;272.8767566201714;288.36;275.56;270.66;276.76000000000005;348.86;297.76000000000005;270.46000000000004;275.06;293.06;285.16;298.96000000000004;327.96000000000004;291.36;288.36;332.66;333.16;263.66;241.49495122638035;267.8393353686513;272.8767566201714;293.16;6400000.0;3460000.0;3520000.0000000005;1350000.0;3500000.0;3020000.0;6340000.0;0.0;0.0;0.28350000000000003;0.014666666666666666;0.036000000000000004;0.036000000000000004;3.0277230920040763;12216.2392578125;17968.8359375;3017.56176757812;40547.1484375;481960.96018786775;480441.8646300191;265439.9020645925;264962.73817173555;245016.6660030872;431051.2098666511;454282.9581333604;438024.4983934438;472948.7829819323;529450.4927950186;473686.78329024225;437713.4967235476;444589.26801690354;461027.8975196058;450785.0779821554;402117.0966581644;471635.6827780922;458427.4322495705;454282.9581333604;249617.41799618208;251709.28920128586;459999.7099186881;198696.89530002204;265439.9020645925;272.62489370676025;2580766.685914549;1001941.4867616842;176345.41899561638;1052801.161045229;0;35;34;21;40;52;19;2;100;102;964324863075.1941;369085722554.64935;817491447510.0087;67849.37547698508;3832.441281073769;-0.0;6798.350018475643;3846188.953706298;645090.6599468136;0.0;977849.1436372608;2.3636727066060725;0.16490657234080852
4448;2019-08-11 19:18:10.354;621;606;230;230;177;27;151;24;-25;36;758;246;-27;19;199;119;258;548;199;182;151;-95;640;346;351;135;350;302;634;307.0;-1.0;918.0;205.0;217.0;0;100;94;1;0;0;1;0;1;0;1;0;1;1;0;40733.80078125;12205.91015625;17941.892578125;3025.64184570312;600.0;325586;595.0;1200.0;Calculated values ==>;1565543890.354;335.26000000000005;333.76000000000005;296.16;296.16;290.86;275.86;272.8767566201714;288.26000000000005;275.56;270.66;276.76000000000005;348.96000000000004;297.76000000000005;270.46000000000004;275.06;293.06;285.06;298.96000000000004;327.96000000000004;291.36;288.26000000000005;332.66;333.16;263.66;241.49495122638035;267.8393353686513;272.8767566201714;293.06;6400000.0;3460000.0;3510000.0;1350000.0;3500000.0;3020000.0;6340000.0;0.051166666666666666;0.0;0.153;0.034166666666666665;0.036166666666666666;0.08733333333333333;3.0252020902621917;12205.91015625;17941.892578125;3025.64184570312;40733.80078125;481960.96018786775;480441.8646300191;264962.73817173555;264962.73817173555;244688.94874981805;431051.2098666511;454312.86059352034;438024.4983934438;472948.7829819323;529554.8567808631;473686.78329024225;437713.4967235476;444589.26801690354;461027.8975196058;450641.1217413588;402117.0966581644;471635.6827780922;458587.2860036269;454312.86059352034;249617.41799618208;251709.28920128586;459999.7099186881;197477.51796834834;225424.64160219382;272.1400414350556;2580801.117429913;1001951.8322561801;176347.97896397376;1052816.3732297877;0;35;34;21;40;52;19;2;100;102;964335583825.8645;369089840054.90686;817500658510.5847;36803.68800503961;8969.50822496994;-0.0;19989.571125242517;3846233.285909573;645096.0829952074;0.0;977860.4912990105;1.98239188566945;0.11371914561108735
4449;2019-08-11 19:18:13.334;621;606;230;230;176;27;150;24;-25;35;758;246;-26;19;199;119;258;548;200;182;151;-95;640;346;351;135;350;302;634;522.0;-2.0;1569.0;125.0;214.0;0;100;94;1;0;0;1;0;1;0;1;0;1;1;0;40720.19140625;12216.48046875;17991.845703125;3020.30712890625;600.0;325587;595.0;1201.0;Calculated values ==>;1565543893.334;335.26000000000005;333.76000000000005;296.16;296.16;290.76000000000005;275.86;272.8767566201714;288.16;275.56;270.66;276.66;348.96000000000004;297.76000000000005;270.56;275.06;293.06;285.06;298.96000000000004;327.96000000000004;291.36;288.26000000000005;332.66;333.16;263.66;241.49495122638035;267.8393353686513;272.8767566201714;293.16;6400000.0;3460000.0;3510000.0;1350000.0;3500000.0;3020000.0;6340000.0;0.087;0.0;0.2615;0.020833333333333332;0.035666666666666666;0.12266666666666666;3.0277230920040763;12216.48046875;17991.845703125;3020.30712890625;40720.19140625;481960.96018786775;480441.8646300191;264962.73817173555;264962.73817173555;244362.57719069987;431051.2098666511;454172.4768879711;438024.4983934438;472851.2559263234;529554.8567808631;473686.78329024225;437869.15320432716;444589.26801690354;461027.8975196058;450641.1217413588;402117.0966581644;471635.6827780922;458587.2860036269;454312.86059352034;249617.41799618208;251709.28920128586;459999.7099186881;198608.92435240385;217902.01695748128;272.59003227707984;2580834.830332451;1001961.9404123646;176350.48131509314;1052831.2458048938;0;35;34;21;40;52;19;2;100;102;964346043625.9314;369093863054.9326;817509658110.6423;62607.172611731956;5445.641365964255;-0.0;28999.730152687458;3846274.4309604806;645102.0492654929;0.0;977880.7674266136;2.920750403782085;0.1479628003945647
4450;2019-08-11 19:18:16.464;622;606;230;230;176;27;149;24;-25;35;758;246;-26;19;199;118;258;548;200;182;149;-95;640;346;351;135;349;302;634;-1.0;-1.0;1012.0;313.0;212.0;0;100;94;1;0;0;1;0;1;0;1;0;1;1;0;40698.87109375;12230.630859375;17932.4140625;3025.6650390625;600.0;325588;595.0;1201.0;Calculated values ==>;1565543896.464;335.36;333.76000000000005;296.16;296.16;290.76000000000005;275.86;272.8767566201714;288.06;275.56;270.66;276.66;348.96000000000004;297.76000000000005;270.56;275.06;293.06;284.96000000000004;298.96000000000004;327.96000000000004;291.36;288.06;332.66;333.16;263.66;241.49495122638035;267.8393353686513;272.8767566201714;293.16;6400000.0;3460000.0;3510000.0;1350000.0;3490000.0;3020000.0;6340000.0;0.0;0.0;0.16866666666666666;0.05216666666666667;0.035333333333333335;0.035333333333333335;3.0277230920040763;12230.630859375;17932.4140625;3025.6650390625;40698.87109375;482107.63171107107;480441.8646300191;264962.73817173555;264962.73817173555;244362.57719069987;431051.2098666511;454031.92599691753;438024.4983934438;472851.2559263234;529554.8567808631;473686.78329024225;437869.15320432716;444589.26801690354;461181.8950349183;450496.97227330983;402117.0966581644;471635.6827780922;458587.2860036269;454031.92599691753;249617.41799618208;251709.28920128586;459999.7099186881;196297.97897547128;264962.73817173555;271.6677284601298;2580870.2250068304;1001972.568114507;176353.1096334454;1052846.8628783121;0;35;34;21;40;52;19;2;100;102;964357029925.4962;369098088554.76526;817519110710.268;40771.2062751647;13756.44029753781;-0.0;6680.444636489764;3846319.3718373;645110.3968367743;0.0;977896.2783908729;1.8442443614480066;0.15529486197900427
4451;2019-08-11 19:18:19.554;622;606;230;229;175;27;148;24;-25;35;758;246;-26;19;199;118;258;548;200;182;148;-94;640;346;351;134;349;302;635;88.0;-1.0;1412.0;180.0;213.0;0;100;94;1;0;0;1;0;1;0;1;0;1;1;0;40791.984375;12208.96484375;17945.728515625;3023.02294921875;600.0;325589;595.0;1202.0;Calculated values ==>;1565543899.554;335.36;333.76000000000005;296.16;296.06;290.66;275.86;272.8767566201714;287.96000000000004;275.56;270.66;276.66;348.96000000000004;297.76000000000005;270.56;275.06;293.06;284.96000000000004;298.96000000000004;327.96000000000004;291.36;287.96000000000004;332.66;333.16;263.76000000000005;241.2770596917726;267.8393353686513;272.8767566201714;293.16;6400000.0;3460000.0;3510000.0;1340000.0;3490000.0;3020000.0;6350000.0;0.014666666666666666;0.0;0.2353333333333333;0.030000000000000002;0.0355;0.050166666666666665;3.030244093745962;12208.96484375;17945.728515625;3023.02294921875;40791.984375;482107.63171107107;480326.05242361635;264880.94370832725;264411.9052951616;244005.00248842238;431051.2098666511;453891.2068399796;438024.4983934438;472981.82504853373;529554.8567808631;473686.78329024225;437869.15320432716;444589.26801690354;461181.8950349183;450496.97227330983;402117.0966581644;471507.23061998404;458587.2860036269;453891.2068399796;249617.41799618208;251709.28920128586;460253.2705565706;197970.07992170748;245318.96359795335;272.3363174153156;2580905.198164664;1001983.0567740382;176355.70552863492;1052862.2605807409;0;35;34;21;40;52;19;2;100;102;964367875825.195;369102244604.64984;817528442510.0088;56492.80648034861;7868.495719045894;-0.0;10463.374202641651;3846361.1143082813;645119.6775382237;0.0;977903.6359462537;2.2552690397999133;0.1580915899073663
4452;2019-08-11 19:18:22.584;622;606;230;229;174;27;147;23;-25;35;758;246;-26;19;199;117;258;548;199;181;147;-94;640;345;351;135;349;302;635;650.0;0.0;1007.0;290.0;212.0;0;100;94;1;0;0;1;0;1;0;1;0;1;1;0;40785.37890625;12197.4443359375;17980.580078125;3026.69897460938;600.0;325590;595.0;1203.0;Calculated values ==>;1565543902.584;335.36;333.76000000000005;296.16;296.06;290.56;275.86;272.7676641592781;287.86;275.46000000000004;270.66;276.66;348.96000000000004;297.76000000000005;270.56;275.06;293.06;284.86;298.96000000000004;327.96000000000004;291.26000000000005;287.86;332.66;333.16;263.76000000000005;241.49495122638035;267.8393353686513;272.7676641592781;293.06;6400000.0;3450000.0;3510000.0;1350000.0;3490000.0;3020000.0;6350000.0;0.10833333333333334;0.0;0.16783333333333333;0.04833333333333333;0.035333333333333335;0.14366666666666666;3.0327650954878473;12197.4443359375;17980.580078125;3026.69897460938;40785.37890625;482107.63171107107;480326.05242361635;264880.94370832725;264411.9052951616;243681.6412526417;431113.4868728058;453750.31832641887;438024.4983934438;472851.2559263234;529554.8567808631;473686.78329024225;437869.15320432716;444589.26801690354;461181.8950349183;450533.69685232954;402117.0966581644;471507.23061998404;458451.600018346;453750.31832641887;249617.41799618208;251709.28920128586;460100.16454225464;197169.10401512517;213822.1318747062;272.0128604075026;2580939.5286407555;1001993.3278052792;176358.25145345414;1052877.3795699875;0;35;34;21;40;52;19;2;100;102;964378511125.9314;369106319954.932;817537593110.6425;40423.56368982782;12708.334592144589;-0.0;34469.68278689605;3846401.899950219;645128.3369549126;0.0;977922.5452757127;2.638226496979481;0.13147030742145444
4453;2019-08-11 19:18:25.684;622;606;229;229;174;27;145;23;-25;35;759;245;-26;19;199;117;258;549;199;181;146;-94;641;345;351;134;349;302;635;303.0;-2.0;1240.0;211.0;213.0;0;100;94;1;0;0;1;0;1;0;1;0;1;1;0;40774.02734375;12230.697265625;18028.814453125;3031.7568359375;600.0;325591;595.0;1200.0;Calculated values ==>;1565543905.684;335.36;333.76000000000005;296.06;296.06;290.56;275.86;272.7676641592781;287.66;275.46000000000004;270.66;276.66;349.06000000000006;297.66;270.56;275.06;293.06;284.86;298.96000000000004;328.06;291.26000000000005;287.76000000000005;332.66;333.16;263.76000000000005;241.2770596917726;267.8393353686513;272.7676641592781;293.06;6409999.999999999;3450000.0;3510000.0;1340000.0;3490000.0;3020000.0;6350000.0;0.050499999999999996;0.0;0.20666666666666667;0.035166666666666666;0.0355;0.086;3.0252020902621917;12230.697265625;18028.814453125;3031.7568359375;40774.02734375;481994.12966239336;480326.05242361635;264411.9052951616;264411.9052951616;243681.6412526417;431113.4868728058;453468.0288138592;438024.4983934438;472981.82504853373;529659.2116147263;473568.887320711;437869.15320432716;444589.26801690354;461181.8950349183;450533.69685232954;401554.44737547694;471663.9368723044;458451.600018346;453609.25935500156;249617.41799618208;251709.28920128586;460253.2705565706;197537.1419616123;225142.42217487976;272.1597914031044;2580974.644495144;1002003.8454770341;176360.85995518122;1052892.8836143783;0;35;34;21;40;52;19;2;100;102;964389392125.5967;369110489454.8037;817546955110.3545;49700.72032924518;9238.850522256034;-0.0;19648.147997490472;3846440.7034602;645137.7864371018;0.0;977945.8460076947;2.3606105222423652;0.14311324256480432
4454;2019-08-11 19:18:28.684;622;607;229;229;174;27;144;23;-25;35;759;245;-26;19;199;116;258;549;199;181;144;-94;641;345;350;135;349;302;635;142.0;-1.0;797.0;320.0;214.0;0;100;94;1;0;0;1;0;1;0;1;0;1;1;0;40773.6953125;12212.25;18040.142578125;3023.24755859375;599.0;325592;595.0;1201.0;Calculated values ==>;1565543908.684;335.36;333.86;296.06;296.06;290.56;275.86;272.7676641592781;287.56;275.46000000000004;270.66;276.66;349.06000000000006;297.66;270.56;275.06;293.06;284.76000000000005;298.96000000000004;328.06;291.26000000000005;287.56;332.66;333.06;263.76000000000005;241.49495122638035;267.8393353686513;272.7676641592781;293.06;6409999.999999999;3450000.0;3500000.0;1350000.0;3490000.0;3020000.0;6350000.0;0.023666666666666666;0.0;0.13283333333333333;0.05333333333333334;0.035666666666666666;0.059333333333333335;3.0278814464362482;12212.25;18040.142578125;3023.24755859375;40773.6953125;481994.12966239336;480473.74184762576;264411.9052951616;264411.9052951616;243681.6412526417;431113.4868728058;453499.2941070498;438024.4983934438;472851.2559263234;529659.2116147263;473568.887320711;437869.15320432716;444589.26801690354;461181.8950349183;450389.5857781115;401554.44737547694;471663.9368723044;458611.3976645974;453499.2941070498;249617.41799618208;251290.9062238717;460100.16454225464;195827.39748113533;237055.16341428593;271.4745667846992;2581008.6227129176;1002014.0300383947;176363.38287367893;1052907.9123464746;0;35;34;21;40;52;19;2;100;102;964399907125.5967;369114524454.8037;817556015110.3545;32171.848237851646;14094.547576593031;-0.0;12842.351754437324;3846474.8170304364;645147.5086863097;0.0;977959.3837159247;1.7763369036936163;0.13329774198454417
4455;2019-08-11 19:18:32.794;622;607;229;228;173;26;142;23;-25;34;759;245;-26;19;199;116;258;549;200;181;142;-94;641;345;350;134;348;302;636;501.0;-1.0;925.0;176.0;214.0;0;100;94;1;0;0;1;0;1;0;1;0;1;1;0;40741.6171875;12228.1796875;18064.2265625;3021.68481445312;600.0;325593;595.0;1202.0;Calculated values ==>;1565543912.794;335.36;333.86;296.06;295.96000000000004;290.46000000000004;275.76000000000005;272.7676641592781;287.36;275.46000000000004;270.66;276.56;349.06000000000006;297.66;270.56;275.06;293.06;284.76000000000005;298.96000000000004;328.06;291.26000000000005;287.36;332.66;333.16;263.76000000000005;241.2770596917726;267.8393353686513;272.7676641592781;293.16;6409999.999999999;3450000.0;3500000.0;1340000.0;3479999.9999999995;3020000.0;6360000.0;0.08349999999999999;0.0;0.15416666666666667;0.029333333333333333;0.035666666666666666;0.11916666666666666;3.030244093745962;12228.1796875;18064.2265625;3021.68481445312;40741.6171875;481994.12966239336;480358.0006434347;264332.8212223805;263871.3856566553;243327.89990260874;431113.4868728058;453216.7345341935;438024.4983934438;472884.4304738556;529659.2116147263;473568.887320711;437869.15320432716;444589.26801690354;461335.5593377295;450389.5857781115;401554.44737547694;471535.5650908003;458611.3976645974;453216.7345341935;249617.41799618208;251709.28920128586;460253.2705565706;197680.64909970254;217629.69082593062;272.2169977493946;2581055.154369282;1002027.9814499853;176366.83352248714;1052928.521923333;0;35;34;21;40;52;19;2;100;102;964414292125.2295;369120052404.6626;817568427310.0377;37053.010099451785;7702.130229401463;-0.0;28074.122708567993;3846514.332886062;645159.9509562397;0.0;977982.7402028345;2.1861398798639806;0.10327678731762002
4456;2019-08-11 19:18:45.124;623;607;227;227;173;26;135;22;-25;34;760;245;-26;19;200;115;258;550;200;180;136;-93;638;345;351;135;349;301;632;199.0;-1.0;1293.0;264.0;207.0;0;100;93;1;0;0;1;0;1;0;1;0;1;1;0;40331.25;12101.65625;17856.759765625;3006.75561523438;600.0;325594;595.0;1202.0;Calculated values ==>;1565543925.124;335.46000000000004;333.86;295.86;295.86;290.46000000000004;275.76000000000005;272.7676641592781;286.66;275.36;270.66;276.56;349.16;297.66;270.56;275.06;293.16;284.66;298.96000000000004;328.16;291.16;286.76000000000005;332.66;333.16;263.86;241.49495122638035;267.7187500070086;272.7676641592781;293.16;6380000.0;3450000.0;3510000.0;1350000.0;3490000.0;3010000.0;6320000.0;0.033166666666666664;0.0;0.2155;0.044000000000000004;0.034499999999999996;0.06766666666666665;3.030244093745962;12101.65625;17856.759765625;3006.75561523438;40331.25;482480.47190913465;480820.23882469226;263720.1979007707;263720.1979007707;243455.1063493348;431113.4868728058;452046.03455996263;438249.86041294545;472753.7123474745;529839.7408841682;473699.6024529154;438095.2167564963;444788.4522848616;461314.64659979986;450245.27994730085;403208.697835642;472203.85112569266;458315.7758539387;452189.0443958406;249617.41799618208;251709.28920128586;460200.589355374;197181.08440359138;231106.1989206262;272.0176482762591;2581193.991656166;1002069.6462945761;176377.15722685872;1052990.0366132287;0;35;34;21;40;52;19;2;100;102;964457508775.7977;369136636254.8807;817605602260.5265;51950.321230015805;11572.858217878438;-0.0;14959.939210489505;3846666.751092968;645192.9593743897;0.0;978056.4360348398;2.3807890199156154;0.16508167715057678
