;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4457;2019-08-11 19:19:45.105;625;608;225;223;174;23;127;19;-26;31;763;244;-27;19;201;114;258;552;199;175;127;-90;645;340;345;136;343;302;640;154.0;-1.0;800.0;189.0;210.0;0;99;88;1;0;0;1;0;1;0;1;0;1;1;0;40032.04296875;11851.326171875;18227.607421875;3007.380859375;601.0;325595;595.0;1199.0;Calculated values ==>;1565543985.105;335.66;333.96000000000004;295.66;295.46000000000004;290.56;275.46000000000004;272.21867820750657;285.86;275.06;270.56;276.26000000000005;349.46000000000004;297.56;270.46000000000004;275.06;293.26000000000005;284.56;298.96000000000004;328.36;290.66;285.86;332.66;333.26000000000005;264.16;241.71165711629368;267.8393353686513;272.21867820750657;293.06;6450000.0;3400000.0;3450000.0;1360000.0;3429999.9999999995;3020000.0;6400000.0;0.025666666666666667;0.0;0.13333333333333333;0.0315;0.035;0.060666666666666674;3.0225228162414597;11851.326171875;18227.607421875;3007.380859375;40032.04296875;481980.99891426443;480042.34011837695;262235.64496034913;261369.35298620682;243522.53140877126;431420.45991060114;451964.38578876475;437869.15320432716;472329.59916539915;530076.5401052948;473450.9307491817;437713.4967235476;444589.26801690354;462360.95468371274;451004.4306186563;399174.7734212859;471493.15332123934;458599.17868273624;451964.38578876475;249617.41799618208;252127.67657613798;460349.06489204726;195754.99061662884;234109.21427646745;271.42617423073705;2581863.473693842;1002269.1912719882;176427.25916013127;1053290.6444502212;0;35;34;21;40;52;19;2;100;102;964666242655.6118;369217910509.8083;817786444975.3655;32281.88834502644;8334.71333967568;-0.0;13216.547071746038;3847368.463892693;645358.803270019;0.0;978291.1657323663;1.627051838388232;0.10502268314021043
4458;2019-08-11 19:20:45.095;629;611;223;222;169;20;138;16;-26;28;764;244;-28;19;203;109;258;561;199;173;138;-89;642;339;344;133;342;300;637;192.0;-1.0;1137.0;312.0;198.0;0;90;86;1;0;0;1;0;1;0;1;0;1;1;0;39821.296875;11641.3212890625;18188.279296875;2941.90942382812;602.0;325596;596.0;1200.0;Calculated values ==>;1565544045.095;336.06;334.26000000000005;295.46000000000004;295.36;290.06;275.16;272.10816812424576;286.96000000000004;274.76000000000005;270.56;275.96000000000004;349.56000000000006;297.56;270.36;275.06;293.46000000000004;284.06;298.96000000000004;329.26000000000005;290.46000000000004;286.96000000000004;332.76000000000005;333.36;264.26000000000005;241.05796691057077;267.5978703862781;272.10816812424576;293.06;6420000.0;3390000.0;3440000.0;1330000.0;3420000.0000000005;3000000.0;6370000.0;0.032;0.0;0.18949999999999997;0.052000000000000005;0.033;0.065;3.024885100167144;11641.3212890625;18188.279296875;2941.90942382812;39821.296875;482906.22919483745;480833.09969691973;261571.5463689809;261140.41366520565;242023.11802308352;431480.97241316177;453689.45131693257;438320.22817239247;472431.1216696904;530332.6822145721;473712.52661415795;438011.42202021845;444986.9139214678;462773.1128706931;450470.90948981413;400979.6800091518;473279.49392038584;458489.6361718771;453689.45131693257;250035.78352995744;252546.06836287308;460905.83377634495;195277.31029171098;228934.38399247878;271.22992849840864;2582528.807285229;1002464.9307055168;176476.8283162627;1053594.0595953052;0;35;34;21;40;52;19;2;100;102;964872908205.6447;369298597059.8211;817967014875.3942;46056.632938389135;13812.683221200969;-0.0;14609.079376089498;3848021.1760999905;645543.3341477826;0.0;978523.0073060984;2.272656814211054;0.16369806274720705
4459;2019-08-11 19:21:45.126;630;607;219;217;172;32;144;17;-26;26;764;244;-27;18;199;115;258;535;199;167;144;-87;612;354;359;135;359;302;612;-1.0;-1.0;1662.0;492.0;129.0;98;90;83;1;0;0;1;0;0;0;1;0;1;1;0;26743.263671875;10836.6162109375;6089.87890625;2950.58959960938;600.0;325597;596.0;1201.0;Calculated values ==>;1565544105.126;336.16;333.86;295.06;294.86;290.36;276.36;273.7412296467126;287.56;274.86;270.56;275.76000000000005;349.56000000000006;297.56;270.46000000000004;274.96000000000004;293.06;284.66;298.96000000000004;326.66;289.86;287.56;332.76000000000005;333.16;264.46000000000004;241.49495122638035;267.8393353686513;273.7412296467126;293.06;6120000.0;3540000.0;3590000.0;1350000.0;3590000.0;3020000.0;6120000.0;0.0;0.0;0.277;0.082;0.021500000000000002;0.021500000000000002;3.0277230920040763;10836.6162109375;6089.87890625;2950.58959960938;26743.263671875;486370.2367252019;483102.8882147257;261577.97876092655;260678.43657623391;243787.01006401132;430542.39183029096;451927.9976308351;437869.15320432716;471972.7596631712;530180.8496845886;473450.9307491817;437713.4967235476;444445.26436519914;459626.5796145048;448587.6589080141;414687.6991381782;472439.29196143884;455207.12558952876;451927.9976308351;250035.78352995744;251709.28920128586;460802.5198328593;198895.5288585914;261577.97876092655;272.73699598663;2583083.798552932;1002652.3436310432;176525.9578451905;1053796.4821109492;0;35;34;21;40;52;19;2;100;102;965083917170.2893;369379038599.68567;818147708185.0898;66195.69394376881;21476.373259889966;-0.0;4092.5254057030343;3848957.0954643954;645837.5615569561;0.0;978678.9345331491;4.616602178679518;0.41885049963793486
4460;2019-08-11 19:22:45.126;617;598;222;221;171;44;158;19;-24;27;764;244;-26;20;194;117;257;481;199;166;158;-87;620;359;364;138;364;303;620;-1.0;83.0;1342.0;453.0;110.0;98;95;85;1;0;0;1;0;0;0;1;0;1;1;0;27276.328125;11149.8251953125;6133.7021484375;2982.41821289062;596.0;325598;593.0;1203.0;Calculated values ==>;1565544165.126;334.86;332.96000000000004;295.36;295.26000000000005;290.26000000000005;277.56;274.27422755570615;288.96000000000004;275.06;270.76000000000005;275.86;349.56000000000006;297.56;270.56;275.16;292.56;284.86;298.86;321.26000000000005;289.76000000000005;288.96000000000004;332.46000000000004;332.76000000000005;264.46000000000004;242.14157278889297;267.9596281332873;274.27422755570615;293.06;6200000.0;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;6200000.0;0.0;0.013833333333333333;0.22366666666666665;0.0755;0.018333333333333333;0.018333333333333333;3.0333984733603154;11149.8251953125;6133.7021484375;2982.41821289062;27276.328125;483637.50517404964;480887.1720580536;262344.48840920016;261890.83690885472;243194.7902755811;430214.79039162316;453072.97611673607;437953.82195464283;471673.81221397576;530104.8735352602;473319.81905798696;437642.0229114993;444533.65563525405;458147.1555003571;447947.4875795486;411156.95700796123;462731.40695099905;454219.4668995611;453072.97611673607;248780.69988749037;250035.78352995744;460345.49301534053;199899.17943411652;262344.48840920016;273.15529034945183;2583533.9618179062;1002835.5639760953;176575.39957696135;1053898.345286405;0;35;34;21;40;52;19;2;100;102;965300817170.2893;369460938599.68567;818329208185.0898;53244.88837709105;19663.696675382413;0.0;3496.688941304825;3849952.4336504024;646180.3954730834;0.0;978742.1779860408;3.770131217427566;0.3499063111388391
4461;2019-08-11 19:23:45.097;604;594;221;223;170;48;173;21;-24;28;763;244;-26;21;192;117;257;480;199;169;172;-88;637;361;366;138;366;303;637;-2.0;-1.0;1391.0;489.0;110.0;98;95;85;1;0;0;1;0;0;0;1;0;1;1;0;28165.91796875;11439.1328125;6399.0869140625;2982.45825195312;592.0;325599;589.0;1200.0;Calculated values ==>;1565544225.097;333.56;332.56;295.26000000000005;295.46000000000004;290.16;277.96000000000004;274.4858918419099;290.46000000000004;275.26000000000005;270.76000000000005;275.96000000000004;349.46000000000004;297.56;270.56;275.26000000000005;292.36;284.86;298.86;321.16;290.06;290.36;332.06;332.36;264.36;242.14157278889297;267.9596281332873;274.4858918419099;293.06;6370000.0;3610000.0;3660000.0;1380000.0;3660000.0;3030000.0;6370000.0;0.0;0.0;0.23183333333333334;0.08149999999999999;0.018333333333333333;0.018333333333333333;3.0264627686668413;11439.1328125;6399.0869140625;2982.45825195312;28165.91796875;479797.50310168834;478306.39056469337;260713.39108277755;261571.5463689809;242339.65340295885;430081.6785162784;454876.69327885774;437953.82195464283;471771.9322026706;530000.5021584429;473319.81905798696;437642.0229114993;444677.7423059734;457547.2421668356;447568.6055282521;403201.1758995681;460065.79153956514;454306.80485811527;454734.4819504769;247107.31509690773;248362.34728340767;460244.63067514834;200282.23733228122;260713.39108277755;273.3149899270352;2583995.75722597;1003023.7143093863;176625.08285560182;1054002.7347158934;0;35;34;21;40;52;19;2;100;102;965519711320.1292;369543698579.6251;818510920314.9569;55100.1957016175;21186.93505744367;-0.0;3557.0533325744877;3850854.872960476;646520.6528666747;0.0;978800.9307607071;3.8348503432032826;0.35922815824580284
4462;2019-08-11 19:24:45.097;601;593;216;217;172;51;183;25;-24;30;762;244;-25;22;192;119;257;507;198;174;183;-92;636;368;373;138;373;303;636;-1.0;-1.0;1287.0;364.0;110.0;98;93;85;1;0;0;1;0;0;0;1;0;1;1;0;27663.779296875;11467.5068359375;6386.3447265625;2969.287109375;590.0;325600;586.0;1200.0;Calculated values ==>;1565544285.097;333.26000000000005;332.46000000000004;294.76000000000005;294.86;290.36;278.26000000000005;275.2199585193972;291.46000000000004;275.66;270.76000000000005;276.16;349.36;297.56;270.66;275.36;292.36;285.06;298.86;323.86;290.56;291.46000000000004;331.76000000000005;332.16;263.96000000000004;242.14157278889297;267.9596281332873;275.2199585193972;292.96000000000004;6360000.0;3679999.9999999995;3729999.9999999995;1380000.0;3729999.9999999995;3030000.0;6360000.0;0.0;0.0;0.2145;0.06066666666666667;0.018333333333333333;0.018333333333333333;3.0267761107953652;11467.5068359375;6386.3447265625;2969.287109375;27663.779296875;479468.6726408341;478275.14426460466;258694.31336081226;259104.00573385524;243007.4250597562;429606.4342157736;455123.0056772009;437953.82195464283;471968.1179040911;529896.1217030672;473319.81905798696;437798.07955487026;444821.6150417089;456402.8408256902;446531.9398770237;403732.4926070146;464773.4995772236;453829.0092469054;455123.0056772009;245852.32104278926;247525.65490268572;459840.87278752984;202426.99508576826;258694.31336081226;274.18673757164044;2584461.004703183;1003214.6029731233;176674.68073361288;1054109.2799795652;0;35;34;21;40;52;19;2;100;102;965741411320.1292;369626498579.6251;818692720314.9569;50520.5043633736;15616.441913906869;-0.0;3601.192692467125;3851735.0454610176;646827.3476747693;0.0;978860.5828109158;3.3490695167842386;0.29722613961159855
4463;2019-08-11 19:25:45.118;601;591;208;207;177;60;190;31;-24;34;761;244;-25;21;187;127;257;519;197;180;189;-100;634;376;381;137;381;304;634;-2.0;-1.0;1547.0;338.0;112.0;100;93;85;1;0;0;1;0;0;0;1;0;1;1;0;25414.330078125;11400.4892578125;6210.54052734375;2981.11572265625;587.0;325601;585.0;1197.0;Calculated values ==>;1565544345.118;333.26000000000005;332.26000000000005;293.96000000000004;293.86;290.86;279.16;276.0463484220469;292.16;276.26000000000005;270.76000000000005;276.56;349.26;297.56;270.66;275.26000000000005;291.86;285.86;298.86;325.06;291.16;292.06;331.66;331.86;263.16;241.92719264551067;268.0796299477929;276.0463484220469;292.86;6340000.0;3760000.0;3810000.0;1370000.0;3810000.0;3040000.0;6340000.0;0.0;0.0;0.25783333333333336;0.05633333333333333;0.018666666666666668;0.018666666666666668;3.0196766357812477;11400.4892578125;6210.54052734375;2981.11572265625;25414.330078125;479702.36806999485;478213.052632278;255633.4709182688;255248.95331121754;244688.94874981805;429045.3911783415;454781.4523796751;437727.04723144654;472491.6353866644;529715.5300099069;473188.49693772214;437570.5891863215;444478.12225269125;454346.495250048;446223.308175104;404766.1670645641;467015.61986914265;453325.00446450076;454636.6512373088;245433.99809710225;246270.64818160105;459187.24286811694;204779.82597853968;255633.4709182688;275.13557220625836;2584903.4770935434;1003405.2363060263;176724.2847793428;1054214.29076452;0;35;34;21;40;52;19;2;100;102;965967690490.6829;369709027454.8271;818874884050.4026;60061.558546374494;14331.617818112853;-0.0;3714.7260326220803;3852656.885185205;647077.0021883213;0.0;978921.570138537;3.7930920004171442;0.32225699818887527
4464;2019-08-11 19:26:45.118;596;589;210;209;175;62;192;48;-23;41;760;244;-24;21;184;132;257;527;198;184;191;-110;678;369;375;137;373;305;671;-2.0;-1.0;401.0;184.0;182.0;0;98;87;1;0;0;1;0;1;0;1;0;1;1;0;38361.51171875;12405.513671875;18867.068359375;3019.8681640625;586.0;325602;582.0;1199.0;Calculated values ==>;1565544405.118;332.76000000000005;332.06;294.16;294.06;290.66;279.36;275.3239800832674;292.36;277.96000000000004;270.86;277.26000000000005;349.16;297.56;270.76000000000005;275.26000000000005;291.56;286.36;298.86;325.86;291.56;292.26000000000005;331.36;331.76000000000005;262.16;241.92719264551067;268.19934244402924;275.3239800832674;292.96000000000004;6780000.0;3690000.0;3750000.0;1370000.0;3729999.9999999995;3050000.0;6709999.999999999;0.0;0.0;0.06683333333333333;0.03066666666666667;0.030333333333333334;0.030333333333333334;3.024877758371968;12405.513671875;18867.068359375;3019.8681640625;38361.51171875;473651.39477470086;473411.60267361056;254588.45972369678;254227.2651464155;242900.39354042787;429537.3511455088;456072.2535448508;437656.05685647397;473176.1828425327;529534.7643434273;473056.9634372156;437499.1961693786;444277.7674123518;455265.89385080436;448330.69536619965;274558.67267746344;463220.8076283264;454929.51491757325;455930.0132749809;244179.05427248686;245852.32104278926;458175.1926856354;200641.4288828311;254588.45972369678;273.4910455510865;2585434.942441851;1003603.6196637737;176774.2929783988;1054423.270838576;0;35;34;21;40;53;19;2;100;102;966194490490.6829;369791227454.8271;819057584050.4026;15840.477636238464;7897.702089952666;-0.0;6107.360457722284;3853289.4021533933;647262.2465208885;0.0;979003.4208592898;0.8703239346832399;0.06815521591036286
4465;2019-08-11 19:27:45.109;606;595;209;208;171;45;180;42;-23;43;760;244;-24;21;188;126;257;542;198;186;181;-115;661;365;370;139;368;304;654;-2.0;-1.0;1395.0;278.0;178.0;0;99;87;1;0;0;1;0;1;0;1;0;1;1;0;37138.859375;12068.9541015625;18349.892578125;3016.29077148438;590.0;325603;585.0;1198.0;Calculated values ==>;1565544465.109;333.76000000000005;332.66;294.06;293.96000000000004;290.26000000000005;277.66;274.9066339382667;291.16;277.36;270.86;277.46000000000004;349.16;297.56;270.76000000000005;275.26000000000005;291.96000000000004;285.76000000000005;298.86;327.36;291.76000000000005;291.26000000000005;331.66;332.16;261.66;242.35481222062532;268.0796299477929;274.9066339382667;292.96000000000004;6609999.999999999;3650000.0;3700000.0;1390000.0;3679999.9999999995;3040000.0;6540000.000000001;0.0;0.0;0.23249999999999998;0.04633333333333333;0.029666666666666668;0.029666666666666668;3.021731483944041;12068.9541015625;18349.892578125;3016.29077148438;37138.859375;477271.26639178325;476425.9979581333;255012.529967851;254641.63948988504;242147.93980601805;429811.8947417682;455199.057996161;437883.18805776763;473111.3802909942;529611.0691093424;473188.49693772214;437727.04723144654;444478.12225269125;456662.1077966673;448173.5932766671;276799.7350364308;468060.49230786564;456050.352484276;455341.3644219996;245433.99809710225;247525.65490268572;457350.21973895025;201703.23813385502;255012.529967851;273.89058456722887;2586064.0178248417;1003807.542968587;176824.58675761023;1054733.3656581952;0;35;34;21;40;53;19;2;100;102;966417956965.4484;369874015034.74023;819240256645.2109;54911.83835730968;11844.976814369413;-0.0;5943.088755473075;3853878.916345659;647426.74416657;0.0;979103.8262062329;2.174356364866808;0.17440781353114448
4466;2019-08-11 19:28:45.099;617;601;216;216;173;37;129;32;-22;42;761;245;-23;22;190;122;257;550;198;184;130;-114;653;356;362;137;360;305;646;-2.0;-1.0;1084.0;290.0;176.0;0;95;90;1;0;0;1;0;1;0;1;0;1;1;0;37590.5078125;12105.7216796875;18184.046875;3002.8701171875;593.0;325604;588.0;1198.0;Calculated values ==>;1565544525.099;334.86;333.26000000000005;294.76000000000005;294.76000000000005;290.46000000000004;276.86;273.955091788801;286.06;276.36;270.96000000000004;277.36;349.26;297.66;270.86;275.36;292.16;285.36;298.86;328.16;291.56;286.16;331.96000000000004;332.46000000000004;261.76000000000005;241.92719264551067;268.19934244402924;273.955091788801;292.96000000000004;6530000.0;3560000.0;3620000.0000000005;1370000.0;3600000.0;3050000.0;6459999.999999999;0.0;0.0;0.18066666666666667;0.04833333333333333;0.029333333333333333;0.029333333333333333;3.0212619798288802;12105.7216796875;18184.046875;3002.8701171875;37590.5078125;479876.1483725983;478292.6229861941;258116.2555077018;258116.2555077018;243016.91665771542;430412.23801567365;449183.42964702763;437812.597326149;473273.90776018414;529639.2875359172;473175.48660142027;437656.05685647397;444422.66845152143;458238.56606086175;449253.1750018391;392699.23379872716;470401.88916319265;457086.03604400606;449332.3825042731;246688.97952812296;248780.69988749037;457769.4473931412;198699.84723523207;258116.2555077018;272.6675994928359;2586686.6587607153;1004008.9650241908;176874.7380717448;1055037.7644121037;0;35;34;21;40;53;19;2;100;102;966637520365.4833;369956801234.7534;819422926195.24;43199.70351642566;12521.69734096561;-0.0;5609.006391899425;3854696.37626204;647629.7659419604;0.0;979200.0776212331;1.842161201271844;0.15323221344143934
4467;2019-08-11 19:29:45.120;621;603;222;221;182;33;136;29;-24;39;761;245;-25;21;193;124;257;549;197;179;136;-109;640;352;357;137;355;303;634;-2.0;0.0;880.0;239.0;175.0;0;91;86;1;0;0;1;0;1;0;1;0;1;0;0;37410.80078125;11594.93359375;17839.427734375;2955.1435546875;595.0;325605;590.0;1200.0;Calculated values ==>;1565544585.12;335.26000000000005;333.46000000000004;295.36;295.26000000000005;291.36;276.46000000000004;273.5264737036516;286.76000000000005;276.06;270.76000000000005;277.06;349.26;297.66;270.66;275.26000000000005;292.46000000000004;285.56;298.86;328.06;291.06;286.76000000000005;332.16;332.66;262.26000000000005;241.92719264551067;267.9596281332873;273.5264737036516;292.86;6400000.0;3520000.0000000005;3570000.0000000005;1370000.0;3550000.0;3030000.0;6340000.0;0.0;0.0;0.14666666666666667;0.03983333333333334;0.029166666666666667;0.029166666666666667;3.025991382677395;11594.93359375;17839.427734375;2955.1435546875;37410.80078125;481960.96018786775;479998.57150159194;261342.42918333175;260911.19116206787;246341.50379932232;430671.36484660726;451123.67132472567;437953.82195464283;472980.6827117325;529791.7321354732;473437.96359408915;437798.07955487026;444677.7423059734;459443.0104646142;450279.1561124359;401542.83051962417;471792.1426248335;457209.1677149482;451123.67132472567;247525.65490268572;249617.41799618208;458276.5452544923;197779.9106631068;261342.42918333175;272.2849212065814;2587311.8884185264;1004206.5396114127;176924.4055631412;1055338.065101858;0;35;34;21;40;53;19;2;100;102;966853295860.1542;370039030004.628;819605390034.9617;35225.50698942529;10376.449277890191;-0.0;5535.286229123989;3855350.148422122;647820.6506164207;0.0;979292.9792304534;1.578821370732822;0.12808781893641444
4468;2019-08-11 19:30:45.090;621;603;226;226;177;26;151;22;-23;36;762;244;-24;20;195;120;257;547;197;179;151;-103;637;345;350;137;349;303;631;118.0;-1.0;1118.0;125.0;192.0;0;92;88;1;0;0;1;0;1;0;1;0;1;1;0;38860.7734375;11662.2783203125;17885.623046875;2969.724609375;596.0;325606;591.0;1198.0;Calculated values ==>;1565544645.09;335.26000000000005;333.46000000000004;295.76000000000005;295.76000000000005;290.86;275.76000000000005;272.7676641592781;288.26000000000005;275.36;270.86;276.76000000000005;349.36;297.56;270.76000000000005;275.16;292.66;285.16;298.86;327.86;291.06;288.26000000000005;332.26000000000005;332.76000000000005;262.86;241.92719264551067;267.9596281332873;272.7676641592781;292.86;6370000.0;3450000.0;3500000.0;1370000.0;3490000.0;3030000.0;6310000.0;0.019666666666666666;0.0;0.18633333333333332;0.020833333333333332;0.032;0.051666666666666666;3.0207908321576538;11662.2783203125;17885.623046875;2969.724609375;38860.7734375;482301.3357283131;480347.0127644335;263337.9288825251;263337.9288825251;244789.6203417;431113.4868728058;454482.9008172104;438109.25301780854;472687.3056196521;529896.1217030672;473319.81905798696;437953.82195464283;444533.65563525405;460649.6620257743;450964.8749453451;403201.1758995681;471864.1393536661;458340.24663667777;454482.9008172104;247943.99896000302;250035.78352995744;458883.9689336771;197800.5852149095;238391.45613162627;272.2647709303879;2587947.1670724265;1004400.2528057393;176973.75477758123;1055635.625004132;0;35;34;21;40;53;19;2;100;102;967065289810.2554;370121188904.6672;819787099135.0483;44777.515100606855;5439.237160807659;-0.0;11164.724642088513;3856016.506927265;647952.3821047791;0.0;979432.0764044012;1.8876370909655127;0.11992381313694955
4469;2019-08-11 19:31:45.131;622;604;224;224;176;24;153;20;-25;32;761;243;-26;20;196;119;257;548;197;179;153;-97;635;341;346;135;345;302;629;-2.0;-1.0;788.0;0.0;199.0;0;88;83;1;0;0;1;0;1;0;1;0;1;0;0;38498.62109375;11262.5419921875;17811.890625;2934.9443359375;596.0;325607;591.0;1198.0;Calculated values ==>;1565544705.131;335.36;333.56;295.56;295.56;290.76000000000005;275.56;272.3289490889957;288.46000000000004;275.16;270.66;276.36;349.26;297.46000000000004;270.56;275.16;292.76000000000005;285.06;298.86;327.96000000000004;291.06;288.46000000000004;332.26000000000005;332.76000000000005;263.46000000000004;241.49495122638035;267.8393353686513;272.3289490889957;292.86;6350000.0;3410000.0;3460000.0;1350000.0;3450000.0;3020000.0;6290000.0;0.0;0.0;0.13133333333333333;0.0;0.033166666666666664;0.033166666666666664;3.0207908321576538;11262.5419921875;17811.890625;2934.9443359375;38498.62109375;482673.4398381897;480725.62852816866;262580.01145844;262580.01145844;244528.86372399834;431359.6534126046;455435.2880278432;438024.4983934438;472558.57531478856;529867.8939616912;473332.91330946685;437869.15320432716;444733.05781294516;461399.0233656221;451536.943171209;404253.9951320765;472275.4567446342;458978.24615010154;455435.2880278432;247943.99896000302;250035.78352995744;459798.7106894949;198003.1308676477;262580.01145844;272.3289490889957;2588592.2692136676;1004591.4235195327;177022.99397603958;1055933.307562873;0;35;34;21;40;53;19;2;100;102;967274232490.7001;370202844664.84094;819968723160.4349;31522.80626838789;0.0;-0.0;6396.366672885207;3856652.7774279686;647997.7400546495;0.0;979578.5188329966;1.1846270234126233;0.06685965778643464
4470;2019-08-11 19:32:45.101;623;605;224;223;169;19;153;15;-25;29;760;243;-26;20;198;113;257;552;196;179;153;-92;635;338;343;134;341;302;630;187.0;-1.0;1321.0;163.0;211.0;0;80;82;1;0;0;1;0;1;0;1;0;1;1;0;38793.32421875;11236.689453125;17956.462890625;2875.46337890625;597.0;325608;592.0;1199.0;Calculated values ==>;1565544765.101;335.46000000000004;333.66;295.56;295.46000000000004;290.06;275.06;271.99741764416325;288.46000000000004;274.66;270.66;276.06;349.16;297.46000000000004;270.56;275.16;292.96000000000004;284.46000000000004;298.86;328.36;291.06;288.46000000000004;332.36;332.86;263.96000000000004;241.2770596917726;267.8393353686513;271.99741764416325;292.76000000000005;6350000.0;3379999.9999999995;3429999.9999999995;1340000.0;3410000.0;3020000.0;6300000.0;0.03116666666666667;0.0;0.22016666666666668;0.027166666666666665;0.035166666666666666;0.06633333333333333;3.0231548153604093;11236.689453125;17956.462890625;2875.46337890625;38793.32421875;482819.0713065386;480757.03588808194;262506.512937209;262060.07966897317;242235.79437234328;431541.1909327263;455935.4169218811;438024.4983934438;472397.21216106473;529763.5573304285;473332.91330946685;437869.15320432716;444733.05781294516;462271.42832239304;451220.4189163257;404253.9951320765;472768.7228653778;459452.89102084085;455935.4169218811;248362.34728340767;250454.15340279948;460453.6804675869;196035.77809267354;231275.28827407304;271.53126846976676;2589236.0467084735;1004778.823368202;177071.3898303209;1056231.228140839;0;35;34;21;40;53;19;2;100;102;967480829140.7986;370283504314.8794;820149832560.5214;53277.84991955292;7183.353014518479;-0.0;14902.4552003046;3857359.0962271374;648057.5713991615;0.0;979755.9202702667;2.350075188344725;0.1464586093672235
4471;2019-08-11 19:33:45.132;621;599;219;219;171;37;151;17;-27;27;759;242;-28;20;192;116;257;520;196;172;151;-88;603;359;364;137;364;301;603;-2.0;-1.0;1622.0;398.0;132.0;98;84;76;1;0;0;1;0;0;0;1;0;1;0;0;25669.09375;10293.7646484375;5898.7841796875;2884.669921875;594.0;325609;591.0;1197.0;Calculated values ==>;1565544825.132;335.26000000000005;333.06;295.06;295.06;290.26000000000005;276.86;274.27422755570615;288.26000000000005;274.86;270.46000000000004;275.86;349.06000000000006;297.36;270.36;275.16;292.36;284.76000000000005;298.86;325.16;290.36;288.26000000000005;332.26000000000005;332.56;264.36;241.92719264551067;267.7187500070086;274.27422755570615;292.76000000000005;6030000.0;3590000.0;3640000.0;1370000.0;3640000.0;3010000.0;6030000.0;0.0;0.0;0.2703333333333333;0.06633333333333333;0.022000000000000002;0.022000000000000002;3.018583322409863;10293.7646484375;5898.7841796875;2884.669921875;25669.09375;486089.09018642944;482977.18053674424;262275.0743212622;262275.0743212622;243763.50735385;430214.79039162316;452060.08278219687;437940.2675631159;471806.2409394271;529735.4572414138;473346.11288120394;437785.01000687695;444931.73517570685;457870.68847121065;447797.0007832092;417576.17457519384;471294.90417417843;455071.91614935885;452060.08278219687;247943.99896000302;249199.05678690012;460397.5116797571;200510.22262215323;262275.0743212622;273.3961332870617;2589773.5110704964;1004958.3365193123;177119.4157416538;1056430.1245761814;0;35;34;21;40;53;19;2;100;102;967693038725.4413;370364846319.74243;820330826025.2166;64185.25548237358;17239.190174154388;-0.0;4175.270186140563;3858338.4611810967;648261.197744674;0.0;979914.9834550924;4.4870123346815705;0.38658454843490436
4472;2019-08-11 19:34:45.132;604;591;219;219;176;48;159;18;-26;27;757;242;-27;20;188;117;257;487;196;170;159;-85;614;363;368;137;368;301;614;-1.0;98.0;1550.0;342.0;131.0;98;86;75;1;0;0;1;0;0;0;1;0;1;1;0;25643.658203125;10326.5400390625;6005.67822265625;2896.37377929688;589.0;325610;587.0;1198.0;Calculated values ==>;1565544885.132;333.56;332.26000000000005;295.06;295.06;290.76000000000005;277.96000000000004;274.69669130483857;289.06;274.96000000000004;270.56;275.86;348.86;297.36;270.46000000000004;275.16;291.96000000000004;284.86;298.86;321.86;290.16;289.06;331.86;332.06;264.66;241.92719264551067;267.7187500070086;274.69669130483857;292.76000000000005;6140000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3010000.0;6140000.0;0.0;0.01633333333333333;0.25833333333333336;0.057;0.021833333333333333;0.021833333333333333;3.0218876192586595;10326.5400390625;6005.67822265625;2896.37377929688;25643.658203125;482445.03970695456;480561.7113109145;261429.81572639258;261429.81572639258;245045.249085636;429947.3805835815;452520.2830702836;438095.2167564963;471806.2409394271;529526.8628537641;473346.11288120394;437940.2675631159;444931.73517570685;456662.1077966673;447187.2356179066;413555.4997765368;464578.7035767568;454108.84221906046;452520.2830702836;246270.64818160105;247107.31509690773;460699.3913920448;201794.2582072726;261429.81572639258;273.91723109907736;2590201.1173367724;1005130.1723917081;177167.59110583022;1056529.3284295343;0;35;34;21;40;53;19;2;100;102;967912638725.4413;370447046319.74243;820511426025.2166;61044.41429188279;14757.592591532015;0.0;4172.14187034162;3859382.041762549;648527.8376010548;0.0;979984.5452222298;4.159126606002522;0.35043603440074494
4473;2019-08-11 19:35:45.133;591;586;218;220;162;55;173;20;-26;28;754;241;-27;20;186;112;257;496;195;172;173;-84;619;370;375;136;375;301;619;-2.0;-1.0;1594.0;421.0;122.0;100;78;73;1;0;0;1;0;0;0;1;0;1;1;0;26103.17578125;10367.1591796875;6031.0244140625;2859.59008789062;584.0;325611;582.0;1200.0;Calculated values ==>;1565544945.133;332.26000000000005;331.76000000000005;294.96000000000004;295.16;289.36;278.66;275.4277932560699;290.46000000000004;275.16;270.56;275.96000000000004;348.56000000000006;297.26000000000005;270.46000000000004;275.16;291.76000000000005;284.36;298.86;322.76000000000005;290.36;290.46000000000004;331.36;331.56;264.76000000000005;241.71165711629368;267.7187500070086;275.4277932560699;292.66;6190000.0;3700000.0;3750000.0;1360000.0;3750000.0;3010000.0;6190000.0;0.0;0.0;0.26566666666666666;0.07016666666666667;0.02033333333333333;0.02033333333333333;3.0277117286154245;10367.1591796875;6031.0244140625;2859.59008789062;26103.17578125;479979.3299051227;479244.4330099296;260628.54944902912;261514.46310571884;240351.86050460616;429467.9694778635;453339.5542005235;438095.2167564963;472036.2627623985;529213.9030116784;473228.16177369916;437940.2675631159;444931.73517570685;455216.2427881647;445048.7398517837;411568.4772396858;465344.4378420438;453193.8908392882;453339.5542005235;244179.05427248686;245015.67932991832;460951.6897639394;203302.4705002283;260628.54944902912;274.53635882485156;2590632.348139848;1005302.6227591143;177215.55827077158;1056629.6359564834;0;35;34;21;40;53;19;2;100;102;968135542440.172;370528947684.6435;820692029034.9984;62376.6062554152;18078.386885003732;-0.0;3918.4570966137185;3860410.5674076756;648801.4753235815;0.0;980051.9680039006;4.381267099294556;0.3820944899216945
4474;2019-08-11 19:36:45.123;582;581;212;213;173;63;182;27;-25;31;752;241;-26;20;183;117;257;508;195;176;182;-87;623;376;381;137;381;303;623;-1.0;80.0;1747.0;283.0;120.0;100;78;72;1;0;0;1;0;0;0;1;0;1;1;0;25203.607421875;10306.1083984375;6067.9208984375;2859.52001953125;580.0;325612;578.0;1199.0;Calculated values ==>;1565545005.123;331.36;331.26000000000005;294.36;294.46000000000004;290.46000000000004;279.46000000000004;276.0463484220469;291.36;275.86;270.66;276.26000000000005;348.36;297.26000000000005;270.56;275.16;291.46000000000004;284.86;298.86;323.96000000000004;290.76000000000005;291.36;330.96000000000004;331.16;264.46000000000004;241.92719264551067;267.9596281332873;276.0463484220469;292.66;6230000.0;3760000.0;3810000.0;1370000.0;3810000.0;3030000.0;6230000.0;0.0;0.013333333333333334;0.29116666666666663;0.04716666666666667;0.02;0.02;3.0258081758468807;10306.1083984375;6067.9208984375;2859.52001953125;25203.607421875;478178.7449474417;478030.0058225732;257833.69855254964;258244.62374381395;243747.49818523772;429045.3911783415;453617.81744215277;437798.07955487026;472198.00020708365;528851.8103742785;472965.01554318523;437642.0229114993;444533.65563525405;453763.93380767014;444644.2641588288;409891.2439304472;466736.9626243855;452737.0203373709;453617.81744215277;242505.85365607988;243342.44575359824;460498.16819993296;205534.3808646124;257833.69855254964;275.42526959439135;2591059.833407188;1005474.8712760877;177263.20957846584;1056730.4436966795;0;35;34;21;40;53;19;2;100;102;968362304640.208;370610834034.6565;820873198835.0272;67627.4469353134;12025.791969315953;0.0;3915.6823777920627;3861493.7539565857;649052.3016693812;0.0;980117.2416187818;4.3449557805296495;0.3500666706530289
4475;2019-08-11 19:37:45.114;577;579;212;213;172;56;185;35;-23;36;752;241;-25;21;182;122;257;520;195;180;185;-93;676;363;369;136;367;304;671;-1.0;-1.0;1373.0;178.0;197.0;0;77;75;1;0;0;1;0;1;0;1;0;1;1;0;38578.6171875;11429.5869140625;18922.162109375;2849.052734375;579.0;325613;575.0;1197.0;Calculated values ==>;1565545065.114;330.86;331.06;294.36;294.46000000000004;290.36;278.76000000000005;274.69669130483857;291.66;276.66;270.86;276.76000000000005;348.36;297.26000000000005;270.66;275.26000000000005;291.36;285.36;298.86;325.16;291.16;291.66;330.66;331.06;263.86;241.71165711629368;268.0796299477929;274.69669130483857;292.66;6759999.999999999;3629999.9999999995;3690000.0;1360000.0;3670000.0000000005;3040000.0;6709999.999999999;0.0;0.0;0.22883333333333333;0.029666666666666668;0.03283333333333333;0.03283333333333333;3.020915121407455;11429.5869140625;18922.162109375;2849.052734375;38578.6171875;470863.79526587547;471821.8849432406;255316.97417989545;255684.39039197948;241971.4126293485;429947.3805835815;456074.81529105705;437883.18805776763;472818.15071447083;528775.0450999481;472833.1231799167;437570.5891863215;444478.12225269125;455983.2402689962;447945.9289908876;274795.24060397455;462013.6692904013;455366.78467102646;456074.81529105705;241250.99604349316;242924.1476594651;460047.35150622536;202336.30801127836;255316.97417989545;274.1286774663861;2591591.272219373;1005655.9749012692;177310.7738825049;1056938.6631514167;0;35;34;21;40;54;19;2;100;102;968587270890.8661;370692721749.896;821055271520.5598;53900.97771730496;7645.427623683428;-0.0;6591.549116483139;3862506.338921122;649216.2039107778;0.0;980204.7887474508;2.0522984641910926;0.14971206586348268
4476;2019-08-11 19:38:45.114;597;588;206;205;165;41;169;35;-24;39;752;240;-25;22;186;120;257;536;195;182;170;-101;660;360;366;135;364;303;653;-2.0;-1.0;1129.0;121.0;186.0;0;75;75;1;0;0;1;0;1;0;1;0;1;1;0;36755.75390625;11188.65234375;18406.970703125;2850.7373046875;584.0;325614;578.0;1197.0;Calculated values ==>;1565545125.114;332.86;331.96000000000004;293.76000000000005;293.66;289.66;277.26000000000005;274.38016830617;290.06;276.66;270.76000000000005;277.06;348.36;297.16;270.66;275.36;291.76000000000005;285.16;298.86;326.76000000000005;291.36;290.16;330.96000000000004;331.56;263.06;241.49495122638035;267.9596281332873;274.38016830617;292.66;6600000.0;3600000.0;3660000.0;1350000.0;3640000.0;3030000.0;6530000.0;0.0;0.0;0.18816666666666665;0.020166666666666666;0.031000000000000003;0.031000000000000003;3.0201424492938855;11188.65234375;18406.970703125;2850.7373046875;36755.75390625;476008.9559392613;475471.5074066477;253952.45004360867;253587.41868549256;240319.46678320324;430148.3826014536;454306.80485811527;437953.82195464283;473241.2657668606;528851.8103742785;472846.6234936899;437798.07955487026;444821.6150417089;457037.6738942946;448209.87132916204;276951.3278764496;467214.0480220018;456148.98637023335;454449.53887161263;242505.85365607988;245015.67932991832;459396.3484105402;201679.27207782262;253952.45004360867;273.8588586472515;2592219.0586451543;1005844.4602284177;177358.27213283043;1057249.7392581876;0;35;34;21;40;54;19;2;100;102;968807770890.8661;370774021749.896;821237371520.5598;44458.99446848833;5197.2943727098045;-0.0;6215.409753668124;3863326.0053560035;649323.226594081;0.0;980311.5134047021;1.7219712161698801;0.12018887172984828
4477;2019-08-11 19:39:45.145;611;596;210;209;165;34;117;30;-24;38;753;240;-25;21;188;117;256;544;195;181;118;-106;656;351;356;135;355;304;650;-2.0;0.0;725.0;0.0;180.0;0;66;74;1;0;0;1;0;1;0;1;0;1;1;0;36178.77734375;11140.7041015625;18474.857421875;2808.17822265625;588.0;325615;583.0;1198.0;Calculated values ==>;1565545185.145;334.26000000000005;332.76000000000005;294.16;294.06;289.66;276.56;273.4187578820637;284.86;276.16;270.76000000000005;276.96000000000004;348.46000000000004;297.16;270.66;275.26000000000005;291.96000000000004;284.86;298.76000000000005;327.56;291.26000000000005;284.96000000000004;331.46000000000004;331.96000000000004;262.56;241.49495122638035;268.0796299477929;273.4187578820637;292.66;6559999.999999999;3510000.0;3560000.0;1350000.0;3550000.0;3040000.0;6500000.0;0.0;0.0;0.12083333333333333;0.0;0.030000000000000002;0.030000000000000002;3.0220435712491702;11140.7041015625;18474.857421875;2808.17822265625;36178.77734375;478623.2535657306;477059.43140396895;255582.63205079324;255206.348246267;240402.04519741904;430735.4089219946;448511.2461311931;437727.04723144654;473143.78782676667;528879.5811680062;472714.5398191165;437570.5891863215;444478.12225269125;458764.45873459685;449439.0364241475;276903.99767417746;468916.0188962816;457646.94884360844;448660.07243715756;244597.3647265701;246688.97952812296;458892.70176281244;200656.79144527;255582.63205079324;273.4187578820637;2592827.160428223;1006030.6343387665;177405.4541269207;1057557.2466221382;0;35;34;21;40;54;19;2;100;102;969024482800.5011;370855063599.7595;821419565605.253;28645.989240829666;0.0;-0.0;5792.32321159093;3863935.5283101234;649366.5597576869;0.0;980411.629545872;1.0621326448491972;0.05922832744548275
4478;2019-08-11 19:40:45.135;619;600;217;217;172;28;133;21;-23;36;754;240;-24;21;190;117;256;549;195;178;133;-105;638;348;353;136;351;304;632;-2.0;-2.0;918.0;420.0;177.0;0;65;75;1;0;0;1;0;1;0;1;0;1;1;0;36545.1953125;10639.99609375;17890.775390625;2789.31860351562;591.0;325616;586.0;1198.0;Calculated values ==>;1565545245.135;335.06;333.16;294.86;294.86;290.36;275.96000000000004;273.0942459734351;286.46000000000004;275.26000000000005;270.86;276.76000000000005;348.56000000000006;297.16;270.76000000000005;275.26000000000005;292.16;284.86;298.76000000000005;328.06;290.96000000000004;286.46000000000004;331.76000000000005;332.26000000000005;262.66;241.71165711629368;268.0796299477929;273.0942459734351;292.66;6380000.0;3479999.9999999995;3529999.9999999995;1360000.0;3510000.0;3040000.0;6320000.0;0.0;0.0;0.153;0.07;0.029500000000000002;0.029500000000000002;3.0215751654829566;10639.99609375;17890.775390625;2789.31860351562;36545.1953125;481895.00337834214;479787.6502602755;259349.58437048434;259349.58437048434;243133.12191326907;430925.7729439634;451403.91591471323;437883.18805776763;472818.15071447083;528984.1077190351;472714.5398191165;437727.04723144654;444478.12225269125;459667.8951279517;449988.85557520477;402097.6065698708;472048.05809695536;457721.05570040725;451403.91591471323;245852.32104278926;247943.99896000302;458837.7372886051;195475.4745573113;259349.58437048434;271.3440867965461;2593433.0925282706;1006212.1099227838;177452.09215951173;1057860.2430544673;0;35;34;21;40;54;19;2;100;102;969237147350.5349;370936350049.77246;821601935205.282;37088.38016556982;18435.358391190566;-0.0;5665.602780554753;3864483.2234241953;649520.1621396402;0.0;980507.0963487023;1.9536770541082498;0.1779416863079671
4479;2019-08-11 19:41:45.086;619;600;221;220;173;23;150;19;-22;33;756;239;-24;21;192;117;256;543;193;176;150;-102;636;340;345;136;343;305;631;713.0;-1.0;491.0;96.0;183.0;0;62;78;1;0;0;1;0;1;0;1;0;1;1;0;37525.34375;10957.2548828125;17975.119140625;2761.67749023438;592.0;325617;587.0;1197.0;Calculated values ==>;1565545305.086;335.06;333.16;295.26000000000005;295.16;290.46000000000004;275.46000000000004;272.21867820750657;288.16;275.06;270.96000000000004;276.46000000000004;348.76;297.06;270.76000000000005;275.26000000000005;292.36;284.86;298.76000000000005;327.46000000000004;290.76000000000005;288.16;331.86;332.36;262.96000000000004;241.71165711629368;268.19934244402924;272.21867820750657;292.46000000000004;6360000.0;3400000.0;3450000.0;1360000.0;3429999.9999999995;3050000.0;6310000.0;0.11883333333333333;0.0;0.08183333333333334;0.016;0.030500000000000003;0.14933333333333335;3.018896611745174;10957.2548828125;17975.119140625;2761.67749023438;37525.34375;482122.3147180603;479904.25707201636;261113.02255204323;260681.68628870373;243487.1673122639;431420.45991060114;455188.25626037497;437812.597326149;472525.0707617092;529116.5775126958;472463.4016818986;437499.1961693786;444277.7674123518;461178.30750574934;451431.0465361061;403194.4374087692;471238.73965007946;458733.7890088602;455188.25626037497;246270.64818160105;248362.34728340767;459140.5626238012;196747.62939582407;209893.6862569715;271.8244118777519;2594049.8429290345;1006391.9400328894;177498.31268266155;1058158.881421433;0;35;34;21;40;54;19;2;100;102;969446376340.4484;371017883409.7388;821784486000.2064;19727.149875631592;4198.286931647634;-0.0;36630.65578717492;3864956.299513097;649708.6218160553;0.0;980859.277320417;1.9106453641097931;0.03994283033320767
4480;2019-08-11 19:42:45.126;619;601;220;220;171;18;158;15;-22;29;757;239;-23;21;194;114;256;546;193;178;158;-96;630;337;343;137;341;305;624;192.0;-2.0;1588.0;273.0;183.0;0;62;80;1;0;0;1;0;1;0;1;0;1;1;0;37743.69140625;10922.25390625;17785.900390625;2756.8974609375;593.0;325618;588.0;1197.0;Calculated values ==>;1565545365.126;335.06;333.26000000000005;295.16;295.16;290.26000000000005;274.96000000000004;271.8864255623528;288.96000000000004;274.66;270.96000000000004;276.06;348.86;297.06;270.86;275.26000000000005;292.56;284.56;298.76000000000005;327.76000000000005;290.96000000000004;288.96000000000004;331.96000000000004;332.46000000000004;263.56;241.92719264551067;268.19934244402924;271.8864255623528;292.46000000000004;6300000.0;3370000.0000000005;3429999.9999999995;1370000.0;3410000.0;3050000.0;6240000.0;0.032;0.0;0.26466666666666666;0.0455;0.030500000000000003;0.0625;3.018740058309825;10922.25390625;17785.900390625;2756.8974609375;37743.69140625;482801.5094762493;480863.4079873789;261158.79276232052;261158.79276232052;243065.65191419644;431601.1154718507;456619.22350016155;437812.597326149;472002.15594002855;529221.1383985593;472463.4016818986;437656.05685647397;444277.7674123518;461747.81751165166;451540.25709707424;406250.2135437858;472602.52919817687;459319.2905982935;456619.22350016155;246688.97952812296;248780.69988749037;459591.1629779898;195282.36476409854;227430.0616272309;271.22434631328673;2594677.5030495776;1006574.3908255089;177544.33146597515;1058457.088589668;0;35;34;21;40;54;19;2;100;102;969652913940.3171;371099838009.6867;821967608000.0901;64189.668218089355;12026.050318732054;-0.0;14324.322617058166;3865656.072534645;649843.9147615961;0.0;981284.1852233957;2.877479492192453;0.1969027178760187
4481;2019-08-11 19:43:45.107;613;593;218;217;178;35;164;16;-21;27;757;239;-22;20;189;121;256;511;193;175;164;-90;603;355;360;140;360;307;603;-1.0;-1.0;1646.0;326.0;122.0;98;77;85;1;0;0;1;0;0;0;1;0;1;0;0;25861.55078125;10693.45703125;5970.39892578125;2866.59497070312;589.0;325619;586.0;1199.0;Calculated values ==>;1565545425.107;334.46000000000004;332.46000000000004;294.96000000000004;294.86;290.96000000000004;276.66;273.8482719121499;289.56;274.76000000000005;271.06;275.86;348.86;297.06;270.96000000000004;275.16;292.06;285.26000000000005;298.76000000000005;324.26000000000005;290.66;289.56;331.76000000000005;332.06;264.16;242.56692532238324;268.43790593516167;273.8482719121499;292.46000000000004;6030000.0;3550000.0;3600000.0;1400000.0;3600000.0;3070000.0;6030000.0;0.0;0.0;0.2743333333333334;0.05433333333333333;0.02033333333333333;0.02033333333333333;3.024410063014302;10693.45703125;5970.39892578125;2866.59497070312;25861.55078125;484963.60647307796;482119.01394180814;261805.46311449475;261341.7754383054;246124.40558693802;430477.46260093397;454615.39246030693;437514.20447033056;471408.2891495208;529068.0314497742;472197.7665608716;437356.53477473935;443728.6416987744;458101.12438257574;449290.1005253707;417238.74988646794;469903.4718036708;456161.252676308;454615.39246030693;245852.32104278926;247107.31509690773;459735.20326503087;199780.01895202365;261805.46311449475;273.0911873339086;2595207.378888941;1006754.464709084;177591.1790632783;1058654.9950610143;0;35;34;21;40;54;19;2;100;102;969863747155.9674;371182911694.94293;822151149860.6562;65218.4115605222;14124.231681006726;-0.0;3920.4685633648473;3866734.1317092483;650061.764771244;0.0;981436.1770043913;4.263245744452083;0.3505326674600071
4482;2019-08-11 19:44:45.117;596;587;219;218;172;44;172;17;-19;27;755;239;-20;22;187;118;256;498;194;176;172;-86;614;359;364;141;364;308;614;-2.0;-2.0;1668.0;210.0;119.0;98;88;92;1;0;0;1;0;0;0;1;0;1;1;0;27016.966796875;11451.064453125;6097.255859375;2957.55712890625;584.0;325620;582.0;1194.0;Calculated values ==>;1565545485.117;332.76000000000005;331.86;295.06;294.96000000000004;290.36;277.56;274.27422755570615;290.36;274.86;271.26000000000005;275.86;348.66;297.06;271.16;275.36;291.86;284.96000000000004;298.76000000000005;322.96000000000004;290.76000000000005;290.36;331.36;331.56;264.56;242.77792619122317;268.5567601203482;274.27422755570615;292.56;6140000.0;3590000.0;3640000.0;1410000.0;3640000.0;3080000.0;6140000.0;0.0;0.0;0.27799999999999997;0.035;0.01983333333333333;0.01983333333333333;3.012573169972347;11451.064453125;6097.255859375;2957.55712890625;27016.966796875;481288.550028691;479977.9457215843;261429.81572639258;260980.99475366512;243719.6203379863;430214.79039162316;455071.91614935885;437601.09044165985;471275.1926151781;528781.9076996768;472064.6210199994;437443.34373287327;443818.7007049837;457176.8914327451;448097.7416361935;413174.833328787;466362.2662965893;455636.81812904833;455071.91614935885;244179.05427248686;245015.67932991832;459986.8992032732;201495.81192809137;261429.81572639258;273.782684952185;2595648.1066444074;1006939.033144371;177639.7217532008;1058755.5756115064;0;35;34;21;40;54;19;2;100;102;970080983355.9329;371267225744.9295;822335680610.627;65637.26742677203;9047.188054631364;-0.0;3840.568325055497;3867824.777444634;650254.8921182044;0.0;981500.8630910025;3.8293910626764096;0.2960753577302356
4483;2019-08-11 19:45:45.108;584;582;217;219;165;49;180;20;-18;27;753;240;-19;22;185;116;256;513;192;178;180;-89;633;362;367;140;367;309;633;-2.0;0.0;1702.0;283.0;123.0;98;90;98;1;0;0;1;0;0;0;1;0;1;1;0;28416.69921875;12291.83203125;6332.6611328125;2995.6708984375;580.0;325621;577.0;1196.0;Calculated values ==>;1565545545.108;331.56;331.36;294.86;295.06;289.66;278.06;274.5913991737795;291.16;275.16;271.36;275.86;348.46000000000004;297.16;271.26000000000005;275.36;291.66;284.76000000000005;298.76000000000005;324.46000000000004;290.96000000000004;291.16;330.86;331.16;264.26000000000005;242.56692532238324;268.67533136820026;274.5913991737795;292.36;6330000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3090000.0;6330000.0;0.0;0.0;0.2836666666666667;0.04716666666666667;0.0205;0.0205;3.018237346382711;12291.83203125;6332.6611328125;2995.6708984375;28416.69921875;477282.14600456815;476980.9515799274;259287.62147942936;260125.04209326956;240883.82726609992;430014.67791919125;455700.96171582845;437530.6787186241;471408.2891495208;528495.4506134242;472050.8758078155;437372.52749135875;443615.8663983838;456405.4287182841;447226.26867977355;404762.7038610633;466175.98754342756;455418.01775357616;455700.96171582845;242087.5637286956;243342.44575359824;459836.54516092496;201891.61431981382;259287.62147942936;273.9507653901034;2596109.9845686373;1007136.860936246;177689.32454517492;1058859.142715603;0;35;34;21;40;54;19;2;100;102;970300250460.7028;371351513099.84106;822520752845.4327;66842.94793446253;12166.402571339077;-0.0;4026.4734748461815;3868928.6136378837;650431.6455229138;0.0;981566.4119387972;3.840665766485683;0.3055408485522464
4484;2019-08-11 19:46:45.098;584;580;211;213;169;54;186;35;-17;31;752;240;-18;22;184;118;256;527;192;181;186;-106;634;371;376;138;376;309;633;-1.0;-1.0;1484.0;0.0;123.0;98;81;98;1;0;0;1;0;0;0;1;0;1;1;0;27857.291015625;12411.0751953125;6254.27587890625;2940.25024414062;578.0;325622;575.0;1198.0;Calculated values ==>;1565545605.098;331.56;331.16;294.26000000000005;294.46000000000004;290.06;278.56;275.5313989812953;291.76000000000005;276.66;271.46000000000004;276.26000000000005;348.36;297.16;271.36;275.36;291.56;284.96000000000004;298.76000000000005;325.86;291.26000000000005;291.76000000000005;330.66;330.96000000000004;262.56;242.14157278889297;268.67533136820026;275.5313989812953;292.36;6340000.0;3710000.0;3760000.0;1380000.0;3760000.0;3090000.0;6330000.0;0.0;0.0;0.24733333333333332;0.0;0.0205;0.0205;3.023592968889246;12411.0751953125;6254.27587890625;2940.25024414062;27857.291015625;477162.03839992144;476679.16013802815;256858.59308778655;257655.2931380701;242144.07814150854;429398.2889081932;455048.14796619717;437688.5006598165;472066.18378088326;528390.5981298109;472050.8758078155;437530.6787186241;443615.8663983838;454760.6760157623;445792.30711924226;404249.51347925205;468440.50493281434;454328.1173331471;455048.14796619717;241250.99604349316;242505.85365607988;458423.7172471202;205876.8644434384;256858.59308778655;275.5313989812953;2596578.8563290117;1007342.6841869067;177738.78231036934;1058964.0163755273;0;35;34;21;40;54;19;2;100;102;970523113310.7382;371434899199.8543;822706121945.4622;57334.74469085085;0.0;-0.0;4062.885875007418;3869963.255274242;650533.015313243;0.0;981633.812031502;2.8417459741648385;0.18236013750504743
