;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4485;2019-08-11 19:47:45.119;585;579;204;203;174;63;189;48;-16;38;754;240;-18;20;180;128;256;531;191;185;189;-130;628;379;384;137;384;311;628;-3.0;0.0;2108.0;21.0;125.0;98;81;98;1;0;0;1;0;0;0;1;0;1;1;0;25800.828125;12225.9541015625;6061.7275390625;2949.009765625;576.0;325623;573.0;1195.0;Calculated values ==>;1565545665.119;331.66;331.06;293.56;293.46000000000004;290.56;279.46000000000004;276.35288757459654;292.06;277.96000000000004;271.56;276.96000000000004;348.56000000000006;297.16;271.36;275.16;291.16;285.96000000000004;298.76000000000005;326.26000000000005;291.66;292.06;330.46000000000004;330.76000000000005;260.16;241.92719264551067;268.91163127593666;276.35288757459654;292.26000000000005;6280000.0;3790000.0;3840000.0;1370000.0;3840000.0;3110000.0;6280000.0;0.0;0.0;0.35133333333333333;0.0035;0.020833333333333332;0.020833333333333332;3.0163282583064186;12225.9541015625;6061.7275390625;2949.009765625;25800.828125;478029.9899336014;477131.7930529904;254407.69051138905;254028.4699694063;243908.8124912433;428830.04407018964;454126.58496839396;437389.9950341223;472882.9073446267;528446.4781772494;471783.87683328567;437071.7284734032;442911.38499572966;452804.30012250243;445794.6316228269;407202.30367163074;469740.55557524884;453540.8658996444;454126.58496839396;240414.4444865203;241669.27786274583;456140.92853931483;207770.54649309465;254407.69051138905;276.29060428322475;2597026.1638240153;1007548.0646220695;177787.87665405087;1059066.6856588637;0;35;34;21;40;54;19;2;100;102;970751193110.3903;371517428074.7284;822892187045.1783;80672.96625408105;869.2963371617707;-0.0;4160.810301187602;3871113.7220528517;650540.2619848227;0.0;981702.3668186462;4.035613234329329;0.2679545275994724
4486;2019-08-11 19:48:45.079;581;577;205;205;172;53;187;49;-15;43;757;239;-17;21;180;130;256;535;191;187;187;-147;663;369;375;138;373;312;656;-1.0;-1.0;2137.0;89.0;202.0;0;78;98;1;0;0;1;1;0;0;1;0;1;1;0;38362.19140625;13029.138671875;18323.013671875;2936.37768554688;576.0;325624;572.0;1197.0;Calculated values ==>;1565545725.079;331.26000000000005;330.86;293.66;293.66;290.36;278.46000000000004;275.3239800832674;291.86;278.06;271.66;277.46000000000004;348.86;297.06;271.46000000000004;275.26000000000005;291.16;286.16;298.76000000000005;326.66;291.86;291.86;330.36;330.76000000000005;258.46000000000004;242.14157278889297;269.02936301313275;275.3239800832674;292.26000000000005;6630000.0;3690000.0;3750000.0;1380000.0;3729999.9999999995;3120000.0;6559999.999999999;0.0;0.0;0.3561666666666667;0.014833333333333334;0.033666666666666664;0.033666666666666664;3.0213765064374756;13029.138671875;18323.013671875;2936.37768554688;38362.19140625;473146.0742667554;473392.05204905395;253452.25092044103;253452.25092044103;242402.059359416;429537.3511455088;455359.3431150184;437319.724394416;473241.6031071014;528684.5470802392;471529.8284978912;437000.6383046333;442854.025216948;454693.28805054125;448026.8589555578;275872.6336042267;466643.52975020115;455359.3431150184;455359.3431150184;239996.17471937067;241669.27786274583;454234.19939265697;204599.7344387937;253452.25092044103;275.0325872808587;2597560.499192563;1007758.3834225776;177836.88885291154;1059269.7563649663;0;35;34;21;41;54;19;2;100;102;970978741310.535;371599873074.7808;823078962445.2971;82887.10308919416;3702.9112301489718;-0.0;6797.538770550771;3872475.813964527;650578.3383134214;0.0;981793.6255145851;2.723579955457452;0.1822320518965616
4487;2019-08-11 19:49:45.120;596;585;209;208;172;44;144;41;-15;44;761;239;-17;18;183;126;256;542;192;186;146;-150;647;363;369;136;367;311;639;-1.0;-1.0;1761.0;80.0;167.0;0;69;98;1;0;0;1;1;0;0;1;0;1;1;0;37419.203125;12647.47265625;17869.791015625;2870.64038085938;580.0;325625;575.0;1196.0;Calculated values ==>;1565545785.12;332.76000000000005;331.66;294.06;293.96000000000004;290.36;277.56;274.69669130483857;287.56;277.26000000000005;271.66;277.56;349.26;297.06;271.46000000000004;274.96000000000004;291.46000000000004;285.76000000000005;298.76000000000005;327.36;291.76000000000005;287.76000000000005;330.66;331.16;258.16;241.71165711629368;268.91163127593666;274.69669130483857;292.36;6470000.0;3629999.9999999995;3690000.0;1360000.0;3670000.0000000005;3110000.0;6390000.0;0.0;0.0;0.2935;0.013333333333333334;0.02783333333333333;0.02783333333333333;3.018237346382711;12647.47265625;17869.791015625;2870.64038085938;37419.203125;477418.24471390207;476711.09114000783;255759.12869135858;255376.30177291628;242914.19981328616;429947.3805835815;450134.2422163478;437548.62350390764;473598.9642825547;529180.9826170664;471663.8602476175;437231.03110804653;442613.9118981167;456124.13263812446;448548.6146358736;396485.07989228243;470041.5938062277;456215.92260265833;450431.7136929287;241250.99604349316;243342.44575359824;454258.47363830387;202961.510402056;255759.12869135858;274.3716451301022;2598192.4423454334;1007972.5013972876;177885.31373778413;1059571.569168055;0;35;34;21;41;54;19;2;100;102;971202093830.1235;371682129244.6293;823265990159.9525;68851.31769539345;3350.626176483305;-0.0;5418.386949210369;3873741.1648680745;650637.1579576784;0.0;981895.4944583058;2.3248039379318337;0.15781031205394855
4488;2019-08-11 19:50:45.090;604;589;219;218;179;36;115;34;-16;43;765;239;-18;16;185;124;256;542;192;185;116;-142;634;356;361;136;359;309;627;-1.0;0.0;1291.0;314.0;172.0;0;65;98;1;0;0;1;1;0;0;1;0;1;1;0;38186.66015625;12403.1953125;17574.396484375;2846.8623046875;582.0;325626;578.0;1197.0;Calculated values ==>;1565545845.09;333.56;332.06;295.06;294.96000000000004;291.06;276.76000000000005;273.955091788801;284.66;276.56;271.56;277.46000000000004;349.66;297.06;271.36;274.76000000000005;291.66;285.56;298.76000000000005;327.36;291.66;284.76000000000005;330.96000000000004;331.36;258.96000000000004;241.71165711629368;268.67533136820026;273.955091788801;292.36;6340000.0;3560000.0;3610000.0;1360000.0;3590000.0;3090000.0;6270000.0;0.0;0.0;0.21516666666666667;0.052333333333333336;0.028666666666666667;0.028666666666666667;3.020452071604742;12403.1953125;17574.396484375;2846.8623046875;38186.66015625;480146.4701555195;478744.2029334872;260518.59018629882;260089.9276844738;245588.29897620738;430412.23801567365;447265.42853054777;437845.99643053644;473501.42000396166;529752.9099435826;471931.25547202793;437530.6787186241;442730.14272439573;457711.8149526845;449548.4270373252;404249.51347925205;471597.99385762215;457387.5844061984;447417.13752108946;242505.85365607988;244179.05427248686;455077.93986522715;198367.91441099969;260518.59018629882;272.53556648291345;2598822.1761819804;1008181.1525860102;177932.9357705919;1059866.789713248;0;35;34;21;41;54;19;2;100;102;971420984330.2279;371763688444.6682;823451897160.0413;51527.700647870326;13434.491332104571;-0.0;5357.758356930665;3874743.8217755035;650776.9639989937;0.0;981985.2507686276;2.1423037263415816;0.173852559710822
4489;2019-08-11 19:51:45.131;605;589;223;223;180;31;143;27;-18;40;766;238;-19;19;187;125;256;539;191;182;143;-128;631;349;354;141;353;309;624;-1.0;-1.0;843.0;150.0;186.0;0;89;100;1;0;0;1;1;0;0;1;0;1;0;0;39902.1953125;12400.53515625;17530.732421875;2965.80444335938;583.0;325627;579.0;1194.0;Calculated values ==>;1565545905.131;333.66;332.06;295.46000000000004;295.46000000000004;291.16;276.26000000000005;273.20264511476705;287.46000000000004;275.86;271.36;277.16;349.76;296.96000000000004;271.26000000000005;275.06;291.86;285.66;298.76000000000005;327.06;291.36;287.46000000000004;331.06;331.46000000000004;260.36;242.77792619122317;268.67533136820026;273.20264511476705;292.26000000000005;6310000.0;3490000.0;3540000.0;1410000.0;3529999.9999999995;3090000.0;6240000.0;0.0;0.0;0.14049999999999999;0.025;0.031000000000000003;0.031000000000000003;3.0127276850222833;12400.53515625;17530.732421875;2965.80444335938;39902.1953125;480641.5178303597;479098.2594815734;262499.19668941415;262499.19668941415;246029.0653948876;430862.6128555636;452663.0308660199;437530.6787186241;472555.3283204977;529857.6350902817;471811.56846179103;437372.52749135875;443174.07890385523;458946.73561710375;450965.72558581317;405762.6522988369;471516.9830248035;458106.5989019855;452663.0308660199;242924.1476594651;244597.3647265701;455696.13082302257;197581.82361931048;262499.19668941415;272.19375954945053;2599473.3613182553;1008387.9915838218;177981.40776017;1060159.5323589626;0;35;34;21;41;54;19;2;100;102;971635630905.6848;371846845229.8452;823637423850.4362;33712.814141453564;6452.857680092802;-0.0;5895.078859474778;3875454.6447976367;650942.8051551857;0.0;982079.0884909538;1.400147425003047;0.09967681065510071
4490;2019-08-11 19:52:45.111;607;591;222;222;174;24;154;21;-18;35;764;239;-19;20;189;118;256;542;191;182;154;-115;631;343;349;138;347;308;624;510.0;-1.0;1356.0;226.0;201.0;0;83;100;1;0;0;1;1;0;0;1;0;1;1;0;40626.9765625;12444.6630859375;17716.603515625;2927.68115234375;585.0;325628;580.0;1196.0;Calculated values ==>;1565545965.111;333.86;332.26000000000005;295.36;295.36;290.56;275.56;272.5487779782249;288.56;275.26000000000005;271.36;276.66;349.56000000000006;297.06;271.26000000000005;275.16;292.06;284.96000000000004;298.76000000000005;327.36;291.36;288.56;331.16;331.66;261.66;242.14157278889297;268.5567601203482;272.5487779782249;292.26000000000005;6310000.0;3429999.9999999995;3490000.0;1380000.0;3470000.0000000005;3080000.0;6240000.0;0.08499999999999999;0.0;0.226;0.03766666666666666;0.033499999999999995;0.1185;3.0174643984052585;12444.6630859375;17716.603515625;2927.68115234375;40626.9765625;480935.4965688165;479393.7866593658;262047.47898351535;262047.47898351535;244041.02198634346;431237.1583312671;455070.4682098209;437758.51091407164;472458.26935960614;529724.3920124897;472064.6210199994;437601.09044165985;443525.4963883602;460160.4148215667;451037.29797204246;405762.6522988369;471983.2635467363;458905.8800365434;455070.4682098209;243342.44575359824;245433.99809710225;457509.26104968804;196921.42441316062;215332.58751954781;271.90585589588324;2600144.214058616;1008594.9658881329;178030.5037693565;1060453.1622492687;0;35;34;21;41;54;19;2;100;102;971846460605.7518;371930517329.8718;823822462150.495;54429.18154920589;9815.475179975865;-0.0;28408.93886179736;3876188.9165897486;651078.3294059159;0.0;982364.8600164505;2.800137262752367;0.14386386727660677
4491;2019-08-11 19:53:45.112;609;593;218;216;170;23;149;18;-20;32;762;240;-22;19;191;115;256;547;191;180;149;-106;634;340;346;135;344;306;628;954.0;-1.0;1056.0;290.0;212.0;0;70;100;1;0;0;1;1;0;0;1;0;1;0;0;40393.5703125;12532.9140625;17937.43359375;2830.673828125;586.0;325629;581.0;1197.0;Calculated values ==>;1565546025.112;334.06;332.46000000000004;294.96000000000004;294.76000000000005;290.16;275.46000000000004;272.21867820750657;288.06;274.96000000000004;271.16;276.36;349.36;297.16;270.96000000000004;275.06;292.26000000000005;284.66;298.76000000000005;327.86;291.16;288.06;331.26000000000005;331.76000000000005;262.56;241.49495122638035;268.3187672390254;272.21867820750657;292.26000000000005;6340000.0;3400000.0;3460000.0;1350000.0;3440000.0;3060000.0;6280000.0;0.15899999999999997;0.0;0.17600000000000002;0.04833333333333333;0.035333333333333335;0.1943333333333333;3.019832090718304;12532.9140625;17937.43359375;2830.673828125;40393.5703125;480883.95898975607;479219.6191887317;260024.63134502733;259181.96620889552;242617.194072199;431420.45991060114;454881.33923131146;437898.67151236854;472558.57531478856;529667.5808205553;472449.72632547625;437585.1090581189;443785.1483169292;460892.0204174034;451146.819351628;404249.51347925205;472247.7429635871;459112.636614165;454881.33923131146;243760.74795305103;245852.32104278926;458892.70176281244;196012.9354385515;207651.4256033653;271.52987653589935;2600819.396534613;1008803.1158332264;178078.49086057395;1060750.2841767708;0;35;34;21;41;54;19;2;100;102;972054964080.5;372012418694.7729;824006665220.2725;42571.8895489918;12705.85537233928;-0.0;48045.013215030864;3876997.2723202948;651266.0102882544;0.0;983001.9869015922;3.102690353953301;0.11866334365205299
4492;2019-08-11 19:54:45.102;614;596;216;215;165;21;140;16;-23;29;761;239;-24;17;192;111;256;553;190;176;140;-101;634;339;344;140;343;303;627;306.0;-1.0;1107.0;162.0;197.0;0;83;100;1;0;0;1;1;0;0;1;0;1;1;0;40356.55078125;12554.3740234375;17887.54296875;2867.1884765625;588.0;325630;583.0;1197.0;Calculated values ==>;1565546085.102;334.56;332.76000000000005;294.76000000000005;294.66;289.66;275.26000000000005;272.10816812424576;287.16;274.76000000000005;270.86;276.06;349.26;297.06;270.76000000000005;274.86;292.36;284.26000000000005;298.76000000000005;328.46000000000004;290.76000000000005;287.16;331.46000000000004;331.96000000000004;263.06;242.56692532238324;267.9596281332873;272.10816812424576;292.16;6340000.0;3390000.0;3440000.0;1400000.0;3429999.9999999995;3030000.0;6270000.0;0.051000000000000004;0.0;0.1845;0.027000000000000003;0.03283333333333333;0.08383333333333334;3.0195209973165746;12554.3740234375;17887.54296875;2867.1884765625;40356.55078125;481618.1657345952;479780.3366944537;259244.63646559106;258827.72140112653;241059.7729388141;431480.97241316177;453968.8239142745;438109.25301780854;471605.12922355125;529791.7321354732;472728.16887992056;437953.82195464283;444100.09568505123;461178.30750574934;450756.52830489207;404249.51347925205;473302.3191655545;458892.92983290495;453968.8239142745;244597.3647265701;246688.97952812296;458618.2853979521;196132.80024054396;220850.55717162602;271.5741132561242;2601492.2020575553;1009012.1417238534;178125.96513275625;1061048.7758912605;0;35;34;21;41;54;19;2;100;102;972261929580.533;372094904944.786;824189334770.3015;44644.65553740531;7087.10809925002;-0.0;19543.081361925368;3877723.9557287064;651430.9241603168;0.0;983565.1271508028;2.1398006339572664;0.11431299497390492
4493;2019-08-11 19:55:45.113;615;595;215;213;169;30;137;16;-25;27;757;238;-26;18;192;116;255;543;191;168;137;-102;602;354;359;144;359;302;602;-2.0;-1.0;1775.0;260.0;129.0;98;99;100;1;0;0;1;0;0;0;1;0;1;1;0;27973.8359375;11845.15625;5966.224609375;2946.71044921875;587.0;325631;583.0;1198.0;Calculated values ==>;1565546145.113;334.66;332.66;294.66;294.46000000000004;290.06;276.16;273.7412296467126;286.86;274.76000000000005;270.66;275.86;348.86;296.96000000000004;270.56;274.96000000000004;292.36;284.76000000000005;298.66;327.46000000000004;289.96000000000004;286.86;331.46000000000004;331.86;262.96000000000004;243.40439225979637;267.8393353686513;273.7412296467126;292.26000000000005;6020000.0;3540000.0;3590000.0;1440000.0;3590000.0;3020000.0;6020000.0;0.0;0.0;0.29583333333333334;0.043333333333333335;0.021500000000000002;0.021500000000000002;3.0221993397376226;11845.15625;5966.224609375;2946.71044921875;27973.8359375;485356.13483555167;482519.554255712;260504.03276067454;259610.55010644425;243136.22457549424;430542.39183029096;450910.5575686874;438024.4983934438;470874.54964527197;529450.4927950186;472741.9036590147;437869.15320432716;444445.26436519914;458672.66196876654;448735.99242530926;417250.0134243914;474913.4877544288;455347.6215741906;450910.5575686874;244597.3647265701;246270.64818160105;457886.7494049049;199787.5735719958;260504.03276067454;273.08989861914466;2602061.7263397463;1009215.508419581;178174.42317275045;1061247.593730729;0;35;34;21;41;54;19;2;100;102;972472868245.2446;372180120564.66956;824370868045.0535;70478.4235930117;11184.297619426061;-0.0;4093.740283372277;3878683.4906026307;651583.2137890786;0.0;983762.1367760552;4.131230575149617;0.3211864802840903
4494;2019-08-11 19:56:45.133;602;587;215;215;171;44;153;17;-24;27;748;239;-25;19;188;119;255;511;190;165;153;-107;604;360;365;148;365;303;603;-2.0;-1.0;1839.0;197.0;104.0;100;99;100;1;0;0;1;0;0;0;1;0;1;1;0;28214.140625;11853.2822265625;5953.0966796875;2946.49584960938;582.0;325632;579.0;1197.0;Calculated values ==>;1565546205.133;333.36;331.86;294.66;294.66;290.26000000000005;277.56;274.38016830617;288.46000000000004;274.86;270.76000000000005;275.86;347.96000000000004;297.06;270.66;275.06;291.96000000000004;285.06;298.66;324.26000000000005;289.66;288.46000000000004;331.06;331.36;262.46000000000004;244.22491754036054;267.9596281332873;274.38016830617;292.16;6040000.0;3600000.0;3650000.0;1480000.0;3650000.0;3030000.0;6030000.0;0.0;0.0;0.3065;0.03283333333333333;0.017333333333333333;0.017333333333333333;3.020452071604742;11853.2822265625;5953.0966796875;2946.49584960938;28214.140625;483291.82102994417;481256.57506395155;260431.0655002683;260431.0655002683;243763.50735385;430148.3826014536;452174.5837827361;437953.82195464283;470337.1587537227;528433.8230485279;472728.16887992056;437798.07955487026;444389.3534062185;457153.08725739754;448059.59872306447;416543.0675860821;469903.4718036708;453905.6659906444;452174.5837827361;242924.1476594651;244179.05427248686;456732.77006944595;201703.1218800743;260431.0655002683;273.8681751568578;2602530.115555331;1009413.0612358187;178223.54959524257;1061346.9545173321;0;35;34;21;41;54;19;2;100;102;972690140645.1755;372267749764.6417;824552428544.9957;72410.83957285526;8373.47344888437;-0.0;3323.554316896108;3879874.631376588;651746.249541738;0.0;983823.9681679673;4.052829708081222;0.30497470681677163
4495;2019-08-11 19:57:45.114;588;581;216;216;175;45;169;20;-22;28;736;241;-23;21;187;120;255;512;189;168;169;-112;622;359;364;147;364;306;622;-2.0;-1.0;1601.0;182.0;109.0;100;99;100;1;0;0;1;0;0;0;1;0;1;1;0;29497.548828125;12249.5302734375;6233.5283203125;2977.06005859375;578.0;325633;576.0;1195.0;Calculated values ==>;1565546265.114;331.96000000000004;331.26000000000005;294.76000000000005;294.76000000000005;290.66;277.66;274.27422755570615;290.06;275.16;270.96000000000004;275.96000000000004;346.76;297.26000000000005;270.86;275.26000000000005;291.86;285.16;298.66;324.36;289.96000000000004;290.06;330.76000000000005;330.96000000000004;261.96000000000004;244.02132995426717;268.3187672390254;274.27422755570615;292.06;6220000.0;3590000.0;3640000.0;1470000.0;3640000.0;3060000.0;6220000.0;0.0;0.0;0.26683333333333337;0.030333333333333334;0.018166666666666668;0.018166666666666668;3.0160213671307576;12249.5302734375;6233.5283203125;2977.06005859375;29497.548828125;479186.0791405225;478149.247427969;259564.08830341665;259564.08830341665;244436.4408481132;430214.79039162316;454646.46748895606;437585.1090581189;470571.38977625844;526945.4434822841;472568.6950954637;437427.84448784514;444076.66985911725;457176.8914327451;448397.5584939198;409466.7613643247;467516.7551622601;454504.3078870022;454646.46748895606;241669.27786274583;242505.85365607988;456375.3598091393;201309.01921104416;259564.08830341665;273.70960776194926;2603010.8940075208;1009613.8544026272;178272.8969296906;1061448.4775668294;0;35;34;21;41;54;19;2;100;102;972908771390.8499;372356221739.9146;824735070690.5591;63046.33664086112;7737.012331475552;-0.0;3543.996555203966;3881003.0837254124;651880.4610765397;0.0;983881.1796360409;3.463510464767306;0.25819757283396205
4496;2019-08-11 19:58:45.124;585;579;211;213;171;48;180;23;-20;30;725;242;-22;25;187;122;255;525;189;172;180;-115;623;367;372;141;372;307;623;-2.0;0.0;1659.0;282.0;110.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;30316.82421875;12242.751953125;6144.59326171875;3998.22509765625;576.0;325634;573.0;1196.0;Calculated values ==>;1565546325.124;331.66;331.06;294.26000000000005;294.46000000000004;290.26000000000005;277.96000000000004;275.1157276137837;291.16;275.46000000000004;271.16;276.16;345.66;297.36;270.96000000000004;275.66;291.86;285.36;298.66;325.66;290.36;291.16;330.46000000000004;330.76000000000005;261.66;242.77792619122317;268.43790593516167;275.1157276137837;292.06;6230000.0;3670000.0000000005;3720000.0000000005;1410000.0;3720000.0000000005;3070000.0;6230000.0;0.0;0.0;0.2765;0.047;0.018333333333333333;0.018333333333333333;3.018852382371946;12242.751953125;6144.59326171875;3998.22509765625;30316.82421875;478624.121119088;477732.1027375313;257426.22856703674;258244.62374381395;243097.77691308368;429675.2189834977;454862.3128419118;437671.5478804793;471570.8910797328;525713.0688205088;472555.2554983043;437356.53477473935;444457.2815188539;455859.97918707744;447185.6347211746;409026.90434125497;469451.8103971435;453711.5272209648;454862.3128419118;240414.4444865203;241669.27786274583;457030.99897226505;202729.04766403136;257426.22856703674;274.29979238438705;2603509.4301916836;1009817.9907715415;178331.0339938795;1061551.6457718322;0;35;34;21;41;54;19;2;101;102;973129608190.8147;372442636139.9009;824919001340.5299;64961.601309847865;11952.191711486983;-0.0;3619.661545039376;3882069.9943303014;652044.5651229884;0.0;983940.8867363919;3.5975609931816077;0.28403847853988073
4497;2019-08-11 19:59:45.125;586;578;203;203;174;56;187;42;-18;35;706;244;-19;30;185;128;255;530;189;178;187;-121;623;373;378;139;378;310;623;-2.0;-1.0;1931.0;90.0;112.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;28757.203125;12266.0986328125;6138.5068359375;4029.537109375;574.0;325635;571.0;1199.0;Calculated values ==>;1565546385.125;331.76000000000005;330.96000000000004;293.46000000000004;293.46000000000004;290.56;278.76000000000005;275.73799182748917;291.86;277.36;271.36;276.66;343.76;297.56;271.26000000000005;276.16;291.66;285.96000000000004;298.66;326.16;290.96000000000004;291.86;330.26000000000005;330.56;261.06;242.35481222062532;268.7936212382143;275.73799182748917;292.06;6230000.0;3729999.9999999995;3779999.9999999995;1390000.0;3779999.9999999995;3100000.0;6230000.0;0.0;0.0;0.3218333333333333;0.015000000000000001;0.018666666666666668;0.018666666666666668;3.026731929650774;12266.0986328125;6138.5068359375;4029.537109375;28757.203125;478772.3017641021;477582.9373477913;254278.4469088021;254278.4469088021;244074.35417863046;429258.0297950786;454854.8765542482;437301.7563972805;472326.8440106818;523475.8656345473;472396.091441407;437142.86386454466;444584.47720753064;454566.2634031762;446958.8084631938;409026.90434125497;470239.52820218354;453550.29849705484;454854.8765542482;239577.9089402584;240832.718256323;456737.6665463825;205698.81023689348;254278.4469088021;275.4733712397444;2604001.721957013;1010022.2345968513;178397.9331271576;1061654.0066451752;0;35;34;21;41;54;19;2;101;102;973354611940.5428;372526637539.79944;825104104425.3063;74537.54817261788;3765.582844642335;-0.0;3744.093353381661;3883232.506616133;652175.5487604889;0.0;984002.252383215;3.6572480577280535;0.2534007453604742
4498;2019-08-11 20:00:45.125;583;575;203;202;172;62;190;50;-15;41;711;246;-17;32;183;134;255;533;189;183;190;-121;621;381;386;138;386;312;620;-2.0;-1.0;1981.0;94.0;134.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;27781.4765625;12142.27734375;5927.90625;4062.97119140625;572.0;325636;570.0;1199.0;Calculated values ==>;1565546445.125;331.46000000000004;330.66;293.46000000000004;293.36;290.36;279.36;276.55624918942954;292.16;278.16;271.66;277.26000000000005;344.26;297.76000000000005;271.46000000000004;276.36;291.46000000000004;286.56;298.66;326.46000000000004;291.46000000000004;292.16;330.16;330.36;261.06;242.14157278889297;269.02936301313275;276.55624918942954;292.06;6210000.0;3810000.0;3860000.0;1380000.0;3860000.0;3120000.0;6200000.0;0.0;0.0;0.33016666666666666;0.015666666666666666;0.022333333333333334;0.022333333333333334;3.027038359904599;12142.27734375;5927.90625;4062.97119140625;27781.4765625;478564.8784822823;477495.6166166689;254431.4774057118;254048.09607248232;243520.19167225756;428684.9695293014;453931.034190091;437319.724394416;473045.8727645816;523843.2977860493;472369.9169404302;437000.6383046333;444476.4311649251;452899.7741826591;446349.88069272647;409900.7199587735;471099.8432260165;452899.7741826591;453931.034190091;239159.6471344744;239996.17471937067;456898.0654838547;207716.4949892993;254431.4774057118;276.28060022217346;2604472.8776210756;1010225.6377299892;178465.37069633076;1061754.5600875579;0;35;34;21;41;54;19;2;101;102;973583811940.5428;372609737539.79944;825290704425.3063;75807.33290858938;3903.8446044147004;-0.0;4455.490101517802;3884485.3806251427;652239.4606558976;0.0;984070.5822453392;3.8027415626699916;0.2610742119889293
4499;2019-08-11 20:01:45.106;584;577;202;202;168;48;185;46;-15;45;726;246;-16;32;184;128;255;538;189;185;185;-114;657;367;372;134;370;312;650;-3.0;-1.0;1547.0;147.0;199.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;40312.1328125;13004.3125;18140.36328125;4073.48779296875;574.0;325637;569.0;1197.0;Calculated values ==>;1565546505.106;331.56;330.86;293.36;293.36;289.96000000000004;277.96000000000004;275.1157276137837;291.66;277.76000000000005;271.66;277.66;345.76;297.76000000000005;271.56;276.36;291.56;285.96000000000004;298.66;326.96000000000004;291.66;291.66;330.06;330.56;261.76000000000005;241.2770596917726;269.02936301313275;275.1157276137837;292.06;6570000.0;3670000.0000000005;3720000.0000000005;1340000.0;3700000.0;3120000.0;6500000.0;0.0;0.0;0.25783333333333336;0.0245;0.033166666666666664;0.033166666666666664;3.0216831691342585;13004.3125;18140.36328125;4073.48779296875;40312.1328125;474361.18754864624;474138.63966797094;252635.72144360753;252635.72144360753;241328.99448682147;429675.2189834977;455575.79002803774;437319.724394416;473954.89273139124;525424.5556977236;472369.9169404302;437160.35228701105;444476.4311649251;455767.2617528169;448099.96545091504;276093.864798425;467943.722809712;455575.79002803774;455575.79002803774;238741.38928724395;240832.718256323;458242.5569661047;203478.02233171393;252635.72144360753;274.59039314724043;2605040.144673893;1010435.1262861107;178533.15304992898;1061955.0654866507;0;35;34;21;41;55;19;2;101;102;973811139930.3405;372691311699.7268;825477845145.1396;60292.1855151667;6241.731098542575;-0.0;6730.845608050268;3885619.184126158;652323.9803469667;0.0;984163.7721900056;2.0803118273717307;0.14285768015965278
4500;2019-08-11 20:02:45.126;599;585;204;203;166;40;128;39;-16;43;743;247;-17;33;186;122;255;544;190;183;130;-103;644;360;365;130;363;310;636;-3.0;-1.0;1135.0;372.0;171.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;39279.1171875;12720.412109375;17772.853515625;4071.8740234375;579.0;325638;573.0;1197.0;Calculated values ==>;1565546565.126;333.06;331.66;293.56;293.46000000000004;289.76000000000005;277.16;274.38016830617;285.96000000000004;277.06;271.56;277.46000000000004;347.46000000000004;297.86;271.46000000000004;276.46000000000004;291.76000000000005;285.36;298.66;327.56;291.46000000000004;286.16;330.46000000000004;331.06;262.86;240.39332010688793;268.7936212382143;274.38016830617;292.16;6440000.000000001;3600000.0;3650000.0;1300000.0;3629999.9999999995;3100000.0;6360000.0;0.0;0.0;0.18916666666666665;0.062000000000000006;0.0285;0.0285;3.020915121407455;12720.412109375;17772.853515625;4071.8740234375;39279.1171875;478228.0962325032;477072.41970165644;254013.8546643653;253640.970235692;241109.41702899837;430148.3826014536;448475.45613632165;437618.5379703155;474275.9111487288;527368.8785067851;472754.35252067563;437460.313363465;445020.3376677628;457200.82393779146;448509.72636209056;397827.1718994206;470748.9619276346;456454.510519369;448776.3901780189;240414.4444865203;242924.1476594651;459966.42162850674;199487.1906011244;254013.8546643653;272.9966076995575;2605703.6261771545;1010649.570448689;178601.05369104916;1062254.4420521318;0;35;34;21;41;55;19;2;101;102;974032313630.2701;372770538099.70166;825664507345.0803;45046.513210671976;16149.712323697706;-0.0;5550.732262139128;3886497.299222757;652510.6379072133;0.0;984266.1527877188;1.9310484052832715;0.16323965804883556
4501;2019-08-11 20:03:45.117;605;589;212;211;166;32;123;30;-15;40;759;249;-17;31;189;119;255;546;191;181;123;-94;637;351;357;135;355;311;630;-1.0;-1.0;871.0;218.0;181.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;39916.921875;12554.966796875;17735.935546875;4053.85327148438;581.0;325639;576.0;1194.0;Calculated values ==>;1565546625.117;333.66;332.06;294.36;294.26000000000005;289.76000000000005;276.36;273.4187578820637;285.46000000000004;276.16;271.66;277.16;349.06000000000006;298.06;271.46000000000004;276.26000000000005;292.06;285.06;298.66;327.76000000000005;291.26000000000005;285.46000000000004;330.76000000000005;331.26000000000005;263.76000000000005;241.49495122638035;268.91163127593666;273.4187578820637;292.26000000000005;6370000.0;3510000.0;3570000.0000000005;1350000.0;3550000.0;3110000.0;6300000.0;0.0;0.0;0.1451666666666667;0.036333333333333336;0.030166666666666668;0.030166666666666668;3.0130361635870484;12554.966796875;17735.935546875;4053.85327148438;39916.921875;479945.85060649796;478388.9727157332;257425.41144112896;257025.53271463368;241285.77407014865;430735.4089219946;449216.37395764614;437548.62350390764;473338.7274854557;528971.1743391309;472861.01609238173;437231.03110804653;444530.4115356956;458900.4430022252;449731.89682106464;402089.080662156;471836.33642930887;457484.8681455614;449216.37395764614;241669.27786274583;243760.74795305103;460100.16454225464;198006.64753193868;257425.41144112896;272.37127447527024;2606363.4941762234;1010860.1670126335;178668.75792821244;1062550.3042425318;0;35;34;21;41;55;19;2;101;102;974248881140.9036;372850026174.93414;825850779400.6251;34773.5101785975;9522.73111804148;-0.0;5785.694035914935;3887162.3663112503;652724.5428459658;0.0;984360.6088366127;1.4582120162281476;0.1123403249450222
4502;2019-08-11 20:04:45.127;608;591;214;213;173;28;141;25;-17;36;769;250;-19;33;191;120;255;546;190;178;141;-88;627;348;354;133;352;307;619;-2.0;-1.0;1162.0;370.0;175.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;39849.03515625;12317.8955078125;17383.43359375;4020.63232421875;583.0;325640;578.0;1194.0;Calculated values ==>;1565546685.127;333.96000000000004;332.26000000000005;294.56;294.46000000000004;290.46000000000004;275.96000000000004;273.0942459734351;287.26000000000005;275.66;271.46000000000004;276.76000000000005;350.06000000000006;298.16;271.26000000000005;276.46000000000004;292.26000000000005;285.16;298.66;327.76000000000005;290.96000000000004;287.26000000000005;330.96000000000004;331.46000000000004;264.36;241.05796691057077;268.43790593516167;273.0942459734351;292.16;6270000.0;3479999.9999999995;3540000.0;1330000.0;3520000.0000000005;3070000.0;6190000.0;0.0;0.0;0.19366666666666665;0.06166666666666667;0.029166666666666667;0.029166666666666667;3.0127276850222833;12317.8955078125;17383.43359375;4020.63232421875;39849.03515625;481541.36962748587;479979.3299051227;258910.0049131236;258490.50163396832;243880.30126599985;430925.7729439634;452376.9910028237;438141.6509260687;473209.4130839679;530323.525911165;473505.7419383505;437828.56808052456;445611.7091226259;459645.3148129146;450423.88264153275;407203.74792760634;473236.5290800639;457559.15090656106;452376.9910028237;242505.85365607988;244597.3647265701;461005.7078865639;196916.57508521833;258910.0049131236;271.92374771567563;2607028.321270763;1011067.4754107817;178736.05652272925;1062843.014428892;0;35;34;21;41;55;19;2;101;102;974462216690.8696;372930439574.9214;826036210300.5957;46717.25635451136;16285.496522749643;-0.0;5642.7870942829195;3887841.569213872;652939.6472543655;0.0;984455.8620522396;2.0356330732014527;0.17136306866888473
4503;2019-08-11 20:05:48.118;610;592;216;216;167;23;148;17;-20;31;775;251;-22;29;192;116;255;546;190;178;148;-86;628;341;347;130;345;305;621;153.0;-1.0;1121.0;343.0;193.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;40951.5390625;12366.193359375;17551.251953125;3994.58764648438;584.0;325641;579.0;1197.0;Calculated values ==>;1565546748.118;334.16;332.36;294.76000000000005;294.76000000000005;289.86;275.46000000000004;272.3289490889957;287.96000000000004;274.86;271.16;276.26000000000005;350.66;298.26000000000005;270.96000000000004;276.06;292.36;284.76000000000005;298.66;327.76000000000005;290.96000000000004;287.96000000000004;331.06;331.56;264.56;240.39332010688793;268.19934244402924;272.3289490889957;292.16;6280000.0;3410000.0;3470000.0000000005;1300000.0;3450000.0;3050000.0;6210000.0;0.025500000000000002;0.0;0.18683333333333335;0.05716666666666667;0.03216666666666666;0.057666666666666665;3.0201424492938855;12366.193359375;17551.251953125;3994.58764648438;40951.5390625;481718.85215077957;479892.4659332207;259629.2412024945;259629.2412024945;241875.17771880567;431359.6534126046;454573.1053150792;438124.7295301388;473114.68441337737;531101.6472572297;473885.32444000465;437812.597326149;445430.935595598;460869.95606622874;451110.19465682487;406730.6985282111;472983.4148507591;458684.4673366904;454573.1053150792;242924.1476594651;245015.67932991832;461656.8977652134;195572.69127561292;231303.65698627228;271.3566254187172;2607735.2252937527;1011283.4303330428;178806.17967837787;1063148.6492587647;0;35;34;21;41;55;19;2;101;102;974683000145.649;373013272739.8386;826228962760.4031;45316.80581388725;15211.147137655495;-0.0;12875.204853627865;3888646.752214463;653215.2035153141;0.0;984617.871334132;2.1645165860138667;0.1573721737325363
4504;2019-08-11 20:06:45.118;613;594;215;214;168;22;153;16;-25;28;780;249;-26;26;194;114;255;549;189;177;153;-88;625;339;344;136;343;300;619;89.0;0.0;1068.0;222.0;190.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40032.3203125;12366.2509765625;17506.626953125;3092.06884765625;586.0;325642;580.0;1197.0;Calculated values ==>;1565546805.118;334.46000000000004;332.56;294.66;294.56;289.96000000000004;275.36;272.10816812424576;288.46000000000004;274.76000000000005;270.66;275.96000000000004;351.16;298.06;270.56;275.76000000000005;292.56;284.56;298.66;328.06;290.86;288.46000000000004;331.16;331.76000000000005;264.36;241.71165711629368;267.5978703862781;272.10816812424576;292.06;6250000.0;3390000.0;3440000.0;1360000.0;3429999.9999999995;3000000.0;6190000.0;0.014833333333333334;0.0;0.178;0.037000000000000005;0.03166666666666666;0.0465;3.019832090718304;12366.2509765625;17506.626953125;3092.06884765625;40032.3203125;482496.6678446784;480418.68557686254;259333.40873273887;258910.0049131236;242257.76440744306;431480.97241316177;455769.13045183074;438474.17998885084;472036.2627623985;531998.4932822039;474299.8515182151;438320.22817239247;445982.11402675457;461441.93428030465;451183.5609397616;408128.5769280139;473695.6495991406;459027.0966850493;455769.13045183074;243342.44575359824;245852.32104278926;460550.0577404505;195619.46914072565;239008.89036826152;271.36778712461705;2608376.3475138047;1011479.2288507023;178862.28237562315;1063426.190800106;0;35;34;21;41;55;19;2;101;102;974879935145.649;373089082739.8386;826401387760.4031;43228.13853096628;9802.431778189819;-0.0;10079.351163885969;3889347.7330238596;653413.2276817312;0.0;984799.594902604;1.91445543350358;0.13197339394930824
4505;2019-08-11 20:07:45.129;615;593;215;215;165;28;157;15;-28;26;783;247;-30;16;192;116;255;539;187;175;157;-91;597;353;358;142;358;298;597;-2.0;-1.0;1694.0;335.0;133.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;28056.26171875;11765.060546875;5862.3046875;2950.17895507812;585.0;325643;581.0;1197.0;Calculated values ==>;1565546865.129;334.66;332.46000000000004;294.66;294.66;289.66;275.96000000000004;273.6339639331285;288.86;274.66;270.36;275.76000000000005;351.46000000000004;297.86;270.16;274.76000000000005;292.36;284.76000000000005;298.66;327.06;290.66;288.86;331.26000000000005;331.66;264.06;242.98782864720522;267.35522164206344;273.6339639331285;291.86;5970000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;2980000.0;5970000.0;0.0;0.0;0.2823333333333334;0.05583333333333333;0.022166666666666668;0.022166666666666668;3.019987361949076;11765.060546875;5862.3046875;2950.17895507812;28056.26171875;485907.1058882778;482803.500533029;260877.60820232524;260877.60820232524;241990.9947244563;430607.02586249536;453964.3480236113;438461.08877795865;471043.10962919577;532459.9673767688;474324.75812690036;438153.8488135099;444955.10376800725;458831.93800034054;448922.0065350074;418962.52371460863;474937.2906886535;456491.46919281245;453964.3480236113;243760.74795305103;245433.99809710225;459324.4166568135;199249.03142343453;260877.60820232524;272.8728643188078;2608943.856387512;1011680.3599804043;178912.64367178903;1063620.9675993794;0;35;34;21;41;55;19;2;101;102;975090573755.3612;373172498029.7246;826580820650.1578;67537.53752642732;14520.875675530327;-0.0;4280.089399371841;3890270.9495484144;653615.9590708438;0.0;984919.2788451684;4.195763197319809;0.33413025754746434
4506;2019-08-11 20:08:45.159;604;586;214;214;168;43;164;16;-30;26;777;244;-31;17;187;117;255;506;187;174;164;-95;601;359;364;145;364;298;601;-1.0;-1.0;1471.0;184.0;106.0;98;100;100;1;0;0;1;0;0;0;1;1;0;1;0;28145.05859375;11848.9873046875;5867.96240234375;2930.654296875;581.0;325644;578.0;1196.0;Calculated values ==>;1565546925.159;333.56;331.76000000000005;294.56;294.56;289.96000000000004;277.46000000000004;274.27422755570615;289.56;274.76000000000005;270.16;275.76000000000005;350.86;297.56;270.06;274.86;291.86;284.86;298.66;323.76000000000005;290.56;289.56;330.96000000000004;331.26000000000005;263.66;243.61107973660833;267.35522164206344;274.27422755570615;291.86;6010000.0;3590000.0;3640000.0;1450000.0;3640000.0;2980000.0;6010000.0;0.0;0.0;0.24516666666666667;0.03066666666666667;0.017666666666666667;0.017666666666666667;3.0180831253351004;11848.9873046875;5867.96240234375;2930.654296875;28145.05859375;483913.8472440264;481343.6402180779;260126.58062924564;260126.58062924564;242840.79196293248;430214.79039162316;453933.9225991938;438153.8488135099;470641.3097209141;531836.4111266523;473973.2920034575;437999.7806145802;445097.5059266029;457176.8914327451;447947.4875795486;417598.62880514143;469390.89492157236;455354.70110775536;453933.9225991938;242505.85365607988;243760.74795305103;458447.52231375105;201402.39724228354;260126.58062924564;273.74614998107086;2609412.434895394;1011877.2421042728;178961.67511900383;1063718.7687011943;0;35;34;21;41;55;19;2;101;102;975307282055.2579;373258641079.68353;826759710050.0726;58043.56421021234;7882.717168858338;-0.0;3423.9297081357513;3891317.981983645;653802.7490260948;0.0;984983.5111044466;3.3587534453918377;0.2503983321319157
4507;2019-08-11 20:09:45.130;591;582;214;214;167;46;173;18;-29;27;764;242;-30;18;186;117;255;508;185;175;173;-100;617;360;365;145;365;299;617;-2.0;-1.0;1396.0;235.0;116.0;98;100;100;1;0;0;1;0;0;0;1;1;0;1;0;29074.740234375;12191.931640625;6149.05322265625;2936.22802734375;577.0;325645;574.0;1196.0;Calculated values ==>;1565546985.13;332.26000000000005;331.36;294.56;294.56;289.86;277.76000000000005;274.38016830617;290.46000000000004;274.96000000000004;270.26000000000005;275.86;349.56000000000006;297.36;270.16;274.96000000000004;291.76000000000005;284.86;298.66;323.96000000000004;290.66;290.46000000000004;330.56;330.86;263.16;243.61107973660833;267.47669482898436;274.38016830617;291.66;6170000.0;3600000.0;3650000.0;1450000.0;3650000.0;2990000.0;6170000.0;0.0;0.0;0.2326666666666667;0.03916666666666667;0.01933333333333333;0.01933333333333333;3.01869890097112;12191.931640625;6149.05322265625;2936.22802734375;29074.740234375;480212.6596538543;478890.9738257199;259037.8863658239;259037.8863658239;241999.43365696745;430148.3826014536;455045.25965793;438082.61597026663;470740.5471029485;530408.5386915257;473608.0391273983;437928.15255369636;445042.1710269553;456874.1274678485;447758.3546290387;411581.64256759017;467555.11023048975;455328.4357522933;455045.25965793;240832.718256323;242087.5637286956;457934.03136953566;201174.25394833012;259037.8863658239;273.66125127904337;2609889.036085207;1012077.4862646543;179010.54217469928;1063818.8620965255;0;35;34;21;41;55;19;2;101;102;975525876350.967;373345599029.96564;826938723485.6533;55120.6788971039;10056.424615663884;-0.0;3789.475883647384;3892260.5615455066;653952.1696199073;0.0;985043.5937639116;3.2413352139181106;0.24732811241523192
4508;2019-08-11 20:10:45.110;588;579;209;210;165;50;182;21;-28;29;754;242;-29;19;185;117;255;523;185;178;182;-105;618;368;373;146;373;300;617;-2.0;-1.0;1505.0;276.0;116.0;98;100;100;1;0;0;1;0;0;0;1;1;0;1;0;28787.30859375;12198.0947265625;6034.86572265625;2947.48510742188;575.0;325646;572.0;1197.0;Calculated values ==>;1565547045.11;331.96000000000004;331.06;294.06;294.16;289.66;278.16;275.2199585193972;291.36;275.26000000000005;270.36;276.06;348.56000000000006;297.36;270.26000000000005;275.06;291.66;284.86;298.66;325.46000000000004;290.96000000000004;291.36;330.36;330.66;262.66;243.81672145450628;267.5978703862781;275.2199585193972;291.66;6180000.0;3679999.9999999995;3729999.9999999995;1460000.0;3729999.9999999995;3000000.0;6170000.0;0.0;0.0;0.25083333333333335;0.046;0.01933333333333333;0.01933333333333333;3.0215299306413472;12198.0947265625;6034.86572265625;2947.48510742188;28787.30859375;479656.1046852939;478447.9917957547;256964.63523230745;257372.0858651806;241360.324595114;429606.4342157736;454979.94274558977;438011.42202021845;470805.04686564376;529290.4194999392;473477.1806977309;437856.56215164;444986.9139214678;455408.60839220474;446222.6114434634;411169.2702153586;469929.0400796376;454405.9205388411;454979.94274558977;239996.17471937067;241250.99604349316;457260.18823177065;203001.68361622383;256964.63523230745;274.410355049838;2610371.0590957655;1012280.6687335646;179059.55677366216;1063920.3609098126;0;35;34;21;41;55;19;2;101;102;975747202550.1577;373432869929.6465;827118363584.9963;58948.27604966865;11695.891212315153;-0.0;3828.295945256791;3893210.8193083797;654133.3784947116;0.0;985107.0540351098;3.5160952118824293;0.2731434822734963
4509;2019-08-11 20:11:45.121;586;577;200;201;171;59;187;28;-27;32;747;241;-28;20;182;124;255;528;185;182;187;-113;620;376;381;146;381;301;620;-2.0;-1.0;1590.0;418.0;118.0;98;100;100;1;0;0;1;0;0;0;1;1;0;1;0;27249.431640625;12268.0087890625;5966.8203125;2955.94897460938;573.0;325647;570.0;1197.0;Calculated values ==>;1565547105.121;331.76000000000005;330.86;293.16;293.26000000000005;290.26000000000005;279.06;276.0463484220469;291.86;275.96000000000004;270.46000000000004;276.36;347.86;297.26000000000005;270.36;275.16;291.36;285.56;298.66;325.96000000000004;291.36;291.86;330.16;330.46000000000004;261.86;243.81672145450628;267.7187500070086;276.0463484220469;291.66;6200000.0;3760000.0;3810000.0;1460000.0;3810000.0;3010000.0;6200000.0;0.0;0.0;0.265;0.06966666666666667;0.019666666666666666;0.019666666666666666;3.0218362217308536;12268.0087890625;5966.8203125;2955.94897460938;27249.431640625;479126.59564327606;477793.4187896532;253289.14283929125;253667.34190825766;243194.7902755811;429045.3911783415;454346.495250048;437940.2675631159;471102.9871208479;528483.3400696995;473228.16177369916;437785.01000687695;444931.73517570685;453617.81744215277;445752.55130774755;410328.9926665773;470318.7466082491;453617.81744215277;454346.495250048;239159.6471344744;240414.4444865203;456433.29846110824;204111.69125859707;253289.14283929125;274.8778243286589;2610838.117543956;1012484.5903088289;179108.76107694273;1064020.3932962755;0;35;34;21;41;55;19;2;101;102;975973444020.7473;373520485989.8748;827298696640.4663;61964.5727206975;17578.405301774947;-0.0;3954.1279307448826;3894218.611112056;654377.375690918;0.0;985171.9194573931;3.940256731162988;0.32728327688592024
4510;2019-08-11 20:12:45.121;583;575;201;201;169;61;188;35;-26;37;742;241;-28;21;179;129;255;533;186;185;188;-120;663;369;374;138;373;302;656;-2.0;79.0;1342.0;321.0;185.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;40637.046875;13194.4462890625;18307.439453125;3949.5224609375;571.0;325648;568.0;1194.0;Calculated values ==>;1565547165.121;331.46000000000004;330.66;293.26000000000005;293.26000000000005;290.06;279.26000000000005;275.3239800832674;291.96000000000004;276.66;270.56;276.86;347.36;297.26000000000005;270.36;275.26000000000005;291.06;286.06;298.66;326.46000000000004;291.66;291.96000000000004;329.96000000000004;330.26000000000005;261.16;242.14157278889297;267.8393353686513;275.3239800832674;291.76000000000005;6630000.0;3690000.0;3740000.0;1380000.0;3729999.9999999995;3020000.0;6559999.999999999;0.0;0.013166666666666667;0.22366666666666665;0.0535;0.030833333333333334;0.030833333333333334;3.0145674783436833;13194.4462890625;18307.439453125;3949.5224609375;40637.046875;473460.939268761;473078.34812933614;252020.27535102778;252020.27535102778;241468.23158307612;429537.3511455088;455669.2051766602;437869.15320432716;472654.2065195329;527883.9114651857;473096.6947527298;437557.52604302316;444876.6353584544;454549.6939804734;447874.57980810554;275256.61988952284;466313.03481584135;455241.00177628326;455669.2051766602;238323.1353838712;239577.9089402584;457000.019854515;202338.0450663311;252020.27535102778;274.15657699908957;2611403.8381982525;1012696.7774344799;179166.30667223895;1064222.6787943223;0;35;34;21;42;55;19;2;101;103;976199944020.7473;373605685989.8748;827479596640.4663;52680.45785353178;13624.415651167837;0.0;6279.175336290334;3895173.986366841;654637.3991988591;0.0;985257.1969846184;2.0474235727141514;0.15900850188558482
4511;2019-08-11 20:13:45.132;595;582;199;198;163;44;172;36;-25;39;735;244;-26;27;183;122;255;542;188;186;172;-121;649;363;368;134;367;303;641;-2.0;-1.0;1464.0;287.0;174.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;39125.19140625;12819.544921875;17949.408203125;3972.10620117188;576.0;325649;570.0;1198.0;Calculated values ==>;1565547225.132;332.66;331.36;293.06;292.96000000000004;289.46000000000004;277.56;274.69669130483857;290.36;276.76000000000005;270.66;277.06;346.66;297.56;270.56;275.86;291.46000000000004;285.36;298.66;327.36;291.76000000000005;290.36;330.16;330.76000000000005;261.06;241.2770596917726;267.9596281332873;274.69669130483857;291.96000000000004;6490000.000000001;3629999.9999999995;3679999.9999999995;1340000.0;3670000.0000000005;3030000.0;6409999.999999999;0.0;0.0;0.24400000000000002;0.04783333333333333;0.029;0.029;3.023900630503003;12819.544921875;17949.408203125;3972.10620117188;39125.19140625;477027.0845020688;476012.83853284206;251951.08604844325;251592.48614946005;240035.7358692458;429947.3805835815;454395.29002246103;437798.07955487026;473371.24222306634;527074.2923343037;473319.81905798696;437642.0229114993;445537.8252269786;456124.13263812446;447945.9289908876;394230.92569710896;469779.76694876817;456381.08230527566;454395.29002246103;239159.6471344744;241669.27786274583;457535.8361779034;201206.42110678935;251951.08604844325;273.68709994059435;2612068.6453753295;1012913.6004378725;179232.3323468212;1064524.8745834508;0;35;34;21;42;55;19;2;101;103;976422584830.443;373687300949.7633;827661129915.2183;57728.36466133175;12261.090354234955;-0.0;5870.881915246516;3896094.228566686;654853.1512959101;0.0;985358.4660241636;2.1835930855932326;0.16771491680382442
4512;2019-08-11 20:14:45.082;607;589;204;203;166;35;107;30;-25;38;739;247;-26;25;185;119;255;546;187;186;108;-115;636;355;360;127;358;302;629;-1.0;-1.0;972.0;34.0;173.0;0;0;100;1;0;0;1;1;0;0;1;1;1;1;0;38748.89453125;12578.9248046875;17650.3359375;3978.92260742188;580.0;325650;575.0;1196.0;Calculated values ==>;1565547285.082;333.86;332.06;293.56;293.46000000000004;289.76000000000005;276.66;273.8482719121499;283.86;276.16;270.66;276.96000000000004;347.06000000000006;297.86;270.56;275.66;291.66;285.06;298.66;327.76000000000005;291.76000000000005;283.96000000000004;330.66;331.16;261.66;239.71726792356844;267.8393353686513;273.8482719121499;291.86;6360000.0;3550000.0;3600000.0;1270000.0;3579999.9999999995;3020000.0;6290000.0;0.0;0.0;0.162;0.005666666666666667;0.028833333333333332;0.028833333333333332;3.018237346382711;12578.9248046875;17650.3359375;3978.92260742188;38748.89453125;480358.0006434347;478507.51375574624;254357.61244780337;253979.2112967348;241315.48172602366;430477.46260093397;446237.683793668;438024.4983934438;474178.9719336675;527570.3369048043;473804.61892237945;437869.15320432716;445448.85450290097;457873.3507479363;448994.470303415;402644.3355844138;471964.4480209918;457687.92273860215;446390.86572811287;241250.99604349316;243342.44575359824;459234.4758447289;201204.66578732152;254357.61244780337;273.6510007638405;2612717.0552997277;1013125.0779741667;179298.53570480098;1064821.2918977465;0;35;34;21;42;55;19;2;101;103;976640802830.6166;373765535699.82556;827842478665.3625;38364.812882191814;1462.168923658642;-0.0;5536.95880291559;3896894.337733119;654967.4164895718;0.0;985453.4521424411;1.3261137004892734;0.0798042896948761
