;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4513;2019-08-11 20:15:45.123;611;592;213;213;169;30;132;25;-27;36;753;247;-28;20;187;118;255;546;186;184;132;-107;632;348;353;131;351;301;625;210.0;-1.0;763.0;11.0;184.0;0;99;100;1;0;0;1;1;0;0;1;1;0;1;0;39034.97265625;12506.4716796875;17628.345703125;3013.64672851562;582.0;325651;577.0;1194.0;Calculated values ==>;1565547345.123;334.26000000000005;332.36;294.46000000000004;294.46000000000004;290.06;276.16;273.0942459734351;286.36;275.66;270.46000000000004;276.76000000000005;348.46000000000004;297.86;270.36;275.16;291.86;284.96000000000004;298.66;327.76000000000005;291.56;286.36;330.86;331.36;262.46000000000004;240.61611355647437;267.7187500070086;273.0942459734351;291.76000000000005;6320000.0;3479999.9999999995;3529999.9999999995;1310000.0;3510000.0;3010000.0;6250000.0;0.035;0.0;0.12716666666666668;0.0018333333333333333;0.03066666666666667;0.06566666666666668;3.0128820162874366;12506.4716796875;17628.345703125;3013.64672851562;39034.97265625;481407.3919727573;479424.0528425663;258123.93717568627;258123.93717568627;242390.6004009444;430925.7729439634;451259.5219466044;437940.2675631159;473469.2039465459;529109.564726059;473934.96168317605;437785.01000687695;444931.73517570685;459263.6713298943;450134.06381977873;404759.9877851244;472475.24149149127;458539.4322372223;451259.5219466044;242087.5637286956;244179.05427248686;459413.0763509918;199706.81363174776;226987.90686038905;273.03236731964813;2613365.697127672;1013334.265791881;179356.84693462396;1065115.481803369;0;35;34;21;42;55;19;2;101;103;976854848995.2222;373842988589.68286;828023502280.029;30295.354224938987;476.128148318614;-0.0;14727.169390661478;3897466.896772797;654983.5800026668;0.0;985622.4352700284;1.3725719421302063;0.0536143315808016
4514;2019-08-11 20:16:45.133;613;593;216;216;171;24;148;21;-27;34;768;243;-28;15;189;116;255;548;185;183;148;-99;623;343;348;133;346;300;616;-1.0;-1.0;1403.0;384.0;179.0;0;94;100;1;0;0;1;1;0;0;1;1;0;1;0;39923.69140625;12353.248046875;17438.255859375;2954.55786132812;583.0;325652;578.0;1195.0;Calculated values ==>;1565547405.133;334.46000000000004;332.46000000000004;294.76000000000005;294.76000000000005;290.26000000000005;275.56;272.5487779782249;287.96000000000004;275.26000000000005;270.46000000000004;276.56;349.96000000000004;297.46000000000004;270.36;274.66;292.06;284.76000000000005;298.66;327.96000000000004;291.46000000000004;287.96000000000004;330.96000000000004;331.46000000000004;263.26000000000005;241.05796691057077;267.5978703862781;272.5487779782249;291.66;6230000.0;3429999.9999999995;3479999.9999999995;1330000.0;3460000.0;3000000.0;6160000.0;0.0;0.0;0.2338333333333333;0.064;0.029833333333333333;0.029833333333333333;3.015250907539053;12353.248046875;17438.255859375;2954.55786132812;39923.69140625;482723.1927543162;480621.0140638991;259961.67747089325;259961.67747089325;243325.6577931411;431237.1583312671;454403.3071405761;438165.9764317512;473014.93639070686;530749.3400941265;473594.8836267879;438011.42202021845;444413.69907515554;460316.3211732597;450750.9572941934;409026.90434125497;473919.84653092286;459199.23715447425;454403.3071405761;242505.85365607988;244597.3647265701;459905.52999830607;195719.35614436615;259961.67747089325;271.423372089142;2614023.795659566;1013541.4646502913;179406.5902620378;1065407.7521866234;0;35;34;21;42;55;19;2;101;103;977065184045.1887;373922201789.6703;828203832330.0004;56692.101377200204;16907.915126652155;-0.0;5800.841951812205;3898191.9130519438;655128.4711744398;0.0;985793.5305423153;2.42474527224765;0.1961674798912778
4515;2019-08-11 20:17:45.134;613;593;214;214;171;20;152;17;-28;30;775;238;-29;13;191;115;255;546;185;182;152;-93;624;336;342;136;340;300;619;-1.0;-1.0;667.0;307.0;196.0;0;94;100;1;0;0;1;1;0;0;1;1;0;1;0;40304.09375;12380.1767578125;17585.630859375;2953.71020507812;584.0;325653;579.0;1196.0;Calculated values ==>;1565547465.134;334.46000000000004;332.46000000000004;294.56;294.56;290.26000000000005;275.16;271.77519066394296;288.36;274.86;270.36;276.16;350.66;296.96000000000004;270.26000000000005;274.46000000000004;292.26000000000005;284.66;298.66;327.76000000000005;291.36;288.36;331.06;331.56;263.86;241.71165711629368;267.5978703862781;271.77519066394296;291.66;6240000.0;3360000.0;3420000.0000000005;1360000.0;3400000.0;3000000.0;6190000.0;0.0;0.0;0.11116666666666666;0.051166666666666666;0.03266666666666666;0.03266666666666666;3.017619356186706;12380.1767578125;17585.630859375;2953.71020507812;40304.09375;482609.98765746277;480272.3640672861;258910.0049131236;258910.0049131236;243227.34322915864;431660.74602318485;455964.4225916002;438011.42202021845;472231.8376443816;531478.1602889443;473005.7642832807;437856.56215164;444125.8159805091;461507.1964296389;451858.5948395724;408580.9230047123;473236.5290800639;460009.5190584176;455964.4225916002;242924.1476594651;245015.67932991832;460047.35150622536;192823.8099553955;258910.0049131236;270.2231296195061;2614692.371680465;1013747.5799594315;179455.8266499868;1065699.6227745155;0;35;34;21;42;55;19;2;101;103;977272187495.7612;374002903134.8935;828383835330.4982;27256.68954120615;13672.937876017462;-0.0;6437.110977496903;3898891.4979710863;655383.3158641742;0.0;985895.5151833907;1.4388648901377072;0.1182063690547533
4516;2019-08-11 20:18:45.114;612;591;212;212;163;31;160;15;-28;27;776;237;-29;13;189;114;255;533;185;179;160;-89;592;356;360;138;360;300;590;-2.0;-1.0;2087.0;511.0;126.0;98;99;100;1;0;0;1;0;0;0;1;1;0;1;0;27895.79296875;11593.0283203125;5742.22607421875;2969.66259765625;582.0;325654;578.0;1194.0;Calculated values ==>;1565547525.114;334.36;332.26000000000005;294.36;294.36;289.46000000000004;276.26000000000005;273.955091788801;289.16;274.66;270.36;275.86;350.76;296.86;270.26000000000005;274.46000000000004;292.06;284.56;298.66;326.46000000000004;291.06;289.16;330.96000000000004;331.36;264.26000000000005;242.14157278889297;267.5978703862781;273.955091788801;291.66;5920000.0;3560000.0;3600000.0;1380000.0;3600000.0;3000000.0;5900000.0;0.0;0.0;0.3478333333333333;0.08516666666666667;0.021;0.021;3.0128820162874366;11593.0283203125;5742.22607421875;2969.66259765625;27895.79296875;486037.74120414327;483314.3588735844;260028.15362381245;260028.15362381245;241566.75452178682;430412.23801567365;454048.237377382;438011.42202021845;471673.81221397576;531582.2435752349;472887.75767088996;437856.56215164;444125.8159805091;458101.12438257574;448063.41935628135;420603.81256103446;474915.5249135318;456718.5572118646;454048.237377382;242505.85365607988;244179.05427248686;460143.737624023;199704.41119247142;260028.15362381245;273.0655948336465;2615260.514625839;1013947.2900762431;179505.17163621192;1065893.9567827547;0;35;34;21;42;55;19;2;101;103;977482717295.8281;374085075734.9196;828563775330.5554;82891.121932918;22180.749301087144;-0.0;4074.4217588249608;3899809.090434186;655681.9969971696;0.0;985983.0820908525;5.375362678647006;0.44781327099570206
4517;2019-08-11 20:19:45.115;597;582;211;210;170;46;164;18;-27;27;772;238;-29;15;185;120;254;498;183;177;164;-87;602;358;363;143;363;301;601;-2.0;-2.0;1604.0;325.0;118.0;98;99;100;1;0;0;1;0;0;0;1;1;0;1;0;28129.263671875;11834.9609375;5926.298828125;2961.75756835938;577.0;325655;574.0;1195.0;Calculated values ==>;1565547585.115;332.86;331.36;294.26000000000005;294.16;290.16;277.76000000000005;274.1680685717883;289.56;274.96000000000004;270.46000000000004;275.86;350.36;296.96000000000004;270.26000000000005;274.66;291.66;285.16;298.56;322.96000000000004;290.86;289.56;330.56;330.86;264.46000000000004;243.1966462407574;267.7187500070086;274.1680685717883;291.46000000000004;6020000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3010000.0;6010000.0;0.0;0.0;0.2673333333333333;0.05416666666666667;0.019666666666666666;0.019666666666666666;3.016174905234522;11834.9609375;5926.298828125;2961.75756835938;28129.263671875;482805.24686509755;480767.26346501015;258803.23558320358;258371.31513482958;243500.5844058802;430280.9020939914;454104.9658933827;437940.2675631159;471008.3239875013;531090.452907455;472873.94095227536;437629.4412208045;444213.19900484144;457061.7909713768;448584.64890675823;416909.7250862009;468138.56174458505;455943.89776123053;454104.9658933827;240832.718256323;242087.5637286956;459577.03539552883;200570.46707610923;258803.23558320358;273.41548088275385;2615727.397878538;1014142.5265737098;179554.60096134403;1065991.1961107852;0;35;34;21;42;55;19;2;101;103;977699620910.5662;374169377139.8178;828744078335.3376;63456.859996859785;14029.52245063523;-0.0;3840.934029433522;3901028.677274903;655983.7542906072;0.0;986049.0444883633;3.9244920354120976;0.30915938240335133
4518;2019-08-11 20:20:45.135;584;577;213;213;166;47;173;21;-25;28;764;238;-26;16;185;115;255;507;183;179;173;-90;616;362;367;144;367;302;615;-2.0;-1.0;1650.0;319.0;127.0;100;99;100;1;0;0;1;0;0;0;1;1;0;1;0;29319.458984375;12139.095703125;6093.6943359375;2966.6767578125;573.0;325656;570.0;1194.0;Calculated values ==>;1565547645.135;331.56;330.86;294.46000000000004;294.46000000000004;289.76000000000005;277.86;274.5913991737795;290.46000000000004;275.26000000000005;270.66;275.96000000000004;349.56000000000006;296.96000000000004;270.56;274.76000000000005;291.66;284.66;298.66;323.86;291.06;290.46000000000004;330.16;330.46000000000004;264.16;243.40439225979637;267.8393353686513;274.5913991737795;291.46000000000004;6160000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3020000.0;6150000.0;0.0;0.0;0.275;0.05316666666666667;0.021166666666666667;0.021166666666666667;3.0142626973656124;12139.095703125;6093.6943359375;2966.6767578125;29319.458984375;479303.4590686531;478390.3485207187;258742.67493086262;258742.67493086262;241741.24902452208;430014.67791919125;454707.69032699516;438024.4983934438;470973.6072408108;530180.8496845886;472741.9036590147;437869.15320432716;444156.6089809168;456405.4287182841;447074.0585671541;411989.0657119175;467666.9372457767;455559.5734399648;454707.69032699516;239159.6471344744;240414.4444865203;459115.83171502413;201620.29728306725;258742.67493086262;273.8447541882641;2616206.29681364;1014342.3769735866;179604.0210485862;1066091.3961093237;0;35;34;21;42;55;19;2;101;103;977918693910.4966;374255505839.79047;828925038635.2802;65011.15530535356;13690.179247299042;-0.0;4147.926159218139;3902099.6009243457;656214.8288038545;0.0;986115.6405145259;3.9080822883754562;0.3041844055012786
4519;2019-08-11 20:21:45.116;580;574;204;205;165;56;182;29;-24;31;756;239;-25;18;183;116;255;520;183;181;182;-111;616;371;376;142;376;304;615;-1.0;75.0;1335.0;370.0;119.0;100;99;100;1;0;0;1;0;0;0;1;1;0;1;0;28298.44921875;12152.033203125;6043.27880859375;2992.603515625;570.0;325657;567.0;1194.0;Calculated values ==>;1565547705.116;331.16;330.56;293.56;293.66;289.66;278.76000000000005;275.5313989812953;291.36;276.06;270.76000000000005;276.26000000000005;348.76;297.06;270.66;274.96000000000004;291.46000000000004;284.76000000000005;298.66;325.16;291.26000000000005;291.36;329.86;330.16;262.06;242.98782864720522;268.0796299477929;275.5313989812953;291.46000000000004;6160000.0;3710000.0;3760000.0;1420000.0;3760000.0;3040000.0;6150000.0;0.0;0.0125;0.2225;0.06166666666666667;0.01983333333333333;0.01983333333333333;3.0147195899427137;12152.033203125;6043.27880859375;2992.603515625;28298.44921875;478714.4320996409;477946.5171427341;255082.52831265924;255476.13756793813;241421.57240645203;429398.2889081932;454472.4852422526;437727.04723144654;471536.72207099956;529193.1324091097;472595.8932732164;437570.5891863215;444043.6597017553;454616.67107172974;445479.2293877506;411989.0657119175;469722.3591681747;454328.1173331471;454472.4852422526;237904.88540968279;239159.6471344744;457281.18440967094;202783.28735564274;255082.52831265924;274.33920477776206;2616686.294000981;1014544.738946035;179653.6659916088;1066192.5055239813;0;35;34;21;42;55;19;2;101;103;978141523325.2982;374341278669.7141;829106781065.1183;52274.986572366346;15694.036984998405;0.0;3954.567479103601;3903076.675934027;656459.6197305573;0.0;986183.1399132047;3.39455719198278;0.27947060901309917
4520;2019-08-11 20:22:45.136;577;571;199;199;168;61;186;46;-23;37;753;239;-24;19;181;124;255;527;184;184;186;-141;619;376;381;142;381;305;618;-2.0;-1.0;2195.0;33.0;122.0;100;99;100;1;0;0;1;0;0;0;1;1;0;1;0;27266.2734375;12203.8916015625;5997.38671875;3011.59423828125;567.0;325658;565.0;1194.0;Calculated values ==>;1565547765.136;330.86;330.26000000000005;293.06;293.06;289.96000000000004;279.26000000000005;276.0463484220469;291.76000000000005;277.76000000000005;270.86;276.86;348.46000000000004;297.06;270.76000000000005;275.06;291.26000000000005;285.56;298.66;325.86;291.56;291.76000000000005;329.66;329.86;259.06;242.98782864720522;268.19934244402924;276.0463484220469;291.56;6190000.0;3760000.0;3810000.0;1420000.0;3810000.0;3050000.0;6180000.0;0.0;0.0;0.36583333333333334;0.0055000000000000005;0.02033333333333333;0.02033333333333333;3.015174806931344;12203.8916015625;5997.38671875;3011.59423828125;27266.2734375;477913.07584853604;477139.9643089915;253010.07058552408;253010.07058552408;242289.25352463778;429045.3911783415;454201.13794809405;437656.05685647397;472128.42060986464;528802.8376560764;472463.4016818986;437499.1961693786;443987.30161898106;453471.5080981538;445752.55130774755;410751.77976157;470424.0889167892;453909.8584926748;454201.13794809405;237068.3971897606;237904.88540968279;454188.272343275;206899.7208598583;253010.07058552408;275.9456524996568;2617149.4877027543;1014747.7726413562;179703.71765120255;1066292.877849637;0;35;34;21;42;55;19;2;101;103;978368699025.2261;374426507069.687;829289541965.0602;84418.35958542857;1360.087033158792;-0.0;4090.885036372256;3904216.166855386;656601.7848032302;0.0;986250.2076992915;4.236547002614778;0.2736426174323051
4521;2019-08-11 20:23:45.127;574;569;200;201;166;55;186;49;-21;43;753;239;-22;19;181;127;255;531;184;186;186;-158;662;367;372;141;370;306;655;-1.0;-1.0;958.0;213.0;193.0;0;99;100;1;0;0;1;0;1;0;1;1;0;1;0;39929.37890625;13138.3720703125;18348.931640625;3020.77294921875;566.0;325659;562.0;1195.0;Calculated values ==>;1565547825.127;330.56;330.06;293.16;293.26000000000005;289.76000000000005;278.66;275.1157276137837;291.76000000000005;278.06;271.06;277.46000000000004;348.46000000000004;297.06;270.96000000000004;275.06;291.26000000000005;285.86;298.66;326.26000000000005;291.76000000000005;291.76000000000005;329.36;329.76000000000005;257.36;242.77792619122317;268.3187672390254;275.1157276137837;291.56;6620000.0;3670000.0000000005;3720000.0000000005;1410000.0;3700000.0;3060000.0;6550000.0;0.0;0.0;0.15966666666666668;0.0355;0.03216666666666666;0.03216666666666666;3.0178515715013443;13138.3720703125;18348.931640625;3020.77294921875;39929.37890625;472164.93171293114;472259.64772066503;251708.78894119442;252062.60155035826;240571.25907813266;429675.2189834977;455717.9693471858;437742.05038880615;472850.300935316;528726.0528959597;472330.6931117105;437585.1090581189;443785.1483169292;455341.3644219996;447948.18393752514;275390.6570613926;466118.47101435065;455717.9693471858;455717.9693471858;235813.6939595721;237486.63934987856;452589.7558059966;201156.1811052714;251708.78894119442;273.68495694286884;2617709.367479358;1014958.9264947432;179753.97983745308;1066495.7334036606;0;35;34;21;42;56;19;2;101;103;978594565140.8867;374511394334.9353;829472814470.5963;37774.87712893772;8925.891901875744;-0.0;6562.295303059389;3905234.291089438;656687.4884371326;0.0;986338.9708859044;1.5434955954926202;0.11057297783376066
4522;2019-08-11 20:24:45.117;589;577;197;196;161;42;165;39;-20;43;756;239;-21;20;184;121;255;539;184;187;166;-159;645;361;367;138;365;307;637;-2.0;-1.0;1671.0;289.0;172.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;38162.6015625;12776.7958984375;17769.4140625;3053.46069335938;571.0;325660;566.0;1193.0;Calculated values ==>;1565547885.117;332.06;330.86;292.86;292.76000000000005;289.26000000000005;277.36;274.4858918419099;289.66;277.06;271.16;277.46000000000004;348.76;297.06;271.06;275.16;291.56;285.26000000000005;298.66;327.06;291.86;289.76000000000005;329.76000000000005;330.26000000000005;257.26000000000005;242.14157278889297;268.43790593516167;274.4858918419099;291.56;6450000.0;3610000.0;3670000.0000000005;1380000.0;3650000.0;3070000.0;6370000.0;0.0;0.0;0.2785;0.04816666666666667;0.028666666666666667;0.028666666666666667;3.0120427149614857;12776.7958984375;17769.4140625;3053.46069335938;38162.6015625;476594.894647098;475738.093337355;251407.10753764573;251049.9331231234;239530.68625634324;430081.6785162784;453562.05795503774;437671.5478804793;473241.6031071014;528963.3448891509;472197.7665608716;437514.20447033056;443728.6416987744;456594.54110271874;448172.1041664017;397152.7132857969;469826.61658702476;456686.0800191835;453705.8912638782;237486.63934987856;239577.9089402584;452995.71365256625;200295.32629710983;251407.10753764573;273.32014954239395;2618360.0255222837;1015174.8502345616;179804.59001471367;1066796.6694535322;0;35;34;21;42;56;19;2;101;103;978816228190.922;374595080384.9486;829656683820.6255;66109.27771096841;12171.735324287818;-0.0;5799.231800151998;3906099.8480963595;656863.2726951184;0.0;986441.9664429933;2.5024127676875207;0.1865191899563934
4523;2019-08-11 20:25:45.128;600;584;205;204;166;33;111;31;-19;41;761;238;-21;19;186;118;255;543;185;185;111;-148;637;351;356;135;355;308;630;-2.0;-1.0;853.0;220.0;173.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;38537.49609375;12593.931640625;17711.34375;3068.37377929688;575.0;325661;570.0;1193.0;Calculated values ==>;1565547945.128;333.16;331.56;293.66;293.56;289.76000000000005;276.46000000000004;273.4187578820637;284.26000000000005;276.26000000000005;271.26000000000005;277.26000000000005;349.26;296.96000000000004;271.06;275.06;291.76000000000005;284.96000000000004;298.66;327.46000000000004;291.66;284.26000000000005;330.16;330.66;258.36;241.49495122638035;268.5567601203482;273.4187578820637;291.66;6370000.0;3510000.0;3560000.0;1350000.0;3550000.0;3080000.0;6300000.0;0.0;0.0;0.14216666666666666;0.03666666666666667;0.028833333333333332;0.028833333333333332;3.0114329216834816;12593.931640625;17711.34375;3068.37377929688;38537.49609375;479202.7381950651;477641.6543698139;254687.88868879376;254307.78199635493;241285.77407014865;430735.4089219946;447613.53524450306;437601.09044165985;473436.17305719486;529410.3175314887;471945.13132993376;437285.26766895736;443378.5454736212;458492.0736687021;449585.57046002086;402089.080662156;471367.7589810583;458195.27633761574;447613.53524450306;239159.6471344744;241250.99604349316;454629.1104798382;196800.73015261535;254687.88868879376;271.88913276949773;2618999.3101825835;1015386.3117245985;179855.61465471875;1067092.3966416123;0;35;34;21;42;56;19;2;101;103;979033167955.6255;374676995399.8367;829841217645.3733;34233.78455442582;9453.707278664839;-0.0;5562.689475689618;3906936.193582662;657043.517755434;0.0;986536.6664786533;1.4757205919563385;0.1110288866062057
4524;2019-08-11 20:26:45.118;604;586;211;211;167;27;134;23;-20;37;768;239;-21;20;188;116;255;544;185;184;134;-132;625;346;352;142;350;306;617;147.0;-2.0;1252.0;375.0;172.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;38820.87890625;12298.9501953125;17400.576171875;3028.23510742188;577.0;325662;572.0;1194.0;Calculated values ==>;1565548005.118;333.56;331.76000000000005;294.26000000000005;294.26000000000005;289.86;275.86;272.8767566201714;286.56;275.46000000000004;271.16;276.86;349.96000000000004;297.06;271.06;275.16;291.96000000000004;284.76000000000005;298.66;327.56;291.56;286.56;330.36;330.86;259.96000000000004;242.98782864720522;268.3187672390254;272.8767566201714;291.66;6250000.0;3460000.0;3520000.0000000005;1420000.0;3500000.0;3060000.0;6170000.0;0.0245;0.0;0.20866666666666667;0.0625;0.028666666666666667;0.05316666666666667;3.013650909497924;12298.9501953125;17400.576171875;3028.23510742188;38820.87890625;481186.76843395;479479.7188695756;257783.01112833308;257783.01112833308;241999.43365696745;431051.2098666511;451725.73313058267;437898.67151236854;472128.42060986464;530294.8415796665;472330.6931117105;437742.05038880615;443931.0220281237;459556.16276525194;450208.0882609765;408128.5769280139;473183.0330808414;458699.02448149066;451725.73313058267;239996.17471937067;242087.5637286956;455119.9109949429;195738.48095346682;229191.95803834772;271.442579052577;2619643.8558654985;1015593.7178331506;179906.41126127046;1067384.9472077857;0;35;34;21;42;56;19;2;101;103;979245532555.6593;374760081549.84985;830025386945.4026;50530.75976329083;16211.339377592254;-0.0;11831.379042403825;3907642.447056888;657257.3574983721;0.0;986681.592891232;2.4008204240991318;0.17547313197195613
4525;2019-08-11 20:27:45.109;605;586;214;214;168;22;148;17;-23;33;765;239;-24;19;190;116;254;541;182;183;148;-117;624;339;345;141;343;304;618;375.0;0.0;851.0;274.0;186.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;40067.2265625;12310.4814453125;17472.083984375;3012.8876953125;578.0;325663;573.0;1194.0;Calculated values ==>;1565548065.109;333.66;331.76000000000005;294.56;294.56;289.96000000000004;275.36;272.10816812424576;287.96000000000004;274.86;270.86;276.46000000000004;349.66;297.06;270.76000000000005;275.06;292.16;284.76000000000005;298.56;327.26000000000005;291.46000000000004;287.96000000000004;330.46000000000004;330.96000000000004;261.46000000000004;242.77792619122317;268.0796299477929;272.10816812424576;291.36;6240000.0;3390000.0;3450000.0;1410000.0;3429999.9999999995;3040000.0;6180000.0;0.0625;0.0;0.14183333333333334;0.04566666666666667;0.031000000000000003;0.0935;3.0134974998779285;12310.4814453125;17472.083984375;3012.8876953125;40067.2265625;481447.6119028513;479362.14064053906;258973.73724450608;258973.73724450608;242289.25352463778;431480.97241316177;454911.3689918846;437883.18805776763;471866.4182417926;530133.2815370072;472595.8932732164;437727.04723144654;444188.7006036905;460914.20479724783;451467.33362443536;408132.0263789119;472595.5051602895;459672.37607806444;454911.3689918846;240414.4444865203;242505.85365607988;456826.0489578112;194721.2157686364;216024.19080341674;271.0053105732397;2620301.158133583;1015798.7656681512;179956.74639983693;1067675.5091179577;0;35;34;21;42;56;19;2;101;103;979454601190.44;374844968814.7608;830208359495.2106;34488.473069675114;11969.454048972317;-0.0;22335.951160621742;3908350.8343890454;657492.1622173553;0.0;986966.2779334624;2.0976651250117215;0.11080637068565882
4526;2019-08-11 20:28:45.119;607;588;214;213;168;19;156;14;-25;28;761;238;-27;18;191;114;254;544;182;183;155;-106;612;337;343;137;342;300;605;146.0;-1.0;1127.0;467.0;180.0;96;100;100;1;0;0;1;0;0;0;1;1;0;1;0;27174.015625;11959.5673828125;3964.6875;2994.40307617188;579.0;325664;574.0;1194.0;Calculated values ==>;1565548125.119;333.86;331.96000000000004;294.56;294.46000000000004;289.96000000000004;275.06;271.8864255623528;288.76000000000005;274.56;270.66;275.96000000000004;349.26;296.96000000000004;270.46000000000004;274.96000000000004;292.26000000000005;284.56;298.56;327.56;291.46000000000004;288.66;330.56;331.06;262.56;241.92719264551067;267.5978703862781;271.8864255623528;291.36;6120000.0;3370000.0000000005;3429999.9999999995;1370000.0;3420000.0000000005;3000000.0;6050000.0;0.024333333333333332;0.0;0.18783333333333332;0.07783333333333334;0.030000000000000002;0.05433333333333333;3.0133439055643287;11959.5673828125;3964.6875;2994.40307617188;27174.015625;483102.8882147257;481169.6412157929;259842.6255339408;259403.22319801833;242708.173814338;431601.1154718507;456346.1415138645;438474.17998885084;471904.2073218062;530020.0969119953;473005.7642832807;438165.9764317512;444843.92514786584;461200.2757889148;451540.25709707424;413192.1158897659;474690.0639461167;459986.0199319998;456209.3810932254;240832.718256323;242924.1476594651;458580.4044120716;193356.7444252943;230066.74012945493;270.44406713177955;2620861.595209004;1016001.0497834212;180006.81549971743;1067854.1786535927;0;35;34;21;42;56;19;2;101;103;979661035590.4071;374928382714.74756;830389589695.1818;46041.22498002137;20643.241535637506;-0.0;12287.08349236486;3909022.0270528225;657763.9799759277;0.0;987254.8513097395;4.174268078593838;0.3200284907176597
4527;2019-08-11 20:29:48.070;602;582;211;210;173;36;163;15;-27;26;760;237;-28;15;187;120;254;512;182;178;162;-98;592;355;359;141;359;300;591;-1.0;-1.0;1407.0;568.0;118.0;98;100;100;1;0;0;1;0;0;0;1;1;0;1;0;28300.771484375;11626.931640625;5833.625;2981.0703125;575.0;325665;572.0;1193.0;Calculated values ==>;1565548188.07;333.36;331.36;294.26000000000005;294.16;290.46000000000004;276.76000000000005;273.8482719121499;289.46000000000004;274.66;270.46000000000004;275.76000000000005;349.16;296.86;270.36;274.66;291.86;285.16;298.56;324.36;290.96000000000004;289.36;330.36;330.66;263.36;242.77792619122317;267.5978703862781;273.8482719121499;291.36;5920000.0;3550000.0;3590000.0;1410000.0;3590000.0;3000000.0;5910000.0;0.0;0.0;0.23450000000000001;0.09466666666666666;0.019666666666666666;0.019666666666666666;3.0114329216834816;11626.931640625;5833.625;2981.0703125;28300.771484375;484638.8099979562;481923.428574807;259500.65063968813;259052.86004708035;244864.04980263888;430477.46260093397;454643.4832580543;438165.9764317512;471176.58799080667;529915.8841322873;472887.75767088996;438011.42202021845;444413.69907515554;457987.06664988684;449142.3933010323;420294.07138196594;471629.50250213465;456743.7428912312;454502.1527430527;239996.17471937067;241250.99604349316;458767.2660139423;198140.8899915725;259500.65063968813;272.44104756606157;2621346.6220592745;1016207.2711305656;180059.0602254316;1067939.847204974;0;35;34;21;42;56;19;2;101;103;979881993600.3201;375015884604.7131;830578442695.1074;56285.88277022191;24672.630263451007;-0.0;3835.0295413661693;3909916.692852468;658160.1854543306;0.0;987395.8100787932;4.14808189042293;0.3719225168021741
4528;2019-08-11 20:30:45.110;587;575;211;211;167;44;170;16;-28;26;755;237;-29;16;185;120;254;494;182;178;170;-97;601;357;362;143;362;299;601;-2.0;80.0;1398.0;450.0;117.0;98;100;100;1;0;0;1;0;0;0;1;1;0;1;0;28866.791015625;11853.9228515625;5961.90625;2957.16845703125;571.0;325666;568.0;1193.0;Calculated values ==>;1565548245.11;331.86;330.66;294.26000000000005;294.26000000000005;289.86;277.56;274.0616903277293;290.16;274.76000000000005;270.36;275.76000000000005;348.66;296.86;270.26000000000005;274.76000000000005;291.66;285.16;298.56;322.56;290.96000000000004;290.16;329.96000000000004;330.26000000000005;263.46000000000004;243.1966462407574;267.47669482898436;274.0616903277293;291.36;6010000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2990000.0;6010000.0;0.0;0.013333333333333334;0.233;0.075;0.0195;0.0195;3.0120427149614857;11853.9228515625;5961.90625;2957.16845703125;28866.791015625;481487.42991682293;479753.82454850065;258803.23558320358;258803.23558320358;242513.006714233;430346.717906069;455125.6158036442;438236.7768127522;470909.40455562726;529471.0994095542;473019.55749478267;438082.61597026663;444756.5733829062;457224.88438570796;448771.1479744428;417261.75290781714;467507.8105954751;456249.6922589759;455125.6158036442;238323.1353838712;239577.9089402584;458556.38340198464;199226.44205688688;258803.23558320358;272.8807216980607;2621799.516192999;1016393.2916776959;180106.10427254098;1068033.294024703;0;35;34;21;42;56;19;2;101;103;980087622800.1825;375096881404.65894;830749277494.9932;55689.40799811662;19449.745600882332;0.0;3828.286414298592;3910803.7859887397;658509.7327206666;0.0;987456.5205707125;3.801446555344578;0.3238295145116345
4529;2019-08-11 20:31:45.151;579;571;209;211;161;46;178;17;-29;26;748;237;-30;17;185;116;254;498;180;180;178;-102;616;362;367;140;367;298;616;-1.0;90.0;1050.0;264.0;119.0;98;100;100;1;0;0;1;0;0;0;1;1;0;1;0;29683.427734375;12165.4580078125;6062.26025390625;2945.78515625;568.0;325667;565.0;1191.0;Calculated values ==>;1565548305.151;331.06;330.26000000000005;294.06;294.26000000000005;289.26000000000005;277.76000000000005;274.5913991737795;290.96000000000004;274.86;270.26000000000005;275.76000000000005;347.96000000000004;296.86;270.16;274.86;291.66;284.76000000000005;298.56;322.96000000000004;291.16;290.96000000000004;329.66;329.96000000000004;262.96000000000004;242.56692532238324;267.35522164206344;274.5913991737795;291.16;6160000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2980000.0;6160000.0;0.0;0.015000000000000001;0.175;0.044000000000000004;0.01983333333333333;0.01983333333333333;3.0074478191120093;12165.4580078125;6062.26025390625;2945.78515625;29683.427734375;478566.8362654358;477381.08019941184;257023.0468337834;257843.74697492828;240125.5515620741;430014.67791919125;455418.01775357616;438307.6172986034;471309.8407669174;528818.2892612962;473151.1443858999;438153.8488135099;445097.5059266029;456405.4287182841;447226.26867977355;411589.10334511456;466085.8819436647;455700.96171582845;455418.01775357616;237068.3971897606;238323.1353838712;458516.54736623977;200971.0473542525;257023.0468337834;273.59033582173066;2622287.7680945895;1016593.5899623137;180155.32916679783;1068133.5638833973;0;35;34;21;42;56;19;2;101;103;980306472245.6483;375181839419.8398;830928499880.3746;41533.899740261404;11332.00200052744;0.0;3934.833589909223;3911614.533854343;658766.4225695096;0.0;987521.2574442076;2.6826328269555293;0.20963415272466693
4530;2019-08-11 20:32:45.131;578;570;201;202;167;55;185;21;-31;28;744;237;-32;15;182;119;255;507;181;183;185;-118;612;371;376;137;376;296;612;-2.0;-1.0;1325.0;266.0;110.0;98;100;100;1;0;0;1;0;0;0;1;1;0;1;0;28352.923828125;12146.275390625;5965.97412109375;2951.87744140625;566.0;325668;563.0;1194.0;Calculated values ==>;1565548365.131;330.96000000000004;330.16;293.26000000000005;293.36;289.86;278.66;275.5313989812953;291.66;275.26000000000005;270.06;275.96000000000004;347.56000000000006;296.86;269.96000000000004;274.66;291.36;285.06;298.66;323.86;291.46000000000004;291.66;329.46000000000004;329.76000000000005;261.36;241.92719264551067;267.1113755279542;275.5313989812953;291.26000000000005;6120000.0;3710000.0;3760000.0;1370000.0;3760000.0;2960000.0;6120000.0;0.0;0.0;0.22083333333333333;0.044333333333333336;0.018333333333333333;0.018333333333333333;3.015326172696741;12146.275390625;5965.97412109375;2951.87744140625;28352.923828125;478893.95374148904;477713.6216737021;254073.02920295083;254460.7927066729;242157.0246553127;429398.2889081932;454904.50125689665;438449.4162088901;471904.2073218062;528555.4131325923;473413.6832213833;438296.42880847026;445208.40686217137;454472.4852422526;445948.4360750497;413572.3445220377;468072.94505038735;454616.67107172974;454904.50125689665;236231.924509345;237486.63934987856;457363.1585810947;203445.7400153873;254073.02920295083;274.5965650128858;2622771.2431456763;1016796.1202081055;180204.45997273116;1068233.7657581253;0;35;34;21;42;56;19;2;101;103;980529297945.7191;375264911719.8662;831106640480.4313;51896.64515939853;11257.005556413029;-0.0;3681.910320989007;3912392.862199463;658954.6015519674;0.0;987584.70915253;3.172956618877816;0.2440866275870262
4531;2019-08-11 20:33:45.072;577;568;199;199;166;60;188;26;-31;33;743;236;-32;13;180;125;255;514;181;185;189;-135;627;375;380;137;380;297;626;-2.0;79.0;1255.0;147.0;131.0;98;100;96;1;0;0;1;0;0;0;1;1;0;1;0;28011.224609375;12192.0224609375;6091.2734375;2966.70263671875;564.0;325669;561.0;1192.0;Calculated values ==>;1565548425.072;330.86;329.96000000000004;293.06;293.06;289.76000000000005;279.16;275.94376602880345;291.96000000000004;275.76000000000005;270.06;276.46000000000004;347.46000000000004;296.76000000000005;269.96000000000004;274.46000000000004;291.16;285.66;298.66;324.56;291.66;292.06;329.26000000000005;329.56;259.66;241.92719264551067;267.23344911666527;275.94376602880345;291.26000000000005;6270000.0;3750000.0;3800000.0;1370000.0;3800000.0;2970000.0;6260000.0;0.0;0.013166666666666667;0.20916666666666667;0.0245;0.021833333333333333;0.021833333333333333;3.0105770394877505;12192.0224609375;6091.2734375;2966.70263671875;28011.224609375;476951.98273771635;475716.4759617906;252628.97327752478;252628.97327752478;241405.15537631526;429116.5711722346;454661.18537021603;438225.1199557825;472393.7743832905;528374.255711852;473165.0186978;438071.4457414646;444725.97564661124;453497.63525990373;446105.04046863597;407203.74792760634;467295.1009320546;454226.262538862;454805.7914912788;235395.46725036926;236650.15891445865;455630.1278140129;205150.5434160468;252628.97327752478;275.2732252881236;2623240.482509653;1016998.7399179874;180253.73297389402;1068334.1440186428;0;35;34;21;42;56;19;2;101;103;980755874925.6614;375347030889.84534;831284365545.386;48751.432259561385;6136.74981775017;0.0;4414.193864333629;3913230.7714226623;659099.4069812199;0.0;987652.1103443145;2.790700236686352;0.1927480730120966
4532;2019-08-11 20:34:45.112;578;569;199;200;161;59;189;31;-30;37;745;236;-31;13;178;125;255;524;181;188;189;-145;665;370;375;136;373;297;660;-1.0;-1.0;1140.0;171.0;183.0;0;100;92;1;0;0;1;1;0;0;1;1;0;0;0;40168.71484375;12571.263671875;18454.654296875;2968.30615234375;565.0;325670;560.0;1192.0;Calculated values ==>;1565548485.112;330.96000000000004;330.06;293.06;293.16;289.26000000000005;279.06;275.4277932560699;292.06;276.26000000000005;270.16;276.86;347.66;296.76000000000005;270.06;274.46000000000004;290.96000000000004;285.66;298.66;325.56;291.96000000000004;292.06;329.16;329.66;258.66;241.71165711629368;267.23344911666527;275.4277932560699;291.26000000000005;6650000.0;3700000.0;3750000.0;1360000.0;3729999.9999999995;2970000.0;6600000.0;0.0;0.0;0.19;0.0285;0.030500000000000003;0.030500000000000003;3.0104263006913;12571.263671875;18454.654296875;2968.30615234375;40168.71484375;472420.71548245393;471624.5119672863;251152.70299595775;251501.81496606497;238918.96336619343;429467.9694778635;455645.0222020142;438378.49729393894;472915.8103579757;528582.6039339992;473165.0186978;438225.1199557825;444725.97564661124;454405.9205388411;447071.6288588604;274994.50830871577;464256.58178647555;455502.269213232;455645.0222020142;234977.24436692704;237068.3971897606;454770.9295086514;203251.68002897815;251152.70299595775;274.5166544073361;2623809.027448843;1017205.2382094414;180303.22435270913;1068538.8297825644;0;35;34;21;43;56;19;2;101;103;980982525925.5173;375428985489.7933;831462684345.2727;44674.09528034255;7168.298610170687;-0.0;6237.015735784723;3914009.8365157084;659210.3563016511;0.0;987740.9295976456;1.708508169488096;0.1159677577693818
4533;2019-08-11 20:35:45.133;593;578;193;191;157;42;171;32;-29;40;747;235;-30;15;182;118;255;535;182;190;173;-143;643;361;367;135;365;298;635;-3.0;0.0;1148.0;332.0;181.0;0;100;88;1;0;0;1;1;0;0;1;1;0;1;0;36992.29296875;11839.341796875;17800.091796875;2988.1455078125;570.0;325671;564.0;1192.0;Calculated values ==>;1565548545.133;332.46000000000004;330.96000000000004;292.46000000000004;292.26000000000005;288.86;277.36;274.4858918419099;290.26000000000005;276.36;270.26000000000005;277.16;347.86;296.66;270.16;274.66;291.36;284.96000000000004;298.66;326.66;292.16;290.46000000000004;329.56;330.16;258.86;241.49495122638035;267.35522164206344;274.4858918419099;291.36;6430000.0;3610000.0;3670000.0000000005;1350000.0;3650000.0;2980000.0;6350000.0;0.0;0.0;0.19133333333333333;0.05533333333333333;0.030166666666666668;0.030166666666666668;3.009669808385021;11839.341796875;17800.091796875;2988.1455078125;36992.29296875;477441.87277685164;476133.85831937194;250071.73930739332;249371.92061660712;238362.0116082742;430081.6785162784;454422.3492080704;438307.6172986034;473338.7274854557;528714.0841532777;472915.7060204766;438153.8488135099;444812.4960039494;456314.320352256;447719.8343900519;398482.8002410351;469453.1694866905;457105.86544280197;454707.69032699516;236650.15891445865;239159.6471344744;455139.9757508569;199198.13935170017;250071.73930739332;272.88621569717225;2624452.2608992388;1017408.7311189699;180352.87882278537;1068841.0584092275;0;35;34;21;43;56;19;2;101;103;981205203835.1777;375510313944.6692;831641246820.0004;45749.61344717415;14162.114947420007;-0.0;6173.184522424655;3914763.6311564385;659388.1719613994;0.0;987844.3841293904;2.0254310842772294;0.1580450155684162
4534;2019-08-11 20:36:45.123;603;583;200;199;160;34;123;28;-29;39;751;236;-30;16;184;116;255;536;183;188;124;-134;631;352;358;133;356;299;624;0.0;-1.0;857.0;135.0;168.0;0;100;83;1;0;0;1;1;0;0;1;1;0;0;0;36453.26171875;11244.9638671875;17469.2890625;2999.912109375;573.0;325672;568.0;1193.0;Calculated values ==>;1565548605.123;333.46000000000004;331.46000000000004;293.16;293.06;289.16;276.56;273.5264737036516;285.46000000000004;275.96000000000004;270.26000000000005;277.06;348.26;296.76000000000005;270.16;274.76000000000005;291.56;284.76000000000005;298.66;326.76000000000005;291.96000000000004;285.56;329.96000000000004;330.46000000000004;259.76000000000005;241.05796691057077;267.47669482898436;273.5264737036516;291.46000000000004;6310000.0;3520000.0000000005;3579999.9999999995;1330000.0;3560000.0;2990000.0;6240000.0;0.0;0.0;0.14283333333333334;0.022500000000000003;0.028;0.028;3.0117381892438666;11244.9638671875;17469.2890625;2999.912109375;36453.26171875;480347.0127644335;478208.37632891163;253095.50634874238;252722.89985709643;239583.71288728612;430671.36484660726;449031.26675432496;438082.61597026663;473501.00995365425;529054.2280433484;472901.6794314094;437928.15255369636;444756.5733829062;458058.41051450267;449107.43840066146;405265.1692218273;471049.10345696483;458285.0314232081;449179.6979440156;238323.1353838712;240414.4444865203;456380.4301685361;198590.5550282363;253095.50634874238;272.6076474030592;2625064.2051806836;1017601.068271332;180402.77098618983;1069134.9209311844;0;35;34;21;43;56;19;2;101;103;981422667585.2123;375590700544.68195;831820316970.0288;34207.44937122;5800.272190656746;-0.0;5490.3573646676505;3915429.8289618883;659554.4974620388;0.0;987941.5641124345;1.4346295691689874;0.09720695459717002
4535;2019-08-11 20:37:45.134;604;584;210;209;167;27;134;20;-28;36;757;237;-29;17;186;116;255;533;184;187;134;-122;617;346;352;133;350;300;611;219.0;0.0;895.0;45.0;171.0;0;100;81;1;0;0;1;1;0;0;1;1;0;1;0;37234.5234375;10859.833984375;17136.759765625;3009.17651367188;574.0;325673;569.0;1195.0;Calculated values ==>;1565548665.134;333.56;331.56;294.16;294.06;289.86;275.86;272.8767566201714;286.56;275.16;270.36;276.76000000000005;348.86;296.86;270.26000000000005;274.86;291.76000000000005;284.76000000000005;298.66;326.46000000000004;291.86;286.56;330.06;330.56;260.96000000000004;241.05796691057077;267.5978703862781;272.8767566201714;291.56;6170000.0;3460000.0;3520000.0000000005;1330000.0;3500000.0;3000000.0;6110000.0;0.0365;0.0;0.14916666666666664;0.007500000000000001;0.0285;0.065;3.016634408617744;10859.833984375;17136.759765625;3009.17651367188;37234.5234375;482103.2957875994;479890.7341941659;257734.9237838185;257320.40656064817;242188.85229106728;431051.2098666511;451725.73313058267;438011.42202021845;473209.4130839679;529603.1922923975;472887.75767088996;437856.56215164;444700.7274647726;459286.8974823571;450208.0882609765;411581.64256759017;472260.2897848798;459105.38528210355;451725.73313058267;238741.38928724395;240832.718256323;457593.4655240329;198727.53986386937;224600.0081980009;272.63703330254907;2625678.382637147;1017785.308691794;180452.85590539782;1069423.357542523;0;35;34;21;43;56;19;2;101;103;981635706635.7675;375670515174.88995;832000049915.4972;35693.17908832207;1941.4944424512264;-0.0;14763.172120617815;3916012.4409931963;659619.0240118485;0.0;988110.3744681441;1.6899385245327512;0.07558258970475823
4536;2019-08-11 20:38:45.104;601;583;214;214;166;21;151;13;-26;32;763;237;-28;18;188;114;255;529;184;187;151;-111;615;338;343;132;342;300;610;379.0;-2.0;158.0;65.0;177.0;0;100;78;1;0;0;1;1;0;0;1;1;0;0;0;38690.7109375;10630.4267578125;17293.240234375;3022.43896484375;574.0;325674;570.0;1192.0;Calculated values ==>;1565548725.104;333.26000000000005;331.46000000000004;294.56;294.56;289.76000000000005;275.26000000000005;271.99741764416325;288.26000000000005;274.46000000000004;270.56;276.36;349.46000000000004;296.86;270.36;274.96000000000004;291.96000000000004;284.56;298.66;326.06;291.86;288.26000000000005;330.16;330.56;262.06;240.83765695389522;267.5978703862781;271.99741764416325;291.56;6150000.0;3379999.9999999995;3429999.9999999995;1320000.0;3420000.0000000005;3000000.0;6100000.0;0.06316666666666666;0.0;0.026333333333333334;0.010833333333333334;0.029500000000000002;0.09266666666666666;3.0090612678429713;10630.4267578125;17293.240234375;3022.43896484375;38690.7109375;481897.92518958816;479861.92536080524;259499.14487907392;259499.14487907392;241897.9604215723;431541.1909327263;455660.8555830043;438320.22817239247;472950.9869074988;530228.4959201239;472887.75767088996;438011.42202021845;444843.92514786584;460804.44620873925;451362.16831364663;412391.6996074359;471773.7614479996;460517.1467250389;455660.8555830043;239159.6471344744;240832.718256323;458857.24867095577;195679.07722164132;215995.89732121967;271.3879232339035;2626310.776568764;1017964.3046553113;180503.0942360116;1069710.130750993;0;35;34;21;43;56;19;2;101;103;981844102385.8668;375749975424.92786;832179959915.583;6389.55030836978;2851.096857367573;-0.0;22208.952798925373;3916362.9550602967;659658.9423035689;0.0;988418.3214587667;1.0162700279101538;0.010531421485351408
4537;2019-08-11 20:39:45.155;601;582;211;211;162;19;160;13;-21;28;768;237;-25;19;189;112;255;527;180;186;160;-102;587;347;352;131;352;300;587;-2.0;-1.0;2079.0;633.0;145.0;98;98;75;1;0;0;1;0;0;0;1;1;0;0;0;27005.880859375;9858.474609375;5809.53271484375;3008.40283203125;574.0;325675;570.0;1192.0;Calculated values ==>;1565548785.155;333.26000000000005;331.36;294.26000000000005;294.26000000000005;289.36;275.06;272.9856168485579;289.16;274.46000000000004;271.06;275.96000000000004;349.96000000000004;296.86;270.66;275.06;292.06;284.36;298.66;325.86;291.76000000000005;289.16;330.16;330.56;262.96000000000004;240.61611355647437;267.5978703862781;272.9856168485579;291.16;5870000.0;3470000.0000000005;3520000.0000000005;1310000.0;3520000.0000000005;3000000.0;5870000.0;0.0;0.0;0.3465;0.1055;0.024166666666666666;0.024166666666666666;3.0090612678429713;9858.474609375;5809.53271484375;3008.40283203125;27005.880859375;485055.6366034134;482382.42786431935;405935.55850378785;405935.55850378785;241338.16084493647;430988.63858405815;455401.7370921357;439087.04160892795;472693.2819402637;530749.3400941265;472887.75767088996;438474.17998885084;444986.9139214678;459375.61671724723;449444.13933002675;422181.4885633205;474398.23924549494;458970.0676224462;455401.7370921357;239159.6471344744;240832.718256323;459912.6855581306;196615.97211374858;405935.55850378785;271.7993023646149;2626858.7135168333;1018135.1906294139;180553.3939693476;1069902.8175031594;0;35;34;21;43;56;19;2;101;103;982052779610.4492;375828942489.76984;832360112915.2225;84016.22558007964;27777.803268382308;-0.0;1195.4326492184066;3917116.976898771;659914.4000921482;0.0;988613.523784841;6.049849010189402;0.531838825072532
4538;2019-08-11 20:40:45.095;590;572;208;207;165;37;167;12;-24;26;772;236;-25;21;185;115;255;480;180;182;167;-95;595;345;350;138;350;303;595;-1.0;1.0;1072.0;257.0;3.0;98;99;76;1;0;0;1;0;0;0;1;1;0;0;0;26806.599609375;10036.7451171875;5995.56787109375;3007.53271484375;569.0;325676;567.0;1194.0;Calculated values ==>;1565548845.095;332.16;330.36;293.96000000000004;293.86;289.66;276.86;272.7676641592781;289.86;274.36;270.76000000000005;275.76000000000005;350.36;296.76000000000005;270.66;275.26000000000005;291.66;284.66;298.66;321.16;291.36;289.86;329.86;330.06;263.66;242.14157278889297;267.9596281332873;272.7676641592781;291.16;5950000.0;3450000.0;3500000.0;1380000.0;3500000.0;3030000.0;5950000.0;0.0;0.00016666666666666666;0.17866666666666667;0.04283333333333333;0.0005;0.0005;3.0148715153656545;10036.7451171875;5995.56787109375;3007.53271484375;26806.599609375;482604.3953249295;480024.26800169674;257905.95443293173;257478.32527682438;242056.38529156786;431113.4868728058;456701.4910723406;437953.82195464283;471575.67402331997;530939.5217288226;472372.4268675025;437798.07955487026;444677.7423059734;459152.06610744115;450245.27994730085;419627.1282295116;466113.612197257;458746.76778394415;456701.4910723406;237904.88540968279;238741.38928724395;459537.72642046213;196740.4620639006;257905.95443293173;271.8413383039289;2627306.702417163;1018300.8183337956;180603.47663282315;1070001.0949656311;0;35;34;21;43;56;19;2;101;103;982263169010.65;375909561789.8468;832540832015.395;43096.78696714595;11256.482823272718;0.0;99.39776831970443;3918175.1927292366;660239.3605241715;0.0;988624.3032480773;2.859932186834953;0.24328703085812647
4539;2019-08-11 20:41:45.116;578;564;208;210;164;26;168;7;-22;24;768;236;-25;23;186;110;255;442;181;185;168;-92;605;329;334;134;334;303;607;164.0;-1.0;318.0;153.0;3.0;1;99;76;1;0;0;1;0;0;0;1;1;0;0;0;24649.38671875;10126.181640625;3104.42333984375;3025.24389648438;565.0;325677;563.0;1194.0;Calculated values ==>;1565548905.116;330.96000000000004;329.56;293.96000000000004;294.16;289.56;275.76000000000005;270.9896433162861;289.96000000000004;273.86;270.96000000000004;275.56;349.96000000000004;296.76000000000005;270.66;275.46000000000004;291.76000000000005;284.16;298.66;317.36;291.66;289.96000000000004;329.46000000000004;329.66;263.96000000000004;241.2770596917726;267.9596281332873;270.9896433162861;291.26000000000005;6050000.0;3290000.0;3340000.0;1340000.0;3340000.0;3030000.0;6070000.0;0.02733333333333333;0.0;0.053000000000000005;0.025500000000000002;0.0005;0.02783333333333333;3.0154773515313864;10126.181640625;3104.42333984375;3025.24389648438;24649.38671875;479719.8456021045;477427.3652891622;257149.2143319938;257984.49930601052;241349.09221336892;432069.9255137471;459410.78006946604;438264.37560948916;471909.57779161324;530522.2689267418;472372.4268675025;437798.07955487026;444965.2754471953;461771.05650871864;452392.99013111426;416184.56816405477;458066.1799001604;461640.91301602946;459410.78006946604;236231.924509345;237068.3971897606;460453.6804675869;192015.43961668466;193185.5074259417;269.86797745702125;2627735.652382537;1018468.901531724;180653.76736677263;1070076.9547672477;0;35;34;21;43;56;19;2;101;103;982468440830.3369;375991190349.7223;832722695645.1177;13051.19360761864;6845.175141698009;-0.0;7409.93675524476;3918643.256331589;660390.2604701518;0.0;988686.9029379039;1.679783425107695;0.10845804575712817
4540;2019-08-11 20:42:45.116;576;559;210;211;175;25;169;6;-11;21;767;237;-17;23;188;110;255;426;181;187;169;-102;615;331;336;132;336;304;618;169.0;0.0;1426.0;274.0;0.0;1;93;78;1;0;0;0;0;0;0;1;1;0;0;0;23025.4921875;10559.7294921875;0.0;2991.81689453125;562.0;325678;560.0;1194.0;Calculated values ==>;1565548965.116;330.76000000000005;329.06;294.16;294.26000000000005;290.66;275.66;271.215330690691;290.06;273.76000000000005;272.06;275.26000000000005;349.86;296.86;271.46000000000004;275.46000000000004;291.96000000000004;284.16;298.66;315.76000000000005;291.86;290.06;329.16;329.36;262.96000000000004;240.83765695389522;268.0796299477929;271.215330690691;291.26000000000005;6150000.0;3310000.0;3360000.0;1320000.0;3360000.0;3040000.0;6180000.0;0.028166666666666666;0.0;0.23766666666666666;0.04566666666666667;0.0;0.028166666666666666;3.015929764547338;10559.7294921875;0.0;2991.81689453125;23025.4921875;478242.54317744;475338.9490501526;257312.8903242062;257722.64700092058;244573.08850290533;431954.4880088244;459227.28746328363;439733.1669821983;471881.50233233685;530342.1025289536;472358.4094998168;438813.5335829557;444766.67480068695;461726.3464402373;452041.244189852;412391.6996074359;453472.55803108204;461595.87095375167;459227.28746328363;234977.24436692704;235813.6939595721;459758.9503701718;193539.83214169976;193539.83214169976;270.49681279751434;2628132.9430400888;1018641.2841244974;180703.9095400311;1070102.8249617463;0;35;34;21;43;56;19;2;101;103;982669440830.3369;376070990349.7223;832904795645.1177;58511.94924709182;12157.339732433558;-0.0;7483.529991557946;3919239.615855378;660548.6147607695;0.0;988811.0151607939;5.767077552690026;0.4149778533545472
