;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4541;2019-08-11 20:43:45.127;580;561;207;210;197;28;163;8;-12;19;770;237;-13;25;188;112;255;453;180;187;163;-120;629;338;342;134;343;305;632;-1.0;-1.0;1847.0;321.0;0.0;1;89;79;1;0;0;0;0;0;0;1;1;0;0;0;23938.037109375;10884.0869140625;0.0;2971.70825195312;561.0;325679;558.0;1192.0;Calculated values ==>;1565549025.127;331.16;329.26000000000005;293.86;294.16;292.86;275.96000000000004;271.99741764416325;289.46000000000004;273.96000000000004;271.96000000000004;275.06;350.16;296.86;271.86;275.66;291.96000000000004;284.36;298.66;318.46000000000004;291.86;289.46000000000004;328.96000000000004;329.26000000000005;261.16;241.2770596917726;268.19934244402924;271.99741764416325;291.16;6290000.0;3379999.9999999995;3420000.0000000005;1340000.0;3429999.9999999995;3050000.0;6320000.0;0.0;0.0;0.3078333333333333;0.0535;0.0;0.0;3.0110281331265183;10884.0869140625;0.0;2971.70825195312;23938.037109375;477161.5924221856;473906.17451734876;255351.9134793411;256519.1241580767;251625.334453998;431541.1909327263;457461.9307405585;439361.0270025769;471421.5176682964;530579.5801781024;472225.53028662654;439207.5311587726;444856.06423827005;460649.6208474364;451078.487898341;406250.1478326539;456086.7987140483;460672.2631923451;457461.9307405585;234140.81001818314;235395.46725036926;457636.89442952105;195159.8374093813;193539.83214169976;271.1787423248732;2628524.377535086;1018820.0153564016;180753.61469398922;1070102.8249617463;0;35;34;21;43;56;19;2;101;103;982872878120.8671;376150804979.9303;833087529140.5939;75173.26619643871;14042.522550577478;-0.0;0.0;3920353.863561613;660766.9869745978;0.0;988873.389344057;6.438879016185047;0.5191751185317928
4542;2019-08-11 20:44:45.137;589;564;195;197;197;34;144;8;-19;19;772;236;-19;26;186;114;255;476;180;181;145;-136;621;347;352;135;352;306;624;-2.0;0.0;2107.0;202.0;0.0;1;89;82;1;0;0;0;0;0;0;1;1;0;0;0;21920.58203125;10874.42578125;0.0;2972.87719726562;560.0;325680;557.0;0.0;Calculated values ==>;1565549085.137;332.06;329.56;292.66;292.86;292.86;276.56;272.9856168485579;287.56;273.96000000000004;271.26000000000005;275.06;350.36;296.76000000000005;271.26000000000005;275.76000000000005;291.76000000000005;284.56;298.66;320.76000000000005;291.26000000000005;287.66;328.86;329.16;259.56;241.49495122638035;268.3187672390254;272.9856168485579;291.16;6210000.0;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;3060000.0;6240000.0;0.0;0.0;0.3511666666666667;0.033666666666666664;0.0;0.0;0.0;10874.42578125;0.0;2972.87719726562;21920.58203125;479451.1513625066;475356.21882874495;251255.21902876787;251984.6250723573;251984.6250723573;430988.63858405815;453153.485844322;438054.9754168444;471288.5232524436;530712.8310791965;471973.203917109;438054.9754168444;444801.58097852516;458970.0676224462;449735.49681597395;409900.7199587735;461308.12036703445;458291.4282004027;453295.2737755116;233722.59852315116;234977.24436692704;455853.6214280916;198248.75055691134;193539.83214169976;272.4512289468198;2628906.596387057;1019001.3665156568;180803.16116242684;1070102.8249617463;0;35;34;21;43;56;19;2;101;103;983081112820.834;376231518429.9175;833270859690.5647;84211.95262997983;8672.697319329734;-0.0;0.0;3921682.2950866483;660956.3120224001;0.0;988873.389344057;6.707779131677991;0.5007540703101957
4543;2019-08-11 20:45:45.118;595;574;186;187;187;41;130;20;-19;21;773;235;-20;24;184;117;255;484;180;173;130;-141;614;355;359;134;360;308;617;-2.0;-1.0;130.0;106.0;0.0;1;89;91;1;0;0;0;0;0;0;1;1;0;1;0;19510.275390625;11372.78125;0.0;2980.76293945312;560.0;325681;556.0;0.0;Calculated values ==>;1565549145.118;332.66;330.56;291.76000000000005;291.86;291.86;277.26000000000005;273.8482719121499;286.16;275.16;271.26000000000005;275.26000000000005;350.46000000000004;296.66;271.16;275.56;291.56;284.86;298.66;321.56;290.46000000000004;286.16;328.76000000000005;329.16;259.06;241.2770596917726;268.5567601203482;273.8482719121499;291.16;6140000.0;3550000.0;3590000.0;1340000.0;3600000.0;3080000.0;6170000.0;0.0;0.0;0.021666666666666667;0.017666666666666667;0.0;0.0;0.0;11372.78125;0.0;2980.76293945312;19510.275390625;481143.4339956428;477706.9231156906;248348.2263456013;248698.42710397101;248698.42710397101;430477.46260093397;449883.2528742092;437601.09044165985;471616.79343737353;530666.1049808121;471586.2631522003;437443.34373287327;444110.9870452586;457411.71562222653;448697.97065632086;412789.6959240575;463660.0097637576;456047.6658887129;449883.2528742092;233304.39079467155;234977.24436692704;455507.50758295256;194474.22146278401;193539.83214169976;270.96425729718374;2629251.744200503;1019186.7011995114;180852.75911919386;1070102.8249617463;0;35;34;21;43;56;19;2;101;103;983294345275.6442;376312192874.84564;833455001360.4008;5267.748827875644;4611.588054789644;-0.0;0.0;3922427.72313781;661066.9793446661;0.0;988873.389344057;0.6882855378621089;0.07538105737833029
4544;2019-08-11 20:46:45.098;593;583;184;184;182;48;118;32;-17;26;773;235;-18;20;182;121;255;485;182;166;119;-135;605;362;367;134;367;310;607;-2.0;-1.0;1538.0;335.0;0.0;0;85;98;1;0;0;0;0;0;0;1;1;0;1;0;18277.35546875;11683.513671875;0.0;2978.29125976562;559.0;325682;555.0;0.0;Calculated values ==>;1565549205.098;332.46000000000004;331.46000000000004;291.56;291.56;291.36;277.96000000000004;274.5913991737795;284.96000000000004;276.36;271.46000000000004;275.76000000000005;350.46000000000004;296.66;271.36;275.16;291.36;285.26000000000005;298.66;321.66;289.76000000000005;285.06;328.66;329.06;259.66;241.2770596917726;268.7936212382143;274.5913991737795;291.36;6050000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3100000.0;6070000.0;0.0;0.0;0.25633333333333336;0.05583333333333333;0.0;0.0;0.0;11683.513671875;0.0;2978.29125976562;18277.35546875;481889.8923861458;480212.94381819817;248050.22680549344;248050.22680549344;247351.19190494803;430014.67791919125;446571.1110946112;437460.313363465;472104.6820821746;530514.7470427635;471317.7206077788;437301.7563972805;443116.8767534241;455983.2402689962;447983.6918188402;416184.56816405477;465239.13254886353;453705.8912638782;446725.12351264275;232886.18681767926;234559.02529450474;456117.4723531126;200681.95787546362;193539.83214169976;273.4767193221484;2629566.53615879;1019378.7729453244;180902.4013512748;1070102.8249617463;0;35;34;21;43;56;19;2;101;103;983512072675.7134;376392566074.8712;833640339560.4597;60694.185123424366;14261.816225002067;-0.0;0.0;3922977.222693318;661224.2052875914;0.0;988873.389344057;5.112331100973053;0.43170987958276524
4545;2019-08-11 20:47:45.129;587;585;186;186;179;56;115;37;-13;31;775;236;-14;21;181;123;255;490;183;164;116;-126;614;363;368;135;368;314;615;-2.0;-1.0;1808.0;48.0;0.0;0;85;98;1;0;0;0;0;0;0;1;1;0;1;0;17921.05859375;11883.8056640625;0.0;3025.4423828125;558.0;325683;554.0;0.0;Calculated values ==>;1565549265.129;331.86;331.66;291.76000000000005;291.76000000000005;291.06;278.76000000000005;274.69669130483857;284.66;276.86;271.86;276.26000000000005;350.66;296.76000000000005;271.76000000000005;275.26000000000005;291.26000000000005;285.46000000000004;298.66;322.16;289.56;284.76000000000005;328.56;328.96000000000004;260.56;241.49495122638035;269.2639976450953;274.69669130483857;291.46000000000004;6140000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3140000.0;6150000.0;0.0;0.0;0.3013333333333333;0.008;0.0;0.0;0.0;11883.8056640625;0.0;3025.4423828125;17921.05859375;479977.9457215843;479567.89676524856;248428.59836021988;248428.59836021988;246018.43671906256;429947.3805835815;445912.2293730687;437179.3288687813;472460.9817075043;530421.4655482993;470898.8148872972;437019.13673288765;442440.15168911073;455675.6656004823;448096.9507720548;412789.6959240575;464927.3051828562;453245.1519232265;446067.55316991085;232467.98657752166;234140.81001818314;456870.0524066954;203398.7308531334;193539.83214169976;274.5409700327082;2629868.3454630855;1019575.2687431957;180952.4583142874;1070102.8249617463;0;35;34;21;43;56;19;2;101;103;983732686600.3419;376473307769.7352;833827636280.1443;70445.88686871521;2027.7705724284958;-0.0;0.0;3924070.62125561;661360.021979729;0.0;988873.389344057;4.860986765615874;0.33855786918819725
4546;2019-08-11 20:48:45.119;581;583;191;191;181;59;115;39;-10;35;778;237;-12;21;182;126;255;500;184;163;115;-118;601;366;371;135;371;317;603;-1.0;-2.0;2049.0;300.0;0.0;0;76;98;1;0;0;0;0;0;0;1;1;0;1;0;17579.4765625;11517.2998046875;0.0;2976.58129882812;557.0;325684;553.0;0.0;Calculated values ==>;1565549325.119;331.26000000000005;331.46000000000004;292.26000000000005;292.26000000000005;291.26000000000005;279.06;275.0112864084945;284.66;277.06;272.16;276.66;350.96000000000004;296.86;271.96000000000004;275.26000000000005;291.36;285.76000000000005;298.66;323.16;289.46000000000004;284.66;328.46000000000004;328.86;261.36;241.49495122638035;269.6138998590099;275.0112864084945;291.56;6010000.0;3660000.0;3710000.0;1350000.0;3710000.0;3170000.0;6030000.0;0.0;0.0;0.34149999999999997;0.05;0.0;0.0;0.0;11517.2998046875;0.0;2976.58129882812;17579.4765625;480622.86188084405;480679.18206627044;250739.78717425346;250739.78717425346;247160.88017198406;429743.705733735;445322.27612421615;436969.1101896967;472851.2559263234;530509.3767977344;470613.61100394244;436645.889417906;441813.15995618154;455316.0755908115;447985.1816989505;417598.62880514143;468182.8356768353;452577.8509024037;445322.27612421615;232049.79005350024;233722.59852315116;457680.70104848244;202644.50889513234;193539.83214169976;274.26232808967546;2630164.1339498023;1019770.2454539309;181002.466842165;1070102.8249617463;0;35;34;21;43;56;19;2;101;103;983954349650.3772;376554294269.7481;834016904730.1743;80021.85134209372;12751.809607667506;-0.0;0.0;3925324.310091263;661483.1646207212;0.0;988873.389344057;6.4008846413993385;0.5136751363333671
4547;2019-08-11 20:49:45.100;572;576;196;195;182;60;115;38;-7;38;783;238;-8;24;183;128;255;487;184;163;115;-112;598;365;370;136;370;321;600;-2.0;-1.0;1859.0;259.0;0.0;0;80;98;1;0;0;0;0;0;0;1;1;0;1;0;17853.20703125;11392.5458984375;0.0;3044.48510742188;556.0;325685;552.0;0.0;Calculated values ==>;1565549385.1;330.36;330.76000000000005;292.76000000000005;292.66;291.36;279.16;274.9066339382667;284.66;276.96000000000004;272.46000000000004;276.96000000000004;351.46000000000004;296.96000000000004;272.36;275.56;291.46000000000004;285.96000000000004;298.66;321.86;289.46000000000004;284.66;328.36;328.76000000000005;261.96000000000004;241.71165711629368;270.0766712529157;274.9066339382667;291.56;5980000.0;3650000.0;3700000.0;1360000.0;3700000.0;3210000.0;6000000.0;0.0;0.0;0.30983333333333335;0.043166666666666666;0.0;0.0;0.0;11392.5458984375;0.0;3044.48510742188;17853.20703125;479671.52178751683;480016.3088613651;252762.39869970683;252380.44263695757;247630.673961237;429811.8947417682;445519.61454252404;436526.44640622236;473013.45329280203;530732.9408251657;470191.19403065124;436362.97416716564;441426.44939668896;455625.4652126782;448475.45613632165;418625.9883988235;466534.6588366883;452752.5660642802;445519.61454252404;231631.59724164338;233304.39079467155;458130.018959884;202502.2241109923;193539.83214169976;274.20238920677735;2630459.3128099055;1019961.1003780831;181052.62650658053;1070102.8249617463;0;35;34;21;43;56;19;2;101;103;984176579255.1793;376635568524.6757;834208244120.0039;72508.50487447211;11034.599810977159;-0.0;0.0;3926594.993881274;661681.321929342;0.0;988873.389344057;5.786723367951669;0.4614838402162518
4548;2019-08-11 20:50:45.110;561;565;202;201;185;56;120;40;-4;40;787;239;-5;29;184;129;255;460;184;166;121;-107;598;363;368;140;368;324;600;-3.0;-1.0;1771.0;125.0;0.0;0;97;98;1;0;0;0;0;0;0;1;1;0;1;0;18371.892578125;11361.734375;0.0;3184.3017578125;555.0;325686;551.0;0.0;Calculated values ==>;1565549445.11;329.26000000000005;329.66;293.36;293.26000000000005;291.66;278.76000000000005;274.69669130483857;285.16;277.16;272.76000000000005;277.16;351.86;297.06;272.66;276.06;291.56;286.06;298.66;319.16;289.76000000000005;285.26000000000005;328.26000000000005;328.66;262.46000000000004;242.56692532238324;270.42097587401844;274.69669130483857;291.56;5980000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3240000.0;6000000.0;0.0;0.0;0.2951666666666667;0.020833333333333332;0.0;0.0;0.0;11361.734375;0.0;3184.3017578125;18371.892578125;478068.4919207523;478414.6458055712;255113.95087508048;254714.4582247652;248694.47616660263;429947.3805835815;446686.21420095314;436316.0806762432;472686.4266018815;530928.024368425;469903.65530519845;436151.3332238262;441559.2597373548;456099.40881036094;448998.212695669;418625.9883988235;462157.55259431066;453533.7828092065;446840.2313303108;231213.40812182956;232886.18681767926;458007.34389013296;202834.17801295556;193539.83214169976;274.32224096747194;2630761.238952574;1020150.7509834986;181104.54171487543;1070102.8249617463;0;35;34;21;43;56;19;2;101;103;984398016155.1442;376718382324.66254;834401776369.9731;68916.07493611373;5316.107622441195;-0.0;0.0;3927773.7284692023;661817.6005339148;0.0;988873.389344057;5.103258501544916;0.378125433121674
4549;2019-08-11 20:51:45.121;554;559;206;206;190;52;125;40;-14;41;789;239;-16;18;185;131;255;455;184;169;125;-102;634;363;368;144;368;307;633;-2.0;-1.0;1620.0;322.0;0.0;0;99;0;1;1;0;0;0;0;0;1;1;0;1;0;28192.205078125;21088.849609375;0.0;3018.39575195312;555.0;325687;549.0;0.0;Calculated values ==>;1565549505.121;328.56;329.06;293.76000000000005;293.76000000000005;292.16;278.36;274.69669130483857;285.66;277.16;271.76000000000005;277.26000000000005;352.06000000000006;297.06;271.56;274.96000000000004;291.66;286.26000000000005;298.66;318.66;290.06;285.66;328.06;328.66;262.96000000000004;243.40439225979637;268.43790593516167;274.69669130483857;291.56;6340000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3070000.0;6330000.0;0.0;0.0;0.26999999999999996;0.05366666666666667;0.0;0.0;0.0;21088.849609375;0.0;3018.39575195312;28192.205078125;472571.77444259543;473472.6965705952;254917.55984519215;254917.55984519215;249103.8007040582;429947.3805835815;447453.7679354076;438608.925445803;472259.5391352755;532413.0832545107;472197.7665608716;438297.7194993918;443435.5918674444;456240.3270666567;449296.8196064995;403722.123846155;456286.75966600346;453965.3496272061;447453.7679354076;230377.04089860234;232886.18681767926;457886.7494049049;201418.8146278489;193539.83214169976;273.77034777117603;2631149.3442403143;1020421.2220946877;181156.2403372683;1070102.8249617463;0;36;34;21;43;56;19;2;101;103;984618856635.7197;376803597944.88464;834591111075.4666;64041.329920847595;13763.779166368673;-0.0;0.0;3928881.909975267;661976.6287407296;0.0;988873.389344057;3.2274574685346713;0.27091038430774833
4550;2019-08-11 20:52:45.121;589;583;201;200;189;50;127;37;-22;41;778;240;-24;4;186;132;255;485;184;170;128;-97;628;364;369;146;369;304;627;-2.0;-1.0;1567.0;459.0;0.0;0;99;0;1;1;0;0;0;0;0;1;1;0;1;0;27871.146484375;20937.9609375;0.0;2966.41479492188;555.0;325688;548.0;0.0;Calculated values ==>;1565549565.121;332.06;331.46000000000004;293.26000000000005;293.16;292.06;278.16;274.8017692304317;285.86;276.86;270.96000000000004;277.26000000000005;350.96000000000004;297.16;270.76000000000005;273.56;291.76000000000005;286.36;298.66;321.66;290.16;285.96000000000004;327.96000000000004;328.66;263.46000000000004;243.81672145450628;268.0796299477929;274.8017692304317;291.56;6280000.0;3640000.0;3690000.0;1460000.0;3690000.0;3040000.0;6270000.0;0.0;0.0;0.26116666666666666;0.0765;0.0;0.0;0.0;20937.9609375;0.0;2966.41479492188;27871.146484375;478625.92371599353;477850.6727429985;253325.37182510615;252952.68988936802;248995.03629310746;429879.7862731237;447569.2903680804;438039.0146135774;471995.6991225075;531489.9788147744;472714.5398191165;437727.04723144654;441988.93246200663;456215.92260265833;449261.3851785147;406730.6985282111;462387.499227535;453937.81769967073;447722.05757022795;229958.8627652946;232886.18681767926;458084.61301572254;200910.606626936;193539.83214169976;273.5753384005596;2631616.5388366687;1020771.4455159117;181206.11375849225;1070102.8249617463;0;36;34;21;43;56;19;2;101;103;984839956635.7197;376890597944.88464;834774411075.4666;61930.03588584451;19673.81148874217;-0.0;0.0;3929931.6713569895;662255.2753295222;0.0;988873.389344057;3.4137619107076747;0.30703699367903703
4551;2019-08-11 20:53:45.092;624;617;199;198;183;47;131;34;-22;41;762;242;-25;0;187;134;255;513;185;173;132;-95;626;361;365;148;366;303;625;137.0;-1.0;1573.0;443.0;0.0;0;99;0;1;1;0;0;0;0;0;1;1;0;1;0;27294.3046875;20935.8671875;0.0;2958.03662109375;556.0;325689;547.0;0.0;Calculated values ==>;1565549625.092;335.56;334.86;293.06;292.96000000000004;291.46000000000004;277.86;274.4858918419099;286.26000000000005;276.56;270.96000000000004;277.26000000000005;349.36;297.36;270.66;273.16;291.86;286.56;298.66;324.46000000000004;290.46000000000004;286.36;327.86;328.76000000000005;263.66;244.22491754036054;267.9596281332873;274.4858918419099;291.66;6260000.0;3610000.0;3650000.0;1480000.0;3660000.0;3030000.0;6250000.0;0.022833333333333334;0.0;0.26216666666666666;0.07383333333333333;0.0;0.022833333333333334;0.0;20935.8671875;0.0;2958.03662109375;27294.3046875;483972.7548412664;483075.6362338048;252675.82689655572;252306.2899250983;247005.92210295258;430081.6785162784;448926.51321116486;438264.37560948916;471730.980663899;529896.1217030672;473083.3453044321;437798.07955487026;441604.3489713403;456850.08231254626;450108.39359056647;407669.6098014473;467270.0180930975;455045.25965793;449076.409183834;229540.68826423294;233304.39079467155;457974.8888617307;200450.11676715774;200450.11676715774;273.381135869074;2632076.028735253;1021120.2254248905;181255.4603245492;1070102.8249617463;0;36;34;21;43;56;19;2;101;103;985060050205.5587;376978755314.8201;834956423060.3334;62346.97152649789;19013.9123396493;-0.0;5676.967010180774;3930966.8125245;662577.5172023021;0.0;988920.6745368789;3.6426802239416265;0.2992273374885945
4552;2019-08-11 20:54:45.112;638;633;200;200;185;45;135;32;-24;40;745;241;-27;4;188;135;255;529;184;175;135;-96;617;359;364;142;364;302;617;134.0;-1.0;1230.0;350.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;27917.5390625;20644.994140625;0.0;3928.00244140625;557.0;325690;547.0;0.0;Calculated values ==>;1565549685.112;336.96000000000004;336.46000000000004;293.16;293.16;291.66;277.66;274.27422755570615;286.66;276.36;270.76000000000005;277.16;347.66;297.26000000000005;270.46000000000004;273.56;291.96000000000004;286.66;298.66;326.06;290.66;286.66;327.86;328.86;263.56;242.98782864720522;267.8393353686513;274.27422755570615;291.56;6170000.0;3590000.0;3640000.0;1420000.0;3640000.0;3020000.0;6170000.0;0.022333333333333334;0.0;0.20500000000000002;0.058333333333333334;0.0;0.022333333333333334;0.0;20644.994140625;0.0;3928.00244140625;27917.5390625;486953.46842059627;486248.25156646274;253436.86633391638;253436.86633391638;247999.83740123105;430214.79039162316;449708.3507984093;438179.53515710204;472424.0149512065;528197.3986632949;473096.6947527298;437713.4967235476;442405.8132597088;457315.95501684735;450618.06980366615;411581.64256759017;470866.69971875416;455495.84257983865;449708.3507984093;229540.68826423294;233722.59852315116;458814.916389852;199979.09370526896;199979.09370526896;273.1868398495299;2632536.280799256;1021466.8481049073;181312.8631112714;1070102.8249617463;0;36;34;21;43;56;19;2;101;104;985278823105.4891;377065784314.7925;835137983560.2756;48831.09049762579;15098.756323267346;-0.0;5577.286741746801;3931893.6052023564;662861.8841984824;0.0;989014.4912465978;2.828598186249141;0.22703952940199817
4553;2019-08-11 20:55:45.113;638;635;207;207;189;41;139;27;-26;37;717;245;-28;7;190;137;255;539;185;178;139;-96;613;357;361;137;361;300;612;-2.0;-1.0;1334.0;337.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;1;0;28332.119140625;20494.916015625;0.0;3923.68823242188;559.0;325691;546.0;0.0;Calculated values ==>;1565549745.113;336.96000000000004;336.66;293.86;293.86;292.06;277.26000000000005;274.0616903277293;287.06;275.86;270.56;276.86;344.86;297.66;270.36;273.86;292.16;286.86;298.66;327.06;290.96000000000004;287.06;327.76000000000005;329.06;263.56;241.92719264551067;267.5978703862781;274.0616903277293;291.66;6130000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;3000000.0;6120000.0;0.0;0.0;0.22233333333333333;0.05616666666666667;0.0;0.0;0.0;20494.916015625;0.0;3923.68823242188;28332.119140625;487385.55163551745;487072.9420457823;256444.20260459126;256444.20260459126;249615.5975803779;430346.717906069;450843.4406997151;438320.22817239247;472785.1150065333;525425.8662784594;473830.1099211671;438011.42202021845;443256.9062126748;458077.9016770889;451268.963431207;413183.1986291785;473051.7997644765;456414.7828251579;450843.4406997151;229122.51738040973;234559.02529450474;459591.1629779898;199573.58415883526;199979.09370526896;273.01813397761504;2633005.0357628353;1021809.686403005;181378.2949573202;1070102.8249617463;0;36;34;21;43;56;19;2;101;104;985496326730.2264;377149485709.69135;835318586570.0575;53081.33718568088;14604.320677009182;-0.0;0.0;3932742.8895865283;663109.4139652797;0.0;989060.9694106794;2.7718888915652866;0.24377736746343853
4554;2019-08-11 20:56:45.133;633;631;210;209;194;40;142;27;-30;36;713;246;-32;4;191;138;255;541;185;180;142;-92;611;354;359;135;359;296;611;-2.0;0.0;1352.0;212.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;28993.33203125;20458.251953125;0.0;3873.9970703125;561.0;325692;545.0;0.0;Calculated values ==>;1565549805.133;336.46000000000004;336.26000000000005;294.16;294.06;292.56;277.16;273.7412296467126;287.36;275.86;270.16;276.76000000000005;344.46000000000004;297.76000000000005;269.96000000000004;273.56;292.26000000000005;286.96000000000004;298.66;327.26000000000005;291.16;287.36;327.66;329.26000000000005;263.96000000000004;241.49495122638035;267.1113755279542;273.7412296467126;291.66;6110000.0;3540000.0;3590000.0;1350000.0;3590000.0;2960000.0;6110000.0;0.0;0.0;0.22533333333333333;0.035333333333333335;0.0;0.0;0.0;20458.251953125;0.0;3873.9970703125;28993.33203125;486900.65131027054;486619.7919779827;257734.9237838185;257320.40656064817;251478.23198082493;430542.39183029096;451638.2792240534;438602.1121803833;472948.7829819323;525323.4505643783;474466.8716572014;438296.42880847026;443637.0302763722;458535.8290576415;451946.54842230113;413957.2637213615;473483.42067661026;457021.0901305305;451638.2792240534;228704.35009887922;235395.46725036926;460300.9844949015;199732.54107372952;199979.09370526896;273.0681824282575;2633482.907093147;1022151.076561436;181443.29732839263;1070102.8249617463;0;36;34;21;43;56;19;2;101;104;985712398730.1577;377231112909.6654;835497446170.0006;53825.27668936599;9206.751667548077;-0.0;0.0;3933634.07499802;663307.9057099556;0.0;989060.9694106794;2.590472762965719;0.2109340097051363
4555;2019-08-11 20:57:45.114;629;628;212;212;195;36;146;25;-35;34;719;245;-37;1;192;140;255;547;185;183;146;-87;612;352;357;132;357;291;612;-1.0;-1.0;1459.0;395.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;1;0;29909.400390625;20572.69921875;0.0;3823.14501953125;565.0;325693;544.0;0.0;Calculated values ==>;1565549865.114;336.06;335.96000000000004;294.36;294.36;292.66;276.76000000000005;273.5264737036516;287.76000000000005;275.66;269.66;276.56;345.06000000000006;297.66;269.46000000000004;273.26000000000005;292.36;287.16;298.66;327.86;291.46000000000004;287.76000000000005;327.56;329.66;264.46000000000004;240.83765695389522;266.49643012054327;273.5264737036516;291.66;6120000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;2910000.0;6120000.0;0.0;0.0;0.24316666666666667;0.06583333333333334;0.0;0.0;0.0;20572.69921875;0.0;3823.14501953125;29909.400390625;486229.38104188995;486088.4194018369;258511.3480270987;258511.3480270987;251801.95354282987;430671.36484660726;452567.920861922;438955.35224907694;473145.2311080622;526341.9796044974;474995.4824814795;438653.51851114654;444216.5691186257;458990.84683623374;452584.56289515394;413572.3445220377;474268.97809905413;457759.9777785417;452567.920861922;228286.1864045524;237068.3971897606;461256.5825046052;198387.56206926715;199979.09370526896;272.526978688649;2633973.60776041;1022492.8928794682;181507.41986743637;1070102.8249617463;0;36;34;21;43;56;19;2;101;104;985927130710.8201;377311187544.9124;835673490405.5436;58498.067645390416;17305.54384532642;-0.0;0.0;3934569.8064615373;663528.7715435755;0.0;989060.9694106794;3.1072346072683974;0.2769106702809447
4556;2019-08-11 20:58:45.124;629;628;207;207;195;37;147;25;-39;33;727;244;-41;-3;194;142;255;554;184;184;147;-84;613;352;357;131;357;287;613;-1.0;-1.0;1310.0;372.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;29830.2734375;20670.322265625;0.0;3779.15991210938;570.0;325694;543.0;0.0;Calculated values ==>;1565549925.124;336.06;335.96000000000004;293.86;293.86;292.66;276.86;273.5264737036516;287.86;275.66;269.26000000000005;276.46000000000004;345.86;297.56;269.06;272.86;292.56;287.36;298.66;328.56;291.56;287.86;327.46000000000004;330.16;264.76000000000005;240.61611355647437;265.9988726020314;273.5264737036516;291.56;6130000.0;3520000.0000000005;3570000.0000000005;1310000.0;3570000.0000000005;2870000.0;6130000.0;0.0;0.0;0.21833333333333332;0.062000000000000006;0.0;0.0;0.0;20670.322265625;0.0;3779.15991210938;29830.2734375;486120.14378053066;485979.0164345909;256386.64487957058;256386.64487957058;251755.23247361073;430671.36484660726;452711.3097642865;439238.6079225946;473178.34860283375;527484.8131338581;475392.9806235408;438939.81103614205;444451.34483719635;459262.8302995626;452869.380961343;413183.1986291785;475202.16103314277;457897.313261683;452711.3097642865;227868.02628245065;239159.6471344744;461705.4741913122;198383.07116504147;199979.09370526896;272.52519291935016;2634471.521347334;1022836.642007091;181570.78296728016;1070102.8249617463;0;36;34;21;43;56;19;2;101;104;986141366410.786;377390100694.8999;835846919305.516;52586.79219206576;16325.988987628787;-0.0;0.0;3935495.6679112297;663809.0810276011;0.0;989060.9694106794;2.818578351833232;0.2524036877621057
4557;2019-08-11 20:59:45.125;630;626;203;203;191;37;150;23;-28;32;733;244;-29;13;194;143;255;541;184;186;150;-83;592;349;354;130;354;304;594;-2.0;-1.0;991.0;402.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20741.57421875;11532.4990234375;0.0;4005.3544921875;576.0;325695;542.0;0.0;Calculated values ==>;1565549985.125;336.16;335.76000000000005;293.46000000000004;293.46000000000004;292.26000000000005;276.86;273.20264511476705;288.16;275.46000000000004;270.36;276.36;346.46000000000004;297.56;270.26000000000005;274.46000000000004;292.56;287.46000000000004;298.66;327.26000000000005;291.76000000000005;288.16;327.36;330.76000000000005;264.86;240.39332010688793;268.0796299477929;273.20264511476705;291.56;5920000.0;3490000.0;3540000.0;1300000.0;3540000.0;3040000.0;5940000.0;0.0;0.0;0.16516666666666666;0.06699999999999999;0.0;0.0;0.0;11532.4990234375;0.0;4005.3544921875;20741.57421875;488530.337645006;487763.70039247285;255867.09226057498;255867.09226057498;251161.00236436684;430862.6128555636;453658.5154602935;437099.2815960797;473211.5349843978;526787.0045232807;473188.49693772214;436941.5243076007;443315.08579407755;459735.5206260379;453530.6823283508;420603.81256103446;475607.221448679;458651.7747534489;453658.5154602935;227449.86971758792;241669.27786274583;461954.41872394976;196879.886444987;199979.09370526896;271.91299813904413;2634892.960434495;1023105.0033234564;181635.6550017535;1070102.8249617463;0;36;34;21;43;56;19;2;101;104;986354669965.5283;377468401999.8053;836024222260.3018;39676.23676578881;17759.993662690504;-0.0;0.0;3936264.5392992594;664093.1356168416;0.0;989060.9694106794;3.696535713296624;0.3560153163307423
4558;2019-08-11 21:00:45.125;617;613;203;203;190;37;153;22;-21;31;747;245;-23;23;195;144;255;483;183;188;152;-84;599;349;353;139;354;305;601;-2.0;-1.0;1121.0;373.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19877.26171875;11730.19140625;0.0;3032.42333984375;581.0;325696;541.0;0.0;Calculated values ==>;1565550045.125;334.86;334.46000000000004;293.46000000000004;293.46000000000004;292.16;276.86;273.20264511476705;288.46000000000004;275.36;271.06;276.26000000000005;347.86;297.66;270.86;275.46000000000004;292.66;287.56;298.66;321.46000000000004;291.96000000000004;288.36;327.26000000000005;331.26000000000005;264.76000000000005;242.35481222062532;268.19934244402924;273.20264511476705;291.46000000000004;5990000.0;3490000.0;3529999.9999999995;1390000.0;3540000.0;3050000.0;6010000.0;0.0;0.0;0.18683333333333335;0.06216666666666667;0.0;0.0;0.0;11730.19140625;0.0;3032.42333984375;19877.26171875;485967.282503752;485185.20945330954;255459.5079528492;255459.5079528492;250463.08087106652;430862.6128555636;454253.17960637755;437968.82056851813;471934.1488268154;528175.0973908444;473175.48660142027;437656.05685647397;444567.3504985989;459870.38503119553;453671.4950684801;418286.54155921744;465756.75185561104;459082.2296024654;454112.3874095661;227031.71669481136;243760.74795305103;460495.50413155596;197272.69721045365;199979.09370526896;272.0702554216386;2635231.450733974;1023298.8590770371;181694.30315035378;1070102.8249617463;0;36;34;21;43;56;19;2;101;104;986566769965.5283;377549101999.8053;836206922260.3018;44970.05904739838;16363.684496928528;-0.0;0.0;3936969.9250977025;664377.4996015051;0.0;989060.9694106794;4.154666676549023;0.3821048363975733
4559;2019-08-11 21:01:45.086;602;606;204;205;194;39;153;22;-22;31;760;242;-23;21;197;146;255;481;183;189;153;-85;608;352;357;141;357;304;610;-2.0;-1.0;919.0;406.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;20343.7734375;11927.2451171875;0.0;3017.19482421875;584.0;325697;540.0;0.0;Calculated values ==>;1565550105.086;333.36;333.76000000000005;293.56;293.66;292.56;277.06;273.5264737036516;288.46000000000004;275.36;270.96000000000004;276.26000000000005;349.16;297.36;270.86;275.26000000000005;292.86;287.76000000000005;298.66;321.26000000000005;292.06;288.46000000000004;327.16;331.56;264.66;242.77792619122317;268.0796299477929;273.5264737036516;291.46000000000004;6080000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3040000.0;6100000.0;0.0;0.0;0.15316666666666665;0.06766666666666667;0.0;0.0;0.0;11927.2451171875;0.0;3017.19482421875;20343.7734375;482839.15322569304;483185.5298703679;255354.74958193573;255753.37659493287;251524.64536713407;430671.36484660726;453567.83574282797;438039.0146135774;471669.41905304807;529611.0691093424;472951.6436350606;437883.18805776763;444478.12225269125;459669.781954241;453436.88690813124;415087.8712413349;464165.1057158109;458581.8320255698;453567.83574282797;226613.5671989835;245015.67932991832;460088.3224911634;197371.84984455616;199979.09370526896;272.1218871348146;2635566.408162811;1023495.8762368384;181744.6838662604;1070102.8249617463;0;36;34;21;43;56;19;2;101;104;986779631515.4065;377633047399.7572;836389503505.1973;36862.18740378841;17777.14798242042;-0.0;0.0;3937651.417226404;664661.821609161;0.0;989060.9694106794;3.656164807810613;0.35626873491885946
4560;2019-08-11 21:02:45.106;596;602;200;202;195;42;146;22;-21;31;762;240;-22;21;197;148;255;500;182;187;146;-87;615;355;360;144;360;306;617;-3.0;-2.0;859.0;224.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20291.34375;12071.255859375;0.0;3013.48486328125;585.0;325698;539.0;0.0;Calculated values ==>;1565550165.106;332.76000000000005;333.36;293.16;293.36;292.66;277.36;273.8482719121499;287.76000000000005;275.36;271.06;276.26000000000005;349.36;297.16;270.96000000000004;275.26000000000005;292.86;287.96000000000004;298.66;323.16;291.86;287.76000000000005;327.06;331.66;264.46000000000004;243.40439225979637;268.3187672390254;273.8482719121499;291.36;6150000.0;3550000.0;3600000.0;1440000.0;3600000.0;3060000.0;6170000.0;0.0;0.0;0.14316666666666666;0.037333333333333336;0.0;0.0;0.0;12071.255859375;0.0;3013.48486328125;20291.34375;481173.2729629226;481813.8041811697;253436.86633391638;254200.86332870295;251570.50533046536;430477.46260093397;452040.7222059545;437742.05038880615;471270.65844568226;529667.5808205553;472449.72632547625;437585.1090581189;444076.66985911725;459196.6552382944;453201.96316929616;412391.6996074359;466270.60268384434;457825.80360019417;452040.7222059545;226195.42121513622;245433.99809710225;459422.3117561734;199259.12058997943;199979.09370526896;272.8852721754246;2635905.1470145914;1023695.9304074156;181794.95628219494;1070102.8249617463;0;36;34;21;43;56;19;2;101;104;986994803215.3381;377718575899.73004;836572564505.139;34142.80611619869;9712.759136871242;-0.0;0.0;3938243.322741642;664890.9805292687;0.0;989060.9694106794;2.907280016235338;0.25398076827406646
4561;2019-08-11 21:03:45.097;596;600;195;196;191;46;136;23;-17;32;760;240;-11;24;197;150;255;516;182;183;135;-89;613;360;365;144;365;308;615;-1.0;-1.0;884.0;210.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19540.572265625;11995.38671875;0.0;3039.15454101562;585.0;325699;537.0;0.0;Calculated values ==>;1565550225.097;332.76000000000005;333.16;292.66;292.76000000000005;292.26000000000005;277.76000000000005;274.38016830617;286.76000000000005;275.46000000000004;271.46000000000004;276.36;349.16;297.16;272.06;275.56;292.86;288.16;298.66;324.76000000000005;291.46000000000004;286.66;326.86;331.66;264.26000000000005;243.40439225979637;268.5567601203482;274.38016830617;291.36;6130000.0;3600000.0;3650000.0;1440000.0;3650000.0;3080000.0;6150000.0;0.0;0.0;0.14733333333333334;0.035;0.0;0.0;0.0;11995.38671875;0.0;3039.15454101562;19540.572265625;481403.7052863746;481753.24195624294;251662.44176628592;252032.4557400706;250204.64851629277;430148.3826014536;449673.7556871527;437915.60822266474;471369.63528795214;529305.6068311351;472184.04468906415;438851.5721092266;444110.9870452586;458400.8548651725;452617.9766110549;413183.1986291785;469093.3907337391;456454.510519369;449524.75139369577;225359.1397227605;245433.99809710225;459218.0261653514;200686.884286556;199979.09370526896;273.4699543315982;2636237.0298578115;1023896.4556787197;181845.38737804524;1070102.8249617463;0;36;34;21;43;56;19;2;101;104;987212270590.11;377804962939.6394;836756736874.9458;34951.698659920025;9048.58996575784;-0.0;0.0;3938819.0239127083;665047.3016532736;0.0;989060.9694106794;2.926613314330271;0.25134284562183906
4562;2019-08-11 21:04:45.117;595;599;192;192;185;50;132;25;-11;33;757;240;2;30;197;153;255;524;181;181;132;-92;612;362;367;144;367;312;614;-1.0;-1.0;763.0;262.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18615.8828125;11949.478515625;0.0;3075.69799804688;585.0;325700;536.0;0.0;Calculated values ==>;1565550285.117;332.66;333.06;292.36;292.36;291.66;278.16;274.5913991737795;286.36;275.66;272.06;276.46000000000004;348.86;297.16;273.36;276.16;292.86;288.46000000000004;298.66;325.56;291.26000000000005;286.36;326.76000000000005;331.66;263.96000000000004;243.40439225979637;269.02936301313275;274.5913991737795;291.26000000000005;6120000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3120000.0;6140000.0;0.0;0.0;0.12716666666666668;0.043666666666666666;0.0;0.0;0.0;11949.478515625;0.0;3075.69799804688;18615.8828125;481373.9975393332;481723.15253454476;250610.04566232098;250610.04566232098;248118.94001507552;430014.67791919125;448704.72467361327;437953.8592893559;471468.59216682916;528684.5470802392;471650.04468228307;439979.7569071893;444183.5524678581;458079.93939307623;452700.66189737874;413572.3445220377;470479.3580720849;455842.18364190205;448704.72467361327;224941.0041839467;245433.99809710225;458911.338708814;200331.6329136982;199979.09370526896;273.3387640966441;2636555.1063081115;1024096.0627365835;181896.36146842522;1070102.8249617463;0;36;34;21;43;56;19;2;101;104;987431943790.9128;377891391739.95526;836942798875.6257;30217.626454104477;11291.313819720057;-0.0;0.0;3939362.2826498803;665216.8573518384;0.0;989060.9694106794;2.7626257991747547;0.2533566952554175
4563;2019-08-11 21:05:45.108;593;597;191;191;181;52;134;27;-2;35;757;240;11;38;198;155;255;529;183;181;134;-93;610;362;366;145;367;315;612;-3.0;-1.0;841.0;380.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18041.337890625;11859.8623046875;0.0;3108.07836914062;584.0;325701;535.0;0.0;Calculated values ==>;1565550345.108;332.46000000000004;332.86;292.26000000000005;292.26000000000005;291.26000000000005;278.36;274.5913991737795;286.56;275.86;272.96000000000004;276.66;348.86;297.16;274.26000000000005;276.96000000000004;292.96000000000004;288.66;298.66;326.06;291.26000000000005;286.56;326.66;331.56;263.86;243.61107973660833;269.38090353596624;274.5913991737795;291.46000000000004;6100000.0;3620000.0000000005;3660000.0;1450000.0;3670000.0000000005;3150000.0;6120000.0;0.0;0.0;0.14016666666666666;0.06333333333333332;0.0;0.0;0.0;11859.8623046875;0.0;3108.07836914062;18041.337890625;481314.9673274023;481663.35729960294;250335.75890242096;250335.75890242096;246812.17301116342;430014.67791919125;449190.9039345904;438696.6425396976;471533.705207396;528453.9627797666;471247.20506144717;440713.3703373002;444755.29664010153;458218.4865142734;452988.6427295784;414338.0801111941;471515.469559989;456008.28398936946;449190.9039345904;224522.8720964353;245015.67932991832;458652.6647598328;199532.54799042467;199979.09370526896;273.02298451021943;2636860.5373254577;1024294.444148202;181947.88520837727;1070102.8249617463;0;36;34;21;43;56;19;2;101;104;987651810805.6821;377978078734.8643;837130870660.4285;33522.833919323086;16410.94072872918;-0.0;0.0;3939893.3734768596;665447.674845015;0.0;989060.9694106794;3.336048407471505;0.32610444829476476
4564;2019-08-11 21:06:45.108;590;595;193;193;181;52;137;28;6;37;760;240;19;47;199;157;255;531;183;183;137;-94;610;361;365;144;366;318;612;-2.0;-1.0;862.0;434.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17909.205078125;11826.32421875;0.0;3142.3095703125;584.0;325702;534.0;0.0;Calculated values ==>;1565550405.108;332.16;332.66;292.46000000000004;292.46000000000004;291.26000000000005;278.36;274.4858918419099;286.86;275.96000000000004;273.76000000000005;276.86;349.16;297.16;275.06;277.86;293.06;288.86;298.66;326.26000000000005;291.46000000000004;286.86;326.56;331.56;263.76000000000005;243.40439225979637;269.7299932089509;274.4858918419099;291.46000000000004;6100000.0;3610000.0;3650000.0;1440000.0;3660000.0;3180000.0;6120000.0;0.0;0.0;0.14366666666666666;0.07233333333333333;0.0;0.0;0.0;11826.32421875;0.0;3142.3095703125;17909.205078125;480880.379353127;481373.9975393332;251064.39962435383;251064.39962435383;246812.17301116342;430081.6785162784;449822.5411104487;439285.7863390883;471864.221826097;528539.0985457166;470842.3284084855;441297.2957654637;445477.0712414417;458516.8789554001;453448.69786058774;414338.0801111941;471824.09505750804;456454.510519369;449822.5411104487;224104.74344509715;245015.67932991832;458706.70582492737;198874.41856240985;199979.09370526896;272.75763811091866;2637160.1251835306;1024491.8290358973;181999.9717745394;1070102.8249617463;0;36;34;21;43;56;19;2;101;104;987871110805.6821;378064778734.8643;837320770660.4285;34539.099837249465;18794.5354453221;-0.0;0.0;3940460.5562581643;665741.0538131321;0.0;989060.9694106794;3.5630262610567818;0.35619858242246266
4565;2019-08-11 21:07:45.109;588;592;197;196;182;50;141;27;10;37;764;241;26;53;200;158;255;533;184;185;141;-94;608;359;364;141;364;319;609;-1.0;-1.0;936.0;265.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17963.349609375;11721.8662109375;0.0;3163.18383789062;582.0;325703;534.0;0.0;Calculated values ==>;1565550465.109;331.96000000000004;332.36;292.86;292.76000000000005;291.36;278.16;274.27422755570615;287.26000000000005;275.86;274.16;276.86;349.56000000000006;297.26000000000005;275.76000000000005;278.46000000000004;293.16;288.96000000000004;298.66;326.46000000000004;291.66;287.26000000000005;326.56;331.36;263.76000000000005;242.77792619122317;269.84581860846123;274.27422755570615;291.56;6080000.0;3590000.0;3640000.0;1410000.0;3640000.0;3190000.0;6090000.0;0.0;0.0;0.156;0.04416666666666667;0.0;0.0;0.0;11721.8662109375;0.0;3163.18383789062;17963.349609375;480822.2477662644;481285.64494728786;252695.08684682404;252318.0277831275;247272.7706969742;430214.79039162316;450596.44756964844;439691.4808275115;472260.1919623333;528883.7838342824;470828.4802419527;442152.15657438344;446154.7743153962;458973.0432833828;453935.118180479;415087.8712413349;472516.2971536144;456898.30145361554;450596.44756964844;224104.74344509715;244179.05427248686;459174.3415168904;199870.69534093468;199979.09370526896;273.14404134922137;2637459.068121198;1024688.0672264897;182052.5184286406;1070102.8249617463;0;36;34;21;43;56;19;2;101;104;988089814450.418;378150280159.76105;837511873845.1976;37412.04253590599;11452.57770610471;-0.0;0.0;3941060.1591037638;665993.1172900775;0.0;989060.9694106794;3.282798518091496;0.29319668729947
4566;2019-08-11 21:08:45.149;591;593;200;200;189;49;137;28;-1;38;768;239;14;39;200;159;255;538;183;184;137;-93;623;365;369;142;369;300;622;-1.0;-1.0;1021.0;311.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;26842.09765625;20723.310546875;0.0;2966.162109375;580.0;325704;534.0;0.0;Calculated values ==>;1565550525.149;332.26000000000005;332.46000000000004;293.16;293.16;292.06;278.06;274.9066339382667;286.86;275.96000000000004;273.06;276.96000000000004;349.96000000000004;297.06;274.56;277.06;293.16;289.06;298.66;326.96000000000004;291.56;286.86;326.56;331.16;263.86;242.98782864720522;267.5978703862781;274.9066339382667;291.46000000000004;6230000.0;3650000.0;3690000.0;1420000.0;3690000.0;3000000.0;6220000.0;0.0;0.0;0.1701666666666667;0.05183333333333333;0.0;0.0;0.0;20723.310546875;0.0;2966.162109375;26842.09765625;479511.1501810501;479922.5872832082;253191.8574308684;253191.8574308684;249197.63754172882;429811.8947417682;449086.1593797233;442085.5645219337;472226.9707426428;530749.3400941265;473123.70962371625;444269.86517575267;447805.08668736095;458174.6768606203;453043.4802602214;409026.90434125497;471619.17265527206;455933.5431122642;449086.1593797233;224104.74344509715;243342.44575359824;459120.7182997156;201262.154002638;199979.09370526896;273.71777400236;2637832.695767326;1024958.6239502815;182103.63036342393;1070102.8249617463;0;36;35;21;43;56;19;2;101;104;988309861050.2782;378235236759.7071;837697697645.0796;40980.117023366816;13365.668916065188;-0.0;0.0;3941713.8626116733;666200.0738909453;0.0;989060.9694106794;2.2940901525342285;0.20651464638990247
4567;2019-08-11 21:09:45.119;624;615;201;200;186;50;136;30;-28;39;764;238;-17;24;201;161;255;546;183;182;136;-91;614;363;368;138;368;296;614;-2.0;-1.0;1099.0;127.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;26636.60546875;20548.833984375;0.0;2938.84448242188;578.0;325705;532.0;0.0;Calculated values ==>;1565550585.119;335.56;334.66;293.26000000000005;293.16;291.76000000000005;278.16;274.69669130483857;286.76000000000005;276.16;270.36;277.06;349.56000000000006;296.96000000000004;271.46000000000004;275.56;293.26000000000005;289.26000000000005;298.66;327.76000000000005;291.36;286.76000000000005;326.36;330.96000000000004;264.06;242.14157278889297;267.1113755279542;274.69669130483857;291.46000000000004;6140000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;2960000.0;6140000.0;0.0;0.0;0.18316666666666667;0.021166666666666667;0.0;0.0;0.0;20548.833984375;0.0;2938.84448242188;26636.60546875;485303.2543515274;484022.72400185827;253970.04958777636;253586.80663456884;248469.02914224693;429947.3805835815;449120.9431858443;438906.64018323726;472850.0741107318;530635.8695464459;473530.93731757166;440561.7739685301;446475.90041281306;458473.52012050984;453676.4608853369;412789.6959240575;473866.5101727815;455817.0791204539;449120.9431858443;223268.49639005636;242505.85365607988;459941.8588226559;202464.79662874545;199979.09370526896;274.1786914281524;2638278.1287989835;1025302.3865209371;182152.81414751825;1070102.8249617463;0;36;35;21;43;56;19;2;101;104;988530850500.3837;378319194759.74713;837876408245.1648;43308.26434439775;5449.931149771105;-0.0;0.0;3942415.914588484;666356.7921599017;0.0;989060.9694106794;2.075905269356245;0.16084160560125926
4568;2019-08-11 21:10:45.130;652;642;207;206;188;47;140;30;-34;39;757;238;-31;12;201;162;255;554;183;185;140;-89;609;359;364;139;364;291;609;0.0;0.0;1093.0;221.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;26819.18359375;20466.009765625;0.0;2888.69311523438;577.0;325706;531.0;0.0;Calculated values ==>;1565550645.13;338.36;337.36;293.86;293.76000000000005;291.96000000000004;277.86;274.27422755570615;287.16;276.16;269.76000000000005;277.06;348.86;296.96000000000004;270.06;274.36;293.26000000000005;289.36;298.66;328.56;291.66;287.16;326.26000000000005;330.86;264.26000000000005;242.35481222062532;266.49643012054327;274.27422755570615;291.46000000000004;6090000.0;3590000.0;3640000.0;1390000.0;3640000.0;2910000.0;6090000.0;0.0;0.0;0.18216666666666667;0.036833333333333336;0.0;0.0;0.0;20466.009765625;0.0;2888.69311523438;26819.18359375;489759.3497351516;488373.2272071936;256618.92003133177;256212.67216510166;249385.5454454017;430214.79039162316;450448.96135751536;439105.8547355798;472719.2527797885;530288.3375313263;474182.703998539;439555.7331898371;445767.13659857644;459110.1879763642;454502.1527430527;414714.9117492153;475695.50532944564;456898.30145361554;450448.96135751536;222850.3779558165;242087.5637286956;459990.31174732913;200617.21664790696;199979.09370526896;273.4382118776987;2638723.6753775654;1025644.2395479782;182201.38586414108;1070102.8249617463;0;36;35;21;43;56;19;2;101;104;988750490760.956;378402309994.96375;838052540530.6238;43444.680238304405;9553.575669495383;-0.0;0.0;3943138.9883344453;666481.8443057458;0.0;989060.9694106794;2.2692755364160564;0.19035061860861988
4569;2019-08-11 21:11:45.100;663;656;211;211;193;41;146;28;-39;38;750;237;-40;1;202;163;255;563;183;188;145;-87;609;354;358;137;359;288;608;-1.0;-1.0;1592.0;297.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;27812.0546875;20540.43359375;0.0;2862.50317382812;575.0;325707;530.0;0.0;Calculated values ==>;1565550705.1;339.46000000000004;338.76;294.26000000000005;294.26000000000005;292.46000000000004;277.26000000000005;273.7412296467126;287.76000000000005;275.96000000000004;269.26000000000005;276.96000000000004;348.16;296.86;269.16;273.26000000000005;293.36;289.46000000000004;298.66;329.46000000000004;291.96000000000004;287.66;326.16;330.66;264.46000000000004;241.92719264551067;266.1237361191953;273.7412296467126;291.46000000000004;6090000.0;3540000.0;3579999.9999999995;1370000.0;3590000.0;2880000.0;6080000.0;0.0;0.0;0.2653333333333333;0.0495;0.0;0.0;0.0;20540.43359375;0.0;2862.50317382812;27812.0546875;491273.1930711285;490415.73904300435;258343.66480596742;258343.66480596742;251247.56251627562;430542.39183029096;452392.6806234051;439018.0996395069;472882.9073446267;529791.2606454123;474455.5107458707;438868.18837745173;444815.1279551297;460033.3497692248;455485.02259338234;414714.9117492153;477158.5026096905;458285.0314232081;452248.7053272065;222432.26289678228;241250.99604349316;460498.16819993296;199499.74498068067;199979.09370526896;272.9762388347483;2639178.7080648243;1025985.7890479307;182249.2885363978;1070102.8249617463;0;36;35;21;43;56;19;2;101;104;988966982460.1986;378485068594.6742;838226153680.0164;63552.203436141885;12919.421949352989;-0.0;0.0;3944030.183208266;666669.0256477579;0.0;989060.9694106794;3.2676080846159814;0.2706356523665172
