;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4570;2019-08-11 21:12:45.111;664;658;209;209;194;37;150;26;-33;36;745;237;-34;5;203;165;255;562;183;192;150;-86;587;349;354;137;354;301;589;-1.0;-1.0;1014.0;222.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19674.63671875;11435.564453125;0.0;3005.17041015625;573.0;325708;529.0;0.0;Calculated values ==>;1565550765.111;339.56000000000006;338.96000000000004;294.06;294.06;292.56;276.86;273.20264511476705;288.16;275.76000000000005;269.86;276.76000000000005;347.66;296.86;269.76000000000005;273.66;293.46000000000004;289.66;298.66;329.36;292.36;288.16;326.06;330.46000000000004;264.56;241.92719264551067;267.7187500070086;273.20264511476705;291.46000000000004;5870000.0;3490000.0;3540000.0;1370000.0;3540000.0;3010000.0;5890000.0;0.0;0.0;0.169;0.037000000000000005;0.0;0.0;0.0;11435.564453125;0.0;3005.17041015625;19674.63671875;493665.65039933677;492655.72484325146;258749.1382611679;258749.1382611679;252553.25543280115;430862.6128555636;453658.5154602935;437003.99495502526;472687.3056196521;528274.5234267008;472755.7439423262;436846.8255192975;442759.63332633115;460944.6244486303;456590.98366521427;422181.4885633205;479287.235256565;459465.39392178826;453658.5154602935;222014.15119762826;240414.4444865203;460598.7947248871;197957.29279620614;199979.09370526896;272.3434699034527;2639574.503043353;1026252.3045512352;182298.1947808931;1070102.8249617463;0;36;35;21;43;56;19;2;101;104;989180621620.7554;378567283664.8885;838402886075.4769;40398.89266484044;9717.735571361198;-0.0;0.0;3944896.601158873;666857.7032121351;0.0;989060.9694106794;3.4705040090192503;0.2955363807943324
4571;2019-08-11 21:13:45.111;645;637;208;209;193;36;154;23;-24;34;747;237;-25;22;204;166;255;482;182;194;154;-85;589;348;352;137;353;304;592;-3.0;-1.0;1048.0;245.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;19914.447265625;11488.697265625;0.0;3021.03393554688;573.0;325709;528.0;0.0;Calculated values ==>;1565550825.111;337.66;336.86;293.96000000000004;294.06;292.46000000000004;276.76000000000005;273.0942459734351;288.56;275.46000000000004;270.76000000000005;276.56;347.86;296.86;270.66;275.36;293.56;289.76000000000005;298.66;321.36;292.56;288.56;325.96000000000004;330.46000000000004;264.66;241.92719264551067;268.0796299477929;273.0942459734351;291.36;5890000.0;3479999.9999999995;3520000.0000000005;1370000.0;3529999.9999999995;3040000.0;5920000.0;0.0;0.0;0.17466666666666666;0.04083333333333334;0.0;0.0;0.0;11488.697265625;0.0;3021.03393554688;19914.447265625;490897.74946108495;489491.2706131706;258104.82270185868;258541.2871669199;252016.0792626166;430925.7729439634;454563.63400504214;437727.04723144654;472491.6353866644;528252.2207789605;472358.4094998168;437570.5891863215;444622.5063410642;461232.2140859643;456892.2160557466;421557.61989531404;466846.2805648999;460048.8752969512;454563.63400504214;221596.04284303306;240414.4444865203;460699.3913920448;197629.5292239678;199979.09370526896;272.2087625022751;2639904.412076556;1026443.3400655581;182348.41315044064;1070102.8249617463;0;36;35;21;43;56;19;2;101;104;989392421620.7554;378649483664.8885;838584386075.4769;41937.03314530628;10742.019371863145;-0.0;0.0;3945582.733873958;667028.2011699954;0.0;989060.9694106794;3.6306015450454936;0.3112144050872681
4572;2019-08-11 21:14:45.102;620;622;207;208;197;37;154;22;-24;32;753;236;-26;25;205;167;255;455;181;195;154;-84;604;347;352;138;352;303;606;124.0;-1.0;1194.0;184.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20579.21875;11826.6845703125;0.0;3011.55517578125;571.0;325710;528.0;0.0;Calculated values ==>;1565550885.102;335.16;335.36;293.86;293.96000000000004;292.86;276.86;272.9856168485579;288.56;275.36;270.76000000000005;276.36;348.46000000000004;296.76000000000005;270.56;275.66;293.66;289.86;298.66;318.66;292.66;288.56;325.96000000000004;330.26000000000005;264.76000000000005;242.14157278889297;267.9596281332873;272.9856168485579;291.26000000000005;6040000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;3030000.0;6060000.0;0.020666666666666667;0.0;0.19899999999999998;0.03066666666666667;0.0;0.020666666666666667;0.0;11826.6845703125;0.0;3011.55517578125;20579.21875;485838.9882714739;485900.6181434175;256796.80066622642;257210.06990768184;252843.4645091159;430988.63858405815;454563.63400504214;437953.82195464283;472164.23178385233;528956.2834829289;472372.4268675025;437642.0229114993;445251.96559515793;461518.7692375384;457192.23189894925;416543.0675860821;460434.4429239417;460183.1353502939;454563.63400504214;221596.04284303306;239577.9089402584;460647.8971741376;198188.2644650802;198188.2644650802;272.4271896287749;2640241.8086759164;1026637.6057697597;182398.67718557926;1070102.8249617463;0;36;35;21;43;56;19;2;101;104;989603589940.5338;378731971289.80194;838766458760.2859;47713.34594042296;8048.762069744428;-0.0;5298.42430382588;3946329.708302581;667184.767526701;0.0;989105.1163234679;4.115079238429733;0.2904055932076623
4573;2019-08-11 21:15:45.132;606;615;205;207;199;39;152;22;-26;31;756;236;-27;23;206;168;255;485;180;196;152;-83;611;352;357;137;357;300;613;-4.0;-1.0;1288.0;317.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;20892.173828125;12034.2890625;0.0;2996.58325195312;570.0;325711;528.0;0.0;Calculated values ==>;1565550945.132;333.76000000000005;334.66;293.66;293.86;293.06;277.06;273.5264737036516;288.36;275.36;270.56;276.26000000000005;348.76;296.76000000000005;270.46000000000004;275.46000000000004;293.76000000000005;289.96000000000004;298.66;321.66;292.76000000000005;288.36;325.96000000000004;330.16;264.86;241.92719264551067;267.5978703862781;273.5264737036516;291.16;6110000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3000000.0;6130000.0;0.0;0.0;0.21466666666666667;0.05283333333333333;0.0;0.0;0.0;12034.2890625;0.0;2996.58325195312;20892.173828125;483072.55796850054;484134.4462837911;255586.1038168688;256386.64487957058;253255.8406574191;430671.36484660726;453425.5286898729;438320.22817239247;472198.00020708365;529498.9437343386;472769.6895156754;438165.9764317512;445556.8106898908;460883.4628345854;456510.3522854336;413957.2637213615;464393.29986338306;459534.26681895024;453425.5286898729;221596.04284303306;239159.6471344744;460900.4956993605;198689.1275130518;198188.2644650802;272.6467846409328;2640587.5764113716;1026836.5466373285;182448.77003969662;1070102.8249617463;0;36;35;21;43;56;19;2;101;104;989816396290.4324;378814512539.7626;838947449210.1996;51440.809608205134;13853.500619176642;-0.0;0.0;3947156.406074074;667367.3776417829;0.0;989149.29193608;4.344013365385137;0.37247902338496996
4574;2019-08-11 21:16:45.133;604;611;200;201;198;43;141;23;-23;31;757;236;-24;23;206;170;255;511;180;191;141;-82;619;358;363;139;363;301;621;-2.0;1.0;1363.0;321.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20434.056640625;12172.82421875;0.0;2998.33178710938;567.0;325712;527.0;0.0;Calculated values ==>;1565551005.133;333.56;334.26000000000005;293.16;293.26000000000005;292.96000000000004;277.46000000000004;274.1680685717883;287.26000000000005;275.46000000000004;270.86;276.26000000000005;348.86;296.76000000000005;270.76000000000005;275.46000000000004;293.76000000000005;290.16;298.66;324.26000000000005;292.26000000000005;287.26000000000005;325.86;329.86;264.96000000000004;242.35481222062532;267.7187500070086;274.1680685717883;291.16;6190000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3010000.0;6210000.0;0.0;0.00016666666666666666;0.22716666666666668;0.0535;0.0;0.0;0.0;12172.82421875;0.0;2998.33178710938;20434.056640625;481874.8772693676;482660.49587375956;253240.38212229105;253617.76975778054;252492.9300593677;430280.9020939914;450776.83510836185;438558.24221835117;471934.1488268154;529526.8628537641;472637.4847752927;438404.20131815126;445360.3359981657;459950.50744786946;455794.7758783006;410751.77976157;467492.1470776814;457893.7095298428;450776.83510836185;221177.93781777218;237904.88540968279;460697.3650072661;200354.49439703143;198188.2644650802;273.3305169696919;2640931.967404616;1027038.2759431943;182498.7284975889;1070102.8249617463;0;36;35;21;43;56;19;2;101;104;990032399890.1714;378897313919.66254;839127752214.9818;54111.95138007647;13928.343577647554;0.0;0.0;3948036.0270746863;667598.8968683996;0.0;989149.29193608;4.484845777832988;0.38142960045875135
4575;2019-08-11 21:17:45.133;607;611;191;193;186;55;180;26;-10;33;755;237;5;29;206;174;255;529;181;193;180;-81;600;371;376;141;376;311;602;-1.0;-2.0;1312.0;375.0;76.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18800.353515625;11641.3056640625;0.0;3085.677734375;564.0;325713;527.0;0.0;Calculated values ==>;1565551065.133;333.86;334.26000000000005;292.26000000000005;292.46000000000004;291.76000000000005;278.66;275.5313989812953;291.16;275.76000000000005;272.16;276.46000000000004;348.66;296.86;273.66;276.06;293.76000000000005;290.56;298.66;326.06;292.46000000000004;291.16;325.86;329.56;265.06;242.77792619122317;268.91163127593666;275.5313989812953;291.26000000000005;6000000.0;3710000.0;3760000.0;1410000.0;3760000.0;3110000.0;6020000.0;0.0;0.0;0.21866666666666665;0.0625;0.012666666666666666;0.012666666666666666;0.0;11641.3056640625;0.0;3085.677734375;18800.353515625;484450.2825447572;484792.359494788;250785.71186478625;251528.79943432202;248967.49333503196;429398.2889081932;454183.5661384351;438336.84446586855;471866.4182417926;528551.4376075015;471423.6227691102;440655.35369714565;444238.1309280879;457885.29833947134;454171.1642136646;417944.11277543247;472800.09293183935;456048.77206680214;454183.5661384351;221177.93781777218;236650.15891445865;460493.6966799801;203348.84394214634;250785.71186478625;274.5589904227559;2641258.920822585;1027236.727025551;182549.4285769346;1070102.8249617463;0;36;35;21;43;56;19;2;101;104;990254099890.1714;378981313919.66254;839311352214.9818;51384.04278118725;16071.55329611461;-0.0;2576.372820799552;3948915.1603593635;667848.8960090142;0.0;989170.7617095866;4.7553505699973595;0.40100223051238953
4576;2019-08-11 21:18:45.114;603;608;188;188;172;63;194;31;0;35;757;238;26;46;207;176;255;527;181;195;193;-82;606;371;376;141;376;321;608;-1.0;-1.0;1056.0;445.0;62.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17845.625;11652.7041015625;0.0;3178.28881835938;560.0;325714;526.0;0.0;Calculated values ==>;1565551125.114;333.46000000000004;333.96000000000004;291.96000000000004;291.96000000000004;290.36;279.46000000000004;275.5313989812953;292.56;276.26000000000005;273.16;276.66;348.86;296.96000000000004;275.76000000000005;277.76000000000005;293.86;290.76000000000005;298.66;325.86;292.66;292.46000000000004;325.76000000000005;329.16;264.96000000000004;242.77792619122317;270.0766712529157;275.5313989812953;291.26000000000005;6060000.0;3710000.0;3760000.0;1410000.0;3760000.0;3210000.0;6080000.0;0.0;0.0;0.17600000000000002;0.07416666666666667;0.010333333333333333;0.010333333333333333;0.0;11652.7041015625;0.0;3178.28881835938;17845.625;483208.5295551027;483696.4254838601;249428.2335772002;249428.2335772002;243923.19857115368;429398.2889081932;456191.0313506626;437660.55532777845;472063.34231996303;527991.6769872282;470191.19403065124;441732.53982761345;444736.1121879434;458025.4475679827;454458.4552684664;415822.59899053635;471724.0116915998;456333.12214972766;456048.77206680214;220759.83610629753;234977.24436692704;460392.4006851617;202416.7918068717;249428.2335772002;274.1963496990608;2641564.2072731582;1027430.7823038929;182601.6117684566;1070102.8249617463;0;36;35;21;43;56;19;2;101;104;990479628450.8671;379065887129.9234;839500892175.5664;41402.90237967959;19133.19099180651;-0.0;2135.0788977258867;3949688.140050316;668142.1759775763;0.0;989210.0113743645;4.225689581783045;0.3873238220534137
4577;2019-08-11 21:19:45.104;593;603;192;191;165;60;197;34;3;39;765;238;37;62;207;177;255;537;182;197;197;-83;632;368;373;142;373;315;631;-2.0;-1.0;1234.0;361.0;78.0;0;100;1;1;0;1;0;0;0;0;1;0;1;0;0;26960.0390625;21072.833984375;0.0;3110.68090820312;554.0;325715;527.0;0.0;Calculated values ==>;1565551185.104;332.46000000000004;333.46000000000004;292.36;292.26000000000005;289.66;279.16;275.2199585193972;292.86;276.56;273.46000000000004;277.06;349.66;296.96000000000004;276.86;279.36;293.86;290.86;298.66;326.86;292.86;292.86;325.86;328.56;264.86;242.98782864720522;269.38090353596624;275.2199585193972;291.36;6320000.0;3679999.9999999995;3729999.9999999995;1420000.0;3729999.9999999995;3150000.0;6310000.0;0.0;0.0;0.20566666666666666;0.06016666666666667;0.013000000000000001;0.013000000000000001;0.0;21072.833984375;0.0;3110.68090820312;26960.0390625;478748.41671299504;480347.0127644335;249884.32325299908;249533.02859849544;240942.1206447314;429606.4342157736;457108.03510769765;439478.3011014305;472325.50216173066;529295.137766122;471005.49239505455;444608.76199279015;448208.08221042407;458506.5490489339;455108.3288836743;404759.9877851244;470295.16639019345;457108.03510769765;457108.03510769765;221177.93781777218;232467.98657752166;460137.8801521775;202342.26603896174;249884.32325299908;274.15369863929055;2641937.5255769826;1027703.4496691828;182654.01111483946;1070102.8249617463;0;36;36;21;43;56;19;2;101;104;990704291000.9028;379150772979.9369;839691660375.5967;48770.97787784774;15510.70278247848;-0.0;2693.9082541110815;3950439.4638110814;668430.8269758888;0.0;989250.246227043;2.769472891427871;0.23423254000336227
4578;2019-08-11 21:20:45.125;601;604;196;195;174;58;202;41;-14;42;769;238;-9;29;208;179;255;550;182;199;202;-87;619;371;376;143;376;312;617;-2.0;-1.0;1411.0;328.0;68.0;0;100;1;1;0;1;0;0;0;0;1;0;1;1;0;26665.583984375;20560.69921875;0.0;3074.16943359375;538.0;325716;542.0;0.0;Calculated values ==>;1565551245.125;333.26000000000005;333.56;292.76000000000005;292.66;290.56;278.96000000000004;275.5313989812953;293.36;277.26000000000005;271.76000000000005;277.36;350.06000000000006;296.96000000000004;272.26000000000005;276.06;293.96000000000004;291.06;298.66;328.16;293.06;293.36;327.36;326.96000000000004;264.46000000000004;243.1966462407574;269.02936301313275;275.5313989812953;291.36;6190000.0;3710000.0;3760000.0;1430000.0;3760000.0;3120000.0;6170000.0;0.0;0.0;0.23516666666666666;0.05466666666666666;0.011333333333333334;0.011333333333333334;0.0;20560.69921875;0.0;3074.16943359375;26665.583984375;481439.3435599557;482103.2957875994;251939.0532079231;251570.50533046536;244276.75828914097;429398.2889081932;457323.1283209648;437478.7579247441;472489.7604950056;529943.7962751762;471409.5436421554;438268.9589085547;444036.7697314223;458165.4414044304;454888.0541996231;410751.77976157;474098.9801404078;456899.82163286826;457323.1283209648;227449.86971758792;225777.27872811773;459577.03539552883;203441.34182548072;251939.0532079231;274.5948599878655;2642384.5621764255;1028050.5172098179;182705.56957342263;1070102.8249617463;0;36;36;21;43;56;19;2;101;104;990929069645.5599;379236302904.8064;839879826210.3097;55037.79901934344;14002.084581829296;-0.0;2327.686184614473;3951304.8397261705;668676.8529491792;0.0;989292.107493619;3.0195881701551177;0.24753070467232896
4579;2019-08-11 21:21:45.095;615;616;202;202;177;54;206;39;-20;44;767;239;-17;14;209;177;255;557;183;201;206;-90;619;373;378;141;378;302;616;-1.0;-1.0;1742.0;195.0;70.0;0;100;1;1;0;1;1;0;0;0;1;0;1;1;0;29828.98828125;20695.341796875;2914.90258789062;2981.34545898438;531.0;325717;564.0;0.0;Calculated values ==>;1565551305.095;334.66;334.76000000000005;293.36;293.36;290.86;278.56;275.73799182748917;293.76000000000005;277.06;271.16;277.56;349.86;297.06;271.46000000000004;274.56;294.06;290.86;298.66;328.86;293.26000000000005;293.76000000000005;329.56;326.26000000000005;264.16;242.77792619122317;267.8393353686513;275.73799182748917;291.46000000000004;6190000.0;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;3020000.0;6160000.0;0.0;0.0;0.2903333333333334;0.0325;0.011666666666666665;0.011666666666666665;0.0;20695.341796875;2914.90258789062;2981.34545898438;29828.98828125;483462.44202547567;483942.02653568337;254252.3094636433;254252.3094636433;245308.9771622845;429258.0297950786;457562.00806214305;438796.6538614502;472948.58913472976;530493.7248521174;472860.2294888238;439256.3889309822;443867.07844128745;457983.99542935885;454261.9665439298;410751.77976157;475283.8164455011;456855.48681519245;457562.00806214305;236650.15891445865;222850.3779558165;459580.8826652587;205047.29161256383;254252.3094636433;275.22386938419913;2642855.1148848124;1028394.1456516078;182756.00696623945;1070127.1036712297;0;36;36;22;43;56;19;2;101;104;991155156545.6678;379321460304.84705;840063934110.3976;67865.23150626002;8272.341709212584;-0.0;2371.946483649164;3952328.519551745;668862.3803582502;0.0;989331.2515174038;2.952419173145994;0.21871371356363445
4580;2019-08-11 21:22:45.146;614;614;208;207;186;61;210;41;-30;46;760;239;-30;1;210;171;255;560;182;204;210;-92;611;378;383;142;383;295;607;-2.0;-1.0;1662.0;182.0;67.0;59;100;1;1;0;1;1;0;0;0;1;0;1;1;0;32255.029296875;20551.8203125;4609.93212890625;2917.69580078125;527.0;325718;579.0;0.0;Calculated values ==>;1565551365.146;334.56;334.56;293.96000000000004;293.86;291.76000000000005;279.26000000000005;276.25090830309495;294.16;277.26000000000005;270.16;277.76000000000005;349.16;297.06;270.16;273.26000000000005;294.16;290.26000000000005;298.66;329.16;293.56;294.16;331.06;325.86;263.96000000000004;242.98782864720522;266.98899913490544;276.25090830309495;291.36;6110000.0;3779999.9999999995;3829999.9999999995;1420000.0;3829999.9999999995;2950000.0;6070000.0;0.0;0.0;0.277;0.030333333333333334;0.011166666666666667;0.011166666666666667;0.0;20551.8203125;4609.93212890625;2917.69580078125;32255.029296875;484215.23658907256;484660.8296263003;257149.2143319938;256737.14770954114;248756.7468810113;428902.12800615287;457316.1643528468;438824.7073392465;473014.70512905536;530295.9975039501;473778.71517683746;438824.7073392465;443408.03747513995;457316.1643528468;452524.9519092832;413957.2637213615;476834.64987241843;456461.4047460156;457316.1643528468;242924.1476594651;221177.93781777218;459222.5843325947;206317.91281893052;257149.2143319938;275.7345426226896;2643372.9214587184;1028738.1641692291;182805.2074281813;1070189.86392799;0;36;36;22;43;56;19;2;101;104;991383650600.2106;379406432469.677;840243186345.039;64404.38208212754;7671.441702581147;-0.0;2235.197608566192;3953431.703239204;668995.3581548816;0.0;989369.6770186994;2.6464558972931496;0.1945780674606731
4581;2019-08-11 21:23:45.106;611;611;211;211;188;56;211;42;-36;48;750;238;-38;-5;210;163;255;561;181;205;210;-91;610;374;379;143;379;288;605;-2.0;-1.0;1731.0;300.0;73.0;98;100;1;1;0;1;1;0;0;0;1;0;1;1;0;34503.86328125;20648.1640625;5875.09619140625;2842.47680664062;524.0;325719;587.0;0.0;Calculated values ==>;1565551425.106;334.26000000000005;334.26000000000005;294.26000000000005;294.26000000000005;291.96000000000004;278.76000000000005;275.84098080016133;294.26000000000005;277.36;269.56;277.96000000000004;348.16;296.96000000000004;269.36;272.66;294.16;289.46000000000004;298.66;329.26000000000005;293.66;294.16;331.86;325.56;264.06;243.1966462407574;266.1237361191953;275.84098080016133;291.26000000000005;6100000.0;3740000.0;3790000.0;1430000.0;3790000.0;2880000.0;6050000.0;0.0;0.0;0.2885;0.05;0.012166666666666666;0.012166666666666666;0.0;20648.1640625;5875.09619140625;2842.47680664062;34503.86328125;483899.6787992322;484458.4369871866;258537.95099090124;258537.95099090124;249557.4107540212;429187.4505931623;458103.99277299445;439466.2227541257;473081.1387057701;529791.2606454123;474571.3019413494;439167.74091778934;443968.1643525667;457963.46865473;452050.7806283438;414338.0801111941;477225.2430682631;457258.46467016917;457963.46865473;246270.64818160105;219923.6425635755;459169.18600465864;204595.80566987608;258537.95099090124;275.05511767853943;2643928.8746811533;1029081.2684837703;182853.17686564807;1070277.1809138907;0;36;36;22;43;56;19;2;101;104;991612098200.356;379491875469.7314;840417969745.1501;67760.11532880602;12728.669016739128;-0.0;2426.3437982432497;3954532.3398044542;669165.2457437023;0.0;989408.4972996619;2.8235330164821777;0.22003113811447586
4582;2019-08-11 21:24:45.097;611;610;211;210;187;53;210;42;-41;49;737;237;-42;-8;210;160;255;562;180;207;210;-90;590;374;379;142;378;296;589;-2.0;0.0;1698.0;427.0;74.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26275.47265625;11645.4541015625;5475.5087890625;2931.94580078125;521.0;325720;590.0;0.0;Calculated values ==>;1565551485.097;334.26000000000005;334.16;294.26000000000005;294.16;291.86;278.46000000000004;275.84098080016133;294.16;277.36;269.06;278.06;346.86;296.86;268.96000000000004;272.36;294.16;289.16;298.66;329.36;293.86;294.16;332.16;325.26000000000005;264.16;242.98782864720522;267.1113755279542;275.84098080016133;291.16;5900000.0;3740000.0;3790000.0;1420000.0;3779999.9999999995;2960000.0;5890000.0;0.0;0.0;0.28300000000000003;0.07116666666666666;0.012333333333333333;0.012333333333333333;0.0;11645.4541015625;5475.5087890625;2931.94580078125;26275.47265625;486118.2077214588;486088.96074875974;259646.5540928853;259195.26682282062;249905.75889705383;429187.4505931623;457963.46865473;436905.98103401356;473309.80541858333;527826.4120056079;473413.6832213833;436749.92821371974;441892.5926658527;458124.34288288234;451608.4830391295;421242.1353916883;479287.235256565;457540.94686956296;457963.46865473;247525.65490268572;218669.37671819705;459426.2154271448;203860.96207814864;259646.5540928853;274.7714228158385;2644435.293172598;1029350.3416011658;182901.2898359645;1070371.7551003725;0;36;36;22;43;56;19;2;101;104;991839464090.1174;379577362644.64166;840593143464.9663;65951.74036450978;18187.72719667022;-0.0;2445.9086129294183;3955646.438127577;669422.8437330485;0.0;989449.0933127302;4.317846229021923;0.35808275511163606
4583;2019-08-11 21:25:45.117;600;599;209;209;182;52;209;42;-27;49;731;237;-28;12;211;157;255;526;178;208;209;-88;586;374;379;143;379;301;585;-2.0;-2.0;1651.0;411.0;86.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26519.3359375;11572.232421875;5462.93701171875;2981.47900390625;519.0;325721;590.0;0.0;Calculated values ==>;1565551545.117;333.16;333.06;294.06;294.06;291.36;278.36;275.84098080016133;294.06;277.36;270.46000000000004;278.06;346.26;296.86;270.36;274.36;294.26000000000005;288.86;298.66;325.76000000000005;293.96000000000004;294.06;332.16;325.06;264.36;243.1966462407574;267.7187500070086;275.84098080016133;290.96000000000004;5860000.0;3740000.0;3790000.0;1430000.0;3790000.0;3010000.0;5850000.0;0.0;0.0;0.27516666666666667;0.0685;0.014333333333333333;0.014333333333333333;0.0;11572.232421875;5462.93701171875;2981.47900390625;26519.3359375;485027.2033011795;484998.89244919666;406001.0669843764;406001.0669843764;248257.6924915049;429187.4505931623;457822.7869465875;437940.2675631159;473179.6374401198;526811.726864861;472755.7439423262;437785.01000687695;443779.4857613598;458103.99277299445;451164.3268997793;422489.9690714493;474500.59991698776;457681.9466780125;457822.7869465875;247525.65490268572;217833.21561994078;459475.12376646604;203919.1489633873;406001.0669843764;274.79393693361885;2644875.3965647337;1029543.8868164754;182950.58480236374;1070462.939200284;0;36;36;22;43;56;19;2;101;104;992066939890.9487;379662891144.9542;840772303165.6211;64394.81113469199;17505.584274010896;-0.0;742.7779861250257;3956733.021467795;669720.387144479;0.0;989475.6745586155;4.128721831373171;0.34736971378849607
4584;2019-08-11 21:26:45.118;582;584;208;208;178;55;208;42;-25;49;732;235;-27;17;212;153;255;511;177;208;208;-86;590;376;381;144;381;302;590;-2.0;0.0;1780.0;271.0;96.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26824.841796875;11625.5283203125;5469.01953125;2983.44921875;518.0;325722;588.0;0.0;Calculated values ==>;1565551605.118;331.36;331.56;293.96000000000004;293.96000000000004;290.96000000000004;278.66;276.0463484220469;293.96000000000004;277.36;270.66;278.06;346.36;296.66;270.46000000000004;274.86;294.36;288.46000000000004;298.66;324.26000000000005;293.96000000000004;293.96000000000004;331.96000000000004;324.96000000000004;264.56;243.40439225979637;267.8393353686513;276.0463484220469;290.86;5900000.0;3760000.0;3810000.0;1440000.0;3810000.0;3020000.0;5900000.0;0.0;0.0;0.2966666666666667;0.04516666666666667;0.016;0.016;0.0;11625.5283203125;5469.01953125;2983.44921875;26824.841796875;482038.36238181044;482322.71413232724;258239.75021471188;258239.75021471188;246628.7637423405;429045.3911783415;457357.7064699452;438024.4983934438;473049.25879613834;526838.317763066;472386.5500615349;437713.4967235476;444301.04523409;457922.815517854;450206.64263572777;421242.1353916883;471607.1748785321;457357.7064699452;457357.7064699452;246688.97952812296;217415.1398638553;459524.4032125857;205378.39298635206;258239.75021471188;275.365502746266;2645319.9387875632;1029737.2047110046;183000.29336595474;1070554.0403563592;0;36;36;22;43;56;19;2;101;104;992294943690.6733;379748992579.8502;840953206180.4026;69018.3446041039;11478.928128551554;-0.0;3185.8873000837334;3957844.8162938803;669961.9287731686;0.0;989508.413981609;4.167903787398886;0.30887356049542
4585;2019-08-11 21:27:45.098;569;573;207;207;174;57;207;43;-24;50;734;234;-25;19;212;149;255;515;178;209;206;-85;595;379;384;143;384;304;594;-2.0;-1.0;1666.0;241.0;111.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;27260.572265625;11729.1201171875;5499.0810546875;2996.53442382812;521.0;325723;585.0;0.0;Calculated values ==>;1565551665.098;330.06;330.46000000000004;293.86;293.86;290.56;278.86;276.35288757459654;293.86;277.46000000000004;270.76000000000005;278.16;346.56000000000006;296.56;270.66;275.06;294.36;288.06;298.66;324.66;294.06;293.76000000000005;331.66;325.26000000000005;264.66;243.1966462407574;268.0796299477929;276.35288757459654;290.96000000000004;5950000.0;3790000.0;3840000.0;1430000.0;3840000.0;3040000.0;5940000.0;0.0;0.0;0.2776666666666667;0.04016666666666667;0.018500000000000003;0.018500000000000003;0.0;11729.1201171875;5499.0810546875;2996.53442382812;27260.572265625;479590.39882782113;480285.7677341038;257542.73556563194;257542.73556563194;245093.80798601007;428830.04407018964;456725.70422684704;437727.04723144654;473278.1180222493;526891.7281662308;472001.7028667551;437570.5891863215;444188.7006036905;457437.6529699981;449050.98533049755;419627.1282295116;471697.360150076;457010.9849191402;456582.81010904425;245433.99809710225;218669.37671819705;459780.758145265;206229.93658302666;257542.73556563194;275.7059952782123;2645770.500334299;1029931.7619073555;183050.1099519264;1070645.4107276583;0;36;36;22;43;56;19;2;101;104;992524367190.7463;379835063879.87756;841134945580.4603;64279.031056711254;10184.291332749906;-0.0;3682.241379053128;3958955.257487586;670142.3954264605;0.0;989565.6293091514;3.863860835101193;0.28206294988769587
4586;2019-08-11 21:28:45.098;570;573;201;201;163;41;199;37;-24;49;735;234;-25;19;213;132;255;527;178;209;199;-84;639;360;366;140;364;303;632;0.0;-1.0;970.0;124.0;200.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;39691.81640625;12663.775390625;17594.244140625;3005.6201171875;523.0;325724;580.0;0.0;Calculated values ==>;1565551725.098;330.16;330.46000000000004;293.26000000000005;293.26000000000005;289.46000000000004;277.26000000000005;274.38016830617;293.06;276.86;270.76000000000005;278.06;346.66;296.56;270.66;275.06;294.46000000000004;286.36;298.66;325.86;294.06;293.06;331.16;325.46000000000004;264.76000000000005;242.56692532238324;267.9596281332873;274.38016830617;290.96000000000004;6390000.0;3600000.0;3660000.0;1400000.0;3640000.0;3030000.0;6320000.0;0.0;0.0;0.16166666666666665;0.020666666666666667;0.03333333333333333;0.03333333333333333;0.0;12663.775390625;17594.244140625;3005.6201171875;39691.81640625;474420.0017950676;475740.4257841955;253088.03219308268;253088.03219308268;240288.8281560762;430148.3826014536;458516.8789554001;437953.82195464283;473569.51334814675;527074.2923343037;472134.9475680409;437798.07955487026;444389.3534062185;460745.1170826767;449995.63183530286;400942.5920829669;468574.03629823186;459889.70471773524;458516.8789554001;243342.44575359824;219505.55070137876;460342.7770475667;201520.26876048124;253088.03219308268;273.7967106784306;2646328.436906565;1030135.0360365873;183100.12790643485;1070837.855104286;0;36;36;22;43;57;19;2;101;104;992749367190.7463;379919963879.87756;841317045580.4603;38223.42443305612;5348.998504599766;-0.0;6847.62822541058;3959809.444616667;670271.8395084385;0.0;989653.378222522;1.5157707243090237;0.09477786997991001
4587;2019-08-11 21:29:45.119;593;596;195;194;152;36;167;33;-23;45;738;235;-25;20;213;121;255;546;178;207;167;-84;637;355;361;141;359;304;630;-1.0;-2.0;846.0;385.0;185.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;38670.8359375;12646.681640625;17603.8515625;3010.41381835938;525.0;325725;574.0;0.0;Calculated values ==>;1565551785.119;332.46000000000004;332.76000000000005;292.66;292.56;288.36;276.76000000000005;273.8482719121499;289.86;276.46000000000004;270.86;277.66;346.96000000000004;296.66;270.66;275.16;294.46000000000004;285.26000000000005;298.66;327.76000000000005;293.86;289.86;330.56;325.66;264.76000000000005;242.77792619122317;268.0796299477929;273.8482719121499;290.96000000000004;6370000.0;3550000.0;3610000.0;1410000.0;3590000.0;3040000.0;6300000.0;0.0;0.0;0.14100000000000001;0.06416666666666666;0.030833333333333334;0.030833333333333334;0.0;12646.681640625;17603.8515625;3010.41381835938;38670.8359375;478156.5002453891;479429.2931390183;250992.6373639632;250635.0088750695;236980.06420539325;430477.46260093397;454870.3809290121;437883.18805776763;473046.85946660035;527310.5211232998;472120.66958987404;437570.5891863215;444333.52089386596;461514.72384408844;449290.1005253707;402089.080662156;471836.33642930887;460398.2616888783;454870.3809290121;240832.718256323;220341.7376933702;460189.7137364073;197688.62622174612;250992.6373639632;272.26054928786243;2646981.687566169;1030346.0303336922;183150.27906925356;1071131.2752291437;0;36;36;22;43;57;19;2;101;104;992967543525.4136;380004293384.7489;841499209315.1825;33867.433218879036;16843.819782190756;-0.0;6286.230426589007;3960410.412027851;670456.8443895995;0.0;989762.8653515427;1.7136458378903696;0.14148905609663825
4588;2019-08-11 21:30:45.099;607;608;196;195;160;33;131;29;-26;41;741;235;-27;19;214;118;255;557;178;200;132;-83;624;351;356;139;355;300;617;236.0;0.0;453.0;309.0;171.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;37560.21875;12337.51953125;17244.0390625;2985.58203125;526.0;325726;569.0;0.0;Calculated values ==>;1565551845.099;333.86;333.96000000000004;292.76000000000005;292.66;289.16;276.46000000000004;273.4187578820637;286.26000000000005;276.06;270.56;277.26000000000005;347.26;296.66;270.46000000000004;275.06;294.56;284.96000000000004;298.66;328.86;293.16;286.36;330.06;325.76000000000005;264.86;242.35481222062532;267.5978703862781;273.4187578820637;290.96000000000004;6240000.0;3510000.0;3560000.0;1390000.0;3550000.0;3000000.0;6170000.0;0.03933333333333333;0.0;0.0755;0.0515;0.0285;0.06783333333333333;0.0;12337.51953125;17244.0390625;2985.58203125;37560.21875;481738.9526972439;482680.8182849988;251939.0532079231;251570.50533046536;239783.23987512535;430735.4089219946;450575.1978509147;438320.22817239247;472915.35137376806;527934.1129554303;472651.5595451328;438165.9764317512;444986.9139214678;462257.26908921276;449585.57046002086;408580.9230047123;475160.3169564383;460231.6107031601;450721.0595892504;238741.38928724395;220759.83610629753;460596.44986223;196842.62254039498;219991.24574468815;271.90593816431567;2647616.734602504;1030554.1626096319;183200.2290458055;1071421.5775180815;0;36;36;22;43;57;19;2;101;104;993182571825.4819;380088265384.77563;841680348915.2401;18231.55922521581;13583.3221070745;-0.0;15651.17237245614;3960844.425578933;670710.3193855854;0.0;989945.6161043629;1.4574829964749614;0.0894567916707867
4589;2019-08-11 21:31:45.140;609;609;205;205;160;28;148;21;-29;37;742;234;-30;16;214;115;255;559;178;199;148;-82;618;346;351;137;349;297;611;709.0;-1.0;442.0;208.0;186.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;38474.6640625;12286.8935546875;17139.8515625;2972.53515625;527.0;325727;564.0;0.0;Calculated values ==>;1565551905.14;334.06;334.06;293.66;293.66;289.16;275.96000000000004;272.8767566201714;287.96000000000004;275.26000000000005;270.26000000000005;276.86;347.36;296.56;270.16;274.76000000000005;294.56;284.66;298.66;329.06;293.06;287.96000000000004;329.56;325.86;264.96000000000004;241.92719264551067;267.23344911666527;272.8767566201714;290.96000000000004;6180000.0;3460000.0;3510000.0;1370000.0;3490000.0;2970000.0;6110000.0;0.11816666666666667;0.0;0.07366666666666667;0.034666666666666665;0.031000000000000003;0.14916666666666667;0.0;12286.8935546875;17139.8515625;2972.53515625;38474.6640625;482711.6588479684;483501.92473328;255697.3040516489;255697.3040516489;239957.63565300248;431051.2098666511;453891.2068399796;438531.5804257387;472785.1150065333;528270.0678493961;472929.83722464327;438378.49729393894;445152.9180580566;463160.7286658373;450063.3509840419;411169.2702153586;476198.2897157244;460873.564739189;453891.2068399796;236650.15891445865;221177.93781777218;461001.0036110699;197530.25157882288;209618.59991395767;272.16108185785777;2648250.791603707;1030759.506274804;183249.91395064106;1071708.3057377217;0;36;36;22;43;57;19;2;101;104;993394816760.9337;380171121964.95197;841859571300.6216;17753.764558389466;9133.652737117896;-0.0;36437.33053313161;3961144.5081941956;670899.7568702414;0.0;990379.98357792;1.954510942656824;0.049624659371405276
4590;2019-08-11 21:32:45.120;608;607;208;208;164;25;155;19;-35;33;744;234;-36;14;215;115;255;558;178;196;154;-82;611;342;347;133;345;291;604;191.0;-1.0;382.0;178.0;183.0;0;100;96;1;0;0;1;0;1;0;1;0;1;0;0;39049.62890625;11844.611328125;16929.87109375;2920.45703125;527.0;325728;562.0;0.0;Calculated values ==>;1565551965.12;333.96000000000004;333.86;293.96000000000004;293.96000000000004;289.56;275.66;272.43898195401505;288.66;275.06;269.66;276.46000000000004;347.56000000000006;296.56;269.56;274.56;294.66;284.66;298.66;328.96000000000004;292.76000000000005;288.56;329.36;325.86;264.96000000000004;241.05796691057077;266.49643012054327;272.43898195401505;290.96000000000004;6110000.0;3420000.0000000005;3470000.0000000005;1330000.0;3450000.0;2910000.0;6040000.0;0.03183333333333333;0.0;0.06366666666666666;0.029666666666666668;0.030500000000000003;0.06233333333333334;0.0;11844.611328125;16929.87109375;2920.45703125;39049.62890625;483358.9185082622;484002.9604161921;257332.93208728978;257332.93208728978;241442.9753611905;431298.55289687274;455544.4720709531;438955.35224907694;472917.67418972735;528939.6815943889;473717.0320850674;438804.5743133056;446046.53085677867;463886.80605827976;450787.80626284104;413957.2637213615;476902.4239191215;461091.6339084697;455406.17671928706;235813.6939595721;221177.93781777218;461604.3712724691;195588.46496801553;225800.32989536092;271.3668100757012;2648896.6120308265;1030960.5351161343;183299.00584926797;1071992.125454034;0;36;36;22;43;57;19;2;101;104;993604146960.1682;380252094964.6558;842035912499.9767;15494.358490227576;7891.805220365458;-0.0;14312.097785358064;3961421.4835293572;671041.5883930962;0.0;990802.7545083938;1.1894094813370655;0.05898019284897184
4591;2019-08-11 21:33:45.111;607;607;209;208;160;20;157;12;-27;29;745;233;-34;12;215;112;255;556;177;197;157;-83;591;340;345;130;345;288;590;-2.0;-1.0;513.0;236.0;184.0;95;100;63;1;0;0;1;0;0;0;1;0;1;0;0;24995.369140625;9206.568359375;4423.8515625;2905.00024414062;527.0;325729;563.0;0.0;Calculated values ==>;1565552025.111;333.86;333.86;294.06;293.96000000000004;289.16;275.16;272.21867820750657;288.86;274.36;270.46000000000004;276.06;347.66;296.46000000000004;269.76000000000005;274.36;294.66;284.36;298.66;328.76000000000005;292.86;288.86;329.46000000000004;325.86;264.86;240.39332010688793;266.1237361191953;272.21867820750657;290.86;5910000.0;3400000.0;3450000.0;1300000.0;3450000.0;2880000.0;5900000.0;0.0;0.0;0.08549999999999999;0.03933333333333333;0.03066666666666667;0.03066666666666667;0.0;9206.568359375;4423.8515625;2905.00024414062;24995.369140625;485450.2489313141;485560.80601860065;258679.34411212668;258239.75021471188;240594.30391409688;431420.45991060114;456152.5074520586;440796.61720368994;472920.9377354816;529273.3509451874;473991.7977501552;439763.6520481139;446349.7233246232;463886.80605827976;450719.0966027465;420924.2171007148;478297.9934785703;461530.9913228017;456152.5074520586;236231.924509345;221177.93781777218;461954.41872394976;194280.6186537168;258679.34411212668;270.83054579197096;2649430.2402931973;1031135.9353000686;183347.54404488328;1072170.046451203;0;36;36;22;43;57;19;2;101;104;993811715820.7754;380330983129.8866;842209586445.4847;21077.1178760227;10528.502802762496;-0.0;6055.843675757913;3961726.200118955;671195.0679350195;0.0;990972.4618944727;2.2776236694575647;0.17316952098501165
4592;2019-08-11 21:34:45.131;600;590;203;201;158;39;164;15;-12;27;746;232;-19;22;206;115;255;499;174;188;164;-84;573;360;365;133;365;290;573;-2.0;-2.0;1011.0;401.0;139.0;98;100;36;1;0;0;1;0;0;0;1;0;1;0;0;23228.7265625;7320.412109375;5389.658203125;2913.40356445312;527.0;325730;565.0;0.0;Calculated values ==>;1565552085.131;333.16;332.16;293.46000000000004;293.26000000000005;288.96000000000004;277.06;274.38016830617;289.56;274.66;271.96000000000004;275.86;347.76;296.36;271.26000000000005;275.36;293.76000000000005;284.66;298.66;323.06;291.96000000000004;289.56;329.66;325.86;264.76000000000005;241.05796691057077;266.37251300914875;274.38016830617;290.56;5730000.0;3600000.0;3650000.0;1330000.0;3650000.0;2900000.0;5730000.0;0.0;0.0;0.16849999999999998;0.06683333333333333;0.023166666666666665;0.023166666666666665;0.0;7320.412109375;5389.658203125;2913.40356445312;23228.7265625;486463.9537831119;485084.5074041849;409196.70774156135;408315.9542519298;240487.27798594558;430148.3826014536;453762.4230580847;442558.85322660784;472333.7623376517;529223.8640093675;473614.68902500195;441542.9606262812;447346.99621328904;459636.7508791465;447456.16685381945;426311.12836858205;472001.62686985557;457153.08725739754;453762.4230580847;237068.3971897606;221177.93781777218;461404.92668314424;199915.73267178307;409196.70774156135;273.1660894808527;2649832.241713084;1031273.7060455434;183396.04690550562;1072251.8529589733;0;36;36;22;43;57;19;2;101;104;994024786820.7076;380409909429.8615;842383044245.4296;40885.365813487966;17476.194466425968;-0.0;1032.4390714994572;3962242.7262675473;671428.5182030143;0.0;991031.550607022;3.801587266646768;0.34042573953148536
4593;2019-08-11 21:35:45.142;580;571;199;200;160;53;171;13;0;26;746;230;-6;34;201;110;255;419;176;186;171;-87;577;365;370;135;370;294;578;-2.0;-1.0;741.0;310.0;143.0;98;100;27;1;0;0;1;0;0;0;1;0;1;0;0;22340.396484375;6864.3203125;5437.88720703125;2950.69067382812;527.0;325731;566.0;0.0;Calculated values ==>;1565552145.142;331.16;330.26000000000005;293.06;293.16;289.16;278.46000000000004;274.9066339382667;290.26000000000005;274.46000000000004;273.16;275.76000000000005;347.76;296.16;272.56;276.56;293.26000000000005;284.16;298.66;315.06;291.76000000000005;290.26000000000005;329.76000000000005;325.86;264.46000000000004;241.49495122638035;266.86631818009863;274.9066339382667;290.76000000000005;5770000.0;3650000.0;3700000.0;1350000.0;3700000.0;2940000.0;5780000.0;0.0;0.0;0.1235;0.051666666666666666;0.02383333333333333;0.02383333333333333;0.0;6864.3203125;5437.88720703125;2950.69067382812;22340.396484375;483241.2919021463;481859.90511117905;255172.84397889598;255590.73416839642;240978.0619350472;429811.8947417682;453910.4172525164;443467.58974805736;471972.7596631712;528917.1984109012;472855.5620405601;442600.6043670293;448241.9963817918;458152.96638546156;445723.48929792445;425170.4897060362;458643.98456057475;456050.352484276;453910.4172525164;237486.63934987856;221177.93781777218;460802.5198328593;201027.50499755438;255172.84397889598;273.6256473325387;2650212.0540241157;1031391.9338200164;183444.92331645737;1072342.0990460177;0;36;36;22;43;57;19;2;101;104;994245327245.4062;380490324169.7516;842558276365.1901;29941.35046668712;13421.709099824086;-0.0;4736.578829687953;3962833.057109892;671686.0479375115;0.0;991079.6345699102;3.1534753452389936;0.25662510567040037
4594;2019-08-11 21:36:45.102;559;561;200;200;161;69;179;12;8;26;745;231;3;48;199;100;255;408;177;186;179;-92;587;369;374;134;374;298;589;-2.0;-1.0;738.0;437.0;140.0;98;100;26;1;0;0;1;0;0;0;1;0;1;0;0;22638.212890625;6926.20849609375;5518.07763671875;2985.20239257812;527.0;325732;567.0;0.0;Calculated values ==>;1565552205.102;329.06;329.26000000000005;293.16;293.16;289.26000000000005;280.06;275.3239800832674;291.06;274.36;273.96000000000004;275.76000000000005;347.66;296.26000000000005;273.46000000000004;277.96000000000004;293.06;283.16;298.66;313.96000000000004;291.76000000000005;291.06;329.86;325.86;263.96000000000004;241.2770596917726;267.35522164206344;275.3239800832674;290.86;5870000.0;3690000.0;3740000.0;1340000.0;3740000.0;2980000.0;5890000.0;0.0;0.0;0.123;0.07283333333333333;0.02333333333333333;0.02333333333333333;0.0;6926.20849609375;5518.07763671875;2985.20239257812;22638.212890625;479091.07924145495;479142.6485510982;254933.5112060861;254933.5112060861;240948.9225719721;429537.3511455088;454379.85251788376;443808.3536081526;472104.6820821746;528505.6464834348;472444.0967559645;443084.58915092645;449417.63211250555;457226.32384720515;443344.46908386867;422181.4885633205;455009.9872288144;455383.9092448062;454379.85251788376;237904.88540968279;221177.93781777218;460453.6804675869;201026.50800872297;254933.5112060861;273.6427169980923;2650586.6258879825;1031506.7782794455;183494.3561148585;1072433.3378866357;0;36;36;22;43;57;19;2;101;104;994468378445.5481;380570970369.8029;842735757965.303;29862.167008729844;18894.94572742059;-0.0;4653.747963941944;3963331.0875140736;671955.1738576051;0.0;991157.8351247581;3.461609282264929;0.31075010160333894
4595;2019-08-11 21:37:45.143;545;555;200;202;162;84;183;12;11;25;749;233;8;53;198;93;255;445;177;187;182;-103;606;372;377;132;377;302;607;-2.0;-1.0;992.0;444.0;148.0;98;100;31;1;0;0;1;0;0;0;1;0;1;0;0;23797.232421875;7429.5986328125;5794.41162109375;3044.42895507812;526.0;325733;568.0;0.0;Calculated values ==>;1565552265.143;327.66;328.66;293.16;293.36;289.36;281.56;275.63479819532273;291.46000000000004;274.36;274.26000000000005;275.66;348.06000000000006;296.46000000000004;273.96000000000004;278.46000000000004;292.96000000000004;282.46000000000004;298.66;317.66;291.86;291.36;329.96000000000004;325.76000000000005;262.86;240.83765695389522;267.8393353686513;275.63479819532273;290.86;6060000.0;3720000.0000000005;3770000.0000000005;1320000.0;3770000.0000000005;3020000.0;6070000.0;0.0;0.0;0.16533333333333333;0.07400000000000001;0.024666666666666667;0.024666666666666667;0.0;7429.5986328125;5794.41162109375;3044.42895507812;23797.232421875;474715.8860516019;476090.5385378465;253945.70975641868;254727.70851208482;240709.97356045994;429328.3091220336;454447.0169711056;443431.1120271193;472270.6324499597;528615.2473456069;472149.331442264;442993.0989471373;449367.78088530374;456594.20034266554;441582.9061064132;415822.59899053635;458582.2844809247;455023.4628231149;454302.45103706483;238323.1353838712;220759.83610629753;459658.8797920967;202235.6182195843;253945.70975641868;274.1301038930397;2650973.8523556036;1031626.4917536452;183544.63737806372;1072527.6730486185;0;36;36;22;43;57;19;2;101;104;994693832400.1327;380650824899.65576;842915880964.9711;39877.65497617912;19049.321356365916;-0.0;4942.132951589272;3963912.6498257513;672271.5921542412;0.0;991237.8554421176;3.9259518669044846;0.3356497821589167
4596;2019-08-11 21:38:45.093;542;551;198;204;162;94;182;13;12;25;756;233;10;56;197;93;255;478;176;188;182;-120;624;377;381;132;381;305;625;-2.0;-1.0;892.0;320.0;145.0;98;100;39;1;0;0;1;0;0;0;1;0;1;0;0;24878.15625;8162.73583984375;6040.6669921875;3059.68579101562;525.0;325734;568.0;0.0;Calculated values ==>;1565552325.093;327.36;328.26000000000005;292.96000000000004;293.56;289.36;282.56;276.14872888175563;291.36;274.46000000000004;274.36;275.66;348.76;296.46000000000004;274.16;278.76000000000005;292.86;282.46000000000004;298.66;320.96000000000004;291.96000000000004;291.36;329.96000000000004;325.66;261.16;240.83765695389522;268.19934244402924;276.14872888175563;290.76000000000005;6240000.0;3770000.0000000005;3810000.0;1320000.0;3810000.0;3050000.0;6250000.0;0.0;0.0;0.14866666666666667;0.05333333333333334;0.024166666666666666;0.024166666666666666;0.0;8162.73583984375;6040.6669921875;3059.68579101562;24878.15625;471983.2635467363;473246.6700610119;252306.2899250983;254559.4374461174;240177.684860835;428973.91024759493;453617.81744215277;442963.5195641987;472270.6324499597;529116.5775126958;471749.00911544485;442668.9074931304;449228.9570467634;455790.0041011893;440513.14307748043;408580.9230047123;461499.4885636382;454491.66593491595;453617.81744215277;238323.1353838712;220341.7376933702;457953.0834831259;203642.21578686108;252306.2899250983;274.70068558520194;2651379.142571326;1031756.3195942534;183595.46261130253;1072626.2165157616;0;36;36;22;43;57;19;2;101;104;994921042900.3134;380729958899.7187;843097829215.1158;35579.100494897524;13563.246277134125;-0.0;4865.028581662149;3964540.932116597;672543.1370752389;0.0;991319.5136830045;3.12848856499479;0.24888146030836875
4597;2019-08-11 21:39:45.124;554;561;188;188;154;64;176;13;13;27;765;233;11;57;197;105;255;503;175;191;176;-136;651;359;364;130;362;306;645;-1.0;-1.0;865.0;202.0;196.0;0;100;43;1;0;0;1;1;0;0;1;0;1;0;0;35586.79296875;8872.0439453125;18095.921875;3069.96142578125;524.0;325735;567.0;0.0;Calculated values ==>;1565552385.124;328.56;329.26000000000005;291.96000000000004;291.96000000000004;288.56;279.56;274.27422755570615;290.76000000000005;274.46000000000004;274.46000000000004;275.86;349.66;296.46000000000004;274.26000000000005;278.86;292.86;283.66;298.66;323.46000000000004;292.26000000000005;290.76000000000005;329.86;325.56;259.56;240.39332010688793;268.3187672390254;274.27422755570615;290.66;6509999.999999999;3590000.0;3640000.0;1300000.0;3620000.0000000005;3060000.0;6450000.0;0.0;0.0;0.14416666666666667;0.033666666666666664;0.03266666666666666;0.03266666666666666;0.0;8872.0439453125;18095.921875;3069.96142578125;35586.79296875;470390.6544821254;472268.67110626;247959.02544011374;247959.02544011374;237201.60252588431;430214.79039162316;455636.81812904833;442905.06249663915;472727.1298661593;529981.2530329811;471615.1242470439;442609.8111887139;449182.8699582856;458879.43525809655;446125.76505605865;392601.5979411981;462829.53539064224;457732.2313946309;455636.81812904833;237904.88540968279;219923.6425635755;456661.0649360568;199716.5206009909;247959.02544011374;273.0831205119247;2651883.2774845003;1031898.3494369787;183646.56939642938;1072827.4586782062;0;36;36;22;44;57;19;2;101;104;995144658375.825;380808599509.89856;843281223920.5354;35059.681456622624;8650.466325947218;-0.0;6784.14122783853;3965129.892773407;672728.3469897286;0.0;991416.6402544536;1.6810177545447929;0.1137158314058169
