;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4598;2019-08-11 21:40:45.124;588;590;185;184;154;31;164;17;16;29;773;232;14;56;198;109;255;522;177;194;164;-142;639;331;336;128;335;308;633;783.0;-1.0;206.0;180.0;0.0;0;80;50;1;0;0;1;1;0;0;1;0;1;0;0;34063.3203125;9121.4296875;18216.8671875;2948.50463867188;523.0;325736;565.0;0.0;Calculated values ==>;1565552445.124;331.96000000000004;332.16;291.66;291.56;288.56;276.26000000000005;271.215330690691;289.56;274.86;274.76000000000005;276.06;350.46000000000004;296.36;274.56;278.76000000000005;292.96000000000004;284.06;298.66;325.36;292.56;289.56;329.66;325.46000000000004;258.96000000000004;239.943914813709;268.5567601203482;271.215330690691;290.86;6390000.0;3310000.0;3360000.0;1280000.0;3350000.0;3080000.0;6330000.0;0.1305;0.0;0.034333333333333334;0.030000000000000002;0.0;0.1305;0.0;9121.4296875;18216.8671875;2948.50463867188;34063.3203125;477165.1099111181;478182.2074260649;247387.61148498915;247049.244963052;237505.69205951825;431954.4880088244;458562.30605859874;442936.2754991869;473181.52645050455;530666.1049808121;471226.789973666;442640.22886263416;448673.3390170395;463174.7692733788;451901.60043889296;400942.5920829669;467636.46998355223;462506.85057035123;458562.30605859874;237068.3971897606;219505.55070137876;456379.3579126166;192729.86784158042;192729.86784158042;270.1670212288292;2652463.6950951773;1032048.2950505854;183696.7232802998;1073130.0652537271;0;36;36;22;44;57;19;2;101;104;995354658375.825;380885999509.89856;843465423920.5354;8590.419996244489;7909.484702131085;-0.0;34691.13318732089;3965493.6436188477;672866.3465816292;0.0;991762.2675412466;1.6902094419771638;0.0279397045360449
4599;2019-08-11 21:41:45.115;609;587;186;185;167;22;142;11;22;24;779;232;20;54;197;110;255;486;178;187;143;-139;575;340;344;132;345;307;578;-2.0;-1.0;1265.0;508.0;0.0;0;58;52;1;0;0;0;0;0;0;1;0;1;0;0;14740.5029296875;8111.43505859375;0.0;2790.18481445312;522.0;325737;564.0;0.0;Calculated values ==>;1565552505.115;334.06;331.86;291.76000000000005;291.66;289.86;275.36;272.21867820750657;287.36;274.26000000000005;275.36;275.56;351.06000000000006;296.36;275.16;278.56;292.86;284.16;298.66;321.76000000000005;291.86;287.46000000000004;329.56;325.36;259.26000000000005;240.83765695389522;268.43790593516167;272.21867820750657;290.96000000000004;5750000.0;3400000.0;3440000.0;1320000.0;3450000.0;3070000.0;5780000.0;0.0;0.0;0.21083333333333334;0.08466666666666667;0.0;0.0;0.0;8111.43505859375;0.0;2790.18481445312;14740.5029296875;487480.2265912785;484107.4289817549;250047.02868876536;249672.8043256505;243302.47777778175;431420.45991060114;454247.5409532141;444020.7736698696;472173.3745042847;531368.7506413077;471361.323784871;443728.6416987744;448580.67754506104;461530.9913228017;450433.012011956;425744.45303650864;469371.4037499138;460361.6869509762;454386.65624240885;236650.15891445865;219087.46209138638;456035.72367699275;193112.26376381982;192729.86784158042;270.355122036928;2652870.33261699;1032191.8807155712;183744.5385189972;1073281.8497090463;0;36;36;22;44;57;19;2;101;104;995558627775.611;380963987809.8167;843649896245.3418;52899.87750519216;22260.852939315308;-0.0;0.0;3966005.9859012836;673117.7283487888;0.0;992051.3169535878;6.89445525708841;0.6400680715957048
4600;2019-08-11 21:42:48.105;605;576;190;189;175;27;137;6;24;22;781;232;23;53;195;113;254;417;178;183;138;-130;582;340;345;137;345;309;584;-1.0;-1.0;1079.0;406.0;0.0;0;69;59;1;0;0;0;0;0;0;1;0;1;0;0;15536.447265625;8784.923828125;0.0;2863.0849609375;521.0;325738;563.0;0.0;Calculated values ==>;1565552568.105;333.66;330.76000000000005;292.16;292.06;290.66;275.86;272.21867820750657;286.86;273.76000000000005;275.56;275.36;351.26;296.36;275.46000000000004;278.46000000000004;292.66;284.46000000000004;298.56;314.86;291.46000000000004;286.96000000000004;329.46000000000004;325.26000000000005;260.16;241.92719264551067;268.67533136820026;272.21867820750657;290.96000000000004;5820000.0;3400000.0;3450000.0;1370000.0;3450000.0;3090000.0;5840000.0;0.0;0.0;0.17983333333333332;0.06766666666666667;0.0;0.0;0.0;8784.923828125;0.0;2863.0849609375;15536.447265625;486164.6867751411;481876.1369684447;251268.9272049704;250889.31983847287;245818.50545260333;431420.45991060114;453376.99839876685;443909.2226389365;471316.13971061294;531427.3856665845;471092.02925193025;443762.66017274064;448066.3845579902;461266.93652295426;450861.85679118556;423416.4239386547;457368.3777932498;459672.37607806444;453517.3108807604;236231.924509345;218669.37671819705;456140.92853931483;193587.1108897008;192729.86784158042;270.54870568084664;2653135.213879919;1032339.7003886873;183793.99677777578;1073281.8497090463;0;36;36;22;44;57;19;2;101;104;995775628325.6438;381048709359.8295;843843905445.3712;45016.259762904214;17766.14166095722;-0.0;0.0;3966862.616107874;673467.9089585461;0.0;992051.3169535878;5.389968582682923;0.4937572281040227
4601;2019-08-11 21:43:45.116;594;581;196;195;180;30;137;5;15;20;778;232;16;55;196;114;254;419;179;184;138;-121;601;341;346;135;346;309;604;-2.0;0.0;1168.0;332.0;0.0;0;60;66;1;0;0;0;0;0;0;1;0;1;0;0;16822.6953125;9444.625;0.0;2808.81811523438;520.0;325739;562.0;0.0;Calculated values ==>;1565552625.116;332.56;331.26000000000005;292.76000000000005;292.66;291.16;276.16;272.3289490889957;286.86;273.66;274.66;275.16;350.96000000000004;296.36;274.76000000000005;278.66;292.76000000000005;284.56;298.56;315.06;291.56;286.96000000000004;329.36;325.16;261.06;241.49495122638035;268.67533136820026;272.3289490889957;291.06;6010000.0;3410000.0;3460000.0;1350000.0;3460000.0;3090000.0;6040000.0;0.0;0.0;0.19466666666666665;0.05533333333333333;0.0;0.0;0.0;9444.625;0.0;2808.81811523438;16822.6953125;482490.61119296437;480272.9899202582;252562.4344330336;252183.83828665523;246774.8296204118;431359.6534126046;453204.00941393146;442581.67753276543;471386.32401312795;531113.6018872296;471092.02925193025;442730.14272439573;448346.9478411799;461245.4949583849;450824.77293281315;417261.75290781714;454509.8893571714;459648.89065656747;453344.702664442;235813.6939595721;218251.29456621417;457376.96184181195;194902.39204039643;192729.86784158042;271.08608606320865;2653391.4398625395;1032484.0455007353;183838.90800913834;1073281.8497090463;0;36;36;22;44;57;19;2;101;104;995972601330.3605;381126244319.718;844020069435.1178;48214.90090918116;14523.592862344993;-0.0;0.0;3967600.838565295;673723.5853546934;0.0;992051.3169535878;5.120070594160188;0.44634820197813513
4602;2019-08-11 21:44:45.146;590;588;201;201;189;35;129;6;5;19;776;232;6;49;196;116;254;463;177;183;130;-113;619;346;351;136;351;309;621;-2.0;-1.0;1223.0;328.0;0.0;0;61;71;1;0;0;0;0;0;0;1;0;1;0;0;18329.7421875;10148.1748046875;0.0;2793.96875;519.0;325740;561.0;0.0;Calculated values ==>;1565552685.146;332.16;331.96000000000004;293.26000000000005;293.26000000000005;292.06;276.66;272.8767566201714;286.06;273.76000000000005;273.66;275.06;350.76;296.36;273.76000000000005;278.06;292.76000000000005;284.76000000000005;298.56;319.46000000000004;291.46000000000004;286.16;329.26000000000005;325.06;261.86;241.71165711629368;268.67533136820026;272.8767566201714;290.86;6190000.0;3460000.0;3510000.0;1360000.0;3510000.0;3090000.0;6210000.0;0.0;0.0;0.20383333333333334;0.05466666666666666;0.0;0.0;0.0;10148.1748046875;0.0;2793.96875;18329.7421875;479832.61598354456;479303.77881055145;253617.76975778054;253617.76975778054;249238.65485033207;431051.2098666511;451184.0558604119;441083.1268105331;471155.3045861351;530904.367059925;471092.02925193025;441234.1507901912;447503.02293430583;460472.8219955311;450208.0882609765;410335.14807540237;459539.0946211804;458722.83461911156;451328.1919913709;235395.46725036926;217833.21561994078;458028.7854751523;196557.9037343592;192729.86784158042;271.772083109337;2653684.523310056;1032647.400469029;183885.62124460496;1073281.8497090463;0;36;36;22;44;57;19;2;101;104;996181805880.2607;381207584969.67926;844205562135.0294;49842.391303693454;14293.741535163355;-0.0;0.0;3968418.3912387304;673963.849880118;0.0;992051.3169535878;4.955603572765766;0.42432009564151657
4603;2019-08-11 21:45:45.127;595;593;196;198;195;43;110;10;-5;20;774;232;-3;45;193;119;254;496;177;175;111;-107;611;355;360;137;360;308;614;-2.0;-1.0;1412.0;207.0;0.0;0;63;74;1;0;0;0;0;0;0;1;0;1;0;0;18260.203125;10190.994140625;0.0;2804.22705078125;518.0;325741;559.0;0.0;Calculated values ==>;1565552745.127;332.66;332.46000000000004;292.76000000000005;292.96000000000004;292.66;277.46000000000004;273.8482719121499;284.16;274.16;272.66;275.16;350.56000000000006;296.36;272.86;277.66;292.46000000000004;285.06;298.56;322.76000000000005;290.66;284.26000000000005;329.06;324.96000000000004;262.46000000000004;241.92719264551067;268.5567601203482;273.8482719121499;290.86;6110000.0;3550000.0;3600000.0;1370000.0;3600000.0;3080000.0;6140000.0;0.0;0.0;0.2353333333333333;0.034499999999999996;0.0;0.0;0.0;10190.994140625;0.0;2804.22705078125;18260.203125;481489.09644314216;480852.8255685439;252079.48659284908;252828.1569706206;251708.72927204784;430477.46260093397;446696.4728273969;439776.62843957054;471119.972000508;530770.6932317939;471226.789973666;440082.6566914647;447127.94237806095;458650.0266283497;448994.470303415;413581.583036993;466039.93244153715;456161.252676308;446848.90192859794;234559.02529450474;217415.1398638553;458479.1509651868;200093.5344761609;192729.86784158042;273.21480752720873;2653989.3429651335;1032816.839871289;183932.2581034053;1073281.8497090463;0;36;36;22;44;57;19;2;101;104;996395038335.9185;381289459034.9318;844390603520.6002;56405.421446055734;8914.303768871394;-0.0;0.0;3969303.5093048695;674157.1890147951;0.0;992051.3169535878;5.0264419706932815;0.3898799356477824
4604;2019-08-11 21:46:45.117;600;596;188;189;191;52;97;15;-9;22;771;231;-11;36;190;122;254;509;176;164;98;-105;610;362;366;136;367;310;612;-2.0;-2.0;1321.0;226.0;0.0;0;65;83;1;0;0;0;0;0;0;1;0;1;0;0;17627.017578125;10738.3505859375;0.0;2820.95483398438;517.0;325742;557.0;0.0;Calculated values ==>;1565552805.117;333.16;332.76000000000005;291.96000000000004;292.06;292.26000000000005;278.36;274.5913991737795;282.86;274.66;272.26000000000005;275.36;350.26;296.26000000000005;272.06;276.76000000000005;292.16;285.36;298.56;324.06;289.56;282.96000000000004;328.86;324.86;262.66;241.71165711629368;268.7936212382143;274.5913991737795;290.76000000000005;6100000.0;3620000.0000000005;3660000.0;1360000.0;3670000.0000000005;3100000.0;6120000.0;0.0;0.0;0.22016666666666668;0.03766666666666666;0.0;0.0;0.0;10738.3505859375;0.0;2820.95483398438;17627.017578125;482324.708151493;481518.7390355238;249258.5704148213;249615.5975803779;250335.75890242096;430014.67791919125;443478.7409147214;438717.0637205666;471449.11765258067;530305.2962126539;470836.67525586934;438404.7845594946;445454.24038795667;457105.86544280197;448134.4637879286;413966.80830783444;468389.6654990155;453590.46378911263;443638.0319895063;233722.59852315116;216997.06728235667;458837.7372886051;201699.00287713145;192729.86784158042;273.8755254889452;2654288.353294345;1032991.222008837;183979.12680636652;1073281.8497090463;0;36;36;22;44;57;19;2;101;104;996612802035.9531;381371345384.9448;844575972620.6296;52183.476395696314;9685.558996165504;-0.0;0.0;3970208.2659691144;674312.1620380523;0.0;992051.3169535878;4.562846950918395;0.3607725852916029
4605;2019-08-11 21:47:45.128;600;597;183;183;181;62;90;31;-12;27;769;231;-13;30;188;125;254;517;177;159;91;-106;603;365;370;137;370;312;605;-2.0;-2.0;862.0;117.0;0.0;0;65;95;1;0;0;0;0;0;0;1;0;1;1;0;17200.98046875;11378.001953125;0.0;2866.2646484375;516.0;325743;556.0;0.0;Calculated values ==>;1565552865.128;333.16;332.86;291.46000000000004;291.46000000000004;291.26000000000005;279.36;274.9066339382667;282.16;276.26000000000005;271.96000000000004;275.86;350.06000000000006;296.26000000000005;271.86;276.16;291.96000000000004;285.66;298.56;324.86;289.06;282.26000000000005;328.76000000000005;324.76000000000005;262.56;241.92719264551067;269.02936301313275;274.9066339382667;290.86;6030000.0;3650000.0;3700000.0;1370000.0;3700000.0;3120000.0;6050000.0;0.0;0.0;0.14366666666666666;0.0195;0.0;0.0;0.0;11378.001953125;0.0;2866.2646484375;17200.98046875;483119.80126456183;482463.92904624966;247779.97750724218;247779.97750724218;247082.31882772726;429811.8947417682;441513.6476427086;437795.822197091;471806.2409394271;529943.7962751762;470565.6003628679;437637.45612594887;444183.5524678581;456332.7804492596;448022.3091466394;416554.39447868563;470570.88014141977;452169.0574990603;441677.6899731035;233304.39079467155;216578.99785978085;458580.4044120716;202741.631672808;192729.86784158042;274.2955073510012;2654578.639820447;1033175.5587352825;184026.52899079613;1073281.8497090463;0;36;36;22;44;57;19;2;101;104;996833642515.6514;381453260399.8329;844762606830.3745;33769.45203865533;4988.856068415641;-0.0;0.0;3970924.671688729;674434.4712493352;0.0;992051.3169535878;2.7209760383745865;0.20908646603189307
4606;2019-08-11 21:48:45.108;593;594;183;183;175;69;87;34;-12;32;769;232;-14;25;188;128;254;511;178;155;88;-107;601;366;371;138;371;316;603;-1.0;-1.0;1166.0;332.0;0.0;0;64;98;1;0;0;0;0;0;0;1;0;1;0;0;16830.919921875;11581.6171875;0.0;2866.02221679688;515.0;325744;554.0;0.0;Calculated values ==>;1565552925.108;332.46000000000004;332.56;291.46000000000004;291.46000000000004;290.66;280.06;275.0112864084945;281.86;276.56;271.96000000000004;276.36;350.06000000000006;296.36;271.76000000000005;275.66;291.96000000000004;285.96000000000004;298.56;324.26000000000005;288.66;281.96000000000004;328.56;324.66;262.46000000000004;242.14157278889297;269.49753711883926;275.0112864084945;290.96000000000004;6010000.0;3660000.0;3710000.0;1380000.0;3710000.0;3160000.0;6030000.0;0.0;0.0;0.19433333333333333;0.05533333333333333;0.0;0.0;0.0;11581.6171875;0.0;2866.02221679688;16830.919921875;482347.65424300585;482262.3351603037;247860.81580677;247860.81580677;245103.13742855832;429743.705733735;440804.9468399317;436878.1151619385;472164.23178385233;529639.2946483564;470142.2588685471;436555.01315091987;442625.3904575351;456167.5060304229;448288.01017826376;417261.75290781714;469903.4718036708;451404.3514982998;440970.7060548296;232467.98657752166;216160.93158060662;458322.24653718865;201514.2168274788;192729.86784158042;273.82102134866216;2654862.1444574026;1033366.8251181287;184074.28212500253;1073281.8497090463;0;36;36;22;44;57;19;2;101;104;997055868415.722;381535732899.85913;844950944030.4344;45739.050909663325;14210.044310603944;-0.0;0.0;3971587.0216898895;674594.408755599;0.0;992051.3169535878;4.149404172036421;0.3623246674074013
4607;2019-08-11 21:49:45.109;584;589;190;190;174;67;96;32;-9;36;771;232;-11;25;189;129;254;514;178;161;97;-107;603;363;368;138;368;317;605;-1.0;-2.0;912.0;386.0;0.0;0;64;98;1;0;0;0;0;0;0;1;0;1;1;0;17092.517578125;11627.16796875;0.0;2910.85717773438;515.0;325745;552.0;0.0;Calculated values ==>;1565552985.109;331.56;332.06;292.16;292.16;290.56;279.86;274.69669130483857;282.76000000000005;276.36;272.26000000000005;276.76000000000005;350.26;296.36;272.06;275.66;292.06;286.06;298.56;324.56;289.26000000000005;282.86;328.36;324.66;262.46000000000004;242.14157278889297;269.6138998590099;274.69669130483857;290.96000000000004;6030000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3170000.0;6050000.0;0.0;0.0;0.152;0.06433333333333333;0.0;0.0;0.0;11627.16796875;0.0;2910.85717773438;17092.517578125;480823.7154546173;481313.93495916796;250282.67350642566;250282.67350642566;244694.53671573853;429947.3805835815;442907.6018761441;437130.186993585;472556.2466753328;529773.4303259162;470005.6432435062;436807.67884266505;442417.9022850338;456802.38005965634;448998.212695669;416554.39447868563;470105.55280691903;452810.80125636526;443068.41153611307;231631.59724164338;216160.93158060662;458322.24653718865;199569.02924662875;192729.86784158042;273.04164082030434;2655144.8444811497;1033560.2348843062;184122.42358890982;1073281.8497090463;0;36;36;22;44;57;19;2;101;104;997277572110.4542;381618534279.7591;845140847195.2051;36109.29597753735;16646.456979026018;-0.0;0.0;3972269.102614285;674851.5505516605;0.0;992051.3169535878;3.628811508096813;0.34344775549477063
4608;2019-08-11 21:50:45.139;575;581;197;197;182;64;100;31;-8;38;774;232;-10;24;190;131;254;511;178;163;101;-106;597;361;366;138;366;319;598;-2.0;-1.0;968.0;158.0;0.0;0;65;98;1;0;0;0;0;0;0;1;0;1;0;0;17584.115234375;11400.345703125;0.0;2939.53564453125;514.0;325746;550.0;0.0;Calculated values ==>;1565553045.139;330.66;331.26000000000005;292.86;292.86;291.36;279.56;274.4858918419099;283.16;276.26000000000005;272.36;276.96000000000004;350.56000000000006;296.36;272.16;275.56;292.16;286.26000000000005;298.56;324.26000000000005;289.46000000000004;283.26000000000005;328.16;324.56;262.56;242.14157278889297;269.84581860846123;274.4858918419099;290.96000000000004;5970000.0;3610000.0;3660000.0;1380000.0;3660000.0;3190000.0;5980000.0;0.0;0.0;0.16133333333333333;0.026333333333333334;0.0;0.0;0.0;11400.345703125;0.0;2939.53564453125;17584.115234375;480223.13478173333;480971.59078846127;253250.37288939982;253250.37288939982;247712.0020108174;430081.6785162784;443955.71809666906;436829.22223652044;472752.1489716358;529936.95105525;469731.69999178837;436504.3302994169;441848.47677720647;457268.8428174728;449664.84639329417;418638.45043388143;470562.39462720137;453446.6530995133;444114.1182093076;230795.22267914342;215742.86842915416;458423.7172471202;201270.00057054937;192729.86784158042;273.7031914863208;2655433.9609070863;1033752.2267794539;184171.20123904222;1073281.8497090463;0;36;36;22;44;57;19;2;101;104;997497882210.3492;381701375679.7196;845331742595.1141;38003.55442877667;6771.714539149699;-0.0;0.0;3972887.018504253;675046.7995566002;0.0;992051.3169535878;3.122429529393879;0.24765255387163862
4609;2019-08-11 21:51:45.149;566;574;201;201;184;57;110;27;-7;38;777;232;-9;24;192;132;254;510;179;168;111;-104;600;357;361;137;361;319;602;-2.0;-1.0;861.0;90.0;0.0;0;61;98;1;0;0;0;0;0;0;1;0;1;1;0;18189.419921875;11547.4287109375;0.0;2900.89453125;513.0;325747;548.0;0.0;Calculated values ==>;1565553105.149;329.76000000000005;330.56;293.26000000000005;293.26000000000005;291.56;278.86;274.0616903277293;284.16;275.86;272.46000000000004;276.96000000000004;350.86;296.36;272.26000000000005;275.56;292.36;286.36;298.56;324.16;289.96000000000004;284.26000000000005;327.96000000000004;324.46000000000004;262.76000000000005;241.92719264551067;269.84581860846123;274.0616903277293;291.06;6000000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;3190000.0;6020000.0;0.0;0.0;0.1435;0.015000000000000001;0.0;0.0;0.0;11547.4287109375;0.0;2900.89453125;18189.419921875;478560.9054831369;479490.6919286924;254604.614057413;254604.614057413;248254.8589497867;430346.717906069;446503.202962536;436991.12473680306;472882.9073446267;530252.7000329135;469731.69999178837;436666.95863518585;441848.47677720647;458352.99863763346;450540.5129264227;417610.5611175436;469880.390190318;455011.60331462673;446656.14520981186;229958.8627652946;215324.80838970217;458782.81324599974;200900.08915894493;192729.86784158042;273.5405401692529;2655732.123385473;1033943.490104783;184219.8796022079;1073281.8497090463;0;36;36;22;44;57;19;2;101;104;997716018560.3146;381783889429.7065;845523174495.0837;33879.06360542264;3868.2408613058224;-0.0;0.0;3973486.140158079;675135.4806293057;0.0;992051.3169535878;2.612573364673246;0.1962922102387397
4610;2019-08-11 21:52:45.110;560;567;201;202;188;53;114;27;-8;38;780;232;-10;24;193;134;254;511;177;171;115;-101;606;354;359;137;359;318;608;-1.0;-2.0;966.0;155.0;0.0;0;68;98;1;0;0;0;0;0;0;1;0;1;0;0;18715.904296875;11639.5498046875;0.0;2912.91479492188;512.0;325748;546.0;0.0;Calculated values ==>;1565553165.11;329.16;329.86;293.26000000000005;293.36;291.96000000000004;278.46000000000004;273.7412296467126;284.56;275.86;272.36;276.96000000000004;351.16;296.36;272.16;275.56;292.46000000000004;286.56;298.56;324.26000000000005;290.26000000000005;284.66;327.76000000000005;324.36;263.06;241.92719264551067;269.7299932089509;273.7412296467126;290.86;6060000.0;3540000.0;3590000.0;1370000.0;3590000.0;3180000.0;6080000.0;0.0;0.0;0.161;0.025833333333333333;0.0;0.0;0.0;11639.5498046875;0.0;2912.91479492188;18715.904296875;476956.03270973545;477750.3648510871;254282.24759931778;254673.74651099028;249428.2335772002;430542.39183029096;447495.3218870754;437060.6290143916;472882.9073446267;530643.9772844596;469868.7906712704;436737.29309844685;442058.21268266585;458809.3534931262;451369.99078110245;415467.69938775024;469239.8869878894;455768.1312034748;447646.27948119945;229122.51738040973;214906.75144652807;459086.18359659234;199539.28379467502;192729.86784158042;272.99186400983814;2656039.467849947;1034136.5893295023;184268.29652176442;1073281.8497090463;0;36;36;22;44;57;19;2;101;104;997931878160.1909;381866035999.6594;845714150279.9744;38240.93658037437;6704.961578216197;-0.0;0.0;3974086.7495092824;675223.5333780714;0.0;992051.3169535878;3.0885420026925896;0.24322583432345218
4611;2019-08-11 21:53:45.120;558;564;199;199;188;51;118;26;-10;37;781;231;-12;24;194;136;254;516;176;174;119;-99;606;355;360;139;360;315;608;-1.0;-1.0;1224.0;370.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;1;1;0;18743.4921875;11746.6455078125;0.0;2909.96215820312;511.0;325749;544.0;0.0;Calculated values ==>;1565553225.12;328.96000000000004;329.56;293.06;293.06;291.96000000000004;278.26000000000005;273.8482719121499;284.96000000000004;275.76000000000005;272.16;276.86;351.26;296.26000000000005;271.96000000000004;275.56;292.56;286.76000000000005;298.56;324.76000000000005;290.56;285.06;327.56;324.26000000000005;263.26000000000005;242.35481222062532;269.38090353596624;273.8482719121499;290.76000000000005;6060000.0;3550000.0;3600000.0;1390000.0;3600000.0;3150000.0;6080000.0;0.0;0.0;0.20400000000000001;0.06166666666666667;0.0;0.0;0.0;11746.6455078125;0.0;2909.96215820312;18743.4921875;476659.2451480608;477306.67855221947;253507.82799656468;253507.82799656468;249428.2335772002;430477.46260093397;447909.0937431863;437429.3724414259;472523.0838727012;530975.5538680933;470157.24273120594;437109.2053401759;442682.42722630623;458786.89483575965;451480.83890531765;415467.69938775024;470021.1256734039;456021.5327257621;448059.59872306447;228286.1864045524;214488.6975840042;458977.5506073138;198565.55286011286;192729.86784158042;272.61009526330633;2656351.681514207;1034331.5067712356;184316.8285836952;1073281.8497090463;0;36;36;22;44;57;19;2;101;104;998147614110.1566;381948849799.64624;845904081929.9442;48728.219194587866;16058.739861077393;-0.0;0.0;3974811.6132644527;675413.2625062873;0.0;992051.3169535878;4.420324302320464;0.38714334448146537
4612;2019-08-11 21:54:45.131;560;563;194;194;186;52;116;26;-12;36;780;231;-14;23;195;138;254;516;175;173;116;-97;609;356;360;138;360;315;611;-1.0;-1.0;994.0;254.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;1;1;0;18390.04296875;11829.8154296875;0.0;2886.78686523438;511.0;325750;545.0;0.0;Calculated values ==>;1565553285.131;329.16;329.46000000000004;292.56;292.56;291.76000000000005;278.36;273.955091788801;284.76000000000005;275.76000000000005;271.96000000000004;276.76000000000005;351.16;296.26000000000005;271.76000000000005;275.46000000000004;292.66;286.96000000000004;298.56;324.76000000000005;290.46000000000004;284.76000000000005;327.66;324.26000000000005;263.46000000000004;242.14157278889297;269.38090353596624;273.955091788801;290.66;6090000.0;3560000.0;3600000.0;1380000.0;3600000.0;3150000.0;6110000.0;0.0;0.0;0.16566666666666666;0.042333333333333334;0.0;0.0;0.0;11829.8154296875;0.0;2886.78686523438;18390.04296875;476591.452502595;476794.9633387009;251478.23198082493;251478.23198082493;248591.31746264308;430412.23801567365;447607.3795997669;437109.2053401759;472556.2466753328;530870.6013521176;470157.24273120594;436787.6458509821;442532.53607808705;458923.6217875544;451592.06498555734;414347.9164435171;469624.6433614248;455881.6532774192;447607.3795997669;228704.35009887922;214488.6975840042;459335.47050702886;199281.49186746273;192729.86784158042;272.8983326927054;2656661.1843731054;1034528.0132991533;184365.14368182744;1073281.8497090463;0;36;36;22;44;57;19;2;101;104;998363653710.7197;382031965034.86285;846093116580.4369;39400.124531979476;11008.9517624083;-0.0;0.0;3975546.1507712803;675638.8679571555;0.0;992051.3169535878;3.425320280060973;0.28930540167619634
4613;2019-08-11 21:55:45.131;563;565;192;191;181;51;118;24;-12;36;779;231;-14;23;196;139;254;519;176;175;118;-95;601;358;362;138;363;314;603;-2.0;0.0;1272.0;277.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;1;1;0;17844.53125;11646.59375;0.0;2889.35302734375;510.0;325751;546.0;0.0;Calculated values ==>;1565553345.131;329.46000000000004;329.66;292.36;292.26000000000005;291.26000000000005;278.26000000000005;274.1680685717883;284.96000000000004;275.56;271.96000000000004;276.76000000000005;351.06000000000006;296.26000000000005;271.76000000000005;275.46000000000004;292.76000000000005;287.06;298.56;325.06;290.66;284.96000000000004;327.76000000000005;324.16;263.66;242.14157278889297;269.2639976450953;274.1680685717883;290.76000000000005;6010000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;3140000.0;6030000.0;0.0;0.0;0.21200000000000002;0.04616666666666667;0.0;0.0;0.0;11646.59375;0.0;2889.35302734375;17844.53125;478001.8125554287;478055.7118992812;251109.4010582473;250739.78717425346;247160.88017198406;430280.9020939914;447529.95785919396;437339.1761139985;472556.2466753328;530841.1641920215;470293.59614836087;437019.13673288765;442739.5457002335;458582.87967331253;451380.85807112255;417261.75290781714;471141.00189994875;455829.3850296311;447529.95785919396;229122.51738040973;214070.64678622372;459537.72642046213;200168.38538928973;192729.86784158042;273.25721057910107;2656963.1391582615;1034723.6500423173;184413.27818093225;1073281.8497090463;0;36;36;22;44;57;19;2;101;104;998580253710.7197;382114765034.86285;846281816580.4369;50280.20763363827;11974.217910939125;-0.0;0.0;3976293.4868726605;675830.3943711;0.0;992051.3169535878;4.28279124147657;0.35292345269524755
4614;2019-08-11 21:56:45.112;564;564;191;191;180;52;115;26;-11;36;778;233;-13;24;196;141;254;513;177;174;115;-93;607;356;361;137;361;316;609;-1.0;-1.0;1314.0;169.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;1;1;0;17703.474609375;11739.8623046875;0.0;2914.75708007812;509.0;325752;548.0;0.0;Calculated values ==>;1565553405.112;329.56;329.56;292.26000000000005;292.26000000000005;291.16;278.36;273.955091788801;284.66;275.76000000000005;272.06;276.76000000000005;350.96000000000004;296.46000000000004;271.86;275.56;292.76000000000005;287.26000000000005;298.56;324.46000000000004;290.56;284.66;327.96000000000004;324.06;263.86;241.92719264551067;269.49753711883926;273.955091788801;290.86;6070000.0;3560000.0;3610000.0;1370000.0;3610000.0;3160000.0;6090000.0;0.0;0.0;0.219;0.028166666666666666;0.0;0.0;0.0;11739.8623046875;0.0;2914.75708007812;17703.474609375;477427.3652891622;477185.85064929095;250468.61805860078;250468.61805860078;246583.0472497463;430412.23801567365;447265.42853054777;437039.1322159168;472687.3056196521;530585.0416684743;470263.79038296634;436716.74332067836;442475.17831277417;458901.46526618546;452024.9511840489;415098.25121666375;469420.1801872155;455855.4553565791;447265.42853054777;229958.8627652946;213652.59903751023;459893.7742938652;200514.331101887;192729.86784158042;273.38471008109235;2657259.2787329215;1034918.4754616739;184461.63044871605;1073281.8497090463;0;36;36;22;44;57;19;2;101;104;998797085025.5266;382197238909.7894;846470756730.2687;51798.931443972535;7305.854316574053;-0.0;0.0;3977143.876988711;675991.0107615512;0.0;992051.3169535878;4.033184636783515;0.3079979394517402
4615;2019-08-11 21:57:45.123;563;565;194;193;179;50;119;25;-10;36;779;234;-12;24;197;143;254;515;178;177;120;-93;600;358;363;138;363;316;602;-2.0;-1.0;1303.0;173.0;0.0;0;71;100;1;0;0;0;0;0;0;1;0;1;1;0;17702.322265625;11639.759765625;0.0;2931.03759765625;509.0;325753;548.0;0.0;Calculated values ==>;1565553465.123;329.46000000000004;329.66;292.56;292.46000000000004;291.06;278.16;274.1680685717883;285.06;275.66;272.16;276.76000000000005;351.06000000000006;296.56;271.96000000000004;275.56;292.86;287.46000000000004;298.56;324.66;290.86;285.16;327.96000000000004;324.06;263.86;242.14157278889297;269.49753711883926;274.1680685717883;290.96000000000004;6000000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3160000.0;6020000.0;0.0;0.0;0.21716666666666665;0.028833333333333332;0.0;0.0;0.0;11639.759765625;0.0;2931.03759765625;17702.322265625;478121.72566369694;478175.49451372173;251903.97157310887;251528.79943432202;246506.5784309863;430280.9020939914;447491.43718633126;437199.7979686943;472556.2466753328;530690.0751996229;470385.2484730812;436878.1151619385;442475.17831277417;458720.27757983824;451960.18914405763;417610.5611175436;470654.7849669231;455943.89776123053;447643.17401348066;229958.8627652946;213652.59903751023;459739.855471695;200994.23071027972;192729.86784158042;273.5818590199509;2657554.3811319997;1035113.3413641939;184510.35433537245;1073281.8497090463;0;36;36;22;44;57;19;2;101;104;999014324845.2297;382279754034.67664;846660391490.0095;51295.97568961903;7460.498847287474;-0.0;0.0;3978003.158719758;676114.0862641215;0.0;992051.3169535878;4.032481755938367;0.3107025613525397
4616;2019-08-11 21:58:45.113;561;564;197;197;184;51;118;26;-20;36;779;233;-22;15;198;145;254;514;178;177;118;-92;629;360;365;137;365;299;629;-1.0;0.0;1595.0;250.0;0.0;0;69;0;1;1;0;0;0;0;0;1;0;1;0;0;26897.40625;21102.458984375;0.0;2766.61791992188;508.0;325754;548.0;0.0;Calculated values ==>;1565553525.113;329.26000000000005;329.56;292.86;292.86;291.56;278.26000000000005;274.38016830617;284.96000000000004;275.76000000000005;271.16;276.76000000000005;351.06000000000006;296.46000000000004;270.96000000000004;274.66;292.96000000000004;287.66;298.56;324.56;290.86;284.96000000000004;327.96000000000004;323.96000000000004;263.96000000000004;241.92719264551067;267.47669482898436;274.38016830617;290.96000000000004;6290000.0;3600000.0;3650000.0;1370000.0;3650000.0;2990000.0;6290000.0;0.0;0.0;0.2658333333333333;0.041666666666666664;0.0;0.0;0.0;21102.458984375;0.0;2766.61791992188;26897.40625;474280.33506823645;474739.0254572125;251758.5710892323;251758.5710892323;247196.84184996577;430148.3826014536;446956.56668010855;439459.49257617816;472687.3056196521;531969.3885642122;472547.6769369962;439155.5389719587;444613.46213006455;458538.7512291684;451895.93310863426;405761.5894278794;466886.60384343576;455610.9404741268;446956.56668010855;229958.8627652946;213234.55432191002;459994.5828749552;201299.57894719671;192729.86784158042;273.71034819607956;2657925.983592288;1035386.1477118501;184557.82688461605;1073281.8497090463;0;37;36;22;44;57;19;2;101;104;999232688445.2644;382362240284.68976;846844860740.0388;63310.8437063709;10778.958496989937;-0.0;0.0;3978958.0563720716;676266.056409435;0.0;992051.3169535878;3.1040078550345314;0.24452527474798444
4617;2019-08-11 21:59:45.123;582;576;194;193;183;54;109;28;-32;37;773;232;-34;-4;198;147;254;524;178;171;109;-93;614;364;368;137;369;294;613;-2.0;-2.0;1519.0;168.0;0.0;0;69;0;1;1;0;0;0;0;0;1;0;1;0;0;26205.1328125;20548.06640625;0.0;2706.9609375;508.0;325755;548.0;0.0;Calculated values ==>;1565553585.123;331.36;330.76000000000005;292.56;292.46000000000004;291.46000000000004;278.56;274.8017692304317;284.06;275.96000000000004;269.96000000000004;276.86;350.46000000000004;296.36;269.76000000000005;272.76000000000005;292.96000000000004;287.86;298.56;325.56;290.26000000000005;284.06;327.96000000000004;323.96000000000004;263.86;241.92719264551067;266.86631818009863;274.8017692304317;290.96000000000004;6140000.0;3640000.0;3679999.9999999995;1370000.0;3690000.0;2940000.0;6130000.0;0.0;0.0;0.25316666666666665;0.028;0.0;0.0;0.0;20548.06640625;0.0;2706.9609375;26205.1328125;479245.30506339984;478480.77613936434;251386.048991288;251019.13048136438;247463.07122356657;429879.7862731237;444974.5884760831;438743.29367333796;472785.1150065333;531721.2297303072;473090.0912309984;438439.1573181969;442890.4936208251;457896.71826946054;451477.0383356313;412399.9250399196;470610.19276566705;454252.1552922749;444974.5884760831;229958.8627652946;213234.55432191002;459893.7742938652;202778.44482012102;192729.86784158042;274.3052110525297;2658368.5785045982;1035733.2932713354;184603.44764394683;1073281.8497090463;0;37;36;22;44;57;19;2;101;104;999452625095.2295;382444453984.6767;847022790390.0105;59738.43423467275;7199.229225264837;-0.0;0.0;3979983.6379231922;676415.8996101351;0.0;992051.3169535878;2.8784168889798227;0.2165655355869542
4618;2019-08-11 22:00:45.104;608;600;198;197;181;53;113;29;-37;38;762;232;-39;-8;198;149;254;529;176;172;113;-93;608;361;366;137;366;289;607;-1.0;-1.0;1311.0;330.0;0.0;0;66;0;1;1;0;0;0;0;0;1;0;1;0;0;26260.80859375;20480.3515625;0.0;2651.9287109375;507.0;325756;547.0;0.0;Calculated values ==>;1565553645.104;333.96000000000004;333.16;292.96000000000004;292.86;291.26000000000005;278.46000000000004;274.4858918419099;284.46000000000004;276.06;269.46000000000004;276.96000000000004;349.36;296.36;269.26000000000005;272.36;292.96000000000004;288.06;298.56;326.06;290.36;284.46000000000004;327.86;323.86;263.86;241.92719264551067;266.24828229547654;274.4858918419099;290.76000000000005;6080000.0;3610000.0;3660000.0;1370000.0;3660000.0;2890000.0;6070000.0;0.0;0.0;0.2185;0.055;0.0;0.0;0.0;20480.3515625;0.0;2651.9287109375;26260.80859375;483696.4254838601;482666.16630304395;253175.04441338792;252793.75835164502;247004.37777383495;430081.6785162784;445992.8272916113;439096.90894082;472882.9073446267;530957.8837836608;473745.3140809539;438796.5983761049;443338.5517308913;458378.80557116074;452298.44156383985;414725.0262977551;472159.9105541678;454734.4819504769;445992.8272916113;229540.68826423294;212816.51262364245;459893.7742938652;200668.48775002285;192729.86784158042;273.4670736533719;2658805.656232542;1036075.0884860263;184648.09091630715;1073281.8497090463;0;37;36;22;44;57;19;2;101;104;999672755365.9084;382526627954.9302;847197635005.5498;52096.610030189186;14257.39075991133;-0.0;0.0;3980915.3015080173;676594.6481555935;0.0;992051.3169535878;2.8684591404632926;0.24240021066954942
4619;2019-08-11 22:01:48.094;621;614;204;204;187;48;118;29;-43;39;752;232;-46;-12;199;150;254;534;178;176;119;-93;588;358;362;136;362;291;591;0.0;-1.0;1402.0;247.0;0.0;0;61;100;1;0;0;0;0;0;0;1;0;1;0;0;17902.568359375;10953.28515625;0.0;2650.92993164062;507.0;325757;546.0;0.0;Calculated values ==>;1565553708.094;335.26000000000005;334.56;293.56;293.56;291.86;277.96000000000004;274.1680685717883;284.96000000000004;276.06;268.86;277.06;348.36;296.36;268.56;271.96000000000004;293.06;288.16;298.56;326.56;290.76000000000005;285.06;327.76000000000005;323.86;263.86;241.71165711629368;266.49643012054327;274.1680685717883;290.96000000000004;5880000.0;3579999.9999999995;3620000.0000000005;1360000.0;3620000.0000000005;2910000.0;5910000.0;0.0;0.0;0.23366666666666666;0.04116666666666667;0.0;0.0;0.0;10953.28515625;0.0;2650.92993164062;17902.568359375;487720.89699421736;486425.79133639723;256463.99699989482;256463.99699989482;249814.44943992718;430280.9020939914;447529.95785919396;437741.2089218579;473111.07959547755;529769.7905197014;473483.85515815497;437281.0966950754;442351.73364694254;459153.1681162232;452966.72595957475;421571.311912838;474939.5429280758;455969.6482529023;447681.4406549193;229122.51738040973;212816.51262364245;460047.35150622536;200539.6364651206;192729.86784158042;273.40335903195216;2659192.0244429167;1036350.0891495282;184694.4835643553;1073281.8497090463;0;37;36;22;44;57;19;2;101;104;999902038965.9431;382612609304.9432;847380306005.5775;55426.10076405761;10683.06760252548;-0.0;0.0;3981855.975890511;676812.8425267724;0.0;992051.3169535878;4.8594621548896395;0.3901209786651418
4620;2019-08-11 22:02:45.145;619;605;206;205;187;42;126;23;-26;37;745;233;-28;9;200;151;254;487;177;181;127;-93;581;349;353;136;353;303;582;-1.0;-1.0;660.0;50.0;0.0;0;58;100;1;0;0;0;0;0;0;1;0;1;1;0;19090.330078125;11363.1767578125;0.0;2724.11669921875;506.0;325758;545.0;0.0;Calculated values ==>;1565553765.145;335.06;333.66;293.76000000000005;293.66;291.86;277.36;273.20264511476705;285.76000000000005;275.46000000000004;270.56;276.86;347.66;296.46000000000004;270.36;274.06;293.16;288.26000000000005;298.56;321.86;291.26000000000005;285.86;327.66;323.76000000000005;263.86;241.71165711629368;267.9596281332873;273.20264511476705;290.86;5810000.0;3490000.0;3529999.9999999995;1360000.0;3529999.9999999995;3030000.0;5820000.0;0.0;0.0;0.11;0.008333333333333333;0.0;0.0;0.0;11363.1767578125;0.0;2724.11669921875;19090.330078125;488200.8527374494;486164.6867751411;257908.91643533218;257470.887980954;250232.21492800536;430862.6128555636;450389.05476731225;437642.0229114993;472915.8103579757;528120.2319393447;472016.1116773257;437328.95505151706;442934.10434907244;460697.8025867657;454652.49423248076;423716.2855349313;468988.3323216988;458130.8797131523;450534.6279569922;228704.35009887922;212398.47392691602;460047.35150622536;199222.30069332392;192729.86784158042;272.8454173345306;2659485.1469212933;1036526.9192142473;184737.07409000685;1073281.8497090463;0;37;36;22;44;57;19;2;101;104;1000105996290.5135;382690198664.7798;847549747475.2206;26226.169443999293;2173.5420901075117;-0.0;0.0;3982502.9680652097;676914.7150876098;0.0;992051.3169535878;2.015980686476858;0.14510019054591383
4621;2019-08-11 22:03:45.105;600;583;206;206;189;40;131;20;-26;35;747;231;-28;14;201;153;254;411;177;184;132;-93;587;346;351;137;351;300;589;122.0;-1.0;819.0;129.0;0.0;0;60;100;1;0;0;0;0;0;0;1;0;1;0;0;20134.150390625;11522.68359375;0.0;2717.62646484375;506.0;325759;544.0;0.0;Calculated values ==>;1565553825.105;333.16;331.46000000000004;293.76000000000005;293.76000000000005;292.06;277.16;272.8767566201714;286.26000000000005;275.16;270.56;276.66;347.86;296.26000000000005;270.36;274.56;293.26000000000005;288.46000000000004;298.56;314.26000000000005;291.56;286.36;327.56;323.76000000000005;263.86;241.92719264551067;267.5978703862781;272.8767566201714;290.86;5870000.0;3460000.0;3510000.0;1370000.0;3510000.0;3000000.0;5890000.0;0.02033333333333333;0.0;0.13649999999999998;0.021500000000000002;0.0;0.02033333333333333;0.0;11522.68359375;0.0;2717.62646484375;20134.150390625;484915.90951613436;482295.2245888013;257439.52141709693;257439.52141709693;250649.44806686149;431051.2098666511;451472.13719213445;438320.22817239247;472589.4791058512;528560.296384009;472178.4160016385;438011.42202021845;444269.86517575267;461140.1023613316;455435.2880278432;421884.52273899777;455535.072889519;458858.24666723126;451615.89276591677;228286.1864045524;212398.47392691602;459893.7742938652;197803.24995302618;197803.24995302618;272.2699027551316;2659811.7996782935;1036717.5075736296;184782.39171782974;1073281.8497090463;0;37;36;22;44;57;19;2;101;104;1000317055490.6478;382772044064.83185;847730526875.3356;32830.567526943494;5634.946273328039;-0.0;5160.857070528775;3982994.779447297;676979.7424435222;0.0;992094.2954244413;3.0635829340297716;0.20200036609868793
4622;2019-08-11 22:04:45.116;586;580;205;207;194;41;136;20;-31;32;748;229;-32;12;202;154;254;423;176;187;136;-93;604;347;351;136;351;295;606;-1.0;-1.0;918.0;287.0;0.0;0;54;100;1;0;0;0;0;0;0;1;0;1;0;0;21293.029296875;11976.078125;0.0;2626.52807617188;506.0;325760;543.0;0.0;Calculated values ==>;1565553885.116;331.76000000000005;331.16;293.66;293.86;292.56;277.26000000000005;272.9856168485579;286.76000000000005;275.16;270.06;276.36;347.96000000000004;296.06;269.96000000000004;274.36;293.36;288.56;298.56;315.46000000000004;291.86;286.76000000000005;327.46000000000004;323.76000000000005;263.86;241.71165711629368;266.98899913490544;272.9856168485579;290.76000000000005;6040000.0;3470000.0000000005;3510000.0;1360000.0;3510000.0;2950000.0;6060000.0;0.0;0.0;0.153;0.04783333333333333;0.0;0.0;0.0;11976.078125;0.0;2626.52807617188;21293.029296875;480996.6103087718;479893.615244986;255980.91097426275;256796.80066622642;251712.49589997888;430988.63858405815;452189.0443958406;438672.6834563149;472427.34351167246;529048.4714717532;472605.9618354268;438520.37345905404;444980.7184430424;461273.1859995164;455406.17671928706;416195.67434474424;454896.95905029966;459263.6713298943;452189.0443958406;227868.02628245065;212398.47392691602;460047.35150622536;196650.4581851601;197803.24995302618;271.8131356133895;2660157.089466742;1036913.3664885708;184826.93450362454;1073281.8497090463;0;37;36;22;44;57;19;2;101;104;1000527694100.36;382853959079.7199;847909059600.0916;37029.40046648669;12599.151397190954;-0.0;0.0;3983577.052576953;677131.7211148847;0.0;992137.3104512797;3.398609205779642;0.2995600279258203
4623;2019-08-11 22:05:45.076;586;584;200;202;197;44;130;21;-35;31;746;228;-37;11;203;156;254;464;176;185;131;-92;607;352;356;137;357;292;609;-1.0;-1.0;945.0;402.0;0.0;0;61;92;1;0;0;0;0;0;0;1;0;1;0;0;20674.19921875;11423.1484375;0.0;2650.42626953125;505.0;325761;542.0;0.0;Calculated values ==>;1565553945.076;331.76000000000005;331.56;293.16;293.36;292.86;277.56;273.5264737036516;286.16;275.26000000000005;269.66;276.26000000000005;347.76;295.96000000000004;269.46000000000004;274.26000000000005;293.46000000000004;288.76000000000005;298.56;319.56;291.66;286.26000000000005;327.36;323.66;263.96000000000004;241.92719264551067;266.62003547228215;273.5264737036516;290.76000000000005;6070000.0;3520000.0000000005;3560000.0;1370000.0;3570000.0000000005;2920000.0;6090000.0;0.0;0.0;0.1575;0.06699999999999999;0.0;0.0;0.0;11423.1484375;0.0;2650.42626953125;20674.19921875;480648.4567988062;480124.74322714726;253841.8352828742;254620.07738112705;252695.08684682404;430671.36484660726;450429.13405674417;438733.46945811325;472198.00020708365;529070.613865316;472885.01881184836;438430.3070074864;445431.1177345627;460480.0777649803;454843.65025127376;415098.25121666375;461499.3586104918;458195.27633761574;450575.1978509147;227449.86971758792;211980.4382156667;459994.5828749552;197278.47281271653;197803.24995302618;272.0845256337195;2660506.5832199915;1037108.2300476792;184870.87980678698;1073281.8497090463;0;37;36;22;44;57;19;2;101;104;1000739652700.4949;382935804479.772;848085042200.2035;38029.161971649984;17601.979374169987;-0.0;0.0;3984202.123605655;677383.2294207462;0.0;992137.3104512797;3.9528792438232685;0.3714642871522432
4624;2019-08-11 22:06:45.107;593;588;192;194;193;49;119;21;-36;31;741;228;-37;12;202;159;254;491;176;178;120;-92;604;357;362;139;362;293;607;-2.0;-1.0;842.0;355.0;0.0;0;68;78;1;0;0;0;0;0;0;1;0;1;0;0;18602.3359375;10431.5224609375;0.0;2691.60595703125;505.0;325762;544.0;0.0;Calculated values ==>;1565554005.107;332.46000000000004;331.96000000000004;292.36;292.56;292.46000000000004;278.06;274.0616903277293;285.06;275.26000000000005;269.56;276.26000000000005;347.26;295.96000000000004;269.46000000000004;274.36;293.36;289.06;298.56;322.26000000000005;290.96000000000004;285.16;327.56;323.66;263.96000000000004;242.35481222062532;266.74333088950624;274.0616903277293;290.76000000000005;6040000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2930000.0;6070000.0;0.0;0.0;0.14033333333333334;0.059166666666666666;0.0;0.0;0.0;10431.5224609375;0.0;2691.60595703125;18602.3359375;482004.51346935425;480938.1700313293;250924.90111483293;251665.1992334843;251293.88521969115;430346.717906069;447681.4406549193;438358.4652479722;471934.1488268154;528474.291600725;472753.0139221199;438206.06636572257;445375.3277671383;459562.71824716876;454418.0184064888;416195.67434474424;466205.32439984183;456249.6922589759;447832.684704516;228286.1864045524;211980.4382156667;459686.8201820516;198602.2342431149;197803.24995302618;272.63291588939774;2660834.0567876804;1037290.4464020827;184915.41974252675;1073281.8497090463;0;37;36;22;44;57;19;2;101;104;1000955163990.9879;383018647259.9615;848260632875.6052;33645.79108434831;15447.504668053756;-0.0;0.0;3984799.7234829813;677658.7840847847;0.0;992137.3104512797;3.7409750319277086;0.3509408797931016
4625;2019-08-11 22:07:45.097;597;592;186;187;185;53;114;21;-32;32;736;229;-34;18;202;161;254;506;177;174;114;-92;603;360;365;139;365;297;605;-2.0;-1.0;638.0;369.0;0.0;0;66;75;1;0;0;0;0;0;0;1;0;1;0;0;17063.67578125;10209.5048828125;0.0;2712.69384765625;506.0;325763;545.0;0.0;Calculated values ==>;1565554065.097;332.86;332.36;291.76000000000005;291.86;291.66;278.46000000000004;274.38016830617;284.56;275.26000000000005;269.96000000000004;276.36;346.76;296.06;269.76000000000005;274.96000000000004;293.36;289.26000000000005;298.56;323.76000000000005;290.56;284.56;327.66;323.76000000000005;263.96000000000004;242.35481222062532;267.23344911666527;274.38016830617;290.86;6030000.0;3600000.0;3650000.0;1390000.0;3650000.0;2970000.0;6050000.0;0.0;0.0;0.10633333333333334;0.0615;0.0;0.0;0.0;10209.5048828125;0.0;2712.69384765625;17063.67578125;482691.59234942525;481746.08451382414;248840.50804567497;249197.9396807179;248485.06771904902;430148.3826014536;446342.09778435103;438071.4457414646;472032.3497595296;527644.7459927831;472340.81963836035;437763.19581502484;445436.5314668903;459088.8889116735;454190.28494814504;416554.39447868563;468856.6660023753;455186.9321635893;446342.09778435103;228704.35009887922;212398.47392691602;459686.8201820516;198495.62649887832;197803.24995302618;272.60278757618875;2661131.2240147423;1037462.4262945309;184960.44806808874;1073281.8497090463;0;37;36;22;44;57;19;2;101;104;1001173227640.1559;383102033359.6433;848437603374.93;25474.895446128343;16063.258411515159;-0.0;0.0;3985292.3137567914;677921.330011164;0.0;992137.3104512797;3.2144803468857277;0.32436426790498546
4626;2019-08-11 22:08:45.158;597;593;183;184;178;56;111;23;-29;33;734;231;-31;19;203;163;254;512;176;172;111;-94;600;361;366;138;366;300;602;-3.0;-1.0;708.0;298.0;0.0;0;63;75;1;0;0;0;0;0;0;1;0;1;1;0;16169.7060546875;10017.3212890625;0.0;2720.94482421875;506.0;325764;547.0;0.0;Calculated values ==>;1565554125.158;332.86;332.46000000000004;291.46000000000004;291.56;290.96000000000004;278.76000000000005;274.4858918419099;284.26000000000005;275.46000000000004;270.26000000000005;276.46000000000004;346.56000000000006;296.26000000000005;270.06;275.06;293.46000000000004;289.46000000000004;298.56;324.36;290.36;284.26000000000005;327.86;323.76000000000005;263.76000000000005;242.14157278889297;267.5978703862781;274.4858918419099;290.76000000000005;6000000.0;3610000.0;3660000.0;1380000.0;3660000.0;3000000.0;6020000.0;0.0;0.0;0.11800000000000001;0.049666666666666665;0.0;0.0;0.0;10017.3212890625;0.0;2720.94482421875;16169.7060546875;483032.2030543103;482233.3941009032;247901.4843493872;248254.8589497867;246162.29612368313;430081.6785162784;445682.4566434391;437856.56215164;472262.261994151;527203.1308472293;472178.4160016385;437545.9146967623;444986.9139214678;459067.71765648585;454303.793856829;417610.5611175436;470190.6834402289;454734.4819504769;445682.4566434391;229540.68826423294;212398.47392691602;459638.8067309681;199541.20849096455;197803.24995302618;273.02220741673955;2661408.4504244733;1037631.154545768;185005.77442543072;1073281.8497090463;0;37;36;22;44;57;19;2;101;104;1001392750595.5532;383185217844.7939;848616885460.2546;28121.211731959706;12918.180712586844;-0.0;0.0;3985739.402062215;678163.087541495;0.0;992137.3104512797;3.2217408617141237;0.3022672847853489
