;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4627;2019-08-11 22:09:45.108;593;591;183;183;174;57;114;25;-25;34;736;231;-27;22;203;164;254;517;176;174;114;-99;597;362;366;137;366;303;599;-2.0;0.0;703.0;149.0;0.0;0;62;80;1;0;0;0;0;0;0;1;0;1;1;0;15913.8876953125;10270.8017578125;0.0;2760.91943359375;507.0;325765;549.0;0.0;Calculated values ==>;1565554185.108;332.46000000000004;332.26000000000005;291.46000000000004;291.46000000000004;290.56;278.86;274.5913991737795;284.56;275.66;270.66;276.56;346.76;296.26000000000005;270.46000000000004;275.36;293.46000000000004;289.56;298.56;324.86;290.56;284.56;328.06;323.86;263.26000000000005;241.92719264551067;267.9596281332873;274.5913991737795;290.76000000000005;5970000.0;3620000.0000000005;3660000.0;1370000.0;3660000.0;3030000.0;5990000.0;0.0;0.0;0.11716666666666667;0.024833333333333332;0.0;0.0;0.0;10270.8017578125;0.0;2760.91943359375;15913.8876953125;482803.500533029;482290.2772545915;248024.50503714525;248024.50503714525;244910.29913236893;430014.67791919125;446147.6148666298;437798.07955487026;472491.6353866644;527178.9309647374;471778.24597371457;437485.64907481754;444821.6150417089;459067.71765648585;454275.5563783949;418638.45043388143;471354.11572025326;455018.73262383643;446147.6148666298;230377.04089860234;212816.51262364245;459288.27029601636;201232.35020723165;197803.24995302618;273.69285594944114;2661675.590903201;1037800.0813482163;185051.41855911366;1073281.8497090463;0;37;36;22;44;57;19;2;101;104;1001612167595.7278;383267649094.85944;848797634710.3984;27717.617955231657;6408.38868220482;-0.0;0.0;3986204.3378736605;678324.0080742921;0.0;992137.3104512797;2.618687595921007;0.21468021521379868
4628;2019-08-11 22:10:45.089;588;589;186;186;174;56;119;26;-23;36;740;229;-25;21;204;166;254;524;176;176;119;-108;601;359;364;137;364;305;603;-2.0;0.0;804.0;229.0;0.0;0;61;85;1;0;0;0;0;0;0;1;0;1;1;0;16233.6416015625;10668.7958984375;0.0;2766.60180664062;508.0;325766;549.0;0.0;Calculated values ==>;1565554245.089;331.96000000000004;332.06;291.76000000000005;291.76000000000005;290.56;278.76000000000005;274.27422755570615;285.06;275.76000000000005;270.86;276.76000000000005;347.16;296.06;270.66;275.26000000000005;293.56;289.76000000000005;298.56;325.56;290.76000000000005;285.06;328.06;323.96000000000004;262.36;241.92719264551067;268.19934244402924;274.27422755570615;290.76000000000005;6010000.0;3590000.0;3640000.0;1370000.0;3640000.0;3050000.0;6030000.0;0.0;0.0;0.13399999999999998;0.03816666666666667;0.0;0.0;0.0;10668.7958984375;0.0;2766.60180664062;16233.6416015625;481631.09896835685;481544.53684244456;248924.9836019342;248924.9836019342;244765.9306081081;430214.79039162316;447300.80969654716;437656.05685647397;472687.3056196521;527442.2860513828;471271.4344490252;437342.01223029394;444277.7674123518;459520.7761648076;455066.4648223092;417261.75290781714;471908.80196730717;455636.81812904833;447300.80969654716;230377.04089860234;213234.55432191002;458377.86463004455;199585.90111432373;197803.24995302618;273.0314627566617;2661943.402146679;1037974.5227379248;185097.46664956023;1073281.8497090463;0;37;36;22;44;57;19;2;101;104;1001831098245.5328;383349823064.78625;848979976950.2361;31901.400869448127;9877.226607516679;-0.0;0.0;3986701.0057021244;678459.6785589898;0.0;992137.3104512797;3.1095936565520437;0.26902572274910214
4629;2019-08-11 22:11:45.109;584;585;190;190;177;55;122;28;-20;37;745;229;-21;23;205;167;254;527;176;178;122;-116;604;357;362;138;362;308;606;-1.0;-1.0;1013.0;226.0;0.0;0;67;95;1;0;0;0;0;0;0;1;0;1;0;0;17135.712890625;11442.751953125;0.0;2834.68603515625;509.0;325767;549.0;0.0;Calculated values ==>;1565554305.109;331.56;331.66;292.16;292.16;290.86;278.66;274.0616903277293;285.36;275.96000000000004;271.16;276.86;347.66;296.06;271.06;275.46000000000004;293.66;289.86;298.56;325.86;290.96000000000004;285.36;328.06;324.06;261.56;242.14157278889297;268.5567601203482;274.0616903277293;290.76000000000005;6040000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3080000.0;6060000.0;0.0;0.0;0.16883333333333334;0.03766666666666666;0.0;0.0;0.0;11442.751953125;0.0;2834.68603515625;17135.712890625;480707.5363945475;480619.7792169391;250238.0801531924;250238.0801531924;245671.06491322452;430346.717906069;448134.4637879286;437443.34373287327;472654.2065195329;527733.7670493387;470866.703515438;437285.26766895736;443964.9577299085;459971.0288534705;455542.1458410124;416195.67434474424;471981.9035103884;456249.6922589759;448134.4637879286;230377.04089860234;213652.59903751023;457407.48302083457;199453.4017997798;197803.24995302618;272.97059372245053;2662221.5727933436;1038158.8470575955;185144.15960735994;1073281.8497090463;0;37;36;22;44;57;19;2;101;104;1002048970845.4636;383432350564.76;849163938250.1776;40180.63519637062;9716.270392659728;-0.0;0.0;3987301.889563693;678623.0121269865;0.0;992137.3104512797;3.49480807620983;0.28876646345381446
4630;2019-08-11 22:12:45.110;580;582;194;193;180;52;127;26;-17;37;749;229;-19;25;206;168;254;531;176;182;127;-118;599;357;362;146;362;311;601;-1.0;-1.0;991.0;447.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;1;0;17716.435546875;11556.01953125;0.0;3044.4609375;510.0;325768;548.0;0.0;Calculated values ==>;1565554365.11;331.16;331.36;292.56;292.46000000000004;291.16;278.36;274.0616903277293;285.86;275.76000000000005;271.46000000000004;276.86;348.06000000000006;296.06;271.26000000000005;275.66;293.76000000000005;289.96000000000004;298.56;326.26000000000005;291.36;285.86;327.96000000000004;324.16;261.36;243.81672145450628;268.91163127593666;274.0616903277293;290.76000000000005;5990000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3110000.0;6010000.0;0.0;0.0;0.16516666666666666;0.0745;0.0;0.0;0.0;11556.01953125;0.0;3044.4609375;17716.435546875;480711.32871483214;480767.26346501015;251952.42484618982;251576.45836319344;246891.7152063224;430346.717906069;448884.8576902355;437231.03110804653;471599.1411268027;527921.5277195115;470459.90286195494;436912.08382788545;443650.82239291695;460106.86065135186;455681.92639110074;417956.22952357796;473230.9645957241;456807.87835961964;448884.8576902355;229958.8627652946;214070.64678622372;455915.1992723481;197359.15468234627;197803.24995302618;272.13670365743957;2662512.0122038815;1038350.5066806743;185193.15331528775;1073281.8497090463;0;37;36;22;44;57;19;2;101;104;1002266174465.2013;383517551984.6571;849349641344.9532;39618.838256311494;19262.425321955136;-0.0;0.0;3987966.896258256;678864.5052824687;0.0;992137.3104512797;4.032830543097029;0.38301433820436614
4631;2019-08-11 22:13:45.120;577;578;195;195;183;51;130;25;-14;36;749;232;-16;30;207;169;254;529;177;183;130;-110;602;356;361;146;361;313;603;-2.0;-1.0;875.0;409.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;1;0;17950.490234375;11609.80078125;0.0;3060.39208984375;511.0;325769;547.0;0.0;Calculated values ==>;1565554425.12;330.86;330.96000000000004;292.66;292.66;291.46000000000004;278.26000000000005;273.955091788801;286.16;275.66;271.76000000000005;276.76000000000005;348.06000000000006;296.36;271.56;276.16;293.86;290.06;298.56;326.06;291.46000000000004;286.16;327.86;324.26000000000005;262.16;243.81672145450628;269.14681796795327;273.955091788801;290.86;6020000.0;3560000.0;3610000.0;1460000.0;3610000.0;3130000.0;6030000.0;0.0;0.0;0.14583333333333334;0.06816666666666667;0.0;0.0;0.0;11609.80078125;0.0;3060.39208984375;17950.490234375;479926.74310610926;479954.6369694516;252232.62415534016;252232.62415534016;247860.81580677;430412.23801567365;449516.5683920647;437249.5021140777;471499.95120613376;527766.9071892768;470550.6955230393;436929.5940270328;443981.9739418708;460398.2616888783;455987.71266879217;416909.7250862009;472672.3938316682;457110.4087228969;449516.5683920647;229540.68826423294;214488.6975840042;456743.6768354742;197271.85677334422;197803.24995302618;272.09776153676074;2662809.2861227416;1038543.5873579981;185244.03556947006;1073281.8497090463;0;37;36;22;44;57;19;2;101;104;1002483110615.1669;383605166584.6432;849536872544.9235;34996.73994552363;17687.329067568528;-0.0;0.0;3988588.79637592;679172.4712214358;0.0;992137.3104512797;3.5912321996053107;0.34530191092199686
4632;2019-08-11 22:14:45.101;573;575;195;195;184;50;131;25;-13;36;747;235;-14;33;208;170;254;530;177;184;132;-93;596;359;363;149;364;314;598;-2.0;-1.0;1027.0;349.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;1;0;17919.46875;11403.8505859375;0.0;3055.13134765625;512.0;325770;547.0;0.0;Calculated values ==>;1565554485.101;330.46000000000004;330.66;292.66;292.66;291.56;278.16;274.27422755570615;286.26000000000005;275.66;271.86;276.76000000000005;347.86;296.66;271.76000000000005;276.46000000000004;293.96000000000004;290.16;298.56;326.16;291.56;286.36;327.86;324.36;263.86;244.42749628697553;269.2639976450953;274.27422755570615;290.86;5960000.0;3590000.0;3629999.9999999995;1490000.0;3640000.0;3140000.0;5980000.0;0.0;0.0;0.17116666666666666;0.05816666666666667;0.0;0.0;0.0;11403.8505859375;0.0;3055.13134765625;17919.46875;480051.3823679249;480106.00233752467;252480.23249626614;252480.23249626614;248421.6716214675;430214.79039162316;449296.8196064995;437179.3288687813;471100.1837172131;527479.0950323257;470777.9144532172;437019.13673288765;444221.8054069463;460066.2838712648;455628.1233537539;418975.1473392836;473460.26670118066;456922.6038781957;449445.79046799336;229540.68826423294;214906.75144652807;458023.53470579465;199441.40201338983;197803.24995302618;272.9742683453729;2663108.107791697;1038735.3070561806;185294.98212675285;1073281.8497090463;0;37;36;22;44;57;19;2;101;104;1002700241835.8367;383693638559.9161;849724912980.5034;40692.80848008117;15040.860718274882;-0.0;0.0;3989219.3428784367;679445.1197711024;0.0;992137.3104512797;3.8546053556416306;0.34694812668308245
4633;2019-08-11 22:15:45.131;568;571;194;195;184;50;128;27;-10;36;744;236;-12;33;208;171;254;525;176;183;129;-76;602;357;361;149;361;317;604;-2.0;-1.0;927.0;282.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;1;0;17970.90625;11583.4716796875;0.0;3073.36840820312;513.0;325771;546.0;0.0;Calculated values ==>;1565554545.131;329.96000000000004;330.26000000000005;292.56;292.66;291.56;278.16;274.0616903277293;285.96000000000004;275.86;272.16;276.76000000000005;347.56000000000006;296.76000000000005;271.96000000000004;276.46000000000004;293.96000000000004;290.26000000000005;298.56;325.66;291.46000000000004;286.06;327.76000000000005;324.46000000000004;265.56;244.42749628697553;269.6138998590099;274.0616903277293;290.76000000000005;6020000.0;3570000.0000000005;3610000.0;1490000.0;3610000.0;3170000.0;6040000.0;0.0;0.0;0.1545;0.047;0.0;0.0;0.0;11583.4716796875;0.0;3073.36840820312;17970.90625;478615.08497058303;478816.1947752005;251807.7711564536;252183.83828665523;248172.4973502819;430346.717906069;449219.35959733767;436969.1101896967;471100.1837172131;526930.0097220212;470492.1643918805;436645.889417906;443615.10727565194;460533.5242618854;456100.3120227489;416909.7250862009;471933.023628592;457110.4087228969;449368.0733221987;229122.51738040973;215324.80838970217;459776.36400111276;199593.1949487395;197803.24995302618;273.02588809049126;2663407.343793117;1038926.9638554789;185346.07849344297;1073281.8497090463;0;37;36;22;44;57;19;2;101;104;1002917550435.7332;383783083259.8735;849914307630.4132;36674.57890472789;12228.608945461543;-0.0;0.0;3989864.3934704503;679672.4789743155;0.0;992137.3104512797;3.336543726815503;0.29290364101971
4634;2019-08-11 22:16:45.112;565;568;196;196;184;50;131;27;-8;35;727;237;-10;40;209;172;254;526;177;185;131;-64;598;359;363;140;363;318;600;-2.0;-1.0;917.0;258.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;18909.701171875;11430.8330078125;0.0;4132.0595703125;514.0;325772;546.0;0.0;Calculated values ==>;1565554605.112;329.66;329.96000000000004;292.76000000000005;292.76000000000005;291.56;278.16;274.27422755570615;286.26000000000005;275.86;272.36;276.66;345.86;296.86;272.16;277.16;294.06;290.36;298.56;325.76000000000005;291.66;286.26000000000005;327.76000000000005;324.56;266.76000000000005;242.56692532238324;269.7299932089509;274.27422755570615;290.86;5980000.0;3590000.0;3629999.9999999995;1400000.0;3629999.9999999995;3180000.0;6000000.0;0.0;0.0;0.15283333333333332;0.043000000000000003;0.0;0.0;0.0;11430.8330078125;0.0;4132.0595703125;18909.701171875;478653.24771788216;478853.02733625507;252762.39869970683;252762.39869970683;248337.91289982246;430214.79039162316;449296.8196064995;437060.6290143916;472195.2020149266;525056.5857533491;470477.80482189625;436737.29309844685;444449.9163929364;460358.10709178087;455907.9783805216;418298.83475474425;472599.47568017803;457061.7909713768;449296.8196064995;229122.51738040973;215742.86842915416;462360.052635259;200598.53346587645;197803.24995302618;273.43086616879583;2663714.5848642006;1039118.6889955112;185406.10471222;1073281.8497090463;0;37;36;22;44;57;19;2;102;104;1003134681655.5398;383869755804.7963;850104747305.2437;36139.290269664736;11255.74532428345;-0.0;0.0;3990470.98356532;679868.1199537875;0.0;992137.3104512797;3.045387311904089;0.2649127882894945
4635;2019-08-11 22:17:45.112;562;565;195;195;184;50;128;33;-6;35;725;241;-8;41;209;173;254;523;177;185;129;-60;601;357;362;136;362;320;603;-2.0;-1.0;1168.0;271.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;19132.3515625;11570.1181640625;0.0;4177.07275390625;514.0;325773;545.0;0.0;Calculated values ==>;1565554665.112;329.36;329.66;292.66;292.66;291.56;278.16;274.0616903277293;285.96000000000004;276.46000000000004;272.56;276.66;345.66;297.26000000000005;272.36;277.26000000000005;294.06;290.46000000000004;298.56;325.46000000000004;291.66;286.06;327.66;324.56;267.16;241.71165711629368;269.9613774848165;274.0616903277293;290.86;6010000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3200000.0;6030000.0;0.0;0.0;0.19466666666666665;0.04516666666666667;0.0;0.0;0.0;11570.1181640625;0.0;4177.07275390625;19132.3515625;477854.9463686818;478055.7118992812;252232.62415534016;252232.62415534016;248213.59236852813;430346.717906069;449034.25525399565;436921.6748725622;472720.47428543336;524686.7269363789;470693.04003246967;436596.6761649937;444196.2205932612;460513.55173570686;456378.44897120155;417261.75290781714;471755.5823235785;457224.88438570796;449183.42964702763;228704.35009887922;215742.86842915416;463352.0194458052;200470.1665486714;197803.24995302618;273.3716956776788;2664031.6019703206;1039310.3635886101;185475.34748158848;1073281.8497090463;0;37;36;22;44;57;19;2;102;104;1003352181655.5398;383952555804.7963;850296147305.2437;46029.2269537174;11873.497022520543;-0.0;0.0;3991155.721208848;680060.8636400109;0.0;992137.3104512797;3.6770192396769956;0.3087350176771455
4636;2019-08-11 22:18:45.133;560;563;196;195;184;49;129;33;-7;35;740;241;-9;42;210;174;254;523;176;186;130;-59;615;361;366;136;366;309;615;-2.0;-1.0;1336.0;469.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;27872.271484375;20516.212890625;0.0;4029.78564453125;515.0;325774;544.0;0.0;Calculated values ==>;1565554725.133;329.16;329.46000000000004;292.76000000000005;292.66;291.56;278.06;274.4858918419099;286.06;276.46000000000004;272.46000000000004;276.66;347.16;297.26000000000005;272.26000000000005;277.36;294.16;290.56;298.56;325.46000000000004;291.76000000000005;286.16;327.56;324.66;267.26000000000005;241.71165711629368;268.67533136820026;274.4858918419099;290.76000000000005;6150000.0;3610000.0;3660000.0;1360000.0;3660000.0;3090000.0;6150000.0;0.0;0.0;0.22266666666666665;0.07816666666666668;0.0;0.0;0.0;20516.212890625;0.0;4029.78564453125;27872.271484375;475858.37709454476;476308.23880298634;252032.4557400706;251662.44176628592;247731.36172471385;430081.6785162784;448439.07055859297;439249.2726566992;472720.47428543336;527131.5743628122;472170.4297682367;438939.586306344;446509.7460264576;460026.21490959387;455855.4553565791;411996.9184934641;470192.1237392036;456710.18191563094;448589.89739487274;228286.1864045524;216160.93158060662;463451.6964181532;200872.22030971438;197803.24995302618;273.5471459722161;2664423.444258597;1039577.8432654567;185543.7619048081;1073281.8497090463;0;37;37;22;44;57;19;2;102;104;1003570658095.2065;384034184364.6718;850484913349.9557;53078.62365592861;20524.9623824763;-0.0;0.0;3991981.9090272323;680330.9452968139;0.0;992137.3104512797;2.998598159817595;0.2712893141507998
4637;2019-08-11 22:19:45.133;567;566;193;192;183;54;117;35;-25;37;754;240;-27;12;210;176;254;526;176;178;117;-59;611;367;371;134;371;301;609;-1.0;-1.0;1578.0;490.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;27408.447265625;20394.427734375;0.0;3941.5576171875;515.0;325775;542.0;0.0;Calculated values ==>;1565554785.133;329.86;329.76000000000005;292.46000000000004;292.36;291.46000000000004;278.56;275.1157276137837;284.86;276.66;270.66;276.86;348.56000000000006;297.16;270.46000000000004;274.36;294.16;290.76000000000005;298.56;325.76000000000005;290.96000000000004;284.86;327.36;324.66;267.26000000000005;241.2770596917726;267.7187500070086;275.1157276137837;290.76000000000005;6110000.0;3670000.0000000005;3710000.0;1340000.0;3710000.0;3010000.0;6090000.0;0.0;0.0;0.263;0.08166666666666668;0.0;0.0;0.0;20394.427734375;0.0;3941.5576171875;27408.447265625;477389.3319732714;477482.1973116576;251201.45471897747;250833.9212906345;247620.25665513898;429675.2189834977;445635.90563341783;438249.86041294545;473176.5657117748;529213.9030116784;473110.1495961964;437940.2675631159;443779.4857613598;459240.0788052831;455134.3998558905;413581.583036993;471440.6277628647;454745.03135887464;445635.90563341783;227449.86971758792;216160.93158060662;463744.4786759202;202606.61392998276;197803.24995302618;274.25215367994207;2664884.1169148474;1039918.765270665;185610.18976532243;1073281.8497090463;0;37;37;22;44;57;19;2;102;104;1003791758095.2065;384115184364.6718;850667913349.9557;61974.17382501919;21326.258954251563;-0.0;0.0;3992940.6823395737;680679.7054746199;0.0;992137.3104512797;3.4229324013758258;0.30238923366639325
4638;2019-08-11 22:20:45.134;589;584;198;197;181;55;119;35;-28;39;760;241;-30;3;211;178;254;530;178;177;119;-60;603;364;369;135;369;298;601;-2.0;-1.0;1003.0;411.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;27387.025390625;20098.095703125;0.0;3897.48706054688;516.0;325776;541.0;0.0;Calculated values ==>;1565554845.134;332.06;331.56;292.96000000000004;292.86;291.26000000000005;278.66;274.8017692304317;285.06;276.66;270.36;277.06;349.16;297.26000000000005;270.16;273.46000000000004;294.26000000000005;290.96000000000004;298.56;326.16;290.86;285.06;327.26000000000005;324.76000000000005;267.16;241.49495122638035;267.35522164206344;274.8017692304317;290.96000000000004;6030000.0;3640000.0;3690000.0;1350000.0;3690000.0;2980000.0;6010000.0;0.0;0.0;0.16716666666666666;0.0685;0.0;0.0;0.0;20098.095703125;0.0;3897.48706054688;27387.025390625;481544.53684244456;481055.696589688;253482.35147274967;253095.80972512052;247240.07222642156;429879.7862731237;446338.1017085922;438461.08877795865;473241.2657668606;530068.049907941;473621.29924998066;438153.8488135099;443084.58915092645;459692.8932557732;455918.2756450069;416554.39447868563;473079.37490455026;454939.93251849926;446338.1017085922;227031.71669481136;216578.99785978085;463498.7469733063;201230.4226981421;197803.24995302618;273.70092073071345;2665340.7534653945;1040256.2085908724;185675.51622657376;1073281.8497090463;0;37;37;22;44;57;19;2;102;104;1004013761795.8206;384195885709.895;850847616345.4526;39657.059679676;17965.380212848748;-0.0;0.0;3993787.6234032377;681007.14125909;0.0;992137.3104512797;2.401376972588566;0.226434925483695
4639;2019-08-11 22:21:45.094;600;596;204;203;186;49;125;32;-32;40;763;242;-34;-2;211;178;254;533;178;181;125;-61;598;360;365;132;365;294;597;-1.0;-1.0;1261.0;244.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;28140.349609375;20016.984375;0.0;3868.18530273438;516.0;325777;540.0;0.0;Calculated values ==>;1565554905.094;333.16;332.76000000000005;293.56;293.46000000000004;291.76000000000005;278.06;274.38016830617;285.66;276.36;269.96000000000004;277.16;349.46000000000004;297.36;269.76000000000005;272.96000000000004;294.26000000000005;290.96000000000004;298.56;326.46000000000004;291.26000000000005;285.66;327.16;324.76000000000005;267.06;240.83765695389522;266.86631818009863;274.38016830617;290.96000000000004;5980000.0;3600000.0;3650000.0;1320000.0;3650000.0;2940000.0;5970000.0;0.0;0.0;0.21016666666666667;0.04066666666666666;0.0;0.0;0.0;20016.984375;0.0;3868.18530273438;28140.349609375;483684.2303396581;483229.8648454583;256099.87683199884;255690.31997601074;249182.82895404412;430148.3826014536;448022.3091466394;438743.29367333796;473727.59171134117;530683.4062110081;474259.22303344565;438439.1573181969;443179.48413102643;460318.4583724024;456579.465419306;418298.83475474425;474038.4111293572;456173.9696025402;448022.3091466394;226613.5671989835;216578.99785978085;463838.20008554024;201416.13013991082;197803.24995302618;273.75597314489875;2665803.173105272;1040590.2780635132;185740.18702035135;1073281.8497090463;0;37;37;22;44;57;19;2;102;104;1004233814995.9606;384275932309.9459;851025097945.5656;49878.25886927527;10671.830844455597;-0.0;0.0;3994533.2536398503;681245.6255891023;0.0;992137.3104512797;2.535049594819304;0.20698101535692262
4640;2019-08-11 22:22:45.165;604;601;206;206;187;41;133;27;-37;38;764;242;-39;-5;212;179;254;537;177;186;133;-63;604;352;357;129;357;289;604;191.0;-1.0;1200.0;274.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;29608.2421875;20370.49609375;0.0;3810.75048828125;516.0;325778;539.0;0.0;Calculated values ==>;1565554965.165;333.56;333.26000000000005;293.76000000000005;293.76000000000005;291.86;277.26000000000005;273.5264737036516;286.46000000000004;275.86;269.46000000000004;276.96000000000004;349.56000000000006;297.36;269.26000000000005;272.66;294.36;291.06;298.56;326.86;291.76000000000005;286.46000000000004;327.06;324.76000000000005;266.86;240.16925963744896;266.24828229547654;273.5264737036516;290.86;6040000.0;3520000.0000000005;3570000.0000000005;1290000.0;3570000.0000000005;2890000.0;6040000.0;0.03183333333333333;0.0;0.2;0.04566666666666667;0.0;0.03183333333333333;0.0;20370.49609375;0.0;3810.75048828125;29608.2421875;483576.61652647227;483149.25184637815;256505.169635581;256505.169635581;249240.72287810143;430671.36484660726;450686.6038123809;439096.90894082;473921.41095746984;531164.9226459147;474905.30997420824;438796.5983761049;443766.3466115872;461686.8058337108;458019.0001261181;416195.67434474424;473759.6759872872;458171.54992489325;450686.6038123809;226195.42121513622;216578.99785978085;464077.65549705323;199300.53930909882;199300.53930909882;272.8890236568641;2666284.9808344096;1040927.2386654041;185804.2538746337;1073281.8497090463;0;37;37;22;44;57;19;2;102;104;1004450671305.4579;384354324964.7642;851200204910.1597;47959.27392634424;12091.488305916586;-0.0;8002.456386687813;3995349.531198037;681435.5443865346;0.0;992204.0765007923;2.814297368338241;0.1984823411964563
4641;2019-08-11 22:23:45.105;608;605;201;201;190;38;137;27;-40;35;764;240;-41;-8;213;180;254;546;176;188;137;-65;578;353;357;137;357;296;579;-2.0;-1.0;1280.0;387.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20287.396484375;11374.169921875;0.0;3034.77514648438;516.0;325779;538.0;0.0;Calculated values ==>;1565555025.105;333.96000000000004;333.66;293.26000000000005;293.26000000000005;292.16;276.96000000000004;273.6339639331285;286.86;275.86;269.16;276.66;349.56000000000006;297.16;269.06;272.36;294.46000000000004;291.16;298.56;327.76000000000005;291.96000000000004;286.86;326.96000000000004;324.76000000000005;266.66;241.92719264551067;267.1113755279542;273.6339639331285;290.76000000000005;5780000.0;3529999.9999999995;3570000.0000000005;1370000.0;3570000.0000000005;2960000.0;5790000.0;0.0;0.0;0.21333333333333335;0.0645;0.0;0.0;0.0;11374.169921875;0.0;3034.77514648438;20287.396484375;487016.5884405856;486494.0957800983;255949.64689747032;255949.64689747032;251519.14157203096;430607.02586249536;451268.963431207;437061.71434462396;472589.4791058512;530635.8695464459;473765.2691184912;436905.98103401356;441892.5926658527;461820.26031341054;457994.41410563304;424603.57332332234;478168.8190596254;458445.2132468918;451268.963431207;225777.27872811773;216578.99785978085;462705.26048086805;198889.20088454382;199300.53930909882;272.73032065191126;2666700.3620267496;1041191.5130102366;185861.24287559753;1073281.8497090463;0;37;37;22;44;57;19;2;102;104;1004664657105.6621;384434045164.84033;851375529410.327;50810.1362048171;17016.13584396291;-0.0;0.0;3996171.7865381637;681677.8653578137;0.0;992270.6969502751;4.707233716763887;0.41359201954030017
4642;2019-08-11 22:24:45.095;604;596;197;198;185;37;142;21;-27;34;768;238;-29;10;213;181;254;501;175;191;142;-66;590;346;351;142;351;300;592;405.0;0.0;681.0;438.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;19884.642578125;11628.873046875;0.0;2970.70361328125;516.0;325780;538.0;0.0;Calculated values ==>;1565555085.095;333.56;332.76000000000005;292.86;292.96000000000004;291.66;276.86;272.8767566201714;287.36;275.26000000000005;270.46000000000004;276.56;349.96000000000004;296.96000000000004;270.26000000000005;274.16;294.46000000000004;291.26000000000005;298.56;323.26000000000005;292.26000000000005;287.36;326.96000000000004;324.76000000000005;266.56;242.98782864720522;267.5978703862781;272.8767566201714;290.66;5900000.0;3460000.0;3510000.0;1420000.0;3510000.0;3000000.0;5920000.0;0.06749999999999999;0.0;0.11349999999999999;0.073;0.0;0.06749999999999999;0.0;11628.873046875;0.0;2970.70361328125;19884.642578125;485141.67094773956;483794.34960333;253566.99293889725;253962.08671434538;249039.0554988431;431051.2098666511;453043.29649086215;438165.9764317512;471832.65708311246;530749.3400941265;473005.7642832807;437856.56215164;443692.3600913442;462729.1656969621;459246.8955438717;420937.6755971512;469812.25706209673;459802.3731094622;453043.29649086215;225777.27872811773;216578.99785978085;461859.7090763731;196467.61265470812;196467.61265470812;271.73585054592917;2667035.0732244914;1041383.1730863358;185911.28019099415;1073281.8497090463;0;37;37;22;44;57;19;2;102;104;1004877021705.6959;384517731214.85364;851554299610.3555;27432.76428869439;19373.623038781538;-0.0;17318.858658940393;3996823.7020383514;681981.0628072196;0.0;992414.9967184855;4.392267493715809;0.2955442128041553
4643;2019-08-11 22:25:45.136;593;591;199;199;185;38;144;21;-31;31;769;235;-32;16;214;182;254;482;174;193;144;-67;596;347;352;144;352;296;599;293.0;-1.0;796.0;472.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20167.18359375;11793.2177734375;0.0;2909.02685546875;516.0;325781;538.0;0.0;Calculated values ==>;1565555145.136;332.46000000000004;332.26000000000005;293.06;293.06;291.66;276.96000000000004;272.9856168485579;287.56;275.26000000000005;270.06;276.26000000000005;350.06000000000006;296.66;269.96000000000004;274.76000000000005;294.56;291.36;298.56;321.36;292.46000000000004;287.56;326.96000000000004;324.76000000000005;266.46000000000004;243.40439225979637;267.1113755279542;272.9856168485579;290.56;5960000.0;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;2960000.0;5990000.0;0.04883333333333333;0.0;0.13266666666666665;0.07866666666666666;0.0;0.04883333333333333;0.0;11793.2177734375;0.0;2909.02685546875;20167.18359375;482917.1649999267;482290.2772545915;253978.2236231355;253978.2236231355;248736.8956899315;430988.63858405815;453153.485844322;438449.4162088901;471270.65844568226;531155.4491212834;473178.9973482388;438296.42880847026;445350.023721129;462710.40465551656;459223.00561131124;418975.1473392836;465875.6177912308;459914.4856856361;453153.485844322;225777.27872811773;216578.99785978085;461457.8518651432;196631.9527625998;196631.9527625998;271.8057129522967;2667369.066514874;1041578.4905519402;185960.31142660856;1073281.8497090463;0;37;37;22;44;57;19;2;102;104;1005088065820.3071;384603589844.69543;851733221790.0258;32081.116817207843;20832.97072940008;-0.0;12526.801532157435;3997319.9899451425;682316.3467088845;0.0;992663.8805074065;4.451081500174557;0.33696559986763436
4644;2019-08-11 22:26:45.106;590;590;198;200;190;41;144;21;-36;30;762;232;-37;16;214;183;254;500;173;193;144;-69;605;350;355;146;355;291;607;-2.0;-2.0;1026.0;375.0;0.0;0;100;92;1;0;0;0;0;0;0;1;1;0;0;0;20048.548828125;11434.1240234375;0.0;2851.36987304688;516.0;325782;540.0;0.0;Calculated values ==>;1565555205.106;332.16;332.16;292.96000000000004;293.16;292.16;277.26000000000005;273.3108153835814;287.56;275.26000000000005;269.56;276.16;349.36;296.36;269.46000000000004;274.76000000000005;294.56;291.46000000000004;298.56;323.16;292.46000000000004;287.56;327.16;324.76000000000005;266.26000000000005;243.81672145450628;266.49643012054327;273.3108153835814;290.46000000000004;6050000.0;3500000.0;3550000.0;1460000.0;3550000.0;2910000.0;6070000.0;0.0;0.0;0.17099999999999999;0.0625;0.0;0.0;0.0;11434.1240234375;0.0;2851.36987304688;20048.548828125;481458.1063721398;481227.3858444227;253175.04441338792;253945.70975641868;250193.68629537738;430799.1582183253;452631.20222892443;438804.5743133056;470904.38115382055;530806.6807909578;473483.85515815497;438653.51851114654;446325.17518739594;462257.26908921276;458882.002038489;415833.4741610001;467640.5560108218;459443.0104646142;452631.20222892443;226613.5671989835;216578.99785978085;460951.9511685308;197728.88480241084;196631.9527625998;272.2564805530523;2667704.0300529976;1041771.9549530823;186008.29073104938;1073281.8497090463;0;37;37;22;44;57;19;2;102;104;1005300059770.4083;384690546344.73694;851909233740.1097;41223.942906363;16451.441647882497;-0.0;0.0;3997930.5600053812;682626.8947937917;0.0;992768.218325218;4.037339203822644;0.36312459326207347
4645;2019-08-11 22:27:45.107;595;591;193;195;190;44;137;22;-37;30;749;233;-38;21;215;184;254;516;174;190;137;-70;601;354;359;148;359;292;604;-2.0;-1.0;1012.0;398.0;0.0;0;100;74;1;0;0;0;0;0;0;1;1;0;0;0;18321.591796875;10126.9990234375;0.0;2843.13159179688;516.0;325783;543.0;0.0;Calculated values ==>;1565555265.107;332.66;332.26000000000005;292.46000000000004;292.66;292.16;277.56;273.7412296467126;286.86;275.36;269.46000000000004;276.16;348.06000000000006;296.46000000000004;269.36;275.26000000000005;294.66;291.56;298.56;324.76000000000005;292.16;286.86;327.46000000000004;324.76000000000005;266.16;244.22491754036054;266.62003547228215;273.7412296467126;290.56;6010000.0;3540000.0;3590000.0;1480000.0;3590000.0;2920000.0;6040000.0;0.0;0.0;0.16866666666666666;0.06633333333333333;0.0;0.0;0.0;10126.9990234375;0.0;2843.13159179688;18321.591796875;482633.4513876351;481717.14639447146;251434.16461195238;252183.83828665523;250327.46828170412;430542.39183029096;450910.5575686874;438430.3070074864;470636.18831118144;529382.1036366322;473469.6139015224;438278.2987301736;446827.2005710551;461782.40754588926;458379.467483997;417261.75290781714;470547.1921982719;458398.85392048856;450910.5575686874;227868.02628245065;216578.99785978085;460545.3464112157;198598.61160781552;196631.9527625998;272.61911175467446;2668023.7865549433;1041951.6339735702;186055.74570095728;1073281.8497090463;0;37;37;22;44;57;19;2;102;104;1005514263341.0007;384778747814.9809;852084136655.5935;40451.612624077825;17375.800075292213;-0.0;0.0;3998611.200980511;682908.7931738258;0.0;992768.218325218;4.458506580608175;0.40900733886844104
4646;2019-08-11 22:28:45.078;600;594;187;189;186;48;128;22;-34;31;736;233;-35;25;216;185;254;522;175;187;128;-72;600;357;362;141;362;297;603;-1.0;-1.0;1281.0;238.0;0.0;0;0;70;1;0;0;0;0;0;0;1;1;1;0;0;18366.412109375;9810.607421875;0.0;3945.71118164062;516.0;325784;545.0;0.0;Calculated values ==>;1565555325.078;333.16;332.56;291.86;292.06;291.76000000000005;277.96000000000004;274.0616903277293;285.96000000000004;275.36;269.76000000000005;276.26000000000005;346.76;296.46000000000004;269.66;275.66;294.76000000000005;291.66;298.56;325.36;291.86;285.96000000000004;327.66;324.76000000000005;265.96000000000004;242.77792619122317;267.23344911666527;274.0616903277293;290.66;6000000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2970000.0;6030000.0;0.0;0.0;0.2135;0.03966666666666666;0.0;0.0;0.0;9810.607421875;0.0;3945.71118164062;18366.412109375;483458.8053809721;482262.3351603037;249283.69169519332;250007.380516957;248924.9836019342;430346.717906069;449034.25525399565;437763.19581502484;471669.41905304807;527644.7459927831;472812.1558326721;437608.61457094236;446422.9685661995;461457.9028561018;458034.50368877524;417610.5611175436;471602.1934366196;457502.1247446576;449034.25525399565;228704.35009887922;216578.99785978085;461403.9620508028;200626.0703043586;196631.9527625998;273.43297636531133;2668329.372149478;1042117.7003895781;186112.2920467445;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1005730458795.8425;384865405909.9175;852260751250.4644;50628.77629652724;10344.189705942284;-0.0;0.0;3999369.8373693945;683139.6814385417;0.0;992768.218325218;4.432360703457903;0.3542238241265686
4647;2019-08-11 22:29:45.118;601;595;185;185;181;52;121;22;-27;31;724;236;-29;37;216;186;254;526;176;184;121;-77;596;361;366;139;366;302;598;-2.0;-1.0;1068.0;309.0;0.0;0;0;78;1;0;0;0;0;0;0;1;1;1;1;0;17858.5078125;10134.0205078125;0.0;3940.06298828125;516.0;325785;546.0;0.0;Calculated values ==>;1565555385.118;333.26000000000005;332.66;291.66;291.66;291.26000000000005;278.36;274.4858918419099;285.26000000000005;275.36;270.46000000000004;276.26000000000005;345.56000000000006;296.76000000000005;270.26000000000005;276.86;294.76000000000005;291.76000000000005;298.56;325.76000000000005;291.56;285.26000000000005;327.76000000000005;324.76000000000005;265.46000000000004;242.35481222062532;267.8393353686513;274.4858918419099;290.76000000000005;5960000.0;3610000.0;3660000.0;1390000.0;3660000.0;3020000.0;5980000.0;0.0;0.0;0.178;0.0515;0.0;0.0;0.0;10134.0205078125;0.0;3940.06298828125;17858.5078125;484050.46878046566;482974.43254847504;248779.49831369572;248779.49831369572;247360.06639695057;430081.6785162784;447223.8972832313;437713.4967235476;471934.1488268154;526001.1196608918;472505.06422385294;437401.2382119444;447146.25206275086;460842.422834568;457525.94569334446;418975.1473392836;472855.1203478864;456429.9049226635;447223.8972832313;229122.51738040973;216578.99785978085;461201.48682245164;200872.14333124858;196631.9527625998;273.54711573675934;2668631.447731524;1042284.0164257083;186178.05064130857;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1005949004395.7036;384949461909.8641;852440571050.3501;42157.76090382922;13406.961189796957;-0.0;0.0;4000143.5739930016;683337.7396467187;0.0;992768.218325218;3.948017084668293;0.34335352738886604
4648;2019-08-11 22:30:45.108;598;595;184;184;177;54;121;24;-22;32;725;241;-24;40;216;187;254;530;177;183;121;-80;604;361;365;138;366;306;607;-1.0;-2.0;1077.0;415.0;0.0;0;0;87;1;0;0;0;0;0;0;1;1;1;1;0;18070.064453125;10901.04296875;0.0;3987.947265625;515.0;325786;547.0;0.0;Calculated values ==>;1565555445.108;332.96000000000004;332.66;291.56;291.56;290.86;278.56;274.4858918419099;285.26000000000005;275.56;270.96000000000004;276.36;345.66;297.26000000000005;270.76000000000005;277.16;294.76000000000005;291.86;298.56;326.16;291.46000000000004;285.26000000000005;327.86;324.66;265.16;242.14157278889297;268.3187672390254;274.4858918419099;290.86;6040000.0;3610000.0;3650000.0;1380000.0;3660000.0;3060000.0;6070000.0;0.0;0.0;0.1795;0.06916666666666667;0.0;0.0;0.0;10901.04296875;0.0;3987.947265625;18070.064453125;482720.85220277385;481948.27993160614;248050.22680549344;248050.22680549344;245634.25090900564;430081.6785162784;447414.7792100246;437585.1090581189;472164.23178385233;525791.7049135538;472568.6950954637;437270.2536001789;446803.2587583881;460842.422834568;457664.15716357983;416195.67434474424;472313.09132385824;456454.510519369;447414.7792100246;229540.68826423294;216160.93158060662;461050.68122579856;200189.3264606354;196631.9527625998;273.2783529564083;2668930.802599657;1042459.2794060082;186244.1063823096;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1006168267845.7385;385032548059.87726;852622940650.3792;42612.54297624828;18042.91037125712;-0.0;0.0;4000849.8754555816;683599.778229392;0.0;992768.218325218;4.073846002495653;0.3771677569555229
4649;2019-08-11 22:31:45.099;595;594;185;185;176;56;119;25;-20;33;733;241;-22;41;217;188;254;536;176;182;119;-83;603;362;366;137;366;308;606;-1.0;-1.0;1053.0;451.0;0.0;0;0;96;1;0;0;0;0;0;0;1;1;1;0;0;18404.994140625;11489.802734375;0.0;4022.107421875;515.0;325787;547.0;0.0;Calculated values ==>;1565555505.099;332.66;332.56;291.66;291.66;290.76000000000005;278.76000000000005;274.5913991737795;285.06;275.66;271.16;276.46000000000004;346.46000000000004;297.26000000000005;270.96000000000004;277.26000000000005;294.86;291.96000000000004;298.56;326.76000000000005;291.36;285.06;327.86;324.66;264.86;241.92719264551067;268.5567601203482;274.5913991737795;290.76000000000005;6030000.0;3620000.0000000005;3660000.0;1370000.0;3660000.0;3080000.0;6060000.0;0.0;0.0;0.1755;0.07516666666666666;0.0;0.0;0.0;11489.802734375;0.0;4022.107421875;18404.994140625;482405.53826862294;481919.02241330047;248443.7127289093;248443.7127289093;245332.14664504488;430014.67791919125;446917.65891234;437443.34373287327;472393.7743832905;526474.6484863175;472303.4026325255;437126.8590839872;446560.2727653208;460977.98918730504;457640.5186074551;416554.39447868563;473355.40871323907;456148.98637023335;446917.65891234;229540.68826423294;216160.93158060662;460900.4956993605;200094.93416370483;196631.9527625998;273.2453860389826;2669234.7158271293;1042645.8417981147;186310.8468254004;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1006387534950.5084;385115035684.7907;852807113020.1859;41654.645879389056;19603.88470876345;-0.0;0.0;4001551.9966946556;683913.4544629026;0.0;992768.218325218;3.949128764355978;0.372442534142223
4650;2019-08-11 22:32:45.129;593;592;187;187;175;55;124;27;-17;35;744;241;-19;41;218;188;254;541;176;185;124;-85;605;360;365;137;365;311;607;-2.0;-1.0;1142.0;460.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;18554.15234375;11715.71875;0.0;4058.34790039062;514.0;325788;547.0;0.0;Calculated values ==>;1565555565.129;332.46000000000004;332.36;291.86;291.86;290.66;278.66;274.38016830617;285.56;275.86;271.46000000000004;276.66;347.56000000000006;297.26000000000005;271.26000000000005;277.26000000000005;294.96000000000004;291.96000000000004;298.56;327.26000000000005;291.66;285.56;327.86;324.56;264.66;241.92719264551067;268.91163127593666;274.38016830617;290.76000000000005;6050000.0;3600000.0;3650000.0;1370000.0;3650000.0;3110000.0;6070000.0;0.0;0.0;0.19033333333333333;0.07666666666666666;0.0;0.0;0.0;11715.71875;0.0;4058.34790039062;18554.15234375;481889.8923861458;481516.10895022814;249112.92339285027;249112.92339285027;244958.96991097162;430148.3826014536;447870.78749936516;437231.03110804653;472589.4791058512;527396.3183723479;471903.82572600973;436912.08382788545;445978.6265330231;461267.2016228658;457963.5371873117;415833.4741610001;473987.2419708759;456734.413091994;447870.78749936516;229540.68826423294;215742.86842915416;460699.3913920448;199605.32752588514;196631.9527625998;273.04337287444065;2669542.862710796;1042839.3178333985;186378.2176216177;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1006606944600.4038;385197276784.7515;852992905870.0974;45228.09224847138;20017.211563072236;-0.0;0.0;4002276.3815234513;684243.7953529116;0.0;992768.218325218;4.136238628732301;0.3849903293001839
4651;2019-08-11 22:33:45.120;591;590;189;189;177;54;125;27;-14;36;755;241;-16;41;218;189;254;541;177;185;125;-85;599;360;365;136;365;314;601;-2.0;-1.0;1001.0;261.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;18446.08203125;11577.6552734375;0.0;4081.86254882812;514.0;325789;547.0;0.0;Calculated values ==>;1565555625.12;332.26000000000005;332.16;292.06;292.06;290.86;278.56;274.38016830617;285.66;275.86;271.76000000000005;276.76000000000005;348.66;297.26000000000005;271.56;277.26000000000005;294.96000000000004;292.06;298.56;327.26000000000005;291.66;285.66;327.86;324.56;264.66;241.71165711629368;269.2639976450953;274.38016830617;290.86;5990000.0;3600000.0;3650000.0;1360000.0;3650000.0;3140000.0;6010000.0;0.0;0.0;0.16683333333333333;0.0435;0.0;0.0;0.0;11577.6552734375;0.0;4081.86254882812;18446.08203125;482290.2772545915;481918.0773956198;250096.5860663672;250096.5860663672;245857.2313798128;430148.3826014536;448022.3091466394;437019.13673288765;472818.15071447083;528320.5954612602;471502.25850258785;436697.7041726919;445390.86433637445;461267.2016228658;458101.12438257574;417956.22952357796;474738.20527306205;456734.413091994;448022.3091466394;229540.68826423294;215742.86842915416;460851.3256296811;200544.5461736909;196631.9527625998;273.41397584627924;2669851.1517466377;1043033.4001666727;186446.04253336028;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1006825911750.1741;385279164499.6656;853180377744.9008;39451.84419162599;11323.344906335573;-0.0;0.0;4002981.941809791;684504.9274808537;0.0;992768.218325218;3.242449076290614;0.27767591432153643
4652;2019-08-11 22:34:45.130;585;587;193;193;178;51;130;27;-12;36;765;242;-14;41;219;190;253;538;176;188;130;-86;595;359;363;134;364;315;597;-2.0;-2.0;1074.0;241.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;18605.359375;11429.662109375;0.0;4102.56396484375;513.0;325790;547.0;0.0;Calculated values ==>;1565555685.13;331.66;331.86;292.46000000000004;292.46000000000004;290.96000000000004;278.26000000000005;274.27422755570615;286.16;275.86;271.96000000000004;276.76000000000005;349.66;297.36;271.76000000000005;277.26000000000005;295.06;292.16;298.46000000000004;326.96000000000004;291.96000000000004;286.16;327.86;324.46000000000004;264.56;241.2770596917726;269.38090353596624;274.27422755570615;290.76000000000005;5950000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;3150000.0;5970000.0;0.0;0.0;0.179;0.04016666666666667;0.0;0.0;0.0;11429.662109375;0.0;4102.56396484375;18605.359375;481891.563971718;481947.66264563537;251769.42727736005;251769.42727736005;246353.97094511738;430214.79039162316;449147.6275590263;437109.2053401759;473079.2034362849;529295.137766122;471488.6361164869;436787.6458509821;445193.55188222387;461555.367892846;458398.85392048856;418988.2182289379;474787.8554938986;457478.43124816316;449147.6275590263;229540.68826423294;215324.80838970217;461054.21914153715;200554.26274497985;196631.9527625998;273.4134567541172;2670159.9652198697;1043225.1597668683;186514.25745516008;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1007044348151.0072;385360177999.9746;853369109195.6206;42343.33472454009;10463.41491526172;-0.0;0.0;4003663.6819077744;684686.5140727817;0.0;992768.218325218;3.3998185055684567;0.28200144536935984
4653;2019-08-11 22:35:45.131;579;581;195;195;182;49;130;26;-11;36;774;243;-13;40;219;191;253;529;176;189;130;-87;594;357;361;134;362;316;596;-2.0;-1.0;862.0;196.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;18770.4140625;11373.4921875;0.0;4126.1630859375;513.0;325791;548.0;0.0;Calculated values ==>;1565555745.131;331.06;331.26000000000005;292.66;292.66;291.36;278.06;274.0616903277293;286.16;275.76000000000005;272.06;276.76000000000005;350.56000000000006;297.46000000000004;271.86;277.16;295.06;292.26000000000005;298.46000000000004;326.06;292.06;286.16;327.96000000000004;324.46000000000004;264.46000000000004;241.2770596917726;269.49753711883926;274.0616903277293;290.76000000000005;5940000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;3160000.0;5960000.0;0.0;0.0;0.14366666666666666;0.03266666666666666;0.0;0.0;0.0;11373.4921875;0.0;4126.1630859375;18770.4140625;481148.267882098;481203.44605836994;252581.04366367823;252581.04366367823;247794.00710863233;430346.717906069;449516.5683920647;437039.1322159168;473079.2034362849;530164.8091928666;471475.1224342924;436716.74332067836;444849.1554710055;461860.70334265823;458854.647995554;419322.21384481835;473562.7868041484;457940.1342629907;449516.5683920647;229958.8627652946;215324.80838970217;460954.200578503;199988.26311113947;196631.9527625998;273.1819014075922;2670471.435189219;1043415.1892195508;186582.83132337919;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1007261551770.7449;385440579339.8775;853558412350.392;34056.30819471968;8524.887290600542;-0.0;0.0;4004300.3562090606;684844.7525615703;0.0;992768.218325218;2.747235001948311;0.22839934228042372
4654;2019-08-11 22:36:45.131;572;576;197;197;183;47;136;23;-11;35;782;243;-13;40;220;191;254;526;177;192;136;-88;597;355;360;135;360;315;599;-2.0;-1.0;647.0;426.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;19039.396484375;11451.6083984375;0.0;4105.4462890625;513.0;325792;548.0;0.0;Calculated values ==>;1565555805.131;330.36;330.76000000000005;292.86;292.86;291.46000000000004;277.86;273.8482719121499;286.76000000000005;275.46000000000004;272.06;276.66;351.36;297.46000000000004;271.86;277.16;295.16;292.26000000000005;298.56;325.76000000000005;292.36;286.76000000000005;327.96000000000004;324.46000000000004;264.36;241.49495122638035;269.38090353596624;273.8482719121499;290.86;5970000.0;3550000.0;3600000.0;1350000.0;3600000.0;3150000.0;5990000.0;0.0;0.0;0.10783333333333332;0.071;0.0;0.0;0.0;11451.6083984375;0.0;4105.4462890625;19039.396484375;479789.2352089354;480133.5078813521;253198.58180329704;253198.58180329704;248024.50503714525;430477.46260093397;450583.99260880315;437269.4612400554;472851.2559263234;531080.4967838326;471609.2468390979;436948.6013565401;445047.68986797746;462298.19722436205;459171.99905845977;418638.45043388143;472727.38240818214;458513.0163278268;450583.99260880315;229958.8627652946;215324.80838970217;460702.2710313055;196886.3860303066;196631.9527625998;271.9392120729318;2670786.5169437765;1043605.3983911003;186651.42806817085;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1007477851770.7449;385521279339.8775;853747712350.392;25921.308276784574;18730.927835070917;-0.0;0.0;4004800.1696796566;685071.8843542841;0.0;992768.218325218;2.870224281446622;0.29840067345530813
4655;2019-08-11 22:37:45.132;569;572;197;197;185;46;134;24;-13;35;787;244;-15;38;220;192;253;525;177;192;134;-89;601;355;359;133;360;314;603;-2.0;-1.0;729.0;337.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;19447.9140625;11624.2529296875;0.0;4113.81201171875;512.0;325793;548.0;0.0;Calculated values ==>;1565555865.132;330.06;330.36;292.86;292.86;291.66;277.76000000000005;273.8482719121499;286.56;275.56;271.86;276.66;351.86;297.56;271.66;276.96000000000004;295.16;292.36;298.46000000000004;325.66;292.36;286.56;327.96000000000004;324.36;264.26000000000005;241.05796691057077;269.2639976450953;273.8482719121499;290.86;6010000.0;3550000.0;3590000.0;1330000.0;3600000.0;3140000.0;6030000.0;0.0;0.0;0.1215;0.05616666666666667;0.0;0.0;0.0;11624.2529296875;0.0;4113.81201171875;19447.9140625;478880.1869770076;479080.970306239;252994.09741114077;252994.09741114077;248568.29969668487;430477.46260093397;450471.520473373;437179.3288687813;473112.1826642056;531680.1040775274;471863.4893226421;436858.596315483;444954.14487134095;462298.19722436205;459307.5724470408;416921.7446234396;472061.85329797654;458672.66196876654;450471.520473373;229958.8627652946;214906.75144652807;460905.83377634495;197850.89302389006;196631.9527625998;272.3253646298546;2671107.2498767395;1043797.7004402499;186719.92302882494;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1007693555365.4843;385601680679.7804;853936415495.1641;29078.40495515428;14774.919172262886;-0.0;0.0;4005258.5082615516;685351.1043992646;0.0;992768.218325218;2.7864495597575494;0.26823084870536995
