;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4656;2019-08-11 22:38:45.112;569;570;196;196;184;45;137;23;-14;34;791;244;-15;39;221;193;254;528;177;194;137;-90;599;356;361;134;361;312;600;-2.0;-1.0;787.0;357.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;19406.5078125;11622.2158203125;0.0;4080.6083984375;512.0;325794;548.0;0.0;Calculated values ==>;1565555925.112;330.06;330.16;292.76000000000005;292.76000000000005;291.56;277.66;273.955091788801;286.86;275.46000000000004;271.76000000000005;276.56;352.26;297.56;271.66;277.06;295.26000000000005;292.46000000000004;298.56;325.96000000000004;292.56;286.86;327.96000000000004;324.36;264.16;241.2770596917726;269.02936301313275;273.955091788801;290.86;5990000.0;3560000.0;3610000.0;1340000.0;3610000.0;3120000.0;6000000.0;0.0;0.0;0.13116666666666668;0.0595;0.0;0.0;0.0;11622.2158203125;0.0;4080.6083984375;19406.5078125;479117.4600841258;479144.62351154984;252762.39869970683;252762.39869970683;248337.91289982246;430412.23801567365;450550.0426461352;437478.7579247441;472884.4304738556;532248.8224483188;472130.22888628487;437319.724394416;445494.4773642259;462280.22558120737;459285.1390662883;417956.22952357796;472903.312906013;458627.51755640097;450550.0426461352;229958.8627652946;214906.75144652807;460653.97449614544;198155.58679795012;196631.9527625998;272.45097331715147;2671430.928796851;1043991.3564397038;186788.18710331904;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1007909483365.553;385681753979.80585;854124152895.2238;31391.222612797814;15618.654068042619;-0.0;0.0;4005762.25385359;685604.2997497553;0.0;992768.218325218;2.9937211310503087;0.2868779450541782
4657;2019-08-11 22:39:45.103;570;570;194;194;184;46;133;24;-14;34;794;244;-16;37;221;193;253;526;176;193;133;-91;604;355;360;133;360;313;606;-2.0;-1.0;769.0;249.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;19445.390625;11749.1298828125;0.0;4083.02221679688;512.0;325795;547.0;0.0;Calculated values ==>;1565555985.103;330.16;330.16;292.56;292.56;291.56;277.76000000000005;273.8482719121499;286.46000000000004;275.56;271.76000000000005;276.56;352.56000000000006;297.56;271.56;276.86;295.26000000000005;292.46000000000004;298.46000000000004;325.76000000000005;292.46000000000004;286.46000000000004;327.86;324.36;264.06;241.05796691057077;269.14681796795327;273.8482719121499;290.76000000000005;6040000.0;3550000.0;3600000.0;1330000.0;3600000.0;3130000.0;6060000.0;0.0;0.0;0.12816666666666668;0.0415;0.0;0.0;0.0;11749.1298828125;0.0;4083.02221679688;19445.390625;478669.79625686764;478431.57206044777;251712.49589997888;251712.49589997888;248090.81603448986;430477.46260093397;450143.0350842623;437249.5021140777;473014.93639070686;532488.2621587649;471996.9692383043;436929.5940270328;445006.77341493656;462431.52345146996;459443.0104646142;415844.8502632541;471828.45968573843;458650.0266283497;450143.0350842623;229540.68826423294;214906.75144652807;460706.0013642585;198699.0165082564;196631.9527625998;272.66313623250034;2671754.6460519508;1044186.0884395101;186856.20715383635;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1008125750920.326;385761841964.7218;854311624770.0271;30574.220571812763;10873.289871524088;-0.0;0.0;4006278.5550894495;685825.0328340902;0.0;992768.218325218;2.617932810559562;0.23281723035141913
4658;2019-08-11 22:40:45.123;571;572;193;193;182;46;136;23;-14;34;796;244;-16;38;222;194;253;529;176;195;136;-92;597;357;362;133;362;312;599;-2.0;-1.0;1010.0;281.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;19245.078125;11573.5517578125;0.0;4073.83618164062;512.0;325796;547.0;0.0;Calculated values ==>;1565556045.123;330.26000000000005;330.36;292.46000000000004;292.46000000000004;291.36;277.76000000000005;274.0616903277293;286.76000000000005;275.46000000000004;271.76000000000005;276.56;352.76;297.56;271.56;276.96000000000004;295.36;292.56;298.46000000000004;326.06;292.66;286.76000000000005;327.86;324.36;263.96000000000004;241.05796691057077;269.02936301313275;274.0616903277293;290.76000000000005;5970000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3120000.0;5990000.0;0.0;0.0;0.16833333333333333;0.04683333333333333;0.0;0.0;0.0;11573.5517578125;0.0;4073.83618164062;19245.078125;479644.3496718389;479553.6765471002;251672.47123978453;251672.47123978453;247671.25409240247;430346.717906069;450221.53671311896;437478.7579247441;473014.93639070686;532772.0727943218;472130.22888628487;437160.35228701105;445349.6981463624;462262.3786986088;459262.8302995626;418311.58614829014;473182.18680512987;458605.1351167978;450221.53671311896;229540.68826423294;214906.75144652807;460606.04280326504;199533.55410884382;196631.9527625998;273.00230322330185;2672077.174098289;1044380.5089050137;186924.20363174172;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1008342423120.2572;385841668564.6964;854499187269.9675;40054.10930900988;12226.894887188726;-0.0;0.0;4006867.3206947413;686017.5985408648;0.0;992768.218325218;3.341196907656259;0.28826856467040624
4659;2019-08-11 22:41:45.094;572;571;191;192;182;47;132;24;-13;34;798;245;-15;37;222;195;253;525;176;193;132;-93;604;356;360;132;361;314;606;82.0;-1.0;909.0;303.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;19247.048828125;11738.3671875;0.0;4096.86767578125;512.0;325797;546.0;0.0;Calculated values ==>;1565556105.094;330.36;330.26000000000005;292.26000000000005;292.36;291.36;277.86;273.955091788801;286.36;275.56;271.86;276.56;352.96000000000004;297.66;271.66;276.86;295.36;292.66;298.46000000000004;325.66;292.46000000000004;286.36;327.76000000000005;324.36;263.86;240.83765695389522;269.2639976450953;273.955091788801;290.76000000000005;6040000.0;3560000.0;3600000.0;1320000.0;3610000.0;3140000.0;6060000.0;0.013666666666666666;0.0;0.1515;0.050499999999999996;0.0;0.013666666666666666;0.0;11738.3671875;0.0;4096.86767578125;19247.048828125;478962.4606418778;478578.3726933994;250603.27649871973;250970.70541004516;247390.63697846682;430412.23801567365;449995.63183530286;437179.3288687813;473145.2311080622;532832.6778699801;471983.7622569914;436858.596315483;444808.1289173907;462413.7112240227;459556.22810200317;415844.8502632541;471674.8460665642;458650.0266283497;449995.63183530286;229122.51738040973;214906.75144652807;460658.28883488587;199048.34574491577;199048.34574491577;272.80594211950785;2672397.786786205;1044574.6810016255;186992.25992099493;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1008558918430.9595;385921130139.95416;854686896500.5764;36076.84394326562;13211.302126043489;-0.0;3429.6129099019568;4007501.4386686725;686229.4810572577;0.0;992796.7846191744;3.329142853539422;0.2723864504628165
4660;2019-08-11 22:42:45.154;572;572;192;192;180;47;133;24;-13;34;800;245;-15;39;223;195;253;528;176;194;133;-94;597;359;364;133;364;313;599;-1.0;-2.0;1028.0;432.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18953.447265625;11606.4775390625;0.0;4081.3818359375;512.0;325798;545.0;0.0;Calculated values ==>;1565556165.154;330.36;330.36;292.36;292.36;291.16;277.86;274.27422755570615;286.46000000000004;275.56;271.86;276.56;353.16;297.66;271.66;277.06;295.46000000000004;292.66;298.46000000000004;325.96000000000004;292.56;286.46000000000004;327.66;324.36;263.76000000000005;241.05796691057077;269.14681796795327;274.27422755570615;290.76000000000005;5970000.0;3590000.0;3640000.0;1330000.0;3640000.0;3130000.0;5990000.0;0.0;0.0;0.1713333333333333;0.07200000000000001;0.0;0.0;0.0;11606.4775390625;0.0;4081.3818359375;18953.447265625;479789.2352089354;479553.6765471002;251297.4035046254;251297.4035046254;246970.41667591812;430214.79039162316;449410.5940142182;437408.94190281845;473014.93639070686;533116.3351297664;472117.0439433017;437089.72060350876;445297.55985454115;462092.9729319857;459082.3157024968;418311.58614829014;473030.7460451539;458147.1555003571;449410.5940142182;228704.35009887922;214906.75144652807;460406.0403189201;199027.22971903544;199048.34574491577;272.8100588607526;2672716.442590817;1044769.415914534;187060.48015227352;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1008776335630.7523;386000709639.87836;854875184600.397;40842.733354154814;18819.274363191696;-0.0;0.0;4008143.0761420173;686496.6694492175;0.0;992825.3933068373;3.8030687483356225;0.35704084903439975
4661;2019-08-11 22:43:45.095;572;572;192;192;180;47;134;24;-12;34;801;245;-14;38;223;196;253;529;175;195;134;-95;604;356;361;135;361;314;606;95.0;-1.0;933.0;421.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;18275.59375;11724.7822265625;0.0;3236.1904296875;511.0;325799;544.0;0.0;Calculated values ==>;1565556225.095;330.36;330.36;292.36;292.36;291.16;277.86;273.955091788801;286.56;275.56;271.96000000000004;276.56;353.26;297.66;271.76000000000005;276.96000000000004;295.46000000000004;292.76000000000005;298.46000000000004;326.06;292.66;286.56;327.56;324.26000000000005;263.66;241.49495122638035;269.2639976450953;273.955091788801;290.66;6040000.0;3560000.0;3610000.0;1350000.0;3610000.0;3140000.0;6060000.0;0.01583333333333333;0.0;0.1555;0.07016666666666667;0.0;0.01583333333333333;0.0;11724.7822265625;0.0;3236.1904296875;18275.59375;478962.4606418778;478725.03907066415;250970.70541004516;250970.70541004516;246697.66878781002;430412.23801567365;450108.39359056647;437339.1761139985;472753.7123474745;533146.8266809037;471983.7622569914;437019.13673288765;444954.14487134095;462547.07517204626;459691.5705057278;415844.8502632541;472288.28550166794;458764.56239000184;450108.39359056647;228286.1864045524;214488.6975840042;459999.7099186881;198266.64457973102;198266.64457973102;272.495232858845;2673026.3795278934;1044963.6518924861;187121.39995769883;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1008993621755.697;386081030579.8579;855063099635.3491;37175.7786535786;18364.93675128349;-0.0;3987.4943593382277;4008792.591090221;686806.2331711404;0.0;992858.589751189;3.9788997100621124;0.3448340687465662
4662;2019-08-11 22:44:45.085;572;572;192;192;181;47;135;25;-13;35;808;242;-15;31;224;196;253;532;175;195;135;-94;601;358;362;139;362;313;603;-2.0;-1.0;899.0;356.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;18236.953125;11647.0908203125;0.0;3212.88037109375;511.0;325800;543.0;0.0;Calculated values ==>;1565556285.085;330.36;330.36;292.36;292.36;291.26000000000005;277.86;274.1680685717883;286.66;275.66;271.86;276.66;353.96000000000004;297.36;271.66;276.26000000000005;295.56;292.76000000000005;298.46000000000004;326.36;292.66;286.66;327.46000000000004;324.26000000000005;263.76000000000005;242.35481222062532;269.14681796795327;274.1680685717883;290.66;6010000.0;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;3130000.0;6030000.0;0.0;0.0;0.14983333333333335;0.059333333333333335;0.0;0.0;0.0;11647.0908203125;0.0;3212.88037109375;18236.953125;479317.58919417515;479080.970306239;251109.4010582473;251109.4010582473;247160.88017198406;430280.9020939914;450073.87972852413;437408.94190281845;472326.8440106818;533953.2752311841;471756.61612995074;437089.72060350876;444129.0588907739;462529.5463882496;459376.6067587312;416921.7446234396;473128.5764207091;458605.1351167978;450073.87972852413;227868.02628245065;214488.6975840042;459484.33333256777;198853.44776363744;198266.64457973102;272.7368992514567;2673330.6000400293;1045158.3850403063;187175.13325733776;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1009210485605.7314;386163216879.871;855251168285.379;35743.56487185396;15464.099210423201;-0.0;0.0;4009400.1510094968;687088.0948194272;0.0;992891.8133326689;3.446013684864432;0.31790506124180357
4663;2019-08-11 22:45:45.146;571;571;192;192;180;47;137;25;-14;35;812;238;-16;28;224;197;253;532;175;196;137;-94;597;358;363;139;363;312;599;-1.0;-1.0;1189.0;284.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;1;0;18033.140625;11601.4267578125;0.0;3172.47241210938;511.0;325801;542.0;0.0;Calculated values ==>;1565556345.146;330.26000000000005;330.26000000000005;292.36;292.36;291.16;277.86;274.1680685717883;286.86;275.66;271.76000000000005;276.66;354.36;296.96000000000004;271.56;275.96000000000004;295.56;292.86;298.46000000000004;326.36;292.76000000000005;286.86;327.36;324.26000000000005;263.76000000000005;242.35481222062532;269.02936301313275;274.1680685717883;290.66;5970000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3120000.0;5990000.0;0.0;0.0;0.19816666666666669;0.04733333333333333;0.0;0.0;0.0;11601.4267578125;0.0;3172.47241210938;18033.140625;479644.3496718389;479408.3999972659;251297.4035046254;251297.4035046254;246970.41667591812;430280.9020939914;450187.38279035257;437478.7579247441;472326.8440106818;534445.0118379522;471409.5436421554;437160.35228701105;443889.7556836854;462378.4611214822;459512.4303964549;418311.58614829014;473635.5551663682;458582.87967331253;450187.38279035257;227449.86971758792;214488.6975840042;459484.33333256777;200020.3380212527;198266.64457973102;273.19883639823286;2673633.1581089203;1045352.3196529791;187228.39862854383;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1009428206730.2612;386246701669.6907;855438858909.9738;47056.34354420855;12281.295778068912;-0.0;0.0;4010090.8517440297;687319.5415089835;0.0;992891.8133326689;4.016383125389315;0.3349520016179793
4664;2019-08-11 22:46:45.106;570;570;193;193;181;48;135;27;-13;36;812;236;-15;27;225;198;253;527;174;195;135;-93;597;357;362;138;362;313;599;87.0;-1.0;931.0;181.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;1;0;17976.1796875;11589.03125;0.0;3190.11791992188;511.0;325802;541.0;0.0;Calculated values ==>;1565556405.106;330.16;330.16;292.46000000000004;292.46000000000004;291.26000000000005;277.96000000000004;274.0616903277293;286.66;275.86;271.86;276.76000000000005;354.36;296.76000000000005;271.66;275.86;295.66;292.96000000000004;298.46000000000004;325.86;292.66;286.66;327.26000000000005;324.26000000000005;263.86;242.14157278889297;269.14681796795327;274.0616903277293;290.56;5970000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3130000.0;5990000.0;0.0145;0.0;0.15516666666666667;0.030166666666666668;0.0;0.0145;0.0;11589.03125;0.0;3190.11791992188;17976.1796875;479499.3369418887;479262.9947191476;251672.47123978453;251672.47123978453;247319.90569982788;430346.717906069;450073.87972852413;437408.94190281845;472556.2466753328;534371.5396660633;471033.9049021643;437089.72060350876;443539.3130676669;462662.94749955734;459805.1627156728;418311.58614829014;472879.1448688903;458605.1351167978;450073.87972852413;227031.71669481136;214488.6975840042;459739.855471695;200299.73162292383;200299.73162292383;273.30463549703506;2673933.0357266027;1045545.444633956;187281.38486695374;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1009645561730.3995;386329746269.7435;855626233910.093;36791.44579509698;7826.4437361045975;-0.0;3621.7251475312046;4010789.1175012495;687486.9942953775;0.0;992921.9742548888;3.2640319225486087;0.2347309047536696
4665;2019-08-11 22:47:45.087;567;568;194;194;181;47;139;26;-13;36;812;235;-15;28;225;198;253;526;175;197;139;-93;594;358;363;138;363;314;595;164.0;0.0;876.0;283.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;1;0;17884.609375;11501.404296875;0.0;3103.02197265625;511.0;325803;540.0;0.0;Calculated values ==>;1565556465.087;329.86;329.96000000000004;292.56;292.56;291.26000000000005;277.86;274.1680685717883;287.06;275.76000000000005;271.86;276.76000000000005;354.36;296.66;271.66;275.96000000000004;295.66;292.96000000000004;298.46000000000004;325.76000000000005;292.86;287.06;327.16;324.26000000000005;263.86;242.14157278889297;269.2639976450953;274.1680685717883;290.66;5940000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3140000.0;5950000.0;0.02733333333333333;0.0;0.146;0.04716666666666667;0.0;0.02733333333333333;0.0;11501.404296875;0.0;3103.02197265625;17884.609375;479418.812831838;479445.5227907196;252248.24952749308;252248.24952749308;247481.54125260608;430280.9020939914;450482.52649919456;437179.3288687813;472556.2466753328;534298.031752858;470777.9144532172;436858.596315483;443483.68311661866;462512.1425119949;459648.11820747575;419322.21384481835;473237.32691152743;458720.27757983824;450482.52649919456;226613.5671989835;214488.6975840042;459739.855471695;199754.89704582753;199754.89704582753;273.0940423024456;2674231.781002553;1045737.8039969149;187333.81109244828;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1009862992855.2059;386412520049.6698;855814274344.9255;34663.96704615124;12262.623872420083;-0.0;6853.2218717253645;4011384.3907115017;687654.350179149;0.0;993009.2378377503;3.6824324213608994;0.27092552743539955
4666;2019-08-11 22:48:45.127;563;565;195;196;182;47;138;25;-12;36;811;236;-14;29;226;199;253;522;175;197;138;-92;599;356;360;136;361;315;601;849.0;0.0;727.0;364.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;18097.21875;11589.5087890625;0.0;3121.96948242188;511.0;325804;540.0;0.0;Calculated values ==>;1565556525.127;329.46000000000004;329.66;292.66;292.76000000000005;291.36;277.86;273.955091788801;286.96000000000004;275.66;271.96000000000004;276.76000000000005;354.26;296.76000000000005;271.76000000000005;276.06;295.76000000000005;293.06;298.46000000000004;325.36;292.86;286.96000000000004;327.16;324.26000000000005;263.96000000000004;241.71165711629368;269.38090353596624;273.955091788801;290.66;5990000.0;3560000.0;3600000.0;1360000.0;3610000.0;3150000.0;6010000.0;0.14150000000000001;0.0;0.12116666666666666;0.06066666666666667;0.0;0.14150000000000001;0.0;11589.5087890625;0.0;3121.96948242188;18097.21875;478241.5000056102;478295.1390219445;252330.9236857619;252712.02683866554;247590.26016856762;430412.23801567365;450876.9354813904;437109.2053401759;472818.15071447083;534119.8175177185;470763.4955308625;436787.6458509821;443428.13713547424;462946.4434952612;460096.79854208254;417622.9630962366;471860.7953463097;459196.6552382944;450876.9354813904;226613.5671989835;214488.6975840042;460147.9527001238;199594.96392680716;199594.96392680716;273.0223501814489;2674531.8294703076;1045930.3565561238;187385.7206046996;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1010080037455.9299;386494774849.94415;856003100145.5554;28778.808917919843;15806.88131891454;-0.0;35556.398974973534;4011913.4329728335;687888.4186648864;0.0;993362.8869549906;5.4475891363785856;0.22583804797704124
4667;2019-08-11 22:49:45.138;561;563;197;197;183;45;142;23;-13;36;812;235;-15;30;226;199;253;524;174;199;142;-92;597;356;361;139;361;313;599;268.0;-1.0;695.0;425.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;1;0;18321.2734375;11605.513671875;0.0;3090.44384765625;511.0;325805;540.0;0.0;Calculated values ==>;1565556585.138;329.26000000000005;329.46000000000004;292.86;292.86;291.46000000000004;277.66;273.955091788801;287.36;275.46000000000004;271.86;276.76000000000005;354.36;296.66;271.66;276.16;295.76000000000005;293.06;298.46000000000004;325.56;293.06;287.36;327.16;324.26000000000005;263.96000000000004;242.35481222062532;269.14681796795327;273.955091788801;290.56;5970000.0;3560000.0;3610000.0;1390000.0;3610000.0;3130000.0;5990000.0;0.04466666666666667;0.0;0.11583333333333333;0.07083333333333333;0.0;0.04466666666666667;0.0;11605.513671875;0.0;3090.44384765625;18321.2734375;478188.3951962117;478241.5000056102;253198.58180329704;253198.58180329704;248024.50503714525;430412.23801567365;451282.0147520161;437408.94190281845;472424.9728513876;534371.5396660633;470913.20882246416;437089.72060350876;443981.9739418708;462946.4434952612;460096.79854208254;418311.58614829014;472423.3701260328;459311.33047143556;451282.0147520161;226613.5671989835;214488.6975840042;459686.8201820516;198071.88785774578;198071.88785774578;272.4175979832463;2674835.3725441517;1046123.6838465406;187437.50020689986;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1010296377110.6343;386577289974.83136;856191534685.2979;27723.208760220918;18531.057706304997;-0.0;11310.052334610742;4012384.3694420345;688174.6206171123;0.0;993753.5123168927;3.917017229032706;0.29600748839130286
4668;2019-08-11 22:50:45.128;561;562;194;195;183;45;143;24;-14;36;811;235;-16;30;226;200;253;524;175;200;143;-91;602;355;360;138;360;312;604;-1.0;-1.0;907.0;328.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;18447.509765625;11728.9345703125;0.0;3086.74340820312;510.0;325806;539.0;0.0;Calculated values ==>;1565556645.128;329.26000000000005;329.36;292.56;292.66;291.46000000000004;277.66;273.8482719121499;287.46000000000004;275.56;271.76000000000005;276.76000000000005;354.26;296.66;271.56;276.16;295.76000000000005;293.16;298.46000000000004;325.56;293.16;287.46000000000004;327.06;324.16;264.06;242.14157278889297;269.02936301313275;273.8482719121499;290.66;6020000.0;3550000.0;3600000.0;1380000.0;3600000.0;3120000.0;6040000.0;0.0;0.0;0.15116666666666667;0.05466666666666666;0.0;0.0;0.0;11728.9345703125;0.0;3086.74340820312;18447.509765625;477587.480649236;477493.7530333179;251807.7711564536;252183.83828665523;247820.3140032839;430477.46260093397;451605.77516384557;437478.7579247441;472556.2466753328;534340.5168238301;471048.2739130644;437160.35228701105;444183.5524678581;463096.3509743104;460387.3511624245;416566.2093262193;471779.72894453775;459605.1665242781;451605.77516384557;226195.42121513622;214070.64678622372;459941.8588226559;198359.53017170544;198071.88785774578;272.5281356170926;2675141.7280031387;1046318.1051729672;187488.9681879468;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1010512641060.6687;386660376124.84454;856379003435.3276;36146.85659533434;14299.83396625196;-0.0;0.0;4012916.531278325;688448.1657826331;0.0;993847.7470446235;3.40495322824508;0.3082379832426092
4669;2019-08-11 22:51:45.139;562;562;193;193;182;45;142;25;-15;35;809;235;-17;31;227;201;253;526;175;200;142;-90;597;358;362;140;363;312;599;-1.0;-1.0;884.0;318.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;18186.830078125;11605.6962890625;0.0;3082.05346679688;510.0;325807;538.0;0.0;Calculated values ==>;1565556705.139;329.36;329.36;292.46000000000004;292.46000000000004;291.36;277.66;274.1680685717883;287.36;275.66;271.66;276.66;354.06000000000006;296.66;271.46000000000004;276.26000000000005;295.86;293.26000000000005;298.46000000000004;325.76000000000005;293.16;287.36;326.96000000000004;324.16;264.16;242.56692532238324;269.02936301313275;274.1680685717883;290.66;5970000.0;3579999.9999999995;3620000.0000000005;1400000.0;3629999.9999999995;3120000.0;5990000.0;0.0;0.0;0.14733333333333334;0.053000000000000005;0.0;0.0;0.0;11605.6962890625;0.0;3082.05346679688;18186.830078125;478334.5810237767;478095.041888588;251672.47123978453;251672.47123978453;247671.25409240247;430280.9020939914;451103.10828574025;437319.724394416;472195.2020149266;534131.5017344425;471048.2739130644;437000.6383046333;444330.10568784666;462779.1394524961;460054.3744995887;418311.58614829014;472727.38240818214;459289.8238943861;451103.10828574025;225777.27872811773;214070.64678622372;459735.20326503087;199200.01724491184;198071.88785774578;272.87443452342364;2675447.0701372162;1046512.5960799933;187540.3842530523;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1010729280770.3727;386743791414.7305;856566237755.0718;35082.97018669362;13808.36485906631;-0.0;0.0;4013510.22199071;688682.4437156054;0.0;993847.7470446235;3.328715144146279;0.30101542480569793
4670;2019-08-11 22:52:45.149;563;563;191;192;180;46;144;25;-15;35;807;234;-17;30;227;201;253;526;175;200;144;-88;599;357;362;138;362;312;601;280.0;-1.0;1062.0;220.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;1;0;18092.083984375;11683.1064453125;0.0;3073.38696289062;510.0;325808;538.0;0.0;Calculated values ==>;1565556765.149;329.46000000000004;329.46000000000004;292.26000000000005;292.36;291.16;277.76000000000005;274.0616903277293;287.56;275.66;271.66;276.66;353.86;296.56;271.46000000000004;276.16;295.86;293.26000000000005;298.46000000000004;325.76000000000005;293.16;287.56;326.96000000000004;324.16;264.36;242.14157278889297;269.02936301313275;274.0616903277293;290.66;5990000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3120000.0;6010000.0;0.04666666666666666;0.0;0.177;0.03666666666666667;0.0;0.04666666666666666;0.0;11683.1064453125;0.0;3073.38696289062;18092.083984375;478241.5000056102;478001.8125554287;250831.85063453164;251202.95551997612;246891.7152063224;430346.717906069;451395.3355053036;437319.724394416;472458.26935960614;533922.4530219407;470927.7112282173;437000.6383046333;444183.5524678581;462929.3875858028;460210.5064603235;417622.9630962366;472471.3996124152;459289.8238943861;451395.3355053036;225777.27872811773;214070.64678622372;460244.63067514834;200514.2521215941;200514.2521215941;273.3890302943859;2675749.444808403;1046706.7017816416;187591.68813918103;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1010946516970.3381;386827205314.7173;856753468955.042;41914.56859228948;9523.447213630323;-0.0;11707.783891239775;4014151.9750881256;688876.9078881416;0.0;993945.3281711793;4.279187334713062;0.2610926876231136
4671;2019-08-11 22:53:45.110;564;564;190;191;179;46;145;26;-15;36;805;235;-17;31;228;202;253;525;174;201;144;-87;600;357;361;136;361;312;602;266.0;-1.0;1203.0;206.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;1;0;18023.669921875;11668.5791015625;0.0;3082.1103515625;509.0;325809;537.0;0.0;Calculated values ==>;1565556825.11;329.56;329.56;292.16;292.26000000000005;291.06;277.76000000000005;274.0616903277293;287.66;275.76000000000005;271.66;276.76000000000005;353.66;296.66;271.46000000000004;276.26000000000005;295.96000000000004;293.36;298.46000000000004;325.66;293.26000000000005;287.56;326.86;324.06;264.46000000000004;241.71165711629368;269.02936301313275;274.0616903277293;290.56;6000000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;3120000.0;6020000.0;0.044333333333333336;0.0;0.20049999999999998;0.034333333333333334;0.0;0.044333333333333336;0.0;11668.5791015625;0.0;3082.1103515625;18023.669921875;478268.2527529898;478028.69524214003;250417.66995919455;250785.71186478625;246506.5784309863;430346.717906069;451718.7949141741;437319.724394416;472818.15071447083;533713.370435172;471048.2739130644;437000.6383046333;444330.10568784666;463212.09266578907;460345.3573976857;417273.9680039526;472190.5109846874;459583.8792856106;451573.39854722936;225359.1397227605;213652.59903751023;460650.50975246925;200738.04469047728;200738.04469047728;273.4769532015296;2676050.2137971157;1046901.1726727908;187642.95060782833;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1011163275985.214;386909351884.6702;856940547274.9348;47434.626780639715;8923.661300461725;-0.0;11120.36735431601;4014896.067740999;689030.5338704999;0.0;994135.4391122975;4.574610268208296;0.2782479400362813
4672;2019-08-11 22:54:45.110;565;564;191;191;179;46;147;26;-15;36;804;235;-17;30;228;202;253;527;174;202;147;-86;598;357;362;138;362;312;600;168.0;-2.0;1235.0;345.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;1;0;17865.7265625;11643.6904296875;0.0;3085.66186523438;509.0;325810;536.0;0.0;Calculated values ==>;1565556885.11;329.66;329.56;292.26000000000005;292.26000000000005;291.06;277.76000000000005;274.0616903277293;287.86;275.76000000000005;271.66;276.76000000000005;353.56000000000006;296.66;271.46000000000004;276.16;295.96000000000004;293.36;298.46000000000004;325.86;293.36;287.86;326.76000000000005;324.06;264.56;242.14157278889297;269.02936301313275;274.0616903277293;290.56;5980000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3120000.0;6000000.0;0.028;0.0;0.20583333333333334;0.0575;0.0;0.028;0.0;11643.6904296875;0.0;3085.66186523438;17865.7265625;478653.24771788216;478268.2527529898;250878.20564380664;250878.20564380664;246583.8704761931;430346.717906069;451832.1870000479;437319.724394416;472556.2466753328;533608.8163600615;471048.2739130644;437000.6383046333;444183.5524678581;463062.42787711835;460345.3573976857;417968.8101347066;472751.4754649556;459562.71824716876;451832.1870000479;224941.0041839467;213652.59903751023;460446.3247853222;199844.36675971985;199844.36675971985;273.12511989517003;2676349.2921011522;1047095.4415855512;187694.34870963497;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1011380175985.214;386991551884.6702;857127747274.9348;48880.34444647496;14984.612586472134;-0.0;7055.658966729185;4015698.692501225;689229.7694862244;0.0;994286.9059983062;4.814917491254997;0.3574010648159534
4673;2019-08-11 22:55:45.131;565;565;191;191;179;46;148;27;-14;36;803;235;-16;31;229;203;253;526;175;202;148;-86;598;356;361;137;361;313;600;174.0;-1.0;1169.0;344.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;1;0;17879.099609375;11665.7578125;0.0;3094.5634765625;508.0;325811;536.0;0.0;Calculated values ==>;1565556945.131;329.66;329.66;292.26000000000005;292.26000000000005;291.06;277.76000000000005;273.955091788801;287.96000000000004;275.86;271.76000000000005;276.76000000000005;353.46000000000004;296.66;271.56;276.26000000000005;296.06;293.46000000000004;298.46000000000004;325.76000000000005;293.36;287.96000000000004;326.76000000000005;323.96000000000004;264.56;241.92719264551067;269.14681796795327;273.955091788801;290.66;5980000.0;3560000.0;3610000.0;1370000.0;3610000.0;3130000.0;6000000.0;0.029;0.0;0.19483333333333333;0.05733333333333333;0.0;0.029;0.0;11665.7578125;0.0;3094.5634765625;17879.099609375;478653.24771788216;478414.6458055712;250878.20564380664;250878.20564380664;246583.8704761931;430412.23801567365;452153.818075147;437249.5021140777;472687.3056196521;533430.2526384086;470913.20882246416;436929.5940270328;444129.0588907739;463344.7402771259;460635.26612677675;417968.8101347066;472599.47568017803;459719.9477182808;452153.818075147;224941.0041839467;213234.55432191002;460598.7947248871;199507.26311084753;199507.26311084753;272.9876772106807;2676647.269909057;1047289.7549739357;187745.8686132666;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1011597151900.7449;387074080759.8722;857315312900.3938;46320.11289912934;14969.24781253827;-0.0;7326.750093964684;4016492.307315714;689479.4723555866;0.0;994406.8013561318;4.648686804431371;0.34662351168460837
4674;2019-08-11 22:56:45.101;564;564;193;193;181;46;147;27;-14;36;803;234;-16;30;229;204;253;525;174;202;147;-85;592;359;364;139;364;312;594;-2.0;-2.0;1259.0;354.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;17725.84765625;11444.384765625;0.0;3095.95703125;508.0;325812;535.0;0.0;Calculated values ==>;1565557005.101;329.56;329.56;292.46000000000004;292.46000000000004;291.26000000000005;277.76000000000005;274.27422755570615;287.86;275.86;271.76000000000005;276.76000000000005;353.46000000000004;296.56;271.56;276.16;296.06;293.56;298.46000000000004;325.66;293.36;287.86;326.66;323.96000000000004;264.66;242.35481222062532;269.02936301313275;274.27422755570615;290.56;5920000.0;3590000.0;3640000.0;1390000.0;3640000.0;3120000.0;5940000.0;0.0;0.0;0.20983333333333334;0.059000000000000004;0.0;0.0;0.0;11444.384765625;0.0;3095.95703125;17725.84765625;479220.9910534073;478983.62418694346;251916.67454076768;251916.67454076768;247522.3686108611;430214.79039162316;451477.0383356313;437478.7579247441;472424.9728513876;533504.2537215535;470927.7112282173;437160.35228701105;444183.5524678581;462895.65004918195;460303.8616837284;419981.8935804617;473213.6483587084;459247.19113531715;451477.0383356313;224522.8720964353;213234.55432191002;460394.52767461026;200117.79746907688;199507.26311084753;273.2415624338688;2676943.8294491316;1047482.2432032512;187797.43049035416;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1011814543150.8486;387156839359.9117;857502719150.4832;49806.24153561418;15356.32708212647;-0.0;0.0;4017292.9597432422;689732.0591232672;0.0;994467.8270788186;4.481501846933567;0.38405085764521163
4675;2019-08-11 22:57:48.122;562;562;194;194;181;47;146;27;-13;36;803;234;-15;29;230;204;253;519;174;202;145;-84;595;356;361;138;361;314;597;158.0;-1.0;1239.0;172.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;17902.25;11552.328125;0.0;3108.09594726562;507.0;325813;534.0;0.0;Calculated values ==>;1565557068.122;329.36;329.36;292.56;292.56;291.26000000000005;277.86;273.955091788801;287.76000000000005;275.86;271.86;276.76000000000005;353.46000000000004;296.56;271.66;276.06;296.16;293.56;298.46000000000004;325.06;293.36;287.66;326.56;323.86;264.76000000000005;242.14157278889297;269.2639976450953;273.955091788801;290.56;5950000.0;3560000.0;3610000.0;1380000.0;3610000.0;3140000.0;5970000.0;0.026333333333333334;0.0;0.20650000000000002;0.028666666666666667;0.0;0.026333333333333334;0.0;11552.328125;0.0;3108.09594726562;17902.25;478573.56686993357;478334.5810237767;252148.65121393514;252148.65121393514;247400.39160137018;430412.23801567365;451863.9960680124;437179.3288687813;472556.2466753328;533356.2149782937;470656.9426918777;436858.596315483;443631.7811471603;463477.27075599786;460769.5600386277;418988.2182289379;471919.1252898063;459719.9477182808;451718.7949141741;224104.74344509715;212816.51262364245;460647.8971741376;200666.81833128142;200666.81833128142;273.4446128946842;2677255.6792184557;1047683.5315144976;187851.7340489918;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1012042994275.5167;387244123444.7849;857699974880.1965;48839.833425993726;7452.790926828543;-0.0;6611.035383349508;4018156.4006156204;689931.7054321497;0.0;994525.6929205253;4.2907121530796655;0.2791591564592342
4676;2019-08-11 22:58:45.122;559;561;196;196;182;46;148;27;-13;36;803;234;-15;29;230;204;253;518;174;204;147;-84;588;359;363;138;364;314;590;-2.0;-1.0;1370.0;229.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;18027.345703125;11374.2705078125;0.0;3107.96459960938;507.0;325814;534.0;0.0;Calculated values ==>;1565557125.122;329.06;329.26000000000005;292.76000000000005;292.76000000000005;291.36;277.76000000000005;274.27422755570615;287.96000000000004;275.86;271.86;276.76000000000005;353.46000000000004;296.56;271.66;276.06;296.16;293.56;298.46000000000004;324.96000000000004;293.56;287.86;326.56;323.86;264.76000000000005;242.14157278889297;269.2639976450953;274.27422755570615;290.56;5880000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;3140000.0;5900000.0;0.0;0.0;0.22833333333333333;0.03816666666666667;0.0;0.0;0.0;11374.2705078125;0.0;3107.96459960938;18027.345703125;478972.1545455856;479023.84677388676;253280.84229605916;253280.84229605916;248044.2066002897;430214.79039162316;451800.50639632315;437179.3288687813;472556.2466753328;533356.2149782937;470656.9426918777;436858.596315483;443631.7811471603;463029.0030910028;460303.8616837284;421269.70367468963;472668.09337044397;459678.0956434374;451654.8667034098;224104.74344509715;212816.51262364245;460647.8971741376;201052.63273182872;200666.81833128142;273.60916375819465;2677540.1218511052;1047865.033753674;187900.94452832124;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1012249334275.5167;387322783444.7849;857878954880.1965;53915.5956179375;9907.885926214789;-0.0;0.0;4018969.8810955514;690069.144123903;0.0;994578.0302839768;4.407018741978848;0.3446424352758648
4677;2019-08-11 22:59:45.113;555;558;196;196;184;46;146;27;-11;36;803;234;-13;28;230;205;253;514;174;203;146;-83;599;355;360;136;360;316;601;147.0;-1.0;1181.0;197.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;18333.71875;11608.4326171875;0.0;3135.52783203125;507.0;325815;533.0;0.0;Calculated values ==>;1565557185.113;328.66;328.96000000000004;292.76000000000005;292.76000000000005;291.56;277.76000000000005;273.8482719121499;287.76000000000005;275.86;272.06;276.76000000000005;353.46000000000004;296.56;271.86;275.96000000000004;296.16;293.66;298.46000000000004;324.56;293.46000000000004;287.76000000000005;326.46000000000004;323.86;264.86;241.71165711629368;269.49753711883926;273.8482719121499;290.56;5990000.0;3550000.0;3600000.0;1360000.0;3600000.0;3160000.0;6010000.0;0.0245;0.0;0.19683333333333333;0.03283333333333333;0.0;0.0245;0.0;11608.4326171875;0.0;3135.52783203125;18333.71875;477066.0297415454;477266.1127431529;252712.02683866554;252712.02683866554;248296.29861314376;430477.46260093397;452040.7222059545;437039.1322159168;472818.15071447083;533208.0297662232;470385.2484730812;436716.74332067836;443074.50856206904;463626.08760426834;461057.9863477555;417622.9630962366;470631.4651206603;460012.4503564219;452040.7222059545;223686.61821467688;212816.51262364245;461052.02487360046;200189.79616623887;200189.79616623887;273.25271605734144;2677843.0852698996;1048056.5275511359;187952.96582749812;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1012466201740.2892;387404971114.69867;858067926529.9983;46619.84431244494;8564.976509225038;-0.0;6170.347687973033;4019807.5507581257;690223.0615529588;0.0;994629.4421350547;4.161376362949623;0.2806756428961599
4678;2019-08-11 23:00:45.134;554;556;195;195;184;45;146;27;-11;36;804;234;-13;28;231;205;253;517;174;204;146;-83;591;359;364;139;364;314;592;-1.0;-1.0;1266.0;392.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;18271.078125;11424.970703125;0.0;3113.82934570312;506.0;325816;533.0;0.0;Calculated values ==>;1565557245.134;328.56;328.76000000000005;292.66;292.66;291.56;277.66;274.27422755570615;287.76000000000005;275.86;272.06;276.76000000000005;353.56000000000006;296.56;271.86;275.96000000000004;296.26000000000005;293.66;298.46000000000004;324.86;293.56;287.76000000000005;326.46000000000004;323.76000000000005;264.86;242.35481222062532;269.2639976450953;274.27422755570615;290.56;5910000.0;3590000.0;3640000.0;1390000.0;3640000.0;3140000.0;5920000.0;0.0;0.0;0.211;0.06533333333333333;0.0;0.0;0.0;11424.970703125;0.0;3113.82934570312;18271.078125;477886.3910915967;478057.97181178606;252785.82350583663;252785.82350583663;248677.3062583162;430214.79039162316;451330.781055514;437498.6818074642;472424.9728513876;533460.8959512515;470656.9426918777;437179.3288687813;443483.68311661866;463162.2360548347;460438.91947669676;420307.7021909705;472259.81746894564;459520.7761648076;451330.781055514;223686.61821467688;212398.47392691602;460596.44986223;199961.470175287;200189.79616623887;273.1798835451954;2678148.2320085955;1048248.5397600346;188005.06203139847;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1012683477760.8208;387487499989.90063;858256992680.4609;50120.35165438939;17028.152006213608;-0.0;0.0;4020614.001218728;690436.4122710676;0.0;994680.8796960944;4.618572608130436;0.4035127484398605
4679;2019-08-11 23:01:45.104;553;555;193;194;183;46;143;27;-11;36;803;234;-13;28;231;205;253;516;174;203;143;-82;599;357;362;138;362;315;601;137.0;-1.0;932.0;355.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;18497.32421875;11610.69921875;0.0;3125.21264648438;506.0;325817;532.0;0.0;Calculated values ==>;1565557305.104;328.46000000000004;328.66;292.46000000000004;292.56;291.46000000000004;277.76000000000005;274.0616903277293;287.46000000000004;275.86;272.06;276.76000000000005;353.46000000000004;296.56;271.86;275.96000000000004;296.26000000000005;293.66;298.46000000000004;324.76000000000005;293.46000000000004;287.46000000000004;326.36;323.76000000000005;264.96000000000004;242.14157278889297;269.38090353596624;274.0616903277293;290.56;5990000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3150000.0;6010000.0;0.022833333333333334;0.0;0.15533333333333335;0.059166666666666666;0.0;0.022833333333333334;0.0;11610.69921875;0.0;3125.21264648438;18497.32421875;476770.7825269742;476823.0308234794;251576.45836319344;251952.42484618982;247942.32108320738;430346.717906069;451249.3221069942;437269.4612400554;472556.2466753328;533282.1407009893;470521.21184931934;436948.6013565401;443279.48789750587;463460.83753301925;460749.12975072267;417622.9630962366;470939.831758545;459698.9584401166;451249.3221069942;223268.49639005636;212398.47392691602;460849.3489538047;199315.97962788033;199315.97962788033;272.9161916549716;2678454.48215993;1048440.4076941838;188057.0280520165;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1012901168860.9247;387570558439.94025;858445598330.5509;36962.107477091195;15474.057685117192;-0.0;5752.477986606435;4021339.325534923;690707.1285927508;0.0;994728.793044014;3.9487643303632987;0.3134428622327917
4680;2019-08-11 23:02:45.094;553;554;192;192;182;47;140;27;-12;36;803;234;-13;29;232;206;253;516;175;202;140;-82;595;359;363;139;364;316;597;-1.0;0.0;946.0;238.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18245.1796875;11553.7138671875;0.0;3119.23486328125;505.0;325818;532.0;0.0;Calculated values ==>;1565557365.094;328.46000000000004;328.56;292.36;292.36;291.36;277.86;274.27422755570615;287.16;275.86;271.96000000000004;276.76000000000005;353.46000000000004;296.56;271.86;276.06;296.36;293.76000000000005;298.46000000000004;324.76000000000005;293.36;287.16;326.36;323.66;264.96000000000004;242.35481222062532;269.49753711883926;274.27422755570615;290.66;5950000.0;3590000.0;3629999.9999999995;1390000.0;3640000.0;3160000.0;5970000.0;0.0;0.0;0.15766666666666668;0.03966666666666666;0.0;0.0;0.0;11553.7138671875;0.0;3119.23486328125;18245.1796875;477256.72437766375;477161.31665044994;251392.76367763442;251392.76367763442;247752.91918599678;430214.79039162316;450629.7844503968;436878.1151619385;472424.9728513876;533208.0297662232;470385.2484730812;436716.74332067836;443223.71530597605;463295.34959360014;460573.8461640964;418988.2182289379;471460.8358702545;459405.1334793091;450629.7844503968;223268.49639005636;211980.4382156667;460697.3650072661;200400.67350159903;199315.97962788033;273.3530209742234;2678760.618661275;1048633.4122971345;188109.0564417624;1073281.8497090463;0;37;37;22;44;57;19;2;102;105;1013118632610.9592;387653644589.9534;858634866780.5809;37284.60996844686;10325.10209639146;-0.0;0.0;4021957.94505996;690922.0857587978;0.0;994776.722371024;3.2447269420341898;0.2735918318398858
4681;2019-08-11 23:03:45.095;557;557;191;191;183;48;134;29;-27;37;800;233;-29;7;232;206;253;518;174;200;134;-81;619;364;369;139;369;297;618;-2.0;-1.0;1391.0;292.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;26926.451171875;20681.1640625;0.0;2930.12182617188;505.0;325819;532.0;0.0;Calculated values ==>;1565557425.095;328.86;328.86;292.26000000000005;292.26000000000005;291.46000000000004;277.96000000000004;274.8017692304317;286.56;276.06;270.46000000000004;276.86;353.16;296.46000000000004;270.26000000000005;273.86;296.36;293.76000000000005;298.46000000000004;324.96000000000004;293.16;286.56;326.36;323.66;265.06;242.35481222062532;267.23344911666527;274.8017692304317;290.56;6190000.0;3640000.0;3690000.0;1390000.0;3690000.0;2970000.0;6180000.0;0.0;0.0;0.23183333333333334;0.048666666666666664;0.0;0.0;0.0;20681.1640625;0.0;2930.12182617188;26926.451171875;474912.8664424098;475036.66710214136;250075.23866849995;250075.23866849995;247270.02936087092;429879.7862731237;448633.5813643205;438836.8745644737;472523.0838727012;534298.8031068874;472812.1558326721;438531.5804257387;443866.45865721634;462544.86540630495;459793.8049284156;409912.6879504796;469009.4292334899;458174.6768606203;448633.5813643205;223268.49639005636;211980.4382156667;460798.24970661505;202027.9745428555;199315.97962788033;274.0130001215367;2679137.0551918196;1048902.0407566237;188159.46858763538;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1013338236270.694;387737045979.85266;858818769845.3588;54900.19665501182;12593.486724636297;-0.0;0.0;4022726.164584339;691113.0771818797;0.0;994776.722371024;2.8585348421040444;0.23189625321945728
4682;2019-08-11 23:04:45.135;586;578;189;187;176;52;129;31;-31;38;789;233;-33;0;233;205;253;525;174;194;129;-81;608;364;369;138;369;295;606;-2.0;-1.0;1124.0;105.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;1;0;26203.42578125;20346.3203125;0.0;2920.44653320312;504.0;325820;531.0;0.0;Calculated values ==>;1565557485.135;331.76000000000005;330.96000000000004;292.06;291.86;290.76000000000005;278.36;274.8017692304317;286.06;276.26000000000005;270.06;276.96000000000004;352.06000000000006;296.46000000000004;269.86;273.16;296.46000000000004;293.66;298.46000000000004;325.66;292.56;286.06;326.26000000000005;323.56;265.06;242.14157278889297;266.98899913490544;274.8017692304317;290.56;6080000.0;3640000.0;3690000.0;1380000.0;3690000.0;2950000.0;6060000.0;0.0;0.0;0.18733333333333332;0.0175;0.0;0.0;0.0;20346.3203125;0.0;2920.44653320312;26203.42578125;480532.1544531998;479602.25466343696;249875.06065171148;249155.34040868958;245332.14664504488;429879.7862731237;447874.57980810554;438672.6834563149;472752.1489716358;533305.9482247313;473075.77616847825;438367.77478847804;443263.78123394;462679.2465461087;459657.35967444506;414358.2817511288;471674.8460665642;457338.9681574332;447874.57980810554;222850.3779558165;211562.405474017;460950.02995983476;203053.91205241941;199315.97962788033;274.41211402515364;2679580.0993321305;1049244.16439;188208.25582709006;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1013559783870.5532;387820201379.7998;858996488245.2458;44139.24984299642;4513.182063379769;-0.0;0.0;4023552.043523778;691255.7277920713;0.0;994776.722371024;2.0910697317346116;0.15135503018744623
4683;2019-08-11 23:05:45.116;607;599;197;196;179;50;133;32;-35;39;776;233;-37;-3;233;206;253;529;175;195;133;-81;599;361;366;138;366;291;598;-2.0;-1.0;1157.0;173.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;26351.568359375;20059.3984375;0.0;2874.30029296875;504.0;325821;530.0;0.0;Calculated values ==>;1565557545.116;333.86;333.06;292.86;292.76000000000005;291.06;278.16;274.4858918419099;286.46000000000004;276.36;269.66;277.06;350.76;296.46000000000004;269.46000000000004;272.86;296.46000000000004;293.76000000000005;298.46000000000004;326.06;292.66;286.46000000000004;326.16;323.56;265.06;242.14157278889297;266.49643012054327;274.4858918419099;290.66;5990000.0;3610000.0;3660000.0;1380000.0;3660000.0;2910000.0;5980000.0;0.0;0.0;0.19283333333333333;0.028833333333333332;0.0;0.0;0.0;20059.3984375;0.0;2874.30029296875;26351.568359375;484561.83321774524;483542.49610340653;253250.37288939982;252863.92116640933;246661.77463119116;430081.6785162784;449040.9940057033;438955.35224907694;472850.0741107318;532256.9909587277;473600.4722417781;438653.51851114654;443646.64700374124;463129.6232463674;460262.8667298895;417622.9630962366;473309.2187464643;457963.6984928254;449040.9940057033;222432.26289678228;211562.405474017;460950.02995983476;201732.66155833183;199315.97962788033;273.88419876115876;2680017.918929456;1049580.7720864147;188256.53009223883;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1013780214045.3569;387902975159.7261;859172232575.0894;45744.44218819868;7474.100788910001;-0.0;0.0;4024300.837096962;691355.590182644;0.0;994776.722371024;2.3205390287265244;0.1791337156044382
4684;2019-08-11 23:06:45.116;614;607;203;203;186;45;140;29;-41;39;765;232;-44;-7;233;206;253;528;174;199;140;-81;594;356;361;137;361;285;594;623.0;-1.0;1000.0;194.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;27790.466796875;20014.626953125;0.0;2825.68139648438;503.0;325822;530.0;0.0;Calculated values ==>;1565557605.116;334.56;333.86;293.46000000000004;293.46000000000004;291.76000000000005;277.66;273.955091788801;287.16;276.06;269.06;277.06;349.66;296.36;268.76000000000005;272.46000000000004;296.46000000000004;293.76000000000005;298.46000000000004;325.96000000000004;293.06;287.16;326.16;323.46000000000004;265.06;241.92719264551067;265.74818594083865;273.955091788801;290.56;5940000.0;3560000.0;3610000.0;1370000.0;3610000.0;2850000.0;5940000.0;0.10383333333333335;0.0;0.16666666666666666;0.03233333333333333;0.0;0.10383333333333335;0.0;20014.626953125;0.0;2825.68139648438;27790.466796875;486096.95586390723;485117.9203758876;255867.09226057498;255867.09226057498;249314.3231405479;430412.23801567365;450989.8336964335;439380.4448678508;472980.6827117325;531569.6399198958;474265.74480735924;438934.11017439695;444288.21962533914;463874.16568678804;461037.7653776629;419322.21384481835;473665.4187884395;459311.33047143556;450989.8336964335;222432.26289678228;211144.3756859795;461101.48220809177;200703.92370041233;200703.92370041233;273.4591806939257;2680469.102555758;1049914.7222980033;188304.02993965094;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1013998314045.3569;387985475159.7261;859345032575.0894;39779.420194573075;8419.521058414968;-0.0;25988.020321253538;4025013.5359501517;691488.0370313717;0.0;994993.2892070344;3.248071805278861;0.1361800149265208
