;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4685;2019-08-11 23:07:45.137;612;598;202;202;185;39;148;22;-30;37;756;233;-32;8;233;207;253;497;174;202;148;-82;570;350;355;138;355;300;572;-1.0;-1.0;417.0;262.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;19870.439453125;11158.6044921875;0.0;2979.74951171875;503.0;325823;529.0;0.0;Calculated values ==>;1565557665.137;334.36;332.96000000000004;293.36;293.36;291.66;277.06;273.3108153835814;287.96000000000004;275.36;270.16;276.86;348.76;296.46000000000004;269.96000000000004;273.96000000000004;296.46000000000004;293.86;298.46000000000004;322.86;293.36;287.96000000000004;326.06;323.46000000000004;264.96000000000004;242.14157278889297;267.5978703862781;273.3108153835814;290.56;5700000.0;3500000.0;3550000.0;1380000.0;3550000.0;3000000.0;5720000.0;0.0;0.0;0.06949999999999999;0.043666666666666666;0.0;0.0;0.0;11158.6044921875;0.0;2979.74951171875;19870.439453125;488429.7744054409;486298.9319987993;409234.71558852436;409234.71558852436;249957.54979359594;430799.1582183253;453201.96316929616;437701.3939996297;472654.2065195329;529498.9437343386;472415.11305979243;437390.1213337467;443402.2823748206;464757.83745873196;462088.8242006048;426622.22712419595;471831.5662192057;460655.98800483014;453201.96316929616;222014.15119762826;211144.3756859795;460849.3489538047;195837.77068889953;200703.92370041233;271.4979128511081;2680866.415786457;1050174.590149275;188352.42546317787;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1014213189225.8827;388068004034.92804;859520594000.5189;16809.521820095746;11572.172250900858;-0.0;0.0;4025485.275519176;691654.6927851293;0.0;995209.9318419675;2.007425621338601;0.20421665294391533
4686;2019-08-11 23:08:45.137;595;554;201;201;185;37;153;20;-29;34;757;232;-31;16;232;207;253;388;172;205;153;-84;578;347;352;137;352;298;581;-2.0;-1.0;0.0;254.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20605.291015625;11356.037109375;0.0;2968.86303710938;502.0;325824;529.0;0.0;Calculated values ==>;1565557725.137;332.66;328.56;293.26000000000005;293.26000000000005;291.66;276.86;272.9856168485579;288.46000000000004;275.16;270.26000000000005;276.56;348.86;296.36;270.06;274.76000000000005;296.36;293.86;298.46000000000004;311.96000000000004;293.66;288.46000000000004;326.06;323.36;264.76000000000005;241.92719264551067;267.35522164206344;272.9856168485579;290.36;5780000.0;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;2980000.0;5810000.0;0.0;0.0;0.0;0.042333333333333334;0.0;0.0;0.0;11356.037109375;0.0;2968.86303710938;20605.291015625;485220.93627545075;479083.5536580999;255824.93012437472;255824.93012437472;249533.4989114586;430988.63858405815;454423.3790500967;438307.6172986034;472491.6353866644;529755.7295085861;472562.091314516;437999.7806145802;444955.10376800725;465065.94374329987;462543.04088473186;424324.7191251731;452796.1087826;461518.7692375384;454423.3790500967;222014.15119762826;210726.34883551928;460799.95833816804;187907.37674294034;200703.92370041233;268.2232617009678;2681203.713540363;1050362.2121626213;188401.99723441812;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1014425289225.8827;388150504034.92804;859699994000.5189;0.0;11552.45262086464;-0.0;0.0;4025625.3548676767;691847.397992394;0.0;995209.9318419675;0.806459556627335;0.12590594949376002
4687;2019-08-11 23:09:45.118;581;543;200;202;188;37;158;20;-34;31;759;230;-36;17;232;208;253;348;170;207;157;-84;591;347;352;136;352;292;593;156.0;-1.0;728.0;142.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;21534.1484375;11713.236328125;0.0;2912.34912109375;502.0;325825;529.0;0.0;Calculated values ==>;1565557785.118;331.26000000000005;327.46000000000004;293.16;293.36;291.96000000000004;276.86;272.9856168485579;288.96000000000004;275.16;269.76000000000005;276.26000000000005;349.06000000000006;296.16;269.56;274.86;296.36;293.96000000000004;298.46000000000004;307.96000000000004;293.86;288.86;326.06;323.36;264.76000000000005;241.71165711629368;266.62003547228215;272.9856168485579;290.16;5910000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;2920000.0;5930000.0;0.026000000000000002;0.0;0.12133333333333333;0.023666666666666666;0.0;0.026000000000000002;0.0;11713.236328125;0.0;2912.34912109375;21534.1484375;481780.89574530633;476026.8378874635;254705.21088747832;255516.05963057032;250091.6749275046;430988.63858405815;455123.01521695126;438884.6286365988;472329.59916539915;530419.8553295669;473119.03233993216;438582.0297435704;446271.0141546903;465065.94374329987;462674.2883808447;420307.7021909705;443010.8304181212;461784.41255085584;454983.4136287204;222014.15119762826;210726.34883551928;460951.6897639394;198024.33338694618;198024.33338694618;272.36199419422275;2681554.764334195;1050554.3952305133;188450.99181582744;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1014636422345.6947;388232378099.85516;859876937950.3613;29224.382490291187;6222.614100922173;-0.0;6680.93608628613;4025868.8142683143;691995.476641851;0.0;995265.5886790557;2.880427099740464;0.1767902086417201
4688;2019-08-11 23:10:45.098;580;563;197;199;190;40;154;21;-38;30;758;228;-39;15;233;208;253;401;170;206;153;-84;597;349;354;136;354;291;599;-1.0;-1.0;971.0;189.0;0.0;0;100;77;1;0;0;0;0;0;0;1;1;0;0;0;20131.5;10185.8349609375;0.0;2896.91040039062;502.0;325826;530.0;0.0;Calculated values ==>;1565557845.098;331.16;329.46000000000004;292.86;293.06;292.16;277.16;273.20264511476705;288.56;275.26000000000005;269.36;276.16;348.96000000000004;295.96000000000004;269.26000000000005;274.66;296.46000000000004;293.96000000000004;298.46000000000004;313.26000000000005;293.76000000000005;288.46000000000004;326.16;323.36;264.76000000000005;241.71165711629368;266.49643012054327;273.20264511476705;290.16;5970000.0;3490000.0;3540000.0;1360000.0;3540000.0;2910000.0;5990000.0;0.0;0.0;0.16183333333333336;0.0315;0.0;0.0;0.0;10185.8349609375;0.0;2896.91040039062;20131.5;480943.8133501048;478241.5000056102;253198.58180329704;253978.2236231355;250554.53311068483;430862.6128555636;454223.52545643086;438502.1823925872;472231.8376443816;530392.0223577381;473016.8094036628;438350.5634741053;446185.9460979395;464904.1018876158;462372.34750612703;418311.58614829014;452095.22646359674;461345.36918359256;454082.5290026388;222432.26289678228;210726.34883551928;460951.6897639394;198290.64402664712;198024.33338694618;272.47610957999825;2681901.8623333722;1050736.82666056;188499.3861750232;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1014848151745.7621;388313950899.8811;860051779650.4169;38874.23395888798;8273.822940724707;-0.0;0.0;4026436.113576081;692116.2400160225;0.0;995321.2445883033;3.603835097102766;0.2832715370417092
4689;2019-08-11 23:11:45.089;585;576;192;195;192;43;151;21;-37;30;754;228;-38;20;233;209;253;454;170;205;150;-83;603;352;357;134;357;292;606;-3.0;-1.0;1052.0;199.0;0.0;0;100;61;1;0;0;0;0;0;0;1;1;0;0;0;18823.33203125;9354.3720703125;0.0;2913.29833984375;502.0;325827;532.0;0.0;Calculated values ==>;1565557905.089;331.66;330.76000000000005;292.36;292.66;292.36;277.46000000000004;273.5264737036516;288.26000000000005;275.26000000000005;269.46000000000004;276.16;348.56000000000006;295.96000000000004;269.36;275.16;296.46000000000004;294.06;298.46000000000004;318.56;293.66;288.16;326.36;323.36;264.86;241.2770596917726;266.62003547228215;273.5264737036516;290.16;6030000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;2920000.0;6060000.0;0.0;0.0;0.1753333333333333;0.033166666666666664;0.0;0.0;0.0;9354.3720703125;0.0;2913.29833984375;18823.33203125;480968.12502529495;479310.3751763494;250970.70541004516;252086.9814656589;250970.70541004516;430671.36484660726;453283.0443037091;438430.3070074864;472494.68880147435;529901.0837092658;472885.01881184836;438278.2987301736;446688.4288801006;464464.4457187545;462049.5740961287;416207.27488669916;460265.79725315265;460749.12975072267;453140.38140994735;223268.49639005636;210726.34883551928;461354.10625539906;199148.3096291959;198024.33338694618;272.8287942307327;2682226.437239752;1050899.637293724;188547.7973183801;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1015061419750.5383;388394938749.79614;860226653415.2334;41954.1102069936;8696.492254769071;-0.0;0.0;4027109.58207466;692257.6380962759;0.0;995321.2445883033;4.128787354755609;0.3230780725561741
4690;2019-08-11 23:12:45.110;589;582;186;188;187;46;140;22;-34;31;753;228;-35;23;234;208;253;487;170;201;140;-82;600;356;361;136;362;295;602;-2.0;-1.0;1156.0;341.0;0.0;0;100;55;1;0;0;0;0;0;0;1;1;0;0;0;17432.478515625;8846.2373046875;0.0;2938.8193359375;502.0;325828;536.0;0.0;Calculated values ==>;1565557965.11;332.06;331.36;291.76000000000005;291.96000000000004;291.86;277.76000000000005;273.955091788801;287.16;275.36;269.76000000000005;276.26000000000005;348.46000000000004;295.96000000000004;269.66;275.46000000000004;296.56;293.96000000000004;298.46000000000004;321.86;293.26000000000005;287.16;326.76000000000005;323.36;264.96000000000004;241.71165711629368;266.98899913490544;273.955091788801;290.16;6000000.0;3560000.0;3610000.0;1360000.0;3620000.0000000005;2950000.0;6020000.0;0.0;0.0;0.19266666666666668;0.05683333333333333;0.0;0.0;0.0;8846.2373046875;0.0;2938.8193359375;17432.478515625;481889.52021174505;480650.9572167269;248967.49333503196;249688.29357489804;249326.84785206558;430412.23801567365;450989.8336964335;438214.884849924;472329.59916539915;529568.425024188;472488.3573023158;438061.7010123639;446528.9129034557;463858.19375264365;461305.4655017553;417273.9680039526;466257.84989487473;459583.8792856106;450989.8336964335;224941.0041839467;210726.34883551928;461152.331091589;199426.20108774534;198024.33338694618;272.95561253550704;2682528.6747399624;1051051.362123395;188596.5820342804;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1015276895140.2097;388475967099.67255;860402815049.9647;46006.61973817976;14874.768388551782;-0.0;0.0;4027842.844708547;692454.1340175141;0.0;995321.2445883033;5.165981800788597;0.43915130579297174
4691;2019-08-11 23:13:45.090;591;584;181;183;181;50;128;23;-30;32;753;228;-31;28;234;208;253;503;170;196;128;-82;596;361;365;137;366;299;599;-2.0;-1.0;1044.0;325.0;0.0;0;100;54;1;0;0;0;0;0;0;1;1;0;0;0;16191.291015625;8720.88671875;0.0;2989.11499023438;502.0;325829;539.0;0.0;Calculated values ==>;1565558025.09;332.26000000000005;331.56;291.26000000000005;291.46000000000004;291.26000000000005;278.16;274.4858918419099;285.96000000000004;275.46000000000004;270.16;276.36;348.46000000000004;295.96000000000004;270.06;275.96000000000004;296.56;293.96000000000004;298.46000000000004;323.46000000000004;292.76000000000005;285.96000000000004;327.06;323.36;264.96000000000004;241.92719264551067;267.47669482898436;274.4858918419099;290.16;5960000.0;3610000.0;3650000.0;1370000.0;3660000.0;2990000.0;5990000.0;0.0;0.0;0.174;0.05416666666666667;0.0;0.0;0.0;8720.88671875;0.0;2989.11499023438;16191.291015625;482632.70981671434;481287.1772154075;247319.90569982788;248024.50503714525;247319.90569982788;430081.6785162784;448475.45613632165;437928.15255369636;472295.8960165899;529262.6817932395;471956.4286539312;437773.3837767312;446458.05325531313;463263.04696767486;460533.5242618854;418651.3651357579;469190.22558384907;458262.81198973843;448475.45613632165;226195.42121513622;210726.34883551928;461001.0036110699;200599.15953132126;198024.33338694618;273.4398027577146;2682808.779420119;1051197.7060260703;188645.96502052998;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1015494622540.2789;388557839799.6986;860580955650.0214;41295.244785893265;14105.09988765305;-0.0;0.0;4028570.1177413;692695.5524202584;0.0;995321.2445883033;4.73102788969202;0.40670191931481
4692;2019-08-11 23:14:45.120;589;584;179;180;176;54;127;25;-24;33;755;228;-25;30;235;208;253;513;171;194;127;-83;600;361;366;130;366;305;602;-2.0;-1.0;1222.0;105.0;0.0;0;89;65;1;0;0;0;0;0;0;1;1;0;0;0;15890.576171875;9379.1005859375;0.0;2957.52001953125;502.0;325830;541.0;0.0;Calculated values ==>;1565558085.12;332.06;331.56;291.06;291.16;290.76000000000005;278.56;274.4858918419099;285.86;275.66;270.76000000000005;276.46000000000004;348.66;295.96000000000004;270.66;276.16;296.66;293.96000000000004;298.46000000000004;324.46000000000004;292.56;285.86;327.26000000000005;323.36;264.86;240.39332010688793;268.19934244402924;274.4858918419099;290.26000000000005;6000000.0;3610000.0;3660000.0;1300000.0;3660000.0;3050000.0;6020000.0;0.0;0.0;0.2036666666666667;0.0175;0.0;0.0;0.0;9379.1005859375;0.0;2957.52001953125;15890.576171875;481889.52021174505;480939.7687458356;246506.5784309863;246852.5990856614;245478.79873462956;430081.6785162784;448136.7144873547;437499.1961693786;473308.3704715943;529012.0071169034;471151.87393468857;437342.01223029394;445574.1301323474;463396.35081280995;460533.5242618854;417273.9680039526;470345.56138642115;457825.0308446583;448136.7144873547;227031.71669481136;210726.34883551928;461954.41872394976;202382.1709804593;198024.33338694618;274.1374084658317;2683076.261987667;1051348.6146701511;188695.54508990026;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1015714032190.1743;388637979849.6604;860762246249.9349;47885.500796809894;4542.514335511083;-0.0;0.0;4029313.662207241;692851.0269037699;0.0;995321.2445883033;4.249787426313488;0.3004797311265614
4693;2019-08-11 23:15:45.141;585;583;179;179;172;55;128;28;-20;34;762;229;-21;23;235;208;253;522;171;194;128;-84;598;362;367;122;367;308;601;-1.0;0.0;1249.0;128.0;0.0;0;1;74;1;0;0;0;0;0;0;1;1;0;0;0;15297.2763671875;9975.4091796875;0.0;2476.24633789062;502.0;325831;541.0;0.0;Calculated values ==>;1565558145.141;331.66;331.46000000000004;291.06;291.06;290.36;278.66;274.5913991737795;285.96000000000004;275.96000000000004;271.16;276.56;349.36;296.06;271.06;275.46000000000004;296.66;293.96000000000004;298.46000000000004;325.36;292.56;285.96000000000004;327.26000000000005;323.36;264.76000000000005;238.5638546566975;268.5567601203482;274.5913991737795;290.26000000000005;5980000.0;3620000.0000000005;3670000.0000000005;1220000.0;3670000.0000000005;3080000.0;6010000.0;0.0;0.0;0.20816666666666667;0.021333333333333333;0.0;0.0;0.0;9975.4091796875;0.0;2476.24633789062;15297.2763671875;481546.20267898485;480911.5415055174;246545.14856841977;246545.14856841977;244166.19160396;430014.67791919125;448099.96545091504;437443.34373287327;474436.779072901;529515.0186052191;470866.703515438;437285.26766895736;443964.9577299085;463247.08388288494;460378.1213234712;417968.8101347066;471860.7953463097;457663.3959569731;448099.96545091504;227031.71669481136;210726.34883551928;463042.45482526947;202482.22201178892;198024.33338694618;274.1808975947155;2683336.251724032;1051509.9587025796;188740.84232480815;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1015934009155.7125;388713606309.84546;860946210615.3851;48911.07350493906;5558.6183000209185;-0.0;0.0;4030120.5826517385;692935.2324709089;0.0;995321.2445883033;4.374493956089983;0.3155706737535715
4694;2019-08-11 23:16:45.122;579;580;180;180;171;56;128;31;-17;35;774;227;-8;15;236;208;253;528;171;195;128;-82;599;362;367;123;367;308;601;-1.0;-1.0;1235.0;118.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;14506.8603515625;10342.4072265625;0.0;1475.16345214844;502.0;325832;541.0;0.0;Calculated values ==>;1565558205.122;331.06;331.16;291.16;291.16;290.26000000000005;278.76000000000005;274.5913991737795;285.96000000000004;276.26000000000005;271.46000000000004;276.66;350.56000000000006;295.86;272.36;274.66;296.76000000000005;293.96000000000004;298.46000000000004;325.96000000000004;292.66;285.96000000000004;327.26000000000005;323.36;264.96000000000004;238.79729159403252;268.5567601203482;274.5913991737795;290.26000000000005;5990000.0;3620000.0000000005;3670000.0000000005;1230000.0;3670000.0000000005;3080000.0;6010000.0;0.0;0.0;0.20583333333333334;0.019666666666666666;0.0;0.0;0.0;10342.4072265625;0.0;1475.16345214844;14506.8603515625;480567.059885442;480478.33616160456;246891.7152063224;246891.7152063224;243832.6468105908;430014.67791919125;448099.96545091504;437915.60822266474;474404.3431722755;530770.6932317939;470626.30100635835;439315.4269074652;442788.37346326775;463380.54213311686;460378.1213234712;417622.9630962366;472775.71231481706;457802.39502634533;448099.96545091504;227031.71669481136;210726.34883551928;463090.73808621784;202554.6891855128;198024.33338694618;274.20907437777106;2683584.5408799956;1051679.2202226876;188773.76031236444;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1016154139425.5165;388787083034.78;861130952095.2207;48445.12250181378;5123.875628380532;-0.0;0.0;4030931.627372222;693024.2250636518;0.0;995321.2445883033;4.53299578962515;0.32430443848822443
4695;2019-08-11 23:17:45.132;573;575;182;182;170;55;132;33;-19;38;791;225;-20;8;236;209;253;530;171;196;132;-77;593;362;367;131;367;308;595;-1.0;0.0;1225.0;136.0;0.0;0;90;84;1;0;0;0;0;0;0;1;0;0;1;0;14449.3984375;10470.77734375;0.0;1381.4831542968802;502.0;325833;541.0;0.0;Calculated values ==>;1565558265.132;330.46000000000004;330.66;291.36;291.36;290.16;278.66;274.5913991737795;286.36;276.46000000000004;271.26000000000005;276.96000000000004;352.26;295.66;271.16;273.96000000000004;296.76000000000005;294.06;298.46000000000004;326.16;292.76000000000005;286.36;327.26000000000005;323.36;265.46000000000004;240.61611355647437;268.5567601203482;274.5913991737795;290.26000000000005;5930000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;3080000.0;5950000.0;0.0;0.0;0.20416666666666666;0.02266666666666667;0.0;0.0;0.0;10470.77734375;0.0;1381.4831542968802;14449.3984375;480402.76559060026;480457.0114991384;247835.26729103262;247835.26729103262;243708.26145768794;430014.67791919125;448704.72467361327;437601.09044165985;473663.03176242136;532547.3160833657;470385.6196433989;437443.34373287327;441746.15580451366;463380.54213311686;460513.55173570686;419653.4178274485;473839.6776485678;457941.242533051;448704.72467361327;227031.71669481136;210726.34883551928;462400.3266463839;202415.9464273559;198024.33338694618;274.1551166578673;2683825.883253559;1051852.6923346133;188797.56966831244;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1016374376125.4814;388863295734.76794;861315782895.1913;48016.96690292039;5892.979284964636;-0.0;0.0;4031735.612092258;693116.0474891025;0.0;995321.2445883033;4.548494879670319;0.331197477804599
4696;2019-08-11 23:18:45.122;566;569;187;187;172;53;135;34;-18;40;804;223;-20;4;236;209;253;524;171;197;135;-73;592;360;364;135;365;309;594;-1.0;-1.0;1340.0;70.0;0.0;0;95;91;1;0;0;0;0;0;0;1;0;0;1;0;15037.150390625;10871.193359375;0.0;1417.2854003906198;502.0;325834;540.0;0.0;Calculated values ==>;1565558325.122;329.76000000000005;330.06;291.86;291.86;290.36;278.46000000000004;274.38016830617;286.66;276.56;271.36;277.16;353.56000000000006;295.46000000000004;271.16;273.56;296.76000000000005;294.06;298.46000000000004;325.56;292.86;286.66;327.16;323.36;265.86;241.49495122638035;268.67533136820026;274.38016830617;290.26000000000005;5920000.0;3600000.0;3640000.0;1350000.0;3650000.0;3090000.0;5940000.0;0.0;0.0;0.22333333333333333;0.011666666666666665;0.0;0.0;0.0;10871.193359375;0.0;1417.2854003906198;15037.150390625;479510.4564506243;479708.3007331717;249679.05669046773;249679.05669046773;244415.38583615457;430148.3826014536;449708.3507984093;437530.6787186241;473338.7274854557;533830.4237501426;470008.05317070324;437214.0438153077;440931.8350112218;463678.2282813929;460823.4196012535;419981.8935804617;473062.7437799622;458560.75158959633;449708.3507984093;226613.5671989835;210726.34883551928;462203.0314703883;202466.62410553521;198024.33338694618;274.1656731349898;2684071.5635402924;1052030.512448875;188820.88885242667;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1016593639575.5164;388943082434.78064;861500852045.2207;52497.638863589855;3030.2580859232858;-0.0;0.0;4032573.094203493;693190.3954071531;0.0;995321.2445883033;4.51869576658423;0.3060031099900866
4697;2019-08-11 23:19:45.123;558;563;192;192;175;49;142;34;-18;41;808;219;-20;2;236;210;253;519;170;200;142;-68;591;357;362;137;362;309;593;-2.0;-1.0;1078.0;20.0;0.0;0;99;95;1;0;0;0;0;0;0;1;0;0;0;0;15711.84765625;11145.685546875;0.0;1438.1086425781198;502.0;325835;540.0;0.0;Calculated values ==>;1565558385.123;328.96000000000004;329.46000000000004;292.36;292.36;290.66;278.06;274.0616903277293;287.36;276.56;271.36;277.26000000000005;353.96000000000004;295.06;271.16;273.36;296.76000000000005;294.16;298.46000000000004;325.06;293.16;287.36;327.16;323.36;266.36;241.92719264551067;268.67533136820026;274.0616903277293;290.16;5910000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3090000.0;5930000.0;0.0;0.0;0.17966666666666667;0.0033333333333333335;0.0;0.0;0.0;11145.685546875;0.0;1438.1086425781198;15711.84765625;478469.18654113525;478957.2534542525;251586.298538295;251586.298538295;245473.11655154751;430346.717906069;451103.10828574025;437530.6787186241;473176.1828425327;534247.884425104;469524.4353171711;437214.0438153077;440628.4387781749;464122.52100971725;461419.5259271944;420307.7021909705;472434.3777554384;459289.8238943861;451103.10828574025;226613.5671989835;210726.34883551928;462405.0964988496;202038.28827115303;198024.33338694618;273.98534487246434;2684327.809461068;1052213.9894974385;188844.6841993385;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1016811443205.2533;389024683794.68207;861686255134.9967;42310.13281706231;867.8893607589887;-0.0;0.0;4033363.17213429;693222.8805105789;0.0;995321.2445883033;3.4312403340170787;0.2200929508874544
4698;2019-08-11 23:20:45.144;552;557;194;194;179;46;147;31;-20;41;807;216;-22;0;236;210;253;518;170;203;147;-63;589;356;361;138;361;307;591;-1.0;0.0;1256.0;96.0;0.0;0;99;96;1;0;0;0;0;0;0;1;0;0;1;0;16037.3125;11214.4150390625;0.0;1419.2043457031198;502.0;325836;539.0;0.0;Calculated values ==>;1565558445.144;328.36;328.86;292.56;292.56;291.06;277.76000000000005;273.955091788801;287.86;276.26000000000005;271.16;277.26000000000005;353.86;294.76000000000005;270.96000000000004;273.16;296.76000000000005;294.16;298.46000000000004;324.96000000000004;293.46000000000004;287.86;327.06;323.36;266.86;242.14157278889297;268.43790593516167;273.955091788801;290.16;5890000.0;3560000.0;3610000.0;1380000.0;3610000.0;3070000.0;5910000.0;0.0;0.0;0.20933333333333334;0.016;0.0;0.0;0.0;11214.4150390625;0.0;1419.2043457031198;16037.3125;477835.568058986;478323.6853239844;252450.5280407899;252450.5280407899;246939.40979111678;430412.23801567365;452009.00334685703;437671.5478804793;473045.8727645816;534290.7370197466;469436.86616945645;437356.53477473935;440754.3233983486;464270.0288607765;461572.66604716954;420951.55143861444;472539.8172319508;459855.8798952964;452009.00334685703;226195.42121513622;210726.34883551928;462757.33181989274;201241.7115259599;198024.33338694618;273.66993945459114;2684592.478398068;1052400.3888864042;188868.50347479532;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1017028419120.7842;389107212669.88403;861871119815.4491;49492.64574354607;4184.2499247029255;-0.0;0.0;4034128.4630489387;693264.9964068003;0.0;995321.2445883033;4.2487345893114234;0.29540226768721284
4699;2019-08-11 23:21:45.124;549;553;194;195;182;45;150;29;-22;41;802;213;-23;-2;236;211;253;517;169;204;150;-57;597;354;359;138;359;305;599;134.0;-1.0;985.0;102.0;0.0;0;99;96;1;0;0;0;0;0;0;1;0;0;0;0;16488.630859375;11377.5810546875;0.0;1418.33190917969;502.0;325837;539.0;0.0;Calculated values ==>;1565558505.124;328.06;328.46000000000004;292.56;292.66;291.36;277.66;273.7412296467126;288.16;276.06;270.96000000000004;277.26000000000005;353.36;294.46000000000004;270.86;272.96000000000004;296.76000000000005;294.26000000000005;298.46000000000004;324.86;293.56;288.16;327.06;323.36;267.46000000000004;242.14157278889297;268.19934244402924;273.7412296467126;290.06;5970000.0;3540000.0;3590000.0;1380000.0;3590000.0;3050000.0;5990000.0;0.022333333333333334;0.0;0.16416666666666666;0.017;0.0;0.022333333333333334;0.0;11377.5810546875;0.0;1418.33190917969;16488.630859375;476423.55260996235;476770.7825269742;252050.05016069894;252430.21131832377;247671.25409240247;430542.39183029096;452792.59228542744;437812.597326149;473045.8727645816;533917.0811235263;469350.2095338345;437656.05685647397;440880.4687282554;464564.1698029545;462010.81260629336;418311.58614829014;471354.11572025326;460303.8616837284;452792.59228542744;226195.42121513622;210726.34883551928;463357.7568167661;200637.62190190578;200637.62190190578;273.42439996596846;2684863.437576306;1052588.592765034;188892.14172821504;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1017244347120.8528;389189985069.91034;862054658615.5074;38936.225132146596;4466.2422935526265;-0.0;5631.461005231984;4034865.124670718;693337.0598128303;0.0;995368.1577870812;3.8319992148580653;0.22907818161853155
4700;2019-08-11 23:22:45.095;550;552;193;194;182;44;153;29;-21;40;797;212;-15;-1;236;212;253;519;168;206;153;-51;597;355;360;137;360;304;599;-1.0;-1.0;851.0;77.0;0.0;0;99;93;1;0;0;0;0;0;0;1;0;0;0;0;16277.05078125;11198.826171875;0.0;1413.2062988281198;502.0;325838;538.0;0.0;Calculated values ==>;1565558565.095;328.16;328.36;292.46000000000004;292.56;291.36;277.56;273.8482719121499;288.46000000000004;276.06;271.06;277.16;352.86;294.36;271.66;273.06;296.76000000000005;294.36;298.46000000000004;325.06;293.76000000000005;288.46000000000004;326.96000000000004;323.36;268.06;241.92719264551067;268.0796299477929;273.8482719121499;289.96000000000004;5970000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;5990000.0;0.0;0.0;0.14183333333333334;0.012833333333333334;0.0;0.0;0.0;11198.826171875;0.0;1413.2062988281198;16277.05078125;476571.38631249877;476622.9481251999;251672.47123978453;252050.05016069894;247671.25409240247;430477.46260093397;453048.95603481703;438194.52980446257;473078.44118532055;533470.2253595244;469367.4827915704;439121.23982878303;441243.57701197703;464417.2445854314;461991.6158825633;418311.58614829014;471660.45481712226;460418.5278520168;453048.95603481703;225777.27872811773;210726.34883551928;464102.8516249189;200965.00635391157;200637.62190190578;273.557174944273;2685136.3529502274;1052776.6385590332;188915.7264751245;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1017459942865.6951;389272445194.85004;862237270310.3739;33647.05407606982;3376.9356809779283;-0.0;0.0;4035469.692981025;693402.388038659;0.0;995415.0639464837;2.9356085026780514;0.20555907686641736
4701;2019-08-11 23:23:45.115;552;552;189;190;180;45;153;31;-23;40;792;211;-22;1;237;212;253;519;169;206;153;-45;595;356;361;136;361;303;598;-1.0;0.0;849.0;114.0;0.0;0;99;91;1;0;0;0;0;0;0;1;0;0;0;0;15923.099609375;10974.2421875;0.0;1407.59509277344;502.0;325839;537.0;0.0;Calculated values ==>;1565558625.115;328.36;328.36;292.06;292.16;291.16;277.66;273.955091788801;288.46000000000004;276.26000000000005;270.86;277.16;352.36;294.26000000000005;270.96000000000004;273.26000000000005;296.86;294.36;298.46000000000004;325.06;293.76000000000005;288.46000000000004;326.86;323.36;268.66;241.71165711629368;267.9596281332873;273.955091788801;290.06;5950000.0;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;5980000.0;0.0;0.0;0.14150000000000001;0.019;0.0;0.0;0.0;10974.2421875;0.0;1407.59509277344;15923.099609375;477109.7310043309;476744.8625990329;250231.92163254198;250600.57864766478;247010.00465897052;430412.23801567365;452875.0488804389;438109.25301780854;473208.68934220774;533023.7198322034;469384.86284256604;438264.37560948916;441753.0823843035;464401.7568174532;461839.3725590994;418988.2182289379;471789.87755977554;460262.8667298895;452875.0488804389;225359.1397227605;210726.34883551928;464844.50901226554;200982.10662338202;200637.62190190578;273.56828939623136;2685404.776981593;1052961.4757204924;188939.2409889398;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1017676314965.6263;389354372494.824;862419431010.316;33553.49121481136;5013.3856453887865;-0.0;0.0;4036029.884193119;693472.3306894713;0.0;995415.0639464837;3.1147943546023114;0.2304923765339379
4702;2019-08-11 23:24:45.106;555;554;187;187;178;46;154;31;-24;40;789;211;-24;2;237;213;253;520;169;206;154;-39;594;357;361;136;362;302;597;-2.0;-1.0;1169.0;210.0;0.0;0;96;88;1;0;0;0;0;0;0;1;0;0;0;0;15412.6220703125;10775.4921875;0.0;1386.6083984375;503.0;325840;536.0;0.0;Calculated values ==>;1565558685.106;328.66;328.56;291.86;291.86;290.96000000000004;277.76000000000005;274.0616903277293;288.56;276.26000000000005;270.76000000000005;277.16;352.06000000000006;294.26000000000005;270.76000000000005;273.36;296.86;294.46000000000004;298.46000000000004;325.16;293.76000000000005;288.56;326.76000000000005;323.46000000000004;269.26000000000005;241.71165711629368;267.8393353686513;274.0616903277293;290.06;5940000.0;3570000.0000000005;3610000.0;1360000.0;3620000.0000000005;3020000.0;5970000.0;0.0;0.0;0.19483333333333333;0.035;0.0;0.0;0.0;10775.4921875;0.0;1386.6083984375;15412.6220703125;477671.00984942296;477161.31665044994;249545.50080746724;249545.50080746724;246353.97094511738;430346.717906069;453018.7353767087;438179.53515710204;473208.68934220774;532785.7652335914;469522.5360214822;438179.53515710204;442110.7359169888;464254.5134180436;461820.26031341054;419322.21384481835;472071.55468935665;460262.8667298895;453018.7353767087;224941.0041839467;211144.3756859795;465439.9536025383;201051.42671821138;200637.62190190578;273.5998674360562;2685665.8688256643;1053142.6963195927;188962.52252525443;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1017892882475.3992;389435960254.7384;862600903785.1256;46200.45979417719;9253.598440951444;-0.0;0.0;4036694.4007583912;693591.2043896694;0.0;995415.0639464837;4.559578984180391;0.35304630033627904
4703;2019-08-11 23:25:45.096;557;555;186;186;175;46;155;32;-24;40;787;211;-11;2;238;213;253;519;169;206;155;-33;592;357;362;136;362;302;594;0.0;-1.0;1068.0;213.0;0.0;0;95;86;1;0;0;0;0;0;0;1;0;0;0;0;14925.490234375;10624.703125;0.0;1381.85705566406;503.0;325841;534.0;0.0;Calculated values ==>;1565558745.096;328.86;328.66;291.76000000000005;291.76000000000005;290.66;277.76000000000005;274.0616903277293;288.66;276.36;270.76000000000005;277.16;351.86;294.26000000000005;272.06;273.36;296.96000000000004;294.46000000000004;298.46000000000004;325.06;293.76000000000005;288.66;326.56;323.46000000000004;269.86;241.71165711629368;267.8393353686513;274.0616903277293;290.06;5920000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;5940000.0;0.0;0.0;0.178;0.0355;0.0;0.0;0.0;10624.703125;0.0;1381.85705566406;14925.490234375;478203.8071880398;477671.00984942296;249314.3231405479;249314.3231405479;245435.4830234249;430346.717906069;452988.6427295784;438179.53515710204;473208.68934220774;532577.5659171325;469522.5360214822;440168.1791668574;442110.7359169888;464386.3924891542;461820.26031341054;419981.8935804617;472305.82424737536;460106.86065135186;452988.6427295784;224104.74344509715;211144.3756859795;466034.5475210804;201041.59283018438;200637.62190190578;273.5960140734714;2685918.6442919765;1053321.001558065;188985.58922561805;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1018109746325.4336;389517546654.75134;862782073585.1544;42210.553734191344;9407.249891526808;-0.0;0.0;4037431.036411504;693746.6855412865;0.0;995415.0639464837;4.299133377838387;0.33903005909501666
4704;2019-08-11 23:26:45.147;558;556;187;187;176;47;156;32;-24;40;785;211;-7;4;238;214;253;518;169;206;156;-27;593;357;361;137;362;303;595;-2.0;-1.0;954.0;188.0;0.0;0;93;84;1;0;0;0;0;0;0;1;0;0;0;0;14977.982421875;10520.1689453125;0.0;1372.55627441406;503.0;325842;533.0;0.0;Calculated values ==>;1565558805.147;328.96000000000004;328.76000000000005;291.86;291.86;290.76000000000005;277.86;274.0616903277293;288.76000000000005;276.36;270.76000000000005;277.16;351.66;294.26000000000005;272.46000000000004;273.56;296.96000000000004;294.56;298.46000000000004;324.96000000000004;293.76000000000005;288.76000000000005;326.46000000000004;323.46000000000004;270.46000000000004;241.92719264551067;267.9596281332873;274.0616903277293;290.06;5930000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;3030000.0;5950000.0;0.0;0.0;0.15899999999999997;0.03133333333333333;0.0;0.0;0.0;10520.1689453125;0.0;1372.55627441406;14977.982421875;478229.6950836448;477696.88333569426;249634.336615506;249634.336615506;245740.8356329131;430346.717906069;453305.55865111935;437953.82195464283;473078.44118532055;532294.6338887725;469384.86284256604;440556.0271991494;442197.7884769968;464386.3924891542;461953.5920572434;419653.4178274485;472024.98760141985;460262.8667298895;453305.55865111935;223686.61821467688;211144.3756859795;466487.288272931;201149.4244742979;200637.62190190578;273.63825436618646;2686168.051714201;1053497.358601842;189008.56218050836;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1018326830690.8611;389599516269.9128;862963727860.5121;37651.899199374835;8313.91973235717;-0.0;0.0;4038097.1225463036;693894.4874800614;0.0;995415.0639464837;3.865036657492778;0.30430230828060206
4705;2019-08-11 23:27:45.127;558;556;189;189;177;47;158;32;-22;40;783;211;-13;5;238;214;253;519;168;208;158;-22;593;356;361;136;361;303;595;-2.0;-1.0;801.0;218.0;0.0;0;90;84;1;0;0;0;0;0;0;1;0;0;0;0;14885.2900390625;10516.9501953125;0.0;1350.61682128906;503.0;325843;531.0;0.0;Calculated values ==>;1565558865.127;328.96000000000004;328.76000000000005;292.06;292.06;290.86;277.86;273.955091788801;288.96000000000004;276.36;270.96000000000004;277.16;351.46000000000004;294.26000000000005;271.86;273.66;296.96000000000004;294.56;298.46000000000004;325.06;293.96000000000004;288.96000000000004;326.26000000000005;323.46000000000004;270.96000000000004;241.71165711629368;267.9596281332873;273.955091788801;289.96000000000004;5930000.0;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;5950000.0;0.0;0.0;0.1335;0.036333333333333336;0.0;0.0;0.0;10516.9501953125;0.0;1350.61682128906;14885.2900390625;478229.6950836448;477696.88333569426;250369.138521053;250369.138521053;246085.39196917627;430412.23801567365;453591.65705251123;438264.37560948916;473208.68934220774;532086.2488302357;469384.86284256604;439647.05077244143;442345.5325163701;464533.37255708285;462105.5904936287;419653.4178274485;472177.09805223055;460533.5242618854;453591.65705251123;222850.3779558165;211144.3756859795;467122.50264939026;200670.20905825964;200637.62190190578;273.44594425526026;2686416.8293645866;1053672.6094916277;189031.24772527674;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1018543358490.9299;389681388969.93884;863145467260.5698;31718.82123458914;9681.100000477747;-0.0;0.0;4038675.0191869913;694044.3959917168;0.0;995415.0639464837;3.4884927278820053;0.2905422053328093
4706;2019-08-11 23:28:45.148;558;556;190;190;178;47;159;32;-24;40;782;211;-19;5;239;214;253;519;168;208;159;-16;590;357;362;136;362;302;593;-3.0;-1.0;730.0;250.0;0.0;0;88;82;1;0;0;0;0;0;0;1;0;0;0;0;14693.525390625;10326.880859375;0.0;1330.70849609375;503.0;325844;530.0;0.0;Calculated values ==>;1565558925.148;328.96000000000004;328.76000000000005;292.16;292.16;290.96000000000004;277.86;274.0616903277293;289.06;276.36;270.76000000000005;277.16;351.36;294.26000000000005;271.26000000000005;273.66;297.06;294.56;298.46000000000004;325.06;293.96000000000004;289.06;326.16;323.46000000000004;271.56;241.71165711629368;267.8393353686513;274.0616903277293;289.96000000000004;5900000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;5930000.0;0.0;0.0;0.12166666666666666;0.041666666666666664;0.0;0.0;0.0;10326.880859375;0.0;1330.70849609375;14693.525390625;478588.7238217254;477937.75018325704;250834.08789086185;250834.08789086185;246510.05113031872;430346.717906069;453562.39847631933;438179.53515710204;473208.68934220774;532056.9234048271;469522.5360214822;438950.1900821458;442552.9904358224;464518.1588243853;461953.5920572434;420630.9025455051;472434.3777554384;460378.1213234712;453562.39847631933;222432.26289678228;211144.3756859795;467714.8087812215;200832.9827791132;200637.62190190578;273.5142151439405;2686663.405764336;1053846.3688779923;189053.59992341968;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1018760334405.599;389763017529.81433;863327030785.2928;28877.163872655306;11120.076083421178;-0.0;0.0;4039180.162467071;694217.7997955817;0.0;995415.0639464837;3.4310043643211;0.2998487539154421
4707;2019-08-11 23:29:45.108;558;556;190;191;179;47;160;33;-24;41;781;211;-25;4;239;215;253;518;167;208;160;-11;591;357;362;137;362;303;593;-1.0;-2.0;744.0;249.0;0.0;0;88;82;1;0;0;0;0;0;0;1;0;0;0;0;14753.431640625;10286.013671875;0.0;1331.27612304688;503.0;325845;529.0;0.0;Calculated values ==>;1565558985.108;328.96000000000004;328.76000000000005;292.16;292.26000000000005;291.06;277.86;274.0616903277293;289.16;276.46000000000004;270.76000000000005;277.26000000000005;351.26;294.26000000000005;270.66;273.56;297.06;294.66;298.46000000000004;324.96000000000004;293.96000000000004;289.16;326.06;323.46000000000004;272.06;241.92719264551067;267.9596281332873;274.0616903277293;289.86;5910000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;5930000.0;0.0;0.0;0.12400000000000001;0.0415;0.0;0.0;0.0;10286.013671875;0.0;1331.27612304688;14753.431640625;478469.18654113525;477937.75018325704;250834.08789086185;251208.93468198285;246859.28082166237;430346.717906069;453705.38493801095;437953.82195464283;473176.1828425327;531877.8300698457;469384.86284256604;437798.07955487026;442197.7884769968;464518.1588243853;462086.8017432054;420307.7021909705;472282.7485844479;460378.1213234712;453705.38493801095;222014.15119762826;211144.3756859795;468069.5193544689;200953.9600536138;200637.62190190578;273.56166506697195;2686908.6334788804;1054018.0284831144;189075.76833978985;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1018977389605.737;389844862929.8664;863508409785.4082;29387.982875727605;11085.295710985489;-0.0;0.0;4039665.38166169;694402.7211974761;0.0;995415.0639464837;3.4838830141264676;0.30182623002722136
4708;2019-08-11 23:30:45.109;556;556;190;191;179;47;162;33;-24;41;779;210;-26;2;239;215;253;518;168;209;161;-7;591;358;362;137;363;303;593;-1.0;-1.0;679.0;270.0;0.0;0;88;81;1;0;0;0;0;0;0;1;0;0;0;0;14930.3798828125;10238.166015625;0.0;1323.85083007812;502.0;325846;528.0;0.0;Calculated values ==>;1565559045.109;328.76000000000005;328.76000000000005;292.16;292.26000000000005;291.06;277.86;274.1680685717883;289.36;276.46000000000004;270.76000000000005;277.26000000000005;351.06000000000006;294.16;270.56;273.36;297.06;294.66;298.46000000000004;324.96000000000004;294.06;289.26000000000005;325.96000000000004;323.36;272.46000000000004;241.92719264551067;267.9596281332873;274.1680685717883;289.96000000000004;5910000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;3030000.0;5930000.0;0.0;0.0;0.11316666666666667;0.045000000000000005;0.0;0.0;0.0;10238.166015625;0.0;1323.85083007812;14930.3798828125;478178.0527774309;477937.75018325704;250834.08789086185;251208.93468198285;246859.28082166237;430280.9020939914;453990.82321361953;437953.82195464283;473176.1828425327;531669.3773530816;469264.4658180255;437642.0229114993;441901.5654153896;464371.1518808695;461934.76558694645;420307.7021909705;472282.7485844479;460513.55173570686;453848.19279329677;221596.04284303306;210726.34883551928;468464.2129641699;201155.8203044571;200637.62190190578;273.64518627135897;2687156.0026973616;1054189.0661642174;189097.89476647347;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1019194593225.4747;389927064299.7671;863690212815.1886;26797.640520079352;12028.877669687077;-0.0;0.0;4040133.6029929817;694595.3425190509;0.0;995415.0639464837;3.3581094637650373;0.3034049781842468
4709;2019-08-11 23:31:45.119;555;555;190;191;180;48;162;34;-25;41;778;210;-26;1;240;216;252;518;168;209;162;-2;592;358;363;138;363;302;594;-1.0;-1.0;464.0;244.0;0.0;0;89;78;1;0;0;0;0;0;0;1;0;0;0;0;14656.9111328125;10036.646484375;0.0;1333.35205078125;502.0;325847;527.0;0.0;Calculated values ==>;1565559105.119;328.66;328.66;292.16;292.26000000000005;291.16;277.96000000000004;274.1680685717883;289.36;276.56;270.66;277.26000000000005;350.96000000000004;294.16;270.56;273.26000000000005;297.16;294.76000000000005;298.36;324.96000000000004;294.06;289.36;325.86;323.36;272.96000000000004;242.14157278889297;267.8393353686513;274.1680685717883;289.96000000000004;5920000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;5940000.0;0.0;0.0;0.07733333333333332;0.04066666666666666;0.0;0.0;0.0;10036.646484375;0.0;1333.35205078125;14656.9111328125;477912.00364122924;477671.00984942296;250786.94100341765;251161.00236436684;247169.96983839772;430280.9020939914;453819.4738760611;438024.4983934438;473045.8727645816;531640.2589796651;469402.34944199485;437869.15320432716;441962.8318392794;464503.06872351485;462068.13665675744;419667.2173836083;472153.9549244443;460358.10709178087;453819.4738760611;221177.93781777218;210726.34883551928;468820.06781444605;201040.07204568078;200637.62190190578;273.5998308526489;2687402.604549246;1054358.0510944857;189120.04181437;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1019412129475.4402;390009578049.75397;863871743065.1598;18326.79563756034;10889.719827929786;-0.0;0.0;4040509.70263373;694786.3626628862;0.0;995415.0639464837;2.5696147079660663;0.24719737051416812
4710;2019-08-11 23:32:45.150;553;554;190;190;179;48;164;34;-25;41;776;210;-26;2;240;216;252;518;168;210;164;0;591;358;363;138;363;301;593;95.0;-1.0;547.0;259.0;0.0;0;92;75;1;0;0;0;0;0;0;1;0;0;0;0;14440.7236328125;9820.9921875;0.0;1338.99975585938;502.0;325848;527.0;0.0;Calculated values ==>;1565559165.15;328.46000000000004;328.56;292.16;292.16;291.06;277.96000000000004;274.1680685717883;289.56;276.56;270.66;277.26000000000005;350.76;294.16;270.56;273.36;297.16;294.76000000000005;298.36;324.96000000000004;294.16;289.56;325.86;323.36;273.16;242.14157278889297;267.7187500070086;274.1680685717883;289.96000000000004;5910000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3010000.0;5930000.0;0.01583333333333333;0.0;0.09116666666666666;0.043166666666666666;0.0;0.01583333333333333;0.0;9820.9921875;0.0;1338.99975585938;14440.7236328125;477740.36063825776;477645.27081995906;250834.08789086185;250834.08789086185;246859.28082166237;430280.9020939914;454104.9658933827;438249.86041294545;473045.8727645816;531507.0790911687;469539.9898145072;438095.2167564963;442319.071281641;464503.06872351485;462068.13665675744;419995.8248316251;472282.7485844479;460493.7052714807;454104.9658933827;221177.93781777218;210726.34883551928;469017.4129134338;201338.40836319508;201338.40836319508;273.7166653568705;2687645.2101209974;1054523.6169152965;189142.3229187688;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1019630042005.9387;390092420829.9435;864052736530.5739;21598.427378535573;11554.810363085304;-0.0;4002.1371608946365;4040842.584726558;694973.4970510777;0.0;995448.4323209913;3.329337072203208;0.2680828881353985
4711;2019-08-11 23:33:45.140;553;553;189;190;178;48;165;34;-26;41;773;210;-26;4;240;216;252;517;167;210;165;4;590;358;362;139;363;301;592;152.0;0.0;517.0;211.0;0.0;0;93;71;1;0;0;0;0;0;0;1;0;0;0;0;14260.26953125;9697.724609375;0.0;1359.08630371094;501.0;325849;527.0;0.0;Calculated values ==>;1565559225.14;328.46000000000004;328.46000000000004;292.06;292.16;290.96000000000004;277.96000000000004;274.1680685717883;289.66;276.56;270.56;277.26000000000005;350.46000000000004;294.16;270.56;273.56;297.16;294.76000000000005;298.36;324.86;294.16;289.66;325.86;323.26000000000005;273.56;242.35481222062532;267.7187500070086;274.1680685717883;289.86;5900000.0;3579999.9999999995;3620000.0000000005;1390000.0;3629999.9999999995;3010000.0;5920000.0;0.025333333333333333;0.0;0.08616666666666667;0.035166666666666666;0.0;0.025333333333333333;0.0;9697.724609375;0.0;1359.08630371094;14260.26953125;477860.91255696735;477619.66627150914;250508.2939518323;250881.46193126676;246549.46240813215;430280.9020939914;454417.6614094304;438095.2167564963;472915.35137376806;531194.622265396;469539.9898145072;438095.2167564963;442613.016394442;464503.06872351485;462068.13665675744;420321.75935159053;472259.81746894564;460648.84988001734;454417.6614094304;221177.93781777218;210308.32490665457;469275.5542788157;201623.69882802595;201623.69882802595;273.8281848200712;2687884.345201579;1054686.2457793008;189164.80322192705;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1019847505755.9733;390175506979.95667;864233306430.6025;20375.962461503193;9412.423583352773;-0.0;6404.113718728912;4041192.3130108505;695148.1948795008;0.0;995535.136625209;3.2733217605042326;0.22595772447982237
4712;2019-08-11 23:34:45.091;553;552;189;189;178;47;167;34;-24;41;771;209;-23;6;240;217;253;515;166;212;167;6;592;356;361;139;361;303;595;161.0;0.0;586.0;185.0;0.0;0;96;72;1;0;0;0;0;0;0;1;0;0;0;0;14440.3232421875;9648.32421875;0.0;1383.38330078125;501.0;325850;527.0;0.0;Calculated values ==>;1565559285.091;328.46000000000004;328.36;292.06;292.06;290.96000000000004;277.86;273.955091788801;289.86;276.56;270.76000000000005;277.26000000000005;350.26;294.06;270.86;273.76000000000005;297.16;294.86;298.46000000000004;324.66;294.36;289.86;325.86;323.26000000000005;273.76000000000005;242.35481222062532;267.9596281332873;273.955091788801;289.76000000000005;5920000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;5950000.0;0.026833333333333334;0.0;0.09766666666666667;0.030833333333333334;0.0;0.026833333333333334;0.0;9648.32421875;0.0;1383.38330078125;14440.3232421875;477619.66627150914;477109.7310043309;250369.138521053;250369.138521053;246431.70066448735;430412.23801567365;454870.3809290121;437953.82195464283;472915.35137376806;530835.221780368;469143.99710481934;438109.25301780854;442493.0341924577;464796.26975366054;462504.01303383906;419981.8935804617;471567.6628446876;461073.2656927703;454870.3809290121;221177.93781777218;210308.32490665457;469472.9803218919;201288.95554523822;201288.95554523822;273.688420244728;2688123.321484447;1054847.331192192;189187.63847125912;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1020064228620.8837;390258838869.9222;864414358450.5277;23114.268619318518;8269.007430613488;-0.0;6804.4349144645985;4041554.435627857;695295.4198059285;0.0;995645.117972262;3.4616319274950507;0.2232828713036557
4713;2019-08-11 23:35:45.131;552;552;187;188;177;47;169;33;-21;41;770;209;-8;7;241;217;252;517;166;213;169;8;592;356;361;139;361;303;594;125.0;-1.0;702.0;200.0;0.0;0;98;74;1;0;0;0;0;0;0;1;0;0;0;0;14401.4951171875;9842.87890625;0.0;1396.78112792969;500.0;325851;527.0;0.0;Calculated values ==>;1565559345.131;328.36;328.36;291.86;291.96000000000004;290.86;277.86;273.955091788801;290.06;276.46000000000004;271.06;277.26000000000005;350.16;294.06;272.36;273.86;297.26000000000005;294.86;298.36;324.86;294.46000000000004;290.06;325.86;323.16;273.96000000000004;242.35481222062532;267.9596281332873;273.955091788801;289.76000000000005;5920000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;5940000.0;0.020833333333333332;0.0;0.11699999999999999;0.03333333333333333;0.0;0.020833333333333332;0.0;9842.87890625;0.0;1396.78112792969;14401.4951171875;477473.2957374514;477231.06354212505;249679.05669046773;250046.03111230125;246123.94011713803;430412.23801567365;455152.65811648633;438419.19255376846;472915.35137376806;530730.9130191435;469143.99710481934;440405.2139601131;442640.2954479828;464927.5523835209;462504.01303383906;419667.2173836083;472001.921733843;461207.877530726;455152.65811648633;221177.93781777218;209890.3038832737;469670.3247129736;201340.31593742716;201340.31593742716;273.70850499001295;2688363.8302029464;1055009.8661692587;189210.82195350825;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1020280973020.746;390342294469.86914;864596279650.4121;27738.22856411193;8944.333625851548;-0.0;5287.757128730399;4041978.488951323;695438.9599443137;0.0;995745.9534180692;3.734127116929033;0.25764095850877017
