;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4714;2019-08-11 23:36:45.132;553;552;186;186;176;47;170;33;-13;41;769;209;2;9;241;218;252;516;167;213;170;10;592;356;361;139;361;303;595;189.0;-1.0;511.0;89.0;0.0;0;99;73;1;0;0;0;0;0;0;1;0;0;0;0;14207.9853515625;9659.53125;0.0;1405.90234375;500.0;325852;527.0;0.0;Calculated values ==>;1565559405.132;328.46000000000004;328.36;291.76000000000005;291.76000000000005;290.76000000000005;277.86;273.955091788801;290.16;276.46000000000004;271.86;277.26000000000005;350.06000000000006;294.06;273.36;274.06;297.26000000000005;294.96000000000004;298.36;324.76000000000005;294.46000000000004;290.16;325.86;323.16;274.16;242.35481222062532;267.9596281332873;273.955091788801;289.86;5920000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;5950000.0;0.0315;0.0;0.08516666666666667;0.014833333333333334;0.0;0.0315;0.0;9659.53125;0.0;1405.90234375;14207.9853515625;477619.66627150914;477109.7310043309;249270.2964500536;249270.2964500536;245740.8356329131;430412.23801567365;455293.5464013049;439647.05077244143;472915.35137376806;530626.595412262;469143.99710481934;441901.5654153896;442934.10434907244;464927.5523835209;462636.5820206667;419667.2173836083;471720.2709078228;461207.877530726;455293.5464013049;221177.93781777218;209890.3038832737;469867.5881872505;201628.46803427994;201628.46803427994;273.8210667946242;2688602.246513437;1055172.388962366;189234.17803833896;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1020497576630.4844;390425695859.7684;864778082680.1925;20271.24929653342;3978.880282269063;-0.0;7990.449968561286;4042378.574600995;695546.6551883088;0.0;995856.6069879417;2.9136300240032127;0.14506665288522416
4715;2019-08-11 23:37:45.152;554;552;185;186;174;47;172;33;-21;41;769;209;-12;12;241;218;252;516;167;214;171;11;591;356;361;139;361;303;593;-1.0;-1.0;672.0;142.0;0.0;0;99;72;1;0;0;0;0;0;0;1;0;0;0;0;14001.7451171875;9633.1748046875;0.0;1407.96044921875;500.0;325853;526.0;0.0;Calculated values ==>;1565559465.152;328.56;328.36;291.66;291.76000000000005;290.56;277.86;273.955091788801;290.36;276.46000000000004;271.06;277.26000000000005;350.06000000000006;294.06;271.96000000000004;274.36;297.26000000000005;294.96000000000004;298.36;324.76000000000005;294.56;290.26000000000005;325.76000000000005;323.16;274.26000000000005;242.35481222062532;267.9596281332873;273.955091788801;289.86;5910000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;5930000.0;0.0;0.0;0.112;0.023666666666666666;0.0;0.0;0.0;9633.1748046875;0.0;1407.96044921875;14001.7451171875;477886.3910915967;477352.2516474819;248995.31791505113;249358.54762703448;245130.92679414785;430412.23801567365;455574.8276367245;438419.19255376846;472915.35137376806;530626.595412262;469143.99710481934;439799.2375881988;443373.06176112994;464927.5523835209;462636.5820206667;419995.8248316251;471979.00100833975;461342.3614177066;455434.2692257803;220759.83610629753;209890.3038832737;469966.18980854325;201457.7859099316;201628.46803427994;273.75441761201637;2688837.4059609645;1055333.2151036207;189257.6347112251;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1020714248830.4155;390509123659.7419;864959943280.1348;26539.677544109727;6354.698892267143;-0.0;0.0;4042768.7956882287;695632.7970524558;0.0;995923.2162666862;2.9792567231471194;0.23575706021561937
4716;2019-08-11 23:38:45.123;555;553;186;186;174;47;173;33;-25;40;768;209;-26;10;241;218;252;515;168;214;172;12;590;357;361;139;361;303;592;367.0;-1.0;744.0;107.0;0.0;0;99;70;1;0;0;0;0;0;0;1;0;0;0;0;13847.822265625;9498.146484375;0.0;1392.82678222656;499.0;325854;526.0;0.0;Calculated values ==>;1565559525.123;328.66;328.46000000000004;291.76000000000005;291.76000000000005;290.56;277.86;274.0616903277293;290.46000000000004;276.46000000000004;270.66;277.16;349.96000000000004;294.06;270.56;274.16;297.26000000000005;294.96000000000004;298.36;324.66;294.56;290.36;325.76000000000005;323.06;274.36;242.35481222062532;267.9596281332873;274.0616903277293;289.96000000000004;5900000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;3030000.0;5920000.0;0.06116666666666667;0.0;0.12400000000000001;0.017833333333333333;0.0;0.06116666666666667;0.0;9498.146484375;0.0;1392.82678222656;13847.822265625;478152.43187476636;477619.66627150914;249402.9718224989;249402.9718224989;245168.1871782891;430346.717906069;455715.22267118655;437798.07955487026;472817.310826017;530522.2689267418;469143.99710481934;437642.0229114993;443080.6557621375;464927.5523835209;462485.70515263407;420321.75935159053;471956.22544176906;461342.3614177066;455574.8276367245;220759.83610629753;209472.28574929133;470064.77147337084;201992.67527794186;201992.67527794186;273.96758156898926;2689069.373517116;1055492.5657242022;189280.96332385484;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1020930744140.2572;390592483349.6809;865141655410.0018;29239.870130339124;4780.619048818484;-0.0;15510.77498594554;4043233.40058422;695725.5465179775;0.0;996052.4102508532;4.547918992418845;0.18930422248042864
4717;2019-08-11 23:39:45.113;555;553;187;187;175;47;174;33;-25;40;767;209;-27;5;242;219;252;515;168;215;173;12;588;357;362;139;362;302;591;198.0;-1.0;941.0;200.0;0.0;0;99;68;1;0;0;0;0;0;0;1;0;0;1;0;13731.1875;9401.6181640625;0.0;1393.55139160156;498.0;325855;525.0;0.0;Calculated values ==>;1565559585.113;328.66;328.46000000000004;291.86;291.86;290.66;277.86;274.0616903277293;290.56;276.46000000000004;270.66;277.16;349.86;294.06;270.46000000000004;273.66;297.36;295.06;298.36;324.66;294.66;290.46000000000004;325.66;322.96000000000004;274.36;242.35481222062532;267.8393353686513;274.0616903277293;289.96000000000004;5880000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;5910000.0;0.033;0.0;0.15683333333333332;0.03333333333333333;0.0;0.033;0.0;9401.6181640625;0.0;1393.55139160156;13731.1875;478392.2977601249;477740.36063825776;249814.44943992718;249814.44943992718;245548.8209660179;430346.717906069;455688.9596420027;438024.4983934438;472817.310826017;530493.7248521174;469282.0919039604;437713.4967235476;442552.9904358224;464912.7873590418;462618.4332792204;420965.84408561495;472085.39462024724;461323.382721853;455548.371065044;220341.7376933702;209054.2704885073;470064.77147337084;201823.34933706195;201823.34933706195;273.90159446174414;2689299.1602943526;1055650.037513291;189304.17927200408;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1021147607990.2916;390675869449.69415;865323125160.0306;37044.21354367589;8941.380737876962;-0.0;8372.925717023409;4043785.6758870305;695839.8774578851;0.0;996251.4079182696;5.03544846778763;0.31534779596208057
4718;2019-08-11 23:40:45.104;553;553;188;188;176;47;173;34;-25;40;765;209;-27;3;242;219;252;512;168;215;173;13;589;357;362;139;362;302;591;107.0;-1.0;720.0;72.0;0.0;0;99;66;1;0;0;0;0;0;0;1;0;0;1;0;13538.2666015625;9301.8212890625;0.0;1395.87548828125;498.0;325856;524.0;0.0;Calculated values ==>;1565559645.104;328.46000000000004;328.46000000000004;291.96000000000004;291.96000000000004;290.76000000000005;277.86;274.0616903277293;290.46000000000004;276.56;270.66;277.16;349.66;294.06;270.46000000000004;273.46000000000004;297.36;295.06;298.36;324.36;294.66;290.46000000000004;325.56;322.96000000000004;274.46000000000004;242.35481222062532;267.8393353686513;274.0616903277293;289.96000000000004;5890000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;5910000.0;0.017833333333333333;0.0;0.12000000000000001;0.012;0.0;0.017833333333333333;0.0;9301.8212890625;0.0;1395.87548828125;13538.2666015625;477981.3224355734;477740.36063825776;250183.60302061887;250183.60302061887;245893.7790608386;430346.717906069;455548.371065044;438024.4983934438;472817.310826017;530285.1503133504;469282.0919039604;437713.4967235476;442258.39573455596;464912.7873590418;462618.4332792204;420645.08008965;471629.50250213465;461323.382721853;455548.371065044;219923.6425635755;209054.2704885073;470163.3332718048;202021.9285463562;202021.9285463562;273.9789744211718;2689526.371659046;1055805.8761298903;189327.4210092875;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1021364775410.9269;390759256939.93805;865504297980.5605;28320.308381650517;3217.696856705383;-0.0;4521.221558249932;4044330.298532349;695941.187905956;0.0;996358.8430281937;3.370746764198282;0.19641633130982428
4719;2019-08-11 23:41:45.134;551;551;188;189;177;48;174;34;-24;40;763;210;-21;2;242;219;252;510;168;215;173;14;589;357;361;140;361;302;592;-1.0;-1.0;500.0;57.0;0.0;0;99;64;1;0;0;0;0;0;0;1;0;0;0;0;13467.9375;9237.9189453125;0.0;1396.7412109375;497.0;325857;524.0;0.0;Calculated values ==>;1565559705.134;328.26000000000005;328.26000000000005;291.96000000000004;292.06;290.86;277.96000000000004;274.0616903277293;290.56;276.56;270.76000000000005;277.16;349.46000000000004;294.16;271.06;273.36;297.36;295.06;298.36;324.16;294.66;290.46000000000004;325.56;322.86;274.56;242.56692532238324;267.8393353686513;274.0616903277293;289.96000000000004;5890000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;3020000.0;5920000.0;0.0;0.0;0.08333333333333333;0.0095;0.0;0.0;0.0;9237.9189453125;0.0;1396.7412109375;13467.9375;477689.6807145447;477326.7897392055;250137.53151357555;250508.2939518323;246201.4943837078;430346.717906069;455855.4553565791;438179.53515710204;472686.4266018815;530076.5401052948;469402.34944199485;438642.8229465016;442110.7359169888;465058.7251422519;462618.4332792204;420645.08008965;471194.3529853407;461476.7180717267;455715.22267118655;219923.6425635755;208636.25808486674;470126.95240123506;201972.56186398704;202021.9285463562;273.95974703922934;2689751.5358856353;1055960.4512140208;189350.70445100614;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1021581783860.8235;390842998789.89813;865685588580.4741;19683.914441092915;2547.466710103856;-0.0;0.0;4044730.533739943;695989.2549571713;0.0;996396.5387129176;2.090464652801469;0.15092453606415673
4720;2019-08-11 23:42:45.135;550;550;189;189;177;47;175;33;-14;40;762;210;-2;6;242;220;252;510;167;216;175;16;590;356;361;140;361;302;593;-2.0;-1.0;576.0;51.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;13527.7822265625;9050.126953125;0.0;1397.57800292969;497.0;325858;523.0;0.0;Calculated values ==>;1565559765.135;328.16;328.16;292.06;292.06;290.86;277.86;273.955091788801;290.66;276.46000000000004;271.76000000000005;277.16;349.36;294.16;272.96000000000004;273.76000000000005;297.36;295.16;298.36;324.16;294.76000000000005;290.66;325.46000000000004;322.86;274.76000000000005;242.56692532238324;267.8393353686513;273.955091788801;289.86;5900000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;5930000.0;0.0;0.0;0.096;0.0085;0.0;0.0;0.0;9050.126953125;0.0;1397.57800292969;13527.7822265625;477422.63342593977;477058.68724112475;250461.68976459693;250461.68976459693;246162.6405008905;430412.23801567365;455995.526710799;439713.54161806765;472686.4266018815;529972.2215421381;469402.34944199485;441517.6339936506;442699.92918233894;465058.7251422519;462901.36609670473;420321.75935159053;471063.7794305053;461610.94820493297;455995.526710799;219505.55070137876;208636.25808486674;470324.29699050833;201780.12386750753;202021.9285463562;273.8802254770479;2689976.503965824;1056112.85413633;189373.9908325268;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1021798387470.5619;390927000189.79663;865866791600.2552;22841.608104053772;2282.6254715455066;-0.0;0.0;4045084.91900038;696029.5063961492;0.0;996396.5387129176;2.404761015101139;0.16742076852176352
4721;2019-08-11 23:43:45.125;550;549;188;189;178;47;176;33;-3;40;760;210;7;11;243;220;252;511;167;217;176;17;590;357;361;139;361;302;593;305.0;0.0;913.0;45.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;13393.232421875;9001.482421875;0.0;1397.66931152344;496.0;325859;522.0;0.0;Calculated values ==>;1565559825.125;328.16;328.06;291.96000000000004;292.06;290.96000000000004;277.86;274.0616903277293;290.76000000000005;276.46000000000004;272.86;277.16;349.16;294.16;273.86;274.26000000000005;297.46000000000004;295.16;298.36;324.26000000000005;294.86;290.76000000000005;325.36;322.76000000000005;274.86;242.35481222062532;267.8393353686513;274.0616903277293;289.86;5900000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;3020000.0;5930000.0;0.05083333333333333;0.0;0.15216666666666667;0.007500000000000001;0.0;0.05083333333333333;0.0;9001.482421875;0.0;1397.66931152344;13393.232421875;477422.63342593977;476911.6988581936;250091.6749275046;250461.68976459693;246510.05113031872;430346.717906069;456135.4377423473;441368.7326958178;472817.310826017;529763.5573304285;469402.34944199485;442846.63139517745;443431.1120271193;465189.78860520123;462751.0426575283;420321.75935159053;471216.73617383605;461745.05252366984;456135.4377423473;219087.46209138638;208218.24852204052;470557.3835890923;202153.9629494099;202153.9629494099;274.03036921750606;2690200.808364298;1056263.2591427993;189397.280677863;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1022014951370.5963;391010686239.80994;866047961400.284;36400.51412974507;2013.025654797618;-0.0;12910.724968640983;4045578.5210716818;696065.2975226922;0.0;996504.110156111;4.935428010762462;0.20541478260233342
4722;2019-08-11 23:44:45.136;552;550;187;188;178;48;177;33;4;40;759;210;12;15;243;220;252;512;167;217;177;18;592;356;361;139;361;304;594;244.0;0.0;998.0;0.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;13490.6728515625;8997.2841796875;0.0;1402.51745605469;496.0;325860;522.0;0.0;Calculated values ==>;1565559885.136;328.36;328.16;291.86;291.96000000000004;290.96000000000004;277.96000000000004;273.955091788801;290.86;276.46000000000004;273.56;277.16;349.06000000000006;294.16;274.36;274.66;297.46000000000004;295.16;298.36;324.36;294.86;290.86;325.36;322.76000000000005;274.96000000000004;242.35481222062532;268.0796299477929;273.955091788801;289.86;5920000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;5940000.0;0.04066666666666666;0.0;0.16633333333333333;0.0;0.0;0.04066666666666666;0.0;8997.2841796875;0.0;1402.51745605469;13490.6728515625;477473.2957374514;476937.0813605919;249679.05669046773;250046.03111230125;246470.797655568;430412.23801567365;456275.1894504466;441988.93246200663;472817.310826017;529506.5989332239;469126.3377235128;443168.68479859125;443607.19622175704;465189.78860520123;462901.36609670473;419667.2173836083;471239.2660769964;461745.05252366984;456275.1894504466;219087.46209138638;208218.24852204052;470655.8473927239;201972.2588119733;201972.2588119733;273.955091788801;2690424.8819805705;1056413.2763623896;189420.61984562402;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1022231591080.3003;391094101529.6959;866229794730.0355;39922.77338378888;0.0;-0.0;10341.652512631246;4046214.6650717813;696082.0758119151;0.0;996697.9154926556;4.833210060821797;0.20395834572465749
4723;2019-08-11 23:45:48.096;554;551;186;187;177;48;178;33;8;40;759;210;15;21;243;221;252;514;168;218;178;19;591;357;361;140;362;306;594;299.0;-1.0;1272.0;52.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;13695.8154296875;9380.462890625;0.0;1424.12585449219;495.0;325861;521.0;0.0;Calculated values ==>;1565559948.096;328.56;328.26000000000005;291.76000000000005;291.86;290.86;277.96000000000004;274.0616903277293;290.96000000000004;276.46000000000004;273.96000000000004;277.16;349.06000000000006;294.16;274.66;275.26000000000005;297.46000000000004;295.26000000000005;298.36;324.56;294.96000000000004;290.96000000000004;325.26000000000005;322.66;275.06;242.56692532238324;268.3187672390254;274.0616903277293;289.96000000000004;5910000.0;3570000.0000000005;3610000.0;1400000.0;3620000.0000000005;3060000.0;5940000.0;0.049833333333333334;0.0;0.21200000000000002;0.008666666666666666;0.0;0.049833333333333334;0.0;9380.462890625;0.0;1424.12585449219;13695.8154296875;477886.3910915967;477084.14137497393;249314.3231405479;249679.05669046773;246123.94011713803;430346.717906069;456414.7828251579;442165.11039823265;472686.4266018815;529353.8240171962;468849.343196092;443199.35914791975;444076.66985911725;465044.1086722825;462883.5339337955;419995.8248316251;471544.8299388631;461879.0317285414;456414.7828251579;218669.37671819705;207800.24178383037;470620.16492588987;202168.28106938672;202168.28106938672;274.03593995393265;2690662.6127171293;1056573.9795507572;189445.33727103233;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1022458876680.438;391181930729.74915;866421822730.1519;50879.32781771534;2326.5829934230273;-0.0;12669.950670829265;4047008.6790016578;696102.4204876588;0.0;996899.1391783928;6.097026276149405;0.2870519383889777
4724;2019-08-11 23:46:45.137;556;553;186;186;178;49;177;34;10;40;760;210;17;25;243;221;252;515;168;217;177;20;593;358;363;140;363;307;595;152.0;-1.0;1409.0;19.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;13809.2490234375;9820.0439453125;0.0;1424.35217285156;495.0;325862;521.0;0.0;Calculated values ==>;1565560005.137;328.76000000000005;328.46000000000004;291.76000000000005;291.76000000000005;290.96000000000004;278.06;274.1680685717883;290.86;276.56;274.16;277.16;349.16;294.16;274.86;275.66;297.46000000000004;295.26000000000005;298.36;324.66;294.86;290.86;325.26000000000005;322.66;275.16;242.56692532238324;268.43790593516167;274.1680685717883;289.96000000000004;5930000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3070000.0;5950000.0;0.025333333333333333;0.0;0.23483333333333334;0.0031666666666666666;0.0;0.025333333333333333;0.0;9820.0439453125;0.0;1424.35217285156;13809.2490234375;477937.75018325704;477256.72437766375;249270.2964500536;249270.2964500536;246431.70066448735;430280.9020939914;455943.89776123053;442253.9184824793;472686.4266018815;529382.0332538435;468710.474274242;443288.7182359786;444457.2815188539;464898.1456994284;462733.1757949236;419335.87564541376;471567.6628446876;461439.2131810104;455943.89776123053;218669.37671819705;207800.24178383037;470718.74820856744;202472.7609488394;202472.7609488394;274.15887866510826;2690880.5177705996;1056726.0928997686;189467.90394263258;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1022665365100.9006;391261788129.92804;866596653395.5436;56308.60849414977;849.4456263224721;-0.0;6421.268799247242;4047857.8605417777;696127.5821333401;0.0;997050.386713425;5.654311912492501;0.30231094833410244
4725;2019-08-11 23:47:45.117;558;555;186;186;177;49;176;35;11;40;760;210;20;28;244;221;252;517;168;217;176;21;593;359;364;141;364;308;595;90.0;-1.0;1288.0;80.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;14092.4833984375;10008.74609375;0.0;1425.86682128906;494.0;325863;520.0;0.0;Calculated values ==>;1565560065.117;328.96000000000004;328.66;291.76000000000005;291.76000000000005;290.86;278.06;274.27422755570615;290.76000000000005;276.66;274.26000000000005;277.16;349.16;294.16;275.16;275.96000000000004;297.56;295.26000000000005;298.36;324.86;294.86;290.76000000000005;325.16;322.56;275.26000000000005;242.77792619122317;268.5567601203482;274.27422755570615;289.96000000000004;5930000.0;3590000.0;3640000.0;1410000.0;3640000.0;3080000.0;5950000.0;0.015000000000000001;0.0;0.21466666666666667;0.013333333333333334;0.0;0.015000000000000001;0.0;10008.74609375;0.0;1425.86682128906;14092.4833984375;478229.6950836448;477550.29985863046;249270.2964500536;249270.2964500536;246085.39196917627;430214.79039162316;455636.81812904833;442194.31993339997;472555.3283204977;529305.6068311351;468571.3559037268;443525.4963883602;444692.8620626349;464883.6276779939;462582.5062421609;419335.87564541376;471872.7121887809;461285.8025028249;455636.81812904833;218251.29456621417;207382.2378540181;470683.2724168255;202655.36204265498;202655.36204265498;274.2343775007023;2691112.9547027103;1056891.277736841;189491.6478503163;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1022883392400.97;391346060029.95483;866781091895.6022;51421.02962721326;3573.705471655607;-0.0;3794.7218412959005;4048755.308277413;696164.4294393042;0.0;997135.4915910382;5.14135960499752;0.31484951346825196
4726;2019-08-11 23:48:45.088;561;557;186;186;176;50;174;35;12;41;761;210;25;31;244;221;252;519;167;216;174;21;592;360;365;141;365;309;595;-2.0;-1.0;1230.0;120.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;14574.1533203125;10389.7548828125;0.0;1434.4206542968802;494.0;325864;520.0;0.0;Calculated values ==>;1565560125.088;329.26000000000005;328.86;291.76000000000005;291.76000000000005;290.76000000000005;278.16;274.38016830617;290.56;276.66;274.36;277.26000000000005;349.26;294.16;275.66;276.26000000000005;297.56;295.26000000000005;298.36;325.06;294.76000000000005;290.56;325.16;322.56;275.26000000000005;242.77792619122317;268.67533136820026;274.38016830617;289.86;5920000.0;3600000.0;3650000.0;1410000.0;3650000.0;3090000.0;5950000.0;0.0;0.0;0.20500000000000002;0.02;0.0;0.0;0.0;10389.7548828125;0.0;1434.4206542968802;14574.1533203125;478785.83378909744;477843.33154179296;249270.2964500536;249270.2964500536;245740.8356329131;430148.3826014536;455186.9321635893;442134.79477467417;472653.6706096803;529333.9131714968;468431.98681397893;444055.5555963059;444928.8317624536;464737.35524180415;462431.52345146996;419667.2173836083;472177.09805223055;460996.79165053053;455186.9321635893;218251.29456621417;207382.2378540181;470683.2724168255;202844.3135718829;202655.36204265498;274.3122970700471;2691351.727879016;1057061.1830842257;189515.47205865977;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1023101986695.81;391430619139.893;866966102430.4668;49054.54864657221;5356.779176898853;-0.0;0.0;4049592.200069114;696238.8141746467;0.0;997167.0989887295;4.601701628388785;0.3236222664172921
4727;2019-08-11 23:49:45.088;562;558;188;188;176;51;175;36;12;41;761;210;26;33;245;221;252;520;168;216;175;22;592;360;365;141;365;309;594;-2.0;-1.0;1085.0;17.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;15024.3671875;10857.3798828125;0.0;1428.48059082031;493.0;325865;519.0;0.0;Calculated values ==>;1565560185.088;329.36;328.96000000000004;291.96000000000004;291.96000000000004;290.76000000000005;278.26000000000005;274.38016830617;290.66;276.76000000000005;274.36;277.26000000000005;349.26;294.16;275.76000000000005;276.46000000000004;297.66;295.26000000000005;298.36;325.16;294.76000000000005;290.66;325.06;322.46000000000004;275.36;242.77792619122317;268.67533136820026;274.38016830617;289.96000000000004;5920000.0;3600000.0;3650000.0;1410000.0;3650000.0;3090000.0;5940000.0;0.0;0.0;0.18083333333333332;0.0028333333333333335;0.0;0.0;0.0;10857.3798828125;0.0;1428.48059082031;15024.3671875;478931.01493242546;478109.7401230106;250046.03111230125;250046.03111230125;245778.84804226013;430148.3826014536;455328.4357522933;442134.79477467417;472653.6706096803;529333.9131714968;468431.98681397893;444201.66082275484;445218.16594836477;464869.23356765806;462431.52345146996;419667.2173836083;472457.5305935083;460996.79165053053;455328.4357522933;217833.21561994078;206964.23671620517;470781.97481897497;202990.5863678945;202655.36204265498;274.3689847986882;2691598.382216581;1057238.242540606;189539.32956903573;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1023320986695.81;391515219139.893;867151502430.4668;43245.24435355932;758.7422672780614;-0.0;0.0;4050361.3650107817;696289.7768533482;0.0;997167.0989887295;3.5816772227941334;0.22616367872510296
4728;2019-08-11 23:50:45.119;565;560;189;189;177;50;176;36;11;42;761;210;27;35;245;222;252;522;167;217;176;22;590;360;365;141;365;309;593;-2.0;-1.0;1049.0;79.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;15551.794921875;11254.01953125;0.0;1432.14453125;493.0;325866;519.0;0.0;Calculated values ==>;1565560245.119;329.66;329.16;292.06;292.06;290.86;278.16;274.38016830617;290.76000000000005;276.76000000000005;274.26000000000005;277.36;349.26;294.16;275.86;276.66;297.66;295.36;298.36;325.36;294.86;290.76000000000005;325.06;322.46000000000004;275.36;242.77792619122317;268.67533136820026;274.38016830617;289.86;5900000.0;3600000.0;3650000.0;1410000.0;3650000.0;3090000.0;5930000.0;0.0;0.0;0.17483333333333334;0.013166666666666667;0.0;0.0;0.0;11254.01953125;0.0;1432.14453125;15551.794921875;479602.2216617166;478521.1107904778;250461.68976459693;250461.68976459693;246162.6405008905;430148.3826014536;455469.771500397;441985.3313433802;472751.9947874012;529333.9131714968;468431.98681397893;444347.5400751208;445506.6431651295;464869.23356765806;462564.72855843324;420321.75935159053;472888.297370814;461132.061841229;455469.771500397;217833.21561994078;206964.23671620517;470781.97481897497;202881.4888212605;202655.36204265498;274.326709424217;2691853.315214428;1057422.599403938;189563.1804282599;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1023540099845.441;391599862849.7505;867336998220.1544;41803.3218009506;3527.356398969907;-0.0;0.0;4051070.4692422017;696325.5127962094;0.0;997167.0989887295;3.573237582029774;0.24443958131675975
4729;2019-08-11 23:51:45.109;567;563;190;190;177;49;177;37;9;42;761;210;26;36;245;222;252;521;167;218;177;23;591;359;364;141;364;309;593;95.0;-1.0;841.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15814.5341796875;11406.8828125;0.0;1427.5393066406198;493.0;325867;519.0;0.0;Calculated values ==>;1565560305.109;329.86;329.46000000000004;292.16;292.16;290.86;278.06;274.27422755570615;290.86;276.86;274.06;277.36;349.26;294.16;275.76000000000005;276.76000000000005;297.66;295.36;298.36;325.26000000000005;294.96000000000004;290.86;325.06;322.46000000000004;275.46000000000004;242.77792619122317;268.67533136820026;274.27422755570615;289.86;5910000.0;3590000.0;3640000.0;1410000.0;3640000.0;3090000.0;5930000.0;0.01583333333333333;0.0;0.14016666666666666;0.0;0.0;0.01583333333333333;0.0;11406.8828125;0.0;1427.5393066406198;15814.5341796875;479772.8926455719;478957.2534542525;250834.08789086185;250834.08789086185;246162.6405008905;430214.79039162316;455777.62880436965;441685.6382270979;472751.9947874012;529333.9131714968;468431.98681397893;444201.66082275484;445650.56439955387;465015.24582933175;462715.43254397233;419995.8248316251;472737.1512765038;461420.64936624526;455777.62880436965;217833.21561994078;206964.23671620517;470880.6574889378;202758.08115945454;202758.08115945454;274.27422755570615;2692114.6577259703;1057611.4087833571;189587.00715512966;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1023758763395.4758;391684448749.7639;867522367320.1838;33489.679248981345;0.0;-0.0;4006.1428377111556;4051697.806344105;696354.9025337661;0.0;997200.4779482952;2.921504508627085;0.1499348941527908
4730;2019-08-11 23:52:45.110;569;565;192;192;178;47;179;36;-6;42;760;209;0;36;245;222;252;523;166;219;179;23;589;357;362;141;362;308;591;-2.0;-1.0;671.0;10.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16015.7529296875;11364.2822265625;0.0;1421.45556640625;492.0;325868;518.0;0.0;Calculated values ==>;1565560365.11;330.06;329.66;292.36;292.36;290.96000000000004;277.86;274.0616903277293;291.06;276.76000000000005;272.56;277.36;349.16;294.06;273.16;276.76000000000005;297.66;295.36;298.36;325.46000000000004;295.06;291.06;324.96000000000004;322.36;275.46000000000004;242.77792619122317;268.5567601203482;274.0616903277293;289.76000000000005;5890000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3080000.0;5910000.0;0.0;0.0;0.11183333333333333;0.0016666666666666668;0.0;0.0;0.0;11364.2822265625;0.0;1421.45556640625;16015.7529296875;480295.83144359983;479484.07146771083;251684.51394483645;251684.51394483645;246589.03282669443;430346.717906069;456389.4750447876;439623.1850327762;472751.9947874012;529305.6068311351;468449.81437969353;440539.589879252;445846.1973067729;465306.4224800408;463015.90774916107;420645.08008965;473293.9869904349;461860.70334265823;456389.4750447876;217415.1398638553;206546.2383541025;470880.6574889378;202207.0036667379;202758.08115945454;274.05100312919177;2692379.914539101;1057801.1716544486;189610.74917473676;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1023976567025.2128;391769050159.66174;867707470404.9602;26551.042949435283;447.7894230369999;-0.0;0.0;4052198.1540341433;696358.6341744799;0.0;997233.8630283112;2.111636638389357;0.13166110843287746
4731;2019-08-11 23:53:45.090;570;566;192;192;179;46;181;35;-15;42;760;208;-12;27;245;223;252;522;165;220;181;23;587;356;361;137;361;308;590;480.0;-1.0;860.0;4.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16184.70703125;11348.7265625;0.0;1435.95104980469;492.0;325869;519.0;0.0;Calculated values ==>;1565560425.09;330.16;329.76000000000005;292.36;292.36;291.06;277.76000000000005;273.955091788801;291.26000000000005;276.66;271.66;277.36;349.16;293.96000000000004;271.96000000000004;275.86;297.66;295.46000000000004;298.36;325.36;295.16;291.26000000000005;325.06;322.36;275.46000000000004;241.92719264551067;268.5567601203482;273.955091788801;289.66;5870000.0;3560000.0;3610000.0;1370000.0;3610000.0;3080000.0;5900000.0;0.08;0.0;0.14333333333333334;0.0006666666666666666;0.0;0.08;0.0;11348.7265625;0.0;1435.95104980469;16184.70703125;480673.1368117638;479746.5000277946;251733.99291219213;251733.99291219213;246979.7212225892;430412.23801567365;456832.62271452433;438228.8454132642;473273.90776018414;529305.6068311351;468328.19704915455;438696.35173092526;444547.7262109147;465451.58992337313;463297.66702555475;421284.1063757456;473270.80255463236;462146.61757077737;456832.62271452433;217833.21561994078;206546.2383541025;471414.1961389312;201966.72395595766;201966.72395595766;273.9529364007737;2692648.1622598055;1057990.38363606;189634.5529593055;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1024193394725.2817;391852422359.68823;867892208805.0189;33864.2374088806;179.63164812198235;-0.0;20389.271900685333;4052701.446883733;696363.8609405715;0.0;997403.7169906711;4.257685849293409;0.11166381781784569
4732;2019-08-11 23:54:45.111;568;566;191;191;179;44;183;33;-19;41;763;208;-17;17;245;223;252;522;166;221;183;23;590;355;360;134;360;306;592;188.0;-1.0;876.0;59.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16345.3203125;11424.1953125;0.0;1434.49816894531;492.0;325870;519.0;0.0;Calculated values ==>;1565560485.111;329.96000000000004;329.76000000000005;292.26000000000005;292.26000000000005;291.06;277.56;273.8482719121499;291.46000000000004;276.46000000000004;271.26000000000005;277.26000000000005;349.46000000000004;293.96000000000004;271.46000000000004;274.86;297.66;295.46000000000004;298.36;325.36;295.26000000000005;291.46000000000004;325.06;322.36;275.46000000000004;241.2770596917726;268.3187672390254;273.8482719121499;289.76000000000005;5900000.0;3550000.0;3600000.0;1340000.0;3600000.0;3060000.0;5920000.0;0.03133333333333333;0.0;0.146;0.009833333333333333;0.0;0.03133333333333333;0.0;11424.1953125;0.0;1434.49816894531;16345.3203125;480034.68258015055;479510.4564506243;251257.10189639253;251257.10189639253;246899.2634635124;430477.46260093397;457273.3875626309;438054.9754168444;473565.85517348704;529772.1475778342;468607.05097777524;438366.6433039444;443492.7161922392;465596.4787924315;463446.8648078147;420321.75935159053;473015.96760934684;462431.52345146996;457273.3875626309;217833.21561994078;206546.2383541025;471812.00014122744;201617.60439616986;201617.60439616986;273.81233053615006;2692919.340700913;1058180.224406505;189658.48174166385;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1024409770430.8112;391933750814.8872;868076473275.4698;34519.85616901849;2656.911558159733;-0.0;8010.547872549111;4053271.5137852165;696387.5070739328;0.0;997640.464988835;3.514145170730697;0.17545582171921084
4733;2019-08-11 23:55:45.151;566;565;189;189;178;44;185;32;-21;41;769;207;-21;11;245;223;252;524;166;222;184;23;590;355;360;131;360;305;592;302.0;-1.0;960.0;201.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16340.7216796875;11457.2080078125;0.0;1436.87023925781;492.0;325871;520.0;0.0;Calculated values ==>;1565560545.151;329.76000000000005;329.66;292.06;292.06;290.96000000000004;277.56;273.8482719121499;291.66;276.36;271.06;277.26000000000005;350.06000000000006;293.86;271.06;274.26000000000005;297.66;295.46000000000004;298.36;325.56;295.36;291.56;325.16;322.36;275.46000000000004;240.61611355647437;268.19934244402924;273.8482719121499;289.76000000000005;5900000.0;3550000.0;3600000.0;1310000.0;3600000.0;3050000.0;5920000.0;0.050333333333333334;0.0;0.16;0.033499999999999995;0.0;0.050333333333333334;0.0;11457.2080078125;0.0;1436.87023925781;16340.7216796875;479746.5000277946;479365.7872824103;250508.2939518323;250508.2939518323;246549.46240813215;430477.46260093397;457549.89371207694;437968.82056851813;473953.66127806285;530475.1397970697;468625.05977630685;437968.82056851813;442816.332836664;465596.4787924315;463446.8648078147;420321.75935159053;473317.31391432666;462564.72855843324;457411.71562222653;218251.29456621417;206546.2383541025;472207.82270811964;201469.88927250885;201469.88927250885;273.7546688974309;2693191.9059731304;1058371.0298862937;189682.42576376372;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1024625914430.6738;392013303814.8367;868259895475.3533;37839.829007361484;9069.72077009296;-0.0;12882.405259602458;4053874.913159554;696485.2941578968;0.0;997814.6890034542;4.637163967160068;0.2552298772304485
4734;2019-08-11 23:56:45.142;565;564;186;187;177;44;185;32;-23;40;776;206;-23;9;245;224;252;525;167;222;185;23;591;355;360;128;360;303;593;387.0;-1.0;858.0;161.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16242.333984375;11572.16796875;0.0;1435.1833496093802;492.0;325872;521.0;0.0;Calculated values ==>;1565560605.142;329.66;329.56;291.76000000000005;291.86;290.86;277.56;273.8482719121499;291.66;276.36;270.86;277.16;350.76;293.76000000000005;270.86;274.06;297.66;295.56;298.36;325.66;295.36;291.66;325.26000000000005;322.36;275.46000000000004;239.943914813709;267.9596281332873;273.8482719121499;289.86;5910000.0;3550000.0;3600000.0;1280000.0;3600000.0;3030000.0;5930000.0;0.0645;0.0;0.143;0.026833333333333334;0.0;0.0645;0.0;11572.16796875;0.0;1435.1833496093802;16242.333984375;479484.07146771083;479102.3753251915;249358.54762703448;249723.98084033388;246162.6405008905;430477.46260093397;457549.89371207694;438109.25301780854;474243.19645526423;531356.6340493629;468782.15747417515;438109.25301780854;442934.10434907244;465596.4787924315;463578.4645306311;419995.8248316251;473340.78330976266;462564.72855843324;457549.89371207694;218669.37671819705;206546.2383541025;472601.6926398898;201521.78079575926;201521.78079575926;273.77493131889867;2693463.3907078933;1058562.9125658437;189706.35595357887;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1024841882030.4473;392090992159.7552;868442268115.1619;33832.008527753045;7273.977634484168;-0.0;16513.813283102492;4054472.088881923;696621.4712148356;0.0;998059.6207457798;4.429787282212602;0.20588310028338688
4735;2019-08-11 23:57:45.122;564;563;186;186;176;45;186;33;-25;40;783;207;-26;5;245;224;252;526;166;222;185;24;591;356;361;128;361;302;593;362.0;-1.0;994.0;226.0;0.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;15978.388671875;11571.1240234375;0.0;1200.68286132812;492.0;325873;521.0;0.0;Calculated values ==>;1565560665.122;329.56;329.46000000000004;291.76000000000005;291.76000000000005;290.76000000000005;277.66;273.955091788801;291.76000000000005;276.46000000000004;270.66;277.16;351.46000000000004;293.86;270.56;273.66;297.66;295.56;298.36;325.76000000000005;295.36;291.66;325.26000000000005;322.36;275.56;239.943914813709;267.8393353686513;273.955091788801;289.76000000000005;5910000.0;3560000.0;3610000.0;1280000.0;3610000.0;3020000.0;5930000.0;0.060333333333333336;0.0;0.16566666666666666;0.03766666666666666;0.0;0.060333333333333336;0.0;11571.1240234375;0.0;1200.68286132812;15978.388671875;479339.4717431044;478957.2534542525;249358.54762703448;249358.54762703448;245817.00860714988;430412.23801567365;457525.94569334446;438024.4983934438;474243.19645526423;532161.0685149269;469041.3626281953;437869.15320432716;442552.9904358224;465451.58992337313;463429.53646658803;419995.8248316251;473491.29733554856;462413.7112240227;457387.5844061984;218669.37671819705;206546.2383541025;472698.3688610173;201751.5691556523;201751.5691556523;273.8690911021367;2693731.8072281065;1058755.7090455843;189728.3141834931;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1025058109930.516;392167766559.7796;868623707615.2196;39142.54861039412;10205.662788902078;-0.0;15423.372920116282;4055080.0074844975;696767.0863305201;0.0;998325.6752498185;5.0714503361832755;0.2713041724978059
4736;2019-08-11 23:58:45.103;564;562;186;186;175;46;186;33;-26;41;785;208;-27;0;246;224;252;525;164;222;185;25;588;357;362;131;362;301;590;163.0;0.0;1200.0;193.0;0.0;0;54;98;1;0;0;0;0;0;0;1;0;0;0;0;15658.4931640625;11395.0341796875;0.0;1111.32397460938;492.0;325874;522.0;0.0;Calculated values ==>;1565560725.103;329.56;329.36;291.76000000000005;291.76000000000005;290.66;277.76000000000005;274.0616903277293;291.76000000000005;276.46000000000004;270.56;277.26000000000005;351.66;293.96000000000004;270.46000000000004;273.16;297.76000000000005;295.56;298.36;325.66;295.36;291.66;325.36;322.36;275.66;240.61611355647437;267.7187500070086;274.0616903277293;289.56;5880000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3010000.0;5900000.0;0.027166666666666665;0.0;0.2;0.03216666666666666;0.0;0.027166666666666665;0.0;11395.0341796875;0.0;1111.32397460938;15658.4931640625;479694.1072739765;479168.63093574205;249492.42714598673;249492.42714598673;245586.89421887448;430346.717906069;457363.58031028823;438095.2167564963;473953.66127806285;532443.99579602;469299.82431381487;437940.2675631159;442024.1650760851;465437.41611875535;463280.3055365746;420965.84408561495;473721.19159648364;462262.3786986088;457224.88438570796;219087.46209138638;206546.2383541025;472402.05409754877;202042.02778993454;202042.02778993454;273.9868009408501;2693995.364423622;1058947.033091967;189747.5748059796;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1025274941245.3229;392245441954.71045;868804550330.0586;47210.63779331235;8696.580846228257;-0.0;6932.467604185178;4055799.3894940903;696924.5551464186;0.0;998511.9149261094;5.024619115208659;0.3153639793639259
4737;2019-08-11 23:59:45.143;561;561;187;187;176;47;185;34;-26;41;781;209;-28;-2;246;225;252;523;164;222;185;27;586;358;362;134;363;301;588;-1.0;-1.0;934.0;219.0;0.0;0;53;96;1;0;0;0;0;0;0;1;0;0;0;0;15443.7919921875;11179.994140625;0.0;1097.42431640625;492.0;325875;523.0;0.0;Calculated values ==>;1565560785.143;329.26000000000005;329.26000000000005;291.86;291.86;290.76000000000005;277.86;274.1680685717883;291.66;276.56;270.56;277.26000000000005;351.26;294.06;270.36;272.96000000000004;297.76000000000005;295.66;298.36;325.46000000000004;295.36;291.66;325.46000000000004;322.36;275.86;241.2770596917726;267.7187500070086;274.1680685717883;289.56;5860000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;3010000.0;5880000.0;0.0;0.0;0.15566666666666668;0.0365;0.0;0.0;0.0;11179.994140625;0.0;1097.42431640625;15443.7919921875;479498.23954495334;479261.31435508997;249951.73424762682;249951.73424762682;246010.07669868364;430280.9020939914;457224.88438570796;438095.2167564963;473565.85517348704;532027.6715589184;469419.94234503055;437785.01000687695;441728.28212843963;465292.22471119097;463263.0670591279;421599.92008918716;473674.7884635216;462262.3786986088;457224.88438570796;219505.55070137876;206546.2383541025;472202.2088784924;202237.41289673993;202042.02778993454;274.0673964233784;2694254.7229235657;1059135.283744674;189765.99331255018;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1025492286045.1848;392324994954.6599;868985270729.9437;36715.19813416874;9853.715053333965;-0.0;0.0;4056499.237714352;697079.2440026829;0.0;998569.7240031498;3.793054162850725;0.3024029205235015
4738;2019-08-12 00:00:45.114;557;558;188;189;176;47;186;34;-21;42;775;208;-14;-2;246;225;252;519;164;222;186;28;588;357;362;136;362;301;590;259.0;-1.0;906.0;194.0;13.0;0;56;93;1;0;0;0;0;0;0;1;0;0;0;0;15425.1005859375;10997.67578125;0.0;1110.72827148438;492.0;325876;524.0;0.0;Calculated values ==>;1565560845.114;328.86;328.96000000000004;291.96000000000004;292.06;290.76000000000005;277.86;274.0616903277293;291.76000000000005;276.56;271.06;277.36;350.66;293.96000000000004;271.76000000000005;272.96000000000004;297.76000000000005;295.66;298.36;325.06;295.36;291.76000000000005;325.56;322.36;275.96000000000004;241.71165711629368;267.7187500070086;274.0616903277293;289.56;5880000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3010000.0;5900000.0;0.043166666666666666;0.0;0.151;0.03233333333333333;0.0021666666666666666;0.04533333333333333;0.0;10997.67578125;0.0;1110.72827148438;15425.1005859375;478682.4840192363;478588.7238217254;250229.89163475012;250602.17078005374;245932.39141917726;430346.717906069;457363.58031028823;438865.43479602295;473403.85947104497;531402.9353251432;469299.82431381487;439931.54465428245;441728.28212843963;465437.41611875535;463412.3307658889;420965.84408561495;472819.007883731;462262.3786986088;457363.58031028823;219923.6425635755;206546.2383541025;472036.2627623985;202039.25572466681;204342.4846468399;273.9857215763009;2694511.8393628444;1059320.0083345626;189784.38569022767;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1025709381065.889;392405955804.92255;869165783440.5293;35760.753039774776;8729.903227553325;-0.0;11470.289670076323;4057102.9120590677;697234.0326381744;0.0;998665.2635509325;4.621661590882164;0.25732594433647776
4739;2019-08-12 00:01:45.114;555;555;189;189;178;47;186;35;-7;42;770;208;3;3;247;225;252;518;164;223;186;29;587;357;362;137;362;301;589;287.0;-1.0;780.0;169.0;0.0;0;60;90;1;0;0;0;0;0;0;1;0;0;0;0;15307.7216796875;10814.697265625;0.0;1139.4130859375;492.0;325877;524.0;0.0;Calculated values ==>;1565560905.114;328.66;328.66;292.06;292.06;290.96000000000004;277.86;274.0616903277293;291.76000000000005;276.66;272.46000000000004;277.36;350.16;293.96000000000004;273.46000000000004;273.46000000000004;297.86;295.66;298.36;324.96000000000004;295.46000000000004;291.76000000000005;325.56;322.36;276.06;241.92719264551067;267.7187500070086;274.0616903277293;289.56;5870000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;5890000.0;0.04783333333333333;0.0;0.13;0.028166666666666666;0.0;0.04783333333333333;0.0;10814.697265625;0.0;1139.4130859375;15307.7216796875;478512.0208180657;478272.4349113859;250649.44806686149;250649.44806686149;246668.65653042507;430346.717906069;457363.58031028823;440984.1951948389;473273.90776018414;530882.0883741961;469299.82431381487;442466.16301167716;442466.16301167716;465568.3016696177;463412.3307658889;421284.1063757456;472796.19814794086;462396.02367842785;457363.58031028823;219923.6425635755;206546.2383541025;472002.15594002855;202060.59452610035;202060.59452610035;273.99402981004914;2694767.9462150577;1059501.7781099533;189803.1368682062;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1025926581065.889;392487855804.92255;869346383440.5293;31060.068086936015;7603.353979825643;-0.0;12211.99282001032;4057659.752235124;697370.1431149025;0.0;998862.6159050165;4.255893026796607;0.2206217195471816
4740;2019-08-12 00:02:45.115;554;554;188;189;177;47;187;35;2;42;765;207;11;10;247;225;252;517;163;223;187;29;587;357;362;138;362;301;589;92.0;-1.0;976.0;156.0;0.0;0;63;86;1;0;0;0;0;0;0;1;0;0;0;0;15208.01171875;10556.279296875;0.0;1163.74328613281;493.0;325878;524.0;0.0;Calculated values ==>;1565560965.115;328.56;328.56;291.96000000000004;292.06;290.86;277.86;274.0616903277293;291.86;276.66;273.36;277.36;349.66;293.86;274.26000000000005;274.16;297.86;295.66;298.36;324.86;295.46000000000004;291.86;325.56;322.46000000000004;276.06;242.14157278889297;267.7187500070086;274.0616903277293;289.46000000000004;5870000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;5890000.0;0.015333333333333334;0.0;0.16266666666666665;0.026000000000000002;0.0;0.015333333333333334;0.0;10556.279296875;0.0;1163.74328613281;15208.01171875;478366.9342777727;478126.94450203987;250276.39957896134;250649.44806686149;246318.98991970898;430346.717906069;457502.1247446576;442319.071281641;473143.7464358393;530361.0249238308;469179.6353925685;443634.4727813241;443489.2359988558;465568.3016696177;463412.3307658889;421284.1063757456;472645.3614253761;462396.02367842785;457502.1247446576;219923.6425635755;206964.23671620517;471870.034071972;202072.14703270944;202072.14703270944;273.9985272856219;2695022.248231367;1059679.8725492836;189822.3301578331;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1026143784685.6267;392570357179.8229;869526986450.3112;39080.16634449287;7014.745063020828;-0.0;3916.5929915832053;4058244.263929712;697491.9626370707;0.0;998997.0230266989;4.267184985770054;0.2795779020642041
4741;2019-08-12 00:03:45.105;556;553;187;188;177;47;188;35;6;42;761;206;15;16;247;225;252;516;164;224;188;30;585;358;362;139;362;300;588;-1.0;-1.0;736.0;148.0;4.0;0;66;81;1;0;0;0;0;0;0;1;0;0;0;0;14936.76171875;10197.984375;0.0;1171.41662597656;493.0;325879;524.0;0.0;Calculated values ==>;1565561025.105;328.76000000000005;328.46000000000004;291.86;291.96000000000004;290.86;277.86;274.1680685717883;291.96000000000004;276.66;273.76000000000005;277.36;349.26;293.76000000000005;274.66;274.76000000000005;297.86;295.66;298.36;324.76000000000005;295.56;291.96000000000004;325.56;322.46000000000004;276.16;242.35481222062532;267.5978703862781;274.1680685717883;289.56;5850000.0;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;3000000.0;5880000.0;0.0;0.0;0.12266666666666667;0.024666666666666667;0.0006666666666666666;0.0006666666666666666;0.0;10197.984375;0.0;1171.41662597656;14936.76171875;478895.60684439575;478101.59068029094;249951.73424762682;250323.1291140051;246358.47078110618;430280.9020939914;457640.5186074551;443111.3028367894;473013.37450241524;530020.0969119953;469197.61380468245;444413.69907515554;444557.31930295983;465568.3016696177;463263.0670591279;421913.3365385387;472622.77318192075;462529.5463882496;457640.5186074551;219923.6425635755;206964.23671620517;471835.9296657252;202299.29413063856;249951.73424762682;274.0914638470474;2695273.412808979;1059852.7959212104;189841.78658049277;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1026360948485.6613;392653443329.83606;869707256400.3398;29539.606401287838;6648.570343198803;-0.0;138.45918957321882;4058816.0000641113;697605.8046219803;0.0;999030.8094961969;3.195123114308276;0.24513321189878726
4742;2019-08-12 00:04:45.116;559;555;187;187;176;47;189;35;2;42;758;205;14;20;247;226;252;515;163;224;189;30;587;356;361;139;361;300;590;151.0;0.0;641.0;80.0;0.0;0;67;77;1;0;0;0;0;0;0;1;0;0;0;0;14602.041015625;9986.9990234375;0.0;1170.55676269531;493.0;325880;524.0;0.0;Calculated values ==>;1565561085.116;329.06;328.66;291.86;291.86;290.76000000000005;277.86;273.955091788801;292.06;276.66;273.36;277.36;348.96000000000004;293.66;274.56;275.16;297.86;295.76000000000005;298.36;324.66;295.56;292.06;325.56;322.46000000000004;276.16;242.35481222062532;267.5978703862781;273.955091788801;289.46000000000004;5870000.0;3560000.0;3610000.0;1390000.0;3610000.0;3000000.0;5900000.0;0.025166666666666667;0.0;0.10683333333333334;0.013333333333333334;0.0;0.025166666666666667;0.0;9986.9990234375;0.0;1170.55676269531;14602.041015625;479091.07924145495;478152.43187476636;249859.99800995857;249859.99800995857;245932.39141917726;430412.23801567365;457940.1342629907;442526.58117228496;473013.37450241524;529707.431855792;469077.49398789863;444269.86517575267;445129.6953370489;465712.960854355;463692.9327583057;421284.1063757456;472214.3889435212;462680.31809272245;457940.1342629907;219923.6425635755;206964.23671620517;471835.9296657252;201864.23634989164;201864.23634989164;273.9130117020987;2695519.614626822;1060021.0349541365;189861.3066033866;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1026577888250.3647;392736858619.72205;869887289400.0938;25710.760505192353;3599.6225775444477;-0.0;6444.576764146325;4059276.5041979854;697691.2218864978;0.0;999085.6781864857;3.204551295304411;0.1680958396536698
