;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4743;2019-08-12 00:05:45.096;562;557;186;186;175;47;190;34;-1;42;755;205;13;23;247;226;252;516;163;225;190;30;586;356;361;138;361;301;588;147.0;-1.0;750.0;146.0;0.0;0;66;75;1;0;0;0;0;0;0;1;0;0;0;0;14325.205078125;9750.6025390625;0.0;1181.63171386719;493.0;325881;524.0;0.0;Calculated values ==>;1565561145.096;329.36;328.86;291.76000000000005;291.76000000000005;290.66;277.86;273.955091788801;292.16;276.56;273.06;277.36;348.66;293.66;274.46000000000004;275.46000000000004;297.86;295.76000000000005;298.36;324.76000000000005;295.66;292.16;325.56;322.46000000000004;276.16;242.14157278889297;267.7187500070086;273.955091788801;289.46000000000004;5860000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;5880000.0;0.0245;0.0;0.125;0.024333333333333332;0.0;0.0245;0.0;9750.6025390625;0.0;1181.63171386719;14325.205078125;479642.2379774072;478682.4840192363;249582.70503955754;249582.70503955754;245663.48885089136;430412.23801567365;458077.9016770889;441876.3466884435;473143.7464358393;529318.2321055314;468939.0435562869;443924.276660834;445360.3359981657;465712.960854355;463692.9327583057;421599.92008918716;472622.77318192075;462813.44064817444;458077.9016770889;219923.6425635755;206964.23671620517;471968.1179040911;201807.69336074105;201807.69336074105;273.89097374841737;2695760.594657552;1060185.4601405386;189880.90164017395;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1026794416050.4336;392819930919.7485;870067529300.1511;30008.581665962807;6573.903663888183;-0.0;6278.620103750523;4059740.6772736087;697775.973012075;0.0;999191.6694848717;3.920617180528795;0.23702679538541405
4744;2019-08-12 00:06:45.107;565;559;184;185;174;46;191;34;1;42;754;205;15;25;247;226;252;516;164;225;191;30;587;356;360;137;360;299;590;-3.0;-1.0;605.0;135.0;0.0;0;65;69;1;0;0;0;0;0;0;1;0;0;0;0;13988.09765625;9470.58203125;0.0;1168.60888671875;493.0;325882;523.0;0.0;Calculated values ==>;1565561205.107;329.66;329.06;291.56;291.66;290.56;277.76000000000005;273.955091788801;292.26000000000005;276.56;273.26000000000005;277.36;348.56000000000006;293.66;274.66;275.66;297.86;295.76000000000005;298.36;324.76000000000005;295.66;292.26000000000005;325.46000000000004;322.46000000000004;276.16;241.92719264551067;267.47669482898436;273.955091788801;289.56;5870000.0;3560000.0;3600000.0;1370000.0;3600000.0;2990000.0;5900000.0;0.0;0.0;0.10083333333333333;0.022500000000000003;0.0;0.0;0.0;9470.58203125;0.0;1168.60888671875;13988.09765625;479955.8719406788;478733.89384545287;248764.01589967968;249127.11896295476;245243.1371979832;430412.23801567365;458375.86308939266;442587.06714554323;473273.90776018414;529366.8951012784;469215.69806610653;444613.46213006455;446035.36104078725;465857.34435233945;463692.9327583057;421284.1063757456;472365.78476905037;462963.62376627576;458375.86308939266;219505.55070137876;206964.23671620517;472100.0868749512;201758.11581264026;201807.69336074105;273.87164402859077;2695996.5821040547;1060345.6660447407;189900.49056920857;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1027010755705.9974;392902446044.9635;870247562300.6204;24283.585926067717;6082.694348901998;-0.0;0.0;4060193.1949510886;697881.4639989256;0.0;999244.0009115422;2.8541907471256556;0.22456106416346355
4745;2019-08-12 00:07:45.137;567;561;184;184;173;46;192;33;6;42;753;205;19;26;247;227;252;518;163;226;192;31;586;355;360;137;360;299;588;-2.0;0.0;596.0;80.0;0.0;0;63;63;1;0;0;0;0;0;0;1;0;0;0;0;13587.8408203125;9002.6337890625;0.0;1154.4267578125;493.0;325883;523.0;0.0;Calculated values ==>;1565561265.137;329.86;329.26000000000005;291.56;291.56;290.46000000000004;277.76000000000005;273.8482719121499;292.36;276.46000000000004;273.76000000000005;277.36;348.46000000000004;293.66;275.06;275.76000000000005;297.86;295.86;298.36;324.96000000000004;295.76000000000005;292.36;325.46000000000004;322.46000000000004;276.26000000000005;241.92719264551067;267.47669482898436;273.8482719121499;289.46000000000004;5860000.0;3550000.0;3600000.0;1370000.0;3600000.0;2990000.0;5880000.0;0.0;0.0;0.09933333333333333;0.013333333333333334;0.0;0.0;0.0;9002.6337890625;0.0;1154.4267578125;13587.8408203125;480360.37739170686;479261.31435508997;248851.4982816115;248851.4982816115;244975.57328686252;430477.46260093397;458513.0163278268;443315.7996292801;473273.90776018414;529262.6817932395;469215.69806610653;445184.6605037301;446176.45202680735;465857.34435233945;463972.5866278886;421599.92008918716;472924.13213273673;463096.3509743104;458513.0163278268;219505.55070137876;206964.23671620517;472198.00020708365;201582.42182246366;201807.69336074105;273.7986017092559;2696226.4964909935;1060499.6864815692;189919.85887888563;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1027226863705.8944;392984687144.9243;870427052000.5348;24012.1821954771;3608.207711794934;-0.0;0.0;4060595.86091761;697962.2618948182;0.0;999244.0009115422;2.7193290598006663;0.19534944329006637
4746;2019-08-12 00:08:45.068;568;562;183;184;173;46;193;33;10;41;752;206;23;29;248;227;252;516;162;226;193;31;583;356;360;137;361;298;586;348.0;-1.0;476.0;152.0;0.0;0;61;57;1;0;0;0;0;0;0;1;0;0;0;0;12957.1201171875;8685.7890625;0.0;1139.72192382812;494.0;325884;523.0;0.0;Calculated values ==>;1565561325.068;329.96000000000004;329.36;291.46000000000004;291.56;290.46000000000004;277.76000000000005;273.955091788801;292.46000000000004;276.46000000000004;274.16;277.26000000000005;348.36;293.76000000000005;275.46000000000004;276.06;297.96000000000004;295.86;298.36;324.76000000000005;295.76000000000005;292.46000000000004;325.46000000000004;322.56;276.26000000000005;241.92719264551067;267.35522164206344;273.955091788801;289.36;5830000.0;3560000.0;3600000.0;1370000.0;3610000.0;2980000.0;5860000.0;0.058;0.0;0.07933333333333333;0.025333333333333333;0.0;0.058;0.0;8685.7890625;0.0;1139.72192382812;12957.1201171875;480853.9874465161;479642.2379774072;248576.10992076853;248939.76829345437;245050.6376639783;430412.23801567365;458650.0266283497;444096.3187941164;473176.1828425327;529235.0189720023;469473.3564276721;445947.6849313209;446790.83026174403;465843.48631744814;463824.4608297027;422533.1743183162;472879.0730564897;463096.3509743104;458650.0266283497;219505.55070137876;207382.2378540181;472198.00020708365;201819.9188933378;201819.9188933378;273.8957393983021;2696447.450109576;1060646.9204912658;189938.9547989726;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1027442615305.8738;393066792614.9165;870605946035.5177;19220.59439212843;6849.578059948227;-0.0;14896.14624863069;4060955.719741697;698049.3098891274;0.0;999367.9927088674;4.169383023204661;0.17253492549415717
4747;2019-08-12 00:09:45.128;568;562;183;184;173;47;194;33;11;41;752;205;26;30;248;227;252;514;163;227;193;32;585;356;360;137;360;298;588;-2.0;-1.0;553.0;74.0;0.0;0;60;51;1;0;0;0;0;0;0;1;0;0;0;0;12646.8876953125;8358.5439453125;0.0;1129.69348144531;494.0;325885;522.0;0.0;Calculated values ==>;1565561385.128;329.96000000000004;329.36;291.46000000000004;291.56;290.46000000000004;277.86;273.955091788801;292.56;276.46000000000004;274.26000000000005;277.26000000000005;348.36;293.66;275.76000000000005;276.16;297.96000000000004;295.86;298.36;324.56;295.86;292.46000000000004;325.36;322.56;276.36;241.92719264551067;267.35522164206344;273.955091788801;289.46000000000004;5850000.0;3560000.0;3600000.0;1370000.0;3600000.0;2980000.0;5880000.0;0.0;0.0;0.09216666666666667;0.012333333333333333;0.0;0.0;0.0;8358.5439453125;0.0;1129.69348144531;12646.8876953125;480620.55147574906;479405.7042891367;248489.20450381679;248851.4982816115;244975.57328686252;430412.23801567365;458786.89483575965;444239.97794932604;473176.1828425327;529235.0189720023;469353.6570271538;446370.11790384504;446930.69166243967;465987.6186816921;463824.4608297027;421913.3365385387;472320.77753338707;463228.9603270487;458650.0266283497;219087.46209138638;207382.2378540181;472295.8960165899;201868.36531098484;201819.9188933378;273.91462067447117;2696661.030207875;1060789.0986356372;189957.88550579356;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1027658831305.6677;393149074814.83813;870784924835.3472;22338.58363150045;3335.272878702462;-0.0;0.0;4061302.3925513807;698134.2685206264;0.0;999492.251395373;2.70586151626012;0.19419952728003254
4748;2019-08-12 00:10:45.139;570;563;183;183;173;47;194;33;11;41;751;205;26;33;248;227;252;515;163;227;194;32;583;356;361;137;361;299;586;138.0;-1.0;587.0;142.0;0.0;0;59;46;1;0;0;0;0;0;0;1;0;0;0;0;12248.189453125;8009.103515625;0.0;1115.57727050781;494.0;325886;522.0;0.0;Calculated values ==>;1565561445.139;330.16;329.46000000000004;291.46000000000004;291.46000000000004;290.46000000000004;277.86;273.955091788801;292.56;276.46000000000004;274.26000000000005;277.26000000000005;348.26;293.66;275.76000000000005;276.46000000000004;297.96000000000004;295.86;298.36;324.66;295.86;292.56;325.36;322.56;276.36;241.92719264551067;267.47669482898436;273.955091788801;289.46000000000004;5830000.0;3560000.0;3610000.0;1370000.0;3610000.0;2990000.0;5860000.0;0.023;0.0;0.09783333333333334;0.023666666666666666;0.0;0.023;0.0;8009.103515625;0.0;1115.57727050781;12248.189453125;481139.01716382266;479786.112101042;248576.10992076853;248576.10992076853;245050.6376639783;430412.23801567365;458627.51755640097;444038.8974165015;473176.1828425327;529054.2280433484;469215.69806610653;446176.45202680735;447158.73241492786;465843.48631744814;463824.4608297027;422533.1743183162;472728.6294098352;463079.3272856336;458627.51755640097;219087.46209138638;207382.2378540181;472295.8960165899;201828.0826536297;201828.0826536297;273.89892151531114;2696868.5272179744;1060925.5207037532;189976.59952564235;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1027875170960.3721;393231289884.72577;870964057670.1023;23696.29137763429;6401.07158292339;-0.0;5906.387002763739;4061686.0868403246;698215.4195993331;0.0;999541.4803106423;3.945754466067234;0.24110590732686657
4749;2019-08-12 00:11:45.099;571;563;182;183;174;48;195;33;11;41;750;205;26;35;248;228;252;514;164;227;194;33;587;356;360;138;361;301;589;265.0;0.0;637.0;9.0;0.0;0;60;46;1;0;0;0;0;0;0;1;0;0;0;0;12150.2998046875;8003.99853515625;0.0;1140.765625;494.0;325887;521.0;0.0;Calculated values ==>;1565561505.099;330.26000000000005;329.46000000000004;291.36;291.46000000000004;290.56;277.96000000000004;273.955091788801;292.66;276.46000000000004;274.26000000000005;277.26000000000005;348.16;293.66;275.76000000000005;276.66;297.96000000000004;295.96000000000004;298.36;324.56;295.86;292.56;325.26000000000005;322.56;276.46000000000004;242.14157278889297;267.7187500070086;273.955091788801;289.56;5870000.0;3560000.0;3600000.0;1380000.0;3610000.0;3010000.0;5890000.0;0.04416666666666667;0.0;0.10616666666666667;0.0015;0.0;0.04416666666666667;0.0;8003.99853515625;0.0;1140.765625;12150.2998046875;480816.226386497;479431.69536392344;248086.53336769174;248446.03907120173;245280.8291323237;430412.23801567365;458923.6217875544;443634.4727813241;473045.8727645816;528796.4943772956;468939.0435562869;445787.09707870026;447056.735888594;465843.48631744814;463955.8763240681;421284.1063757456;472191.8915622771;463228.9603270487;458786.89483575965;218669.37671819705;207382.2378540181;472262.261994151;201964.51732247398;201964.51732247398;273.95207707035456;2697071.7124147564;1061058.8742592498;189995.38984787857;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1028091326760.5096;393313734884.7782;871143937670.2168;25657.293604547925;405.4466170075155;-0.0;11342.988340170117;4062097.0925288545;698272.1027703786;0.0;999685.1292753951;4.090398386073461;0.13557374755698326
4750;2019-08-12 00:12:45.120;572;564;182;183;174;49;195;33;11;41;751;205;25;37;248;228;252;517;163;228;195;33;588;356;360;138;361;304;591;-2.0;-1.0;1085.0;99.0;0.0;0;60;50;1;0;0;0;0;0;0;1;0;0;0;0;12399.3818359375;8295.4716796875;0.0;1151.75671386719;494.0;325888;521.0;0.0;Calculated values ==>;1565561565.12;330.36;329.56;291.36;291.46000000000004;290.56;278.06;273.955091788801;292.66;276.46000000000004;274.26000000000005;277.26000000000005;348.26;293.66;275.66;276.86;297.96000000000004;295.96000000000004;298.36;324.86;295.96000000000004;292.66;325.26000000000005;322.56;276.46000000000004;242.14157278889297;268.0796299477929;273.955091788801;289.46000000000004;5880000.0;3560000.0;3600000.0;1380000.0;3610000.0;3040000.0;5910000.0;0.0;0.0;0.18083333333333332;0.0165;0.0;0.0;0.0;8295.4716796875;0.0;1151.75671386719;12399.3818359375;480842.7817932919;479339.4717431044;248002.06164615657;248360.27382630314;245205.59026560298;430412.23801567365;458923.6217875544;443022.0508540321;473045.8727645816;528670.499479957;468522.201623838;445054.37130637356;446763.26843288407;465843.48631744814;463955.8763240681;420965.84408561495;472388.5048274477;463361.4524620667;458923.6217875544;218669.37671819705;207382.2378540181;472262.261994151;201906.7373032971;201964.51732247398;273.9295714169266;2697276.3646980207;1061194.750717621;190014.5008871968;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1028307402360.18;393396563864.65186;871325501194.9398;43601.68586709124;4460.866157399089;-0.0;0.0;4062674.452695594;698312.6695701823;0.0;999779.6872618016;5.087476455769895;0.3476092301676531
4751;2019-08-12 00:13:45.071;572;565;182;183;175;50;194;34;12;41;753;206;24;38;249;228;252;520;163;227;194;34;589;358;363;138;363;307;592;132.0;-1.0;1133.0;122.0;0.0;0;61;58;1;0;0;0;0;0;0;1;0;0;0;0;12811.8212890625;8785.208984375;0.0;1164.80908203125;493.0;325889;521.0;0.0;Calculated values ==>;1565561625.071;330.36;329.66;291.36;291.46000000000004;290.66;278.16;274.1680685717883;292.56;276.56;274.36;277.26000000000005;348.46000000000004;293.76000000000005;275.56;276.96000000000004;298.06;295.96000000000004;298.36;325.16;295.86;292.56;325.26000000000005;322.46000000000004;276.56;242.14157278889297;268.43790593516167;274.1680685717883;289.46000000000004;5890000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;5920000.0;0.022000000000000002;0.0;0.18883333333333333;0.02033333333333333;0.0;0.022000000000000002;0.0;8785.208984375;0.0;1164.80908203125;12811.8212890625;480726.23906126845;479365.7872824103;247960.09685352657;248317.6705229679;245510.89547392764;430280.9020939914;458307.65034547617;442550.7883978828;473045.8727645816;528649.2268363916;468224.72395714215;444312.00193913304;446326.41830174514;465685.3213544199;463659.26402989647;420645.08008965;472713.98831106;462779.1394524961;458307.65034547617;218669.37671819705;206964.23671620517;472360.27449258295;202436.1179372346;202436.1179372346;274.14464433877436;2697486.2864819;1061336.9734801406;190033.78983671413;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1028524125225.9523;393479296244.94666;871508651500.5924;45341.65360531906;5488.457849958749;-0.0;5629.173712981315;4063415.0418849983;698395.5128931949;0.0;999826.5587332556;5.674289713993565;0.3379136376065403
4752;2019-08-12 00:14:45.101;571;566;182;182;175;51;191;35;12;42;756;206;24;37;249;228;252;523;163;226;190;34;590;360;364;139;364;307;593;-2.0;-1.0;1131.0;81.0;0.0;0;63;62;1;0;0;0;0;0;0;1;0;0;0;0;12939.1396484375;9025.740234375;0.0;1188.21105957031;493.0;325890;521.0;0.0;Calculated values ==>;1565561685.101;330.26000000000005;329.76000000000005;291.36;291.36;290.66;278.26000000000005;274.38016830617;292.26000000000005;276.66;274.36;277.36;348.76;293.76000000000005;275.56;276.86;298.06;295.96000000000004;298.36;325.46000000000004;295.76000000000005;292.16;325.26000000000005;322.46000000000004;276.56;242.35481222062532;268.43790593516167;274.38016830617;289.46000000000004;5900000.0;3600000.0;3640000.0;1390000.0;3640000.0;3070000.0;5930000.0;0.0;0.0;0.1885;0.013500000000000002;0.0;0.0;0.0;9025.740234375;0.0;1188.21105957031;12939.1396484375;480466.0299022893;479392.23432037636;247918.31059510668;247918.31059510668;245473.11655154751;430148.3826014536;457732.2313946309;442550.7883978828;473013.37450241524;528963.3448891509;468224.72395714215;444312.00193913304;446183.8831362822;465540.6161959158;463361.4524620667;420321.75935159053;473039.2841722817;462494.8638479254;457593.62407101324;218669.37671819705;206964.23671620517;472228.6972694908;202967.01877769423;202436.1179372346;274.35985490829563;2697700.985118614;1061485.4722691812;190053.4081421354;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1028742334275.8483;393562437794.90704;871692943600.5045;45161.54057340554;3635.0326596392547;-0.0;0.0;4064169.6122661037;698471.5799952825;0.0;999873.4919690652;4.777443305606003;0.3183011727642206
4753;2019-08-12 00:15:45.091;571;566;181;182;173;52;188;36;11;42;758;205;23;37;250;227;252;525;163;225;188;35;588;361;366;139;366;308;591;-1.0;-1.0;1236.0;127.0;0.0;0;65;68;1;0;0;0;0;0;0;1;0;0;0;0;13142.7890625;9346.0576171875;0.0;1202.23779296875;493.0;325891;521.0;0.0;Calculated values ==>;1565561745.091;330.26000000000005;329.76000000000005;291.26000000000005;291.36;290.46000000000004;278.36;274.4858918419099;291.96000000000004;276.76000000000005;274.26000000000005;277.36;348.96000000000004;293.66;275.46000000000004;276.86;298.16;295.86;298.36;325.66;295.66;291.96000000000004;325.26000000000005;322.46000000000004;276.66;242.35481222062532;268.5567601203482;274.4858918419099;289.46000000000004;5880000.0;3610000.0;3660000.0;1390000.0;3660000.0;3080000.0;5910000.0;0.0;0.0;0.206;0.021166666666666667;0.0;0.0;0.0;9346.0576171875;0.0;1202.23779296875;13142.7890625;480699.62333336344;479628.5448986585;247645.87872883692;248002.06164615657;244864.04980263888;430081.6785162784;456989.8252837285;442194.31993339997;473013.37450241524;529096.1564102576;467962.88660826493;443964.9577299085;445989.41915652953;465381.95360251743;463079.3272856336;420965.84408561495;473594.55439171824;462057.83816926007;456989.8252837285;218669.37671819705;206964.23671620517;472326.8440106818;203216.59331290828;202436.1179372346;274.4611464601431;2697918.298299672;1061638.5450682493;190073.32522917519;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1028961297775.883;393645823894.9203;871877412850.5338;49229.41168382129;5696.166973102873;-0.0;0.0;4064956.0724364943;698549.3270322349;0.0;999873.4919690652;5.207057303689085;0.361045103876321
4754;2019-08-12 00:16:45.112;570;566;182;182;172;52;186;36;-8;42;761;205;-9;34;250;227;252;524;163;225;186;35;590;361;366;139;366;308;592;-2.0;-1.0;924.0;44.0;0.0;0;67;73;1;0;0;0;0;0;0;1;0;0;0;0;13559.1806640625;9514.912109375;0.0;1215.22509765625;493.0;325892;520.0;0.0;Calculated values ==>;1565561805.112;330.16;329.76000000000005;291.36;291.36;290.36;278.36;274.4858918419099;291.76000000000005;276.76000000000005;272.36;277.36;349.26;293.66;272.26000000000005;276.56;298.16;295.86;298.36;325.56;295.66;291.76000000000005;325.16;322.46000000000004;276.66;242.35481222062532;268.5567601203482;274.4858918419099;289.46000000000004;5900000.0;3610000.0;3660000.0;1390000.0;3660000.0;3080000.0;5920000.0;0.0;0.0;0.154;0.007333333333333333;0.0;0.0;0.0;9514.912109375;0.0;1215.22509765625;13559.1806640625;480322.3702077303;479510.4564506243;247960.09685352657;247960.09685352657;244487.76934749918;430081.6785162784;456710.18191563094;439315.4269074652;473013.37450241524;529410.3175314887;467962.88660826493;439161.1069816975;445559.1329363517;465381.95360251743;463079.3272856336;420321.75935159053;473317.31391432666;462057.83816926007;456710.18191563094;218251.29456621417;206964.23671620517;472326.8440106818;203249.35610666772;202436.1179372346;274.4738215840065;2698140.8925944655;1061795.7748268927;190093.4778041664;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1029180974635.548;393729253084.793;872062277530.2518;36354.17490332281;1973.234911296103;-0.0;0.0;4065669.518609093;698613.2610835962;0.0;999873.4919690652;3.5719403279860864;0.23035401101218547
4755;2019-08-12 00:17:45.143;568;566;184;185;172;52;187;37;-14;43;763;204;-13;23;250;227;252;525;163;226;187;35;588;360;365;138;365;309;591;-2.0;-1.0;817.0;0.0;0.0;0;66;78;1;0;0;0;0;0;0;1;0;0;0;0;13730.5390625;9896.642578125;0.0;1203.65173339844;493.0;325893;521.0;0.0;Calculated values ==>;1565561865.143;329.96000000000004;329.76000000000005;291.56;291.66;290.36;278.36;274.38016830617;291.86;276.86;271.76000000000005;277.46000000000004;349.46000000000004;293.56;271.86;275.46000000000004;298.16;295.86;298.36;325.66;295.76000000000005;291.86;325.26000000000005;322.46000000000004;276.66;242.14157278889297;268.67533136820026;274.38016830617;289.46000000000004;5880000.0;3600000.0;3650000.0;1380000.0;3650000.0;3090000.0;5910000.0;0.0;0.0;0.13616666666666666;0.0;0.0;0.0;0.0;9896.642578125;0.0;1203.65173339844;13730.5390625;480269.4225678845;479628.5448986585;248720.56539892778;249082.9885550147;244524.1636939273;430148.3826014536;457013.68520201126;438160.0216932036;473241.6031071014;529543.430864508;467700.27344493836;438316.55718940246;443762.66017274064;465526.9584903107;463228.9603270487;420965.84408561495;473594.55439171824;462343.71219919814;457013.68520201126;218669.37671819705;206964.23671620517;472458.26935960614;203019.46007791444;202436.1179372346;274.38016830617;2698368.4244225416;1061957.6213598764;190113.64552566648;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1029400387940.1785;393812396019.653;872247473164.94;32018.30647328187;0.0;-0.0;0.0;4066239.5836677887;698629.7132037018;0.0;999873.4919690652;2.884455634662139;0.17223310049913815
4756;2019-08-12 00:18:45.113;565;564;187;187;173;51;189;38;-18;43;765;204;-17;15;250;227;252;524;162;226;188;36;585;360;364;138;365;308;587;93.0;-1.0;543.0;63.0;0.0;0;67;82;1;0;0;0;0;0;0;1;0;0;0;0;14102.5078125;10167.58984375;0.0;1209.89721679688;492.0;325894;521.0;0.0;Calculated values ==>;1565561925.113;329.66;329.56;291.86;291.86;290.46000000000004;278.26000000000005;274.38016830617;292.06;276.96000000000004;271.36;277.46000000000004;349.66;293.56;271.46000000000004;274.66;298.16;295.86;298.36;325.56;295.76000000000005;291.96000000000004;325.26000000000005;322.36;276.76000000000005;242.14157278889297;268.5567601203482;274.38016830617;289.36;5850000.0;3600000.0;3640000.0;1380000.0;3650000.0;3080000.0;5870000.0;0.015500000000000002;0.0;0.0905;0.0105;0.0;0.015500000000000002;0.0;10167.58984375;0.0;1209.89721679688;14102.5078125;480190.97549355123;479812.05149512674;249997.92624407285;249997.92624407285;245013.03317255888;430148.3826014536;457454.86558595806;437758.51091407164;473241.6031071014;529829.0644156147;467840.9624295219;437915.60822266474;442788.37346326775;465526.9584903107;463228.9603270487;421913.3365385387;473950.8290777654;462494.8638479254;457315.95501684735;218669.37671819705;206546.2383541025;472556.2466753328;202957.68975573787;202957.68975573787;274.3562405309795;2698600.250508915;1062124.7396958366;190133.7483771404;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1029618978590.2827;393895154619.6925;872432480615.0282;21249.474314829204;2830.7848476557465;-0.0;3942.553111547197;4066683.259892148;698653.2912825067;0.0;999906.3301510391;2.4630054180597925;0.13734976133696114
4757;2019-08-12 00:19:45.144;559;560;188;189;174;49;190;37;-16;44;766;203;-12;12;250;227;252;521;162;227;190;36;585;358;363;138;363;306;587;153.0;-1.0;197.0;96.0;0.0;0;68;83;1;0;0;0;0;0;0;1;0;0;0;0;14461.2177734375;10248.1455078125;0.0;1199.94445800781;492.0;325895;521.0;0.0;Calculated values ==>;1565561985.144;329.06;329.16;291.96000000000004;292.06;290.56;278.06;274.1680685717883;292.16;276.86;271.56;277.56;349.76;293.46000000000004;271.96000000000004;274.36;298.16;295.86;298.36;325.26000000000005;295.86;292.16;325.26000000000005;322.36;276.76000000000005;242.14157278889297;268.3187672390254;274.1680685717883;289.36;5850000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;5870000.0;0.025500000000000002;0.0;0.03283333333333333;0.016;0.0;0.025500000000000002;0.0;10248.1455078125;0.0;1199.94445800781;14461.2177734375;479328.5192305729;479235.52504379;250370.08253931557;250744.6923036826;245356.65271112756;430280.9020939914;457755.4332411191;438522.0130485024;473339.4428557924;530085.791799281;468000.0083455245;439140.46268488537;442757.55712985963;465816.1379094171;463527.3134515757;421913.3365385387;473502.05524274014;462779.1394524961;457755.4332411191;218669.37671819705;206546.2383541025;472556.2466753328;202327.84256042598;202327.84256042598;274.10256391324623;2698838.4045387167;1062294.9587252385;190153.84076685028;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1029837191275.7819;393977997399.882;872616775785.4498;7755.041931025175;4323.654465838509;-0.0;6513.403562357675;4066925.089075306;698712.9424140916;0.0;999993.5081422233;1.6240351023385013;0.07904060395226867
4758;2019-08-12 00:20:45.144;555;556;188;189;175;47;193;36;-2;43;766;203;10;14;250;228;252;518;162;228;192;37;584;356;361;138;361;305;586;-2.0;-1.0;479.0;62.0;0.0;0;67;82;1;0;0;0;0;0;0;1;0;0;0;0;14478.8759765625;10173.2392578125;0.0;1196.2109375;492.0;325896;521.0;0.0;Calculated values ==>;1565562045.144;328.66;328.76000000000005;291.96000000000004;292.06;290.66;277.86;273.955091788801;292.46000000000004;276.76000000000005;272.96000000000004;277.46000000000004;349.76;293.46000000000004;274.16;274.56;298.16;295.96000000000004;298.36;324.96000000000004;295.96000000000004;292.36;325.26000000000005;322.36;276.86;242.14157278889297;268.19934244402924;273.955091788801;289.36;5840000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;5860000.0;0.0;0.0;0.07983333333333334;0.010333333333333333;0.0;0.0;0.0;10173.2392578125;0.0;1196.2109375;14478.8759765625;478870.35519313504;478776.361547816;250417.26219395304;250792.66414636286;245740.6892218019;430412.23801567365;458490.3299223953;440880.4687282554;473241.6031071014;530161.7641224974;468140.1469931569;442668.9074931304;443257.1847228264;466104.2199880029;463955.8763240681;422224.40530497336;473179.4899831846;463212.09266578907;458352.99863763346;218669.37671819705;206546.2383541025;472654.2065195329;201904.94164297284;202327.84256042598;273.92887186256013;2699079.5719866334;1062465.1369316187;190173.80872847952;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1030054391275.7819;394060797399.882;872800075785.4498;19078.212912308394;2797.742403724454;-0.0;0.0;4067148.6995323338;698772.2873880046;0.0;1000047.786505243;1.9240996653516336;0.1370197699274159
4759;2019-08-12 00:21:45.085;554;553;188;188;176;46;194;35;9;43;765;203;18;21;250;228;252;514;162;229;194;37;585;355;360;137;360;304;588;-2.0;0.0;167.0;83.0;0.0;0;65;81;1;0;0;0;0;0;0;1;0;0;0;0;14498.0009765625;10139.994140625;0.0;1174.0556640625;491.0;325897;522.0;0.0;Calculated values ==>;1565562105.085;328.56;328.46000000000004;291.96000000000004;291.96000000000004;290.76000000000005;277.76000000000005;273.8482719121499;292.56;276.66;274.06;277.46000000000004;349.66;293.46000000000004;274.96000000000004;275.26000000000005;298.16;295.96000000000004;298.36;324.56;296.06;292.56;325.36;322.26000000000005;276.86;241.92719264551067;268.0796299477929;273.8482719121499;289.36;5850000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;5880000.0;0.0;0.0;0.02783333333333333;0.013833333333333333;0.0;0.0;0.0;10139.994140625;0.0;1174.0556640625;14498.0009765625;478606.3636182722;478101.59068029094;250323.1291140051;250323.1291140051;246010.07669868364;430477.46260093397;458786.89483575965;442728.0766999201;473371.616014766;530133.2815370072;468280.0305953833;444043.6597017553;444478.12225269125;466247.85315236123;464103.7369688208;421913.3365385387;472320.77753338707;463493.82801193424;458786.89483575965;219087.46209138638;206128.24275125185;472785.1150065333;201515.02982537544;202327.84256042598;273.77229560319057;2699320.808511773;1062634.2474209;190193.5415271362;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1030270478580.7268;394143216274.861;872982596130.4033;6713.763138008159;3752.569511672683;-0.0;0.0;4067363.421315117;698826.819644452;0.0;1000047.786505243;0.9250739417237281;0.08567601046077253
4760;2019-08-12 00:22:45.135;556;553;188;188;175;44;196;33;12;43;764;203;22;28;250;229;252;514;162;229;196;38;584;354;359;136;359;302;586;255.0;-1.0;258.0;40.0;0.0;0;63;77;1;0;0;0;0;0;0;1;0;0;0;0;14383.947265625;9795.5380859375;0.0;1152.64514160156;491.0;325898;523.0;0.0;Calculated values ==>;1565562165.135;328.76000000000005;328.46000000000004;291.96000000000004;291.96000000000004;290.66;277.56;273.7412296467126;292.76000000000005;276.46000000000004;274.36;277.46000000000004;349.56000000000006;293.46000000000004;275.36;275.96000000000004;298.16;296.06;298.36;324.56;296.06;292.76000000000005;325.46000000000004;322.26000000000005;276.96000000000004;241.71165711629368;267.8393353686513;273.7412296467126;289.36;5840000.0;3540000.0;3590000.0;1360000.0;3590000.0;3020000.0;5860000.0;0.042499999999999996;0.0;0.043000000000000003;0.006666666666666667;0.0;0.042499999999999996;0.0;9795.5380859375;0.0;1152.64514160156;14383.947265625;479014.7142322318;478341.7038843686;250417.26219395304;250417.26219395304;245740.6892218019;430542.39183029096;459218.5880301819;443576.6592147222;473501.42000396166;530180.8496845886;468559.0378897104;445020.00224024826;445875.8662196725;466391.21630984533;464382.07984468475;422224.40530497336;472578.02784717036;463642.6141334031;459218.5880301819;219505.55070137876;206128.24275125185;473013.45329280203;201411.6525766402;201411.6525766402;273.72744608595366;2699561.691982685;1062800.5152971854;190212.94685814582;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1030486358330.5554;394225184524.79596;873164547630.2588;10413.095285437528;1810.6786714410791;-0.0;10956.794756775522;4067506.2640717155;698873.218679609;0.0;1000139.1692169961;2.117298206641786;0.048854322604528995
4761;2019-08-12 00:23:45.116;560;555;187;187;176;45;197;32;13;42;763;203;26;32;250;229;252;511;162;230;197;38;582;355;360;136;360;301;584;305.0;-1.0;218.0;0.0;2.0;0;59;71;1;0;0;0;0;0;0;1;0;0;0;0;13887.3408203125;9413.955078125;0.0;1119.70910644531;491.0;325899;523.0;0.0;Calculated values ==>;1565562225.116;329.16;328.66;291.86;291.86;290.76000000000005;277.66;273.8482719121499;292.86;276.36;274.46000000000004;277.36;349.46000000000004;293.46000000000004;275.76000000000005;276.36;298.16;296.06;298.36;324.26000000000005;296.16;292.86;325.46000000000004;322.26000000000005;276.96000000000004;241.71165711629368;267.7187500070086;273.8482719121499;289.36;5820000.0;3550000.0;3600000.0;1360000.0;3600000.0;3010000.0;5840000.0;0.05083333333333333;0.0;0.036333333333333336;0.0;0.0003333333333333333;0.05116666666666666;0.0;9413.955078125;0.0;1119.70910644531;13887.3408203125;479827.12927368213;478870.35519313504;250137.8244906483;250137.8244906483;246167.3258877661;430477.46260093397;459196.6552382944;443924.276660834;473403.85947104497;530152.5380097117;468698.1641674847;445787.09707870026;446635.25890643254;466247.85315236123;464234.7764519513;422839.68993243395;472383.2557858888;463626.08760426834;459196.6552382944;219505.55070137876;206128.24275125185;473013.45329280203;201709.7481601087;202025.24051405356;273.8482719121499;2699797.2114450703;1062960.5437150253;190231.877147039;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1030701990025.3634;394306758684.7233;873345390345.0978;8800.461202193019;0.0;-0.0;13158.604053390321;4067666.3263398623;698888.3028903444;0.0;1000340.0672357106;2.0846559061327334;0.008698905249672652
4762;2019-08-12 00:24:45.076;563;557;186;187;176;45;198;32;15;42;761;203;30;34;250;229;252;510;162;230;197;39;584;354;359;136;359;300;587;180.0;-1.0;415.0;0.0;0.0;0;57;66;1;0;0;0;0;0;0;1;0;0;0;0;13609.525390625;9220.36328125;0.0;1116.24572753906;490.0;325900;523.0;0.0;Calculated values ==>;1565562285.076;329.46000000000004;328.86;291.76000000000005;291.86;290.76000000000005;277.66;273.7412296467126;292.96000000000004;276.36;274.66;277.36;349.26;293.46000000000004;276.16;276.56;298.16;296.06;298.36;324.16;296.16;292.86;325.46000000000004;322.16;277.06;241.71165711629368;267.5978703862781;273.7412296467126;289.36;5840000.0;3540000.0;3590000.0;1360000.0;3590000.0;3000000.0;5870000.0;0.030000000000000002;0.0;0.06916666666666667;0.0;0.0;0.030000000000000002;0.0;9220.36328125;0.0;1116.24572753906;13609.525390625;480021.72178486106;478801.8063182642;249628.1575704748;249997.92624407285;246049.15219154238;430542.39183029096;459490.719185696;444413.69907515554;473403.85947104497;530020.0969119953;468837.04057145526;446546.43397511006;447107.6914315893;466391.21630984533;464382.07984468475;422224.40530497336;471844.52549880464;463774.604463236;459354.7222566133;219505.55070137876;205710.24989127388;473111.07959547755;201446.94854128102;201446.94854128102;273.7412296467126;2700026.199236606;1063115.7261774612;190250.4976820294;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1030917546225.5005;394388304284.7752;873525570145.2124;16805.200245259653;0.0;-0.0;7737.233211459969;4067879.5645983852;698888.3028903444;0.0;1000514.0831250435;2.374321543540204;0.0719859031513259
4763;2019-08-12 00:25:45.097;567;560;184;185;176;46;198;32;19;42;759;203;32;37;250;230;252;513;162;231;198;39;584;355;360;136;360;300;587;268.0;-1.0;545.0;67.0;0.0;0;57;62;1;0;0;0;0;0;0;1;0;0;0;0;13339.953125;9001.7900390625;0.0;1110.43713378906;490.0;325901;524.0;0.0;Calculated values ==>;1565562345.097;329.86;329.16;291.56;291.66;290.76000000000005;277.76000000000005;273.8482719121499;292.96000000000004;276.36;275.06;277.36;349.06000000000006;293.46000000000004;276.36;276.86;298.16;296.16;298.36;324.46000000000004;296.26000000000005;292.96000000000004;325.56;322.16;277.06;241.71165711629368;267.5978703862781;273.8482719121499;289.36;5840000.0;3550000.0;3600000.0;1360000.0;3600000.0;3000000.0;5870000.0;0.04466666666666667;0.0;0.09083333333333334;0.011166666666666667;0.0;0.04466666666666667;0.0;9001.7900390625;0.0;1110.43713378906;13339.953125;480594.45270328224;479235.52504379;248895.53388480266;249260.71354362008;246049.15219154238;430477.46260093397;459332.9633764908;444986.9139214678;473403.85947104497;529811.6624579713;468837.04057145526;446827.4400790702;447526.6763927691;466247.85315236123;464365.70566323627;422224.40530497336;472298.490380541;463758.2318617846;459332.9633764908;219923.6425635755;205710.24989127388;473111.07959547755;201687.45696503707;201687.45696503707;273.83957900854875;2700250.856826539;1063267.630602846;190269.05986700385;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1031133321720.1714;394469932844.6507;873705633144.9377;22099.70067354246;3030.8971193732523;-0.0;11508.165953044934;4068203.885578175;698913.5692064172;0.0;1000674.517583584;3.623214067453434;0.13805108958978488
4764;2019-08-12 00:26:48.117;570;562;182;183;176;48;197;33;24;41;757;203;34;39;250;230;252;514;161;230;196;40;585;356;361;137;361;300;588;160.0;-1.0;611.0;32.0;0.0;0;56;59;1;0;0;0;0;0;0;1;0;0;0;0;12987.8837890625;8794.7216796875;0.0;1103.80810546875;489.0;325902;524.0;0.0;Calculated values ==>;1565562408.117;330.16;329.36;291.36;291.46000000000004;290.76000000000005;277.96000000000004;273.955091788801;292.86;276.46000000000004;275.56;277.26000000000005;348.86;293.46000000000004;276.56;277.06;298.16;296.16;298.36;324.56;296.16;292.76000000000005;325.56;322.06;277.16;241.92719264551067;267.5978703862781;273.955091788801;289.26000000000005;5850000.0;3560000.0;3610000.0;1370000.0;3610000.0;3000000.0;5880000.0;0.02666666666666667;0.0;0.10183333333333335;0.005333333333333333;0.0;0.02666666666666667;0.0;8794.7216796875;0.0;1103.80810546875;12987.8837890625;480906.3341940711;479405.7042891367;248129.04362512194;248489.20450381679;246010.07669868364;430412.23801567365;459038.22702066065;445698.7778426805;473176.1828425327;529603.1922923975;468837.04057145526;447107.6914315893;447805.08668736095;466104.2199880029;464218.37197162234;421913.3365385387;472320.77753338707;463477.27075599786;458901.46526618546;219923.6425635755;205292.2597576877;473078.44118532055;201968.36375215912;201968.36375215912;273.9535749795326;2700481.2985332194;1063423.399515682;190288.44066359603;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1031360508820.9622;394555955144.9501;873894693145.5958;24819.880501551434;1445.920412976861;-0.0;6851.549373707369;4068614.5622470565;698952.7537955659;0.0;1000835.2160924616;3.3456837537528203;0.14716667216894413
4765;2019-08-12 00:27:45.138;573;565;180;181;174;48;196;33;28;41;756;203;36;41;251;230;252;517;161;230;196;40;586;357;362;137;362;301;588;122.0;-1.0;622.0;56.0;0.0;0;57;56;1;0;0;0;0;0;0;1;0;0;0;0;12677.412109375;8627.8984375;0.0;1112.77783203125;489.0;325903;523.0;0.0;Calculated values ==>;1565562465.138;330.46000000000004;329.66;291.16;291.26000000000005;290.56;277.96000000000004;274.0616903277293;292.76000000000005;276.46000000000004;275.96000000000004;277.26000000000005;348.76;293.46000000000004;276.76000000000005;277.26000000000005;298.26000000000005;296.16;298.36;324.86;296.16;292.76000000000005;325.46000000000004;322.06;277.16;241.92719264551067;267.7187500070086;274.0616903277293;289.26000000000005;5860000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;5880000.0;0.02033333333333333;0.0;0.10366666666666666;0.009333333333333334;0.0;0.02033333333333333;0.0;8627.8984375;0.0;1112.77783203125;12677.412109375;481218.1457346693;479838.1215351775;247414.9132536086;247770.9632995119;245318.66724079414;430346.717906069;458742.35651751276;446070.60221923905;473176.1828425327;529422.5520415995;468698.1641674847;447196.8515329987;447894.6635423884;466090.7741585676;464070.7449757509;421599.92008918716;472773.5318156398;463328.15220803814;458742.35651751276;219505.55070137876;205292.2597576877;473078.44118532055;202227.6410062171;202227.6410062171;274.0590295560715;2700684.5569825354;1063561.3794073635;190305.99510061537;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1031566639735.6312;394634073914.82465;874066041250.3207;25278.386979083272;2527.9408016716325;-0.0;5215.799215396344;4069011.319650588;698984.2251205599;0.0;1000930.784465072;3.3901267306710703;0.17473551930955294
4766;2019-08-12 00:28:48.098;576;567;179;180;172;50;193;34;29;42;755;202;36;44;251;229;252;519;162;230;193;41;584;359;363;138;364;302;587;-1.0;-1.0;747.0;90.0;0.0;0;59;55;1;0;0;0;0;0;0;1;0;0;0;0;12360.8671875;8488.029296875;0.0;1125.802734375;489.0;325904;523.0;0.0;Calculated values ==>;1565562528.098;330.76000000000005;329.86;291.06;291.16;290.36;278.16;274.27422755570615;292.46000000000004;276.56;276.06;277.36;348.66;293.36;276.76000000000005;277.56;298.26000000000005;296.06;298.36;325.06;296.16;292.46000000000004;325.46000000000004;322.06;277.26000000000005;242.14157278889297;267.8393353686513;274.27422755570615;289.36;5840000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;3020000.0;5870000.0;0.0;0.0;0.1245;0.015000000000000001;0.0;0.0;0.0;8488.029296875;0.0;1125.802734375;12360.8671875;481876.1369684447;480243.14360325906;247101.66062722803;247456.33896408853;244671.11637341708;430214.79039162316;458169.81719356444;446017.8014079234;473143.7464358393;529241.7372316079;468438.27426827076;447005.8663255856;448123.7737234782;465802.6480608363;463642.6141334031;422224.40530497336;473202.10432405875;463178.7302339447;458169.81719356444;219505.55070137876;205292.2597576877;473045.8727645816;202747.55710878168;202227.6410062171;274.27014596421674;2700903.502824964;1063711.0486866424;190325.5702440246;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1031794869735.7695;394720643914.8771;874255865650.4357;30287.145415243143;4054.4747348369992;-0.0;0.0;4069497.209361931;699041.784687564;0.0;1000976.393731572;3.5721052789826;0.25112041001478425
4767;2019-08-12 00:29:45.119;578;569;179;180;171;51;192;36;28;42;755;202;37;45;251;229;252;520;162;229;192;41;586;359;364;138;364;302;588;-1.0;-1.0;529.0;0.0;0.0;0;63;55;1;0;0;0;0;0;0;1;0;0;0;0;12315.166015625;8524.71484375;0.0;1153.12719726562;488.0;325905;522.0;0.0;Calculated values ==>;1565562585.119;330.96000000000004;330.06;291.06;291.16;290.26000000000005;278.26000000000005;274.27422755570615;292.36;276.76000000000005;275.96000000000004;277.36;348.66;293.36;276.86;277.66;298.26000000000005;296.06;298.36;325.16;296.06;292.36;325.36;321.96000000000004;277.26000000000005;242.14157278889297;267.8393353686513;274.27422755570615;289.36;5860000.0;3590000.0;3640000.0;1380000.0;3640000.0;3020000.0;5880000.0;0.0;0.0;0.08816666666666667;0.0;0.0;0.0;0.0;8524.71484375;0.0;1153.12719726562;12315.166015625;481929.70341099263;480412.94429705327;247060.8451711388;247414.9132536086;244294.42068133564;430214.79039162316;457870.68847121065;445875.8662196725;473143.7464358393;529241.7372316079;468438.27426827076;447146.25206275086;448262.69519083336;465802.6480608363;463642.6141334031;421599.92008918716;473224.8612077594;462895.65004918195;457870.68847121065;219087.46209138638;204874.27233412856;473045.8727645816;202758.08115945454;202227.6410062171;274.27422755570615;2701098.9267259385;1063845.7825313765;190343.61841950007;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1032002141070.4368;394799332894.75073;874428069070.1592;21434.88471614255;0.0;-0.0;0.0;4069906.826289068;699073.8944380479;0.0;1000976.393731572;2.21484134844312;0.13143905640952983
4768;2019-08-12 00:30:45.099;579;571;180;180;170;51;192;36;24;42;755;202;37;47;252;229;252;522;162;229;192;41;583;359;364;139;364;303;586;-2.0;-1.0;715.0;34.0;3.0;0;66;55;1;0;0;0;0;0;0;1;0;0;0;0;12261.4189453125;8523.0322265625;0.0;1176.04724121094;488.0;325906;522.0;0.0;Calculated values ==>;1565562645.099;331.06;330.26000000000005;291.16;291.16;290.16;278.26000000000005;274.27422755570615;292.36;276.76000000000005;275.56;277.36;348.66;293.36;276.86;277.86;298.36;296.06;298.36;325.36;296.06;292.36;325.36;321.96000000000004;277.26000000000005;242.35481222062532;267.9596281332873;274.27422755570615;289.36;5830000.0;3590000.0;3640000.0;1390000.0;3640000.0;3030000.0;5860000.0;0.0;0.0;0.11916666666666667;0.005666666666666667;0.0005;0.0005;0.0;8523.0322265625;0.0;1176.04724121094;12261.4189453125;482415.89695723663;480932.7007875782;247497.94073793868;247497.94073793868;244028.33554012064;430214.79039162316;457870.68847121065;445108.7251088686;473013.37450241524;529165.2014758766;468298.68043046317;446955.08328484115;448353.2992136279;465933.5026396987;463642.6141334031;422533.1743183162;473778.4656709116;462895.65004918195;457870.68847121065;219087.46209138638;204874.27233412856;472915.35137376806;202753.63151142516;247497.94073793868;274.27250186236245;2701303.6633323864;1063987.799735488;190363.02173656455;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1032220468270.5062;394882405194.77716;874609508570.2169;28880.648653695345;1530.9164125532768;-0.0;105.18637386663599;4070325.982635246;699086.6478222776;0.0;1000977.2699925035;3.1463554393498345;0.20036792708278545
4769;2019-08-12 00:31:45.120;580;571;181;182;171;51;193;37;19;43;755;202;35;47;252;229;252;521;161;229;192;41;585;359;363;135;364;304;588;-1.0;-1.0;494.0;0.0;0.0;0;55;57;1;0;0;0;0;0;0;1;0;0;0;0;12300.5126953125;8622.916015625;0.0;1105.62951660156;488.0;325907;521.0;0.0;Calculated values ==>;1565562705.12;331.16;330.26000000000005;291.26000000000005;291.36;290.26000000000005;278.26000000000005;274.27422755570615;292.46000000000004;276.86;275.06;277.46000000000004;348.66;293.36;276.66;277.86;298.36;296.06;298.36;325.26000000000005;296.06;292.36;325.26000000000005;321.96000000000004;277.26000000000005;241.49495122638035;268.0796299477929;274.27422755570615;289.26000000000005;5850000.0;3590000.0;3629999.9999999995;1350000.0;3640000.0;3040000.0;5880000.0;0.0;0.0;0.08233333333333334;0.0;0.0;0.0;0.0;8622.916015625;0.0;1105.62951660156;12300.5126953125;482328.20044718875;480699.62333336344;247770.9632995119;248129.04362512194;244294.42068133564;430214.79039162316;458169.81719356444;444188.7006036905;473631.01605711324;529088.6247878366;468158.8329865385;446480.4499592048;448165.9890469976;465933.5026396987;463642.6141334031;421913.3365385387;473374.99164439546;463045.65304645407;458031.83721652924;218669.37671819705;204874.27233412856;473436.17305719486;202758.08115945454;247497.94073793868;274.27422755570615;2701508.4177347133;1064130.7326463037;190382.04236440785;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1032438644605.1735;394964633964.65173;874791672304.9391;19877.78766757543;0.0;-0.0;0.0;4070732.445149409;699099.4099242022;0.0;1000978.1468524112;2.043243525121892;0.12050760823618446
4770;2019-08-12 00:32:45.120;579;572;182;183;170;50;194;37;18;43;757;202;34;46;252;229;252;524;161;230;194;41;585;359;363;133;363;305;588;96.0;-1.0;706.0;63.0;0.0;0;42;60;1;0;0;0;0;0;0;1;0;0;0;0;12435.8525390625;8855.6552734375;0.0;1030.10327148438;488.0;325908;520.0;0.0;Calculated values ==>;1565562765.12;331.06;330.36;291.36;291.46000000000004;290.16;278.16;274.27422755570615;292.56;276.86;274.96000000000004;277.46000000000004;348.86;293.36;276.56;277.76000000000005;298.36;296.06;298.36;325.56;296.16;292.56;325.16;321.96000000000004;277.26000000000005;241.05796691057077;268.19934244402924;274.27422755570615;289.26000000000005;5850000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;3050000.0;5880000.0;0.016;0.0;0.11766666666666666;0.0105;0.0;0.016;0.0;8855.6552734375;0.0;1030.10327148438;12435.8525390625;482186.53335570806;480842.7817932919;248129.04362512194;248489.20450381679;243956.2913335781;430214.79039162316;458307.65034547617;443841.7334455326;473889.5882477202;529221.1383985593;468018.73062796064;446144.86104575056;447838.18717396184;466077.4508732314;463642.6141334031;421913.3365385387;473824.4564856761;463178.7302339447;458307.65034547617;218251.29456621417;204874.27233412856;473695.32993624324;202743.9328662487;202743.9328662487;274.26874029225536;2701714.5541116665;1064276.3874070458;190399.8401376419;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1032656444605.1735;395045033964.65173;874974372304.9391;28369.17453482907;2844.989669234943;-0.0;4089.0194796676396;4071134.5031677624;699123.1181714459;0.0;1001012.2220147417;3.571115309291688;0.19924558464748143
4771;2019-08-12 00:33:45.091;579;573;183;184;171;50;195;36;21;43;760;203;36;44;252;230;252;524;160;230;195;42;584;359;363;132;363;305;587;122.0;-1.0;861.0;15.0;0.0;0;30;62;1;0;0;0;0;0;0;1;0;0;0;0;12496.6845703125;8890.345703125;0.0;946.8921508789059;487.0;325909;520.0;0.0;Calculated values ==>;1565562825.091;331.06;330.46000000000004;291.46000000000004;291.56;290.26000000000005;278.16;274.27422755570615;292.66;276.76000000000005;275.26000000000005;277.46000000000004;349.16;293.46000000000004;276.76000000000005;277.56;298.36;296.16;298.36;325.56;296.16;292.66;325.16;321.86;277.36;240.83765695389522;268.19934244402924;274.27422755570615;289.16;5840000.0;3590000.0;3629999.9999999995;1320000.0;3629999.9999999995;3050000.0;5870000.0;0.02033333333333333;0.0;0.1435;0.0025;0.0;0.02033333333333333;0.0;8890.345703125;0.0;946.8921508789059;12496.6845703125;482301.27653977834;481102.04671816964;248532.56084899092;248895.53388480266;244330.86591270287;430214.79039162316;458445.33754902834;444277.7674123518;474018.5663130017;529534.7643434273;468140.1469931569;446429.01896656933;447557.86663498206;466077.4508732314;463774.604463236;422224.40530497336;473950.8290777654;463178.7302339447;458445.33754902834;218251.29456621417;204456.2876039246;473921.58982693544;202756.6235970387;202756.6235970387;274.27366227928616;2701922.2248321995;1064424.1992720482;190416.3071366501;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1032874139335.8796;395124495539.9095;875157283855.5325;34658.28413749742;677.9124155747419;-0.0;5199.003850357122;4071659.4781311373;699152.4614994478;0.0;1001089.5847993157;4.120587608535951;0.19928228416574953
