;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4772;2019-08-12 00:34:45.151;578;573;184;185;172;49;196;36;26;44;761;203;40;44;252;230;252;524;161;231;196;43;585;358;362;131;363;304;587;-2.0;-1.0;636.0;68.0;0.0;0;18;62;1;0;0;0;0;0;0;1;0;0;0;0;12496.9296875;8976.998046875;0.0;868.8915405273441;487.0;325910;520.0;0.0;Calculated values ==>;1565562885.151;330.96000000000004;330.46000000000004;291.56;291.66;290.36;278.06;274.1680685717883;292.76000000000005;276.76000000000005;275.76000000000005;277.56;349.26;293.46000000000004;277.16;277.56;298.36;296.16;298.36;325.56;296.26000000000005;292.76000000000005;325.16;321.86;277.46000000000004;240.61611355647437;268.0796299477929;274.1680685717883;289.26000000000005;5850000.0;3579999.9999999995;3620000.0000000005;1310000.0;3629999.9999999995;3040000.0;5870000.0;0.0;0.0;0.10600000000000001;0.011333333333333334;0.0;0.0;0.0;8976.998046875;0.0;868.8915405273441;12496.9296875;482044.752244924;481102.04671816964;248895.53388480266;249260.71354362008;244671.11637341708;430280.9020939914;458742.35651751276;445197.9025426301;474244.15781875124;529715.5300099069;468280.0305953833;447186.0512154405;447747.1211392313;466077.4508732314;463922.8230274349;421913.3365385387;473950.8290777654;463460.83753301925;458742.35651751276;218251.29456621417;204456.2876039246;474147.34029804735;202487.07121186133;202756.6235970387;274.1644367006311;2702130.713230935;1064573.2426976874;190431.45379892815;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1033091856835.6722;395203474439.8342;875340166555.3583;25727.348121061492;3078.816382976775;-0.0;0.0;4072163.1949464143;699183.7988788126;0.0;1001132.9531563928;2.9257046047820086;0.2015610919750963
4773;2019-08-12 00:35:45.142;578;572;185;185;172;49;198;36;33;44;761;204;46;44;252;230;252;524;161;231;197;44;581;357;362;132;362;302;584;-1.0;-1.0;562.0;0.0;0.0;0;6;59;1;0;0;0;0;0;0;1;0;0;0;0;12310.0712890625;8642.625;0.0;844.393188476562;487.0;325911;520.0;0.0;Calculated values ==>;1565562945.142;330.96000000000004;330.36;291.66;291.66;290.36;278.06;274.0616903277293;292.96000000000004;276.76000000000005;276.46000000000004;277.56;349.26;293.56;277.76000000000005;277.56;298.36;296.16;298.36;325.56;296.26000000000005;292.86;325.16;321.86;277.56;240.83765695389522;267.8393353686513;274.0616903277293;289.26000000000005;5810000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3020000.0;5840000.0;0.0;0.0;0.09366666666666666;0.0;0.0;0.0;0.0;8642.625;0.0;844.393188476562;12310.0712890625;482503.71396789455;481307.6725164095;249396.1548959605;249396.1548959605;244782.80552901624;430346.717906069;459016.37217970134;446583.57048168074;474115.52784487547;529867.8939616912;468679.728194046;448401.4392639541;448123.7737234782;466221.12760670384;464070.7449757509;423143.99699626776;474328.96403016255;463460.83753301925;458879.43525809655;218251.29456621417;204456.2876039246;474115.52784487547;202234.48292222194;202756.6235970387;274.0616903277293;2702337.407230105;1064720.0508650618;190445.72903004897;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1033309024255.4443;395282362604.75146;875521939285.1676;22887.364534735974;0.0;-0.0;0.0;4072568.2567830635;699209.4518334566;0.0;1001132.9531563928;2.412492954059705;0.14228541640088588
4774;2019-08-12 00:36:45.102;578;572;185;186;174;48;199;35;40;45;759;205;52;47;252;230;252;520;161;232;198;46;581;356;361;134;361;302;584;476.0;0.0;412.0;1.0;0.0;0;4;57;1;0;0;0;0;0;0;1;0;0;0;0;12300.7421875;8599.27734375;0.0;822.52001953125;487.0;325912;520.0;0.0;Calculated values ==>;1565563005.102;330.96000000000004;330.36;291.66;291.76000000000005;290.56;277.96000000000004;273.955091788801;293.06;276.66;277.16;277.66;349.06000000000006;293.66;278.36;277.86;298.36;296.16;298.36;325.16;296.36;292.96000000000004;325.16;321.86;277.76000000000005;241.2770596917726;267.8393353686513;273.955091788801;289.26000000000005;5810000.0;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;5840000.0;0.07933333333333333;0.0;0.06866666666666667;0.00016666666666666666;0.0;0.07933333333333333;0.0;8599.27734375;0.0;822.52001953125;12300.7421875;482503.71396789455;481307.6725164095;249396.1548959605;249765.79489717085;245471.50541027746;430412.23801567365;459311.33047143556;447566.28926109587;473954.89273139124;529659.2116147263;468800.3455247588;449230.24535680655;448540.00715330127;466364.5342688999;464218.37197162234;423143.99699626776;473733.0404362484;463741.9828368515;459174.84848194243;218251.29456621417;204456.2876039246;474052.113305266;201972.36817144896;201972.36817144896;273.9550917888009;2702542.3606157983;1064863.637596338;190459.61071282893;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1033525779655.5823;395362109404.8022;875703018485.2828;16864.11591482242;45.346624188969514;-0.0;20404.73010463248;4072899.2982787956;699209.8294700661;0.0;1001302.8792144278;3.9604112893645134;0.03469777276947891
4775;2019-08-12 00:37:45.103;579;572;185;186;173;47;200;34;45;45;756;205;56;51;252;231;252;519;160;232;200;47;582;355;359;136;359;302;585;171.0;0.0;658.0;4.0;0.0;0;7;55;1;0;0;0;0;0;0;1;0;0;0;0;12285.3623046875;8469.6328125;0.0;843.678955078125;487.0;325913;521.0;0.0;Calculated values ==>;1565563065.103;331.06;330.36;291.66;291.76000000000005;290.46000000000004;277.86;273.8482719121499;293.16;276.56;277.66;277.66;348.76;293.66;278.76000000000005;278.26000000000005;298.36;296.26000000000005;298.36;325.06;296.36;293.16;325.26000000000005;321.86;277.86;241.71165711629368;267.8393353686513;273.8482719121499;289.16;5820000.0;3550000.0;3590000.0;1360000.0;3590000.0;3020000.0;5850000.0;0.0285;0.0;0.10966666666666666;0.0006666666666666666;0.0;0.0285;0.0;8469.6328125;0.0;843.678955078125;12285.3623046875;482530.39492166525;481191.6411914135;249350.79918817608;249719.70033872424;245088.38792995736;430477.46260093397;459762.3043333631;448262.69519083336;473696.4923814395;529346.1196232733;468800.3455247588;449779.38365072303;449092.5406545863;466650.54303335864;464496.52518415696;422839.68993243395;473456.6573767582;464038.2431886511;459762.3043333631;218669.37671819705;204456.2876039246;473891.5003369823;201710.6845728604;201710.6845728604;273.8482719121499;2702747.248234389;1065005.8808848169;190473.49593568375;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1033741783255.3213;395443110754.70435;875884221505.064;27038.5371644377;181.45387717608128;-0.0;7354.471163174327;4073265.1598182716;699211.719505742;0.0;1001534.2097468247;3.712370321924594;0.1467424292795422
4776;2019-08-12 00:38:45.123;580;572;185;186;174;47;202;33;49;45;754;205;58;54;252;231;252;519;160;233;201;48;580;354;359;140;359;302;583;293.0;-2.0;592.0;140.0;8.0;0;25;52;1;0;0;0;0;0;0;1;0;0;0;0;12169.6904296875;8297.1923828125;0.0;946.71142578125;486.0;325914;521.0;0.0;Calculated values ==>;1565563125.123;331.16;330.36;291.66;291.76000000000005;290.56;277.86;273.7412296467126;293.36;276.46000000000004;278.06;277.66;348.56000000000006;293.66;278.96000000000004;278.56;298.36;296.26000000000005;298.36;325.06;296.46000000000004;293.26000000000005;325.26000000000005;321.76000000000005;277.96000000000004;242.56692532238324;267.8393353686513;273.7412296467126;289.16;5800000.0;3540000.0;3590000.0;1400000.0;3590000.0;3020000.0;5830000.0;0.04883333333333333;0.0;0.09866666666666667;0.02333333333333333;0.0013333333333333333;0.050166666666666665;0.0;8297.1923828125;0.0;946.71142578125;12169.6904296875;482899.79120368446;481423.576830129;249441.72198737483;249812.10784668638;245510.0925270449;430542.39183029096;460033.3497692248;448816.61916108726;473177.20506292465;529137.3455859039;468800.3455247588;450052.96000731894;449505.1483678675;466650.54303335864;464643.3069250969;423446.1389208147;473710.5399374987;464169.8927984072;459897.8941259199;218669.37671819705;204038.30555042345;473471.4621678974;201487.13975561876;202761.68014716046;273.7412296467126;2702951.1082711457;1065145.6510025812;190488.4208288261;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1033957255055.2528;395525938354.67804;876065481905.0063;24403.175301339557;6346.300856286501;-0.0;12899.666734601098;4073693.983648996;699266.1355944889;0.0;1001703.0504907466;4.721938241249114;0.21203430093836836
4777;2019-08-12 00:39:45.144;582;573;185;186;175;47;203;32;51;45;753;204;59;57;252;231;252;518;160;233;202;49;583;354;359;143;359;301;586;-2.0;0.0;666.0;117.0;0.0;0;41;48;1;0;0;0;0;0;0;1;0;0;0;0;12157.2333984375;8054.2900390625;0.0;990.7380981445309;486.0;325915;522.0;0.0;Calculated values ==>;1565563185.144;331.36;330.46000000000004;291.66;291.76000000000005;290.66;277.86;273.7412296467126;293.46000000000004;276.36;278.26000000000005;277.66;348.46000000000004;293.56;279.06;278.86;298.36;296.26000000000005;298.36;324.96000000000004;296.46000000000004;293.36;325.36;321.76000000000005;278.06;243.1966462407574;267.7187500070086;273.7412296467126;289.16;5830000.0;3540000.0;3590000.0;1430000.0;3590000.0;3010000.0;5860000.0;0.0;0.0;0.111;0.0195;0.0;0.0;0.0;8054.2900390625;0.0;990.7380981445309;12157.2333984375;482839.47623164736;481218.1457346693;249305.65276048554;249673.82195600288;245740.6892218019;430542.39183029096;460168.6720338029;449276.9549200224;472785.5327691947;529109.564726059;468818.63997408526;450370.6358326275;450098.19270883244;466650.54303335864;464643.3069250969;422533.1743183162;473179.4899831846;464169.8927984072;460033.3497692248;219087.46209138638;204038.30555042345;473179.6374401198;201505.83774498248;202761.68014716046;273.74122964671255;2703153.903590404;1065281.961048254;190504.57189245947;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1034172730445.78;395610868069.88586;876246445220.4491;27502.59400642943;5297.639094055177;-0.0;0.0;4074126.6831194465;699363.2023891375;0.0;1001810.585337826;3.6263273704544634;0.266860450102305
4778;2019-08-12 00:40:45.134;585;575;183;185;175;47;203;32;52;44;751;203;60;60;252;232;252;520;160;233;203;49;581;355;359;144;360;301;584;342.0;0.0;593.0;183.0;0.0;0;56;44;1;0;0;0;0;0;0;1;0;0;0;0;11977.8681640625;7820.62744140625;0.0;1091.94262695312;486.0;325916;522.0;0.0;Calculated values ==>;1565563245.134;331.66;330.66;291.46000000000004;291.66;290.66;277.86;273.8482719121499;293.46000000000004;276.36;278.36;277.56;348.26;293.46000000000004;279.16;279.16;298.36;296.36;298.36;325.16;296.46000000000004;293.46000000000004;325.36;321.76000000000005;278.06;243.40439225979637;267.7187500070086;273.8482719121499;289.16;5810000.0;3550000.0;3590000.0;1440000.0;3600000.0;3010000.0;5840000.0;0.057;0.0;0.09883333333333333;0.030500000000000003;0.0;0.057;0.0;7820.62744140625;0.0;1091.94262695312;11977.8681640625;483488.79066230974;481734.19461138546;248663.79364348197;249396.1548959605;245818.50545260333;430477.46260093397;460168.6720338029;449414.24132049555;472555.8254779879;528900.8604430988;468698.1641674847;450506.6178912395;450506.6178912395;466507.67227632634;464627.23559176613;423143.99699626776;473733.0404362484;464169.8927984072;460168.6720338029;219087.46209138638;204038.30555042345;473049.25879613834;201790.51586782027;201790.51586782027;273.8482719121499;2703354.9959158157;1065414.2299787826;190521.92467255925;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1034388094545.8142;395696953719.89954;876427015120.4778;24473.478198906072;8273.391659313702;-0.0;14727.55490146101;4074559.7448655707;699476.2754634464;0.0;1001933.2945070871;5.326681798353581;0.2462541047069925
4779;2019-08-12 00:41:45.145;588;576;182;183;176;49;201;33;54;43;750;201;61;64;252;232;252;520;160;233;201;48;585;356;360;145;361;302;587;183.0;-1.0;709.0;130.0;0.0;0;75;43;1;0;0;0;0;0;0;1;0;0;0;0;12067.607421875;7835.56005859375;0.0;1211.00939941406;486.0;325917;522.0;0.0;Calculated values ==>;1565563305.145;331.96000000000004;330.76000000000005;291.36;291.46000000000004;290.76000000000005;278.06;273.955091788801;293.26000000000005;276.46000000000004;278.56;277.46000000000004;348.16;293.26000000000005;279.26000000000005;279.56;298.36;296.36;298.36;325.16;296.46000000000004;293.26000000000005;325.36;321.76000000000005;277.96000000000004;243.61107973660833;267.8393353686513;273.955091788801;289.16;5850000.0;3560000.0;3600000.0;1450000.0;3610000.0;3020000.0;5870000.0;0.030500000000000003;0.0;0.11816666666666667;0.021666666666666667;0.0;0.030500000000000003;0.0;7835.56005859375;0.0;1211.00939941406;12067.607421875;483457.4950350033;481529.88860082126;248171.7390748731;248532.56084899092;246049.15219154238;430412.23801567365;459741.0631315469;449505.1483678675;472325.57890635525;528719.6857768083;468317.4369840153;450462.1078894688;450869.8209981238;466364.5342688999;464480.4244350529;421913.3365385387;473352.15716541855;464022.1768390251;459741.0631315469;219087.46209138638;204038.30555042345;472819.8678402692;202035.133138205;202035.133138205;273.955091788801;2703555.4116149014;1065544.7221269463;190541.11945781833;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1034603834090.5194;395783669614.781;876607948285.2305;29242.706799638454;5867.002585211391;-0.0;7860.030864796928;4075007.4618063406;699594.1336853697;0.0;1002121.5588970268;4.749838095987974;0.25859963159841204
4780;2019-08-12 00:42:45.115;591;579;180;182;175;50;202;33;55;42;749;199;62;66;253;232;252;524;161;233;201;47;585;356;361;145;361;304;588;171.0;-1.0;711.0;168.0;0.0;0;92;45;1;0;0;0;0;0;0;1;0;0;0;0;12102.37109375;7953.11474609375;0.0;1339.86779785156;485.0;325918;522.0;0.0;Calculated values ==>;1565563365.115;332.26000000000005;331.06;291.16;291.36;290.66;278.16;273.955091788801;293.36;276.46000000000004;278.66;277.36;348.06000000000006;293.06;279.36;279.76000000000005;298.46000000000004;296.36;298.36;325.56;296.46000000000004;293.26000000000005;325.36;321.66;277.86;243.61107973660833;268.0796299477929;273.955091788801;289.26000000000005;5850000.0;3560000.0;3610000.0;1450000.0;3610000.0;3040000.0;5880000.0;0.0285;0.0;0.11850000000000001;0.028;0.0;0.0285;0.0;7953.11474609375;0.0;1339.86779785156;12102.37109375;483879.161525127;481841.56405056623;247414.9132536086;248129.04362512194;245663.48885089136;430412.23801567365;459719.9477182808;449275.13823886396;472226.6633779048;528461.3794440429;467794.78751463606;450236.6707993473;450782.5135501844;466494.5354798314;464480.4244350529;421913.3365385387;473824.4564856761;463874.16568678804;459583.8792856106;219087.46209138638;203620.32615720207;472721.04826189426;202051.36039341163;202051.36039341163;273.955091788801;2703756.727394384;1065676.2286309032;190562.3661391507;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1034820025940.6226;395870626114.8225;876789657385.3171;29296.017674686103;7578.751260317515;-0.0;7339.6767884276705;4075495.040599174;699706.1256101616;0.0;1002248.1597954155;4.757831569611468;0.28356883107962294
4781;2019-08-12 00:43:45.136;594;581;179;180;173;52;198;34;57;42;752;199;63;69;253;232;252;529;161;233;198;45;587;359;363;143;364;307;590;-1.0;-1.0;883.0;205.0;0.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;12506.1376953125;8376.8994140625;0.0;1399.1052246093802;485.0;325919;522.0;0.0;Calculated values ==>;1565563425.136;332.56;331.26000000000005;291.06;291.16;290.46000000000004;278.36;274.27422755570615;292.96000000000004;276.56;278.86;277.36;348.36;293.06;279.46000000000004;280.06;298.46000000000004;296.36;298.36;326.06;296.46000000000004;292.96000000000004;325.36;321.66;277.66;243.1966462407574;268.43790593516167;274.27422755570615;289.26000000000005;5870000.0;3590000.0;3629999.9999999995;1430000.0;3640000.0;3070000.0;5900000.0;0.0;0.0;0.14716666666666667;0.034166666666666665;0.0;0.0;0.0;8376.8994140625;0.0;1399.1052246093802;12506.1376953125;484075.32890363026;481896.0130727132;246979.7212225892;247332.58375564613;244901.0827331996;430214.79039162316;458857.5321226224;448998.0917314654;472489.7604950056;528544.5012437449;467371.7165991336;449828.21704553755;450652.27815009985;466064.25039095;464038.2431886511;421284.1063757456;474319.5622243544;463577.2511321169;458857.5321226224;219087.46209138638;203620.32615720207;472785.5327691947;202813.81031038173;202051.36039341163;274.27422755570615;2703961.870075464;1065812.3597112382;190585.19890297434;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1035037301960.2911;395957056354.6907;876973021540.0375;36230.12008246948;9224.033850676109;-0.0;0.0;4076041.2828642186;699846.1978273294;0.0;1002309.3451759496;4.6495634579936915;0.36175048044337776
4782;2019-08-12 00:44:45.116;596;584;178;179;172;53;194;36;60;42;757;200;65;71;254;231;252;534;161;232;193;43;589;360;365;143;365;308;591;-1.0;-1.0;895.0;209.0;0.0;0;99;60;1;0;0;0;0;0;0;1;0;0;0;0;12725.623046875;8863.30078125;0.0;1408.873046875;485.0;325920;522.0;0.0;Calculated values ==>;1565563485.116;332.76000000000005;331.56;290.96000000000004;291.06;290.36;278.46000000000004;274.38016830617;292.56;276.76000000000005;279.16;277.36;348.86;293.16;279.66;280.26000000000005;298.56;296.26000000000005;298.36;326.56;296.36;292.46000000000004;325.36;321.66;277.46000000000004;243.1966462407574;268.5567601203482;274.38016830617;289.26000000000005;5890000.0;3600000.0;3650000.0;1430000.0;3650000.0;3080000.0;5910000.0;0.0;0.0;0.14916666666666664;0.034833333333333334;0.0;0.0;0.0;8863.30078125;0.0;1408.873046875;12725.623046875;484131.6528319132;482208.1453217581;246589.03282669443;246939.40979111678;244524.1636939273;430148.3826014536;457986.28317495435;449229.84144978656;472489.7604950056;528991.4166193262;467352.48568699387;449921.5578654963;450746.0693079336;466051.1729702569;463758.2318617846;420645.08008965;474939.5429280758;463145.86696068436;457847.79545119463;219087.46209138638;203620.32615720207;472588.3698738022;203038.12797661778;202051.36039341163;274.38016830616994;2704172.064660158;1065955.9801567998;190608.59092197116;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1035255629160.3606;396042827754.71796;877157460040.0961;36723.59725974767;9389.333426085257;-0.0;0.0;4076649.0278597153;700001.2575175537;0.0;1002309.3451759496;4.4891112102850785;0.34955228617532813
4783;2019-08-12 00:45:45.127;597;586;178;178;170;54;191;36;63;42;760;202;69;73;254;231;251;538;161;231;191;42;585;361;366;144;366;308;588;-2.0;-2.0;810.0;201.0;0.0;0;99;65;1;0;0;0;0;0;0;1;0;0;0;0;12825.921875;9089.8935546875;0.0;1406.54284667969;485.0;325921;522.0;0.0;Calculated values ==>;1565563545.127;332.86;331.76000000000005;290.96000000000004;290.96000000000004;290.16;278.56;274.4858918419099;292.26000000000005;276.76000000000005;279.46000000000004;277.36;349.16;293.36;280.06;280.46000000000004;298.56;296.26000000000005;298.26000000000005;326.96000000000004;296.26000000000005;292.26000000000005;325.36;321.66;277.36;243.40439225979637;268.5567601203482;274.4858918419099;289.26000000000005;5850000.0;3610000.0;3660000.0;1440000.0;3660000.0;3080000.0;5880000.0;0.0;0.0;0.13499999999999998;0.033499999999999995;0.0;0.0;0.0;9089.8935546875;0.0;1406.54284667969;12825.921875;484719.5937653189;482834.65875454864;246708.71258569963;246708.71258569963;243956.2913335781;430081.6785162784;457408.11929247493;449645.38467992685;472358.32031004626;529305.6068311351;467596.8808112979;450471.8913839166;451019.59945269686;465907.1825204733;463609.68473376584;421614.83511073515;475904.15289032937;462862.4135483707;457408.11929247493;219087.46209138638;203620.32615720207;472358.32031004626;203280.56203811016;202051.36039341163;274.4858918419099;2704385.0332388114;1066105.6175384806;190632.0570224751;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1035474969365.9323;396128943539.9424;877342293920.5778;33259.25105664525;9014.104902109857;-0.0;0.0;4077232.3251821124;700154.647620386;0.0;1002309.3451759496;4.027400761771766;0.317193527954257
4784;2019-08-12 00:46:45.137;599;588;179;180;169;54;190;37;66;42;761;203;72;74;254;230;252;538;161;231;190;41;586;361;365;145;366;310;588;-2.0;-1.0;847.0;144.0;0.0;0;99;73;1;0;0;0;0;0;0;1;0;0;0;0;13359.5390625;9522.3369140625;0.0;1408.52453613281;484.0;325922;523.0;0.0;Calculated values ==>;1565563605.137;333.06;331.96000000000004;291.06;291.16;290.06;278.56;274.4858918419099;292.16;276.86;279.76000000000005;277.36;349.26;293.46000000000004;280.36;280.56;298.56;296.16;298.36;326.96000000000004;296.26000000000005;292.16;325.46000000000004;321.56;277.26000000000005;243.61107973660833;268.7936212382143;274.4858918419099;289.26000000000005;5860000.0;3610000.0;3650000.0;1450000.0;3660000.0;3100000.0;5880000.0;0.0;0.0;0.1411666666666667;0.024;0.0;0.0;0.0;9522.3369140625;0.0;1408.52453613281;13359.5390625;484887.5411262342;483117.3810755918;247060.8451711388;247414.9132536086;243619.74813037296;430081.6785162784;457431.4281400766;449694.52579769876;472226.6633779048;529257.4682165371;467436.8767231263;450522.9254513887;450797.72478578344;465907.1825204733;463477.27075599786;421599.92008918716;475904.15289032937;463012.4783077877;457431.4281400766;219505.55070137876;203202.34940748036;472127.72840069426;203266.1860172037;202051.36039341163;274.4803315971444;2704603.2817819514;1066260.745309349;190655.51982714396;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1035694305915.8973;396215657989.9286;877527724820.5483;34787.467299013224;6452.677017203774;-0.0;0.0;4077799.4756776504;700283.5589513347;0.0;1002309.3451759496;3.772817403653042;0.27727527050300776
4785;2019-08-12 00:47:45.108;599;590;183;183;170;53;192;38;67;42;760;205;73;77;254;230;252;540;162;232;192;40;585;360;364;146;365;311;587;141.0;-1.0;724.0;98.0;0.0;0;99;82;1;0;0;0;0;0;0;1;0;0;0;0;13939.7568359375;10060.9443359375;0.0;1415.07043457031;484.0;325923;523.0;0.0;Calculated values ==>;1565563665.108;333.06;332.16;291.46000000000004;291.46000000000004;290.16;278.46000000000004;274.38016830617;292.36;276.96000000000004;279.86;277.36;349.16;293.66;280.46000000000004;280.86;298.56;296.16;298.36;327.16;296.36;292.36;325.46000000000004;321.56;277.16;243.81672145450628;268.91163127593666;274.38016830617;289.36;5850000.0;3600000.0;3640000.0;1460000.0;3650000.0;3110000.0;5870000.0;0.0235;0.0;0.12066666666666667;0.01633333333333333;0.0;0.0235;0.0;10060.9443359375;0.0;1415.07043457031;13939.7568359375;484998.89244919666;483512.7941830055;248532.56084899092;248532.56084899092;243992.2466290862;430148.3826014536;457870.68847121065;449650.15751397965;472094.78864732845;529076.0834554514;467540.7103302467;450480.00634889427;451029.8958692172;466051.1729702569;463626.08760426834;421913.3365385387;476321.7697484509;463295.34959360014;457870.68847121065;219505.55070137876;203202.34940748036;471896.58969717816;202999.2902989791;202999.2902989791;274.37235627193627;2704830.6659587747;1066423.8604425413;190679.03841240288;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1035912900210.7374;396302915794.86475;877713934775.4121;29762.537977276734;4391.989223503918;-0.0;5989.477857047442;4078337.1323948163;700373.8874900355;0.0;1002359.2333671027;3.498078894164035;0.19505327733236857
4786;2019-08-12 00:48:45.108;600;592;185;186;172;52;194;37;68;43;759;206;74;79;254;231;252;541;161;232;194;40;584;359;364;145;364;311;586;388.0;-1.0;780.0;102.0;0.0;0;99;90;1;0;0;0;0;0;0;1;0;0;0;0;14659.216796875;10566.384765625;0.0;1415.16162109375;484.0;325924;523.0;0.0;Calculated values ==>;1565563725.108;333.16;332.36;291.66;291.76000000000005;290.36;278.36;274.27422755570615;292.56;276.86;279.96000000000004;277.46000000000004;349.06000000000006;293.76000000000005;280.56;281.06;298.56;296.26000000000005;298.36;327.26000000000005;296.36;292.56;325.46000000000004;321.56;277.16;243.61107973660833;268.91163127593666;274.27422755570615;289.26000000000005;5840000.0;3590000.0;3640000.0;1450000.0;3640000.0;3110000.0;5860000.0;0.06466666666666666;0.0;0.13;0.017;0.0;0.06466666666666666;0.0;10566.384765625;0.0;1415.16162109375;14659.216796875;485249.45606994705;483906.94769784866;249305.65276048554;249673.82195600288;244708.20379347002;430214.79039162316;458147.1555003571;449788.8919136844;472325.57890635525;528971.1743391309;467663.2243741482;450617.7256029956;451303.8638254207;466194.8918654774;463906.4806118374;422224.40530497336;476591.20758618036;463295.34959360014;458147.1555003571;219505.55070137876;203202.34940748036;472028.77388759464;202734.24327605803;202734.24327605803;274.26498199546944;2705068.990739048;1066595.754851721;190702.62367953343;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1036131300210.7374;396390215794.86475;877900534775.4121;32117.104322891428;4578.007020396122;-0.0;16516.70165717134;4078852.796080651;700448.6374587347;0.0;1002546.7848630545;4.44114735135048;0.17049964932033515
4787;2019-08-12 00:49:45.109;602;593;187;187;174;50;196;37;67;43;759;206;73;79;254;231;252;542;161;233;196;40;585;358;363;144;363;310;587;210.0;-1.0;669.0;95.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;15252.162109375;10911.2431640625;0.0;1429.47302246094;484.0;325925;524.0;0.0;Calculated values ==>;1565563785.109;333.36;332.46000000000004;291.86;291.86;290.56;278.16;274.1680685717883;292.76000000000005;276.86;279.86;277.46000000000004;349.06000000000006;293.76000000000005;280.46000000000004;281.06;298.56;296.26000000000005;298.36;327.36;296.46000000000004;292.76000000000005;325.56;321.56;277.16;243.40439225979637;268.7936212382143;274.1680685717883;289.26000000000005;5850000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3100000.0;5870000.0;0.035;0.0;0.1115;0.01583333333333333;0.0;0.035;0.0;10911.2431640625;0.0;1429.47302246094;15252.162109375;485417.0608225625;483934.85799785383;249997.92624407285;249997.92624407285;245356.65271112756;430280.9020939914;458582.87967331253;449833.0157339174;472457.08239583095;529047.7858901562;467803.98506351997;450660.40720758017;451481.8871729839;466338.3406344101;464054.43266303884;421913.3365385387;476615.56554623944;463577.2511321169;458582.87967331253;219923.6425635755;203202.34940748036;472160.7387857882;202467.5187533252;202467.5187533252;274.15684249258;2705318.2563839904;1066774.738067256;190726.32936328923;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1036349403845.474;396476917239.76;878086837880.187;27581.252913336033;4270.142650513996;-0.0;8964.037632199557;4079350.2906817906;700522.3732681462;0.0;1002759.1278958677;3.307379618747062;0.16030747398105707
4788;2019-08-12 00:50:45.099;604;596;187;187;175;49;198;36;60;42;759;207;68;79;254;231;252;544;161;233;198;39;582;358;363;143;363;308;584;209.0;-1.0;423.0;74.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;15522.3759765625;10986.9775390625;0.0;1428.23425292969;484.0;325926;525.0;0.0;Calculated values ==>;1565563845.099;333.56;332.76000000000005;291.86;291.86;290.66;278.06;274.1680685717883;292.96000000000004;276.76000000000005;279.16;277.36;349.06000000000006;293.86;279.96000000000004;281.06;298.56;296.26000000000005;298.36;327.56;296.46000000000004;292.96000000000004;325.66;321.56;277.06;243.1966462407574;268.5567601203482;274.1680685717883;289.26000000000005;5820000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3080000.0;5840000.0;0.034833333333333334;0.0;0.07050000000000001;0.012333333333333333;0.0;0.034833333333333334;0.0;10986.9775390625;0.0;1428.23425292969;15522.3759765625;486026.2033476955;484691.53617335606;250137.8244906483;250137.8244906483;245818.50545260333;430280.9020939914;458857.5321226224;449229.84144978656;472489.7604950056;529200.8864691086;468206.5035522741;450334.55684209295;451836.3861956973;466338.3406344101;464054.43266303884;422839.68993243395;477273.88241979724;463577.2511321169;458857.5321226224;220341.7376933702;203202.34940748036;472193.81962526246;202465.4036062403;202465.4036062403;274.1560209078903;2705574.6681256667;1066957.1928256156;190750.13962155004;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1036567167545.5087;396563002889.7737;878272206980.2164;17396.892867970015;3326.6504642346067;-0.0;8930.992476653977;4079725.046093714;700585.6693263443;0.0;1002908.22829259;2.388564633910295;0.09952105840090185
4789;2019-08-12 00:51:45.130;607;598;187;188;176;48;199;35;46;42;759;206;58;76;254;232;252;544;161;234;199;39;582;357;362;141;362;307;584;-2.0;-2.0;519.0;76.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15843.28125;11161.5869140625;0.0;1413.03894042969;484.0;325927;526.0;0.0;Calculated values ==>;1565563905.13;333.86;332.96000000000004;291.86;291.96000000000004;290.76000000000005;277.96000000000004;274.0616903277293;293.06;276.66;277.76000000000005;277.36;349.06000000000006;293.76000000000005;278.96000000000004;280.76000000000005;298.56;296.36;298.36;327.56;296.56;293.06;325.76000000000005;321.56;277.06;242.77792619122317;268.43790593516167;274.0616903277293;289.26000000000005;5820000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3070000.0;5840000.0;0.0;0.0;0.08650000000000001;0.012666666666666666;0.0005;0.0005;0.0;11161.5869140625;0.0;1413.03894042969;15843.28125;486441.35507007595;484970.70407272887;250137.8244906483;250512.30975147095;246167.3258877661;430346.717906069;459153.1681162232;447459.6055514472;472751.9947874012;529277.3755970554;468224.72395714215;449136.8774881625;451606.33149572264;466481.5206930663;464333.32306390855;422839.68993243395;477273.88241979724;463858.19375264365;459153.1681162232;220759.83610629753;203202.34940748036;472456.96783784614;202196.79880765692;250137.8244906483;274.0470337832205;2705836.1836497327;1067141.8595583555;190773.82913147516;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1036784779921.0065;396648246909.9687;878456802305.6387;21215.232783337862;3423.2954743823966;-0.0;104.50767181278745;4080046.9800548633;700641.9479382287;0.0;1002983.5630301808;1.9676955971372925;0.14054071987223687
4790;2019-08-12 00:52:45.121;609;600;187;187;175;47;201;35;34;42;760;206;47;72;254;232;252;545;161;234;201;39;582;356;361;140;361;307;585;-3.0;-1.0;481.0;0.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16101.4697265625;11176.13671875;0.0;1421.82958984375;484.0;325928;528.0;0.0;Calculated values ==>;1565563965.121;334.06;333.16;291.86;291.86;290.66;277.86;273.955091788801;293.26000000000005;276.66;276.56;277.36;349.16;293.76000000000005;277.86;280.36;298.56;296.36;298.36;327.66;296.56;293.26000000000005;325.96000000000004;321.56;277.06;242.56692532238324;268.43790593516167;273.955091788801;289.26000000000005;5820000.0;3560000.0;3610000.0;1400000.0;3610000.0;3070000.0;5850000.0;0.0;0.0;0.08016666666666666;0.0;0.0005;0.0005;0.0;11176.13671875;0.0;1421.82958984375;16101.4697265625;486717.628172915;485138.38539808907;250090.96908928285;250090.96908928285;245779.51971135644;430412.23801567365;459583.8792856106;445755.06062311685;472882.7909566239;529382.0332538435;468224.72395714215;447600.3881133133;451062.10869650164;466624.4334453391;464480.4244350529;422839.68993243395;477298.3370708972;464006.2339002714;459583.8792856106;221596.04284303306;203202.34940748036;472588.21769833704;201972.2588119733;250090.96908928285;273.955091788801;2706102.349976653;1067327.9793329458;190797.44949228366;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1037001647385.7789;396732534264.88025;878640974675.4454;19543.254611860008;0.0;-0.0;104.74645509816386;4080386.583168024;700670.471121366;0.0;1002985.3065530022;1.559616892573781;0.09121873219273532
4791;2019-08-12 00:53:45.101;610;602;186;186;175;46;202;33;27;41;761;206;40;65;254;232;251;547;161;234;202;40;582;355;360;138;360;306;584;264.0;-1.0;604.0;27.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16158.5341796875;11142.73046875;0.0;1416.24670410156;484.0;325929;529.0;0.0;Calculated values ==>;1565564025.101;334.16;333.36;291.76000000000005;291.76000000000005;290.66;277.76000000000005;273.8482719121499;293.36;276.46000000000004;275.86;277.26000000000005;349.26;293.76000000000005;277.16;279.66;298.56;296.36;298.26000000000005;327.86;296.56;293.36;326.06;321.56;277.16;242.14157278889297;268.3187672390254;273.8482719121499;289.26000000000005;5820000.0;3550000.0;3600000.0;1380000.0;3600000.0;3060000.0;5840000.0;0.044000000000000004;0.0;0.10066666666666667;0.0045000000000000005;0.0011666666666666668;0.045166666666666674;0.0;11142.73046875;0.0;1416.24670410156;16158.5341796875;486855.6176001206;485527.79584899824;249765.79489717085;249765.79489717085;245818.50545260333;430477.46260093397;459876.824148246;444945.90934977244;473045.8727645816;529563.0046643513;468364.46027209103;446803.2587583881;450285.02137613384;466767.0802831461;464627.23559176613;422548.365066802;477710.8568087389;464153.9787801302;459876.824148246;222014.15119762826;203202.34940748036;472947.9820155742;201706.79503136768;202948.17141166516;273.84712035114075;2706371.0937315016;1067513.9078960475;190821.0922445288;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1037217875285.8477;396815906464.90674;878824813375.5039;24486.070841386078;1220.5853414289293;-0.0;11604.610815268905;4080753.371909903;700680.6392753663;0.0;1003082.8520042938;2.970884211712621;0.09918924466696002
4792;2019-08-12 00:54:45.101;610;603;185;185;174;45;204;32;27;41;764;205;38;61;254;233;252;549;161;235;204;40;583;355;359;136;360;305;585;150.0;-1.0;803.0;7.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16242.09375;11194.16796875;0.0;1413.18713378906;484.0;325930;530.0;0.0;Calculated values ==>;1565564085.101;334.16;333.46000000000004;291.66;291.66;290.56;277.66;273.8482719121499;293.56;276.36;275.86;277.26000000000005;349.56000000000006;293.66;276.96000000000004;279.26000000000005;298.56;296.46000000000004;298.36;328.06;296.66;293.56;326.16;321.56;277.16;241.71165711629368;268.19934244402924;273.8482719121499;289.26000000000005;5830000.0;3550000.0;3590000.0;1360000.0;3600000.0;3050000.0;5850000.0;0.025;0.0;0.13383333333333333;0.0011666666666666668;0.0;0.025;0.0;11194.16796875;0.0;1413.18713378906;16242.09375;486746.4141867002;485556.2442144162;249350.79918817608;249350.79918817608;245433.070567895;430477.46260093397;460303.8616837284;445143.9216850511;473306.2826088756;529952.8012266188;468382.75320899114;446712.3873244594;449917.82812037505;466767.0802831461;464757.83745873196;422533.1743183162;477880.99659935967;464432.8555123943;460303.8616837284;222432.26289678228;203202.34940748036;473208.68934220774;201709.03654253925;201709.03654253925;273.84799442165655;2706641.098964249;1067700.04871636;190844.67085984454;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1037433575285.8477;396898106464.90674;879008113375.5039;32579.702128239504;316.7495949329466;-0.0;6464.870628529729;4081228.9200179833;700693.4503998361;0.0;1003233.4310163255;3.1220919876981177;0.13927093076973793
4793;2019-08-12 00:55:45.092;609;603;182;183;174;45;204;32;31;40;768;205;39;57;254;233;252;551;161;235;204;40;582;355;360;134;360;303;584;240.0;0.0;771.0;97.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16196.576171875;11224.5166015625;0.0;1420.45422363281;484.0;325931;531.0;0.0;Calculated values ==>;1565564145.092;334.06;333.46000000000004;291.36;291.46000000000004;290.56;277.66;273.8482719121499;293.56;276.36;276.26000000000005;277.16;349.96000000000004;293.66;277.06;278.86;298.56;296.46000000000004;298.36;328.26000000000005;296.66;293.56;326.26000000000005;321.56;277.16;241.2770596917726;267.9596281332873;273.8482719121499;289.26000000000005;5820000.0;3550000.0;3600000.0;1340000.0;3600000.0;3030000.0;5840000.0;0.04;0.0;0.1285;0.016166666666666666;0.0;0.04;0.0;11224.5166015625;0.0;1420.45422363281;16196.576171875;486717.628172915;485666.81229514984;248300.95399569318;248663.79364348197;245471.50541027746;430477.46260093397;460147.9425315409;446107.1014639255;473468.5566066367;530522.2689267418;468661.3986364127;447236.20680083364;449733.7568600775;466767.0802831461;464757.83745873196;422839.68993243395;478291.642437662;464285.6678292783;460147.9425315409;222850.3779558165;203202.34940748036;473468.5566066367;201709.7481601087;201709.7481601087;273.8482719121499;2706911.380664977;1067886.8430642276;190868.28099574658;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1037649242930.6213;396979094314.8218;879190486015.3125;31405.05989954046;4393.434069885536;-0.0;10337.527774857288;4081762.046386703;700732.6960426054;0.0;1003373.4299998755;3.6485668794392554;0.1721737617774503
4794;2019-08-12 00:56:45.102;610;603;181;182;173;46;204;33;35;40;772;204;43;55;254;233;251;552;160;235;204;40;582;356;361;133;361;302;585;332.0;-1.0;767.0;37.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;15707.900390625;10986.8330078125;0.0;1405.8591308593802;484.0;325932;533.0;0.0;Calculated values ==>;1565564205.102;334.16;333.46000000000004;291.26000000000005;291.36;290.46000000000004;277.76000000000005;273.955091788801;293.56;276.46000000000004;276.66;277.16;350.36;293.56;277.46000000000004;278.66;298.56;296.46000000000004;298.26000000000005;328.36;296.66;293.56;326.46000000000004;321.56;277.16;241.05796691057077;267.8393353686513;273.955091788801;289.16;5820000.0;3560000.0;3610000.0;1330000.0;3610000.0;3020000.0;5850000.0;0.05533333333333333;0.0;0.12783333333333333;0.006166666666666667;0.0;0.05533333333333333;0.0;10986.8330078125;0.0;1405.8591308593802;15707.900390625;486855.6176001206;485556.2442144162;247897.66552686022;248257.6924915049;245088.38792995736;430412.23801567365;459991.67660371546;446865.2917148446;473598.1776897576;531015.0068793237;468679.728194046;447984.6736389261;449642.34892113024;466624.4334453391;464611.2859323508;422548.365066802;478316.6065984645;464138.1880892104;459991.67660371546;223686.61821467688;203202.34940748036;473598.1776897576;201972.2588119733;201972.2588119733;273.955091788801;2707177.2956147282;1068071.968493373;190891.8375324655;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1037865578980.5869;397059207664.809;879372016265.2837;31305.49270608371;1675.0264997463364;-0.0;14277.074451143066;4082284.72142299;700783.2749757618;0.0;1003578.5858720071;3.8133436325351733;0.13004600853287962
4795;2019-08-12 00:57:45.133;610;603;180;181;171;47;204;33;39;40;775;204;46;56;254;233;251;553;160;235;204;40;581;356;361;131;361;300;583;271.0;-1.0;856.0;22.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;15170.275390625;10546.455078125;0.0;1408.7956542968802;484.0;325933;534.0;0.0;Calculated values ==>;1565564265.133;334.16;333.46000000000004;291.16;291.26000000000005;290.26000000000005;277.86;273.955091788801;293.56;276.46000000000004;277.06;277.16;350.66;293.56;277.76000000000005;278.76000000000005;298.56;296.46000000000004;298.26000000000005;328.46000000000004;296.66;293.56;326.56;321.56;277.16;240.61611355647437;267.5978703862781;273.955091788801;289.16;5810000.0;3560000.0;3610000.0;1310000.0;3610000.0;3000000.0;5830000.0;0.04516666666666667;0.0;0.14266666666666666;0.0036666666666666666;0.0;0.04516666666666667;0.0;10546.455078125;0.0;1408.7956542968802;15170.275390625;486964.7153228695;485777.27074451046;247623.81851844618;247983.0546043956;244478.0290428844;430412.23801567365;459991.67660371546;447805.08668736095;473856.7996405058;531478.1602889443;468957.30302096007;448773.92728241725;450143.51895193453;466624.4334453391;464611.2859323508;422854.9644100928;478700.82149371685;464138.1880892104;459991.67660371546;224104.74344509715;203202.34940748036;473856.7996405058;201972.2588119733;201972.2588119733;273.955091788801;2707434.7466935064;1068251.5052732215;190915.30510762148;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1038082290890.2219;397138448584.6756;879552709574.9794;35072.15011022197;996.9099830379527;-0.0;11653.87703692702;4082838.154238156;700805.5526172518;0.0;1003794.7887811958;3.9917972611620236;0.15201397845033557
4796;2019-08-12 00:58:45.143;611;603;180;181;170;47;204;34;42;40;779;204;49;58;255;233;251;550;160;235;204;41;580;357;362;130;362;300;582;328.0;0.0;725.0;73.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14868.2783203125;10284.86328125;0.0;1402.88146972656;484.0;325934;534.0;0.0;Calculated values ==>;1565564325.143;334.26000000000005;333.46000000000004;291.16;291.26000000000005;290.16;277.86;274.0616903277293;293.56;276.56;277.36;277.16;351.06000000000006;293.56;278.06;278.96000000000004;298.66;296.46000000000004;298.26000000000005;328.16;296.66;293.56;326.56;321.56;277.26000000000005;240.39332010688793;267.5978703862781;274.0616903277293;289.16;5800000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3000000.0;5820000.0;0.05466666666666666;0.0;0.12083333333333333;0.012166666666666666;0.0;0.05466666666666666;0.0;10284.86328125;0.0;1402.88146972656;14868.2783203125;487211.27806259785;485887.61981723324;247666.14074593346;248026.0305950788;244174.0481761817;430346.717906069;459835.06171152263;448221.35771391523;473985.80243904516;531894.4433080523;468957.30302096007;449186.5519142498;450415.47969397355;466611.5614006405;464464.4457187545;423159.3513960105;478386.83950535906;463990.4146581629;459835.06171152263;224104.74344509715;203202.34940748036;474082.51977729687;202240.75322923117;202240.75322923117;274.0616903277293;2707685.1096946048;1068425.128525242;190938.73965542507;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1038299227040.1875;397216761634.66315;879732739574.9508;29722.65637523266;3307.4081596681326;-0.0;14081.822197031932;4083378.2009515692;700841.4279133215;0.0;1004009.2886854714;4.030879158958047;0.15164751321125106
4797;2019-08-12 00:59:45.124;610;603;181;181;170;48;205;34;43;40;783;204;50;60;255;234;251;547;159;235;205;41;580;356;361;130;361;300;583;202.0;-1.0;825.0;0.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;14543.673828125;10006.1142578125;0.0;1400.45666503906;484.0;325935;535.0;0.0;Calculated values ==>;1565564385.124;334.16;333.46000000000004;291.26000000000005;291.26000000000005;290.16;277.96000000000004;273.955091788801;293.66;276.56;277.46000000000004;277.16;351.46000000000004;293.56;278.16;279.16;298.66;296.56;298.26000000000005;327.86;296.66;293.66;326.66;321.56;277.26000000000005;240.39332010688793;267.5978703862781;273.955091788801;289.06;5800000.0;3560000.0;3610000.0;1300000.0;3610000.0;3000000.0;5830000.0;0.033666666666666664;0.0;0.1375;0.0;0.0;0.033666666666666664;0.0;10006.1142578125;0.0;1400.45666503906;14543.673828125;487073.70759348804;485777.27074451046;247983.0546043956;247983.0546043956;244137.41435155328;430412.23801567365;460127.33862395975;448359.7611168141;473985.80243904516;532310.5938337429;468957.30302096007;449323.756237676;450686.8076578895;466754.22869122244;464742.0383762814;423159.3513960105;477831.6368743575;464138.1880892104;460127.33862395975;224522.8720964353;203202.34940748036;474082.51977729687;201972.2588119733;201972.2588119733;273.955091788801;2707930.131681724;1068594.1664596205;190962.0934089223;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1038516058355.8563;397294736934.9037;879912682575.5059;33878.28156691561;0.0;-0.0;8691.221020336876;4083908.0409335797;700868.9809201878;0.0;1004199.0039506706;3.7320157718889995;0.14729598604445635
4798;2019-08-12 01:00:45.074;610;603;181;182;170;48;206;34;43;40;787;204;50;60;255;234;251;547;158;236;206;41;579;356;361;131;361;300;582;-2.0;-1.0;620.0;44.0;0.0;0;88;78;1;0;0;0;0;0;0;1;0;0;0;0;14295.97265625;9818.9091796875;0.0;1316.61267089844;484.0;325936;536.0;0.0;Calculated values ==>;1565564445.074;334.16;333.46000000000004;291.26000000000005;291.36;290.16;277.96000000000004;273.955091788801;293.76000000000005;276.56;277.46000000000004;277.16;351.86;293.56;278.16;279.16;298.66;296.56;298.26000000000005;327.86;296.76000000000005;293.76000000000005;326.76000000000005;321.56;277.26000000000005;240.61611355647437;267.5978703862781;273.955091788801;288.96000000000004;5790000.0;3560000.0;3610000.0;1310000.0;3610000.0;3000000.0;5820000.0;0.0;0.0;0.10333333333333333;0.007333333333333333;0.0;0.0;0.0;9818.9091796875;0.0;1316.61267089844;14295.97265625;487182.5946497684;485887.61981723324;248026.0305950788;248388.05564702133;244174.0481761817;430412.23801567365;460262.8667298895;448359.7611168141;473856.7996405058;532726.613866338;468957.30302096007;449323.756237676;450686.8076578895;466754.22869122244;464742.0383762814;423461.56959238974;477952.27337791835;464270.0288607765;460262.8667298895;224941.0041839467;203202.34940748036;473953.66127806285;201978.67735422106;201972.2588119733;273.955091788801;2708170.261793007;1068759.2373139672;190984.7167847794;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1038732477855.1677;397372971684.6548;880092532574.9336;25459.378655467946;1994.4832154415064;-0.0;0.0;4084402.109366776;700885.587763019;0.0;1004271.3704365749;2.4654310987198915;0.15929747663747498
4799;2019-08-12 01:01:45.115;610;603;181;182;172;48;206;34;44;41;787;204;50;61;255;234;251;545;158;236;206;42;580;356;361;130;361;299;583;130.0;-1.0;578.0;75.0;0.0;0;67;73;1;0;0;0;0;0;0;1;0;0;0;0;13858.95703125;9625.5595703125;0.0;1188.82690429688;483.0;325937;536.0;0.0;Calculated values ==>;1565564505.115;334.16;333.46000000000004;291.26000000000005;291.36;290.36;277.96000000000004;273.955091788801;293.76000000000005;276.56;277.56;277.26000000000005;351.86;293.56;278.16;279.26000000000005;298.66;296.56;298.26000000000005;327.66;296.76000000000005;293.76000000000005;326.76000000000005;321.46000000000004;277.36;240.39332010688793;267.47669482898436;273.955091788801;288.96000000000004;5800000.0;3560000.0;3610000.0;1300000.0;3610000.0;2990000.0;5830000.0;0.021666666666666667;0.0;0.09633333333333334;0.0125;0.0;0.021666666666666667;0.0;9625.5595703125;0.0;1188.82690429688;13858.95703125;487073.70759348804;485777.27074451046;247983.0546043956;248344.40776800516;244820.32213010543;430412.23801567365;460262.8667298895;448684.19816349365;474082.51977729687;532801.0814827102;469095.7185908975;449507.43788251607;451001.4982258487;466754.22869122244;464742.0383762814;423159.3513960105;477540.86502316355;464270.0288607765;460262.8667298895;224941.0041839467;202784.37528459195;474179.22265781194;201981.52153999198;201981.52153999198;273.955091788801;2708405.0465342524;1068921.3852793428;191005.60971503696;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1038949225865.629;397451325189.82153;880272355370.3163;23765.691181397327;3402.47126397275;-0.0;5596.095812447779;4084812.5985923824;700930.593116434;0.0;1004318.0364351013;3.029691821606673;0.1569370266715852
4800;2019-08-12 01:02:45.086;610;603;180;182;171;48;207;34;45;41;785;205;51;61;255;234;251;545;157;236;207;42;580;356;361;133;361;299;582;230.0;-1.0;336.0;50.0;0.0;0;62;67;1;0;0;0;0;0;0;1;0;0;0;0;13538.0009765625;9179.0537109375;0.0;1142.58911132812;483.0;325938;537.0;0.0;Calculated values ==>;1565564565.086;334.16;333.46000000000004;291.16;291.36;290.26000000000005;277.96000000000004;273.955091788801;293.86;276.56;277.66;277.26000000000005;351.66;293.66;278.26000000000005;279.26000000000005;298.66;296.56;298.26000000000005;327.66;296.76000000000005;293.86;326.86;321.46000000000004;277.36;241.05796691057077;267.47669482898436;273.955091788801;288.86;5800000.0;3560000.0;3610000.0;1330000.0;3610000.0;2990000.0;5820000.0;0.03833333333333333;0.0;0.056;0.008333333333333333;0.0;0.03833333333333333;0.0;9179.0537109375;0.0;1142.58911132812;13538.0009765625;487073.70759348804;485887.61981723324;247666.14074593346;248388.05564702133;244515.17085710407;430412.23801567365;460398.2616888783;448821.82606398215;473695.32993624324;532593.2065287553;469215.69806610653;449644.06252484635;451001.4982258487;466754.22869122244;464742.0383762814;423159.3513960105;477661.91121444356;464270.0288607765;460398.2616888783;225359.1397227605;202784.37528459195;473792.46676502546;201980.143294829;201980.143294829;273.955091788801;2708633.244168625;1069078.0146491018;191025.02879139403;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1039165721175.4707;397530187054.76385;880451668660.185;13823.134235072577;2265.10269558497;-0.0;9906.027871771888;4085125.6874045217;700977.8000716674;0.0;1004447.1583599327;2.5184232054954645;0.07696330455381126
