;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4801;2019-08-12 01:03:45.096;610;602;179;180;171;48;207;34;45;41;779;205;52;62;255;234;251;543;157;236;207;43;578;357;361;134;362;298;581;378.0;-1.0;462.0;80.0;0.0;0;62;60;1;0;0;0;0;0;0;1;0;0;0;0;12962.7216796875;8761.9716796875;0.0;1142.37438964844;483.0;325939;537.0;0.0;Calculated values ==>;1565564625.096;334.16;333.36;291.06;291.16;290.26000000000005;277.96000000000004;274.0616903277293;293.86;276.56;277.66;277.26000000000005;351.06000000000006;293.66;278.36;279.36;298.66;296.56;298.26000000000005;327.46000000000004;296.76000000000005;293.86;326.86;321.46000000000004;277.46000000000004;241.2770596917726;267.35522164206344;274.0616903277293;288.86;5780000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;2980000.0;5810000.0;0.063;0.0;0.077;0.013333333333333334;0.0;0.063;0.0;8761.9716796875;0.0;1142.37438964844;12962.7216796875;487291.37672875676;485859.34112361184;247350.19811572527;247708.64726012218;244552.4553262197;430346.717906069;460398.2616888783;449007.0190855985;473565.85517348704;532044.295530265;469353.6570271538;449962.82048739213;451314.7297200688;466611.5614006405;464595.45822754485;423761.6611844928;477492.3349417025;464270.0288607765;460398.2616888783;225359.1397227605;202784.37528459195;473760.40514917683;202251.40031141235;202251.40031141235;274.06169032772925;2708854.120330618;1069227.5481120907;191044.07332745957;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1039382357275.4363;397610300404.7511;880630798510.1566;19000.182645612334;3620.120064503527;-0.0;16263.252266780355;4085399.260633091;701026.8517685808;0.0;1004665.2720406085;3.9259083542406206;0.10873247141080723
4802;2019-08-12 01:04:45.087;610;601;177;179;170;49;208;34;44;42;773;204;51;62;255;234;251;532;156;236;208;43;580;356;361;137;361;299;582;83.0;0.0;383.0;74.0;0.0;0;65;55;1;0;0;0;0;0;0;1;0;0;0;0;12585.232421875;8397.7646484375;0.0;1162.17712402344;483.0;325940;538.0;0.0;Calculated values ==>;1565564685.087;334.16;333.26000000000005;290.86;291.06;290.16;278.06;273.955091788801;293.96000000000004;276.56;277.56;277.36;350.46000000000004;293.56;278.26000000000005;279.36;298.66;296.56;298.26000000000005;326.36;296.76000000000005;293.96000000000004;326.96000000000004;321.46000000000004;277.46000000000004;241.92719264551067;267.47669482898436;273.955091788801;288.76000000000005;5800000.0;3560000.0;3610000.0;1370000.0;3610000.0;2990000.0;5820000.0;0.013833333333333333;0.0;0.06383333333333334;0.012333333333333333;0.0;0.013833333333333333;0.0;8397.7646484375;0.0;1162.17712402344;12585.232421875;487073.70759348804;485610.1506815577;246598.76634076078;247308.33345652983;244174.0481761817;430412.23801567365;460533.5242618854;448684.19816349365;473273.90776018414;531345.2757308856;469095.7185908975;449644.06252484635;451136.38333451265;466754.22869122244;464742.0383762814;423159.3513960105;475761.46773245744;464270.0288607765;460533.5242618854;225777.27872811773;202784.37528459195;473371.616014766;201985.64846167524;201985.64846167524;273.955091788801;2709066.9880129653;1069370.5244650047;191063.2750426973;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1039598924785.2091;397691588209.66583;880809871644.9688;15747.590755966077;3347.0935998214527;-0.0;3576.5789485695736;4085688.781976417;701084.9031733723;0.0;1004830.5791674405;2.3714855010587605;0.13357350988676064
4803;2019-08-12 01:05:45.107;609;600;176;177;168;49;208;34;42;42;767;203;50;63;256;235;251;527;156;237;208;43;580;357;361;138;362;300;582;172.0;0.0;374.0;97.0;0.0;0;69;52;1;0;0;0;0;0;0;1;0;0;0;0;12275.5439453125;8259.658203125;0.0;1192.853515625;483.0;325941;537.0;0.0;Calculated values ==>;1565564745.107;334.06;333.16;290.76000000000005;290.86;289.96000000000004;278.06;274.0616903277293;293.96000000000004;276.56;277.36;277.36;349.86;293.46000000000004;278.16;279.46000000000004;298.76000000000005;296.66;298.26000000000005;325.86;296.86;293.96000000000004;326.86;321.46000000000004;277.46000000000004;242.14157278889297;267.5978703862781;274.0616903277293;288.76000000000005;5800000.0;3570000.0000000005;3610000.0;1380000.0;3620000.0000000005;3000000.0;5820000.0;0.028666666666666667;0.0;0.06233333333333334;0.016166666666666666;0.0;0.028666666666666667;0.0;8259.658203125;0.0;1192.853515625;12275.5439453125;486936.0407007054;485471.2641864901;246246.91124092072;246598.76634076078;243496.73135027132;430346.717906069;460533.5242618854;448221.35771391523;473143.7464358393;530645.188653613;468837.04057145526;449323.756237676;451092.63091416645;466741.49892412685;464726.3611697759;423159.3513960105;475024.27970508125;464401.7568174532;460533.5242618854;225359.1397227605;202784.37528459195;473241.6031071014;202249.2451261293;202249.2451261293;274.0616903277293;2709274.230207828;1069509.3825932276;191082.90683985123;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1039815596986.001;397774115709.9674;880989631545.6257;15332.261684638657;4381.043120692382;-0.0;7404.149335225007;4085947.8670806256;701149.3257799918;0.0;1004922.1157388297;2.868809364897784;0.13489712554286856
4804;2019-08-12 01:06:45.118;609;600;175;176;168;50;209;34;39;42;762;202;48;63;256;235;251;522;156;237;208;43;581;357;361;138;362;301;584;141.0;-1.0;369.0;92.0;0.0;0;71;51;1;0;0;0;0;0;0;1;0;0;0;0;11999.3740234375;8195.61328125;0.0;1201.47814941406;483.0;325942;537.0;0.0;Calculated values ==>;1565564805.118;334.06;333.16;290.66;290.76000000000005;289.96000000000004;278.16;274.0616903277293;294.06;276.56;277.06;277.36;349.36;293.36;277.96000000000004;279.46000000000004;298.76000000000005;296.66;298.26000000000005;325.36;296.86;293.96000000000004;326.86;321.46000000000004;277.46000000000004;242.14157278889297;267.7187500070086;274.0616903277293;288.76000000000005;5810000.0;3570000.0000000005;3610000.0;1380000.0;3620000.0000000005;3010000.0;5840000.0;0.0235;0.0;0.0615;0.015333333333333334;0.0;0.0235;0.0;8195.61328125;0.0;1201.47814941406;11999.3740234375;486826.887402394;485249.45606994705;245818.50545260333;246167.3258877661;243425.55694607;430346.717906069;460668.655203527;447616.0868409365;473143.7464358393;530048.2812349753;468577.6157975026;448864.0834710752;450913.6184164021;466741.49892412685;464726.3611697759;422854.9644100928;474031.3025183255;464401.7568174532;460533.5242618854;225359.1397227605;202784.37528459195;473241.6031071014;202249.4377623484;202249.4377623484;274.0616903277293;2709476.5582773043;1069646.534995408;191102.863261706;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1040032236695.705;397856930889.85425;881169964600.3793;15090.048918333168;4155.21320195288;-0.0;6069.676032739119;4086201.432813834;701220.4742907527;0.0;1005034.4182017536;2.6939120833089785;0.13555310853191838
4805;2019-08-12 01:07:45.128;609;599;175;176;167;50;209;34;36;42;759;201;46;63;256;235;251;520;155;237;209;42;580;357;362;138;362;301;583;389.0;-1.0;432.0;76.0;0.0;0;72;50;1;0;0;0;0;0;0;1;0;0;0;0;11785.5146484375;8158.9765625;0.0;1212.71508789062;483.0;325943;537.0;0.0;Calculated values ==>;1565564865.128;334.06;333.06;290.66;290.76000000000005;289.86;278.16;274.0616903277293;294.06;276.56;276.76000000000005;277.36;349.06000000000006;293.26000000000005;277.76000000000005;279.46000000000004;298.76000000000005;296.66;298.26000000000005;325.16;296.86;294.06;326.86;321.46000000000004;277.36;242.14157278889297;267.7187500070086;274.0616903277293;288.66;5800000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;5830000.0;0.06483333333333334;0.0;0.07200000000000001;0.012666666666666666;0.0;0.06483333333333334;0.0;8158.9765625;0.0;1212.71508789062;11785.5146484375;486936.0407007054;485221.2595263733;245857.64775444605;246207.03735687057;243125.29004521715;430346.717906069;460513.55173570686;447196.8515329987;473143.7464358393;529735.4572414138;468456.9945229651;448587.98087873193;450913.6184164021;466741.49892412685;464726.3611697759;423159.3513960105;473859.6684798388;464254.5134180436;460513.55173570686;225359.1397227605;202784.37528459195;473143.7464358393;202234.48292222194;202234.48292222194;274.0616903277293;2709674.798717439;1069782.8459587924;191122.9848917265;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1040249172845.6705;397939744689.84106;881350594700.3506;17637.29053997593;3431.517337839153;-0.0;16745.09296140761;4086474.206097248;701283.7075823667;0.0;1005224.5729638538;4.034906636908671;0.0988939894056127
4806;2019-08-12 01:08:45.129;608;599;174;175;166;50;209;34;35;42;758;201;44;62;256;235;251;517;155;237;209;40;580;357;362;136;362;302;583;364.0;-1.0;839.0;23.0;0.0;0;63;48;1;0;0;0;0;0;0;1;0;0;0;0;11370.30078125;8006.97119140625;0.0;1155.62707519531;483.0;325944;536.0;0.0;Calculated values ==>;1565564925.129;333.96000000000004;333.06;290.56;290.66;289.76000000000005;278.16;274.0616903277293;294.06;276.56;276.66;277.36;348.96000000000004;293.26000000000005;277.56;279.36;298.76000000000005;296.66;298.26000000000005;324.86;296.86;294.06;326.76000000000005;321.46000000000004;277.16;241.71165711629368;267.8393353686513;274.0616903277293;288.66;5800000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;5830000.0;0.06066666666666667;0.0;0.13983333333333334;0.0038333333333333336;0.0;0.06066666666666667;0.0;8006.97119140625;0.0;1155.62707519531;11370.30078125;486798.2769661077;485221.2595263733;245510.0925270449;245857.64775444605;242791.04413729892;430346.717906069;460513.55173570686;446865.2917148446;473403.85947104497;529554.8567808631;468317.4369840153;448123.7737234782;450598.1702979624;466741.49892412685;464726.3611697759;423159.3513960105;473411.82743723004;464254.5134180436;460513.55173570686;224941.0041839467;202784.37528459195;473208.68934220774;202230.82149239874;202230.82149239874;274.0602664388282;2709867.7670618724;1069917.5644351826;191142.72140533145;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1040466376465.4082;398021946059.74176;881531497715.1321;34208.05341943868;1038.748493424268;-0.0;15669.152301427359;4086906.2578304633;701320.9604184524;0.0;1005494.6961760296;5.556934041284253;0.16895716651081003
4807;2019-08-12 01:09:45.119;606;598;174;175;166;51;210;35;35;42;759;201;44;61;256;235;251;513;155;237;209;39;580;358;362;135;362;302;583;392.0;-1.0;514.0;59.0;0.0;0;58;48;1;0;0;0;0;0;0;1;0;0;0;0;11340.255859375;8005.31884765625;0.0;1128.10180664062;482.0;325945;536.0;0.0;Calculated values ==>;1565564985.119;333.76000000000005;332.96000000000004;290.56;290.66;289.76000000000005;278.26000000000005;274.1680685717883;294.16;276.66;276.66;277.36;349.06000000000006;293.26000000000005;277.56;279.26000000000005;298.76000000000005;296.66;298.26000000000005;324.46000000000004;296.86;294.06;326.76000000000005;321.36;277.06;241.49495122638035;267.8393353686513;274.1680685717883;288.66;5800000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;5830000.0;0.06533333333333333;0.0;0.08566666666666665;0.009833333333333333;0.0;0.06533333333333333;0.0;8005.31884765625;0.0;1128.10180664062;11340.255859375;486522.4572858674;485082.00055162475;245510.0925270449;245857.64775444605;242791.04413729892;430280.9020939914;460648.84988001734;446865.2917148446;473533.6025564079;529659.2116147263;468317.4369840153;448123.7737234782;450462.1078894688;466741.49892412685;464579.7527577276;423159.3513960105;472812.55802104477;464254.5134180436;460513.55173570686;224941.0041839467;202366.40377179522;473241.2657668606;202478.5494631831;202478.5494631831;274.16112695791435;2710056.9901581346;1070050.9779462377;191161.7493075041;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1040683540265.4427;398103232509.7547;881712667515.1609;20935.797586225664;2662.500043652829;-0.0;16858.286815138217;4087365.7133335685;701351.7990156433;0.0;1005765.712991712;4.429510692249095;0.10897072630343387
4808;2019-08-12 01:10:45.120;604;597;175;176;166;51;210;35;35;42;760;201;44;60;257;235;251;510;155;237;210;38;579;358;363;135;363;303;581;341.0;0.0;575.0;111.0;0.0;0;56;48;1;0;0;0;0;0;0;1;0;0;0;0;11234.939453125;7991.92724609375;0.0;1111.47595214844;482.0;325946;535.0;0.0;Calculated values ==>;1565565045.12;333.56;332.86;290.66;290.76000000000005;289.76000000000005;278.26000000000005;274.1680685717883;294.16;276.66;276.66;277.36;349.16;293.26000000000005;277.56;279.16;298.86;296.66;298.26000000000005;324.16;296.86;294.16;326.66;321.36;276.96000000000004;241.49495122638035;267.9596281332873;274.1680685717883;288.66;5790000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3030000.0;5810000.0;0.05683333333333333;0.0;0.09583333333333334;0.018500000000000003;0.0;0.05683333333333333;0.0;7991.92724609375;0.0;1111.47595214844;11234.939453125;486356.1037508869;485165.2328021158;245936.40736670396;246286.948947089;242860.59963146495;430280.9020939914;460493.7052714807;446673.19854750636;473533.6025564079;529687.3334219017;468177.6259707547;447935.7548802551;450144.6074466229;466728.8912336129;464579.7527577276;423461.56959238974;472618.8836795305;464106.9778253677;460493.7052714807;224522.8720964353;202366.40377179522;473143.78782676667;202454.2910298202;202454.2910298202;274.15170427386533;2710245.1199209555;1070184.290552031;191180.41276652392;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1040901043890.18;398184233859.65686;881894170539.9417;23404.311970444927;5007.755690743511;-0.0;14665.240042734373;4087735.220404443;701415.718878666;0.0;1006028.4134268112;4.732000414113347;0.17165173684885068
4809;2019-08-12 01:11:45.140;602;593;176;177;167;51;210;35;35;43;760;201;44;59;257;235;251;493;155;237;209;37;580;358;363;136;363;305;583;334.0;-1.0;547.0;75.0;0.0;0;55;51;1;0;0;0;0;0;0;1;0;0;0;0;11447.4404296875;8155.4697265625;0.0;1115.46032714844;482.0;325947;535.0;0.0;Calculated values ==>;1565565105.14;333.36;332.46000000000004;290.76000000000005;290.86;289.86;278.26000000000005;274.1680685717883;294.16;276.66;276.66;277.46000000000004;349.16;293.26000000000005;277.56;279.06;298.86;296.66;298.26000000000005;322.46000000000004;296.86;294.06;326.66;321.36;276.86;241.71165711629368;268.19934244402924;274.1680685717883;288.66;5800000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;5830000.0;0.05566666666666666;0.0;0.09116666666666666;0.0125;0.0;0.05566666666666666;0.0;8155.4697265625;0.0;1115.46032714844;11447.4404296875;485969.6371338384;484384.1456968646;246207.03735687057;246558.30402582;243125.29004521715;430280.9020939914;460493.7052714807;446287.039416296;473501.42000396166;529534.7643434273;467897.2382790565;447557.86663498206;449642.78568856575;466728.8912336129;464579.7527577276;423159.3513960105;469777.5385887947;464106.9778253677;460358.10709178087;224522.8720964353;202366.40377179522;472915.8103579757;202450.48072486214;202450.48072486214;274.1502241048691;2710434.202760614;1070318.8970478422;191198.97675485336;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1041118916490.9763;398265560959.9541;882076631340.6084;22229.766267369054;3380.8166204139197;-0.0;14356.857867758476;4088115.6311524766;701485.646949771;0.0;1006270.3448605548;4.311049757035262;0.13631291210040256
4810;2019-08-12 01:12:45.071;599;590;177;178;168;52;210;36;35;43;761;201;43;59;257;235;251;476;155;237;210;36;580;359;363;138;363;306;583;348.0;-3.0;776.0;118.0;0.0;0;58;56;1;0;0;0;0;0;0;1;0;0;0;0;11832.6025390625;8460.97265625;0.0;1135.8037109375;482.0;325948;535.0;0.0;Calculated values ==>;1565565165.071;333.06;332.16;290.86;290.96000000000004;289.96000000000004;278.36;274.27422755570615;294.16;276.76000000000005;276.66;277.46000000000004;349.26;293.26000000000005;277.46000000000004;279.06;298.86;296.66;298.26000000000005;320.76000000000005;296.86;294.16;326.66;321.36;276.76000000000005;242.14157278889297;268.3187672390254;274.27422755570615;288.66;5800000.0;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;5830000.0;0.058;0.0;0.12933333333333333;0.019666666666666666;0.0;0.058;0.0;8460.97265625;0.0;1135.8037109375;11832.6025390625;485553.97517415363;483964.1679195866;246558.30402582;246911.49209380904;243461.0787298539;430214.79039162316;460493.7052714807;446092.96027638344;473241.6031071014;529563.0046643513;467756.6589515714;447227.0908755239;449459.42253551364;466728.8912336129;464432.8555123943;423159.3513960105;467143.06802522356;464106.9778253677;460493.7052714807;224522.8720964353;202366.40377179522;472556.2466753328;202692.9667802688;202692.9667802688;274.24896942964875;2710627.9800182567;1070457.2081601128;191217.71571388858;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1041336466020.9556;398347666429.9463;882259720545.591;31479.73249216416;5307.311171269591;-0.0;14952.442832490293;4088562.6955927336;701557.9647534702;0.0;1006514.3081522352;5.391340228873874;0.2142200428312486
4811;2019-08-12 01:13:45.121;596;590;178;179;169;52;210;36;33;43;762;201;42;58;257;235;251;476;154;237;210;35;579;359;364;139;364;308;582;200.0;0.0;836.0;144.0;0.0;0;62;63;1;0;0;0;0;0;0;1;0;0;0;0;12354.9140625;8817.0107421875;0.0;1159.47229003906;482.0;325949;535.0;0.0;Calculated values ==>;1565565225.121;332.76000000000005;332.16;290.96000000000004;291.06;290.06;278.36;274.27422755570615;294.16;276.76000000000005;276.46000000000004;277.46000000000004;349.36;293.26000000000005;277.36;278.96000000000004;298.86;296.66;298.26000000000005;320.76000000000005;296.86;294.16;326.66;321.36;276.66;242.35481222062532;268.5567601203482;274.27422755570615;288.56;5790000.0;3590000.0;3640000.0;1390000.0;3640000.0;3080000.0;5820000.0;0.03333333333333333;0.0;0.13933333333333334;0.024;0.0;0.03333333333333333;0.0;8817.0107421875;0.0;1159.47229003906;12354.9140625;485248.58818264405;484076.7201319744;246952.55817847652;247308.33345652983;243834.57996331155;430214.79039162316;460338.21932957764;445415.2873379444;473111.3802909942;529515.0186052191;467474.7226255329;446702.48507869197;448951.9434487286;466586.1840761427;464432.8555123943;423461.56959238974;467280.64845741243;463959.1484052212;460338.21932957764;224522.8720964353;202366.40377179522;472326.8440106818;202662.34113880625;202662.34113880625;274.2370859006388;2710829.710625308;1070601.3113409812;191236.8589532982;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1041554747770.7822;398430835679.88025;882444074045.4446;33823.57717041325;6471.948068925013;-0.0;8589.19593969238;4089107.3433346953;701656.2070474718;0.0;1006710.6519587834;4.89999542134444;0.25742085842058765
4812;2019-08-12 01:14:45.142;593;587;179;179;169;52;210;36;32;43;763;200;42;58;257;235;251;469;154;237;210;34;581;359;363;141;364;309;583;333.0;0.0;747.0;190.0;0.0;0;73;69;1;0;0;0;0;0;0;1;0;0;0;0;12805.8818359375;9291.130859375;0.0;1240.78332519531;481.0;325950;534.0;0.0;Calculated values ==>;1565565285.142;332.46000000000004;331.86;291.06;291.06;290.06;278.36;274.27422755570615;294.16;276.76000000000005;276.36;277.46000000000004;349.46000000000004;293.16;277.36;278.96000000000004;298.86;296.66;298.26000000000005;320.06;296.86;294.16;326.56;321.26000000000005;276.56;242.77792619122317;268.67533136820026;274.27422755570615;288.56;5810000.0;3590000.0;3629999.9999999995;1410000.0;3640000.0;3090000.0;5830000.0;0.0555;0.0;0.1245;0.03166666666666666;0.0;0.0555;0.0;9291.130859375;0.0;1240.78332519531;12805.8818359375;484608.10097452765;483543.2257177502;247266.64762596137;247266.64762596137;243798.4423978199;430214.79039162316;460493.7052714807;445073.60678362066;472850.300935316;529543.430864508;467210.9007625825;446509.7460264576;448766.42471495393;466586.1840761427;464432.8555123943;422854.9644100928;466042.39865732694;464106.9778253677;460493.7052714807;224104.74344509715;201948.4348523538;471964.88962738856;202625.61805039452;202625.61805039452;274.2228332707599;2711039.4573097965;1070752.2653361768;191256.86808414015;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1041772924105.4495;398514865079.7521;882629238830.1621;30184.774597286654;8529.076933271477;-0.0;14311.678840770284;4089640.932956305;701781.2593419555;0.0;1006901.5593758809;5.034747667144213;0.23421289999303663
4813;2019-08-12 01:15:45.142;590;586;179;180;169;51;211;36;18;43;763;200;33;57;257;235;251;470;155;238;211;33;578;359;363;142;364;309;581;137.0;-1.0;941.0;196.0;0.0;0;84;74;1;0;0;0;0;0;0;1;0;0;0;0;13014.3408203125;9478.189453125;0.0;1307.69079589844;481.0;325951;534.0;0.0;Calculated values ==>;1565565345.142;332.16;331.76000000000005;291.06;291.16;290.06;278.26000000000005;274.27422755570615;294.26000000000005;276.76000000000005;274.96000000000004;277.46000000000004;349.46000000000004;293.16;276.46000000000004;278.86;298.86;296.66;298.26000000000005;320.16;296.96000000000004;294.26000000000005;326.56;321.26000000000005;276.46000000000004;242.98782864720522;268.67533136820026;274.27422755570615;288.66;5780000.0;3590000.0;3629999.9999999995;1420000.0;3640000.0;3090000.0;5810000.0;0.022833333333333334;0.0;0.15683333333333332;0.03266666666666666;0.0;0.022833333333333334;0.0;9478.189453125;0.0;1307.69079589844;13014.3408203125;484525.7726102685;483629.0785463367;247350.19811572527;247708.64726012218;243870.85283365397;430214.79039162316;460629.17054598924;443026.34146199;472719.4423773052;529543.430864508;467210.9007625825;445218.16594836477;448626.77982236113;466586.1840761427;464432.8555123943;423761.6611844928;466478.58252590225;464239.1217830999;460629.17054598924;224104.74344509715;201948.4348523538;471734.03124744946;202606.47944716905;202606.47944716905;274.21540401587055;2711254.625831932;1070908.676338781;191278.1053684826;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1041990724105.4495;398599765079.7521;882814638830.1621;37705.848359324424;8791.500025475825;-0.0;5891.518113423061;4090206.68814761;701925.5974832785;0.0;1007069.9193504992;4.857171161618138;0.30108415370399716
4814;2019-08-12 01:16:45.103;588;582;180;180;170;50;211;36;-3;43;763;199;15;51;258;235;251;461;156;238;211;31;580;358;363;143;363;309;582;220.0;-1.0;683.0;138.0;0.0;0;95;80;1;0;0;0;0;0;0;1;0;0;0;0;13756.314453125;9895.916015625;0.0;1380.94104003906;481.0;325952;534.0;0.0;Calculated values ==>;1565565405.103;331.96000000000004;331.36;291.16;291.16;290.16;278.16;274.1680685717883;294.26000000000005;276.76000000000005;272.86;277.46000000000004;349.46000000000004;293.06;274.66;278.26000000000005;298.96000000000004;296.66;298.26000000000005;319.26000000000005;296.96000000000004;294.26000000000005;326.56;321.26000000000005;276.26000000000005;243.1966462407574;268.67533136820026;274.1680685717883;288.76000000000005;5800000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3090000.0;5820000.0;0.03666666666666667;0.0;0.11383333333333333;0.023;0.0;0.03666666666666667;0.0;9895.916015625;0.0;1380.94104003906;13756.314453125;484021.997755031;482953.4358014442;247666.14074593346;247666.14074593346;244174.0481761817;430280.9020939914;460629.17054598924;439865.0975002962;472588.3698738022;529543.430864508;467088.358659851;442581.67753276543;447785.0797391884;466858.86781954044;464579.7527577276;423159.3513960105;464914.3463614441;464239.1217830999;460629.17054598924;224104.74344509715;201948.4348523538;471403.80223619274;202339.39088307804;202339.39088307804;274.10705349370596;2711477.5696180332;1071070.0222745235;191300.4960703468;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1042208382535.3248;398685209504.7031;882999918320.056;27038.342936593333;6188.481461121638;-0.0;9470.625254306744;4090745.8723770645;702050.3495206956;0.0;1007197.8540002138;3.7862898714829356;0.19003437368418166
4815;2019-08-12 01:17:45.083;585;580;181;181;169;50;212;36;-15;43;763;199;0;43;258;236;251;455;156;238;212;29;579;358;363;146;363;308;581;-1.0;-1.0;907.0;65.0;0.0;0;99;83;1;0;0;0;0;0;0;1;0;0;0;0;13962.208984375;10068.82421875;0.0;1397.46252441406;481.0;325953;534.0;0.0;Calculated values ==>;1565565465.083;331.66;331.16;291.26000000000005;291.26000000000005;290.06;278.16;274.1680685717883;294.36;276.76000000000005;271.66;277.46000000000004;349.46000000000004;293.06;273.16;277.46000000000004;298.96000000000004;296.76000000000005;298.26000000000005;318.66;296.96000000000004;294.36;326.56;321.26000000000005;276.06;243.81672145450628;268.5567601203482;274.1680685717883;288.76000000000005;5790000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3080000.0;5810000.0;0.0;0.0;0.15116666666666667;0.010833333333333334;0.0;0.0;0.0;10068.82421875;0.0;1397.46252441406;13962.208984375;483715.05245960876;482785.716165537;248069.19658235734;248069.19658235734;243870.85283365397;430280.9020939914;460764.5036730645;438228.8454132642;472193.8583601894;529619.7100872716;467230.1696162814;440539.589879252;446844.49984372937;466858.86781954044;464710.80611794995;423461.56959238974;464098.40433482156;464239.1217830999;460764.5036730645;224104.74344509715;201948.4348523538;470805.04686564376;202403.54970755032;202339.39088307804;274.13199005078684;2711708.480317521;1071236.339652251;191323.6417156036;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1042426109935.394;398771880604.7307;883184956620.1149;35648.923867513746;2907.6828858793456;-0.0;0.0;4091268.092135968;702126.1256231549;0.0;1007276.7495700658;3.362606187777369;0.21564929461472088
4816;2019-08-12 01:18:45.114;581;578;182;182;170;49;212;36;-18;43;759;200;-14;34;258;236;251;453;156;238;212;27;577;359;363;148;363;308;579;363.0;-1.0;1037.0;103.0;2.0;0;99;86;1;0;0;0;0;0;0;1;0;0;0;0;14201.8251953125;10182.291015625;0.0;1380.89990234375;480.0;325954;533.0;0.0;Calculated values ==>;1565565525.114;331.26000000000005;330.96000000000004;291.36;291.36;290.16;278.06;274.27422755570615;294.36;276.76000000000005;271.36;277.46000000000004;349.06000000000006;293.16;271.76000000000005;276.56;298.96000000000004;296.76000000000005;298.26000000000005;318.46000000000004;296.96000000000004;294.36;326.46000000000004;321.16;275.86;244.22491754036054;268.5567601203482;274.27422755570615;288.76000000000005;5770000.0;3590000.0;3629999.9999999995;1480000.0;3629999.9999999995;3080000.0;5790000.0;0.0605;0.0;0.1728333333333333;0.017166666666666667;0.0003333333333333333;0.06083333333333333;0.0;10182.291015625;0.0;1380.89990234375;14201.8251953125;483381.41669740627;482732.4590784818;248520.18275059506;248520.18275059506;244284.78751383082;430214.79039162316;460764.5036730645;437758.51091407164;471929.76187575347;529200.8864691086;467352.48568699387;438384.99121777265;445559.1329363517;466858.86781954044;464564.1698029545;424059.6670351699;464065.081589361;464239.1217830999;460764.5036730645;223686.61821467688;201530.46850934727;470337.1587537227;202648.94069267533;202900.28996422558;274.23188543798653;2711943.3018647027;1071405.1861385587;191346.80669827334;1073281.8497090463;0;38;37;22;44;57;19;2;102;105;1042644022465.8926;398860126174.9326;883369852100.5378;40634.77071993132;4595.31441004798;-0.0;15686.739667287702;4091904.118036004;702188.6829053358;0.0;1007407.5399410548;5.268167344932843;0.21322187500096101
4817;2019-08-12 01:19:45.144;576;571;182;182;171;49;213;35;-16;43;751;201;-11;29;258;236;251;435;155;238;213;24;577;358;362;145;362;307;579;-1.0;-1.0;863.0;99.0;0.0;0;0;87;1;0;0;0;0;0;0;1;1;0;0;0;15490.294921875;10235.388671875;0.0;2627.72216796875;480.0;325955;533.0;0.0;Calculated values ==>;1565565585.144;330.76000000000005;330.26000000000005;291.36;291.36;290.26000000000005;278.06;274.1680685717883;294.46000000000004;276.66;271.56;277.46000000000004;348.26;293.26000000000005;272.06;276.06;298.96000000000004;296.76000000000005;298.26000000000005;316.66;296.96000000000004;294.46000000000004;326.46000000000004;321.16;275.56;243.61107973660833;268.43790593516167;274.1680685717883;288.66;5770000.0;3579999.9999999995;3620000.0000000005;1450000.0;3620000.0000000005;3070000.0;5790000.0;0.0;0.0;0.14383333333333334;0.0165;0.0;0.0;0.0;10235.388671875;0.0;2627.72216796875;15490.294921875;482679.7051197756;481744.4477770453;248520.18275059506;248520.18275059506;244627.45683176097;430280.9020939914;461053.9582046509;438297.7194993918;472325.57890635525;528439.7658042574;467615.82085141406;439073.4486229179;445036.2088601978;467001.0665144205;464710.80611794995;424059.6670351699;461147.7535197202;464386.3924891542;461053.9582046509;223686.61821467688;201530.46850934727;470442.77219356893;202302.66213022507;202900.28996422558;274.0927734837461;2712190.8599160616;1071575.418542872;191380.22858476866;1073281.8497090463;0;38;37;22;44;57;19;2;103;105;1042861631215.7888;398948070124.8907;883554444350.4498;33943.955751598485;4424.311816045174;-0.0;0.0;4092525.9181676637;702263.88403896;0.0;1007538.3281329684;2.982814036616801;0.20121022476377945
4818;2019-08-12 01:20:45.115;572;568;182;182;171;48;214;34;-12;41;709;202;-21;33;258;236;251;425;155;239;213;20;575;357;362;138;362;306;577;127.0;-2.0;738.0;203.0;9.0;0;0;89;1;0;0;0;0;0;0;1;1;0;0;0;15650.8896484375;10421.2373046875;0.0;2400.53173828125;479.0;325956;532.0;0.0;Calculated values ==>;1565565645.115;330.36;329.96000000000004;291.36;291.36;290.26000000000005;277.96000000000004;274.0616903277293;294.56;276.56;271.96000000000004;277.26000000000005;344.06000000000006;293.36;271.06;276.46000000000004;298.96000000000004;296.76000000000005;298.26000000000005;315.66;297.06;294.46000000000004;326.36;321.06;275.16;242.14157278889297;268.3187672390254;274.0616903277293;288.66;5750000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;5770000.0;0.021166666666666667;0.0;0.123;0.03383333333333333;0.0015;0.02266666666666667;0.0;10421.2373046875;0.0;2400.53173828125;15650.8896484375;482346.27870322135;481551.2059105996;248609.27306748205;248609.27306748205;244703.04291800258;430346.717906069;461188.73474552366;439140.46268488537;473045.8727645816;524111.2045761063;467878.3720350701;437742.05038880615;445807.4384647189;467001.0665144205;464857.1551205372;424649.57868958556;459799.02726468083;464518.1588243853;461053.9582046509;223268.49639005636;201112.50472608567;470986.4579689568;201843.03984777266;204937.8641049593;273.90927163494194;2712450.24435752;1071747.4738922517;191422.1104479341;1073281.8497090463;0;38;37;22;44;57;19;2;103;105;1043078726235.63;399032929089.8286;883738255465.3154;29187.583008964863;9106.018979766728;-0.0;5805.298132926343;4093051.7600438083;702376.5822983437;0.0;1007586.6822349232;3.439377200905132;0.21945265981712875
4819;2019-08-12 01:21:45.135;569;561;182;182;171;48;214;34;-19;40;694;205;-18;30;258;236;251;405;154;239;214;17;577;356;361;133;361;304;578;121.0;-1.0;601.0;175.0;3.0;0;0;89;1;0;0;0;0;0;0;1;1;0;0;0;15793.4921875;10431.8642578125;0.0;2411.08422851562;479.0;325957;532.0;0.0;Calculated values ==>;1565565705.135;330.06;329.26000000000005;291.36;291.36;290.26000000000005;277.96000000000004;273.955091788801;294.56;276.56;271.26000000000005;277.16;342.56000000000006;293.66;271.36;276.16;298.96000000000004;296.76000000000005;298.26000000000005;313.66;297.06;294.56;326.36;321.06;274.86;241.05796691057077;268.0796299477929;273.955091788801;288.56;5770000.0;3560000.0;3610000.0;1330000.0;3610000.0;3040000.0;5780000.0;0.020166666666666666;0.0;0.10016666666666667;0.029166666666666667;0.0005;0.020666666666666667;0.0;10431.8642578125;0.0;2411.08422851562;15793.4921875;481692.66325865744;480440.5757894085;248564.62603424955;248564.62603424955;244665.1762076672;430412.23801567365;461342.3614177066;438504.63750537357;473598.1776897576;522694.4224850257;468522.201623838;438659.2356206126;445769.9504256632;467143.0033113598;465003.21838653134;424059.6670351699;456266.5405690523;464664.8766729168;461342.3614177066;223268.49639005636;201112.50472608567;471359.25143505377;201535.45603095528;202673.25853103498;273.78475579620243;2712712.3682182413;1071921.3076638328;191462.22061324457;1073281.8497090463;0;38;37;22;44;57;19;2;103;105;1043295698535.561;399114256189.8028;883921316465.2572;23736.4130110209;7869.860699286205;-0.0;5345.828126324546;4093492.940354935;702518.0951175122;0.0;1007679.6392624049;2.8772288447601246;0.18080898648268612
4820;2019-08-12 01:22:45.106;567;559;181;181;170;47;215;33;-23;39;710;207;-19;26;257;237;251;397;155;239;215;15;577;355;360;131;360;303;579;92.0;-1.0;549.0;211.0;0.0;0;0;86;1;0;0;0;0;0;0;1;1;0;0;0;15640.3955078125;10242.5185546875;0.0;2407.16162109375;479.0;325958;532.0;0.0;Calculated values ==>;1565565765.106;329.86;329.06;291.26000000000005;291.26000000000005;290.16;277.86;273.8482719121499;294.66;276.46000000000004;270.86;277.06;344.16;293.86;271.26000000000005;275.76000000000005;298.86;296.86;298.26000000000005;312.86;297.06;294.66;326.36;321.06;274.66;240.61611355647437;267.9596281332873;273.8482719121499;288.66;5770000.0;3550000.0;3600000.0;1310000.0;3600000.0;3030000.0;5790000.0;0.015333333333333334;0.0;0.0915;0.035166666666666666;0.0;0.015333333333333334;0.0;10242.5185546875;0.0;2407.16162109375;15640.3955078125;481409.6341394448;480037.59111374116;248156.10579946416;248156.10579946416;244284.78751383082;430477.46260093397;461629.7256903882;438109.25301780854;473759.9231585776;524454.9604845678;468902.8432709624;438727.9205961053;445394.99845677166;467155.4305485478;465279.17082256265;424059.6670351699;454718.4357492528;464811.3070167571;461629.7256903882;223268.49639005636;201112.50472608567;471430.24820624595;201132.79814257115;201132.79814257115;273.62287974479824;2712974.190673463;1072093.5109153246;191502.3532551384;1073281.8497090463;0;38;37;22;44;57;19;2;103;105;1043511893990.4028;399193417909.7449;884103328450.124;21683.34562108422;9505.46032723923;-0.0;3994.2862223998613;4093871.2554025645;702662.8194753621;0.0;1007757.4359286823;2.7813424277780516;0.19848948772939232
4821;2019-08-12 01:23:45.106;566;554;180;180;169;46;216;33;-25;39;731;207;-25;23;257;237;251;384;154;239;215;15;575;356;360;131;361;301;577;368.0;-2.0;385.0;239.0;0.0;0;0;81;1;0;0;0;0;0;0;1;1;0;0;0;15121.9248046875;9898.521484375;0.0;2386.64428710938;478.0;325959;531.0;0.0;Calculated values ==>;1565565825.106;329.76000000000005;328.56;291.16;291.16;290.06;277.76000000000005;273.955091788801;294.76000000000005;276.46000000000004;270.66;277.06;346.26;293.86;270.66;275.46000000000004;298.86;296.86;298.26000000000005;311.56;297.06;294.66;326.26000000000005;320.96000000000004;274.66;240.61611355647437;267.7187500070086;273.955091788801;288.56;5750000.0;3560000.0;3600000.0;1310000.0;3610000.0;3010000.0;5770000.0;0.06133333333333334;0.0;0.06416666666666666;0.03983333333333334;0.0;0.06133333333333334;0.0;9898.521484375;0.0;2386.64428710938;15121.9248046875;481500.0714116164;479558.539687634;247880.55099564375;247880.55099564375;244017.31866975743;430412.23801567365;461763.66765822354;438249.86041294545;473759.9231585776;526811.726864861;469179.6353925685;438249.86041294545;445360.3359981657;467013.5131080222;465133.64708331646;424649.57868958556;452758.7459539293;464811.3070167571;461629.7256903882;222850.3779558165;200694.54348549087;471430.24820624595;201410.97623777244;201410.97623777244;273.7361263658879;2713230.5433427338;1072261.35291565;191542.30163770678;1073281.8497090463;0;38;37;22;44;57;19;2;103;105;1043727893990.4028;399272017909.7449;884284528450.124;15197.161734573601;10755.767666744196;-0.0;15960.083299760432;4094178.592963862;702831.6630419786;0.0;1007923.722341367;3.411676609066546;0.15420979873634086
4822;2019-08-12 01:24:45.097;565;545;179;180;169;46;216;32;-26;38;750;207;-27;20;257;237;251;349;154;240;216;16;576;355;360;131;360;300;578;122.0;-1.0;768.0;238.0;0.0;0;0;75;1;0;0;0;0;0;0;1;1;0;0;0;14857.599609375;9534.626953125;0.0;2372.998046875;478.0;325960;531.0;0.0;Calculated values ==>;1565565885.097;329.66;327.66;291.06;291.16;290.06;277.76000000000005;273.8482719121499;294.76000000000005;276.36;270.56;276.96000000000004;348.16;293.86;270.46000000000004;275.16;298.86;296.86;298.26000000000005;308.06;297.16;294.76000000000005;326.26000000000005;320.96000000000004;274.76000000000005;240.61611355647437;267.5978703862781;273.8482719121499;288.56;5760000.0;3550000.0;3600000.0;1310000.0;3600000.0;3000000.0;5780000.0;0.02033333333333333;0.0;0.128;0.03966666666666666;0.0;0.02033333333333333;0.0;9534.626953125;0.0;2372.998046875;14857.599609375;481242.4571910762;478144.65396575385;247476.8815918825;247837.2898611838;243980.49389263455;430477.46260093397;461763.66765822354;438320.22817239247;473663.03176242136;528873.2616124821;469317.66280160396;438165.9764317512;445129.6953370489;467155.4305485478;465279.17082256265;424355.6267417082;446103.52387916506;464942.4404991662;461763.66765822354;222850.3779558165;200694.54348549087;471527.5025985663;201259.16665213217;201259.16665213217;273.67231782145865;2713480.3352381834;1072423.2715276903;191581.95937422878;1073281.8497090463;0;38;37;22;44;57;19;2;103;105;1043943861590.1763;399350606119.6624;884464801404.9349;30343.815874593318;10720.643992541885;-0.0;5296.924853790524;4094558.044183985;703010.606293437;0.0;1008100.8375045339;3.8934199490600117;0.2621221336894397
4823;2019-08-12 01:25:45.127;564;544;179;179;168;46;216;32;-26;38;763;207;-25;19;258;237;251;349;154;240;216;17;573;356;360;131;361;300;576;179.0;-1.0;393.0;259.0;14.0;0;0;69;1;0;0;0;0;0;0;1;1;0;0;0;14640.1318359375;9200.6357421875;0.0;2369.04418945312;478.0;325961;530.0;0.0;Calculated values ==>;1565565945.127;329.56;327.56;291.06;291.06;289.96000000000004;277.76000000000005;273.955091788801;294.76000000000005;276.36;270.56;276.96000000000004;349.46000000000004;293.86;270.66;275.06;298.96000000000004;296.86;298.26000000000005;308.06;297.16;294.76000000000005;326.16;320.96000000000004;274.86;240.61611355647437;267.5978703862781;273.955091788801;288.56;5730000.0;3560000.0;3600000.0;1310000.0;3610000.0;3000000.0;5760000.0;0.029833333333333333;0.0;0.0655;0.043166666666666666;0.0023333333333333335;0.03216666666666667;0.0;9200.6357421875;0.0;2369.04418945312;14640.1318359375;481449.44734755316;478241.0085094232;247562.26212947787;247562.26212947787;243713.4515490906;430412.23801567365;461763.66765822354;438320.22817239247;473663.03176242136;530228.4959201239;469317.66280160396;438474.17998885084;444986.9139214678;467143.0033113598;465133.64708331646;425231.60709468747;446479.26822954067;464942.4404991662;461763.66765822354;222432.26289678228;200694.54348549087;471624.74038647546;201336.97906904912;204690.1084102201;273.7072002892183;2713726.272574968;1072579.4767809585;191621.49615151234;1073281.8497090463;0;38;37;22;44;57;19;2;103;105;1044159969590.9316;399429245419.93726;884644891405.5643;15522.40281626899;11667.421696868903;-0.0;8269.199489144112;4094940.4537836565;703197.2667917748;0.0;1008213.9450666385;3.064823245914444;0.20060162174529728
4824;2019-08-12 01:26:45.138;562;533;179;180;169;47;217;33;-11;38;772;208;-1;21;258;237;251;323;154;240;216;19;574;355;360;132;360;300;576;-2.0;-1.0;695.0;206.0;3.0;0;0;65;1;0;0;0;0;0;0;1;1;0;0;0;14284.22265625;9005.3876953125;0.0;2378.45654296875;477.0;325962;530.0;0.0;Calculated values ==>;1565566005.138;329.36;326.46000000000004;291.06;291.16;290.06;277.86;273.8482719121499;294.86;276.46000000000004;272.06;276.96000000000004;350.36;293.96000000000004;273.06;275.26000000000005;298.96000000000004;296.86;298.26000000000005;305.46000000000004;297.16;294.76000000000005;326.16;320.86;275.06;240.83765695389522;267.5978703862781;273.8482719121499;288.56;5740000.0;3550000.0;3600000.0;1320000.0;3600000.0;3000000.0;5760000.0;0.0;0.0;0.11583333333333333;0.034333333333333334;0.0005;0.0005;0.0;9005.3876953125;0.0;2378.45654296875;14284.22265625;481050.2712948622;476646.71672866493;247562.26212947787;247924.00529082306;244054.2841648258;430477.46260093397;461897.48510764097;440599.4639057141;473533.532933398;531165.8598595021;469437.6413068544;442085.5645219337;445272.2709286054;467284.67955467483;465279.17082256265;424941.5601033314;441327.6220743888;464942.4404991662;461763.66765822354;222432.26289678228;200276.58477070546;471686.8381748198;201287.52938067794;247562.26212947787;273.6834084911673;2713967.3530520597;1072731.2214574884;191661.0659106879;1073281.8497090463;0;38;37;22;44;57;19;2;103;105;1044376009190.6364;399508159884.8294;884824924405.3182;27720.299082483354;9283.709601932203;-0.0;107.10070276437284;4095300.875697559;703371.8915610323;0.0;1008283.7603652676;3.259980425802367;0.2585178635120823
4825;2019-08-12 01:27:45.139;561;533;179;180;169;47;217;32;4;38;778;209;10;28;258;238;251;323;154;240;217;20;575;355;359;132;359;301;578;-2.0;0.0;511.0;205.0;0.0;0;0;64;1;0;0;0;0;0;0;1;1;0;0;0;14366.60546875;8995.908203125;0.0;2376.01171875;477.0;325963;529.0;0.0;Calculated values ==>;1565566065.139;329.26000000000005;326.46000000000004;291.06;291.16;290.06;277.86;273.8482719121499;294.86;276.36;273.56;276.96000000000004;350.96000000000004;294.06;274.16;275.96000000000004;298.96000000000004;296.96000000000004;298.26000000000005;305.46000000000004;297.16;294.86;326.06;320.86;275.16;240.83765695389522;267.7187500070086;273.8482719121499;288.56;5750000.0;3550000.0;3590000.0;1320000.0;3590000.0;3010000.0;5780000.0;0.0;0.0;0.08516666666666667;0.034166666666666665;0.0;0.0;0.0;8995.908203125;0.0;2376.01171875;14366.60546875;480791.76516369707;476401.24750337517;247476.8815918825;247837.2898611838;243980.49389263455;430477.46260093397;462049.59554772783;442613.016394442;473533.532933398;531715.34125538;469419.94234503055;443489.2359988558;446070.60221923905;467426.0965774196;465409.2384259755;424649.57868958556;440915.9241290105;465088.32681886124;462049.59554772783;222014.15119762826;200276.58477070546;471784.17857572425;201208.88552976915;247562.26212947787;273.6526515050656;2714206.1139320945;1072881.2347566409;191700.68713983052;1073281.8497090463;0;38;37;22;44;57;19;2;103;105;1044591712785.3757;399587361204.73376;885005227410.1005;20559.58514530797;9244.6558457368;-0.0;0.0;4095703.2147711776;703526.2971796271;0.0;1008284.652885998;2.620862721141168;0.22308662216033337
4826;2019-08-12 01:28:45.099;561;543;179;179;170;48;217;32;11;37;782;210;15;35;258;238;251;344;155;240;217;21;577;356;360;132;361;302;579;257.0;0.0;440.0;263.0;0.0;0;0;64;1;0;0;0;0;0;0;1;1;0;0;0;14398.1826171875;8873.37890625;0.0;2387.73486328125;477.0;325964;528.0;0.0;Calculated values ==>;1565566125.099;329.26000000000005;327.46000000000004;291.06;291.06;290.16;277.96000000000004;273.955091788801;294.86;276.36;274.26000000000005;276.86;351.36;294.16;274.66;276.66;298.96000000000004;296.96000000000004;298.26000000000005;307.56;297.16;294.86;325.96000000000004;320.86;275.26000000000005;240.83765695389522;267.8393353686513;273.955091788801;288.66;5770000.0;3560000.0;3600000.0;1320000.0;3610000.0;3020000.0;5790000.0;0.04283333333333333;0.0;0.07333333333333333;0.04383333333333333;0.0;0.04283333333333333;0.0;8873.37890625;0.0;2387.73486328125;14398.1826171875;480557.77035761107;477734.52443288104;247434.47050564672;247434.47050564672;244284.78751383082;430412.23801567365;461897.48510764097;443431.1120271193;473436.4806182908;532056.9234048271;469402.34944199485;444011.9539437932;446865.2917148446;467143.0033113598;465263.9689877527;424059.6670351699;444941.70485710446;464942.4404991662;461897.48510764097;221596.04284303306;200276.58477070546;471881.50233233685;201546.25955238382;201546.25955238382;273.78897449459174;2714445.6606952515;1073030.0462088296;191740.35856278057;1073281.8497090463;0;38;37;22;44;57;19;2;103;105;1044807268985.5128;399666508404.7841;885186006810.2155;17738.222514813937;11849.694808521273;-0.0;11151.710827950179;4096022.15040295;703701.966244354;0.0;1008377.5218556743;3.617726362157266;0.21187536633441031
4827;2019-08-12 01:29:45.149;562;552;178;179;171;49;217;33;13;37;786;211;19;41;258;238;251;372;156;240;217;22;578;356;361;132;361;303;581;247.0;-2.0;689.0;232.0;0.0;0;0;64;1;0;0;0;0;0;0;1;1;0;0;0;14281.1826171875;8939.7373046875;0.0;2398.72265625;476.0;325965;527.0;0.0;Calculated values ==>;1565566185.149;329.36;328.36;290.96000000000004;291.06;290.26000000000005;278.06;273.955091788801;294.86;276.46000000000004;274.46000000000004;276.86;351.76;294.26000000000005;275.06;277.26000000000005;298.96000000000004;296.96000000000004;298.26000000000005;310.36;297.16;294.86;325.86;320.76000000000005;275.36;240.83765695389522;267.9596281332873;273.955091788801;288.76000000000005;5780000.0;3560000.0;3610000.0;1320000.0;3610000.0;3030000.0;5810000.0;0.04116666666666667;0.0;0.11483333333333333;0.03866666666666666;0.0;0.04116666666666667;0.0;8939.7373046875;0.0;2398.72265625;14281.1826171875;480583.0349405194;478795.39323091245;246993.79787065525;247350.19811572527;244552.4553262197;430412.23801567365;461745.05252366984;443518.9199794291;473436.4806182908;532398.8138589857;469384.86284256604;444389.3534062185;447516.57979027147;467143.0033113598;465263.9689877527;423761.6611844928;449892.35716357356;464796.26975366054;461745.05252366984;221177.93781777218;199858.6285646581;471978.8095216074;201682.72140235812;201682.72140235812;273.8422368269323;2714684.8545676065;1073178.6125459988;191780.2789480333;1073281.8497090463;0;38;37;22;44;57;19;2;103;105;1045023749235.341;399745774404.7212;885367658060.0712;27770.856803266983;10451.448740610973;-0.0;10705.899297827335;4096401.7087655724;703887.9639761682;0.0;1008559.820395537;4.315242547071599;0.2452126000181713
4828;2019-08-12 01:30:45.120;564;557;176;177;170;50;217;33;16;38;789;211;26;45;258;238;251;405;154;240;216;23;577;357;362;132;362;303;580;70.0;-1.0;699.0;271.0;0.0;0;0;64;1;0;0;0;0;0;0;1;1;0;0;0;14254.7392578125;9006.7158203125;0.0;2389.37377929688;476.0;325966;526.0;0.0;Calculated values ==>;1565566245.12;329.56;328.86;290.76000000000005;290.86;290.16;278.16;274.0616903277293;294.86;276.46000000000004;274.76000000000005;276.96000000000004;352.06000000000006;294.26000000000005;275.76000000000005;277.66;298.96000000000004;296.96000000000004;298.26000000000005;313.66;297.16;294.76000000000005;325.76000000000005;320.76000000000005;275.46000000000004;240.83765695389522;267.9596281332873;274.0616903277293;288.56;5770000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3030000.0;5800000.0;0.011666666666666665;0.0;0.1165;0.04516666666666667;0.0;0.011666666666666665;0.0;9006.7158203125;0.0;2389.37377929688;14254.7392578125;480984.2269096423;479633.22038000467;246327.1519026425;246680.19829336344;244247.73365044172;430346.717906069;461592.2958648185;443955.1368504969;473533.532933398;532711.3039111078;469384.86284256604;445394.99845677166;448075.1158509465;467001.0665144205;465118.4183262364;424059.6670351699;455945.1928939968;464649.81302044657;461457.9028561018;220759.83610629753;199858.6285646581;472076.1002201579;201854.7095902142;201854.7095902142;273.9138211166524;2714922.538980039;1073328.094037606;191820.16046624526;1073281.8497090463;0;38;37;22;44;57;19;2;103;105;1045240544400.1824;399824936124.66327;885549370189.9382;28204.69977582294;12204.99947678579;-0.0;3028.7039214353554;4096867.9462796208;704076.6764560365;0.0;1008674.2201023508;3.8116937212860282;0.2897458375477877
