;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4829;2019-08-12 01:31:45.140;566;561;175;176;169;51;211;34;22;38;791;212;34;49;259;237;251;430;155;239;211;23;578;360;364;130;365;303;580;-2.0;-1.0;495.0;204.0;0.0;0;0;64;1;0;0;0;0;0;0;1;1;0;0;0;14113.6884765625;8955.345703125;0.0;2399.89990234375;475.0;325967;525.0;0.0;Calculated values ==>;1565566305.14;329.76000000000005;329.26000000000005;290.66;290.76000000000005;290.06;278.26000000000005;274.38016830617;294.26000000000005;276.56;275.36;276.96000000000004;352.26;294.36;276.56;278.06;299.06;296.86;298.26000000000005;316.16;297.06;294.26000000000005;325.66;320.66;275.46000000000004;240.39332010688793;267.9596281332873;274.38016830617;288.66;5780000.0;3600000.0;3640000.0;1300000.0;3650000.0;3030000.0;5800000.0;0.0;0.0;0.0825;0.034;0.0;0.0;0.0;8955.345703125;0.0;2399.89990234375;14113.6884765625;481151.69300878386;480205.7905254616;245976.02738717856;246327.1519026425;243907.26206395307;430148.3826014536;460473.9852029322;444821.6150417089;473792.32411537116;532919.5893767184;469505.18851112365;446531.9673155462;448630.7726451126;466704.04308719933;464548.7096429471;423761.6611844928;460172.55587796314;464223.8542375998;460473.9852029322;220341.7376933702;199440.67485045042;472339.328242146;202595.40978014914;201854.7095902142;274.21570997478676;2715159.0213465444;1073477.8277787971;191860.08438394283;1073281.8497090463;0;38;37;22;44;57;19;2;103;105;1045458417000.9786;399903562324.9506;885731230790.6029;19983.661934078682;9171.293227707893;-0.0;0.0;4097269.6498185648;704254.8716078161;0.0;1008699.4677148549;2.5675318856815728;0.22055639108916755
4830;2019-08-12 01:32:45.141;569;563;176;176;167;52;209;36;29;40;794;212;40;47;259;236;251;447;155;239;209;25;576;360;365;144;365;302;579;-1.0;-1.0;373.0;185.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;12839.0439453125;8758.4755859375;0.0;1369.43041992188;475.0;325968;524.0;0.0;Calculated values ==>;1565566365.141;330.06;329.46000000000004;290.76000000000005;290.76000000000005;289.86;278.36;274.38016830617;294.06;276.76000000000005;276.06;277.16;352.56000000000006;294.36;277.16;277.86;299.06;296.76000000000005;298.26000000000005;317.86;297.06;294.06;325.56;320.66;275.66;243.40439225979637;267.8393353686513;274.38016830617;288.66;5760000.0;3600000.0;3650000.0;1440000.0;3650000.0;3020000.0;5790000.0;0.0;0.0;0.06216666666666667;0.030833333333333334;0.0;0.0;0.0;8758.4755859375;0.0;1369.43041992188;12839.0439453125;481808.2354555748;480608.4286819671;246367.52155534888;246367.52155534888;243266.77930811938;430148.3826014536;460046.18574337027;446017.8014079234;472160.7387857882;533306.1214778391;469642.65197080246;447566.28926109587;448540.00715330127;466704.04308719933;464417.2445854314;424355.6267417082;463100.79758082516;464076.26427514775;460046.18574337027;219923.6425635755;199440.67485045042;470676.3731168869;202527.33167514252;201854.7095902142;274.1892649458167;2715383.631193224;1073625.4454162805;191891.49599344187;1073281.8497090463;0;38;37;22;44;57;19;2;103;105;1045677120645.7145;399985763694.8513;885912733815.3837;15136.990868387878;8267.928777787118;-0.0;0.0;4097562.326802767;704400.2008798005;0.0;1008699.4677148549;2.3109337342422367;0.20678985392204177
4831;2019-08-12 01:33:45.131;571;564;177;177;166;52;210;36;34;41;793;211;43;49;259;236;251;457;156;239;210;27;576;360;364;149;365;303;579;-2.0;0.0;376.0;191.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;12912.0634765625;8737.154296875;0.0;1352.59484863281;474.0;325969;522.0;0.0;Calculated values ==>;1565566425.131;330.26000000000005;329.56;290.86;290.86;289.76000000000005;278.36;274.38016830617;294.16;276.76000000000005;276.56;277.26000000000005;352.46000000000004;294.26000000000005;277.46000000000004;278.06;299.06;296.76000000000005;298.26000000000005;318.86;297.06;294.16;325.36;320.56;275.86;244.42749628697553;267.9596281332873;274.38016830617;288.76000000000005;5760000.0;3600000.0;3640000.0;1490000.0;3650000.0;3030000.0;5790000.0;0.0;0.0;0.06266666666666666;0.03183333333333333;0.0;0.0;0.0;8737.154296875;0.0;1352.59484863281;12912.0634765625;482090.4432063994;480750.84023915813;246721.17094074728;246721.17094074728;242930.66000110938;430148.3826014536;460338.21932957764;446531.9673155462;471598.2893264998;533127.8421441218;469384.86284256604;447796.21272308455;448630.7726451126;466704.04308719933;464417.2445854314;424355.6267417082;464703.61318575504;464223.8542375998;460338.21932957764;219087.46209138638;199022.72361097817;470202.2318419094;202549.18321802595;201854.7095902142;274.19775448290693;2715598.18798968;1073771.218032508;191914.17575675945;1073281.8497090463;0;38;37;22;44;57;19;2;103;105;1045895784195.7493;400073649044.8653;886094203565.4125;15289.5878034446;8520.288714526956;-0.0;0.0;4097815.8393659354;704540.07937529;0.0;1008699.4677148549;2.3598085715116377;0.21305719829727227
4832;2019-08-12 01:34:45.092;572;566;178;179;167;52;211;36;34;40;763;209;44;59;259;236;251;466;156;239;211;26;577;358;363;139;363;305;580;-2.0;-1.0;285.0;157.0;0.0;0;0;64;1;0;0;0;0;0;0;1;0;1;0;0;13978.0732421875;8966.0498046875;0.0;2381.67553710938;474.0;325970;521.0;0.0;Calculated values ==>;1565566485.092;330.36;329.76000000000005;290.96000000000004;291.06;289.86;278.36;274.1680685717883;294.26000000000005;276.76000000000005;276.56;277.16;349.46000000000004;294.06;277.56;279.06;299.06;296.76000000000005;298.26000000000005;319.76000000000005;297.06;294.26000000000005;325.26000000000005;320.56;275.76000000000005;242.35481222062532;268.19934244402924;274.1680685717883;288.76000000000005;5770000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;5800000.0;0.0;0.0;0.0475;0.026166666666666668;0.0;0.0;0.0;8966.0498046875;0.0;2381.67553710938;13978.0732421875;482116.354069927;480918.7976903176;247035.21273514995;247392.24324374527;243231.21229104005;430280.9020939914;460629.17054598924;446144.86104575056;472817.310826017;529848.3059433332;468867.069507884;447557.86663498206;449642.78568856575;466988.7418083223;464710.80611794995;424059.6670351699;465988.3719952389;464371.1518808695;460629.17054598924;218669.37671819705;199022.72361097817;471442.86907493527;202008.21621886306;201854.7095902142;273.9781712091092;2715822.126807301;1073918.6488409142;191945.2744493249;1073281.8497090463;0;38;37;22;44;57;19;2;103;106;1046113742430.6245;400159992884.81586;886276485005.3081;11596.490629277156;7050.206749733889;-0.0;0.0;4098039.7443864886;704669.7491639007;0.0;1008699.4677148549;1.643210142770198;0.1514394943944193
4833;2019-08-12 01:35:45.102;574;568;179;180;167;50;212;36;35;40;722;208;45;63;259;236;251;476;157;240;212;25;577;358;362;134;363;304;579;130.0;-1.0;351.0;216.0;0.0;0;0;64;1;0;0;0;0;0;0;1;0;1;0;0;14052.09375;8902.0224609375;0.0;2407.2890625;474.0;325971;520.0;0.0;Calculated values ==>;1565566545.102;330.56;329.96000000000004;291.06;291.16;289.86;278.16;274.1680685717883;294.36;276.76000000000005;276.66;277.16;345.36;293.96000000000004;277.66;279.46000000000004;299.06;296.76000000000005;298.26000000000005;320.76000000000005;297.16;294.36;325.16;320.56;275.66;241.2770596917726;268.0796299477929;274.1680685717883;288.86;5770000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;3040000.0;5790000.0;0.021666666666666667;0.0;0.058499999999999996;0.036000000000000004;0.0;0.021666666666666667;0.0;8902.0224609375;0.0;2407.2890625;14052.09375;482398.2521604212;481319.31192470685;247434.47050564672;247794.22005712084;243266.77930811938;430280.9020939914;460919.05237078964;446480.4499592048;473468.5566066367;525634.3607234177;468884.90294936474;447886.92588112364;450373.3729486141;466988.7418083223;464710.80611794995;424059.6670351699;467692.11727168254;464649.81302044657;460919.05237078964;218251.29456621417;199022.72361097817;472007.13841251616;202043.53003486196;202043.53003486196;273.99192731336;2716055.750462986;1074067.5742598712;191985.18913898835;1073281.8497090463;0;38;37;22;44;57;19;2;103;106;1046331278680.59;400241906534.80286;886459215455.279;14299.559815574057;9718.689901595553;-0.0;5608.969650611766;4098255.580773565;704809.5132594405;0.0;1008746.2169188382;2.6197190966383506;0.18469275082448566
4834;2019-08-12 01:36:45.123;576;569;179;179;168;50;213;35;37;40;720;209;48;64;259;237;251;482;156;240;213;25;577;357;361;128;362;305;580;271.0;-1.0;496.0;171.0;0.0;0;0;65;1;0;0;0;0;0;0;1;0;1;0;0;14372.2626953125;9006.5361328125;0.0;2425.9619140625;473.0;325972;519.0;0.0;Calculated values ==>;1565566605.123;330.76000000000005;330.06;291.06;291.06;289.96000000000004;278.16;274.0616903277293;294.46000000000004;276.66;276.86;277.16;345.16;294.06;277.96000000000004;279.56;299.06;296.86;298.26000000000005;321.36;297.16;294.46000000000004;325.06;320.46000000000004;275.66;239.943914813709;268.19934244402924;274.0616903277293;288.76000000000005;5770000.0;3570000.0000000005;3610000.0;1280000.0;3620000.0000000005;3050000.0;5800000.0;0.04516666666666667;0.0;0.08266666666666667;0.0285;0.0;0.04516666666666667;0.0;9006.5361328125;0.0;2425.9619140625;14372.2626953125;482679.7051197756;481345.18619171786;247392.24324374527;247392.24324374527;243568.43311470235;430346.717906069;461207.877530726;446570.8011300101;474243.19645526423;525345.7743471956;468867.069507884;448117.77220923116;450329.1489940466;467130.69761941896;464987.84065055486;424059.6670351699;468486.1248413207;464796.26975366054;461207.877530726;217833.21561994078;198604.77482894104;472795.0300870999;201970.47817919837;201970.47817919837;273.95893534920395;2716292.7030040417;1074216.8644812205;192025.48032738027;1073281.8497090463;0;38;37;22;44;57;19;2;103;106;1046548254595.259;400320534044.6829;886641979400.0002;20220.29336393377;7718.499729375194;-0.0;11708.889204043999;4098543.3468991937;704954.87403128;0.0;1008890.5829194952;3.4679806753337172;0.1666070839970557
4835;2019-08-12 01:37:45.143;578;571;178;179;168;49;215;34;41;40;739;210;50;61;259;237;251;490;156;240;214;25;578;356;360;137;361;304;580;143.0;-1.0;602.0;209.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;13414.8251953125;9088.9833984375;0.0;1403.3889160156198;473.0;325973;518.0;0.0;Calculated values ==>;1565566665.143;330.96000000000004;330.26000000000005;290.96000000000004;291.06;289.96000000000004;278.06;273.955091788801;294.66;276.56;277.26000000000005;277.16;347.06000000000006;294.16;278.16;279.26000000000005;299.06;296.86;298.26000000000005;322.16;297.16;294.56;324.96000000000004;320.46000000000004;275.66;241.92719264551067;268.0796299477929;273.955091788801;288.76000000000005;5780000.0;3560000.0;3600000.0;1370000.0;3610000.0;3040000.0;5800000.0;0.02383333333333333;0.0;0.10033333333333333;0.034833333333333334;0.0;0.02383333333333333;0.0;9088.9833984375;0.0;1403.3889160156198;13414.8251953125;482846.6487920837;481628.86447869515;247035.21273514995;247392.24324374527;243568.43311470235;430412.23801567365;461629.7256903882;447326.59894302575;473078.44118532055;527415.194142179;469126.3377235128;448583.2367254159;450099.8059124212;467272.39285998954;465133.64708331646;423761.6611844928;469717.23271185474;464942.4404991662;461495.6585078262;217415.1398638553;198604.77482894104;471610.25455702154;201650.61205587845;201650.61205587845;273.829708429556;2716524.3392560785;1074367.7107425984;192057.40222137308;1073281.8497090463;0;38;37;22;44;57;19;2;103;106;1046764626695.1903;400400060544.65765;886824740299.9421;24649.49068434378;9403.594213789818;-0.0;6192.973607104755;4098917.386404433;705097.6057087998;0.0;1009039.8148369374;3.835744414997538;0.24796846821875543
4836;2019-08-12 01:38:45.144;580;573;177;178;168;48;215;33;43;40;769;210;52;59;259;237;251;496;155;240;215;27;577;356;360;142;360;304;580;-2.0;-1.0;280.0;144.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;13191.5048828125;9094.021484375;0.0;1388.49609375;473.0;325974;517.0;0.0;Calculated values ==>;1565566725.144;331.16;330.46000000000004;290.86;290.96000000000004;289.96000000000004;277.96000000000004;273.955091788801;294.66;276.46000000000004;277.46000000000004;277.16;350.06000000000006;294.16;278.36;279.06;299.06;296.86;298.26000000000005;322.76000000000005;297.16;294.66;324.86;320.46000000000004;275.86;242.98782864720522;268.0796299477929;273.955091788801;288.66;5770000.0;3560000.0;3600000.0;1420000.0;3600000.0;3040000.0;5800000.0;0.0;0.0;0.04666666666666666;0.024;0.0;0.0;0.0;9094.021484375;0.0;1388.49609375;13191.5048828125;483241.2919021463;481912.0832432153;246680.19829336344;247035.21273514995;243568.43311470235;430412.23801567365;461629.7256903882;447607.1325964645;472424.0149512065;530550.887364893;469126.3377235128;448860.518063585;449825.5836211171;467413.82886276924;465133.64708331646;424059.6670351699;470633.22702181275;464942.4404991662;461629.7256903882;216997.06728235667;198604.77482894104;471141.87126780767;201536.81378742275;201650.61205587845;273.7852860064337;2716746.062369333;1074519.238309125;192080.66831761395;1073281.8497090463;0;38;37;22;44;57;19;2;103;106;1046980630295.7877;400483761939.88916;887007143340.4465;11483.281544421947;6470.521379529238;-0.0;0.0;4099218.4978589457;705229.8922105149;0.0;1009091.4238106079;1.7127376882646324;0.154393748273185
4837;2019-08-12 01:39:45.155;582;575;177;177;168;48;216;33;45;41;782;208;53;60;259;238;251;500;154;241;216;28;578;356;360;146;360;304;580;221.0;-1.0;450.0;217.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;13196.2919921875;8989.5498046875;0.0;1375.97521972656;472.0;325975;516.0;0.0;Calculated values ==>;1565566785.155;331.36;330.66;290.86;290.86;289.96000000000004;277.96000000000004;273.955091788801;294.76000000000005;276.46000000000004;277.66;277.26000000000005;351.36;293.96000000000004;278.46000000000004;279.16;299.06;296.96000000000004;298.26000000000005;323.16;297.26000000000005;294.76000000000005;324.76000000000005;320.36;275.96000000000004;243.81672145450628;268.0796299477929;273.955091788801;288.56;5780000.0;3560000.0;3600000.0;1460000.0;3600000.0;3040000.0;5800000.0;0.036833333333333336;0.0;0.075;0.036166666666666666;0.0;0.036833333333333336;0.0;8989.5498046875;0.0;1375.97521972656;13196.2919921875;483408.07312210056;482194.8467474283;246680.19829336344;246680.19829336344;243568.43311470235;430412.23801567365;461763.66765822354;447886.92588112364;471995.6991225075;531907.1257792506;468884.90294936474;448998.8971924048;449962.7772143524;467413.82886276924;465263.9689877527;423761.6611844928;471240.5124492401;465073.4646152595;461763.66765822354;216578.99785978085;198186.82848740023;470705.69158332614;201657.02048314182;201657.02048314182;273.8322090698408;2716966.000991014;1074669.962364006;192103.70980202593;1073281.8497090463;0;38;37;22;44;57;19;2;103;106;1047196669895.4924;400570177779.77106;887189576780.1973;18467.242904848634;9730.59360479;-0.0;9580.59483761551;4099468.131320094;705364.9262535698;0.0;1009171.2767378321;3.6446230420817174;0.20762177282426725
4838;2019-08-12 01:40:45.115;584;577;176;177;167;48;216;33;30;40;779;205;43;61;259;238;251;506;154;241;216;28;576;357;361;141;361;304;579;268.0;-1.0;656.0;262.0;0.0;0;0;65;1;0;0;0;0;0;0;1;1;0;0;0;13931.3447265625;8952.9072265625;0.0;2366.81201171875;472.0;325976;515.0;0.0;Calculated values ==>;1565566845.115;331.56;330.86;290.76000000000005;290.86;289.86;277.96000000000004;274.0616903277293;294.76000000000005;276.46000000000004;276.16;277.16;351.06000000000006;293.66;277.46000000000004;279.26000000000005;299.06;296.96000000000004;298.26000000000005;323.76000000000005;297.26000000000005;294.76000000000005;324.66;320.36;275.96000000000004;242.77792619122317;268.0796299477929;274.0616903277293;288.56;5760000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;3040000.0;5790000.0;0.04466666666666667;0.0;0.10933333333333332;0.043666666666666666;0.0;0.04466666666666667;0.0;8952.9072265625;0.0;2366.81201171875;13931.3447265625;483914.03921277;482591.65038532595;246367.52155534888;246721.17094074728;243266.77930811938;430346.717906069;461610.94820493297;445769.9504256632;472555.3283204977;531594.2784903181;468522.201623838;447607.1325964645;450099.8059124212;467272.39285998954;465118.4183262364;424355.6267417082;472275.74740022176;464927.5523835209;461610.94820493297;216160.93158060662;198186.82848740023;471373.7779470034;201973.46589198965;201973.46589198965;273.9600991958808;2717191.9139213874;1074819.3831590447;192134.87890237875;1073281.8497090463;0;38;37;22;44;57;19;2;104;106;1047412825695.63;400656220379.8258;887371855180.3132;26655.082309014975;11763.813626402265;-0.0;11597.140876644802;4099843.900017531;705543.92690057;0.0;1009347.6402148092;4.4184873987790105;0.25137588837072394
4839;2019-08-12 01:41:45.115;585;578;177;177;168;49;216;33;6;39;755;204;25;64;259;238;251;507;154;241;216;26;579;356;361;137;361;307;581;318.0;-2.0;1062.0;190.0;0.0;0;0;72;1;0;0;0;0;0;0;1;1;0;0;0;14383.6748046875;9537.48046875;0.0;2416.515625;472.0;325977;514.0;0.0;Calculated values ==>;1565566905.115;331.66;330.96000000000004;290.86;290.86;289.96000000000004;278.06;273.955091788801;294.76000000000005;276.46000000000004;273.76000000000005;277.06;348.66;293.56;275.66;279.56;299.06;296.96000000000004;298.26000000000005;323.86;297.26000000000005;294.76000000000005;324.56;320.36;275.76000000000005;241.92719264551067;268.43790593516167;273.955091788801;288.56;5790000.0;3560000.0;3610000.0;1370000.0;3610000.0;3070000.0;5810000.0;0.053000000000000005;0.0;0.177;0.03166666666666666;0.0;0.053000000000000005;0.0;9537.48046875;0.0;2416.515625;14383.6748046875;483715.05245960876;482503.71396789455;246639.3972652949;246639.3972652949;243532.51580760875;430412.23801567365;461610.94820493297;441657.1800723928;472980.6827117325;528858.648623613;467981.3935862347;444457.2815188539;449965.97516113834;467272.39285998954;465263.9689877527;423461.56959238974;472167.7985553983;464927.5523835209;461610.94820493297;215742.86842915416;198186.82848740023;471708.256711685;201818.27095209493;201818.27095209493;273.895097034127;2717427.872417481;1074973.4697231723;192174.73996601807;1073281.8497090463;0;38;37;22;44;57;19;2;104;106;1047629425695.63;400739620379.8258;887555155180.3132;42451.48691429272;8546.51621572035;-0.0;13769.011894400417;4100419.788094392;705713.1796492544;0.0;1009559.0248212346;5.418022100431848;0.26606633076470937
4840;2019-08-12 01:42:45.096;585;580;177;178;168;49;216;33;-3;39;750;206;13;58;259;238;251;515;153;241;216;25;580;357;362;136;362;308;582;261.0;-1.0;1118.0;222.0;0.0;0;0;80;1;0;0;0;0;0;0;1;1;0;0;0;14889.6962890625;9916.4677734375;0.0;2428.77563476562;471.0;325978;514.0;0.0;Calculated values ==>;1565566965.096;331.66;331.16;290.86;290.96000000000004;289.96000000000004;278.06;274.0616903277293;294.76000000000005;276.46000000000004;272.86;277.06;348.16;293.76000000000005;274.46000000000004;278.96000000000004;299.06;296.96000000000004;298.26000000000005;324.66;297.26000000000005;294.76000000000005;324.56;320.26000000000005;275.66;241.71165711629368;268.5567601203482;274.0616903277293;288.46000000000004;5800000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3080000.0;5820000.0;0.0435;0.0;0.18633333333333332;0.037000000000000005;0.0;0.0435;0.0;9916.4677734375;0.0;2428.77563476562;14889.6962890625;483601.98061159794;482671.5198799429;246598.76634076078;246952.55817847652;243496.73135027132;430346.717906069;461457.9028561018;440082.6566914647;473111.07959547755;528257.9626010839;468084.7335268443;442491.83973573893;448951.9434487286;467130.69761941896;465118.4183262364;423159.3513960105;473240.1187384459;464781.3556694665;461457.9028561018;215742.86842915416;197768.88456892778;471742.7696466962;202044.7485008419;202044.7485008419;273.9878602906799;2717671.739927205;1075135.5346215717;192215.10460696157;1073281.8497090463;0;38;37;22;44;57;19;2;104;106;1047846257010.4369;400821494444.7529;887739596755.149;44354.39689285272;9978.82678239661;-0.0;11284.472214453805;4101142.9413877255;705867.5086211129;0.0;1009767.7377419284;5.315220908977926;0.28879379479578793
4841;2019-08-12 01:43:45.146;584;580;177;177;169;50;213;34;-10;38;760;208;5;48;260;238;251;523;154;240;213;24;579;359;364;133;364;308;581;-1.0;-1.0;1141.0;252.0;0.0;0;0;84;1;0;0;0;0;0;0;1;1;0;0;0;15140.7236328125;10108.2177734375;0.0;2436.75244140625;471.0;325979;514.0;0.0;Calculated values ==>;1565567025.146;331.56;331.16;290.86;290.86;290.06;278.16;274.27422755570615;294.46000000000004;276.56;272.16;276.96000000000004;349.16;293.96000000000004;273.66;277.96000000000004;299.16;296.96000000000004;298.26000000000005;325.46000000000004;297.16;294.46000000000004;324.56;320.26000000000005;275.56;241.05796691057077;268.5567601203482;274.27422755570615;288.56;5790000.0;3590000.0;3640000.0;1330000.0;3640000.0;3080000.0;5810000.0;0.0;0.0;0.19016666666666668;0.042;0.0;0.0;0.0;10108.2177734375;0.0;2436.75244140625;15140.7236328125;483575.00714965066;482785.716165537;246639.3972652949;246639.3972652949;243870.85283365397;430214.79039162316;460745.1170826767;439006.489614467;473403.82665571757;529305.6068311351;468328.19704915455;441295.68005589535;447551.6594779637;466976.539238069;464826.4671830437;423461.56959238974;474557.5543214917;464356.0352725641;460745.1170826767;215742.86842915416;197768.88456892778;472041.5853210863;202511.64554112928;202044.7485008419;274.1785775479978;2717922.2019709377;1075302.5460613125;192255.6844626202;1073281.8497090463;0;38;37;22;44;57;19;2;104;106;1048064238510.2638;400902261694.6888;887924550755.0022;44973.43618127973;11320.257470758195;-0.0;0.0;4101887.960328259;706045.1489000554;0.0;1009861.8533746979;4.487351718494222;0.336662668363781
4842;2019-08-12 01:44:45.097;581;579;178;178;169;51;209;35;4;39;772;210;8;40;260;237;251;527;153;240;209;23;579;360;365;132;365;308;581;-1.0;-1.0;1210.0;212.0;0.0;0;0;89;1;0;0;0;0;0;0;1;1;0;0;0;15451.279296875;10419.8759765625;0.0;2443.91772460938;471.0;325980;514.0;0.0;Calculated values ==>;1565567085.097;331.26000000000005;331.06;290.96000000000004;290.96000000000004;290.06;278.26000000000005;274.38016830617;294.06;276.66;273.56;277.06;350.36;294.16;273.96000000000004;277.16;299.16;296.86;298.26000000000005;325.86;297.16;294.06;324.56;320.26000000000005;275.46000000000004;240.83765695389522;268.5567601203482;274.38016830617;288.46000000000004;5790000.0;3600000.0;3650000.0;1320000.0;3650000.0;3080000.0;5810000.0;0.0;0.0;0.20166666666666666;0.035333333333333335;0.0;0.0;0.0;10419.8759765625;0.0;2443.91772460938;15451.279296875;483154.22384074604;482644.7707454912;246993.79787065525;246993.79787065525;243870.85283365397;430148.3826014536;460046.18574337027;441144.9977105962;473630.5699406402;530561.5075158759;468571.3559037268;441746.15580451366;446417.86147193075;466834.3028272825;464548.7096429471;423461.56959238974;475149.0089059926;464208.71106282185;460046.18574337027;215742.86842915416;197768.88456892778;472076.1002201579;202787.71072436855;202044.7485008419;274.29034614658894;2718176.927133004;1075473.473804076;192296.3234983149;1073281.8497090463;0;38;37;22;44;57;19;2;104;106;1048282759905.1735;400981696769.65594;888109199834.9258;48068.71954222257;9514.856428851223;-0.0;0.0;4102662.6784220748;706218.633054622;0.0;1009861.8533746979;4.476406984498514;0.31932544962714277
4843;2019-08-12 01:45:45.107;577;577;179;179;169;52;209;36;12;39;784;210;24;39;260;236;251;529;152;240;209;22;578;360;365;131;365;308;580;-2.0;-1.0;1151.0;204.0;0.0;0;0;94;1;0;0;0;0;0;0;1;1;0;0;0;15810.1142578125;10735.8759765625;0.0;2445.91870117188;471.0;325981;514.0;0.0;Calculated values ==>;1565567145.107;330.86;330.86;291.06;291.06;290.06;278.36;274.38016830617;294.06;276.76000000000005;274.36;277.06;351.56000000000006;294.16;275.56;277.06;299.16;296.76000000000005;298.26000000000005;326.06;297.16;294.06;324.56;320.26000000000005;275.36;240.61611355647437;268.5567601203482;274.38016830617;288.36;5780000.0;3600000.0;3650000.0;1310000.0;3650000.0;3080000.0;5800000.0;0.0;0.0;0.19183333333333333;0.034;0.0;0.0;0.0;10735.8759765625;0.0;2445.91870117188;15810.1142578125;482706.0191992631;482477.15919657267;247392.24324374527;247392.24324374527;243907.26206395307;430148.3826014536;460046.18574337027;442343.2040964072;473759.9231585776;531816.0763490046;468571.3559037268;444110.9870452586;446275.24975105154;466834.3028272825;464417.2445854314;423761.6611844928;475568.0054194674;464208.71106282185;460046.18574337027;215742.86842915416;197768.88456892778;472110.68294196425;202771.16118183392;202044.7485008419;274.2839265974392;2718437.482165556;1075649.80112068;192337.07892679132;1073281.8497090463;0;38;37;22;44;57;19;2;104;106;1048501796406.0089;401060609919.9569;888294030635.6307;45957.90356577898;9157.54373984443;-0.0;0.0;4103446.364210163;706374.2623238438;0.0;1009861.8533746979;4.181179319893364;0.2970667836002479
4844;2019-08-12 01:46:48.108;574;574;179;179;169;52;210;36;21;40;793;210;37;43;260;236;251;529;152;240;209;21;579;360;364;129;364;308;580;-2.0;-1.0;992.0;158.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16171.8115234375;11060.4384765625;0.0;2447.0234375;471.0;325982;516.0;0.0;Calculated values ==>;1565567208.108;330.56;330.56;291.06;291.06;290.06;278.36;274.38016830617;294.16;276.76000000000005;275.26000000000005;277.16;352.46000000000004;294.16;276.86;277.46000000000004;299.16;296.76000000000005;298.26000000000005;326.06;297.16;294.06;324.76000000000005;320.26000000000005;275.26000000000005;240.16925963744896;268.5567601203482;274.38016830617;288.36;5790000.0;3600000.0;3640000.0;1290000.0;3640000.0;3080000.0;5800000.0;0.0;0.0;0.16533333333333333;0.026333333333333334;0.0;0.0;0.0;11060.4384765625;0.0;2447.0234375;16171.8115234375;482168.5558567368;482053.5216387108;247392.24324374527;247392.24324374527;243907.26206395307;430148.3826014536;460338.21932957764;443672.2141913368;474114.60106150573;532756.1636462337;468571.3559037268;445989.41915652953;446844.49984372937;466976.539238069;464417.2445854314;423461.56959238974;475568.0054194674;464356.0352725641;460202.31914416054;216578.99785978085;197768.88456892778;472276.9222685092;202766.9789915723;202044.7485008419;274.28230422043714;2718717.328457754;1075840.5218991914;192379.89285003074;1073281.8497090463;0;38;37;22;44;57;19;2;104;106;1048731435050.7448;401142511219.8627;888488073715.4075;39829.665553027735;7097.095172959338;-0.0;0.0;4104197.0173540288;706516.492671756;0.0;1009861.8533746979;3.4741360756406823;0.24204084757128286
4845;2019-08-12 01:47:45.088;574;573;180;180;169;51;211;36;42;41;802;210;51;46;260;237;251;529;154;240;211;23;577;359;363;141;363;306;579;-1.0;-1.0;866.0;118.0;8.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15369.3115234375;11022.3583984375;0.0;1400.05212402344;471.0;325983;517.0;0.0;Calculated values ==>;1565567265.088;330.56;330.46000000000004;291.16;291.16;290.06;278.26000000000005;274.27422755570615;294.26000000000005;276.76000000000005;277.36;277.26000000000005;353.36;294.16;278.26000000000005;277.76000000000005;299.16;296.86;298.26000000000005;326.06;297.16;294.26000000000005;324.86;320.26000000000005;275.46000000000004;242.77792619122317;268.3187672390254;274.27422755570615;288.56;5770000.0;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;3060000.0;5790000.0;0.0;0.0;0.14433333333333334;0.019666666666666666;0.0013333333333333333;0.0013333333333333333;0.0;11022.3583984375;0.0;1400.05212402344;15369.3115234375;482398.2521604212;482027.2998100404;247794.22005712084;247794.22005712084;243943.80872282415;430214.79039162316;460629.17054598924;447086.0058300499;472653.6706096803;533843.2764024136;468849.343196092;448349.023838983;447649.2082961263;467118.51372002246;464695.37349921046;424059.6670351699;475691.9820172026;464503.06872351485;460629.17054598924;216997.06728235667;197768.88456892778;470880.6574889378;202545.46373237364;247794.22005712084;274.1917126407639;2718966.9414010616;1076015.2827000746;192410.338178582;1073281.8497090463;0;38;37;22;44;57;19;2;104;106;1048938557350.8141;401219434219.8884;888663002315.4661;35295.35157609794;5277.258810545762;-0.0;283.77993398515787;4104791.5483925636;706614.421934286;0.0;1009864.0991775651;3.2889261103355496;0.22276238565661655
4846;2019-08-12 01:48:45.089;576;572;180;180;169;50;212;36;52;42;807;209;58;52;260;237;251;526;154;240;212;24;575;358;363;145;363;305;577;125.0;-1.0;788.0;124.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15327.2490234375;10993.419921875;0.0;1385.6511230468802;470.0;325984;519.0;0.0;Calculated values ==>;1565567325.089;330.76000000000005;330.36;291.16;291.16;290.06;278.16;274.1680685717883;294.36;276.76000000000005;278.36;277.36;353.86;294.06;278.96000000000004;278.36;299.16;296.86;298.26000000000005;325.76000000000005;297.16;294.36;325.06;320.16;275.56;243.61107973660833;268.19934244402924;274.1680685717883;288.56;5750000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3050000.0;5770000.0;0.020833333333333332;0.0;0.13133333333333333;0.020666666666666667;0.0;0.020833333333333332;0.0;10993.419921875;0.0;1385.6511230468802;15327.2490234375;482908.19028344343;482116.354069927;247880.55099564375;247880.55099564375;244017.31866975743;430280.9020939914;460764.5036730645;448674.77612511296;472226.6633779048;534437.798572928;468867.069507884;449505.0126014062;448674.77612511296;467118.51372002246;464841.74997644586;424649.57868958556;475499.5757155168;464503.06872351485;460764.5036730645;217833.21561994078;197350.94305643384;470442.77219356893;202283.11286865946;202283.11286865946;274.08517141230686;2719222.750335388;1076198.750576936;192433.55275918276;1073281.8497090463;0;38;37;22;44;57;19;2;104;106;1049156360980.551;401305235649.7848;888846305370.2446;32359.438441014227;5541.966292714795;-0.0;5385.028975091772;4105355.3477051905;706704.5836460411;0.0;1009911.3400390849;3.496743297759623;0.1987594503137852
4847;2019-08-12 01:49:45.109;579;574;180;180;168;48;213;35;52;42;801;207;61;58;260;237;251;521;154;241;213;25;575;357;361;147;362;304;577;84.0;-1.0;441.0;52.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;15306.8095703125;10850.6513671875;0.0;1371.54553222656;470.0;325985;521.0;0.0;Calculated values ==>;1565567385.109;331.06;330.56;291.16;291.16;289.96000000000004;277.96000000000004;274.0616903277293;294.46000000000004;276.66;278.36;277.36;353.26;293.86;279.26000000000005;278.96000000000004;299.16;296.86;298.26000000000005;325.26000000000005;297.26000000000005;294.46000000000004;325.26000000000005;320.16;275.66;244.02132995426717;268.0796299477929;274.0616903277293;288.56;5750000.0;3570000.0000000005;3610000.0;1470000.0;3620000.0000000005;3040000.0;5770000.0;0.014;0.0;0.0735;0.008666666666666666;0.0;0.014;0.0;10850.6513671875;0.0;1371.54553222656;15306.8095703125;483328.4780874173;482398.2521604212;247880.55099564375;247880.55099564375;243676.99245578417;430346.717906069;461207.877530726;448860.518063585;471962.6950587572;533886.7406397228;468764.076073067;450099.8059124212;449688.22403800517;467260.227616787;464987.84065055486;424649.57868958556;474763.6017792858;464927.5523835209;461207.877530726;218669.37671819705;197350.94305643384;470272.71409377275;202082.1796116861;202082.1796116861;274.00243277006626;2719478.1192515283;1076380.8451822628;192456.537056849;1073281.8497090463;0;38;37;22;44;57;19;2;104;106;1049373633380.4819;401392864849.75696;889029066270.1865;18138.20787621457;2324.3179655114177;-0.0;3627.759770866559;4105776.3016956067;706770.1578656285;0.0;1009986.4716474683;1.9710274520080304;0.10154292847564106
4848;2019-08-12 01:50:45.130;583;577;179;180;168;47;215;34;42;41;781;204;53;65;260;237;251;520;155;241;215;25;575;356;360;137;361;304;577;172.0;-1.0;732.0;163.0;0.0;0;0;95;1;0;0;0;0;0;0;1;0;1;0;0;16133.9111328125;10776.298828125;0.0;2391.43530273438;470.0;325986;522.0;0.0;Calculated values ==>;1565567445.13;331.46000000000004;330.86;291.06;291.16;289.96000000000004;277.86;273.955091788801;294.66;276.56;277.36;277.26000000000005;351.26;293.56;278.46000000000004;279.66;299.16;296.86;298.26000000000005;325.16;297.26000000000005;294.66;325.36;320.16;275.66;241.92719264551067;268.0796299477929;273.955091788801;288.66;5750000.0;3560000.0;3600000.0;1370000.0;3610000.0;3040000.0;5770000.0;0.028666666666666667;0.0;0.12200000000000001;0.027166666666666665;0.0;0.028666666666666667;0.0;10776.298828125;0.0;2391.43530273438;16133.9111328125;483887.3593143195;482820.2659516601;247519.47821885458;247880.55099564375;243676.99245578417;430412.23801567365;461629.7256903882;447466.95896490954;473176.1828425327;531802.8519403378;468401.15335692395;448998.8971924048;450646.29327626084;467401.68226075795;465133.64708331646;424649.57868958556;474615.97747081553;465073.4646152595;461629.7256903882;219087.46209138638;197350.94305643384;471610.25455702154;201733.04015167497;201733.04015167497;273.8618649731427;2719740.216960131;1076561.1328462698;192487.9062059112;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1049590009086.0114;401478094669.9655;889211530110.633;29979.538095214622;7331.664324678581;-0.0;7450.371652109779;4106177.4232564424;706850.6525481921;0.0;1010078.821720769;3.399337625377895;0.19259568492524262
4849;2019-08-12 01:51:45.080;588;579;178;179;168;46;216;33;29;40;749;204;43;67;260;238;251;511;153;241;216;24;575;355;360;132;360;303;577;286.0;-1.0;599.0;91.0;0.0;0;0;93;1;0;0;0;0;0;0;1;0;1;0;0;16060.267578125;10649.8134765625;0.0;2401.73803710938;470.0;325987;522.0;0.0;Calculated values ==>;1565567505.08;331.96000000000004;331.06;290.96000000000004;291.06;289.96000000000004;277.76000000000005;273.8482719121499;294.76000000000005;276.46000000000004;276.06;277.16;348.06000000000006;293.56;277.46000000000004;279.86;299.16;296.96000000000004;298.26000000000005;324.26000000000005;297.26000000000005;294.76000000000005;325.36;320.16;275.56;240.83765695389522;267.9596281332873;273.8482719121499;288.46000000000004;5750000.0;3550000.0;3600000.0;1320000.0;3600000.0;3030000.0;5770000.0;0.04766666666666666;0.0;0.09983333333333334;0.015166666666666667;0.0;0.04766666666666666;0.0;10649.8134765625;0.0;2401.73803710938;16060.267578125;484583.5893607676;483101.05884316063;247160.5243628937;247519.47821885458;243676.99245578417;430477.46260093397;461763.66765822354;445822.8665406856;473727.59171134117;528538.3341833716;468540.56641411164;447796.21272308455;451097.61459203396;467542.87897321215;465409.2384259755;424649.57868958556;473280.7457647278;465073.4646152595;461763.66765822354;219087.46209138638;197350.94305643384;472173.3745042847;201564.83651477864;201564.83651477864;273.7917384707998;2720008.278211184;1076739.534989128;192527.8160310236;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1049805829085.3247;401558727419.709;889393478360.0542;24385.093330919713;4104.229492840842;-0.0;12402.810951170872;4106630.084318057;706945.8722471058;0.0;1010244.1270392801;3.1331243440364713;0.11747880172923703
4850;2019-08-12 01:52:45.111;592;580;177;178;167;45;217;32;25;39;746;206;37;63;260;238;251;484;153;241;217;24;574;355;360;128;360;301;576;-2.0;-1.0;731.0;252.0;0.0;0;0;87;1;0;0;0;0;0;0;1;0;1;0;0;15676.5849609375;10314.9150390625;0.0;2398.32104492188;470.0;325988;522.0;0.0;Calculated values ==>;1565567565.111;332.36;331.16;290.86;290.96000000000004;289.86;277.66;273.8482719121499;294.86;276.36;275.66;277.06;347.76;293.76000000000005;276.86;279.46000000000004;299.16;296.96000000000004;298.26000000000005;321.56;297.26000000000005;294.86;325.36;320.16;275.56;239.943914813709;267.7187500070086;273.8482719121499;288.46000000000004;5740000.0;3550000.0;3600000.0;1280000.0;3600000.0;3010000.0;5760000.0;0.0;0.0;0.12183333333333332;0.042;0.0;0.0;0.0;10314.9150390625;0.0;2398.32104492188;15676.5849609375;485250.008436349;483354.8850136027;246845.13409381625;247202.6560379666;243374.27312615365;430477.46260093397;461897.48510764097;445645.04530121887;474146.7518333664;528378.9364818194;469059.37525089737;447336.7810407945;450913.6184164021;467542.87897321215;465409.2384259755;424941.5601033314;469332.88773705205;465073.4646152595;461897.48510764097;219087.46209138638;197350.94305643384;472698.3688610173;201338.4434713681;201564.83651477864;273.7033124043878;2720272.88862773;1076914.3313252947;192567.83719038646;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1050021940685.8191;401636767719.8875;889574771980.469;29764.687656270147;11397.116866365266;-0.0;0.0;4107081.5656388737;707075.1168756362;0.0;1010347.5371984347;3.237712589518367;0.2644033223669091
4851;2019-08-12 01:53:45.122;594;576;176;177;167;46;217;32;26;38;757;207;37;61;260;238;251;450;152;241;217;23;574;355;360;132;360;299;576;366.0;-1.0;405.0;293.0;0.0;0;0;80;1;0;0;0;0;0;0;1;0;1;0;0;15198.7724609375;9772.4990234375;0.0;2367.89990234375;470.0;325989;522.0;0.0;Calculated values ==>;1565567625.122;332.56;330.76000000000005;290.76000000000005;290.86;289.86;277.76000000000005;273.8482719121499;294.86;276.36;275.76000000000005;276.96000000000004;348.86;293.86;276.86;279.26000000000005;299.16;296.96000000000004;298.26000000000005;318.16;297.26000000000005;294.86;325.36;320.16;275.46000000000004;240.83765695389522;267.47669482898436;273.8482719121499;288.36;5740000.0;3550000.0;3600000.0;1320000.0;3600000.0;2990000.0;5760000.0;0.061000000000000006;0.0;0.06749999999999999;0.04883333333333333;0.0;0.061000000000000006;0.0;9772.4990234375;0.0;2367.89990234375;15198.7724609375;485526.625280077;482794.0087108347;246489.6454904574;246845.13409381625;243374.27312615365;430477.46260093397;461897.48510764097;446176.45202680735;473533.532933398;529679.4811607535;469455.4460826621;447715.9441943271;451001.4982258487;467542.87897321215;465409.2384259755;424941.5601033314;464016.3138831275;465073.4646152595;461897.48510764097;219087.46209138638;197350.94305643384;472076.1002201579;201308.40625693262;201308.40625693262;273.6915706946669;2720530.2304432453;1077081.7571313581;192607.5629799525;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1050237980285.5238;401714782019.7809;889754804980.2229;16528.593089466543;13222.489055204165;-0.0;15895.933809893211;4107467.4137037396;707280.3178713223;0.0;1010480.0275987905;3.759927184734292;0.18994833652136703
4852;2019-08-12 01:54:45.132;595;573;176;176;166;46;218;32;31;38;767;208;40;61;260;238;251;423;152;242;217;23;574;355;360;135;360;298;576;357.0;-1.0;435.0;236.0;0.0;0;0;73;1;0;0;0;0;0;0;1;0;1;0;0;14587.2958984375;9427.326171875;0.0;2338.11328125;470.0;325990;522.0;0.0;Calculated values ==>;1565567685.132;332.66;330.46000000000004;290.76000000000005;290.76000000000005;289.76000000000005;277.76000000000005;273.8482719121499;294.96000000000004;276.36;276.26000000000005;276.96000000000004;349.86;293.96000000000004;277.16;279.26000000000005;299.16;296.96000000000004;298.26000000000005;315.46000000000004;297.36;294.86;325.36;320.16;275.46000000000004;241.49495122638035;267.35522164206344;273.8482719121499;288.36;5740000.0;3550000.0;3600000.0;1350000.0;3600000.0;2980000.0;5760000.0;0.0595;0.0;0.0725;0.03933333333333333;0.0;0.0595;0.0;9427.326171875;0.0;2338.11328125;14587.2958984375;485664.78360127547;482372.202297903;246489.6454904574;246489.6454904574;243036.7139095203;430477.46260093397;462031.17872931756;447070.3672417847;473143.78782676667;530796.494312866;469712.54742303665;448319.2958729872;451180.2302016771;467542.87897321215;465409.2384259755;424941.5601033314;459619.5631128385;465204.3799370688;461897.48510764097;219087.46209138638;197350.94305643384;471679.62040862173;201373.6163403789;201373.6163403789;273.7170588203032;2720778.4890490733;1077241.782341051;192646.78629260563;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1050454016285.4895;401794895369.7681;889933934830.1945;17813.01444035192;10632.036160017551;-0.0;15501.170191652092;4107753.6414631195;707479.1387127026;0.0;1010741.713739184;3.735195864728119;0.17067029612413268
4853;2019-08-12 01:55:45.123;597;572;177;177;166;47;218;32;37;38;772;209;45;64;260;239;251;405;152;242;218;21;572;356;360;139;360;298;574;377.0;-1.0;611.0;233.0;0.0;0;0;66;1;0;0;0;0;0;0;1;0;1;0;0;14235.6552734375;8968.767578125;0.0;2326.55322265625;470.0;325991;521.0;0.0;Calculated values ==>;1565567745.123;332.86;330.36;290.86;290.86;289.76000000000005;277.86;273.955091788801;294.96000000000004;276.36;276.86;276.96000000000004;350.36;294.06;277.66;279.56;299.16;297.06;298.26000000000005;313.66;297.36;294.96000000000004;325.26000000000005;320.16;275.26000000000005;242.35481222062532;267.35522164206344;273.955091788801;288.36;5720000.0;3560000.0;3600000.0;1390000.0;3600000.0;2980000.0;5740000.0;0.06283333333333334;0.0;0.10183333333333335;0.03883333333333334;0.0;0.06283333333333334;0.0;8968.767578125;0.0;2326.55322265625;14235.6552734375;486161.398836779;482461.0547770957;246928.66310678062;246928.66310678062;243108.07020562186;430412.23801567365;462031.17872931756;447904.5904251493;472621.17715536855;531316.556720135;469832.03965532704;449007.0190855985;451583.27949296375;467542.87897321215;465394.1846544878;425519.7547082364;456905.20442933595;465204.3799370688;462031.17872931756;218669.37671819705;197350.94305643384;470951.1231468757;201653.56709700293;201653.56709700293;273.83086153252725;2721018.644279898;1077395.060127023;192685.6526825976;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1050669983885.263;401877083039.6819;890112708010.0068;25076.562542249576;10457.721759936727;-0.0;16360.393264230437;4108111.000992295;707654.860332987;0.0;1011007.1869407501;4.594351810072308;0.20855138925661162
4854;2019-08-12 01:56:45.093;598;566;177;178;168;48;218;32;43;38;772;210;50;68;260;239;251;376;153;242;218;17;573;355;360;142;360;299;576;327.0;-1.0;381.0;192.0;0.0;0;0;63;1;0;0;0;0;0;0;1;0;1;0;0;14189.392578125;8831.451171875;0.0;2322.65991210938;469.0;325992;521.0;0.0;Calculated values ==>;1565567805.093;332.96000000000004;329.76000000000005;290.86;290.96000000000004;289.96000000000004;277.96000000000004;273.8482719121499;294.96000000000004;276.36;277.46000000000004;276.96000000000004;350.36;294.16;278.16;279.96000000000004;299.16;297.06;298.26000000000005;310.76000000000005;297.36;294.96000000000004;325.26000000000005;320.06;274.86;242.98782864720522;267.47669482898436;273.8482719121499;288.46000000000004;5730000.0;3550000.0;3600000.0;1420000.0;3600000.0;2990000.0;5760000.0;0.0545;0.0;0.0635;0.032;0.0;0.0545;0.0;8831.451171875;0.0;2322.65991210938;14189.392578125;486188.8523712982;481384.0734293641;246845.13409381625;247202.6560379666;243713.4515490906;430477.46260093397;462031.17872931756;448546.3990931623;472226.9707426428;531241.2277816804;469814.5456318877;449507.43788251607;451942.53340433945;467542.87897321215;465539.2008351387;425231.60709468747;451495.4759444265;465204.3799370688;462031.17872931756;218669.37671819705;196933.003932529;470153.35528917355;201267.37686336858;201267.37686336858;273.675528463279;2721255.401241075;1077543.3211157655;192724.3767536844;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1050885875885.366;401961340889.7221;890291718460.0923;15702.217911591903;8604.35130962576;-0.0;14211.627201694218;4108450.6542513203;707813.6315166714;0.0;1011261.826394669;3.453273517978335;0.14797171765001343
4855;2019-08-12 01:57:45.134;598;569;177;178;168;48;218;32;48;38;768;211;54;72;260;239;251;370;154;242;218;12;573;356;360;144;360;300;576;355.0;-1.0;559.0;223.0;0.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;14121.5908203125;8663.3974609375;0.0;2312.89208984375;470.0;325993;521.0;0.0;Calculated values ==>;1565567865.134;332.96000000000004;330.06;290.86;290.96000000000004;289.96000000000004;277.96000000000004;273.955091788801;294.96000000000004;276.36;277.96000000000004;276.96000000000004;349.96000000000004;294.26000000000005;278.56;280.36;299.16;297.06;298.26000000000005;310.16;297.36;294.96000000000004;325.26000000000005;320.16;274.36;243.40439225979637;267.5978703862781;273.955091788801;288.56;5730000.0;3560000.0;3600000.0;1440000.0;3600000.0;3000000.0;5760000.0;0.059166666666666666;0.0;0.09316666666666666;0.03716666666666667;0.0;0.059166666666666666;0.0;8663.3974609375;0.0;2312.89208984375;14121.5908203125;486188.8523712982;481808.2354555748;246845.13409381625;247202.6560379666;243713.4515490906;430412.23801567365;462031.17872931756;449049.17973423813;471963.08021786925;530749.3400941265;469797.1571233311;449870.91713141825;452301.9325362589;467542.87897321215;465394.1846544878;425231.60709468747;450406.06544918584;465204.3799370688;462031.17872931756;218669.37671819705;197350.94305643384;469386.1838448776;201466.85169572252;201466.85169572252;273.75795950913965;2721491.487318553;1077689.211144793;192763.0327506763;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1051102023485.826;402047199519.90485;890471541255.475;23066.420228921703;9957.668511543598;-0.0;15416.722682821039;4108773.947002369;707968.4207159012;0.0;1011508.8980278915;4.413222810784771;0.20396679270313142
4856;2019-08-12 01:58:45.114;599;575;177;178;169;49;219;32;52;38;763;212;57;77;260;239;251;379;153;242;218;8;574;356;361;145;361;301;576;260.0;-1.0;587.0;204.0;0.0;0;0;60;1;0;0;0;0;0;0;1;0;1;0;0;14036.404296875;8588.9404296875;0.0;2317.08911132812;470.0;325994;521.0;0.0;Calculated values ==>;1565567925.114;333.06;330.66;290.86;290.96000000000004;290.06;278.06;273.955091788801;295.06;276.36;278.36;276.96000000000004;349.46000000000004;294.36;278.86;280.86;299.16;297.06;298.26000000000005;311.06;297.36;294.96000000000004;325.26000000000005;320.16;273.96000000000004;243.61107973660833;267.7187500070086;273.955091788801;288.46000000000004;5740000.0;3560000.0;3610000.0;1450000.0;3610000.0;3010000.0;5760000.0;0.043333333333333335;0.0;0.09783333333333334;0.034;0.0;0.043333333333333335;0.0;8588.9404296875;0.0;2317.08911132812;14036.404296875;486216.42642151937;482653.5168566432;246845.13409381625;247202.6560379666;244054.2841648258;430412.23801567365;462012.88651447376;449414.24132049555;471830.8059033014;530152.5380097117;469779.87437100126;450098.19270883244;452794.9005889047;467401.68226075795;465394.1846544878;424941.5601033314;452035.2131734917;465058.7251422519;461879.0317285414;218669.37671819705;197350.94305643384;468851.372396877;201393.94821700605;201393.94821700605;273.72947118271054;2721726.0590612846;1077832.9327041;192801.6030663061;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1051318251385.8948;402133870619.93243;890651781155.5323;24264.652008624726;9093.552422115612;-0.0;11287.686952166534;4109168.241129273;708127.1279703407;0.0;1011731.3605960049;4.093688836528609;0.2115871270894578
4857;2019-08-12 01:59:45.135;600;581;175;177;169;50;219;32;53;38;758;212;59;78;260;239;251;396;153;242;219;6;576;356;361;145;361;302;579;244.0;0.0;779.0;184.0;0.0;0;0;60;1;0;0;0;0;0;0;1;0;1;0;0;14056.9716796875;8641.3984375;0.0;2337.5419921875;470.0;325995;521.0;0.0;Calculated values ==>;1565567985.135;333.16;331.26000000000005;290.66;290.86;290.06;278.16;273.955091788801;295.06;276.36;278.46000000000004;276.96000000000004;348.96000000000004;294.36;279.06;280.96000000000004;299.16;297.06;298.26000000000005;312.76000000000005;297.36;295.06;325.26000000000005;320.16;273.76000000000005;243.61107973660833;267.8393353686513;273.955091788801;288.46000000000004;5760000.0;3560000.0;3610000.0;1450000.0;3610000.0;3020000.0;5790000.0;0.04066666666666666;0.0;0.12983333333333333;0.03066666666666667;0.0;0.04066666666666666;0.0;8641.3984375;0.0;2337.5419921875;14056.9716796875;486134.0414269424;483154.22384074604;246015.8093891145;246721.17094074728;243943.80872282415;430412.23801567365;462012.88651447376;449367.78088530374;471830.8059033014;529554.8567808631;469642.65197080246;450189.5037919261;452754.30233222165;467401.68226075795;465394.1846544878;424355.6267417082;454543.58245539333;465058.7251422519;462012.88651447376;218669.37671819705;197350.94305643384;468652.0482603189;201487.67603955508;201487.67603955508;273.7660945640559;2721960.2524664123;1077976.5691162625;192840.4052347836;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1051534927195.5642;402220901069.7997;890832744470.2563;32183.1002791397;8193.040748103424;-0.0;10594.691892646691;4109638.803703564;708271.2333324361;0.0;1011913.7775763717;4.642600371713705;0.24067802665950833
