;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4858;2019-08-12 02:00:45.095;601;587;174;175;168;51;218;32;30;38;753;212;44;80;261;239;251;427;152;242;218;7;576;358;362;146;363;303;578;158.0;-1.0;908.0;214.0;0.0;0;3;60;1;0;0;0;0;0;0;1;0;1;0;0;13925.4501953125;8653.6025390625;0.0;2355.673828125;470.0;325996;522.0;0.0;Calculated values ==>;1565568045.095;333.26000000000005;331.86;290.56;290.66;289.96000000000004;278.26000000000005;274.1680685717883;294.96000000000004;276.36;276.16;276.96000000000004;348.46000000000004;294.36;277.56;281.16;299.26000000000005;297.06;298.26000000000005;315.86;297.36;294.96000000000004;325.36;320.16;273.86;243.81672145450628;267.9596281332873;274.1680685717883;288.36;5760000.0;3579999.9999999995;3620000.0000000005;1460000.0;3629999.9999999995;3030000.0;5780000.0;0.026333333333333334;0.0;0.15133333333333335;0.035666666666666666;0.0;0.026333333333333334;0.0;8653.6025390625;0.0;2355.673828125;13925.4501953125;486271.93599612144;484107.4289817549;245705.35729680842;246055.7547758995;243640.67039357332;430280.9020939914;461726.5624587006;445965.0840659671;471698.3107888524;528956.2834829289;469505.18851112365;447935.7548802551;452847.5267226272;467248.1840708977;465103.311480244;424355.6267417082;459978.61872311396;464912.7873590418;461726.5624587006;219087.46209138638;197350.94305643384;468614.21108443046;201980.799984869;201980.799984869;273.9674893639992;2722193.2838576194;1078120.5980411533;192879.4892932232;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1051751682595.7021;402308142869.85516;891014123470.3717;36922.95499093952;9509.92499588436;-0.0;6839.971745144233;4110214.3035753183;708418.6596972534;0.0;1012058.9695808699;4.8389058422354365;0.2923236945111618
4859;2019-08-12 02:01:45.116;602;590;173;174;167;52;215;34;3;38;750;212;21;76;261;238;251;452;152;241;215;8;576;359;364;145;364;303;579;-1.0;-1.0;960.0;170.0;0.0;0;20;60;1;0;0;0;0;0;0;1;0;1;0;0;13840.072265625;8632.2822265625;0.0;2468.7783203125;470.0;325997;522.0;0.0;Calculated values ==>;1565568105.116;333.36;332.16;290.46000000000004;290.56;289.86;278.36;274.27422755570615;294.66;276.56;273.46000000000004;276.96000000000004;348.16;294.36;275.26000000000005;280.76000000000005;299.26000000000005;296.96000000000004;298.26000000000005;318.36;297.26000000000005;294.66;325.36;320.16;273.96000000000004;243.61107973660833;267.9596281332873;274.27422755570615;288.36;5760000.0;3590000.0;3640000.0;1450000.0;3640000.0;3030000.0;5790000.0;0.0;0.0;0.16;0.028333333333333332;0.0;0.0;0.0;8632.2822265625;0.0;2468.7783203125;13840.072265625;486409.73254671425;484413.68238261656;245318.01823959278;245665.98940311937;243266.77930811938;430214.79039162316;461015.7208579768;442049.80010727816;471830.8059033014;528642.8357593152;469505.18851112365;444677.7423059734;452311.76304487616;467106.4518600339;464826.4671830437;424355.6267417082;463904.913814539;464488.10253275675;461015.7208579768;219087.46209138638;197350.94305643384;468851.372396877;202309.84780008096;201980.799984869;274.1001386150609;2722424.7441938813;1078264.697497811;192919.70713238427;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1051969558825.3699;402395473424.7219;891195987100.0942;38358.39236915155;7552.009863575887;-0.0;0.0;4110841.867706292;708560.8922515085;0.0;1012115.9892952434;4.135677130925245;0.29320001104369636
4860;2019-08-12 02:02:45.136;602;592;172;173;165;53;214;34;-12;38;749;213;6;69;261;238;251;474;152;241;214;10;576;360;364;143;365;305;578;-1.0;0.0;739.0;201.0;0.0;0;29;63;1;0;0;0;0;0;0;1;0;1;0;0;14013.9140625;8889.4794921875;0.0;2508.4306640625;471.0;325998;523.0;0.0;Calculated values ==>;1565568165.136;333.36;332.36;290.36;290.46000000000004;289.66;278.46000000000004;274.38016830617;294.56;276.56;271.96000000000004;276.96000000000004;348.06000000000006;294.46000000000004;273.76000000000005;280.06;299.26000000000005;296.96000000000004;298.26000000000005;320.56;297.26000000000005;294.56;325.46000000000004;320.26000000000005;274.16;243.1966462407574;268.19934244402924;274.38016830617;288.36;5760000.0;3600000.0;3640000.0;1430000.0;3650000.0;3050000.0;5780000.0;0.0;0.0;0.12316666666666666;0.033499999999999995;0.0;0.0;0.0;8889.4794921875;0.0;2508.4306640625;14013.9140625;486409.73254671425;484804.147119708;245010.109558824;245356.82299646593;242630.84970148903;430148.3826014536;460880.48460767657;439361.0270025769;472095.1348084983;528384.3830754816;469350.2095338345;442076.7812560851;451011.4414654121;466964.4590515621;464680.0635916259;424355.6267417082;467518.1449959338;464488.10253275675;460880.48460767657;219505.55070137876;197768.88456892778;469323.89381167525;202426.8862051895;201980.799984869;274.150225394485;2722656.938118726;1078410.7608503145;192961.19769948805;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1052188031625.3004;402481902224.69446;891378447900.0363;29182.38834154488;8941.049754817272;-0.0;0.0;4111404.8951586485;708698.3802290059;0.0;1012115.9892952434;3.3447743993189234;0.258790891901501
4861;2019-08-12 02:03:45.127;600;592;172;173;164;53;213;35;4;39;751;214;13;61;262;237;251;487;152;241;213;11;576;360;365;142;365;306;578;-1.0;-1.0;717.0;170.0;0.0;0;32;67;1;0;0;0;0;0;0;1;0;1;0;0;14202.455078125;9034.5234375;0.0;2548.66552734375;471.0;325999;523.0;0.0;Calculated values ==>;1565568225.127;333.16;332.36;290.36;290.46000000000004;289.56;278.46000000000004;274.38016830617;294.46000000000004;276.66;273.56;277.06;348.26;294.56;274.46000000000004;279.26000000000005;299.36;296.86;298.26000000000005;321.86;297.26000000000005;294.46000000000004;325.46000000000004;320.26000000000005;274.26000000000005;242.98782864720522;268.3187672390254;274.38016830617;288.36;5760000.0;3600000.0;3650000.0;1420000.0;3650000.0;3060000.0;5780000.0;0.0;0.0;0.1195;0.028333333333333332;0.0;0.0;0.0;9034.5234375;0.0;2548.66552734375;14202.455078125;486134.0414269424;484804.147119708;245010.109558824;245356.82299646593;242297.34928677586;430148.3826014536;460590.1911729151;441568.68745396176;472325.50216173066;528516.7185281644;469333.043314177;442905.06249663915;449735.29261782207;467094.51228587364;464548.7096429471;424355.6267417082;469524.67689022614;464341.04294382274;460590.1911729151;219505.55070137876;197768.88456892778;469559.26427123055;202489.2904709415;201980.799984869;274.1744826901265;2722892.0392584573;1078560.1051368285;193003.3338465028;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1052406698820.9401;402567389399.9445;891561720405.5724;28569.98793947092;7566.982591008191;-0.0;0.0;4111886.0927719274;708835.9265305831;0.0;1012115.9892952434;3.119777346304095;0.2341319768655159
4862;2019-08-12 02:04:45.107;596;591;173;173;163;52;213;35;11;39;754;214;27;59;262;237;251;499;153;241;213;11;575;360;364;140;365;306;578;-1.0;-1.0;674.0;150.0;0.0;0;33;69;1;0;0;0;0;0;0;1;0;1;0;0;14312.9931640625;9193.126953125;0.0;2552.20166015625;472.0;326000;524.0;0.0;Calculated values ==>;1565568285.107;332.76000000000005;332.26000000000005;290.46000000000004;290.46000000000004;289.46000000000004;278.36;274.38016830617;294.46000000000004;276.66;274.26000000000005;277.06;348.56000000000006;294.56;275.86;279.06;299.36;296.86;298.26000000000005;323.06;297.26000000000005;294.46000000000004;325.56;320.36;274.26000000000005;242.56692532238324;268.3187672390254;274.38016830617;288.46000000000004;5750000.0;3600000.0;3640000.0;1400000.0;3650000.0;3060000.0;5780000.0;0.0;0.0;0.11233333333333334;0.025;0.0;0.0;0.0;9193.126953125;0.0;2552.20166015625;14312.9931640625;485692.21381672623;484665.01167876605;245356.82299646593;245356.82299646593;241965.34974421473;430148.3826014536;460745.1170826767;442609.8111887139;472588.21769833704;528830.7054929463;469333.043314177;444945.90934977244;449459.42253551364;467094.51228587364;464548.7096429471;424649.57868958556;471350.6196570092;464488.10253275675;460745.1170826767;219923.6425635755;198186.82848740023;469830.78476507135;202517.50019928598;201980.799984869;274.1854449282752;2723129.588784306;1078711.951591103;193045.82690400328;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1052625325921.0096;402651961199.97144;891745259205.6307;26970.369601145736;6682.832114144635;-0.0;0.0;4112348.774806142;708954.6354036784;0.0;1012115.9892952434;2.8652413928407574;0.21323052782039606
4863;2019-08-12 02:05:45.098;592;588;175;175;163;51;215;35;16;39;758;215;36;62;262;237;251;505;153;242;215;10;574;359;364;139;364;305;576;-1.0;-1.0;806.0;169.0;3.0;0;33;69;1;0;0;0;0;0;0;1;0;1;0;0;14171.0185546875;9154.1005859375;0.0;2543.16918945312;472.0;326001;525.0;0.0;Calculated values ==>;1565568345.098;332.36;331.96000000000004;290.66;290.66;289.46000000000004;278.26000000000005;274.27422755570615;294.66;276.66;274.76000000000005;277.06;348.96000000000004;294.66;276.76000000000005;279.36;299.36;296.86;298.26000000000005;323.66;297.36;294.66;325.66;320.36;274.16;242.35481222062532;268.19934244402924;274.27422755570615;288.46000000000004;5740000.0;3590000.0;3640000.0;1390000.0;3640000.0;3050000.0;5760000.0;0.0;0.0;0.13433333333333333;0.028166666666666666;0.0005;0.0005;0.0;9154.1005859375;0.0;2543.16918945312;14171.0185546875;485250.008436349;484471.50221705704;246136.14141821023;246136.14141821023;242033.4189815335;430214.79039162316;461015.7208579768;443549.91784386104;472719.2527797885;529325.6898092299;469591.34527448076;446429.01896656933;450055.099686846;467236.2624677158;464695.37349921046;424941.5601033314;472512.72463443974;464620.0566218266;461015.7208579768;220341.7376933702;198186.82848740023;469867.5881872505;202263.79263008127;246136.14141821023;274.08222254567585;2723366.9199433653;1078864.8222197338;193088.28195849192;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1052843693160.7805;402735648644.8836;891928531710.4385;32412.769487051082;7537.5069081936;-0.0;107.4397897198833;4112843.5600691005;709073.1204533165;0.0;1012116.8844925237;3.424535550102492;0.25071117818253547
4864;2019-08-12 02:06:45.138;590;586;176;176;165;50;216;34;31;39;761;215;47;64;262;238;251;504;153;242;215;8;573;358;362;138;363;305;576;89.0;0.0;530.0;134.0;13.0;0;30;71;1;0;0;0;0;0;0;1;0;1;0;0;14347.8427734375;9223.6005859375;0.0;2548.39624023438;472.0;326002;525.0;0.0;Calculated values ==>;1565568405.138;332.16;331.76000000000005;290.76000000000005;290.76000000000005;289.66;278.16;274.1680685717883;294.76000000000005;276.56;276.26000000000005;277.06;349.26;294.66;277.86;279.56;299.36;296.96000000000004;298.26000000000005;323.56;297.36;294.66;325.66;320.36;273.96000000000004;242.14157278889297;268.19934244402924;274.1680685717883;288.46000000000004;5730000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;3050000.0;5760000.0;0.014833333333333334;0.0;0.08833333333333333;0.022333333333333334;0.0021666666666666666;0.017;0.0;9223.6005859375;0.0;2548.39624023438;14347.8427734375;485084.5074041849;484192.9802137438;246489.6454904574;246489.6454904574;242700.74009124367;430280.9020939914;461457.9028561018;445717.11843896436;472850.0741107318;529639.2875359172;469591.34527448076;447978.07099077606;450329.1489940466;467377.75337343523;464972.5849072995;425231.60709468747;472362.92622265534;464912.7873590418;461323.382721853;220341.7376933702;198186.82848740023;469805.9777390899;201954.71119928834;207630.73223639812;273.95732296708553;2723604.735559067;1079018.071827742;193130.73995685362;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1053061638360.6421;402818804044.83075;892111653710.3221;21532.345972838048;5982.011619388903;-0.0;4312.775058252733;4113293.402392733;709185.8582160777;0.0;1012153.7441729825;2.7036307535965847;0.16491983646494676
4865;2019-08-12 02:07:45.110;588;584;178;178;165;49;217;33;47;39;764;215;57;70;261;238;251;504;153;242;217;6;573;356;361;137;361;304;576;168.0;-1.0;468.0;150.0;7.0;0;27;71;1;0;0;0;0;0;0;1;0;1;0;0;14602.3828125;9295.0732421875;0.0;2512.88403320312;473.0;326003;526.0;0.0;Calculated values ==>;1565568465.11;331.96000000000004;331.56;290.96000000000004;290.96000000000004;289.66;278.06;273.955091788801;294.86;276.46000000000004;277.86;277.06;349.56000000000006;294.66;278.86;280.16;299.26000000000005;296.96000000000004;298.26000000000005;323.56;297.36;294.86;325.76000000000005;320.46000000000004;273.76000000000005;241.92719264551067;268.0796299477929;273.955091788801;288.46000000000004;5730000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;5760000.0;0.028;0.0;0.078;0.025;0.0011666666666666668;0.029166666666666667;0.0;9295.0732421875;0.0;2512.88403320312;14602.3828125;484807.41885804787;483914.03921277;247202.6560379666;247202.6560379666;242700.74009124367;430412.23801567365;461745.05252366984;448165.9890469976;472980.6827117325;530028.8573987164;469728.66306488344;449550.6973594706;451325.8193632917;467530.87201683124;465263.9689877527;425231.60709468747;472362.92622265534;465058.7251422519;461745.05252366984;220759.83610629753;198604.77482894104;469744.696391452;201354.7041706984;203188.6222453891;273.71413040924614;2723845.8748542718;1079172.3220922789;193172.8976096272;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1053278437140.2214;402901265544.6708;892294268449.9679;19251.280220351342;6709.74980551884;-0.0;7541.229216449855;4113633.107340693;709291.5735375634;0.0;1012252.4814428414;2.8372612180892016;0.1529752670819418
4866;2019-08-12 02:08:45.139;589;583;178;179;166;48;219;32;56;38;767;214;64;74;261;238;251;505;153;242;218;4;573;355;360;136;360;303;575;-2.0;-1.0;645.0;161.0;9.0;0;23;69;1;0;0;0;0;0;0;1;0;1;0;0;14499.2509765625;9170.904296875;0.0;2480.36865234375;473.0;326004;526.0;0.0;Calculated values ==>;1565568525.139;332.06;331.46000000000004;290.96000000000004;291.06;289.76000000000005;277.96000000000004;273.8482719121499;295.06;276.36;278.76000000000005;276.96000000000004;349.86;294.56;279.56;280.56;299.26000000000005;296.96000000000004;298.26000000000005;323.66;297.36;294.96000000000004;325.76000000000005;320.46000000000004;273.56;241.71165711629368;267.9596281332873;273.8482719121499;288.46000000000004;5730000.0;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;5750000.0;0.0;0.0;0.1075;0.026833333333333334;0.0015;0.0015;0.0;9170.904296875;0.0;2480.36865234375;14499.2509765625;484946.0139130784;483887.3593143195;247244.9710687888;247605.23509377072;243072.3260217217;430477.46260093397;462164.74920835934;449596.476301459;473013.45329280203;530417.9335295041;469745.62710042845;450690.13586788916;452043.0040018364;467671.8303827659;465409.2384259755;425231.60709468747;472641.48411012307;465204.3799370688;462031.17872931756;220759.83610629753;198604.77482894104;469683.74434536137;201044.6326011286;247244.9710687888;273.5883640843053;2724088.505684272;1079326.2796154043;193214.52816041606;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1053494841685.3796;402983205129.73065;892476456465.1011;26719.323197785518;7208.48283180358;-0.0;322.17931149079317;4114016.3808621657;709407.6148691741;0.0;1012318.0415193508;2.939591707305805;0.21945820804793698
4867;2019-08-12 02:09:45.070;591;582;178;179;167;47;220;31;61;38;768;214;67;80;261;239;251;494;153;242;219;1;572;355;359;136;360;302;574;-2.0;-1.0;672.0;157.0;3.0;0;20;65;1;0;0;0;0;0;0;1;0;1;0;0;14355.5576171875;8899.109375;0.0;2450.94677734375;473.0;326005;526.0;0.0;Calculated values ==>;1565568585.07;332.26000000000005;331.36;290.96000000000004;291.06;289.86;277.86;273.8482719121499;295.16;276.26000000000005;279.26000000000005;276.96000000000004;349.96000000000004;294.56;279.86;281.16;299.26000000000005;297.06;298.26000000000005;322.56;297.36;295.06;325.76000000000005;320.46000000000004;273.26000000000005;241.71165711629368;267.8393353686513;273.8482719121499;288.46000000000004;5720000.0;3550000.0;3590000.0;1360000.0;3600000.0;3020000.0;5740000.0;0.0;0.0;0.112;0.026166666666666668;0.0005;0.0005;0.0;8899.109375;0.0;2450.94677734375;14355.5576171875;485334.137646957;483860.8033451978;247287.47116758232;247648.39890945106;243446.60656742431;430477.46260093397;462449.46005367924;450462.1078894688;473013.45329280203;530597.9988283011;469882.6732820486;451276.12695403385;453021.1655775187;467671.8303827659;465539.2008351387;425519.7547082364;471118.8609973842;465349.75327765616;462316.2933191314;220759.83610629753;198604.77482894104;469388.9171306721;201023.3161004532;247287.47116758232;273.58001606852326;2724328.6858972814;1079476.6898916913;193255.57519722;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1053710293630.359;403064711289.7229;892657747740.0837;27937.144680369747;7022.233226957394;-0.0;107.51441107577455;4114471.3276366233;709526.0677919568;0.0;1012321.6181824737;3.089578751657693;0.22953441204398628
4868;2019-08-12 02:10:45.100;594;579;177;178;167;47;220;30;63;37;769;213;69;81;261;239;251;462;151;242;220;-1;571;355;360;133;360;300;573;91.0;-1.0;519.0;177.0;0.0;0;9;59;1;0;0;0;0;0;0;1;0;1;0;0;13928.712890625;8470.6064453125;0.0;2439.08447265625;473.0;326006;526.0;0.0;Calculated values ==>;1565568645.1;332.56;331.06;290.86;290.96000000000004;289.86;277.86;273.8482719121499;295.16;276.16;279.46000000000004;276.86;350.06000000000006;294.46000000000004;280.06;281.26000000000005;299.26000000000005;297.06;298.26000000000005;319.36;297.36;295.16;325.76000000000005;320.46000000000004;273.06;241.05796691057077;267.5978703862781;273.8482719121499;288.26000000000005;5710000.0;3550000.0;3600000.0;1330000.0;3600000.0;3000000.0;5730000.0;0.015166666666666667;0.0;0.08650000000000001;0.029500000000000002;0.0;0.015166666666666667;0.0;8470.6064453125;0.0;2439.08447265625;13928.712890625;485858.83970944805;483555.41738839995;246970.69858330107;247330.15807303233;243482.97770267833;430477.46260093397;462298.19722436205;451092.63091416645;473306.6277234293;530853.482902621;470036.4877997993;451900.1676246926;453499.5077056951;467671.8303827659;465539.2008351387;425806.03696466103;466337.9882752609;465204.3799370688;462298.19722436205;220759.83610629753;198604.77482894104;469600.7346410209;200876.2753829978;200876.2753829978;273.5224011163254;2724564.5060025277;1079621.5098972742;193296.34583274744;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1053926101480.2561;403145451639.68445;892838438039.9977;21643.714753446093;7927.371548111681;-0.0;3964.899147927358;4114884.708051956;709650.7101217095;0.0;1012355.5719305057;3.0739629290734407;0.20388242066900628
4869;2019-08-12 02:11:45.101;598;572;176;178;169;48;220;31;65;37;769;213;70;84;261;239;251;418;151;243;220;2;572;355;360;132;360;299;575;351.0;-1.0;622.0;128.0;0.0;0;1;54;1;0;0;0;0;0;0;1;0;1;0;0;13605.2939453125;8268.90625;0.0;2376.56396484375;473.0;326007;526.0;0.0;Calculated values ==>;1565568705.101;332.96000000000004;330.36;290.76000000000005;290.96000000000004;290.06;277.96000000000004;273.8482719121499;295.16;276.26000000000005;279.66;276.86;350.06000000000006;294.46000000000004;280.16;281.56;299.26000000000005;297.06;298.26000000000005;314.96000000000004;297.46000000000004;295.16;325.76000000000005;320.46000000000004;273.36;240.83765695389522;267.47669482898436;273.8482719121499;288.26000000000005;5720000.0;3550000.0;3600000.0;1320000.0;3600000.0;2990000.0;5750000.0;0.058499999999999996;0.0;0.10366666666666666;0.021333333333333333;0.0;0.058499999999999996;0.0;8268.90625;0.0;2376.56396484375;13605.2939453125;486298.9319987993;482346.27870322135;246530.69683437527;247244.9710687888;244091.3915029978;430477.46260093397;462298.19722436205;451540.12992185226;473436.4806182908;530929.0333387898;470173.0258749519;452210.0686614325;454067.0094214138;467671.8303827659;465539.2008351387;425519.7547082364;458940.31357574963;465335.1870322967;462298.19722436205;220759.83610629753;198604.77482894104;470029.42859260336;201313.65128518772;201313.65128518772;273.6936211660629;2724793.959884296;1079761.00816172;193336.47690534432;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1054142105080.8535;403224952964.9043;893018141035.4946;25940.14495200089;5732.603249224866;-0.0;15267.595937441698;4115281.246826134;709764.5451425542;0.0;1012515.8453945069;4.409419517534804;0.16215432669105223
4870;2019-08-12 02:12:45.131;601;575;176;177;168;48;221;30;66;37;770;212;70;85;261;239;251;403;152;243;220;0;572;355;360;131;360;299;574;266.0;-1.0;673.0;159.0;0.0;0;1;47;1;0;0;0;0;0;0;1;0;1;0;0;13115.1044921875;7847.22900390625;0.0;2388.13671875;474.0;326008;525.0;0.0;Calculated values ==>;1565568765.131;333.26000000000005;330.66;290.76000000000005;290.86;289.96000000000004;277.96000000000004;273.8482719121499;295.26000000000005;276.16;279.76000000000005;276.86;350.16;294.36;280.16;281.66;299.26000000000005;297.06;298.26000000000005;313.46000000000004;297.46000000000004;295.16;325.66;320.56;273.16;240.61611355647437;267.47669482898436;273.8482719121499;288.36;5720000.0;3550000.0;3600000.0;1310000.0;3600000.0;2990000.0;5740000.0;0.044333333333333336;0.0;0.11216666666666668;0.026500000000000003;0.0;0.044333333333333336;0.0;7847.22900390625;0.0;2388.13671875;13115.1044921875;486710.9508012087;482882.11502748315;246571.92243686115;246928.66310678062;243786.78515900465;430477.46260093397;462431.52345146996;451674.41239456885;473566.1253818903;531033.1066175749;470053.60074598977;452210.0686614325;454198.62567271927;467671.8303827659;465539.2008351387;425519.7547082364;456564.21524549596;465335.1870322967;462298.19722436205;220341.7376933702;199022.72361097817;469969.38643410977;201188.90891357217;201188.90891357217;273.64483636713584;2725016.7412061626;1079895.3764393353;193376.20259727485;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1054358213080.7505;403303892414.8667;893197630735.409;28096.12397378513;7122.682654294246;-0.0;11575.845115111686;4115731.774218088;709871.7260887237;0.0;1012739.6525841759;4.571859278033405;0.21516124967386377
4871;2019-08-12 02:13:45.102;605;578;174;176;167;50;221;31;66;37;772;211;71;87;261;240;251;403;152;243;220;-2;571;356;360;130;361;301;574;270.0;-1.0;509.0;135.0;0.0;0;1;45;1;0;0;0;0;0;0;1;0;1;0;0;12978.9951171875;7723.99365234375;0.0;2401.41259765625;473.0;326009;524.0;0.0;Calculated values ==>;1565568825.102;333.66;330.96000000000004;290.56;290.76000000000005;289.86;278.16;273.955091788801;295.26000000000005;276.26000000000005;279.76000000000005;276.86;350.36;294.26000000000005;280.26000000000005;281.86;299.26000000000005;297.16;298.26000000000005;313.46000000000004;297.46000000000004;295.16;325.56;320.46000000000004;272.96000000000004;240.39332010688793;267.7187500070086;273.955091788801;288.36;5710000.0;3560000.0;3600000.0;1300000.0;3610000.0;3010000.0;5740000.0;0.045000000000000005;0.0;0.08483333333333333;0.022500000000000003;0.0;0.045000000000000005;0.0;7723.99365234375;0.0;2401.41259765625;12978.9951171875;487367.8129242836;483302.19593477866;245864.44440194755;246571.92243686115;243446.60656742431;430412.23801567365;462431.52345146996;451319.22163989383;473695.5629922598;531090.452907455;469659.9670484514;451992.1937761931;454121.4636062176;467530.87201683124;465524.29463401274;425806.03696466103;456564.21524549596;465335.1870322967;462298.19722436205;219923.6425635755;198604.77482894104;469909.67259303824;201413.0736873618;201413.0736873618;273.73694607728504;2725234.0869348473;1080025.073910618;193416.09621697542;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1054574108680.5925;403382154569.80945;893377543735.2775;21200.371551306467;6041.173475377721;-0.0;11739.830559165013;4116142.3797918344;709981.3718686369;0.0;1012933.8559709592;3.8498579339322014;0.16316615671031076
4872;2019-08-12 02:14:45.072;607;575;174;175;168;51;221;31;66;37;775;210;70;88;261;240;251;391;151;243;220;-4;575;356;360;129;361;303;578;351.0;-1.0;889.0;181.0;0.0;0;1;47;1;0;0;0;0;0;0;1;0;1;0;0;13070.716796875;7865.77734375;0.0;2415.43286132812;473.0;326010;524.0;0.0;Calculated values ==>;1565568885.072;333.86;330.66;290.56;290.66;289.96000000000004;278.26000000000005;273.955091788801;295.26000000000005;276.26000000000005;279.76000000000005;276.86;350.66;294.16;280.16;281.96000000000004;299.26000000000005;297.16;298.26000000000005;312.26000000000005;297.46000000000004;295.16;325.56;320.46000000000004;272.76000000000005;240.16925963744896;267.9596281332873;273.955091788801;288.26000000000005;5750000.0;3560000.0;3600000.0;1290000.0;3610000.0;3030000.0;5780000.0;0.058499999999999996;0.0;0.14816666666666667;0.030166666666666668;0.0;0.058499999999999996;0.0;7865.77734375;0.0;2415.43286132812;13070.716796875;487206.2060038563;482424.4282753462;245705.35729680842;246055.7547758995;243640.67039357332;430412.23801567365;462431.52345146996;450961.9451180683;473824.7944200122;531252.369025014;469264.4658180255;451503.69442436536;453912.2357924374;467530.87201683124;465524.29463401274;424649.57868958556;453830.9820332992;465335.1870322967;462298.19722436205;219923.6425635755;198604.77482894104;469850.28725543065;201466.00561226235;201466.00561226235;273.7576289628132;2725451.059327102;1080154.9237116016;193456.21652563;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1054790000680.6956;403459815719.8465;893558653135.3639;36966.981703443584;8096.2591629022445;-0.0;15258.683209307832;4116626.8653718834;710099.1249013761;0.0;1013158.7310919964;5.86720073536278;0.26123053725991024
4873;2019-08-12 02:15:45.113;608;585;172;174;167;52;220;32;66;37;780;210;70;89;261;240;251;417;151;243;220;-5;575;357;362;128;362;305;578;215.0;-1.0;1067.0;159.0;0.0;0;1;51;1;0;0;0;0;0;0;1;0;1;0;0;13312.14453125;8080.02294921875;0.0;2432.87817382812;473.0;326011;523.0;0.0;Calculated values ==>;1565568945.113;333.96000000000004;331.66;290.36;290.56;289.86;278.36;274.0616903277293;295.16;276.36;279.76000000000005;276.86;351.16;294.16;280.16;282.06;299.26000000000005;297.16;298.26000000000005;314.86;297.46000000000004;295.16;325.46000000000004;320.46000000000004;272.66;239.943914813709;268.19934244402924;274.0616903277293;288.26000000000005;5750000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;3050000.0;5780000.0;0.035833333333333335;0.0;0.17783333333333334;0.026500000000000003;0.0;0.035833333333333335;0.0;8080.02294921875;0.0;2432.87817382812;13312.14453125;487343.26357388403;483828.0064996278;245010.109558824;245705.35729680842;243302.47777778175;430346.717906069;461994.71921587875;450602.5470405252;473953.8206284208;531623.4926563593;468987.9639293095;451147.423042573;453702.42181975354;467389.657016189;465379.25235888857;424649.57868958556;458307.68647938163;465044.1086722825;461994.71921587875;219505.55070137876;198604.77482894104;469888.373820466;201785.90135215616;201785.90135215616;273.88699111507697;2725671.0667401687;1080287.8961829387;193496.64672595297;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1055006748690.2961;403536968404.70435;893741177775.0276;44247.89349158163;7104.715520410211;-0.0;9324.149306783393;4117304.1184708555;710225.886251276;0.0;1013363.7280148269;5.771647389107163;0.3003979037356411
4874;2019-08-12 02:16:45.113;609;592;171;172;167;53;217;33;67;38;788;210;70;85;262;239;250;445;151;242;216;-4;577;358;363;136;363;306;579;-1.0;-1.0;1280.0;166.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12513.8232421875;8390.486328125;0.0;1409.7607421875;473.0;326012;523.0;0.0;Calculated values ==>;1565569005.113;334.06;332.36;290.26000000000005;290.36;289.86;278.46000000000004;274.1680685717883;294.86;276.46000000000004;279.86;276.96000000000004;351.96000000000004;294.16;280.16;281.66;299.36;297.06;298.16;317.66;297.36;294.76000000000005;325.46000000000004;320.46000000000004;272.76000000000005;241.71165711629368;268.3187672390254;274.1680685717883;288.26000000000005;5770000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3060000.0;5790000.0;0.0;0.0;0.21333333333333335;0.027666666666666666;0.0;0.0;0.0;8390.486328125;0.0;1409.7607421875;12513.8232421875;487262.8674028407;484692.39815048425;244627.45683176097;244971.854133775;243266.77930811938;430280.9020939914;461439.2131810104;450558.8976513175;473013.45329280203;532383.3606483971;468849.343196092;450968.501026286;452995.6294560547;467377.75337343523;465103.311480244;423777.5420081319;462777.5954910972;464766.5650395172;461304.5296429779;219505.55070137876;198604.77482894104;468897.1433224279;202023.87279695302;201785.90135215616;273.9842704409098;2725886.2831382807;1080425.1504269165;193528.66871691978;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1055224248690.2961;403616168404.70435;893924477775.0276;53020.80530226442;7383.493817871471;-0.0;0.0;4118114.6909608045;710346.621329095;0.0;1013441.42925905;6.163548601046625;0.4105988836532367
4875;2019-08-12 02:17:45.124;609;596;171;172;166;54;215;34;67;40;807;210;71;81;262;239;250;477;150;242;215;-2;578;359;364;141;364;308;580;-2.0;-1.0;1274.0;163.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;12865.2373046875;8930.0693359375;0.0;1412.52734375;473.0;326013;522.0;0.0;Calculated values ==>;1565569065.124;334.06;332.76000000000005;290.26000000000005;290.36;289.76000000000005;278.56;274.27422755570615;294.66;276.56;279.86;277.16;353.86;294.16;280.26000000000005;281.26000000000005;299.36;297.06;298.16;320.86;297.36;294.66;325.36;320.46000000000004;272.96000000000004;242.77792619122317;268.5567601203482;274.27422755570615;288.16;5780000.0;3590000.0;3640000.0;1410000.0;3640000.0;3080000.0;5800000.0;0.0;0.0;0.21233333333333335;0.027166666666666665;0.0;0.0;0.0;8930.0693359375;0.0;1412.52734375;12865.2373046875;487154.03046226344;485137.4026672746;244589.8835970983;244933.74889937157;242895.56623519133;430214.79039162316;461015.7208579768;450197.0571395063;472555.3283204977;534217.1523115678;468571.3559037268;450746.0693079336;452107.40742846933;467236.2624677158;464957.45143190527;423477.3815453505;467710.79616846296;464620.0566218266;461015.7208579768;219087.46209138638;198604.77482894104;468407.4610327971;202287.58542675085;201785.90135215616;274.09147892459885;2726097.814083621;1080569.51485312;193552.1920961929;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1055442388675.8646;403699283639.92096;894108711545.5077;52639.44449367507;7229.589953964257;-0.0;0.0;4118995.354470114;710468.4193530557;0.0;1013441.42925905;5.788588330551459;0.38268762988355
4876;2019-08-12 02:18:45.134;608;598;171;171;164;55;210;35;62;41;816;208;68;80;262;238;251;498;149;242;210;0;575;361;366;144;366;310;578;-2.0;-1.0;1239.0;195.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;13145.0673828125;9308.8916015625;0.0;1409.86999511719;473.0;326014;522.0;0.0;Calculated values ==>;1565569125.134;333.96000000000004;332.96000000000004;290.26000000000005;290.26000000000005;289.56;278.66;274.4858918419099;294.16;276.66;279.36;277.26000000000005;354.76;293.96000000000004;279.96000000000004;281.16;299.36;296.96000000000004;298.26000000000005;322.96000000000004;297.36;294.16;325.36;320.46000000000004;273.16;243.40439225979637;268.7936212382143;274.4858918419099;288.06;5750000.0;3610000.0;3660000.0;1440000.0;3660000.0;3100000.0;5780000.0;0.0;0.0;0.20650000000000002;0.0325;0.0;0.0;0.0;9308.8916015625;0.0;1409.86999511719;13145.0673828125;487343.26357388403;485636.8092144179;244665.1762076672;244665.1762076672;242297.34928677586;430081.6785162784;460026.21490959387;449138.8345454023;472259.5391352755;535009.2818377106;468048.33088013576;449971.3348340736;451618.2418412109;466952.50149625464;464533.37255708285;424649.57868958556;471199.3772467031;464326.1751738402;460026.21490959387;219087.46209138638;198604.77482894104;468191.96898575197;202727.44057426282;201785.90135215616;274.27157976727716;2726314.6027480722;1080721.531526132;193575.71599400937;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1055661425175.8298;403784797889.90735;894294142445.4783;50883.95285504031;8627.597173373399;-0.0;0.0;4119858.1932303794;710600.5846029668;0.0;1013441.42925905;5.552091954993045;0.37741920135154405
4877;2019-08-12 02:19:45.145;605;599;172;172;164;55;210;35;26;41;814;206;44;76;263;238;251;512;149;242;210;0;577;361;365;146;366;310;579;-2.0;-2.0;1043.0;176.0;3.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;13595.6884765625;9777.0888671875;0.0;1401.91687011719;472.0;326015;523.0;0.0;Calculated values ==>;1565569185.145;333.66;333.06;290.36;290.36;289.56;278.66;274.4858918419099;294.16;276.66;275.76000000000005;277.26000000000005;354.56000000000006;293.76000000000005;277.56;280.76000000000005;299.46000000000004;296.96000000000004;298.26000000000005;324.36;297.36;294.16;325.46000000000004;320.36;273.16;243.81672145450628;268.7936212382143;274.4858918419099;288.06;5770000.0;3610000.0;3650000.0;1460000.0;3660000.0;3100000.0;5790000.0;0.0;0.0;0.17383333333333334;0.029333333333333333;0.0005;0.0005;0.0;9777.0888671875;0.0;1401.91687011719;13595.6884765625;486713.1644575301;485664.6587801914;244971.854133775;244971.854133775;242263.0489579425;430081.6785162784;460182.3899257622;444000.2061495902;471995.6991225075;534800.5816308453;467803.98506351997;446602.07072580856;451071.87168645096;467082.695243512;464533.37255708285;424059.6670351699;473174.6031522318;464473.26053001377;460182.3899257622;219505.55070137876;198186.82848740023;467914.8273509555;202691.3631605112;244971.854133775;274.2575742249003;2726537.4832338616;1080880.610522291;193599.1518469731;1073281.8497090463;0;38;37;22;44;57;19;2;104;107;1055880765380.53;403871813839.78845;894480176545.224;41947.52053960157;7779.8882829197;-0.0;107.6052678959936;4120631.930666806;710737.3387152407;0.0;1013442.3261340116;4.457911129262264;0.3067442744217511
4878;2019-08-12 02:20:45.105;603;598;174;174;163;54;211;35;-9;41;802;203;-3;66;263;238;251;524;149;242;211;1;575;361;365;139;366;311;577;-2.0;-1.0;973.0;223.0;0.0;0;1;90;1;0;0;0;0;0;0;1;1;0;0;0;15137.509765625;10356.6240234375;0.0;2460.43334960938;472.0;326016;523.0;0.0;Calculated values ==>;1565569245.105;333.46000000000004;332.96000000000004;290.56;290.56;289.46000000000004;278.56;274.4858918419099;294.26000000000005;276.66;272.26000000000005;277.26000000000005;353.36;293.46000000000004;272.86;279.76000000000005;299.46000000000004;296.96000000000004;298.26000000000005;325.56;297.36;294.26000000000005;325.46000000000004;320.36;273.26000000000005;242.35481222062532;268.91163127593666;274.4858918419099;288.06;5750000.0;3610000.0;3650000.0;1390000.0;3660000.0;3110000.0;5770000.0;0.0;0.0;0.16216666666666668;0.03716666666666667;0.0;0.0;0.0;10356.6240234375;0.0;2460.43334960938;15137.509765625;486657.0220046124;485747.4380430785;245744.88535375864;245744.88535375864;241999.32407961658;430081.6785162784;460318.4583724024;438493.52582273266;472915.35137376806;533473.7061491706;467295.44281513663;439427.1194564879;449511.2499308401;467082.695243512;464533.37255708285;424649.57868958556;475205.61271216325;464473.26053001377;460318.4583724024;219505.55070137876;198186.82848740023;468979.26049217995;202546.6588051719;244971.854133775;274.2013657456951;2726776.7669238197;1081048.2796091924;193631.3166413234;1073281.8497090463;0;38;37;22;44;57;19;2;105;107;1056099619380.6693;403957256839.84283;894666352345.3424;38262.716934681106;9902.4116960338;-0.0;0.0;4121299.9037004197;710884.5929801591;0.0;1013443.222246771;3.7578928789069668;0.2764974063603507
4879;2019-08-12 02:21:45.146;598;596;176;176;165;53;211;35;-14;41;764;202;-15;49;263;238;251;528;150;242;211;1;576;360;365;134;365;312;578;-2.0;-1.0;950.0;246.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;15911.0234375;10957.83203125;0.0;2465.62109375;472.0;326017;524.0;0.0;Calculated values ==>;1565569305.146;332.96000000000004;332.76000000000005;290.76000000000005;290.76000000000005;289.66;278.46000000000004;274.38016830617;294.26000000000005;276.66;271.76000000000005;277.26000000000005;349.56000000000006;293.36;271.66;278.06;299.46000000000004;296.96000000000004;298.26000000000005;325.96000000000004;297.36;294.26000000000005;325.56;320.36;273.26000000000005;241.2770596917726;269.02936301313275;274.38016830617;288.16;5760000.0;3600000.0;3650000.0;1340000.0;3650000.0;3120000.0;5780000.0;0.0;0.0;0.15833333333333333;0.041;0.0;0.0;0.0;10957.83203125;0.0;2465.62109375;15911.0234375;485857.9565138231;485359.6617897901;246408.05937389663;246408.05937389663;242630.84970148903;430148.3826014536;460318.4583724024;437478.7579247441;473565.85517348704;529419.2829501401;467030.76422086457;437319.724394416;446930.7417295069;467224.463052191;464680.0635916259;424355.6267417082;475669.0952705581;464473.26053001377;460318.4583724024;219923.6425635755;198186.82848740023;469660.820666735;202216.25063923467;244971.854133775;274.0682763593695;2727035.6815041825;1081226.021449973;193672.39514608574;1073281.8497090463;0;38;37;22;44;57;19;2;105;107;1056318769030.2655;404039212804.69183;894853380059.9978;37249.89698687232;10965.227371127514;-0.0;0.0;4121929.605484324;711058.6088016762;0.0;1013443.222246771;3.591857021365345;0.2728654604703967
4880;2019-08-12 02:22:45.136;590;591;179;179;166;52;212;35;-7;41;757;205;-17;34;263;238;251;532;151;242;212;2;573;360;364;131;365;311;575;154.0;-1.0;731.0;257.0;8.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;15983.7216796875;10896.2373046875;0.0;2482.46215820312;472.0;326018;525.0;0.0;Calculated values ==>;1565569365.136;332.16;332.26000000000005;291.06;291.06;289.76000000000005;278.36;274.38016830617;294.36;276.66;272.46000000000004;277.26000000000005;348.86;293.66;271.46000000000004;276.56;299.46000000000004;296.96000000000004;298.26000000000005;326.36;297.36;294.36;325.66;320.36;273.36;240.61611355647437;268.91163127593666;274.38016830617;288.26000000000005;5730000.0;3600000.0;3640000.0;1310000.0;3650000.0;3110000.0;5750000.0;0.025666666666666667;0.0;0.12183333333333332;0.04283333333333333;0.0013333333333333333;0.027;0.0;10896.2373046875;0.0;2482.46215820312;15983.7216796875;485084.5074041849;485000.0851153924;247605.23509377072;247605.23509377072;243072.3260217217;430148.3826014536;460609.61753313727;438805.9494045361;473953.66127806285;528761.326098728;467540.7103302467;437231.03110804653;444967.1547298483;467224.463052191;464680.0635916259;425231.60709468747;476623.70457304677;464620.0566218266;460609.61753313727;220341.7376933702;198186.82848740023;470164.3944795548;202166.70914339906;204410.58696810878;274.04898574221124;2727301.426748611;1081408.1083415942;193713.62230085404;1073281.8497090463;0;38;37;22;44;57;19;2;105;107;1056537432580.3003;404118699554.70447;895040248910.0275;28830.547438481863;11479.234188565335;-0.0;6917.373825255769;4122480.1840762277;711245.6148085068;0.0;1013500.8574211936;3.5300258880394195;0.22716687941325986
4881;2019-08-12 02:23:45.107;580;583;180;181;167;50;214;35;-10;41;769;207;-17;27;263;238;250;518;151;242;214;2;570;359;363;128;363;310;572;303.0;-1.0;690.0;231.0;8.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16421.185546875;10912.3056640625;0.0;2484.58764648438;472.0;326019;527.0;0.0;Calculated values ==>;1565569425.107;331.16;331.46000000000004;291.16;291.26000000000005;289.86;278.16;274.27422755570615;294.56;276.66;272.16;277.26000000000005;350.06000000000006;293.86;271.46000000000004;275.86;299.46000000000004;296.96000000000004;298.16;324.96000000000004;297.36;294.56;325.86;320.36;273.36;239.943914813709;268.7936212382143;274.27422755570615;288.26000000000005;5700000.0;3590000.0;3629999.9999999995;1280000.0;3629999.9999999995;3100000.0;5720000.0;0.050499999999999996;0.0;0.115;0.0385;0.0013333333333333333;0.05183333333333333;0.0;10912.3056640625;0.0;2484.58764648438;16421.185546875;484033.94005770434;484225.50074560044;248099.79171437834;248466.54800052318;243519.48654394667;430214.79039162316;461034.77648449154;438561.0797399928;474339.62717879337;530095.8074964032;467926.197029099;437460.313363465;444146.6137790267;467507.2221363894;464826.4671830437;425822.31502495497;474948.30098107946;464766.5650395172;461034.77648449154;221177.93781777218;198186.82848740023;470567.8997168718;202046.26004531738;203230.9168085087;273.99752742998794;2727571.337123276;1081589.7583602916;193754.99437652115;1073281.8497090463;0;38;37;22;44;57;19;2;105;107;1056755427166.0074;404196361999.9564;895226458865.6316;27199.204264887674;10338.083127354847;-0.0;13362.83339320511;4122946.872999881;711427.3379114232;0.0;1013669.7774643941;3.7993973382900528;0.1900219376581093
4882;2019-08-12 02:24:45.117;570;572;180;181;168;47;216;34;-3;42;790;208;7;22;262;238;250;478;151;243;216;3;571;356;361;136;361;308;573;200.0;-1.0;201.0;186.0;9.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15688.376953125;10935.1474609375;0.0;1421.29345703125;472.0;326020;529.0;0.0;Calculated values ==>;1565569485.117;330.16;330.36;291.16;291.26000000000005;289.96000000000004;277.86;273.955091788801;294.76000000000005;276.56;272.86;277.36;352.16;293.96000000000004;273.86;275.36;299.36;296.96000000000004;298.16;320.96000000000004;297.46000000000004;294.76000000000005;326.06;320.36;273.46000000000004;241.71165711629368;268.5567601203482;273.955091788801;288.26000000000005;5710000.0;3560000.0;3610000.0;1360000.0;3610000.0;3080000.0;5730000.0;0.03333333333333333;0.0;0.033499999999999995;0.031000000000000003;0.0015;0.034833333333333334;0.0;10935.1474609375;0.0;1421.29345703125;15688.376953125;482524.46331094636;482575.70711936645;248055.54588297528;248421.58722096225;243823.6618757842;430412.23801567365;461610.94820493297;440082.6566914647;473403.85947104497;532442.8793859992;468328.19704915455;441596.2569172708;443818.7007049837;467659.9626277319;465263.9689877527;425535.9842908292;468816.6679774216;465189.78860520123;461610.94820493297;222014.15119762826;198186.82848740023;469585.4881537126;200762.34899080836;202798.89813927488;273.4821119865352;2727838.961407348;1081771.8508133225;193787.5488105468;1073281.8497090463;0;38;37;22;44;57;19;2;105;107;1056972663365.9729;404275575199.94385;895411889765.6022;8017.230307971987;8333.517314050032;-0.0;9015.286410620423;4123240.392199656;711582.9605145219;0.0;1013856.2928767849;2.05285924976626;0.10898544032330588
4883;2019-08-12 02:25:45.088;563;565;179;180;167;45;218;33;7;42;809;208;21;25;262;239;250;461;151;243;218;5;571;355;359;141;360;304;573;217.0;-1.0;297.0;207.0;8.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15858.326171875;10948.8212890625;0.0;1391.41552734375;472.0;326021;530.0;0.0;Calculated values ==>;1565569545.088;329.46000000000004;329.66;291.06;291.16;289.86;277.66;273.8482719121499;294.96000000000004;276.46000000000004;273.86;277.36;354.06000000000006;293.96000000000004;275.26000000000005;275.66;299.36;297.06;298.16;319.26000000000005;297.46000000000004;294.96000000000004;326.16;320.36;273.66;242.77792619122317;268.0796299477929;273.8482719121499;288.26000000000005;5710000.0;3550000.0;3590000.0;1410000.0;3600000.0;3040000.0;5730000.0;0.036166666666666666;0.0;0.0495;0.034499999999999996;0.0013333333333333333;0.0375;0.0;10948.8212890625;0.0;1391.41552734375;15858.326171875;481540.3667164675;481590.62262284796;247691.75540255712;248055.54588297528;243482.97770267833;430477.46260093397;462183.0053738274;442433.1482669151;472751.9947874012;534719.3912619292;468884.90294936474;444478.12225269125;445054.37130637356;467800.68358461093;465539.2008351387;425535.9842908292;466181.46390273713;465480.30547409743;462183.0053738274;222432.26289678228;198186.82848740023;469101.2764714543;200661.6223745317;202333.80488219482;273.43819811070017;2728101.7235367545;1081954.1290756762;193810.9767230994;1073281.8497090463;0;38;37;22;44;57;19;2;105;107;1057188558965.815;404358635034.8831;895595401025.4679;11967.690531672979;9261.16806634383;-0.0;9744.345018436223;4123406.852711711;711729.5120251019;0.0;1014012.5475789529;2.509935917540447;0.1357941548497874
4884;2019-08-12 02:26:45.118;562;562;178;178;167;45;219;32;11;42;813;205;27;30;261;239;250;459;151;243;219;6;573;354;359;143;359;300;575;-2.0;-2.0;535.0;250.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15824.8720703125;11050.791015625;0.0;1375.30163574219;472.0;326022;531.0;0.0;Calculated values ==>;1565569605.118;329.36;329.36;290.96000000000004;290.96000000000004;289.86;277.66;273.7412296467126;295.06;276.36;274.26000000000005;277.36;354.46000000000004;293.66;275.86;276.16;299.26000000000005;297.06;298.16;319.06;297.46000000000004;295.06;326.26000000000005;320.36;273.76000000000005;243.1966462407574;267.5978703862781;273.7412296467126;288.26000000000005;5730000.0;3540000.0;3590000.0;1430000.0;3590000.0;3000000.0;5750000.0;0.0;0.0;0.08916666666666666;0.041666666666666664;0.0005;0.0005;0.0;11050.791015625;0.0;1375.30163574219;15824.8720703125;481166.75485861284;480933.65787388955;247244.9710687888;247244.9710687888;243410.37206256544;430542.39183029096;462316.2933191314;443837.0651105216;472489.7604950056;535427.6977906056;469077.49398789863;446123.4859434057;446546.43397511006;467812.53341307805;465683.9387588076;424957.6849013146;465586.67626735347;465480.30547409743;462316.2933191314;222850.3779558165;198186.82848740023;468926.6663542118;200312.20518434033;247244.9710687888;273.29655357352095;2728365.882201973;1082137.5508431792;193834.04422743563;1073281.8497090463;0;38;37;22;44;57;19;2;105;107;1057404066665.7123;404443877634.84247;895776691625.3815;21714.300010084495;11192.269215411312;-0.0;107.53566112517132;4123687.676307719;711900.0425583572;0.0;1014094.6876340796;2.6568371742334125;0.22943988093684592
4885;2019-08-12 02:27:45.089;565;562;176;177;166;45;220;31;14;41;804;203;31;34;261;239;250;462;151;243;220;7;569;354;359;146;359;297;571;-1.0;-2.0;202.0;241.0;14.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;14909.2373046875;10195.1142578125;0.0;1342.04357910156;472.0;326023;531.0;0.0;Calculated values ==>;1565569665.089;329.66;329.36;290.76000000000005;290.86;289.76000000000005;277.66;273.7412296467126;295.16;276.26000000000005;274.56;277.26000000000005;353.56000000000006;293.46000000000004;276.26000000000005;276.56;299.26000000000005;297.06;298.16;319.36;297.46000000000004;295.16;326.26000000000005;320.36;273.86;243.81672145450628;267.23344911666527;273.7412296467126;288.26000000000005;5690000.0;3540000.0;3590000.0;1460000.0;3590000.0;2970000.0;5710000.0;0.0;0.0;0.033666666666666664;0.04016666666666667;0.0023333333333333335;0.0023333333333333335;0.0;10195.1142578125;0.0;1342.04357910156;14909.2373046875;482053.05789148255;481399.33381548466;246696.66071439875;247055.3198874851;243216.10544337775;430542.39183029096;462449.46005367924;444868.49476210645;471995.6991225075;534713.5948951889;469252.1831485291;447261.0685572322;447677.6462252161;467812.53341307805;465683.9387588076;426106.8109635441;466616.499560572;465480.30547409743;462449.46005367924;222850.3779558165;198186.82848740023;468614.21108443046;199607.35798332037;246696.66071439875;273.01875715559726;2728621.8759897477;1082314.5144798767;193856.67782601345;1073281.8497090463;0;38;37;22;44;57;19;2;105;107;1057619362555.5548;404530535729.77905;895955705060.2505;8257.12493821913;10805.108599561256;-0.0;503.42319845832117;4123937.3174638664;712083.2654394651;0.0;1014099.7764970992;1.6958818638709112;0.1763869593858566
4886;2019-08-12 02:28:45.109;569;562;175;176;166;45;220;31;20;41;789;201;37;38;261;240;250;443;151;243;220;8;566;355;359;147;360;294;569;398.0;-1.0;228.0;236.0;25.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;13806.462890625;9175.7783203125;0.0;1326.51733398438;472.0;326024;531.0;0.0;Calculated values ==>;1565569725.109;330.06;329.36;290.66;290.76000000000005;289.76000000000005;277.66;273.8482719121499;295.16;276.26000000000005;275.16;277.26000000000005;352.06000000000006;293.26000000000005;276.86;276.96000000000004;299.26000000000005;297.16;298.16;317.46000000000004;297.46000000000004;295.16;326.26000000000005;320.36;273.96000000000004;244.02132995426717;266.86631818009863;273.8482719121499;288.26000000000005;5660000.0;3550000.0;3590000.0;1470000.0;3600000.0;2940000.0;5690000.0;0.06633333333333333;0.0;0.038;0.03933333333333333;0.004166666666666667;0.0705;0.0;9175.7783203125;0.0;1326.51733398438;13806.462890625;482957.0714224571;481631.3975326867;246422.85739020273;246780.72046654802;243288.80832626982;430477.46260093397;462449.46005367924;446302.805198484;471863.4502349779;533380.1111217238;469426.907593243;448653.0759923857;448789.76673252665;467671.8303827659;465669.0585932454;426949.60736875626;463908.1955289745;465480.30547409743;462449.46005367924;222850.3779558165;198186.82848740023;468576.4402621359;200809.82431603593;203505.63005327983;273.49634612668666;2728861.253257133;1082475.992392678;193878.92324628463;1073281.8497090463;0;38;37;22;44;57;19;2;105;107;1057834834355.4863;404618465029.7511;896133064160.1941;9328.733273533026;10532.153560546598;-0.0;18255.540015028157;4124083.915131857;712261.1352275821;0.0;1014256.1532987264;3.629342393680655;0.1340390973735607
