;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4887;2019-08-12 02:29:45.140;573;559;175;176;165;46;221;31;29;39;767;200;43;51;261;240;250;418;151;243;220;7;568;354;359;135;359;294;570;-2.0;-1.0;358.0;218.0;25.0;0;0;60;1;0;0;0;0;0;0;1;1;0;0;0;14150.091796875;8563.0888671875;0.0;2316.71557617188;471.0;326025;530.0;0.0;Calculated values ==>;1565569785.14;330.46000000000004;329.06;290.66;290.76000000000005;289.66;277.76000000000005;273.7412296467126;295.26000000000005;276.26000000000005;276.06;277.06;349.86;293.16;277.46000000000004;278.26000000000005;299.26000000000005;297.16;298.16;314.96000000000004;297.46000000000004;295.16;326.16;320.26000000000005;273.86;241.49495122638035;266.86631818009863;273.7412296467126;288.26000000000005;5680000.0;3540000.0;3590000.0;1350000.0;3590000.0;2940000.0;5700000.0;0.0;0.0;0.059666666666666666;0.036333333333333336;0.004166666666666667;0.004166666666666667;0.0;8563.0888671875;0.0;2316.71557617188;14150.091796875;483286.51922054426;481092.2052551328;246381.37494003045;246738.59939027522;242913.50839360247;430542.39183029096;462582.5062421609;447553.43679322297;473241.2657668606;531098.6327164952;469307.69846595457;449470.75187858404;450552.02868079284;467812.53341307805;465813.54573049117;426389.5042949155;459708.20572358585;465480.30547409743;462449.46005367924;222432.26289678228;197768.88456892778;470113.5034453777;200263.17738488642;246381.37494003045;273.277269610052;2729094.344915228;1082623.8926619238;193909.29920674712;1073281.8497090463;0;38;37;22;44;57;19;2;106;107;1058050345645.9794;404703108739.9447;896309555300.5979;14754.985478030747;9804.561846864517;-0.0;900.2836879735366;4124284.7164823688;712430.695417223;0.0;1014415.8676397466;2.340100058361666;0.20516564748767482
4888;2019-08-12 02:30:45.140;577;555;175;176;165;47;221;30;40;38;757;203;48;60;261;240;250;396;152;243;221;6;566;354;359;131;359;295;568;147.0;-1.0;275.0;191.0;22.0;0;0;49;1;0;0;0;0;0;0;1;1;0;0;0;13508.5986328125;7936.7197265625;0.0;2339.72607421875;471.0;326026;528.0;0.0;Calculated values ==>;1565569845.14;330.86;328.66;290.66;290.76000000000005;289.66;277.86;273.7412296467126;295.26000000000005;276.16;277.16;276.96000000000004;348.86;293.46000000000004;277.96000000000004;279.16;299.26000000000005;297.16;298.16;312.76000000000005;297.46000000000004;295.26000000000005;325.96000000000004;320.26000000000005;273.76000000000005;240.61611355647437;266.98899913490544;273.7412296467126;288.36;5660000.0;3540000.0;3590000.0;1310000.0;3590000.0;2950000.0;5680000.0;0.0245;0.0;0.04583333333333333;0.03183333333333333;0.0036666666666666666;0.028166666666666666;0.0;7936.7197265625;0.0;2339.72607421875;13508.5986328125;484069.0126106705;480760.71489508264;246464.51843262033;246823.0256468064;242985.49013213435;430542.39183029096;462582.5062421609;448877.69767373585;473663.03176242136;529984.2319252858;469527.71843058517;449966.0381336592;451579.786977874;467812.53341307805;465813.54573049117;426949.60736875626;456331.37945256545;465480.30547409743;462582.5062421609;221596.04284303306;197768.88456892778;470554.1986138099;200478.29090443798;206464.66371875757;273.36183599930445;2729324.834002142;1082761.3910668716;193948.10288716704;1073281.8497090463;0;38;37;22;44;57;19;2;106;107;1058265745645.9794;404782908739.9447;896486255300.5979;11384.972810259485;8597.416395415004;-0.0;7213.985897742527;4124502.5494681047;712584.0452359087;0.0;1014483.4865529609;2.646476771312262;0.16032168509820635
4889;2019-08-12 02:31:45.121;581;555;174;176;167;48;221;31;46;37;762;205;52;66;261;240;250;380;153;243;221;5;568;354;359;130;359;295;571;385.0;0.0;379.0;252.0;21.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;12060.400390625;7433.69873046875;0.0;1160.71459960938;470.0;326027;527.0;0.0;Calculated values ==>;1565569905.121;331.26000000000005;328.66;290.56;290.76000000000005;289.86;277.96000000000004;273.7412296467126;295.26000000000005;276.26000000000005;277.76000000000005;276.86;349.36;293.66;278.36;279.76000000000005;299.26000000000005;297.16;298.16;311.16;297.46000000000004;295.26000000000005;325.86;320.16;273.66;240.39332010688793;266.98899913490544;273.7412296467126;288.46000000000004;5680000.0;3540000.0;3590000.0;1300000.0;3590000.0;2950000.0;5710000.0;0.06416666666666666;0.0;0.06316666666666666;0.042;0.0035;0.06766666666666667;0.0;7433.69873046875;0.0;1160.71459960938;12060.400390625;484397.90588605165;480408.8958955558;245985.495795018;246696.66071439875;243556.13418076836;430542.39183029096;462582.5062421609;449694.9197235878;473695.5629922598;530503.7990414929;469766.075418183;450506.3915283033;452378.6748578447;467812.53341307805;465813.54573049117;426389.5042949155;453062.5668441656;465480.30547409743;462582.5062421609;221177.93781777218;197350.94305643384;470591.03622646834;200676.92812299417;203020.47472671955;273.43982463561304;2729537.841520067;1082889.4373264064;193977.26398881566;1073281.8497090463;0;38;37;22;44;57;19;2;106;107;1058481077435.7876;404861183944.875;896663199250.4403;15729.636469437497;11336.392540345914;-0.0;17563.6974658782;4124728.432992793;712750.1077071186;0.0;1014689.9018619207;5.192876437472421;0.22550786686530974
4890;2019-08-12 02:32:45.122;584;562;173;175;167;50;222;31;50;38;776;207;55;64;262;240;250;388;153;243;221;6;567;355;359;136;360;295;570;390.0;-1.0;617.0;213.0;20.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;11593.748046875;6814.96875;0.0;1354.24487304688;470.0;326028;525.0;0.0;Calculated values ==>;1565569965.122;331.56;329.36;290.46000000000004;290.66;289.86;278.16;273.8482719121499;295.36;276.26000000000005;278.16;276.96000000000004;350.76;293.86;278.66;279.56;299.36;297.16;298.16;311.96000000000004;297.46000000000004;295.26000000000005;325.66;320.16;273.76000000000005;241.71165711629368;266.98899913490544;273.8482719121499;288.46000000000004;5670000.0;3550000.0;3590000.0;1360000.0;3600000.0;2950000.0;5700000.0;0.065;0.0;0.10283333333333333;0.0355;0.0033333333333333335;0.06833333333333333;0.0;6814.96875;0.0;1354.24487304688;11593.748046875;484924.82250037615;481515.42990564805;245672.97981533984;246381.37494003045;243592.9217168578;430477.46260093397;462715.43254397233;450236.5260249333;473013.45329280203;531957.4874369982;470004.1621250865;450910.0402145964;452112.9508392594;467800.68358461093;465669.0585932454;426670.4262962045;454630.26152421755;465480.30547409743;462582.5062421609;220341.7376933702;197350.94305643384;469880.1985323968;201162.71269784123;203333.94524015824;273.6345865349542;2729734.962708773;1083008.178200915;193998.22233369574;1073281.8497090463;0;38;37;22;44;57;19;2;106;107;1058696481025.5273;404940985274.7786;896840202200.2264;25613.090470469302;9539.470747126723;-0.0;17715.31833513685;4125072.9614589214;712924.0761337295;0.0;1014983.8985597707;6.47159959235032;0.27171655246373405
4891;2019-08-12 02:33:45.122;586;567;172;174;167;51;221;31;54;39;786;206;57;66;262;240;250;396;152;243;221;7;568;356;360;140;360;297;571;277.0;-2.0;331.0;218.0;21.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;11298.9501953125;6499.20068359375;0.0;1359.84777832031;470.0;326029;524.0;0.0;Calculated values ==>;1565570025.122;331.76000000000005;329.86;290.36;290.56;289.86;278.26000000000005;273.955091788801;295.26000000000005;276.26000000000005;278.56;277.06;351.76;293.76000000000005;278.86;279.76000000000005;299.36;297.16;298.16;312.76000000000005;297.46000000000004;295.26000000000005;325.56;320.16;273.86;242.56692532238324;267.23344911666527;273.955091788801;288.36;5680000.0;3560000.0;3600000.0;1400000.0;3600000.0;2970000.0;5710000.0;0.04616666666666667;0.0;0.05516666666666667;0.036333333333333336;0.0035;0.04966666666666667;0.0;6499.20068359375;0.0;1359.84777832031;11298.9501953125;485089.1854344349;482103.37396446127;245282.2097085145;245985.495795018;243556.13418076836;430412.23801567365;462431.52345146996;450415.3904049158;472588.21769833704;532846.0892218559;469610.8629403026;450820.4686028281;452027.5521833419;467800.68358461093;465524.29463401274;426389.5042949155;455848.00342324434;465335.1870322967;462431.52345146996;219923.6425635755;197350.94305643384;469435.60934050113;201140.2144754016;204250.891991829;273.6302174209947;2729925.7351941247;1083119.1296128617;194020.83977245714;1073281.8497090463;0;38;37;22;44;57;19;2;106;107;1058912181025.5273;405023785274.7786;897017802200.2264;13751.6805387782;9748.066013431951;-0.0;12822.971362495502;4125401.0012173317;713084.8056067342;0.0;1015238.384307251;4.621770445968125;0.22235425864626496
4892;2019-08-12 02:34:45.142;588;570;171;174;167;53;221;32;57;39;786;204;60;69;262;240;250;409;152;243;221;8;571;356;360;142;361;299;575;260.0;-1.0;284.0;175.0;24.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;11075.9658203125;6449.853515625;0.0;1360.41516113281;469.0;326030;522.0;0.0;Calculated values ==>;1565570085.142;331.96000000000004;330.16;290.26000000000005;290.56;289.86;278.46000000000004;273.955091788801;295.26000000000005;276.36;278.86;277.06;351.76;293.56;279.16;280.06;299.36;297.16;298.16;314.06;297.46000000000004;295.26000000000005;325.36;320.06;273.96000000000004;242.98782864720522;267.47669482898436;273.955091788801;288.36;5710000.0;3560000.0;3600000.0;1420000.0;3610000.0;2990000.0;5750000.0;0.043333333333333335;0.0;0.04733333333333333;0.029166666666666667;0.004;0.04733333333333334;0.0;6449.853515625;0.0;1360.41516113281;11075.9658203125;485030.79050224664;482064.6590497958;244779.22319515015;245824.4274967906;243410.37206256544;430412.23801567365;462431.52345146996;450460.4171626848;472325.50216173066;532697.1479928264;469095.7185908975;450866.4600432827;452076.3737940918;467659.9626277319;465524.29463401274;425535.9842908292;457426.1819263801;465335.1870322967;462431.52345146996;219087.46209138638;196933.003932529;469261.9347870629;201226.60611299297;204907.10896500625;273.6640293928025;2730112.2549800733;1083227.0743674159;194043.51618656467;1073281.8497090463;0;38;37;22;44;57;19;2;106;107;1059128253025.4587;405108413474.7517;897196661800.1696;11797.067056352078;7817.697086327041;-0.0;12189.488952359283;4125613.978415967;713231.2357596387;0.0;1015446.8909555316;4.0721074282224246;0.17611446421206486
4893;2019-08-12 02:35:45.123;589;573;170;172;167;54;221;32;60;39;782;202;63;73;262;240;250;432;151;243;221;9;572;357;361;144;362;302;575;183.0;-1.0;575.0;125.0;20.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;11011.66796875;6463.5986328125;0.0;1368.08190917969;469.0;326031;521.0;0.0;Calculated values ==>;1565570145.123;332.06;330.46000000000004;290.16;290.36;289.86;278.56;274.0616903277293;295.26000000000005;276.36;279.16;277.06;351.36;293.36;279.46000000000004;280.46000000000004;299.36;297.16;298.16;316.36;297.46000000000004;295.26000000000005;325.26000000000005;320.06;274.06;243.40439225979637;267.8393353686513;274.0616903277293;288.26000000000005;5720000.0;3570000.0000000005;3610000.0;1440000.0;3620000.0000000005;3020000.0;5750000.0;0.030500000000000003;0.0;0.09583333333333334;0.020833333333333332;0.0033333333333333335;0.03383333333333333;0.0;6463.5986328125;0.0;1368.08190917969;11011.66796875;485057.58789032674;482486.9218004113;244434.43698531511;245125.78952164075;243410.37206256544;430346.717906069;462280.22558120737;450325.8860683614;472061.9191754798;532056.9234048271;468438.27426827076;450734.07432656095;452084.624032131;467518.9863235821;465379.25235888857;425247.7856244164;461253.7817439853;465189.78860520123;462280.22558120737;218669.37671819705;196933.003932529;469087.9315675536;201813.47674895945;206012.58613185165;273.89774485327257;2730296.260308007;1083334.6523913916;194066.24646192975;1073281.8497090463;0;38;37;22;44;57;19;2;106;107;1059344484530.2662;405194186304.67535;897376904705.009;23815.77255977602;5568.217808720711;-0.0;8670.388468036535;4125910.658100844;713342.7497263894;0.0;1015620.6682203148;4.859031038420414;0.23297213431845934
4894;2019-08-12 02:36:45.104;589;576;169;171;166;55;219;33;63;40;777;201;65;74;263;240;250;456;152;243;219;10;575;358;363;145;363;305;578;-2.0;-1.0;733.0;169.0;13.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;11279.9833984375;6916.0048828125;0.0;1380.52893066406;468.0;326032;519.0;0.0;Calculated values ==>;1565570205.104;332.06;330.76000000000005;290.06;290.26000000000005;289.76000000000005;278.66;274.1680685717883;295.06;276.46000000000004;279.46000000000004;277.16;350.86;293.26000000000005;279.66;280.56;299.46000000000004;297.16;298.16;318.76000000000005;297.46000000000004;295.06;325.06;319.96000000000004;274.16;243.61107973660833;268.19934244402924;274.1680685717883;288.36;5750000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3050000.0;5780000.0;0.0;0.0;0.12216666666666667;0.028166666666666666;0.0021666666666666666;0.0021666666666666666;0.0;6916.0048828125;0.0;1380.52893066406;11279.9833984375;484722.5238784632;482565.27919658826;243980.49389263455;244665.1762076672;242965.88188703053;430280.9020939914;461708.1977795224;450192.20628343086;472028.77388759464;531310.4117884313;467897.2382790565;450465.9288920795;451689.7934834437;467507.2221363894;465233.93026070396;424371.6355990001;464686.8177977605;464898.1456994284;461708.1977795224;217833.21561994078;196515.0671798046;469050.60597520845;201938.4291379124;243980.49389263455;273.9509772351696;2730481.9652447817;1083446.113780412;194089.14429905382;1073281.8497090463;0;38;37;22;44;57;19;2;106;107;1059561615750.936;405280858849.9427;897558947040.5706;30328.336441277508;7523.659647583839;-0.0;471.7433584215903;4126361.7161302897;713451.8141575184;0.0;1015696.8285273667;4.619247062554169;0.3358598204652488
4895;2019-08-12 02:37:45.104;590;578;168;169;165;57;217;34;65;40;773;201;67;76;263;239;250;481;152;243;217;10;577;360;364;146;364;308;580;-2.0;-1.0;875.0;150.0;7.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;11633.2607421875;7529.38916015625;0.0;1387.12780761719;468.0;326033;518.0;0.0;Calculated values ==>;1565570265.104;332.16;330.96000000000004;289.96000000000004;290.06;289.66;278.86;274.38016830617;294.86;276.56;279.66;277.16;350.46000000000004;293.26000000000005;279.86;280.76000000000005;299.46000000000004;297.06;298.16;321.26000000000005;297.46000000000004;294.86;324.96000000000004;319.96000000000004;274.16;243.81672145450628;268.5567601203482;274.38016830617;288.36;5770000.0;3600000.0;3640000.0;1460000.0;3640000.0;3080000.0;5800000.0;0.0;0.0;0.14583333333333334;0.025;0.0011666666666666668;0.0011666666666666668;0.0;7529.38916015625;0.0;1387.12780761719;11633.2607421875;484637.7480439953;482618.14757432;243568.43311470235;243907.26206395307;242561.46268938715;430148.3826014536;461285.8025028249;449921.5578654963;471896.58969717816;530666.1049808121;467474.7226255329;450197.0571395063;451428.6983660839;467365.9715764312;464811.3070167571;423777.5420081319;468331.4276296951;464751.8981387732;461285.8025028249;217415.1398638553;196515.0671798046;468913.5974984004;202582.92463419086;243568.43311470235;274.21086098093;2730672.9089459535;1083566.4920641033;194112.20810520617;1073281.8497090463;0;38;37;22;44;57;19;2;106;107;1059779715750.936;405368158849.9427;897742847040.5706;36070.21734623205;6658.26682160524;-0.0;254.00359761947635;4126915.0374118523;713569.996878095;0.0;1015702.876418667;4.820546848147815;0.33486616278546577
4896;2019-08-12 02:38:45.125;589;580;167;168;163;58;209;35;65;40;761;200;69;82;264;238;250;500;153;242;209;10;578;362;367;132;367;312;580;-2.0;0.0;908.0;139.0;7.0;0;1;56;1;0;0;0;0;0;0;1;1;0;0;0;13169.2841796875;8377.9599609375;0.0;2473.03491210938;468.0;326034;517.0;0.0;Calculated values ==>;1565570325.125;332.06;331.16;289.86;289.96000000000004;289.46000000000004;278.96000000000004;274.5913991737795;294.06;276.66;279.66;277.16;349.26;293.16;280.06;281.36;299.56;296.96000000000004;298.16;323.16;297.36;294.06;324.86;319.96000000000004;274.16;240.83765695389522;269.02936301313275;274.5913991737795;288.46000000000004;5780000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3120000.0;5800000.0;0.0;0.0;0.15133333333333335;0.023166666666666665;0.0011666666666666668;0.0011666666666666668;0.0;8377.9599609375;0.0;2473.03491210938;13169.2841796875;484386.42944994755;482899.79120368446;243231.21229104005;243568.43311470235;241897.75929631374;430014.67791919125;459732.87387305853;449187.8993887741;473727.59171134117;529104.4563234631;466784.5556856494;449744.86693737947;451536.2435286457;467071.00097845966;464386.3924891542;423477.3815453505;471240.5124492401;464178.7989486036;459732.87387305853;216997.06728235667;196515.0671798046;470810.01271223003;203154.05083918435;243231.21229104005;274.4416096262639;2730879.6691607432;1083699.0997030118;194144.38738662942;1073281.8497090463;0;38;37;22;44;57;19;2;107;107;1059999092505.6014;405451588039.8154;897928912140.2867;37233.122413837926;6200.696450058891;-0.0;252.58527184568825;4127526.112376995;713677.1924105049;0.0;1015707.0994701236;4.026027534512665;0.2763836225651424
4897;2019-08-12 02:39:45.135;589;582;168;168;161;58;205;35;47;40;761;202;58;83;264;237;250;514;153;242;205;11;578;363;367;127;368;313;581;-1.0;-1.0;721.0;172.0;3.0;0;1;67;1;0;0;0;0;0;0;1;1;0;0;0;13700.5185546875;9016.8779296875;0.0;2489.39697265625;467.0;326035;516.0;0.0;Calculated values ==>;1565570385.135;332.06;331.36;289.96000000000004;289.96000000000004;289.26000000000005;278.96000000000004;274.69669130483857;293.66;276.66;277.86;277.16;349.26;293.36;278.96000000000004;281.46000000000004;299.56;296.86;298.16;324.56;297.36;293.66;324.76000000000005;319.86;274.26000000000005;239.71726792356844;269.14681796795327;274.69669130483857;288.46000000000004;5780000.0;3629999.9999999995;3670000.0000000005;1270000.0;3679999.9999999995;3130000.0;5810000.0;0.0;0.0;0.12016666666666667;0.028666666666666667;0.0005;0.0005;0.0;9016.8779296875;0.0;2489.39697265625;13700.5185546875;484386.42944994755;483067.2749727243;243532.51580760875;243532.51580760875;241207.09799100924;429947.3805835815;459184.1982711204;446452.1327793413;474371.58956060285;529027.889286027;466888.57407462515;448018.393992944;451495.3975293137;466928.955266755;464106.9778253677;423477.3815453505;473218.13790812757;464178.7989486036;459184.1982711204;216578.99785978085;196097.13278094304;471573.0421257842;203262.91860825336;243532.51580760875;274.48842543368715;2731103.6215026644;1083844.0808449078;194185.74787792907;1073281.8497090463;0;38;37;22;44;57;19;2;107;107;1060219329205.5664;405529300989.8031;898116443390.257;29223.237236225737;7691.556874169218;-0.0;107.82584123175582;4128080.00767449;713792.9804829847;0.0;1015710.1033966364;3.2176025921373963;0.241323542944962
4898;2019-08-12 02:40:45.076;589;583;169;169;159;57;205;36;11;41;778;204;33;72;264;236;250;522;154;242;205;11;574;363;367;134;368;311;576;-2.0;-1.0;726.0;147.0;12.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;13043.56640625;9159.134765625;0.0;1436.60144042969;467.0;326036;515.0;0.0;Calculated values ==>;1565570445.076;332.06;331.46000000000004;290.06;290.06;289.06;278.86;274.69669130483857;293.66;276.76000000000005;274.26000000000005;277.26000000000005;350.96000000000004;293.56;276.46000000000004;280.36;299.56;296.76000000000005;298.16;325.36;297.36;293.66;324.66;319.86;274.26000000000005;241.2770596917726;268.91163127593666;274.69669130483857;288.56;5740000.0;3629999.9999999995;3670000.0000000005;1340000.0;3679999.9999999995;3110000.0;5760000.0;0.0;0.0;0.121;0.0245;0.002;0.002;0.0;9159.134765625;0.0;1436.60144042969;13043.56640625;484834.32600160653;483774.4104061197;244054.2841648258;244054.2841648258;240716.43251320068;429947.3805835815;459184.1982711204;441564.8193833535;473565.85517348704;530962.7795600382;467418.11660540965;444821.7950831733;450342.1206995582;466928.955266755;463974.7193981239;424665.6469681474;475036.11776600004;464178.7989486036;459184.1982711204;216160.93158060662;196097.13278094304;470639.7110939334;203309.2261230535;244054.2841648258;274.50634671322575;2731326.269724364;1083995.398675004;194218.43235998726;1073281.8497090463;0;38;37;22;44;57;19;2;107;107;1060439312675.5104;405607523994.7832;898303459310.2094;28828.926784496303;6549.596881786557;-0.0;430.2598282125891;4128563.30000264;713911.5400659109;0.0;1015714.5830345675;3.37954652684099;0.24413330914974818
4899;2019-08-12 02:41:45.146;586;582;173;173;160;55;207;37;-9;42;798;206;15;57;264;236;250;520;154;242;207;12;573;360;365;138;365;312;575;-2.0;-1.0;610.0;0.0;22.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;13527.5810546875;9810.525390625;0.0;1433.83251953125;467.0;326037;515.0;0.0;Calculated values ==>;1565570505.146;331.76000000000005;331.36;290.46000000000004;290.46000000000004;289.16;278.66;274.38016830617;293.86;276.86;272.26000000000005;277.36;352.96000000000004;293.76000000000005;274.66;278.86;299.56;296.76000000000005;298.16;325.16;297.36;293.86;324.66;319.86;274.36;242.14157278889297;269.02936301313275;274.38016830617;288.56;5730000.0;3600000.0;3650000.0;1380000.0;3650000.0;3120000.0;5750000.0;0.0;0.0;0.10166666666666666;0.0;0.0036666666666666666;0.0036666666666666666;0.0;9810.525390625;0.0;1433.83251953125;13527.5810546875;484529.9222441061;483747.79853479564;245474.17682123568;245474.17682123568;241076.4546163381;430148.3826014536;459773.3670170544;438268.9589085547;473143.7464358393;532981.3109619208;467522.2042564707;441956.66592570563;448065.34167008713;467354.3118686644;464417.2445854314;424957.6849013146;474866.7753934061;464473.26053001377;459773.3670170544;216160.93158060662;196097.13278094304;470199.78104355885;203019.46007791444;245474.17682123568;274.38016830617;2731547.954283559;1084153.6636033817;194242.38054995716;1073281.8497090463;0;38;37;22;44;57;19;2;107;107;1060659168875.266;405689219194.6924;898490577360.0013;23917.03238111509;0.0;-0.0;785.7636973846686;4129003.3624698007;713966.1837165015;0.0;1015724.7283863872;2.1969058861233357;0.1175242175906744
4900;2019-08-12 02:42:45.087;581;580;178;178;163;52;210;37;-7;43;806;205;-12;45;263;237;250;518;153;242;210;13;571;358;363;139;363;311;573;165.0;-1.0;733.0;41.0;21.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;14227.625;10139.216796875;0.0;1424.3103027343802;467.0;326038;515.0;0.0;Calculated values ==>;1565570565.087;331.26000000000005;331.16;290.96000000000004;290.96000000000004;289.46000000000004;278.36;274.1680685717883;294.16;276.86;272.46000000000004;277.46000000000004;353.76;293.66;271.96000000000004;277.66;299.46000000000004;296.86;298.16;324.96000000000004;297.36;294.16;324.66;319.86;274.46000000000004;242.35481222062532;268.91163127593666;274.1680685717883;288.46000000000004;5710000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3110000.0;5730000.0;0.0275;0.0;0.12216666666666667;0.006833333333333333;0.0035;0.031;0.0;10139.216796875;0.0;1424.3103027343802;14227.625;484060.13786801265;483694.9472253834;247330.15807303233;247330.15807303233;242136.43596074177;430280.9020939914;460493.7052714807;438805.9494045361;473111.3802909942;533891.7037101747;467540.7103302467;438022.5279696608;446551.99970010656;467507.2221363894;464841.74997644586;425535.9842908292;474823.02466057055;464766.5650395172;460493.7052714807;216160.93158060662;196097.13278094304;470163.3332718048;202367.700936378;207444.1073872906;274.11805801988805;2731779.0202287952;1084319.747977848;194266.17498591074;1073281.8497090463;0;38;37;22;44;57;19;2;107;107;1060877354115.2104;405772237479.67126;898677293574.9539;28884.87268785998;1829.9368209587494;-0.0;7844.537534409894;4129442.945662986;713981.4181946899;0.0;1015796.5768427766;3.33456623667455;0.13927576075735312
4901;2019-08-12 02:43:45.087;574;575;180;180;167;50;213;35;3;43;807;203;11;36;263;237;250;510;153;242;213;13;569;357;362;140;362;310;571;-1.0;-1.0;710.0;3.0;13.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;14816.4052734375;10409.28125;0.0;1421.00439453125;467.0;326039;516.0;0.0;Calculated values ==>;1565570625.087;330.56;330.66;291.16;291.16;289.86;278.16;274.0616903277293;294.46000000000004;276.66;273.46000000000004;277.46000000000004;353.86;293.46000000000004;274.26000000000005;276.76000000000005;299.46000000000004;296.86;298.16;324.16;297.36;294.46000000000004;324.76000000000005;319.86;274.46000000000004;242.56692532238324;268.7936212382143;274.0616903277293;288.46000000000004;5690000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3100000.0;5710000.0;0.0;0.0;0.11833333333333333;0.0005;0.0021666666666666666;0.0021666666666666666;0.0;10409.28125;0.0;1421.00439453125;14816.4052734375;483312.1223836306;483224.0982654428;248144.24030665937;248144.24030665937;243556.13418076836;430346.717906069;461053.9582046509;440565.5958305782;472980.94656883925;534069.8748365184;467436.8767231263;441775.5011475913;445454.24038795667;467648.2160412544;464987.84065055486;426106.8109635441;473895.6345655116;464912.7873590418;461053.9582046509;216578.99785978085;196097.13278094304;470028.2500469368;202222.0592341915;248144.24030665937;274.05685875787987;2732021.0538144074;1084490.985461572;194289.8859417213;1073281.8497090463;0;38;37;22;44;57;19;2;107;107;1061094854115.2104;405855937479.67126;898863593574.9539;28203.98516390576;133.90309540637264;-0.0;461.30438877898166;4129918.686145084;713997.7835273263;0.0;1015865.7921921365;2.4343615626393627;0.13391351262148793
4902;2019-08-12 02:44:45.108;567;569;180;180;168;48;215;34;11;43;804;201;25;35;262;238;250;500;152;243;215;15;570;355;360;141;360;308;572;-2.0;-1.0;704.0;47.0;14.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;15181.025390625;10516.8427734375;0.0;1404.50305175781;467.0;326040;517.0;0.0;Calculated values ==>;1565570685.108;329.86;330.06;291.16;291.16;289.96000000000004;277.96000000000004;273.8482719121499;294.66;276.56;274.26000000000005;277.46000000000004;353.56000000000006;293.26000000000005;275.66;276.66;299.36;296.96000000000004;298.16;323.16;297.46000000000004;294.66;324.86;319.86;274.66;242.77792619122317;268.5567601203482;273.8482719121499;288.36;5700000.0;3550000.0;3600000.0;1410000.0;3600000.0;3080000.0;5720000.0;0.0;0.0;0.11733333333333333;0.007833333333333333;0.0023333333333333335;0.0023333333333333335;0.0;10516.8427734375;0.0;1404.50305175781;15181.025390625;482218.5552295712;482269.2656681066;248099.79171437834;248099.79171437834;243860.68002451767;430477.46260093397;461629.7256903882;442194.31993339997;472850.300935316;533904.2201801556;467474.7226255329;444256.7904090801;445702.7690767803;467800.68358461093;465409.2384259755;425822.31502495497;472280.9109995819;465335.1870322967;461629.7256903882;216997.06728235667;196097.13278094304;470090.63861072535;201537.03959918226;248099.79171437834;273.7808882464599;2732271.119896393;1084665.4308633893;194313.44007822804;1073281.8497090463;0;38;37;22;44;57;19;2;107;107;1061311529925.7406;405940266984.8776;899049058465.4077;28237.12089254821;2103.669858923754;-0.0;498.23651261068966;4130389.1933165984;714016.4364949125;0.0;1015873.7911649953;2.58687464622539;0.1565303789937752
4903;2019-08-12 02:45:45.128;564;565;179;180;168;46;217;32;17;42;798;200;33;38;262;238;250;499;153;243;217;16;569;355;359;141;360;305;571;292.0;-1.0;617.0;110.0;13.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;15288.6708984375;10362.6435546875;0.0;1388.2336425781198;467.0;326041;519.0;0.0;Calculated values ==>;1565570745.128;329.56;329.66;291.06;291.16;289.96000000000004;277.76000000000005;273.8482719121499;294.86;276.36;274.86;277.36;352.96000000000004;293.16;276.46000000000004;276.96000000000004;299.36;296.96000000000004;298.16;323.06;297.46000000000004;294.86;325.06;319.86;274.76000000000005;242.77792619122317;268.19934244402924;273.8482719121499;288.46000000000004;5690000.0;3550000.0;3590000.0;1410000.0;3600000.0;3050000.0;5710000.0;0.048666666666666664;0.0;0.10283333333333333;0.018333333333333333;0.0021666666666666666;0.05083333333333333;0.0;10362.6435546875;0.0;1388.2336425781198;15288.6708984375;481912.61569304083;481822.094168416;247779.05387064497;248144.24030665937;243897.84074163096;430477.46260093397;462049.59554772783;443695.9394408292;472751.9947874012;533500.3631288704;467775.6695843459;446002.4824056516;446712.3873244594;467800.68358461093;465409.2384259755;426106.8109635441;472260.76657791255;465480.30547409743;462049.59554772783;217833.21561994078;196097.13278094304;470189.461290968;201433.12530965958;203408.52554340652;273.7403093740268;2732525.1186700994;1084839.4845813082;194336.7206416087;1073281.8497090463;0;38;37;22;44;57;19;2;107;107;1061527301825.672;406024895184.8507;899233019765.3492;24912.692719821946;4927.199492990654;-0.0;13147.587725219666;4130832.256068265;714075.0466030191;0.0;1015987.5442720084;3.6582358249846467;0.14113804533747315
4904;2019-08-12 02:46:45.149;564;563;177;178;169;47;217;32;32;41;791;200;43;42;262;239;250;493;152;243;217;18;570;355;359;141;360;303;573;540.0;-1.0;705.0;131.0;12.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;14973.7392578125;10238.3896484375;0.0;1372.20544433594;467.0;326042;521.0;0.0;Calculated values ==>;1565570805.149;329.56;329.46000000000004;290.86;290.96000000000004;290.06;277.86;273.8482719121499;294.86;276.36;276.36;277.26000000000005;352.26;293.16;277.46000000000004;277.36;299.36;297.06;298.16;322.46000000000004;297.46000000000004;294.86;325.26000000000005;319.86;274.96000000000004;242.77792619122317;267.9596281332873;273.8482719121499;288.36;5700000.0;3550000.0;3590000.0;1410000.0;3600000.0;3030000.0;5730000.0;0.09000000000000001;0.0;0.1175;0.021833333333333333;0.002;0.09200000000000001;0.0;10238.3896484375;0.0;1372.20544433594;14973.7392578125;481797.01479058946;481308.15827044274;246970.69858330107;247330.15807303233;244166.03628351205;430477.46260093397;462049.59554772783;446248.92018464074;472653.6706096803;532919.5893767184;468056.4967297473;447796.21272308455;447656.4881179867;467800.68358461093;465539.2008351387;425822.31502495497;471099.0973544761;465480.30547409743;462049.59554772783;218669.37671819705;196097.13278094304;470387.0459242999;201493.9575832302;202482.58238757955;273.7640678419726;2732777.39368638;1085011.2199440857;194359.7323519119;1073281.8497090463;0;38;37;22;44;57;19;2;107;107;1061742777215.3433;406109524794.7216;899415483605.0709;28758.708105665737;5870.832428780023;-0.0;23880.165210733645;4131279.6742827143;714165.0616964897;0.0;1016296.2168769499;5.039337370536372;0.13865561242441085
4905;2019-08-12 02:47:45.109;567;563;175;176;167;47;217;32;31;41;784;200;42;47;262;239;250;495;151;243;217;18;570;355;360;141;360;302;572;511.0;-1.0;620.0;175.0;12.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14704.5205078125;9871.29296875;0.0;1378.54162597656;467.0;326043;522.0;0.0;Calculated values ==>;1565570865.109;329.86;329.46000000000004;290.66;290.76000000000005;289.86;277.86;273.8482719121499;294.86;276.36;276.26000000000005;277.26000000000005;351.56000000000006;293.16;277.36;277.86;299.36;297.06;298.16;322.66;297.46000000000004;294.86;325.36;319.86;274.96000000000004;242.77792619122317;267.8393353686513;273.8482719121499;288.26000000000005;5700000.0;3550000.0;3600000.0;1410000.0;3600000.0;3020000.0;5720000.0;0.08516666666666667;0.0;0.10333333333333333;0.029166666666666667;0.002;0.08716666666666667;0.0;9871.29296875;0.0;1378.54162597656;14704.5205078125;482218.5552295712;481424.3267594851;246298.93934630876;246654.90276112134;243519.48654394667;430477.46260093397;461897.48510764097;446301.07743510534;472653.6706096803;532265.2052897905;468196.52568898356;447845.39370153175;448540.00715330127;467800.68358461093;465539.2008351387;425822.31502495497;471531.2127681118;465335.1870322967;461897.48510764097;219087.46209138638;196097.13278094304;470387.0459242999;201406.02739445664;202436.07508742457;273.7297231289563;2733024.547638696;1085178.6889122098;194382.6399622509;1073281.8497090463;0;38;37;22;44;57;19;2;107;107;1061958333415.4803;406194068394.7754;899596862605.1863;25305.8218375337;7845.2797071204295;-0.0;22616.38624009553;4131729.911674028;714279.2864304052;0.0;1016683.4298251118;4.957182909239489;0.1542929780709556
4906;2019-08-12 02:48:45.130;570;565;174;175;166;48;216;32;7;40;778;199;22;47;262;239;250;495;150;243;216;19;569;357;361;141;361;301;571;206.0;-2.0;776.0;160.0;7.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;14327.8134765625;9461.6298828125;0.0;1378.19860839844;467.0;326044;522.0;0.0;Calculated values ==>;1565570925.13;330.16;329.66;290.56;290.66;289.76000000000005;277.96000000000004;274.0616903277293;294.76000000000005;276.36;273.86;277.16;350.96000000000004;293.06;275.36;277.86;299.36;297.06;298.16;322.66;297.46000000000004;294.76000000000005;325.36;319.86;275.06;242.77792619122317;267.7187500070086;274.0616903277293;288.16;5690000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;3010000.0;5710000.0;0.034333333333333334;0.0;0.12933333333333333;0.02666666666666667;0.0011666666666666668;0.035500000000000004;0.0;9461.6298828125;0.0;1378.19860839844;14327.8134765625;482753.6204572554;481822.094168416;245985.495795018;246340.06945854213;243216.10544337775;430346.717906069;461610.94820493297;443052.165307785;472555.3283204977;531715.34125538;468215.5318844538;445217.6754897761;448726.1184418108;467659.9626277319;465248.88870971405;426106.8109635441;471661.65937470953;465189.78860520123;461610.94820493297;219087.46209138638;196097.13278094304;470485.8080591802;201944.53262291302;203391.8882201183;273.94882746259736;2733266.5684334654;1085339.8529907255;194405.62083808592;1073281.8497090463;0;38;37;22;44;57;19;2;107;107;1062174709121.0098;406278698004.9825;899777825920.629;31183.25382724344;7161.100678300459;-0.0;9166.776629460921;4132200.8187321904;714404.3833691992;0.0;1016948.3822172314;4.3830150240409615;0.22436495668641274
4907;2019-08-12 02:49:45.090;573;567;174;174;165;48;216;33;-5;40;772;199;3;41;262;239;250;495;152;243;216;20;571;356;361;141;361;301;573;230.0;-1.0;922.0;150.0;8.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;14219.1943359375;9612.5869140625;0.0;1374.90637207031;466.0;326045;522.0;0.0;Calculated values ==>;1565570985.09;330.46000000000004;329.86;290.56;290.56;289.66;277.96000000000004;273.955091788801;294.76000000000005;276.46000000000004;272.66;277.16;350.36;293.06;273.46000000000004;277.26000000000005;299.36;297.06;298.16;322.66;297.46000000000004;294.76000000000005;325.36;319.76000000000005;275.16;242.77792619122317;267.7187500070086;273.955091788801;288.36;5710000.0;3560000.0;3610000.0;1410000.0;3610000.0;3010000.0;5730000.0;0.03833333333333333;0.0;0.15366666666666667;0.025;0.0013333333333333333;0.03966666666666666;0.0;9612.5869140625;0.0;1374.90637207031;14219.1943359375;482944.5683895847;481872.63388174126;245904.62710931903;245904.62710931903;242806.53616715758;430412.23801567365;461610.94820493297;441282.59110265225;472555.3283204977;531090.452907455;468215.5318844538;442466.16301167716;447894.6635423884;467659.9626277319;465394.1846544878;425535.9842908292;471400.5829064093;465189.78860520123;461610.94820493297;219087.46209138638;195679.20071851107;470584.5501933917;201745.2106406477;203229.5607740484;273.8666114406891;2733504.3015699545;1085498.6988289645;194428.54808448558;1073281.8497090463;0;38;37;22;44;57;19;2;107;107;1062391164720.2867;406363241604.7001;899958305520.0262;36808.91079766137;6720.983488818599;-0.0;10249.128368091753;4132767.0423679254;714519.9902808493;0.0;1017110.0735588655;4.894567054930137;0.2435270868288425
4908;2019-08-12 02:50:45.121;574;569;173;174;164;49;216;33;-6;40;769;199;0;33;263;239;250;501;153;243;216;20;569;357;362;141;362;301;572;190.0;0.0;907.0;191.0;7.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;14048.89453125;9367.201171875;0.0;1372.458984375;466.0;326046;522.0;0.0;Calculated values ==>;1565571045.121;330.56;330.06;290.46000000000004;290.56;289.56;278.06;274.0616903277293;294.76000000000005;276.46000000000004;272.56;277.16;350.06000000000006;293.06;273.16;276.46000000000004;299.46000000000004;297.06;298.16;323.26000000000005;297.46000000000004;294.76000000000005;325.36;319.76000000000005;275.16;242.77792619122317;267.7187500070086;274.0616903277293;288.46000000000004;5690000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;5720000.0;0.03166666666666666;0.0;0.15116666666666667;0.03183333333333333;0.0011666666666666668;0.03283333333333333;0.0;9367.201171875;0.0;1372.458984375;14048.89453125;483312.1223836306;482269.2656681066;245592.96827871416;245944.97707967082;242505.76032432076;430346.717906069;461457.9028561018;441133.5214113407;472555.3283204977;530777.8931341006;468215.5318844538;442024.1650760851;446775.9409123972;467648.2160412544;465248.88870971405;426106.8109635441;472430.3798918171;465044.1086722825;461457.9028561018;219087.46209138638;195679.20071851107;470584.5501933917;201942.23243908744;203493.27381409952;273.9479312740304;2733739.9906875473;1085656.9454485746;194451.45462477586;1073281.8497090463;0;38;37;22;44;57;19;2;107;107;1062608176785.7832;406447885314.8937;900138998830.4396;36157.74984963895;8551.78044851202;-0.0;8469.838653545741;4133375.4120367225;714647.3290716853;0.0;1017266.1455466219;4.95168079603978;0.2788162614817047
4909;2019-08-12 02:51:45.121;571;568;173;174;165;50;215;34;-2;40;765;199;7;32;263;239;250;500;154;243;215;21;571;357;362;141;362;303;573;130.0;0.0;780.0;196.0;7.0;0;0;73;1;0;0;0;0;0;0;1;1;0;0;0;14775.0869140625;9348.1025390625;0.0;2357.05004882812;465.0;326047;521.0;0.0;Calculated values ==>;1565571105.121;330.26000000000005;329.96000000000004;290.46000000000004;290.56;289.66;278.16;274.0616903277293;294.66;276.56;272.96000000000004;277.16;349.66;293.06;273.86;276.36;299.46000000000004;297.06;298.16;323.16;297.46000000000004;294.66;325.26000000000005;319.66;275.26000000000005;242.77792619122317;267.9596281332873;274.0616903277293;288.56;5710000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;5730000.0;0.021666666666666667;0.0;0.13;0.03266666666666666;0.0011666666666666668;0.022833333333333334;0.0;9348.1025390625;0.0;2357.05004882812;14775.0869140625;482664.60703198286;482013.4709133792;245553.2090955477;245904.62710931903;242806.53616715758;430346.717906069;461323.382721853;441306.1226980395;472555.3283204977;530209.2358670825;467935.2923525278;442640.2954479828;446248.92018464074;467648.2160412544;465248.88870971405;425535.9842908292;472151.4914462966;465044.1086722825;461323.382721853;218669.37671819705;195261.2709748474;470683.2724168255;201902.72617979904;204133.04282512926;273.9325369309231;2733980.190532925;1085812.9063128324;194482.53386671923;1073281.8497090463;0;38;37;22;44;57;19;2;108;107;1062825376785.7832;406532485314.8937;900320198830.4396;31122.44154737126;8780.16451040953;-0.0;5872.512760975192;4133936.080298364;714791.761946343;0.0;1017385.6651417429;3.910681084679914;0.24397453826294768
4910;2019-08-12 02:52:45.102;568;567;173;174;164;50;216;34;5;39;740;200;17;38;263;239;250;504;154;243;215;20;571;357;362;138;362;302;574;145.0;-1.0;952.0;162.0;7.0;0;0;73;1;0;0;0;0;0;0;1;1;0;0;0;15043.5751953125;9282.361328125;0.0;2369.52709960938;465.0;326048;520.0;0.0;Calculated values ==>;1565571165.102;329.96000000000004;329.86;290.46000000000004;290.56;289.56;278.16;274.0616903277293;294.76000000000005;276.56;273.66;277.06;347.16;293.16;274.86;276.96000000000004;299.46000000000004;297.06;298.16;323.56;297.46000000000004;294.66;325.16;319.66;275.16;242.14157278889297;267.8393353686513;274.0616903277293;288.56;5710000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;5740000.0;0.024166666666666666;0.0;0.15866666666666665;0.027000000000000003;0.0011666666666666668;0.025333333333333333;0.0;9282.361328125;0.0;2369.52709960938;15043.5751953125;482243.84728254634;481757.0743970222;245513.61240826288;245864.44440194755;242435.7868406824;430346.717906069;461457.9028561018;442552.9904358224;472850.0741107318;527674.871524448;468196.52568898356;444301.04523409;447286.45025618136;467648.2160412544;465248.88870971405;425535.9842908292;472620.74417861004;465044.1086722825;461323.382721853;218251.29456621417;195261.2709748474;470986.4579689568;201994.68481660832;203998.84595569767;273.96836426399256;2734228.600695479;1085968.11101453;194521.9095366759;1073281.8497090463;0;38;37;22;44;57;19;2;108;107;1063042508005.5898;406616158809.81915;900501641355.2781;38168.58449158196;7262.777875113409;-0.0;6518.888264742601;4134513.322663523;714925.4107972276;0.0;1017488.8941173349;4.458526268392985;0.2578440147847593
4911;2019-08-12 02:53:45.122;566;565;173;173;164;50;215;34;10;39;736;203;24;43;263;239;250;505;154;243;215;20;569;358;363;139;363;301;571;-2.0;-1.0;957.0;275.0;3.0;0;0;69;1;0;0;0;0;0;0;1;1;0;0;0;14622.3564453125;9071.162109375;0.0;2361.45239257812;465.0;326049;519.0;0.0;Calculated values ==>;1565571225.122;329.76000000000005;329.66;290.46000000000004;290.46000000000004;289.56;278.16;274.1680685717883;294.66;276.56;274.16;277.06;346.76;293.46000000000004;275.56;277.46000000000004;299.46000000000004;297.06;298.16;323.66;297.46000000000004;294.66;325.06;319.66;275.16;242.35481222062532;267.7187500070086;274.1680685717883;288.56;5690000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3010000.0;5710000.0;0.0;0.0;0.1595;0.04583333333333333;0.0005;0.0005;0.0;9071.162109375;0.0;2361.45239257812;14622.3564453125;482193.3895196457;481822.094168416;245632.89137333512;245632.89137333512;242540.93906352337;430280.9020939914;461169.71765311295;443489.2359988558;472719.2527797885;527334.374113208;468698.1641674847;445502.79210206744;448172.5211863176;467507.2221363894;465103.311480244;426106.8109635441;473154.7767779517;464898.1456994284;461169.71765311295;217833.21561994078;195261.2709748474;470852.7170844846;202079.78547221457;245632.89137333512;274.00604696065903;2734475.8991977717;1086121.1080251369;194561.34750737462;1073281.8497090463;0;38;37;22;44;57;19;2;108;107;1063260080505.5208;406699286509.7927;900682601655.2206;38504.80735899928;12318.759365562375;-0.0;107.76841313988892;4135152.480577052;715088.6446673404;0.0;1017544.1346636793;4.454915813788749;0.3501741728750605
4912;2019-08-12 02:54:45.093;566;563;173;173;164;50;216;34;13;39;743;206;29;48;263;239;250;502;155;243;215;19;569;357;362;139;362;301;571;140.0;-1.0;896.0;241.0;3.0;0;0;64;1;0;0;0;0;0;0;1;1;0;0;0;14366.763671875;8803.853515625;0.0;2340.8447265625;465.0;326050;518.0;0.0;Calculated values ==>;1565571285.093;329.76000000000005;329.46000000000004;290.46000000000004;290.46000000000004;289.56;278.16;274.0616903277293;294.76000000000005;276.56;274.46000000000004;277.06;347.46000000000004;293.76000000000005;276.06;277.96000000000004;299.46000000000004;297.06;298.16;323.36;297.46000000000004;294.66;324.96000000000004;319.66;275.06;242.35481222062532;267.7187500070086;274.0616903277293;288.66;5690000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;5710000.0;0.02333333333333333;0.0;0.14933333333333335;0.04016666666666667;0.0005;0.02383333333333333;0.0;8803.853515625;0.0;2340.8447265625;14366.763671875;482193.3895196457;481540.3667164675;245632.89137333512;245632.89137333512;242540.93906352337;430346.717906069;461457.9028561018;443924.276660834;472719.2527797885;528065.6687750703;469059.37525089737;446212.05846747686;448864.0834710752;467648.2160412544;465248.88870971405;426106.8109635441;472708.4605552652;465044.1086722825;461323.382721853;217415.1398638553;195261.2709748474;470754.2918620804;201863.6484812136;202781.88434608327;273.917305737763;2734717.358436838;1086269.994491979;194600.5143768643;1073281.8497090463;0;38;37;22;44;57;19;2;108;107;1063477475380.3617;406782646199.73175;900863114365.0885;36147.72047482331;10800.440842464817;-0.0;6161.905711289178;4135774.2842914197;715281.2115499323;0.0;1017596.3566951572;4.765500677939646;0.3095233111098437
4913;2019-08-12 02:55:45.133;567;563;173;174;163;50;217;34;16;39;751;208;34;53;263;239;250;501;156;243;217;18;568;357;361;140;361;302;570;374.0;-1.0;1123.0;227.0;3.0;0;0;62;1;0;0;0;0;0;0;1;1;0;0;0;14195.6005859375;8673.8173828125;0.0;2355.95190429688;464.0;326051;517.0;0.0;Calculated values ==>;1565571345.133;329.86;329.46000000000004;290.46000000000004;290.56;289.46000000000004;278.16;274.0616903277293;294.86;276.56;274.76000000000005;277.06;348.26;293.96000000000004;276.56;278.46000000000004;299.46000000000004;297.06;298.16;323.26000000000005;297.46000000000004;294.86;324.86;319.56;274.96000000000004;242.56692532238324;267.8393353686513;274.0616903277293;288.76000000000005;5680000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;3020000.0;5700000.0;0.06233333333333334;0.0;0.18716666666666668;0.03783333333333334;0.0005;0.06283333333333334;0.0;8673.8173828125;0.0;2355.95190429688;14195.6005859375;482448.5418653847;481656.27848617185;245672.97981533984;246026.18475906766;242240.5704399413;430346.717906069;461745.05252366984;444156.6089809168;472588.21769833704;528824.1147818659;469161.7630768955;446724.52688641194;449367.78088530374;467788.9545893743;465248.88870971405;426389.5042949155;472688.210325741;465189.78860520123;461745.05252366984;216997.06728235667;194843.3435325042;470521.56202125014;201962.3652663642;202310.19509036138;273.9557748967938;2734955.536818636;1086415.738847545;194639.68044207786;1073281.8497090463;0;38;37;22;44;57;19;2;108;107;1063694519980.2238;406866401999.6785;901044134964.9735;45330.68928190709;10160.489610559853;-0.0;16301.156875392884;4136453.7236967925;715456.0024198767;0.0;1017783.6736780527;6.508960785949019;0.32148810166439007
4914;2019-08-12 02:56:45.124;568;563;172;174;164;50;218;33;27;39;757;210;42;57;263;239;250;496;156;243;218;17;571;356;360;140;360;304;574;280.0;-1.0;837.0;205.0;3.0;0;0;66;1;0;0;0;0;0;0;1;1;0;0;0;14414.2919921875;8876.8212890625;0.0;2375.15478515625;464.0;326052;516.0;0.0;Calculated values ==>;1565571405.124;329.96000000000004;329.46000000000004;290.36;290.56;289.56;278.16;273.955091788801;294.96000000000004;276.46000000000004;275.86;277.06;348.86;294.16;277.36;278.86;299.46000000000004;297.06;298.16;322.76000000000005;297.46000000000004;294.96000000000004;324.76000000000005;319.56;274.86;242.56692532238324;268.0796299477929;273.955091788801;288.76000000000005;5710000.0;3560000.0;3600000.0;1400000.0;3600000.0;3040000.0;5740000.0;0.04666666666666666;0.0;0.13949999999999999;0.034166666666666665;0.0005;0.04716666666666666;0.0;8876.8212890625;0.0;2375.15478515625;14414.2919921875;482243.84728254634;481191.8609031909;245164.6583394488;245864.44440194755;242435.7868406824;430412.23801567365;462031.17872931756;445341.22453111183;472588.21769833704;529297.6306174517;469126.3377235128;447466.95896490954;449550.6973594706;467929.4390683793;465394.1846544878;425535.9842908292;471420.51498292194;465335.1870322967;462031.17872931756;216578.99785978085;194843.3435325042;470422.9394058528;201636.49326737475;202097.92257909285;273.82419875803464;2735193.916828452;1086561.9722319401;194679.10041738857;1073281.8497090463;0;38;37;22;44;57;19;2;108;107;1063910787535.8563;406950389399.9242;901225907695.5052;33996.810011291316;9183.536909731332;-0.0;12260.185248418931;4137114.687033462;715617.1784613174;0.0;1018021.6491614362;4.927181839327804;0.2570464282048319
