;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4915;2019-08-12 02:57:45.124;569;564;172;173;164;49;219;33;42;38;761;210;50;62;263;239;250;502;155;243;219;16;572;356;361;141;361;305;575;500.0;-1.0;1076.0;238.0;3.0;0;3;68;1;0;0;0;0;0;0;1;1;0;0;0;14589.197265625;9019.5537109375;0.0;2402.35205078125;464.0;326053;516.0;0.0;Calculated values ==>;1565571465.124;330.06;329.56;290.36;290.46000000000004;289.56;278.06;273.955091788801;295.06;276.46000000000004;277.36;276.96000000000004;349.26;294.16;278.16;279.36;299.46000000000004;297.06;298.16;323.36;297.46000000000004;295.06;324.76000000000005;319.56;274.76000000000005;242.77792619122317;268.19934244402924;273.955091788801;288.66;5720000.0;3560000.0;3610000.0;1410000.0;3610000.0;3050000.0;5750000.0;0.08333333333333333;0.0;0.17933333333333332;0.03966666666666666;0.0005;0.08383333333333333;0.0;9019.5537109375;0.0;2402.35205078125;14589.197265625;482269.2656681066;481217.0950180594;245125.78952164075;245474.17682123568;242400.99018135725;430412.23801567365;462012.88651447376;447276.8002363944;472358.58907936385;529639.2875359172;468987.9639293095;448396.6318820213;450055.099686846;467788.9545893743;465394.1846544878;425247.7856244164;472192.3338524197;465189.78860520123;462012.88651447376;216578.99785978085;194843.3435325042;470189.461290968;201687.66541967;201946.7397184889;273.8441656506444;2735435.612572267;1086711.1086902735;194718.91297435472;1073281.8497090463;0;38;37;22;44;57;19;2;108;107;1064127087535.8563;407034689399.9242;901408607695.5052;44042.31817713257;10650.571236228154;-0.0;21802.211973063397;4137765.013101699;715782.462695867;0.0;1018305.5024716152;6.697227501456225;0.2912813458591142
4916;2019-08-12 02:58:45.155;572;566;171;172;164;50;218;33;51;38;765;209;56;66;263;239;250;507;155;243;218;16;571;357;362;140;362;306;574;274.0;-1.0;1153.0;266.0;3.0;0;7;71;1;0;0;0;0;0;0;1;1;0;0;0;14591.046875;9268.3681640625;0.0;2431.91479492188;464.0;326054;515.0;0.0;Calculated values ==>;1565571525.155;330.36;329.76000000000005;290.26000000000005;290.36;289.56;278.16;274.0616903277293;294.96000000000004;276.46000000000004;278.26000000000005;276.96000000000004;349.66;294.06;278.76000000000005;279.76000000000005;299.46000000000004;297.06;298.16;323.86;297.46000000000004;294.96000000000004;324.66;319.56;274.76000000000005;242.56692532238324;268.3187672390254;274.0616903277293;288.66;5710000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3060000.0;5740000.0;0.04566666666666667;0.0;0.19216666666666665;0.044333333333333336;0.0005;0.04616666666666667;0.0;9268.3681640625;0.0;2431.91479492188;14591.046875;482804.64189250395;481615.9416971161;244817.5392296966;245164.6583394488;242435.7868406824;430346.717906069;461726.5624587006;448349.023838983;472489.9908694221;529981.2530329811;468728.2342223213;449044.3348516398;450422.0409547465;467648.2160412544;465248.88870971405;425535.9842908292;473068.2566557994;465044.1086722825;461726.5624587006;216160.93158060662;194843.3435325042;470324.29699050833;201894.21442145936;202359.08797533918;273.9292196551138;2735678.9069101918;1086863.5867786387;194759.21934553885;1073281.8497090463;0;38;37;22;44;57;19;2;108;107;1064344099600.4908;407119032954.78217;901592002400.1964;47360.39920973412;11900.400327227839;-0.0;11974.13173864852;4138527.0959514505;715970.4845530401;0.0;1018587.1174279962;6.088308421713066;0.3458628043753733
4917;2019-08-12 02:59:45.125;574;568;170;171;163;51;217;34;42;38;768;209;52;69;263;239;250;511;156;243;217;15;572;358;363;139;363;306;575;96.0;-1.0;1221.0;274.0;3.0;0;6;74;1;0;0;0;0;0;0;1;1;0;0;0;14697.7314453125;9416.2802734375;0.0;2433.17260742188;463.0;326055;514.0;0.0;Calculated values ==>;1565571585.125;330.56;329.96000000000004;290.16;290.26000000000005;289.46000000000004;278.26000000000005;274.1680685717883;294.86;276.56;277.36;276.96000000000004;349.96000000000004;294.06;278.36;280.06;299.46000000000004;297.06;298.16;324.26000000000005;297.46000000000004;294.86;324.56;319.46000000000004;274.66;242.35481222062532;268.3187672390254;274.1680685717883;288.76000000000005;5720000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;5750000.0;0.016;0.0;0.20350000000000001;0.04566666666666667;0.0005;0.0165;0.0;9416.2802734375;0.0;2433.17260742188;14697.7314453125;482970.3370717971;481782.5913446543;244434.43698531511;244779.22319515015;242067.6353320927;430280.9020939914;461439.2131810104;447086.0058300499;472621.17715536855;530294.8415796665;468728.2342223213;448488.4414509901;450832.1266395217;467507.2221363894;465103.311480244;425247.7856244164;473535.6276854636;464898.1456994284;461439.2131810104;215742.86842915416;194425.4183739577;470360.39762778033;202107.07432434085;203389.7216777037;274.01667240273844;2735922.858026401;1087019.214329657;194799.7414693802;1073281.8497090463;0;38;37;22;44;57;19;2;108;107;1064561490850.5946;407202691104.8221;901775510600.2839;49853.2125614118;12250.235097523737;-0.0;4257.81660980456;4139336.8043265473;716171.6392206948;0.0;1018722.3160311797;5.600365260402407;0.3827705068589171
4918;2019-08-12 03:00:45.116;577;570;171;171;163;51;216;34;14;38;771;211;30;68;263;239;250;516;156;243;215;14;571;359;364;139;364;306;573;174.0;-1.0;1211.0;243.0;3.0;0;9;76;1;0;0;0;0;0;0;1;1;0;0;0;14833.4658203125;9449.4892578125;0.0;2446.3046875;463.0;326056;513.0;0.0;Calculated values ==>;1565571645.116;330.86;330.16;290.26000000000005;290.26000000000005;289.46000000000004;278.26000000000005;274.27422755570615;294.76000000000005;276.56;274.56;276.96000000000004;350.26;294.26000000000005;276.16;279.96000000000004;299.46000000000004;297.06;298.16;324.76000000000005;297.46000000000004;294.66;324.46000000000004;319.46000000000004;274.56;242.35481222062532;268.3187672390254;274.27422755570615;288.76000000000005;5710000.0;3590000.0;3640000.0;1390000.0;3640000.0;3060000.0;5730000.0;0.029;0.0;0.20183333333333334;0.0405;0.0005;0.029500000000000002;0.0;9449.4892578125;0.0;2446.3046875;14833.4658203125;483503.2005714302;482294.81037495885;244856.00753477612;244856.00753477612;242136.43596074177;430214.79039162316;461150.82657720096;443052.3292051162;472621.17715536855;530608.3473777291;468970.37824730924;445377.61611900316;450695.592528704;467365.9715764312;464957.45143190527;425535.9842908292;474528.5510549243;464751.8981387732;461015.7208579768;215324.80838970217;194425.4183739577;470261.8752935162;202405.9249233181;203125.417848936;274.13749668153537;2736168.914422693;1087176.4054933737;194840.39768078196;1073281.8497090463;0;38;37;22;44;57;19;2;108;107;1064779558135.3658;407286078594.7346;901959083060.0913;48570.46593087625;10848.165989993024;-0.0;7607.763938766705;4140156.878616858;716364.0970232208;0.0;1018821.181037005;5.634461740659816;0.3476862187387074
4919;2019-08-12 03:01:45.096;578;572;172;172;163;52;212;35;-5;39;773;212;14;60;264;238;250;519;155;243;212;12;572;360;365;137;365;306;574;315.0;-1.0;752.0;178.0;3.0;0;6;79;1;0;0;0;0;0;0;1;1;0;0;0;14884.9931640625;9629.125;0.0;2432.87817382812;463.0;326057;513.0;0.0;Calculated values ==>;1565571705.096;330.96000000000004;330.36;290.36;290.36;289.46000000000004;278.36;274.38016830617;294.36;276.66;272.66;277.06;350.46000000000004;294.36;274.56;279.16;299.56;296.96000000000004;298.16;325.06;297.46000000000004;294.36;324.46000000000004;319.46000000000004;274.36;241.92719264551067;268.3187672390254;274.38016830617;288.66;5720000.0;3600000.0;3650000.0;1370000.0;3650000.0;3060000.0;5740000.0;0.0525;0.0;0.12533333333333332;0.029666666666666668;0.0005;0.053;0.0;9629.125;0.0;2432.87817382812;14884.9931640625;483529.2467829325;482461.0547770957;245164.6583394488;245164.6583394488;242101.97402400477;430148.3826014536;460454.39186355175;440211.49694471864;472980.6827117325;530817.3057209284;469091.33972194145;443052.3292051162;449597.4423177968;467354.3118686644;464680.0635916259;425247.7856244164;474844.8305512288;464605.36442852597;460454.39186355175;215324.80838970217;194425.4183739577;470334.5574354778;202641.138552474;203042.3038334832;274.2334667948042;2736416.485696367;1087335.340949422;194881.0439846869;1073281.8497090463;0;38;37;22;44;57;19;2;108;107;1064998185235.4354;407368850994.7609;902142621860.1497;29775.484918494658;7941.571426862445;-0.0;13642.840665593632;4140809.543913169;716520.625974696;0.0;1018998.2103793072;4.257990672924905;0.19883997629183997
4920;2019-08-12 03:02:45.107;578;573;173;174;162;52;212;35;-6;39;776;212;12;52;264;238;250;522;155;243;212;10;571;360;364;138;364;305;573;246.0;-1.0;759.0;185.0;3.0;0;6;80;1;0;0;0;0;0;0;1;1;0;0;0;15144.193359375;9706.5869140625;0.0;2426.744140625;463.0;326058;512.0;0.0;Calculated values ==>;1565571765.107;330.96000000000004;330.46000000000004;290.46000000000004;290.56;289.36;278.36;274.38016830617;294.36;276.66;272.56;277.06;350.76;294.36;274.36;278.36;299.56;296.96000000000004;298.16;325.36;297.46000000000004;294.36;324.36;319.46000000000004;274.16;242.14157278889297;268.19934244402924;274.38016830617;288.66;5710000.0;3600000.0;3640000.0;1380000.0;3640000.0;3050000.0;5730000.0;0.041;0.0;0.1265;0.030833333333333334;0.0005;0.0415;0.0;9706.5869140625;0.0;2426.744140625;15144.193359375;483642.59259425965;482715.9907418204;245553.2090955477;245904.62710931903;241803.68267919833;430148.3826014536;460609.61753313727;440276.00903072825;472850.0741107318;531206.0339399034;469229.53360190673;442963.5195641987;448674.77612511296;467495.5796977367;464680.0635916259;425535.9842908292;475410.2662166897;464751.8981387732;460609.61753313727;214906.75144652807;194425.4183739577;470002.91871598386;202576.83507957126;203094.62271831796;274.208495770392;2736666.774795972;1087496.5014231303;194921.54826183588;1073281.8497090463;0;38;37;22;44;57;19;2;108;107;1065216925331.0055;407451366119.97595;902325955465.6274;30068.94550482136;8245.63757878939;-0.0;10686.872284815001;4141308.338930321;716655.5441138863;0.0;1019200.9951581506;4.038582244856403;0.2113301715190453
4921;2019-08-12 03:03:48.047;576;573;175;175;163;51;213;35;6;40;778;210;23;48;264;238;250;521;153;243;213;7;568;360;364;136;364;304;570;230.0;-1.0;592.0;141.0;3.0;0;1;80;1;0;0;0;0;0;0;1;1;0;0;0;15119.6875;9670.275390625;0.0;2393.82006835938;463.0;326059;512.0;0.0;Calculated values ==>;1565571828.047;330.76000000000005;330.46000000000004;290.66;290.66;289.46000000000004;278.26000000000005;274.38016830617;294.46000000000004;276.66;273.76000000000005;277.16;350.96000000000004;294.16;275.46000000000004;277.96000000000004;299.56;296.96000000000004;298.16;325.26000000000005;297.46000000000004;294.46000000000004;324.36;319.46000000000004;273.86;241.71165711629368;268.0796299477929;274.38016830617;288.46000000000004;5680000.0;3600000.0;3640000.0;1360000.0;3640000.0;3040000.0;5700000.0;0.03833333333333333;0.0;0.09866666666666667;0.0235;0.0005;0.03883333333333333;0.0;9670.275390625;0.0;2393.82006835938;15119.6875;483704.07088016445;483058.6737705383;246381.37494003045;246381.37494003045;242240.5704399413;430148.3826014536;460745.1170826767;442285.3213856606;473208.68934220774;531489.9788147744;469126.3377235128;444766.67480068695;448305.2499804515;467495.5796977367;464680.0635916259;426389.5042949155;475637.0396736154;464751.8981387732;460745.1170826767;214906.75144652807;194425.4183739577;469978.3967039981;202546.48888166566;203110.88655623686;274.1967077722222;2736931.3315537227;1087665.8874939561;194963.68802717477;1073281.8497090463;0;38;37;22;44;57;19;2;108;107;1065446026930.346;407537593919.7277;902517607765.0757;23654.2314737275;6284.649833824813;-0.0;10004.795952110078;4141777.9690343896;716782.5630426526;0.0;1019381.8748241343;3.3109550065699715;0.15765160066866904
4922;2019-08-12 03:04:45.078;574;571;176;176;163;50;215;34;14;40;779;208;31;49;264;238;250;516;153;243;215;4;568;357;362;135;362;303;571;233.0;-1.0;437.0;134.0;7.0;0;1;77;1;0;0;0;0;0;0;1;1;0;0;0;15100.83203125;9459.025390625;0.0;2391.79858398438;463.0;326060;511.0;0.0;Calculated values ==>;1565571885.078;330.56;330.26000000000005;290.76000000000005;290.76000000000005;289.46000000000004;278.16;274.0616903277293;294.66;276.56;274.56;277.16;351.06000000000006;293.96000000000004;276.26000000000005;278.06;299.56;296.96000000000004;298.16;324.76000000000005;297.46000000000004;294.66;324.26000000000005;319.46000000000004;273.56;241.49495122638035;267.9596281332873;274.0616903277293;288.46000000000004;5680000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3030000.0;5710000.0;0.03883333333333334;0.0;0.07283333333333333;0.022333333333333334;0.0011666666666666668;0.04000000000000001;0.0;9459.025390625;0.0;2391.79858398438;15100.83203125;483425.8084279825;482664.60703198286;246696.66071439875;246696.66071439875;242205.73323749678;430346.717906069;461323.382721853;443664.5507289629;473338.7274854557;531669.3773530816;469023.45636812504;446107.1014639255;448630.7726451126;467777.34666785965;465118.4183262364;426389.5042949155;474779.829732722;465044.1086722825;461323.382721853;214488.6975840042;194425.4183739577;469819.3315087438;201647.9169261033;202961.83861992855;273.83315199393326;2737170.707450047;1087817.4101544397;195001.5947796774;1073281.8497090463;0;38;37;22;44;57;19;2;108;107;1065653049460.8445;407614870924.9138;902690696850.4924;17626.87816197494;5989.161592345638;-0.0;10334.46176407698;4142104.9555579037;716879.7835622542;0.0;1019542.9815199127;2.864822023442181;0.12728354321346796
4923;2019-08-12 03:05:45.128;573;570;176;177;164;48;217;33;22;39;781;207;37;51;263;239;250;513;153;243;217;1;566;356;361;130;361;301;568;325.0;0.0;276.0;99.0;3.0;0;1;72;1;0;0;0;0;0;0;1;1;0;0;0;15103.78125;9304.4521484375;0.0;2397.24780273438;463.0;326061;511.0;0.0;Calculated values ==>;1565571945.128;330.46000000000004;330.16;290.76000000000005;290.86;289.56;277.96000000000004;273.955091788801;294.86;276.46000000000004;275.36;277.06;351.26;293.86;276.86;278.26000000000005;299.46000000000004;297.06;298.16;324.46000000000004;297.46000000000004;294.86;324.26000000000005;319.46000000000004;273.26000000000005;240.39332010688793;267.7187500070086;273.955091788801;288.46000000000004;5660000.0;3560000.0;3610000.0;1300000.0;3610000.0;3010000.0;5680000.0;0.05416666666666667;0.0;0.046;0.0165;0.0005;0.05466666666666667;0.0;9304.4521484375;0.0;2397.24780273438;15103.78125;483513.8796728433;482868.01391620224;246823.0256468064;247183.65374057792;242647.25501129928;430412.23801567365;461745.05252366984;445217.6754897761;473889.0705746373;532027.6715589184;469179.6353925685;447336.7810407945;449276.9549200224;467788.9545893743;465394.1846544878;426949.60736875626;474716.0794421917;465189.78860520123;461745.05252366984;214488.6975840042;194425.4183739577;470201.7900079065;201450.77198896423;201865.76211388354;273.75167721439004;2737422.6223147833;1087973.9027690683;195041.53675680156;1073281.8497090463;0;38;37;22;44;57;19;2;108;107;1065870130210.6721;407694437174.85065;902872047850.3484;11213.277561037346;4434.391797312548;-0.0;14206.734542401651;4142345.490467597;716966.7188928864;0.0;1019747.6619139452;2.5512877637715996;0.06662181416532194
4924;2019-08-12 03:06:45.149;573;568;176;177;164;47;219;31;34;39;785;206;46;55;263;239;250;506;154;243;219;4;566;354;359;125;359;300;568;204.0;0.0;361.0;115.0;7.0;0;1;66;1;0;0;0;0;0;0;1;1;0;0;0;14830.2685546875;8876.953125;0.0;2403.24853515625;464.0;326062;511.0;0.0;Calculated values ==>;1565572005.149;330.46000000000004;329.96000000000004;290.76000000000005;290.86;289.56;277.86;273.7412296467126;295.06;276.26000000000005;276.56;277.06;351.66;293.76000000000005;277.76000000000005;278.66;299.46000000000004;297.06;298.16;323.76000000000005;297.46000000000004;295.06;324.26000000000005;319.56;273.56;239.25999513918347;267.5978703862781;273.7412296467126;288.56;5660000.0;3540000.0;3590000.0;1250000.0;3590000.0;3000000.0;5680000.0;0.034;0.0;0.06016666666666667;0.019166666666666665;0.0011666666666666668;0.03516666666666667;0.0;8876.953125;0.0;2403.24853515625;14830.2685546875;483513.8796728433;482588.4741179949;246823.0256468064;247183.65374057792;242647.25501129928;430542.39183029096;462316.2933191314;447107.6914315893;474531.75397080835;532518.6200375481;469197.61380468245;448773.92728241725;450007.29870154505;468069.67075530556;465683.9387588076;426949.60736875626;473685.7076881577;465480.30547409743;462316.2933191314;214488.6975840042;194843.3435325042;471162.41641411005;200877.13410154526;202401.4053850373;273.5183311509895;2737672.160037087;1088125.4675085477;195081.55489433726;1073281.8497090463;0;38;37;22;44;57;19;2;108;107;1066086205810.3425;407770963949.7339;903052410955.0732;14814.871866024318;5180.467910990825;-0.0;9140.340225682312;4142562.467627927;717046.8707670075;0.0;1019942.2889656838;2.5829041785316695;0.11381702292315422
4925;2019-08-12 03:07:45.119;574;568;176;177;165;46;221;31;45;39;794;206;52;55;263;239;250;502;154;243;220;2;565;353;358;134;358;298;568;298.0;-1.0;578.0;106.0;7.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;13410.90625;8206.607421875;0.0;1371.59045410156;464.0;326063;512.0;0.0;Calculated values ==>;1565572065.119;330.56;329.96000000000004;290.76000000000005;290.86;289.66;277.76000000000005;273.6339639331285;295.26000000000005;276.26000000000005;277.66;277.06;352.56000000000006;293.76000000000005;278.36;278.66;299.46000000000004;297.06;298.16;323.36;297.46000000000004;295.16;324.36;319.56;273.36;241.2770596917726;267.35522164206344;273.6339639331285;288.56;5650000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2980000.0;5680000.0;0.049666666666666665;0.0;0.09633333333333334;0.017666666666666667;0.0011666666666666668;0.050833333333333335;0.0;8206.607421875;0.0;1371.59045410156;13410.90625;483766.1437188497;482588.4741179949;246823.0256468064;247183.65374057792;242985.49013213435;430607.02586249536;462733.1757949236;449007.0190855985;473371.24222306634;533602.412669103;469473.3564276721;449962.82048739213;450370.02740027104;468209.6509167154;465828.39991936815;427227.0770717792;473093.7094010231;465625.14543771395;462600.4079176935;214906.75144652807;194843.3435325042;469758.79346066975;200793.91905682415;201850.3247818401;273.48131122963014;2737907.38548901;1088267.7593316706;195112.9961574336;1073281.8497090463;0;38;37;22;44;57;19;2;108;107;1066301198260.4451;407848625099.77094;903231721255.1588;23911.195302771936;4751.712781134606;-0.0;13254.795892739214;4142885.0234958744;717129.5975553951;0.0;1020128.8217870258;4.376366464695946;0.16574496117884613
4926;2019-08-12 03:08:45.130;576;568;174;176;165;47;221;30;52;39;804;206;57;57;262;240;250;495;153;243;221;1;564;354;358;137;359;296;567;450.0;-2.0;316.0;155.0;7.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;12844.1875;7636.9521484375;0.0;1362.99816894531;464.0;326064;512.0;0.0;Calculated values ==>;1565572125.13;330.76000000000005;329.96000000000004;290.56;290.76000000000005;289.66;277.86;273.7412296467126;295.26000000000005;276.16;278.36;277.06;353.56000000000006;293.76000000000005;278.86;278.86;299.36;297.16;298.16;322.66;297.46000000000004;295.26000000000005;324.36;319.56;273.26000000000005;241.92719264551067;267.1113755279542;273.7412296467126;288.46000000000004;5640000.0;3540000.0;3579999.9999999995;1370000.0;3590000.0;2960000.0;5670000.0;0.075;0.0;0.05266666666666667;0.025833333333333333;0.0011666666666666668;0.07616666666666666;0.0;7636.9521484375;0.0;1362.99816894531;12844.1875;484156.2229180125;482703.1009827732;246149.28851543952;246865.5166610009;243021.68420331157;430542.39183029096;462733.1757949236;450325.74949144374;472980.6827117325;534786.9585298805;469748.1278660192;450999.69113773113;450999.69113773113;467941.15048222104;465813.54573049117;427502.86415435816;472181.62618921464;465625.14543771395;462733.1757949236;214906.75144652807;194843.3435325042;469252.60634738253;200819.53069494633;201513.85958935213;273.4957533087312;2738126.2180494457;1088399.813200539;195135.78857386214;1073281.8497090463;0;38;37;22;44;57;19;2;108;107;1066516037641.005;407929940004.98285;903409953925.6233;13140.66085661553;6934.521121021269;-0.0;19896.20458432436;4143193.8455716767;717227.0006921354;0.0;1020405.1307724166;4.441289690761855;0.11730263512815135
4927;2019-08-12 03:09:45.130;578;568;173;175;166;48;222;30;57;39;804;204;61;61;262;240;250;489;153;244;221;0;565;353;358;139;358;295;568;464.0;-1.0;182.0;165.0;4.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;12247.7978515625;6989.4521484375;0.0;1347.50366210938;464.0;326065;513.0;0.0;Calculated values ==>;1565572185.13;330.96000000000004;329.96000000000004;290.46000000000004;290.66;289.76000000000005;277.96000000000004;273.6339639331285;295.36;276.16;278.86;277.06;353.56000000000006;293.56;279.26000000000005;279.26000000000005;299.36;297.16;298.16;322.06;297.56;295.26000000000005;324.46000000000004;319.56;273.16;242.35481222062532;266.98899913490544;273.6339639331285;288.46000000000004;5650000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2950000.0;5680000.0;0.07733333333333332;0.0;0.030333333333333334;0.0275;0.0006666666666666666;0.07799999999999999;0.0;6989.4521484375;0.0;1347.50366210938;12247.7978515625;484320.1718800763;482588.4741179949;245753.65858950277;246464.51843262033;243325.36680188825;430607.02586249536;462865.82500516507;451178.38432075724;472719.2527797885;534860.286353917;469646.93086490605;451713.2946557393;451713.2946557393;468081.364597962;465957.757526552;427227.0770717792;471152.8687960332;465755.3386178344;462733.1757949236;215324.80838970217;194843.3435325042;468880.45426275564;200402.8442561498;200790.45805387077;273.32783733540083;2738335.3179273754;1088521.699903013;195158.37608912092;1073281.8497090463;0;38;37;22;44;57;19;2;108;107;1066730837641.005;408012740004.98285;903587253925.6233;7606.858048626425;7383.134275181661;-0.0;20431.53198380212;4143366.7415625537;717346.3144871037;0.0;1020741.1952438176;4.248736002990359;0.0951263489819269
4928;2019-08-12 03:10:45.121;581;569;171;173;166;49;222;30;61;39;797;201;63;67;262;240;250;490;152;244;222;0;565;354;359;141;359;296;568;492.0;0.0;512.0;194.0;3.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;11594.0078125;6539.470703125;0.0;1340.97973632812;464.0;326066;514.0;0.0;Calculated values ==>;1565572245.121;331.26000000000005;330.06;290.26000000000005;290.46000000000004;289.76000000000005;278.06;273.7412296467126;295.36;276.16;279.26000000000005;277.06;352.86;293.26000000000005;279.46000000000004;279.86;299.36;297.16;298.16;322.16;297.56;295.36;324.56;319.56;273.16;242.77792619122317;267.1113755279542;273.7412296467126;288.36;5650000.0;3540000.0;3590000.0;1410000.0;3590000.0;2960000.0;5680000.0;0.082;0.0;0.08533333333333333;0.03233333333333333;0.0005;0.0825;0.0;6539.470703125;0.0;1340.97973632812;11594.0078125;484734.6227628941;482728.2979699771;245050.67841831787;245753.65858950277;243325.36680188825;430542.39183029096;462715.43254397233;451536.12401539786;472456.96783784614;534061.4007642162;469151.0251134591;451803.45453075337;452336.38039690844;467941.15048222104;465813.54573049117;427227.0770717792;471303.1054891218;465610.7510579218;462715.43254397233;215742.86842915416;194843.3435325042;468605.80246456154;200823.30406513976;201091.3487581893;273.49723254361373;2738533.969838777;1088634.424015504;195180.7767568135;1073281.8497090463;0;38;37;22;44;57;19;2;108;107;1066945905375.7793;408096727404.8947;903764527330.4373;21394.160635755357;8658.300781581305;-0.0;21583.986912327102;4143608.38046673;717479.9730606427;0.0;1021091.2720481862;6.552474217863006;0.21516493158877664
4929;2019-08-12 03:11:45.151;584;570;169;172;167;51;221;31;63;39;788;199;65;71;263;240;250;489;152;244;220;0;569;354;359;143;359;299;572;396.0;-1.0;830.0;81.0;3.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;11213.8642578125;6400.353515625;0.0;1362.28100585938;464.0;326067;514.0;0.0;Calculated values ==>;1565572305.151;331.56;330.16;290.06;290.36;289.86;278.26000000000005;273.7412296467126;295.26000000000005;276.26000000000005;279.46000000000004;277.06;351.96000000000004;293.06;279.66;280.26000000000005;299.46000000000004;297.16;298.16;322.06;297.56;295.16;324.56;319.56;273.16;243.1966462407574;267.47669482898436;273.7412296467126;288.36;5690000.0;3540000.0;3590000.0;1430000.0;3590000.0;2990000.0;5720000.0;0.066;0.0;0.13833333333333334;0.013500000000000002;0.0005;0.0665;0.0;6400.353515625;0.0;1362.28100585938;11213.8642578125;484701.01559300255;482409.69897866464;244203.5760512405;245242.8670892352;243519.48654394667;430542.39183029096;462582.5062421609;451271.11634429614;472193.81962526246;532905.0070289635;468494.7533589464;451540.12992185226;452343.6189116893;468069.67075530556;465813.54573049117;426106.8109635441;470626.28242540243;465610.7510579218;462449.46005367924;215742.86842915416;194843.3435325042;468330.1626717748;201207.50231845584;201530.78106832638;273.64766178291836;2738724.130472073;1088742.3097998765;195203.31519324073;1073281.8497090463;0;38;37;22;44;57;19;2;108;107;1067161413075.6766;408181970004.85406;903943116580.3522;34592.133273574575;3606.1559147698063;-0.0;17351.092152525966;4144075.1661919765;717582.2279682998;0.0;1021415.8932697347;7.155995968524372;0.23634579631429226
4930;2019-08-12 03:12:45.102;586;572;168;170;166;53;221;31;64;39;779;198;66;75;263;240;250;499;152;244;221;1;573;355;359;144;360;303;576;262.0;-1.0;1030.0;167.0;3.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;11434.3681640625;6736.98193359375;0.0;1371.61889648438;464.0;326068;514.0;0.0;Calculated values ==>;1565572365.102;331.76000000000005;330.36;289.96000000000004;290.16;289.76000000000005;278.46000000000004;273.8482719121499;295.26000000000005;276.26000000000005;279.56;277.06;351.06000000000006;292.96000000000004;279.76000000000005;280.66;299.46000000000004;297.16;298.16;323.06;297.56;295.26000000000005;324.56;319.56;273.26000000000005;243.40439225979637;267.9596281332873;273.8482719121499;288.36;5730000.0;3550000.0;3590000.0;1440000.0;3600000.0;3030000.0;5760000.0;0.043666666666666666;0.0;0.1716666666666667;0.02783333333333333;0.0005;0.04416666666666667;0.0;6736.98193359375;0.0;1371.61889648438;11434.3681640625;484529.9222441061;482231.37857536663;243713.4515490906;244396.80719750174;243036.7139095203;430477.46260093397;462582.5062421609;450690.13586788916;472061.9191754798;531669.3773530816;467814.01248185465;450961.9451180683;452177.4573873848;467929.4390683793;465669.0585932454;424957.6849013146;471611.5670767045;465610.7510579218;462582.5062421609;215742.86842915416;194843.3435325042;468291.61117532355;201278.1913156768;201758.59048813055;273.6797572506447;2738912.711608373;1088851.6981883752;195226.07908670985;1073281.8497090463;0;38;37;22;44;57;19;2;108;107;1067376637165.5876;408267999689.8185;904123569090.2776;42815.71714812979;7431.873519426833;-0.0;11519.722945803009;4144719.7048084643;717674.1364269576;0.0;1021656.2869135186;7.617505770445536;0.37857688645129106
4931;2019-08-12 03:13:45.113;588;574;166;168;165;55;216;32;65;39;774;198;67;77;263;239;250;510;151;243;216;2;573;358;362;145;362;306;576;313.0;0.0;1235.0;176.0;3.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;11520.091796875;7129.56982421875;0.0;1385.1770019531198;463.0;326069;514.0;0.0;Calculated values ==>;1565572425.113;331.96000000000004;330.56;289.76000000000005;289.96000000000004;289.66;278.66;274.1680685717883;294.76000000000005;276.36;279.66;277.06;350.56000000000006;292.96000000000004;279.86;280.86;299.46000000000004;297.06;298.16;324.16;297.46000000000004;294.76000000000005;324.56;319.46000000000004;273.36;243.61107973660833;268.3187672390254;274.1680685717883;288.26000000000005;5730000.0;3579999.9999999995;3620000.0000000005;1450000.0;3620000.0000000005;3060000.0;5760000.0;0.05216666666666667;0.0;0.20583333333333334;0.029333333333333333;0.0005;0.05266666666666667;0.0;7129.56982421875;0.0;1385.1770019531198;11520.091796875;484807.41885804787;482512.9148881007;243036.7139095203;243713.4515490906;242700.74009124367;430280.9020939914;461457.9028561018;450285.02137613384;471929.7997510953;530921.7713363036;467391.0553810966;450558.8976513175;451918.7349716765;467648.2160412544;465103.311480244;424957.6849013146;473259.3958847776;465044.1086722825;461457.9028561018;215742.86842915416;194425.4183739577;468253.1250508563;202121.07792320318;202509.51750535175;274.0221242484279;2739104.0338437664;1088967.2739712086;195249.0565976036;1073281.8497090463;0;38;37;22;44;57;19;2;108;107;1067592976820.292;408354715584.69995;904306302585.0278;51080.411694061564;7806.540049077826;-0.0;13637.948295139504;4145502.3160001654;717801.1464874311;0.0;1021865.9726089042;8.517563882857717;0.40901719629572586
4932;2019-08-12 03:14:45.143;589;576;165;166;164;57;207;33;65;39;761;198;67;81;264;238;250;519;151;243;207;2;576;360;365;137;365;309;579;291.0;0.0;1231.0;168.0;3.0;0;0;45;1;0;0;0;0;0;0;1;0;1;0;0;12801.1083984375;7702.76025390625;0.0;2441.57299804688;463.0;326070;514.0;0.0;Calculated values ==>;1565572485.143;332.06;330.76000000000005;289.66;289.76000000000005;289.56;278.86;274.38016830617;293.86;276.46000000000004;279.66;277.06;349.26;292.96000000000004;279.86;281.26000000000005;299.56;296.96000000000004;298.16;325.06;297.46000000000004;293.86;324.56;319.46000000000004;273.36;241.92719264551067;268.67533136820026;274.38016830617;288.26000000000005;5760000.0;3600000.0;3650000.0;1370000.0;3650000.0;3090000.0;5790000.0;0.0485;0.0;0.20516666666666666;0.028;0.0005;0.049;0.0;7702.76025390625;0.0;2441.57299804688;12801.1083984375;484610.6072652304;482450.7306264229;242596.0937405109;242930.66000110938;242263.0489579425;430148.3826014536;459773.3670170544;449738.9921546331;472980.6827117325;529333.9131714968;466965.7362139171;450015.31396708504;451931.1767625863;467354.3118686644;464680.0635916259;424075.613449465;474216.31105945853;464605.36442852597;459773.3670170544;215742.86842915416;194425.4183739577;469351.06416570285;202658.64592659313;203066.17090428618;274.240263636216;2739306.811850298;1089090.9385231761;195280.96212571338;1073281.8497090463;0;38;37;22;44;57;19;2;108;108;1067811185870.188;408439357884.6596;904490894834.9398;50692.651034452865;7467.387710695071;-0.0;12578.652609525643;4146350.84891026;717928.4928600675;0.0;1022084.5535188427;6.973222349635838;0.34005944423291545
4933;2019-08-12 03:15:45.074;590;578;164;165;161;59;198;33;66;39;721;200;69;85;264;236;250;527;153;242;198;2;575;362;367;131;367;311;578;277.0;-1.0;1469.0;103.0;3.0;0;0;57;1;0;0;0;0;0;0;1;0;1;0;0;13208.890625;8315.7998046875;0.0;2481.51098632812;463.0;326071;513.0;0.0;Calculated values ==>;1565572545.074;332.16;330.96000000000004;289.56;289.66;289.26000000000005;279.06;274.5913991737795;292.96000000000004;276.46000000000004;279.76000000000005;277.06;345.26;293.16;280.06;281.66;299.56;296.76000000000005;298.16;325.86;297.36;292.96000000000004;324.46000000000004;319.46000000000004;273.36;240.61611355647437;268.91163127593666;274.5913991737795;288.46000000000004;5750000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;3110000.0;5780000.0;0.04616666666666667;0.0;0.24483333333333332;0.017166666666666667;0.0005;0.04666666666666667;0.0;8315.7998046875;0.0;2481.51098632812;13208.890625;484861.35564451356;482846.6487920837;242297.34928677586;242630.84970148903;241305.73458147567;430014.67791919125;458218.4865142734;449511.2499308401;473759.9231585776;524976.886939191;466926.9371677303;449927.45428962645;452121.9604541454;467071.00097845966;464122.52100971725;424371.6355990001;475522.2477602329;464178.7989486036;458218.4865142734;215324.80838970217;194425.4183739577;470164.3944795548;203341.09765292762;203758.4860632903;274.5139913546734;2739523.312579649;1089224.2730124511;195321.94064602442;1073281.8497090463;0;38;37;22;44;57;19;2;108;108;1068030533330.167;408519665424.6519;904676680934.9221;60270.65894937557;4580.466595523766;-0.0;11874.800021045878;4147274.47976165;718028.7761873393;0.0;1022288.097945157;7.106021772549922;0.3365907988297185
4934;2019-08-12 03:16:45.114;589;580;165;165;159;60;192;35;69;39;719;204;73;86;265;235;250;532;153;241;192;2;576;363;368;127;368;313;579;258.0;0.0;1349.0;117.0;3.0;0;0;70;1;0;0;0;0;0;0;1;0;1;0;0;13804.5166015625;9177.9892578125;0.0;2498.3564453125;463.0;326072;513.0;0.0;Calculated values ==>;1565572605.114;332.06;331.16;289.66;289.66;289.06;279.16;274.69669130483857;292.36;276.66;280.06;277.06;345.06000000000006;293.56;280.46000000000004;281.76000000000005;299.66;296.66;298.16;326.36;297.26000000000005;292.36;324.46000000000004;319.46000000000004;273.36;239.71726792356844;269.14681796795327;274.69669130483857;288.46000000000004;5760000.0;3629999.9999999995;3679999.9999999995;1270000.0;3679999.9999999995;3130000.0;5790000.0;0.043000000000000003;0.0;0.22483333333333333;0.0195;0.0005;0.043500000000000004;0.0;9177.9892578125;0.0;2498.3564453125;13804.5166015625;484610.6072652304;483013.7453018171;242596.0937405109;242596.0937405109;240619.6111346003;429947.3805835815;457222.24678663525;449561.71722006815;474275.28757416795;524607.6544506869;467134.9121779175;450117.5717971743;451905.57555255614;467059.4297357601;463842.3458870584;424075.613449465;476131.91699989897;463898.11279319227;457222.24678663525;215324.80838970217;194425.4183739577;470701.941234826;203559.43785882503;204008.13505286738;274.60308520146066;2739748.574381773;1089370.1517761755;195363.4672073568;1073281.8497090463;0;38;37;22;44;57;19;2;108;108;1068251180330.903;408597117024.9103;904864005735.547;55309.51247638616;5209.278815832019;-0.0;11014.813860418904;4148238.289972143;718110.4117868474;0.0;1022478.9718926607;6.1263692401204075;0.2980684036838245
4935;2019-08-12 03:17:45.144;589;581;168;168;158;58;193;36;70;40;742;207;76;83;265;235;250;536;153;241;193;4;574;363;367;135;368;313;576;261.0;-1.0;1320.0;46.0;3.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;13437.6611328125;9709.52734375;0.0;1446.7575683593802;462.0;326073;512.0;0.0;Calculated values ==>;1565572665.144;332.06;331.26000000000005;289.96000000000004;289.96000000000004;288.96000000000004;278.96000000000004;274.69669130483857;292.46000000000004;276.76000000000005;280.16;277.16;347.36;293.86;280.76000000000005;281.46000000000004;299.66;296.66;298.16;326.76000000000005;297.26000000000005;292.46000000000004;324.36;319.36;273.56;241.49495122638035;269.14681796795327;274.69669130483857;288.46000000000004;5740000.0;3629999.9999999995;3670000.0000000005;1350000.0;3679999.9999999995;3130000.0;5760000.0;0.0435;0.0;0.22;0.007666666666666667;0.0005;0.044;0.0;9709.52734375;0.0;1446.7575683593802;13437.6611328125;484834.32600160653;483494.8337894366;243713.4515490906;243713.4515490906;240390.69802223454;429947.3805835815;457524.2444007144;449700.94131747587;473338.7274854557;527030.6362916884;467503.8073294252;450532.6637675665;451495.3975293137;467059.4297357601;463842.3458870584;424665.6469681474;477083.1030799868;464046.0497008609;457524.2444007144;214906.75144652807;194007.49548133422;469819.3315087438;203702.44102939134;204157.1116034788;274.6583018704141;2739975.706038525;1089527.6264457658;195396.3595954301;1073281.8497090463;0;38;37;22;44;57;19;2;108;108;1068471790580.7979;408675756324.8728;905051899635.4574;54119.670063378595;2040.2294936750354;-0.0;11148.153843078366;4149150.655781133;718170.8545623492;0.0;1022663.7556358005;6.033195990456798;0.2633592781941602
4936;2019-08-12 03:18:45.125;588;582;173;173;160;57;196;37;47;42;778;207;62;79;265;235;250;535;152;241;196;6;569;362;367;140;367;313;570;-1.0;-1.0;1101.0;92.0;3.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;14168.0546875;10258.689453125;0.0;1441.57116699219;462.0;326074;512.0;0.0;Calculated values ==>;1565572725.125;331.96000000000004;331.36;290.46000000000004;290.46000000000004;289.16;278.86;274.5913991737795;292.76000000000005;276.86;277.86;277.36;350.96000000000004;293.86;279.36;281.06;299.66;296.66;298.16;326.66;297.26000000000005;292.76000000000005;324.36;319.36;273.76000000000005;242.56692532238324;269.14681796795327;274.5913991737795;288.36;5690000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3130000.0;5700000.0;0.0;0.0;0.1835;0.015333333333333334;0.0005;0.0005;0.0;10258.689453125;0.0;1441.57116699219;14168.0546875;485253.7065201898;484311.6454937591;245672.97981533984;245672.97981533984;241242.7258852045;430014.67791919125;457941.242533051;446452.1327793413;472882.7909566239;530811.8015128084;467503.8073294252;448582.1641359116;450946.24759362446;467201.23176163714;463990.4146581629;426106.8109635441;477668.0773456979;464046.0497008609;457941.242533051;214906.75144652807;194007.49548133422;469336.76393192314;203267.93216823478;245672.97981533984;274.4856890678095;2740205.680821739;1089693.975558353;195420.421379558;1073281.8497090463;0;38;37;22;44;57;19;2;108;108;1068691920850.6018;408758230199.7994;905239640165.2903;44624.30081213805;4079.7220870432216;-0.0;106.13413135885558;4149973.261629996;718221.8380089375;0.0;1022757.5116700219;4.171715367315574;0.26370891169943794
4937;2019-08-12 03:19:45.115;586;581;178;178;163;54;200;38;-11;43;795;204;-10;64;264;235;250;527;152;241;200;8;568;359;364;142;364;311;570;183.0;-1.0;698.0;47.0;3.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;14922.4501953125;10611.4091796875;0.0;1425.91784667969;462.0;326075;512.0;0.0;Calculated values ==>;1565572785.115;331.76000000000005;331.26000000000005;290.96000000000004;290.96000000000004;289.46000000000004;278.56;274.27422755570615;293.16;276.96000000000004;272.06;277.46000000000004;352.66;293.56;272.16;279.56;299.56;296.66;298.16;325.86;297.26000000000005;293.16;324.36;319.36;273.96000000000004;242.98782864720522;268.91163127593666;274.27422755570615;288.36;5680000.0;3590000.0;3640000.0;1420000.0;3640000.0;3110000.0;5700000.0;0.030500000000000003;0.0;0.11633333333333334;0.007833333333333333;0.0005;0.031000000000000003;0.0;10611.4091796875;0.0;1425.91784667969;14922.4501953125;485089.1854344349;484172.84448708943;247459.35742554706;247459.35742554706;242240.5704399413;430214.79039162316;458973.0432833828;438179.8461725703;472719.4423773052;532741.880458465;467418.11660540965;438336.84446586855;449232.91051691235;467495.5796977367;464432.8555123943;426389.5042949155;476510.6804482669;464488.10253275675;458973.0432833828;214906.75144652807;194007.49548133422;469261.9347870629;202582.97032244873;203306.78301766;274.206276934706;2740448.061292322;1089867.8640607393;195444.31313871878;1073281.8497090463;0;38;37;22;44;57;19;2;108;108;1068911184300.6367;408842816099.8128;905426808965.3201;27407.769890564145;2088.9852216394775;-0.0;7925.654068237407;4150573.4288414046;718273.2353355357;0.0;1022824.4320831011;3.108863711891272;0.12874928975875966
4938;2019-08-12 03:20:45.116;581;579;179;179;166;51;205;36;-16;43;798;201;-17;37;264;236;250;523;151;242;205;9;567;357;362;143;362;310;569;334.0;-1.0;629.0;1.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15527.1435546875;10827.38671875;0.0;1414.4313964843802;462.0;326076;513.0;0.0;Calculated values ==>;1565572845.116;331.26000000000005;331.06;291.06;291.06;289.76000000000005;278.26000000000005;274.0616903277293;293.66;276.76000000000005;271.56;277.46000000000004;352.96000000000004;293.26000000000005;271.46000000000004;276.86;299.56;296.76000000000005;298.16;325.46000000000004;297.36;293.66;324.46000000000004;319.36;274.06;243.1966462407574;268.7936212382143;274.0616903277293;288.26000000000005;5670000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3100000.0;5690000.0;0.05566666666666666;0.0;0.10483333333333333;0.00016666666666666666;0.0005;0.05616666666666666;0.0;10827.38671875;0.0;1414.4313964843802;15527.1435546875;484510.2612505084;484007.86583277106;247867.14569744086;247867.14569744086;243288.80832626982;430346.717906069;459971.0288534705;437618.5379703155;472588.3698738022;533129.796014273;467191.74032596184;437460.313363465;445598.44716816605;467777.34666785965;464857.1551205372;426670.4262962045;476052.50712918135;464912.7873590418;459971.0288534705;215324.80838970217;194007.49548133422;469224.6196281288;202230.99355474717;202637.25010201152;274.0603333526981;2740701.812135709;1090046.523670621;195467.9831102095;1073281.8497090463;0;38;37;22;44;57;19;2;108;108;1069128987930.3737;408928317524.70953;905613112070.095;24676.460906232078;44.49893767889694;-0.0;14453.580573206946;4151007.4713314413;718291.0146664925;0.0;1023010.9288131149;3.2000590147934815;0.06906341790933995
4939;2019-08-12 03:21:45.147;573;575;179;179;167;48;208;35;-10;43;794;199;-20;22;263;236;250;518;151;242;207;10;569;356;360;145;361;307;570;282.0;-1.0;393.0;24.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15932.7412109375;10882.8388671875;0.0;1400.54919433594;462.0;326077;513.0;0.0;Calculated values ==>;1565572905.147;330.46000000000004;330.66;291.06;291.06;289.86;277.96000000000004;273.955091788801;293.96000000000004;276.66;272.16;277.46000000000004;352.56000000000006;293.06;271.16;275.36;299.46000000000004;296.76000000000005;298.16;324.96000000000004;297.36;293.86;324.46000000000004;319.36;274.16;243.61107973660833;268.43790593516167;273.955091788801;288.26000000000005;5690000.0;3560000.0;3600000.0;1450000.0;3610000.0;3070000.0;5700000.0;0.047;0.0;0.0655;0.004;0.0011666666666666668;0.04816666666666667;0.0;10882.8388671875;0.0;1400.54919433594;15932.7412109375;483172.6572763225;483337.8501879505;247822.99964513496;247822.99964513496;243592.9217168578;430412.23801567365;460688.5861845942;439227.691140826;472325.57890635525;532934.9252140329;467371.7165991336;437671.5478804793;444020.7736698696;467788.9545893743;465003.21838653134;426106.8109635441;475198.3694829884;465204.3799370688;460553.62251606805;215324.80838970217;194007.49548133422;469050.60597520845;201859.81338944467;202973.1085582676;273.9112881167388;2740964.1132949707;1090227.535692167;195491.4534019087;1073281.8497090463;0;38;37;22;44;57;19;2;108;108;1069345699840.8694;409014762164.9073;905798307705.5187;15547.595992715476;1068.7631703430552;-0.0;12406.794755634057;4151342.844993278;718300.2966439591;0.0;1023234.880923539;2.362797118622743;0.04610535868817282
4940;2019-08-12 03:22:45.107;565;569;177;178;166;46;210;33;-17;42;786;198;-22;14;263;237;250;517;151;242;210;11;569;355;360;145;360;305;571;345.0;0.0;691.0;79.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16004.62890625;10968.8447265625;0.0;1393.1862792968802;463.0;326078;515.0;0.0;Calculated values ==>;1565572965.107;329.66;330.06;290.86;290.96000000000004;289.76000000000005;277.76000000000005;273.8482719121499;294.16;276.46000000000004;271.46000000000004;277.36;351.76;292.96000000000004;270.96000000000004;274.56;299.46000000000004;296.86;298.16;324.86;297.36;294.16;324.66;319.46000000000004;274.26000000000005;243.61107973660833;268.19934244402924;273.8482719121499;288.26000000000005;5690000.0;3550000.0;3600000.0;1450000.0;3600000.0;3050000.0;5710000.0;0.0575;0.0;0.11516666666666667;0.013166666666666667;0.0011666666666666668;0.05866666666666667;0.0;10968.8447265625;0.0;1393.1862792968802;16004.62890625;482053.05789148255;482384.21022902936;247055.3198874851;247416.09939449522;243216.10544337775;430477.46260093397;460958.12350355304;438590.5995609556;472226.6633779048;532249.420264496;467532.30169713264;437812.597326149;443257.1847228264;467929.4390683793;465279.17082256265;426106.8109635441;474926.6934850697;465204.3799370688;460958.12350355304;216160.93158060662;194425.4183739577;469150.18905723805;201491.77374635742;202397.8669934821;273.76321508877874;2741230.0806162823;1090409.5116573218;195514.71901011778;1073281.8497090463;0;38;37;22;44;57;19;2;108;108;1069561555841.0067;409101704164.9626;905981785305.6354;27305.881439647892;3524.1691349265952;-0.0;15168.868381924163;4151699.7192305666;718338.5455635701;0.0;1023464.5249183696;3.7209839495383883;0.11964323718759377
4941;2019-08-12 03:23:45.108;559;562;175;175;165;46;212;32;-15;41;774;197;-8;15;263;237;250;516;151;242;211;11;568;355;360;136;360;303;570;459.0;-1.0;460.0;128.0;7.0;0;0;95;1;0;0;0;0;0;0;1;0;1;0;0;16657.578125;10666.2138671875;0.0;2392.54223632812;463.0;326079;516.0;0.0;Calculated values ==>;1565573025.108;329.06;329.36;290.66;290.66;289.66;277.76000000000005;273.8482719121499;294.36;276.36;271.66;277.26000000000005;350.56000000000006;292.86;272.36;274.66;299.46000000000004;296.86;298.16;324.76000000000005;297.36;294.26000000000005;324.76000000000005;319.46000000000004;274.26000000000005;241.71165711629368;267.9596281332873;273.8482719121499;288.26000000000005;5680000.0;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;5700000.0;0.0765;0.0;0.07666666666666666;0.021333333333333333;0.0011666666666666668;0.07766666666666666;0.0;10666.2138671875;0.0;2392.54223632812;16657.578125;481325.12094364344;481515.42990564805;246381.37494003045;246381.37494003045;242913.50839360247;430477.46260093397;461227.1456847587;439341.82880185475;473306.2826088756;531148.0953184956;467692.6567581381;440405.2139601131;443809.95577213913;467929.4390683793;465279.17082256265;426389.5042949155;474905.2246670653;465204.3799370688;461092.6986229182;216578.99785978085;194425.4183739577;470370.9986153779;201350.89777694945;202027.3212536481;273.7081802026164;2741502.270210965;1090589.806816921;195546.2672735055;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1069777559440.7458;409186005569.8608;906164188345.415;18245.971378576072;5739.09548455314;-0.0;20120.744309013313;4152079.3243302396;718415.7407218703;0.0;1023758.6099251072;3.3774894654988277;0.0861395482799879
4942;2019-08-12 03:24:45.118;556;558;173;174;164;46;213;32;-2;39;747;198;9;23;263;238;250;511;151;242;212;11;567;355;360;127;360;300;569;313.0;-1.0;556.0;51.0;7.0;0;0;86;1;0;0;0;0;0;0;1;0;1;0;0;15843.7919921875;10078.974609375;0.0;2405.83984375;463.0;326080;518.0;0.0;Calculated values ==>;1565573085.118;328.76000000000005;328.96000000000004;290.46000000000004;290.56;289.56;277.76000000000005;273.8482719121499;294.46000000000004;276.36;272.96000000000004;277.06;347.86;292.96000000000004;274.06;275.46000000000004;299.46000000000004;296.96000000000004;298.16;324.26000000000005;297.36;294.36;324.96000000000004;319.46000000000004;274.26000000000005;239.71726792356844;267.5978703862781;273.8482719121499;288.26000000000005;5670000.0;3550000.0;3600000.0;1270000.0;3600000.0;3000000.0;5690000.0;0.05216666666666667;0.0;0.09266666666666666;0.0085;0.0011666666666666668;0.05333333333333334;0.0;10078.974609375;0.0;2405.83984375;15843.7919921875;481018.8086387091;481067.61159592017;245713.23506142988;246067.04549766798;242611.68541335312;430477.46260093397;461361.4654085356;441938.07731780596;474275.28757416795;528560.296384009;468234.644300452;443547.43308681657;445556.8106898908;467929.4390683793;465409.2384259755;426670.4262962045;474296.22499342135;465204.3799370688;461227.1456847587;217415.1398638553;194425.4183739577;471573.0421257842;201559.9497711222;202525.80288684764;273.78983112308777;2741773.1601026906;1090762.7122002933;195586.2604552527;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1069993595440.7115;409264918719.84827;906345118495.3862;22275.039819326026;2295.1112850146274;-0.0;13797.404949221926;4152417.055702684;718482.70360356;0.0;1024041.3082774215;3.073137866615152;0.08562874449423474
