;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4943;2019-08-12 03:25:45.099;555;555;172;172;162;46;214;32;7;39;746;200;19;27;263;238;250;503;151;242;213;11;563;355;359;133;360;297;566;380.0;-1.0;511.0;139.0;7.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;14161.0986328125;9256.21875;0.0;1383.17907714844;463.0;326081;518.0;0.0;Calculated values ==>;1565573145.099;328.66;328.66;290.36;290.36;289.36;277.76000000000005;273.8482719121499;294.56;276.36;273.86;277.06;347.76;293.16;275.06;275.86;299.46000000000004;296.96000000000004;298.16;323.46000000000004;297.36;294.46000000000004;324.96000000000004;319.46000000000004;274.26000000000005;241.05796691057077;267.23344911666527;273.8482719121499;288.26000000000005;5630000.0;3550000.0;3590000.0;1330000.0;3600000.0;2970000.0;5660000.0;0.06333333333333332;0.0;0.08516666666666667;0.023166666666666665;0.0011666666666666668;0.06449999999999999;0.0;9256.21875;0.0;1383.17907714844;14161.0986328125;481344.44099619734;480994.5993537854;245481.36072991425;245481.36072991425;242045.2002915254;430477.46260093397;461648.628002798;443866.45865721634;473501.00995365425;528686.7643618367;468892.87674546865;445578.0381609218;446703.0798258108;467929.4390683793;465409.2384259755;427776.9965859272;473497.4315524453;465349.75327765616;461514.72384408844;217415.1398638553;194425.4183739577;470773.7228275629;201341.6967906653;202140.0886448636;273.7045840100093;2742023.1216781037;1090923.7877880512;195617.8256140988;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1070209227135.5195;409342894019.7788;906524161780.2268;20655.025552301264;6241.8419365214595;-0.0;16729.66397035;4152774.6929594567;718553.8223522718;0.0;1024295.6199606485;4.100469985984673;0.13683766665462924
4944;2019-08-12 03:26:45.109;556;553;171;172;162;47;214;32;11;39;766;202;24;29;263;238;250;486;150;242;214;11;563;354;359;136;359;296;566;376.0;0.0;482.0;35.0;7.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;13528.5908203125;8751.8232421875;0.0;1369.6640625;463.0;326082;519.0;0.0;Calculated values ==>;1565573205.109;328.76000000000005;328.46000000000004;290.26000000000005;290.36;289.36;277.86;273.7412296467126;294.56;276.36;274.26000000000005;277.06;349.76;293.36;275.56;276.06;299.46000000000004;296.96000000000004;298.16;321.76000000000005;297.36;294.56;325.06;319.46000000000004;274.26000000000005;241.71165711629368;267.1113755279542;273.7412296467126;288.16;5630000.0;3540000.0;3590000.0;1360000.0;3590000.0;2960000.0;5660000.0;0.06266666666666666;0.0;0.08033333333333334;0.005833333333333333;0.0011666666666666668;0.06383333333333333;0.0;8751.8232421875;0.0;1369.6640625;13528.5908203125;481484.78385611746;480712.45967205806;245129.65873289682;245481.36072991425;242045.2002915254;430542.39183029096;461648.628002798;444639.9159599528;473111.07959547755;530843.7263248528;469270.5834754558;446475.90041281306;447173.4108414305;468069.67075530556;465554.2281614293;427776.9965859272;470964.84349523514;465349.75327765616;461648.628002798;217833.21561994078;194425.4183739577;470370.9986153779;201339.55454989974;202139.8958796151;273.69928117183923;2742253.9075480783;1091073.8798157983;195640.7697969855;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1070424663035.4854;409423607469.766;906702091430.1985;19545.129033274265;1569.3500903819559;-0.0;16565.30740052984;4153109.7500811648;718618.9264680301;0.0;1024573.1242983775;3.7227519424675517;0.06883672887178616
4945;2019-08-12 03:27:45.150;557;552;171;172;162;47;215;31;12;39;777;202;25;33;263;238;250;476;150;243;215;12;563;354;359;139;359;295;566;368.0;-2.0;329.0;75.0;7.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;12902.111328125;8120.27783203125;0.0;1358.00415039062;464.0;326083;518.0;0.0;Calculated values ==>;1565573265.15;328.86;328.36;290.26000000000005;290.36;289.36;277.86;273.7412296467126;294.66;276.26000000000005;274.36;277.06;350.86;293.36;275.66;276.46000000000004;299.46000000000004;296.96000000000004;298.16;320.76000000000005;297.46000000000004;294.66;324.96000000000004;319.56;274.36;242.35481222062532;266.98899913490544;273.7412296467126;288.16;5630000.0;3540000.0;3590000.0;1390000.0;3590000.0;2950000.0;5660000.0;0.06133333333333334;0.0;0.05483333333333333;0.0125;0.0011666666666666668;0.0625;0.0;8120.27783203125;0.0;1358.00415039062;12902.111328125;481625.0155683013;480571.21788311057;245129.65873289682;245481.36072991425;242045.2002915254;430542.39183029096;461782.40754588926;444980.7184430424;472719.2527797885;532061.2618855664;469408.43780190236;446807.92178744916;447916.69288233557;468069.67075530556;465554.2281614293;427776.9965859272;469453.57374851307;465480.30547409743;461782.40754588926;217415.1398638553;194843.3435325042;470064.77147337084;201189.06499467307;202009.28941111994;273.6404511646674;2742474.3139079493;1091214.576735625;195663.51589802976;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1070640210225.9441;409506163844.9417;906879512585.5762;13367.90899741892;3360.9463309837224;-0.0;16235.819883423083;4153384.212820138;718660.040346928;0.0;1024846.653810523;3.4779167018834216;0.06682651875758064
4946;2019-08-12 03:28:45.150;559;553;171;172;163;49;215;31;14;39;776;200;27;38;263;239;250;469;149;243;215;12;562;355;360;141;360;296;565;312.0;-1.0;372.0;142.0;7.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;12477.96875;7610.20458984375;0.0;1356.56201171875;464.0;326084;518.0;0.0;Calculated values ==>;1565573325.15;329.06;328.46000000000004;290.26000000000005;290.36;289.46000000000004;278.06;273.8482719121499;294.66;276.26000000000005;274.56;277.06;350.76;293.16;275.86;276.96000000000004;299.46000000000004;297.06;298.16;320.06;297.46000000000004;294.66;324.96000000000004;319.56;274.36;242.77792619122317;267.1113755279542;273.8482719121499;288.06;5620000.0;3550000.0;3600000.0;1410000.0;3600000.0;2960000.0;5650000.0;0.052000000000000005;0.0;0.062000000000000006;0.023666666666666666;0.0011666666666666668;0.053166666666666675;0.0;7610.20458984375;0.0;1356.56201171875;12477.96875;482020.7678599766;480829.57862409146;245169.39268019088;245521.6885444758;242416.68038562188;430477.46260093397;461629.7256903882;445066.589147658;472456.96783784614;531882.5156553638;469031.39720578963;446894.96081018454;448417.5840435519;467929.4390683793;465539.2008351387;428049.50158528885;468521.51379708;465335.1870322967;461629.7256903882;217415.1398638553;194843.3435325042;469794.0480163998;201251.958069739;202215.66353141033;273.6694987334786;2742685.814575267;1091345.6640891407;195686.13728271401;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1070855910225.9441;409590163844.9417;907056812585.5762;15116.507126830978;6355.496128737638;-0.0;13792.180971452324;4153621.5829545064;718741.010700759;0.0;1025096.8871509803;3.9327648185775232;0.13916607946668877
4947;2019-08-12 03:29:45.161;560;553;170;172;164;50;216;32;19;39;771;198;33;42;263;239;250;463;150;243;215;13;565;355;359;142;360;297;568;425.0;-1.0;590.0;88.0;7.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;12061.69921875;7293.20166015625;0.0;1353.40014648438;464.0;326085;517.0;0.0;Calculated values ==>;1565573385.161;329.16;328.46000000000004;290.16;290.36;289.56;278.16;273.8482719121499;294.76000000000005;276.36;275.06;277.06;350.26;292.96000000000004;276.46000000000004;277.36;299.46000000000004;297.06;298.16;319.46000000000004;297.46000000000004;294.66;324.86;319.56;274.46000000000004;242.98782864720522;267.23344911666527;273.8482719121499;288.16;5650000.0;3550000.0;3590000.0;1420000.0;3600000.0;2970000.0;5680000.0;0.07083333333333333;0.0;0.09833333333333334;0.014666666666666666;0.0011666666666666668;0.072;0.0;7293.20166015625;0.0;1353.40014648438;12061.69921875;481813.789077684;480477.8231607169;244702.0278281323;245401.20706929243;242647.25501129928;430477.46260093397;461916.06316538615;445578.0381609218;472325.50216173066;531287.9115517918;468652.9866896234;447538.9667477359;448780.7717918606;467929.4390683793;465539.2008351387;427227.0770717792;467187.52073233784;465480.30547409743;461782.40754588926;216997.06728235667;194843.3435325042;469757.3781218893;201504.85703091012;202204.8111873466;273.7683237234176;2742890.34929922;1091469.8819101471;195708.72444088812;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1071071649770.6493;409675079409.8257;907234745200.333;24000.529477784483;3934.370309334362;-0.0;18689.58693781507;4153947.6180212386;718826.775308255;0.0;1025367.6181747774;5.39223243623016;0.14017470415212918
4948;2019-08-12 03:30:45.101;562;554;169;171;164;51;216;32;30;39;764;197;39;46;263;239;250;470;150;243;215;13;565;356;360;143;361;298;568;270.0;-1.0;725.0;169.0;4.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;11864.62109375;7012.56494140625;0.0;1356.44445800781;464.0;326086;515.0;0.0;Calculated values ==>;1565573445.101;329.36;328.56;290.06;290.26000000000005;289.56;278.26000000000005;273.955091788801;294.76000000000005;276.36;276.16;277.06;349.56000000000006;292.86;277.06;277.76000000000005;299.46000000000004;297.06;298.16;320.16;297.46000000000004;294.66;324.66;319.56;274.46000000000004;243.1966462407574;267.35522164206344;273.955091788801;288.16;5650000.0;3560000.0;3600000.0;1430000.0;3610000.0;2980000.0;5680000.0;0.045000000000000005;0.0;0.12083333333333333;0.028166666666666666;0.0006666666666666666;0.045666666666666675;0.0;7012.56494140625;0.0;1356.44445800781;11864.62109375;482093.99029063847;480619.32687100675;244355.21216755034;245050.67841831787;242647.25501129928;430412.23801567365;461763.66765822354;446930.69166243967;472193.81962526246;530484.3553738609;468393.5252727365;448181.2357039259;449144.0562536693;467788.9545893743;465394.1846544878;427227.0770717792;468266.7576601852;465335.1870322967;461629.7256903882;216160.93158060662;194843.3435325042;469621.5870000597;201598.79892051345;202222.98013579863;273.8094865984163;2743089.535916012;1091588.9774172187;195731.28389724204;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1071287134070.855;409760493909.9072;907413066700.5033;29644.27037298275;7549.30853090722;-0.0;11846.241380326259;4154394.210980423;718922.3769346912;0.0;1025621.8289457685;5.8596923415631075;0.275573680421499
4949;2019-08-12 03:31:45.152;563;555;168;170;164;53;213;33;41;39;759;197;46;51;263;238;250;474;149;242;212;13;567;357;362;142;362;299;570;319.0;-1.0;643.0;135.0;7.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;11595.1220703125;6884.13232421875;0.0;1366.81713867188;464.0;326087;514.0;0.0;Calculated values ==>;1565573505.152;329.46000000000004;328.66;289.96000000000004;290.16;289.56;278.46000000000004;274.0616903277293;294.46000000000004;276.46000000000004;277.26000000000005;277.06;349.06000000000006;292.86;277.76000000000005;278.26000000000005;299.46000000000004;296.96000000000004;298.16;320.56;297.36;294.36;324.56;319.56;274.46000000000004;242.98782864720522;267.47669482898436;274.0616903277293;288.06;5670000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2990000.0;5700000.0;0.05316666666666667;0.0;0.10716666666666666;0.022500000000000003;0.0011666666666666668;0.05433333333333334;0.0;6884.13232421875;0.0;1366.81713867188;11595.1220703125;482003.24809905817;480526.3016914643;243935.14517857134;244624.81402723337;242576.24709737915;430346.717906069;461053.9582046509;448270.2827830808;472325.50216173066;529887.827313735;468253.8626803322;448959.28394498833;449644.06252484635;467648.2160412544;465118.4183262364;426670.4262962045;468608.8867402915;464912.7873590418;460919.05237078964;215742.86842915416;194843.3435325042;469757.3781218893;201918.4421333627;202820.6412785052;273.93866141080457;2743285.1999485013;1091704.8816624726;195753.99703360524;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1071503918180.4211;409846066584.736;907592318935.1447;26400.705589628124;6026.3760597418495;-0.0;14023.347002680788;4154861.649431089;719035.603800486;0.0;1025837.5920914463;5.6297070853440125;0.21899099688515902
4950;2019-08-12 03:32:45.112;565;556;166;168;163;54;211;33;48;40;756;198;51;56;264;238;250;481;148;242;210;14;567;358;363;140;363;300;569;337.0;-1.0;646.0;169.0;7.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;11266.9365234375;6718.2890625;0.0;1374.27429199219;464.0;326088;512.0;0.0;Calculated values ==>;1565573565.112;329.66;328.76000000000005;289.76000000000005;289.96000000000004;289.46000000000004;278.56;274.1680685717883;294.26000000000005;276.46000000000004;277.96000000000004;277.16;348.76;292.96000000000004;278.26000000000005;278.76000000000005;299.56;296.96000000000004;298.16;321.26000000000005;297.36;294.16;324.36;319.56;274.56;242.56692532238324;267.5978703862781;274.1680685717883;287.96000000000004;5670000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3000000.0;5690000.0;0.05616666666666667;0.0;0.10766666666666666;0.028166666666666666;0.0011666666666666668;0.05733333333333334;0.0;6718.2890625;0.0;1374.27429199219;11266.9365234375;482283.51648645673;480785.0353714635;243288.80832626982;243972.5945020941;242275.5346124512;430280.9020939914;460629.17054598924;449049.17973423813;472686.4266018815;529498.9437343386;468234.644300452;449460.79382102675;450143.51895193453;467636.5908648188;464972.5849072995;426670.4262962045;469811.7282858998;464766.5650395172;460493.7052714807;214906.75144652807;194843.3435325042;470126.95240123506;202120.94448414195;202958.66264372013;274.0220723005973;2743475.5900921337;1091818.159605093;195776.8242339229;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1071721273180.5594;409930610184.7898;907771899135.2589;26585.939995260356;7548.83588966479;-0.0;14765.342443991609;4155302.9104409907;719148.6551489588;0.0;1026077.3378998241;6.042599382527199;0.24659181371252908
4951;2019-08-12 03:33:45.113;566;557;165;167;161;56;207;34;52;40;756;197;56;59;264;237;250;484;148;242;207;14;565;360;364;140;365;301;567;287.0;-1.0;500.0;163.0;7.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;10932.900390625;6565.6728515625;0.0;1378.9870605468802;463.0;326089;511.0;0.0;Calculated values ==>;1565573625.113;329.76000000000005;328.86;289.66;289.86;289.26000000000005;278.76000000000005;274.38016830617;293.86;276.56;278.36;277.16;348.76;292.86;278.76000000000005;279.06;299.56;296.86;298.16;321.56;297.36;293.86;324.26000000000005;319.46000000000004;274.56;242.56692532238324;267.7187500070086;274.38016830617;287.96000000000004;5650000.0;3600000.0;3640000.0;1400000.0;3650000.0;3010000.0;5670000.0;0.04783333333333333;0.0;0.08333333333333333;0.027166666666666665;0.0011666666666666668;0.049;0.0;6565.6728515625;0.0;1378.9870605468802;10932.900390625;482653.08354322193;481159.7803388191;243021.68420331157;243704.13497606496;241676.34902610385;430148.3826014536;459930.11272889783;449414.24132049555;472686.4266018815;529422.5520415995;467973.77347800165;449961.7295482359;450370.6358326275;467354.3118686644;464548.7096429471;427227.0770717792;470531.677285021;464620.0566218266;459930.11272889783;214488.6975840042;194425.4183739577;470126.95240123506;202580.3081887509;203543.19809385948;274.2098447531842;2743660.5918161715;1091928.8611325712;195799.7684608971;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1071939376815.296;410014611584.68835;907952202140.0411;20569.494427645386;7268.350501105819;-0.0;12562.95881711688;4155695.878943406;719272.1337600086;0.0;1026305.077538989;5.08527793421195;0.21531761305369226
4952;2019-08-12 03:34:45.123;567;557;165;167;160;56;207;35;56;41;758;197;61;64;264;237;250;483;149;242;206;15;567;359;364;138;364;302;570;303.0;-1.0;441.0;107.0;7.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;10759.267578125;6606.2529296875;0.0;1395.0827636718802;463.0;326090;509.0;0.0;Calculated values ==>;1565573685.123;329.86;328.86;289.66;289.86;289.16;278.76000000000005;274.27422755570615;293.86;276.66;278.76000000000005;277.26000000000005;348.96000000000004;292.86;279.26000000000005;279.56;299.56;296.86;298.16;321.46000000000004;297.36;293.76000000000005;324.06;319.46000000000004;274.66;242.14157278889297;267.8393353686513;274.27422755570615;288.06;5670000.0;3590000.0;3640000.0;1380000.0;3640000.0;3020000.0;5700000.0;0.050499999999999996;0.0;0.0735;0.017833333333333333;0.0011666666666666668;0.051666666666666666;0.0;6606.2529296875;0.0;1395.0827636718802;10759.267578125;482563.3478954798;480809.4844160562;242913.50839360247;243592.9217168578;241242.7258852045;430214.79039162316;459930.11272889783;449779.38365072303;473045.8727645816;529554.8567808631;467833.34422547434;450462.1078894688;450869.8209981238;467495.5796977367;464695.37349921046;426670.4262962045;469982.10676201683;464620.0566218266;459793.8049284156;213652.59903751023;194425.4183739577;470494.9286190506;202437.33965114452;203351.31765500645;274.1497067491755;2743841.39001056;1092038.6454750723;195822.88956230332;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1072157813215.2614;410098025484.6751;908133132290.0123;18179.64023396902;4780.360336594325;-0.0;13249.528509126138;4156018.8422171106;719372.5564179608;0.0;1026520.2174506837;4.525435560682847;0.15043749835157633
4953;2019-08-12 03:35:45.144;569;558;165;166;158;56;208;35;59;41;762;197;64;67;264;237;250;489;148;242;208;16;566;359;364;137;364;304;569;-3.0;-1.0;854.0;146.0;7.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;10706.958984375;6636.4814453125;0.0;1398.83935546875;463.0;326091;508.0;0.0;Calculated values ==>;1565573745.144;330.06;328.96000000000004;289.66;289.76000000000005;288.96000000000004;278.76000000000005;274.27422755570615;293.96000000000004;276.66;279.06;277.26000000000005;349.36;292.86;279.56;279.86;299.56;296.86;298.16;322.06;297.36;293.96000000000004;323.96000000000004;319.46000000000004;274.76000000000005;241.92719264551067;268.0796299477929;274.27422755570615;287.96000000000004;5660000.0;3590000.0;3640000.0;1370000.0;3640000.0;3040000.0;5690000.0;0.0;0.0;0.1423333333333333;0.024333333333333332;0.0011666666666666668;0.0011666666666666668;0.0;6636.4814453125;0.0;1398.83935546875;10706.958984375;482957.0714224571;481067.61159592017;242949.43188060814;243288.80832626982;240617.59230270094;430214.79039162316;460066.2838712648;449825.5836211171;473176.1828425327;529819.9816690114;467551.7097262387;450509.9134233084;450918.5752778107;467495.5796977367;464695.37349921046;426949.60736875626;471021.50420549524;464620.0566218266;460066.2838712648;213234.55432191002;194425.4183739577;470727.4148199725;202400.56102816074;242949.43188060814;274.1354116294549;2744020.3378421795;1092149.040219776;195846.180395626;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1072376289655.7959;410180554359.8771;908314995920.4573;35216.828215730784;6529.286775600752;-0.0;253.30299398909943;4156463.9685283136;719466.8364639306;0.0;1026632.780430077;5.226850181418664;0.3555460557350189
4954;2019-08-12 03:36:45.114;569;559;165;167;158;55;209;35;62;41;767;197;67;70;264;237;250;491;148;242;209;16;570;358;363;137;363;307;572;291.0;-1.0;732.0;96.0;7.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;11165.0546875;7168.84765625;0.0;1420.83740234375;463.0;326092;507.0;0.0;Calculated values ==>;1565573805.114;330.06;329.06;289.66;289.86;288.96000000000004;278.66;274.1680685717883;294.06;276.66;279.36;277.26000000000005;349.86;292.86;279.86;280.16;299.56;296.86;298.16;322.26000000000005;297.36;294.06;323.86;319.46000000000004;274.76000000000005;241.92719264551067;268.43790593516167;274.1680685717883;287.96000000000004;5700000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3070000.0;5720000.0;0.0485;0.0;0.12200000000000001;0.016;0.0011666666666666668;0.04966666666666667;0.0;7168.84765625;0.0;1420.83740234375;11165.0546875;482499.0302492607;480858.76817954064;242842.06155911685;243519.48654394667;240519.6899280232;430280.9020939914;460358.10709178087;449690.29051208816;473176.1828425327;530114.3709831942;467127.2975703646;450378.25010594085;450789.0488157485;467636.5908648188;464841.74997644586;425822.31502495497;470928.5779729622;464766.5650395172;460358.10709178087;212816.51262364245;194425.4183739577;470727.4148199725;202286.34092907622;203238.99208481543;274.0864267663317;2744202.513489475;1092264.0271068062;195869.66595329915;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1072594280605.8999;410262713259.91626;908498204270.5447;30183.28184912746;4295.057182254341;-0.0;12770.249378679284;4157008.696945322;719556.9942288558;0.0;1026741.2557684327;5.500619415934247;0.2081963360046228
4955;2019-08-12 03:37:45.085;570;561;166;167;157;54;211;35;64;42;773;196;69;73;264;237;249;500;149;242;211;17;571;358;362;135;363;309;574;285.0;-1.0;814.0;122.0;7.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;11604.7548828125;7682.8994140625;0.0;1428.43078613281;463.0;326093;506.0;0.0;Calculated values ==>;1565573865.085;330.16;329.26000000000005;289.76000000000005;289.86;288.86;278.56;274.1680685717883;294.26000000000005;276.66;279.56;277.36;350.46000000000004;292.76000000000005;280.06;280.46000000000004;299.56;296.86;298.06;323.16;297.36;294.26000000000005;323.76000000000005;319.46000000000004;274.86;241.49495122638035;268.67533136820026;274.1680685717883;288.06;5710000.0;3579999.9999999995;3620000.0000000005;1350000.0;3629999.9999999995;3090000.0;5740000.0;0.0475;0.0;0.13566666666666669;0.02033333333333333;0.0011666666666666668;0.04866666666666667;0.0;7682.8994140625;0.0;1428.43078613281;11604.7548828125;482524.46331094636;480908.5661161521;243108.07020562186;243446.60656742431;240129.7903629419;430280.9020939914;460784.0165094478;449600.5756309745;473533.6025564079;530590.445684791;466720.24873093714;450290.96166142274;450840.27004017454;467636.5908648188;464841.74997644586;425264.322518861;472021.8930755134;464912.7873590418;460784.0165094478;212398.47392691602;194425.4183739577;471092.8683005434;202252.54937495105;203231.96254554932;274.07328433432724;2744392.170190689;1092387.731846098;195893.39837863334;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1072811675480.7408;410344273819.85657;908682914950.4095;33556.88222873385;5466.41981815371;-0.0;12534.199959576395;4157539.6082476997;719638.3005534062;0.0;1026952.024258732;5.658614151132265;0.2382109021759888
4956;2019-08-12 03:38:45.135;571;563;167;167;158;54;211;35;65;42;780;197;70;73;264;238;250;507;149;242;211;17;570;359;363;136;364;310;572;249.0;0.0;614.0;227.0;7.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;11990.029296875;8089.22900390625;0.0;1433.21716308594;463.0;326094;505.0;0.0;Calculated values ==>;1565573925.135;330.26000000000005;329.46000000000004;289.86;289.86;288.96000000000004;278.56;274.27422755570615;294.26000000000005;276.66;279.66;277.36;351.16;292.86;280.16;280.46000000000004;299.56;296.96000000000004;298.16;323.86;297.36;294.26000000000005;323.66;319.46000000000004;274.86;241.71165711629368;268.7936212382143;274.27422755570615;288.06;5700000.0;3590000.0;3629999.9999999995;1360000.0;3640000.0;3100000.0;5720000.0;0.0415;0.0;0.10233333333333333;0.03783333333333334;0.0011666666666666668;0.04266666666666667;0.0;8089.22900390625;0.0;1433.21716308594;11990.029296875;482779.06843492907;481424.3267594851;243519.48654394667;243519.48654394667;240519.6899280232;430214.79039162316;460629.17054598924;449555.86387678824;473403.85947104497;531247.5305483975;466700.49960987223;450247.4650639337;450660.40720758017;467495.5796977367;464826.4671830437;425822.31502495497;473323.9680652429;464766.5650395172;460629.17054598924;211980.4382156667;194425.4183739577;470959.3386274875;202248.99287368613;203377.4829349823;274.0764641115099;2744588.9572446984;1092519.2757781462;195917.26531741308;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1073029356730.568;410425641569.79193;908868769700.262;25307.736465984115;10166.208081018818;-0.0;10976.072004736297;4158030.5555185066;719768.6810123784;0.0;1027148.1064573898;4.877950028507347;0.25923982784063276
4957;2019-08-12 03:39:45.106;571;564;168;169;159;53;211;35;54;42;786;197;64;74;264;237;250;511;149;242;211;18;570;359;363;135;364;310;572;229.0;-1.0;719.0;152.0;7.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12349.3642578125;8429.837890625;0.0;1436.00598144531;463.0;326095;504.0;0.0;Calculated values ==>;1565573985.106;330.26000000000005;329.56;289.96000000000004;290.06;289.06;278.46000000000004;274.27422755570615;294.26000000000005;276.66;278.56;277.36;351.76;292.86;279.56;280.56;299.56;296.86;298.16;324.26000000000005;297.36;294.26000000000005;323.56;319.46000000000004;274.96000000000004;241.49495122638035;268.7936212382143;274.27422755570615;288.06;5700000.0;3590000.0;3629999.9999999995;1350000.0;3640000.0;3100000.0;5720000.0;0.03816666666666667;0.0;0.11983333333333333;0.025333333333333333;0.0011666666666666668;0.03933333333333334;0.0;8429.837890625;0.0;1436.00598144531;12349.3642578125;482779.06843492907;481565.4309589414;243860.68002451767;244203.5760512405;240847.07354863305;430214.79039162316;460629.17054598924;448018.8913512371;473533.6025564079;531875.2727941562;466700.49960987223;449417.0288110086;450797.72478578344;467495.5796977367;464695.37349921046;425822.31502495497;473916.6812200918;464766.5650395172;460629.17054598924;211562.405474017;194425.4183739577;471190.70470879815;202434.33527505756;203663.08278881272;274.14853913598273;2744791.6874905042;1092656.8681337028;195941.16395367347;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1073247051460.4087;410506902274.7325;909054679800.126;29429.215969795514;6808.494692321429;-0.0;10107.33278511561;4158486.4763201904;719910.0684983889;0.0;1027323.7165779074;4.697524514697922;0.22626677229746187
4958;2019-08-12 03:40:45.126;572;565;171;171;159;52;212;35;20;42;790;198;39;69;264;238;250;514;149;242;211;18;566;359;363;135;364;308;569;283.0;0.0;719.0;224.0;7.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;12427.9248046875;8514.103515625;0.0;1428.65148925781;462.0;326096;504.0;0.0;Calculated values ==>;1565574045.126;330.36;329.66;290.26000000000005;290.26000000000005;289.06;278.36;274.27422755570615;294.36;276.66;275.16;277.36;352.16;292.96000000000004;277.06;280.06;299.56;296.96000000000004;298.16;324.56;297.36;294.26000000000005;323.56;319.36;274.96000000000004;241.49495122638035;268.5567601203482;274.27422755570615;288.06;5660000.0;3590000.0;3629999.9999999995;1350000.0;3640000.0;3080000.0;5690000.0;0.04716666666666667;0.0;0.11983333333333333;0.037333333333333336;0.0011666666666666668;0.04833333333333334;0.0;8514.103515625;0.0;1428.65148925781;12427.9248046875;483374.83585491433;482053.05789148255;245011.42925596432;245011.42925596432;240946.24099643028;430214.79039162316;460764.5036730645;443525.4963883602;473533.6025564079;532442.8793859992;467107.77403145406;446275.24975105154;450471.8913839166;467495.5796977367;464826.4671830437;426949.60736875626;474737.19059688516;464766.5650395172;460629.17054598924;211562.405474017;194007.49548133422;471190.70470879815;202330.01499480152;203360.25602869163;274.1079822385023;2744998.2337250956;1092798.1147118805;195965.04405663695;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1073464924060.3395;410587929274.7067;909240141600.067;28903.258520328116;10037.46574932254;-0.0;12434.664201669386;4158972.7423087717;720050.4982963592;0.0;1027511.6291693959;5.167118011666785;0.26067898748239143
4959;2019-08-12 03:41:45.147;571;565;173;173;161;52;212;35;-2;42;793;198;19;59;264;238;250;505;150;242;212;18;566;358;363;134;363;309;568;269.0;-1.0;421.0;120.0;7.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;12975.234375;8864.3798828125;0.0;1428.10693359375;462.0;326097;504.0;0.0;Calculated values ==>;1565574105.147;330.26000000000005;329.66;290.46000000000004;290.46000000000004;289.26000000000005;278.36;274.1680685717883;294.36;276.66;272.96000000000004;277.36;352.46000000000004;292.96000000000004;275.06;279.06;299.56;296.96000000000004;298.16;323.66;297.36;294.36;323.56;319.36;274.96000000000004;241.2770596917726;268.67533136820026;274.1680685717883;288.16;5660000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3090000.0;5680000.0;0.04483333333333333;0.0;0.07016666666666667;0.02;0.0011666666666666668;0.046;0.0;8864.3798828125;0.0;1428.10693359375;12975.234375;483235.68685938796;482168.350162403;245753.65858950277;245753.65858950277;241642.05749824285;430280.9020939914;460764.5036730645;440018.3298031032;473663.1379967309;532681.7161495088;466965.7362139171;443174.07890385523;448905.8905245643;467636.5908648188;464972.5849072995;426949.60736875626;473537.9303558156;464766.5650395172;460764.5036730645;211562.405474017;194007.49548133422;471323.8536851003;202149.86226544195;203255.75565047245;274.033328948241;2745210.0008113254;1092942.9860944652;195988.85870909772;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1073682800290.8726;410668657519.90424;909425306385.5201;16690.437472225898;5383.479828393166;-0.0;11845.402409039236;4159352.82275792;720179.051154246;0.0;1027714.0338751747;3.295541720353804;0.12390746600559564
4960;2019-08-12 03:42:48.097;568;564;175;175;163;50;214;35;-10;42;795;198;8;47;264;238;250;503;150;242;214;19;565;357;362;134;362;308;568;250.0;-1.0;566.0;73.0;7.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;13368.3759765625;8927.3447265625;0.0;1425.75500488281;462.0;326098;504.0;0.0;Calculated values ==>;1565574168.097;329.96000000000004;329.56;290.66;290.66;289.46000000000004;278.16;274.0616903277293;294.56;276.66;272.16;277.36;352.66;292.96000000000004;273.96000000000004;277.86;299.56;296.96000000000004;298.16;323.46000000000004;297.36;294.56;323.56;319.36;275.06;241.2770596917726;268.5567601203482;274.0616903277293;288.16;5650000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3080000.0;5680000.0;0.041666666666666664;0.0;0.09433333333333334;0.012166666666666666;0.0011666666666666668;0.042833333333333334;0.0;8927.3447265625;0.0;1425.75500488281;13368.3759765625;482931.9835434303;482028.089705807;246464.51843262033;246464.51843262033;242310.62671514307;430346.717906069;461188.73474552366;439006.489614467;473663.1379967309;532964.9769797153;467107.77403145406;441746.15580451366;447410.61151515384;467777.34666785965;465118.4183262364;427227.0770717792;473241.93199557747;464912.7873590418;461188.73474552366;211562.405474017;194007.49548133422;471421.5176682964;202050.41286150683;203260.13558134256;273.99006573528385;2745440.324459465;1093098.5401306828;196013.8101824981;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1073910994040.1812;410753010519.6487;909619507134.9318;22352.856573695914;3277.348441815939;-0.0;11047.94166419909;4159694.180445801;720254.7732567401;0.0;1027914.191653653;3.5427212748959596;0.12608851530278242
4961;2019-08-12 03:43:45.088;564;562;176;176;164;50;215;34;5;42;797;198;19;39;264;238;250;502;149;243;215;19;565;357;361;134;361;307;567;481.0;-1.0;228.0;107.0;7.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;13737.84375;9121.287109375;0.0;1420.2224121093802;462.0;326099;504.0;0.0;Calculated values ==>;1565574225.088;329.56;329.36;290.76000000000005;290.76000000000005;289.56;278.16;274.0616903277293;294.66;276.56;273.66;277.36;352.86;292.96000000000004;275.06;277.06;299.56;296.96000000000004;298.16;323.36;297.46000000000004;294.66;323.56;319.36;275.06;241.2770596917726;268.43790593516167;274.0616903277293;288.06;5650000.0;3570000.0000000005;3610000.0;1340000.0;3610000.0;3070000.0;5670000.0;0.08016666666666666;0.0;0.038;0.017833333333333333;0.0011666666666666668;0.08133333333333333;0.0;9121.287109375;0.0;1420.2224121093802;13737.84375;482373.75377696304;481862.9487763238;246865.5166610009;246865.5166610009;242682.95690368308;430346.717906069;461476.7180717267;441507.3586842071;473663.1379967309;533247.9289011441;467249.5466211817;443582.2324138357;446468.7530850537;467917.8483940991;465118.4183262364;427227.0770717792;473221.7772417732;465189.78860520123;461476.7180717267;211562.405474017;194007.49548133422;471421.5176682964;201940.5449624885;202584.9605401311;273.9472737976073;2745654.88148352;1093241.4025723673;196036.3372796469;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1074117016505.8156;410829378459.8838;909794754460.4713;9103.538921425306;4805.744013253574;-0.0;21056.52961256977;4159943.170923743;720318.7543016741;0.0;1028168.3119214542;3.3169644704096433;0.04008818934701926
4962;2019-08-12 03:44:45.098;560;559;175;176;165;49;217;33;15;42;798;198;28;39;263;239;249;504;149;243;217;19;567;355;360;133;360;305;569;230.0;-1.0;275.0;72.0;7.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;13994.4970703125;9094.1005859375;0.0;1412.09228515625;462.0;326100;505.0;0.0;Calculated values ==>;1565574285.098;329.16;329.06;290.66;290.76000000000005;289.66;278.06;273.8482719121499;294.86;276.46000000000004;274.66;277.36;352.96000000000004;292.96000000000004;275.96000000000004;277.06;299.46000000000004;297.06;298.06;323.56;297.46000000000004;294.86;323.66;319.36;275.06;241.05796691057077;268.19934244402924;273.8482719121499;288.06;5670000.0;3550000.0;3600000.0;1330000.0;3600000.0;3050000.0;5690000.0;0.03833333333333333;0.0;0.04583333333333333;0.012;0.0011666666666666668;0.0395;0.0;9094.1005859375;0.0;1412.09228515625;13994.4970703125;481582.0173189788;481208.72809545;246422.85739020273;246780.72046654802;242949.43188060814;430477.46260093397;461897.48510764097;443403.66687243717;473792.46676502546;533500.3631288704;467532.30169713264;445287.5332964052;446853.7789523966;467929.4390683793;465539.2008351387;426406.21690767515;473262.22844651254;465335.1870322967;461897.48510764097;211980.4382156667;194007.49548133422;471554.28894245124;201430.4608061653;202759.35015674867;273.7392685230265;2745886.0228407923;1093393.2227689538;196059.94383589076;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1074333352555.7811;410909491809.87103;909978385060.4421;11090.438611370793;3241.4859376354316;-0.0;10235.956330560246;4160111.482117014;720385.8257279624;0.0;1028429.1260993915;2.338418985926043;0.06684564508680922
4963;2019-08-12 03:45:45.099;558;557;174;175;165;48;218;33;27;41;798;197;36;41;263;239;250;505;150;243;218;19;565;355;360;132;360;303;567;286.0;-1.0;257.0;186.0;7.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;13793.8134765625;8884.0224609375;0.0;1410.380859375;462.0;326101;506.0;0.0;Calculated values ==>;1565574345.099;328.96000000000004;328.86;290.56;290.66;289.66;277.96000000000004;273.8482719121499;294.96000000000004;276.46000000000004;275.86;277.26000000000005;352.96000000000004;292.86;276.76000000000005;277.26000000000005;299.46000000000004;297.06;298.16;323.66;297.46000000000004;294.96000000000004;323.76000000000005;319.36;275.06;240.83765695389522;267.9596281332873;273.8482719121499;288.16;5650000.0;3550000.0;3600000.0;1320000.0;3600000.0;3030000.0;5670000.0;0.04766666666666666;0.0;0.04283333333333333;0.031000000000000003;0.0011666666666666668;0.04883333333333333;0.0;8884.0224609375;0.0;1410.380859375;13793.8134765625;481533.1460780456;481159.7803388191;246149.28851543952;246506.35971549866;243021.68420331157;430477.46260093397;462031.17872931756;445537.8252269786;473824.5983165287;533648.3326277947;467692.6567581381;446814.236746235;447516.57979027147;467929.4390683793;465539.2008351387;427227.0770717792;473665.305445073;465335.1870322967;462031.17872931756;212398.47392691602;194007.49548133422;471686.8381748198;201164.31141613357;202239.03783147535;273.6352121165207;2746117.5959545574;1093543.0429577916;196083.46483741028;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1074549356155.5203;410988993134.775;910160788100.2218;10467.33217489786;8386.198329519273;-0.0;12686.516213844629;4160291.1332008173;720482.7247116945;0.0;1028620.1498873741;3.063805228616623;0.13064707605739947
4964;2019-08-12 03:46:45.139;558;556;172;173;165;49;218;33;39;41;798;197;46;45;263;239;250;501;149;243;218;19;565;355;360;132;360;301;568;449.0;-1.0;310.0;92.0;7.0;0;87;63;1;0;0;0;0;0;0;1;0;0;0;0;13344.17578125;8616.3837890625;0.0;1316.63354492188;462.0;326102;507.0;0.0;Calculated values ==>;1565574405.139;328.96000000000004;328.76000000000005;290.36;290.46000000000004;289.66;278.06;273.8482719121499;294.96000000000004;276.46000000000004;277.06;277.26000000000005;352.96000000000004;292.86;277.76000000000005;277.66;299.46000000000004;297.06;298.16;323.26000000000005;297.46000000000004;294.96000000000004;323.86;319.36;275.06;240.83765695389522;267.7187500070086;273.8482719121499;288.06;5650000.0;3550000.0;3600000.0;1320000.0;3600000.0;3010000.0;5680000.0;0.07483333333333334;0.0;0.051666666666666666;0.015333333333333334;0.0011666666666666668;0.076;0.0;8616.3837890625;0.0;1316.63354492188;13344.17578125;481533.1460780456;480901.9877764132;245401.20706929243;245753.65858950277;242985.49013213435;430477.46260093397;462031.17872931756;447616.0868409365;473824.5983165287;533796.1555607308;467973.77347800165;448587.98087873193;448449.6696078174;467929.4390683793;465539.2008351387;427227.0770717792;472945.33680892194;465335.1870322967;462031.17872931756;212816.51262364245;194007.49548133422;471686.8381748198;201478.63895559963;202152.88890471333;273.7580859134845;2746343.8966315025;1093688.976900928;196106.20510751166;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1074765500155.3829;411068245934.7247;910342108900.1066;12717.101474075738;4143.192388028043;-0.0;19750.75002666992;4160484.465616845;720587.2059086673;0.0;1028890.6406462413;3.6857928117687178;0.0574723671683809
4965;2019-08-12 03:47:45.120;560;556;171;172;163;49;219;32;40;41;796;197;48;49;263;239;249;500;149;243;218;19;565;355;360;134;360;300;568;278.0;-1.0;323.0;149.0;7.0;0;84;57;1;0;0;0;0;0;0;1;0;0;0;0;12883.181640625;8277.3466796875;0.0;1280.39672851562;462.0;326103;507.0;0.0;Calculated values ==>;1565574465.12;329.16;328.76000000000005;290.26000000000005;290.36;289.46000000000004;278.06;273.8482719121499;295.06;276.36;277.16;277.26000000000005;352.76;292.86;277.96000000000004;278.06;299.46000000000004;297.06;298.06;323.16;297.46000000000004;294.96000000000004;323.86;319.36;275.06;241.2770596917726;267.5978703862781;273.8482719121499;288.06;5650000.0;3550000.0;3600000.0;1340000.0;3600000.0;3000000.0;5680000.0;0.04633333333333333;0.0;0.05383333333333333;0.024833333333333332;0.0011666666666666668;0.0475;0.0;8277.3466796875;0.0;1280.39672851562;12883.181640625;481813.789077684;480901.9877764132;245050.67841831787;245401.20706929243;242310.62671514307;430477.46260093397;462164.74920835934;447944.02171589236;473565.85517348704;533662.1920315267;468113.945853984;449049.17973423813;449186.5519142498;467929.4390683793;465539.2008351387;426966.3940917745;472796.81342062156;465335.1870322967;462031.17872931756;212816.51262364245;194007.49548133422;471421.5176682964;201283.73977574415;202358.71721608806;273.6819267585531;2746562.3887320748;1093829.7134073647;196127.84017316336;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1074981431755.1907;411148020664.6536;910522351804.946;13278.545177777978;6708.421484331714;-0.0;12334.4419218784;4160701.0274057947;720677.6073879865;0.0;1029157.9325763179;3.3816987131342753;0.13114518819483875
4966;2019-08-12 03:48:45.120;562;556;170;171;162;50;219;32;34;41;791;197;43;52;263;240;249;499;148;243;218;19;564;356;361;135;361;300;567;266.0;-1.0;344.0;132.0;7.0;0;82;53;1;0;0;0;0;0;0;1;0;0;0;0;12616.4130859375;8039.79443359375;0.0;1264.49694824219;461.0;326104;508.0;0.0;Calculated values ==>;1565574525.12;329.36;328.76000000000005;290.16;290.26000000000005;289.36;278.16;273.955091788801;295.06;276.36;276.56;277.26000000000005;352.26;292.86;277.46000000000004;278.36;299.46000000000004;297.16;298.06;323.06;297.46000000000004;294.96000000000004;323.96000000000004;319.26000000000005;275.06;241.49495122638035;267.5978703862781;273.955091788801;287.96000000000004;5640000.0;3560000.0;3610000.0;1350000.0;3610000.0;3000000.0;5670000.0;0.044333333333333336;0.0;0.05733333333333333;0.022000000000000002;0.0011666666666666668;0.045500000000000006;0.0;8039.79443359375;0.0;1264.49694824219;12616.4130859375;482209.32075094996;481018.8086387091;244740.86763761897;245090.08778142484;242010.32270004938;430412.23801567365;462012.88651447376;447107.6914315893;473436.17305719486;533142.5053834515;468113.945853984;448359.7611168141;449597.6657697971;467788.9545893743;465524.29463401274;427243.89771193074;472776.9081343985;465189.78860520123;461879.0317285414;213234.55432191002;193589.57483703562;471288.5232524436;201590.19712164017;202696.62457076783;273.80612880691757;2746774.885354796;1093965.6895833088;196149.04762046968;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1075197731755.1907;411228720664.6536;910702351804.946;14076.336340437083;5933.363174877676;-0.0;11792.7995256787;4160928.98475178;720782.9555934799;0.0;1029358.9929217142;3.4180463332306057;0.12808238695754467
4967;2019-08-12 03:49:45.101;565;558;169;171;162;50;219;33;26;41;786;197;37;53;263;240;250;498;147;243;219;19;567;356;360;135;361;301;569;389.0;-1.0;538.0;39.0;7.0;0;80;51;1;0;0;0;0;0;0;1;0;0;0;0;12416.0068359375;7957.19482421875;0.0;1242.46765136719;461.0;326105;508.0;0.0;Calculated values ==>;1565574585.101;329.66;328.96000000000004;290.06;290.26000000000005;289.36;278.16;273.955091788801;295.06;276.46000000000004;275.76000000000005;277.26000000000005;351.76;292.86;276.86;278.46000000000004;299.46000000000004;297.16;298.16;322.96000000000004;297.46000000000004;295.06;323.96000000000004;319.26000000000005;275.06;241.49495122638035;267.7187500070086;273.955091788801;287.86;5670000.0;3560000.0;3600000.0;1350000.0;3610000.0;3010000.0;5690000.0;0.06483333333333334;0.0;0.08966666666666666;0.006500000000000001;0.0011666666666666668;0.066;0.0;7957.19482421875;0.0;1242.46765136719;12416.0068359375;482283.51648645673;481067.61159592017;244317.07914510914;245011.42925596432;241940.94631648896;430412.23801567365;462164.74920835934;445787.09707870026;473436.17305719486;532548.0563199857;467973.77347800165;447336.7810407945;449551.36088337604;467788.9545893743;465524.29463401274;426670.4262962045;472370.12761938275;465335.1870322967;462164.74920835934;213234.55432191002;193589.57483703562;471288.5232524436;201885.55245339638;202635.60469289636;273.92131769596534;2746983.4227970135;1094098.9556132578;196169.93237659647;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1075413963260.8577;411309695014.9034;910882594710.502;21869.838501402246;1751.119310193807;-0.0;17128.923538020557;4161228.441351758;720846.9726692241;0.0;1029599.930960108;4.429497436211234;0.08557569607757956
4968;2019-08-12 03:50:45.101;567;560;169;170;162;51;219;33;18;41;782;197;29;52;263;240;249;503;147;243;219;20;566;357;361;136;362;301;569;238.0;-1.0;513.0;108.0;7.0;0;81;51;1;0;0;0;0;0;0;1;0;0;0;0;12319.189453125;7968.7783203125;0.0;1261.37512207031;461.0;326106;508.0;0.0;Calculated values ==>;1565574645.101;329.86;329.16;290.06;290.16;289.36;278.26000000000005;274.0616903277293;295.06;276.46000000000004;274.96000000000004;277.26000000000005;351.36;292.86;276.06;278.36;299.46000000000004;297.16;298.06;323.46000000000004;297.46000000000004;295.06;323.96000000000004;319.26000000000005;275.16;241.71165711629368;267.7187500070086;274.0616903277293;287.86;5660000.0;3570000.0000000005;3610000.0;1360000.0;3620000.0000000005;3010000.0;5690000.0;0.03966666666666666;0.0;0.08549999999999999;0.018000000000000002;0.0011666666666666668;0.04083333333333333;0.0;7968.7783203125;0.0;1261.37512207031;12319.189453125;482678.0295045059;481349.73089884303;244317.07914510914;244663.34372739185;241940.94631648896;430346.717906069;462012.88651447376;444644.95881864097;473306.2826088756;532131.7650018728;467973.77347800165;446212.05846747686;449414.24132049555;467648.2160412544;465379.25235888857;426687.17703696503;473113.923200958;465189.78860520123;462012.88651447376;213234.55432191002;193589.57483703562;471253.26030847814;201976.3613757226;203186.0961691336;273.96122709387674;2747189.549432756;1094231.672056129;196190.79773304178;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1075630263260.8577;411390995014.9034;911063194710.502;20748.16508136952;4846.984180789601;-0.0;10568.760605768057;4161583.591381614;720901.9568649824;0.0;1029830.7449946395;3.9180182749585235;0.1545975742908117
4969;2019-08-12 03:51:45.102;568;561;168;169;162;52;217;34;15;41;778;197;25;49;264;239;249;503;147;243;217;20;567;357;362;136;362;302;570;244.0;-1.0;782.0;39.0;7.0;0;81;49;1;0;0;0;0;0;0;1;0;0;0;0;12185.7685546875;7829.39208984375;0.0;1262.80944824219;460.0;326107;508.0;0.0;Calculated values ==>;1565574705.102;329.96000000000004;329.26000000000005;289.96000000000004;290.06;289.36;278.36;274.0616903277293;294.86;276.56;274.66;277.26000000000005;350.96000000000004;292.86;275.66;278.06;299.56;297.06;298.06;323.46000000000004;297.46000000000004;294.86;323.96000000000004;319.16;275.16;241.71165711629368;267.8393353686513;274.0616903277293;287.86;5670000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;5700000.0;0.04066666666666666;0.0;0.13033333333333333;0.006500000000000001;0.0011666666666666668;0.041833333333333333;0.0;7829.39208984375;0.0;1262.80944824219;12185.7685546875;482703.1009827732;481374.4685255547;243935.14517857134;244279.09627197555;241906.44564549206;430346.717906069;461592.2958648185;444011.9539437932;473306.2826088756;531640.2589796651;467833.34422547434;445448.85450290097;448816.61916108726;467777.34666785965;465248.88870971405;426406.21690767515;472985.74094188295;465044.1086722825;461592.2958648185;213234.55432191002;193171.6564234249;471253.26030847814;202159.30182389752;203324.36518438644;274.03244646834247;2747393.760819374;1094363.3256702449;196211.83295501684;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1075847166875.5957;411472596374.8048;911244097725.2834;31521.46232629307;1749.110730149774;-0.0;10804.20843346474;4162019.1788691557;720956.9252386314;0.0;1030008.8560382193;4.847536793513056;0.16997435822287743
4970;2019-08-12 03:52:45.102;568;561;168;169;161;53;217;34;19;42;775;196;27;47;264;239;249;506;147;243;217;20;568;358;362;137;363;303;571;397.0;0.0;857.0;66.0;7.0;0;81;49;1;0;0;0;0;0;0;1;0;0;0;0;12043.8916015625;7861.1279296875;0.0;1262.5986328125;460.0;326108;507.0;0.0;Calculated values ==>;1565574765.102;329.96000000000004;329.26000000000005;289.96000000000004;290.06;289.26000000000005;278.46000000000004;274.1680685717883;294.86;276.56;275.06;277.36;350.66;292.76000000000005;275.86;277.86;299.56;297.06;298.06;323.76000000000005;297.46000000000004;294.86;323.86;319.16;275.16;241.92719264551067;267.9596281332873;274.1680685717883;287.86;5680000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;3030000.0;5710000.0;0.06616666666666667;0.0;0.14283333333333334;0.011000000000000001;0.0011666666666666668;0.06733333333333333;0.0;7861.1279296875;0.0;1262.5986328125;12043.8916015625;482588.4741179949;481258.18742864096;243897.84074163096;244241.26231341428;241539.91427897237;430280.9020939914;461592.2958648185;444389.3534062185;473273.90776018414;531252.369025014;467571.2248194195;445537.8252269786;448353.2992136279;467636.5908648188;465103.311480244;426123.4832181716;473303.2464741726;465044.1086722825;461592.2958648185;212816.51262364245;193171.6564234249;471119.972000508;202388.72611621823;203107.9434488368;274.1262295012409;2747595.6746540098;1094494.080003741;196232.87802235896;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1076064366875.5957;411554496374.8048;911425597725.2834;34565.75626458837;2956.0437047271876;-0.0;17404.6130626761;4162569.9056907464;720996.1348589221;0.0;1030243.9295506871;6.0201730790298065;0.1793893734273974
