;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4971;2019-08-12 03:53:45.143;567;561;167;168;160;54;215;35;26;42;773;196;34;46;264;239;249;509;146;243;215;20;566;359;364;137;364;303;569;293.0;-1.0;898.0;89.0;7.0;0;81;49;1;0;0;0;0;0;0;1;0;0;0;0;11938.0771484375;7847.3564453125;0.0;1266.38195800781;460.0;326109;507.0;0.0;Calculated values ==>;1565574825.143;329.86;329.26000000000005;289.86;289.96000000000004;289.16;278.56;274.27422755570615;294.66;276.66;275.76000000000005;277.36;350.46000000000004;292.76000000000005;276.56;277.76000000000005;299.56;297.06;298.06;324.06;297.46000000000004;294.66;323.86;319.16;275.16;241.92719264551067;267.9596281332873;274.27422755570615;287.76000000000005;5660000.0;3590000.0;3640000.0;1370000.0;3640000.0;3030000.0;5690000.0;0.04883333333333333;0.0;0.14966666666666667;0.014833333333333334;0.0011666666666666668;0.05;0.0;7847.3564453125;0.0;1266.38195800781;11938.0771484375;482678.0295045059;481490.6205358547;243629.85027036944;243972.5945020941;241276.33002736158;430214.79039162316;461015.7208579768;445394.99845677166;473273.90776018414;531043.8128972996;467571.2248194195;446531.9673155462;448214.2968835578;467495.5796977367;464957.45143190527;426687.17703696503;474001.5289834238;464751.8981387732;461015.7208579768;212816.51262364245;193171.6564234249;471119.972000508;202608.31531366456;203565.48446265433;274.21611670582803;2747795.6609572135;1094625.0734910495;196253.9672617164;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1076282315705.1941;411636752544.65326;911607521954.9482;36337.07357708503;3982.922907521511;-0.0;12872.511819766125;4163161.16635723;721053.9990941441;0.0;1030496.4113356478;5.836519104497624;0.22318371619136043
4972;2019-08-12 03:54:45.123;565;561;167;168;160;54;215;35;35;42;772;196;42;48;264;239;249;509;147;243;214;20;568;359;363;138;364;304;570;255.0;-1.0;714.0;67.0;7.0;0;81;49;1;0;0;0;0;0;0;1;0;0;0;0;11861.3447265625;7868.173828125;0.0;1261.4208984375;459.0;326110;506.0;0.0;Calculated values ==>;1565574885.123;329.66;329.26000000000005;289.86;289.96000000000004;289.16;278.56;274.27422755570615;294.66;276.66;276.66;277.36;350.36;292.76000000000005;277.36;277.96000000000004;299.56;297.06;298.06;324.06;297.46000000000004;294.56;323.76000000000005;319.06;275.16;242.14157278889297;268.0796299477929;274.27422755570615;287.86;5680000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;3040000.0;5700000.0;0.042499999999999996;0.0;0.119;0.011166666666666667;0.0011666666666666668;0.043666666666666666;0.0;7868.173828125;0.0;1261.4208984375;11861.3447265625;482168.350162403;481374.4685255547;243592.9217168578;243935.14517857134;241242.7258852045;430214.79039162316;461169.71765311295;446480.4499592048;473143.7464358393;530863.9974095965;467430.0554965995;447466.95896490954;448305.2499804515;467495.5796977367;464957.45143190527;426123.4832181716;473874.7285070376;464898.1456994284;461034.77648449154;212398.47392691602;192753.74022246967;470986.4579689568;202618.56539953066;203713.30011029894;274.2200956689881;2747993.9233633964;1094755.992589119;196275.0252638522;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1076500343005.2634;411719225044.6795;911789561255.0061;29019.564262601223;2996.7748003585916;-0.0;11236.37113500641;4163705.623459851;721112.1438536791;0.0;1030697.2517245488;4.737637484840672;0.17270909941735405
4973;2019-08-12 03:55:45.134;565;560;167;168;159;54;215;35;44;42;770;196;50;51;264;239;249;511;147;243;215;20;566;359;364;137;364;304;568;139.0;-1.0;947.0;0.0;7.0;0;81;50;1;0;0;0;0;0;0;1;0;0;0;0;11810.9873046875;7889.69873046875;0.0;1264.32153320312;459.0;326111;506.0;0.0;Calculated values ==>;1565574945.134;329.66;329.16;289.86;289.96000000000004;289.06;278.56;274.27422755570615;294.66;276.66;277.56;277.36;350.16;292.76000000000005;278.16;278.26000000000005;299.56;297.06;298.06;324.26000000000005;297.46000000000004;294.66;323.76000000000005;319.06;275.16;241.92719264551067;268.0796299477929;274.27422755570615;287.86;5660000.0;3590000.0;3640000.0;1370000.0;3640000.0;3040000.0;5680000.0;0.023166666666666665;0.0;0.15783333333333335;0.0;0.0011666666666666668;0.024333333333333332;0.0;7889.69873046875;0.0;1264.32153320312;11810.9873046875;482398.5571971661;481465.9386156085;243666.92097415985;244010.18989454594;240979.5271334639;430214.79039162316;461015.7208579768;447747.1211392313;473273.90776018414;530655.2663078107;467430.0554965995;448583.2367254159;448721.9649698524;467495.5796977367;464957.45143190527;426687.17703696503;474422.4066684649;464751.8981387732;461015.7208579768;212398.47392691602;192753.74022246967;471119.972000508;202758.08115945454;204719.46389029658;274.27422755570615;2748191.2289635674;1094887.3322686437;196296.07697627723;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1076718482990.8319;411801740169.89453;911971994695.4816;38667.43681014144;0.0;-0.0;6236.542252880219;4164269.78521429;721137.1215554865;0.0;1030842.8860312228;4.905383402003715;0.2017688599737539
4974;2019-08-12 03:56:45.094;564;559;168;168;159;53;216;35;50;43;770;196;57;56;264;239;249;508;148;243;216;21;568;358;362;137;363;306;571;178.0;-1.0;867.0;1.0;7.0;0;80;57;1;0;0;0;0;0;0;1;0;0;0;0;12150.7275390625;8265.5439453125;0.0;1263.71337890625;459.0;326112;505.0;0.0;Calculated values ==>;1565575005.094;329.56;329.06;289.96000000000004;289.96000000000004;289.06;278.46000000000004;274.1680685717883;294.76000000000005;276.66;278.16;277.46000000000004;350.16;292.76000000000005;278.86;278.76000000000005;299.56;297.06;298.06;323.96000000000004;297.46000000000004;294.76000000000005;323.66;319.06;275.26000000000005;241.92719264551067;268.3187672390254;274.1680685717883;287.96000000000004;5680000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;3060000.0;5710000.0;0.029666666666666668;0.0;0.1445;0.00016666666666666666;0.0011666666666666668;0.030833333333333334;0.0;8265.5439453125;0.0;1263.71337890625;12150.7275390625;482028.089705807;480975.55206840276;243897.84074163096;243897.84074163096;240880.01501969644;430280.9020939914;461457.9028561018;448209.4260714224;473371.616014766;530503.8545830504;467146.9290094638;449182.8699582856;449044.3348516398;467636.5908648188;465103.311480244;426123.4832181716;473599.73708723235;465044.1086722825;461457.9028561018;211980.4382156667;192753.74022246967;471218.06502558704;202494.36406004414;204060.98209664473;274.1672690075232;2748390.7768000877;1095021.8695396793;196317.12988925312;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1076936137790.9703;411883885369.9468;912154872695.5979;35505.82646064416;44.78728349425715;-0.0;7936.405056749927;4164887.4836682547;721137.4945340309;0.0;1030960.9151869486;4.56352655000358;0.17155545432654648
4975;2019-08-12 03:57:45.145;564;560;169;169;159;52;217;35;55;43;771;196;61;60;264;239;249;512;147;243;217;21;569;357;362;138;362;307;571;185.0;-1.0;787.0;-1.0;7.0;0;83;61;1;0;0;0;0;0;0;1;0;0;0;0;12478.8486328125;8538.2119140625;0.0;1297.35815429688;459.0;326113;505.0;0.0;Calculated values ==>;1565575065.145;329.56;329.16;290.06;290.06;289.06;278.36;274.0616903277293;294.86;276.66;278.66;277.46000000000004;350.26;292.76000000000005;279.26000000000005;279.16;299.56;297.06;298.06;324.36;297.46000000000004;294.86;323.66;319.06;275.26000000000005;242.14157278889297;268.43790593516167;274.0616903277293;287.86;5690000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3070000.0;5710000.0;0.030833333333333334;0.0;0.13116666666666668;0.0;0.0011666666666666668;0.032;0.0;8538.2119140625;0.0;1297.35815429688;12478.8486328125;481912.61569304083;481116.92702459387;244241.26231341428;244241.26231341428;240880.01501969644;430346.717906069;461592.2958648185;448719.9929631818;473241.6031071014;530532.6438189453;467004.9690647673;449552.194433706;449413.9276720405;467777.34666785965;465248.88870971405;425838.94460295;474190.9451101216;465044.1086722825;461592.2958648185;211980.4382156667;192753.74022246967;471084.70712553355;202234.48292222194;203765.98008752582;274.0616903277293;2748596.197727273;1095162.019864831;196338.49029291043;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1077153522410.5354;411966455494.78156;912338929010.2296;32330.682733705908;0.0;-0.0;8250.442104873366;4165453.2684190157;721137.8680786359;0.0;1031095.920236526;4.125955542640793;0.14536388461651956
4976;2019-08-12 03:58:45.135;565;560;169;170;160;52;218;35;57;43;771;196;63;63;264;239;249;514;147;243;217;21;567;358;363;137;363;308;569;165.0;-1.0;777.0;75.0;7.0;0;81;66;1;0;0;0;0;0;0;1;0;0;0;0;12696.7919921875;8798.158203125;0.0;1286.01818847656;458.0;326114;505.0;0.0;Calculated values ==>;1565575125.135;329.66;329.16;290.06;290.16;289.16;278.36;274.1680685717883;294.96000000000004;276.66;278.86;277.46000000000004;350.26;292.76000000000005;279.46000000000004;279.46000000000004;299.56;297.06;298.06;324.56;297.46000000000004;294.86;323.66;318.96000000000004;275.26000000000005;241.92719264551067;268.5567601203482;274.1680685717883;287.86;5670000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3080000.0;5690000.0;0.0275;0.0;0.1295;0.0125;0.0011666666666666668;0.028666666666666667;0.0;8798.158203125;0.0;1286.01818847656;12696.7919921875;482283.51648645673;481349.73089884303;244317.07914510914;244663.34372739185;241276.33002736158;430280.9020939914;461573.7689881714;448812.73013968463;473371.616014766;530456.9008031462;466862.742778841;449645.38467992685;449645.38467992685;467636.5908648188;465103.311480244;426406.21690767515;474737.19059688516;464898.1456994284;461439.2131810104;211980.4382156667;192335.8262164488;471218.06502558704;202337.60645957233;204046.07337119302;274.106359794777;2748805.9597663474;1095306.4655375385;196360.01484108093;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1077370986160.57;412048941744.7947;912523398260.2589;31918.528516574544;3361.005732075184;-0.0;7378.603341214764;4165988.5892778374;721165.8717916774;0.0;1031226.1405749233;4.230205416219377;0.19155897717525985
4977;2019-08-12 03:59:45.116;566;561;169;170;161;51;218;35;46;43;773;196;57;65;264;239;249;515;147;243;218;21;569;358;362;137;363;307;571;254.0;-1.0;994.0;42.0;7.0;0;81;69;1;0;0;0;0;0;0;1;0;0;0;0;12947.416015625;9051.4423828125;0.0;1281.52282714844;458.0;326115;505.0;0.0;Calculated values ==>;1565575185.116;329.76000000000005;329.26000000000005;290.06;290.16;289.26000000000005;278.26000000000005;274.1680685717883;294.96000000000004;276.66;277.76000000000005;277.46000000000004;350.46000000000004;292.76000000000005;278.86;279.66;299.56;297.06;298.06;324.66;297.46000000000004;294.96000000000004;323.66;318.96000000000004;275.26000000000005;241.92719264551067;268.43790593516167;274.1680685717883;287.86;5690000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;3070000.0;5710000.0;0.042333333333333334;0.0;0.16566666666666666;0.007;0.0011666666666666668;0.043500000000000004;0.0;9051.4423828125;0.0;1281.52282714844;12947.416015625;482193.3895196457;481258.18742864096;244241.26231341428;244586.43743742103;241539.91427897237;430280.9020939914;461726.5624587006;447459.6055514472;473371.616014766;530741.7249773676;467004.9690647673;448998.0917314654;450103.56597486313;467636.5908648188;465103.311480244;425838.94460295;474632.8237595049;465044.1086722825;461726.5624587006;211980.4382156667;192335.8262164488;471218.06502558704;202426.30729060087;203547.7811801016;274.1408327235931;2749019.5938273403;1095455.165105843;196381.40424073665;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1077588417285.3763;412131115714.7215;912707839835.0947;40593.84974521354;1881.542304144903;-0.0;11230.776985619059;4166592.6677440386;721209.5458574386;0.0;1031381.1696360885;5.19755635905993;0.1971628202456324
4978;2019-08-12 04:00:45.086;567;562;170;170;160;51;218;35;13;43;773;196;33;61;264;239;249;516;147;243;218;22;566;358;363;137;363;307;568;206.0;-1.0;983.0;107.0;7.0;0;81;71;1;0;0;0;0;0;0;1;0;0;0;0;13011.5439453125;9148.798828125;0.0;1279.630859375;458.0;326116;505.0;0.0;Calculated values ==>;1565575245.086;329.86;329.36;290.16;290.16;289.16;278.26000000000005;274.1680685717883;294.96000000000004;276.66;274.46000000000004;277.46000000000004;350.46000000000004;292.76000000000005;276.46000000000004;279.26000000000005;299.56;297.06;298.06;324.76000000000005;297.46000000000004;294.96000000000004;323.66;318.96000000000004;275.36;241.92719264551067;268.43790593516167;274.1680685717883;287.86;5660000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3070000.0;5680000.0;0.034333333333333334;0.0;0.16383333333333333;0.017833333333333333;0.0011666666666666668;0.035500000000000004;0.0;9148.798828125;0.0;1279.630859375;13011.5439453125;482678.0295045059;481747.23704167583;244702.0278281323;244702.0278281323;241310.05276556948;430280.9020939914;461573.7689881714;442698.855600732;473371.616014766;530741.7249773676;467004.9690647673;445611.7091226259;449552.194433706;467636.5908648188;465103.311480244;426687.17703696503;475155.5283620134;464898.1456994284;461573.7689881714;211980.4382156667;192335.8262164488;471316.13971061294;202326.71922785608;203719.33500345197;274.10212718321355;2749235.8103314512;1095606.7579483348;196402.73651666084;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1077805808535.4801;412213274614.7607;912891947735.1826;39380.968342422835;4796.9779986091635;-0.0;9153.83240645754;4167258.7913333448;721265.1723661534;0.0;1031550.9564452311;5.114075689786305;0.23747446723550333
4979;2019-08-12 04:01:45.117;567;562;171;171;161;51;218;35;-6;43;773;196;13;52;264;239;249;514;146;243;218;22;567;358;363;137;363;306;569;143.0;-2.0;719.0;144.0;7.0;0;80;72;1;0;0;0;0;0;0;1;0;0;0;0;13182.8349609375;9190.361328125;0.0;1269.02185058594;458.0;326117;505.0;0.0;Calculated values ==>;1565575305.117;329.86;329.36;290.26000000000005;290.26000000000005;289.26000000000005;278.26000000000005;274.1680685717883;294.96000000000004;276.66;272.56;277.46000000000004;350.46000000000004;292.76000000000005;274.46000000000004;278.36;299.56;297.06;298.06;324.56;297.46000000000004;294.96000000000004;323.66;318.96000000000004;275.36;241.92719264551067;268.3187672390254;274.1680685717883;287.76000000000005;5670000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;5690000.0;0.02383333333333333;0.0;0.11983333333333333;0.024;0.0011666666666666668;0.024999999999999998;0.0;9190.361328125;0.0;1269.02185058594;13182.8349609375;482563.3478954798;481631.3975326867;245011.42925596432;245011.42925596432;241607.88846088643;430280.9020939914;461573.7689881714;440059.3432352877;473371.616014766;530817.3057209284;467146.9290094638;442905.06249663915;448488.4414509901;467636.5908648188;465103.311480244;426406.21690767515;474737.19059688516;464898.1456994284;461573.7689881714;211980.4382156667;192335.8262164488;471316.13971061294;202202.19965589387;204199.96370389717;274.0536966570309;2749454.2096041897;1095759.663243593;196423.9862626583;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1078023721065.9786;412295517084.94885;913075942750.6035;28503.21437226403;6458.734561313258;-0.0;6434.345132106856;4167824.785136382;721359.0184331299;0.0;1031680.9250407809;3.9578140850544887;0.21235053627203737
4980;2019-08-12 04:02:45.128;566;563;171;172;161;51;219;35;-4;43;773;195;2;40;264;239;249;515;147;243;218;22;566;358;363;137;363;305;568;248.0;-1.0;716.0;82.0;7.0;0;79;73;1;0;0;0;0;0;0;1;0;0;0;0;13190.0068359375;9255.4609375;0.0;1253.53015136719;458.0;326118;505.0;0.0;Calculated values ==>;1565575365.128;329.76000000000005;329.46000000000004;290.26000000000005;290.36;289.26000000000005;278.26000000000005;274.1680685717883;295.06;276.66;272.76000000000005;277.46000000000004;350.46000000000004;292.66;273.36;277.16;299.56;297.06;298.06;324.66;297.46000000000004;294.96000000000004;323.66;318.96000000000004;275.36;241.92719264551067;268.19934244402924;274.1680685717883;287.86;5660000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;5680000.0;0.04133333333333333;0.0;0.11933333333333333;0.013666666666666666;0.0011666666666666668;0.0425;0.0;9255.4609375;0.0;1253.53015136719;13190.0068359375;482538.3473957923;481887.71883607504;245050.67841831787;245401.20706929243;241642.05749824285;430280.9020939914;461708.1977795224;440578.77906221413;473371.616014766;530892.8472578947;467166.66808169626;441480.6793942096;446994.97740117426;467636.5908648188;465103.311480244;426687.17703696503;475009.1857845475;464898.1456994284;461573.7689881714;211980.4382156667;192335.8262164488;471316.13971061294;202335.28613848452;203507.8655344015;274.10545775235676;2749674.0235773716;1095913.406610047;196445.0113832114;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1078241560995.6809;412377732154.8365;913259276355.3529;28430.390155565066;3676.071665485755;-0.0;10967.800896785222;4168299.318822028;721443.4906353028;0.0;1031825.9695107688;4.098800955637618;0.15743302905872636
4981;2019-08-12 04:03:45.108;563;561;172;173;161;50;219;35;4;43;772;195;15;34;264;240;249;513;147;243;219;23;564;358;363;137;363;304;567;327.0;-1.0;833.0;106.0;7.0;0;80;72;1;0;0;0;0;0;0;1;0;0;0;0;13301.7919921875;9082.7109375;0.0;1255.71057128906;458.0;326119;505.0;0.0;Calculated values ==>;1565575425.108;329.46000000000004;329.26000000000005;290.36;290.46000000000004;289.26000000000005;278.16;274.1680685717883;295.06;276.66;273.56;277.46000000000004;350.36;292.66;274.66;276.56;299.56;297.16;298.06;324.46000000000004;297.46000000000004;295.06;323.66;318.96000000000004;275.46000000000004;241.92719264551067;268.0796299477929;274.1680685717883;287.86;5640000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;5670000.0;0.0545;0.0;0.13883333333333334;0.017666666666666667;0.0011666666666666668;0.05566666666666667;0.0;9082.7109375;0.0;1255.71057128906;13301.7919921875;482349.0763086669;481722.5386876879;245441.20072942539;245794.25189909822;241676.34902610385;430280.9020939914;461708.1977795224;441988.93246200663;473371.616014766;530863.9974095965;467308.3238851196;443607.19622175704;446338.7475733018;467636.5908648188;465233.93026070396;427243.89771193074;474841.65024649986;464898.1456994284;461708.1977795224;211980.4382156667;192335.8262164488;471414.1961389312;202332.531508595;203236.00661202558;274.10438685145954;2749894.714979346;1096066.1737696875;196465.91475246038;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1078459288395.7501;412459904754.8626;913441915455.411;33272.29699903198;4753.77607513594;-0.0;14388.28530832399;4168813.33648546;721513.7159502533;0.0;1032037.199795639;5.069860842676283;0.1880025844058739
4982;2019-08-12 04:04:45.119;559;558;172;173;162;49;220;35;11;43;770;195;25;34;264;240;249;509;147;243;220;23;564;357;361;137;361;302;567;-2.0;-1.0;638.0;37.0;7.0;0;77;67;1;0;0;0;0;0;0;1;0;0;0;0;13136.861328125;8902.603515625;0.0;1238.57556152344;459.0;326120;506.0;0.0;Calculated values ==>;1565575485.119;329.06;328.96000000000004;290.36;290.46000000000004;289.36;278.06;274.0616903277293;295.16;276.66;274.26000000000005;277.46000000000004;350.16;292.66;275.66;276.56;299.56;297.16;298.06;324.06;297.46000000000004;295.16;323.76000000000005;319.06;275.46000000000004;241.92719264551067;267.8393353686513;274.0616903277293;287.86;5640000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;3020000.0;5670000.0;0.0;0.0;0.10633333333333334;0.006166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;8902.603515625;0.0;1238.57556152344;13136.861328125;481789.3994513034;481300.63866739423;245441.20072942539;245794.25189909822;242010.32270004938;430346.717906069;462146.61757077737;443431.1120271193;473371.616014766;530806.5203589969;467590.84671364905;445448.85450290097;446724.52688641194;467917.8483940991;465379.25235888857;427243.89771193074;474254.6268193549;465189.78860520123;462146.61757077737;212398.47392691602;192753.74022246967;471414.1961389312;202127.18731421322;245441.20072942539;274.0199502633547;2750115.0774824345;1096216.078867489;196486.70428092033;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1078676528215.4532;412542119824.75024;913623748785.1625;25658.650661139014;1660.6032210857607;-0.0;252.82298631491065;4169304.5177486823;721567.1789107282;0.0;1032159.2313996208;2.7188235863686745;0.15925023256088336
4983;2019-08-12 04:05:45.139;557;556;173;173;161;48;222;34;14;43;768;195;31;37;264;240;249;506;147;243;221;23;562;355;360;137;360;301;565;-2.0;-1.0;608.0;114.0;7.0;0;77;64;1;0;0;0;0;0;0;1;0;0;0;0;13125.458984375;8632.267578125;0.0;1234.412109375;459.0;326121;506.0;0.0;Calculated values ==>;1565575545.139;328.86;328.76000000000005;290.46000000000004;290.46000000000004;289.26000000000005;277.96000000000004;273.8482719121499;295.36;276.56;274.56;277.46000000000004;349.96000000000004;292.66;276.26000000000005;276.86;299.56;297.16;298.06;323.76000000000005;297.46000000000004;295.26000000000005;323.76000000000005;319.06;275.46000000000004;241.92719264551067;267.7187500070086;273.8482719121499;287.86;5620000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;5650000.0;0.0;0.0;0.10133333333333333;0.019;0.0011666666666666668;0.0011666666666666668;0.0;8632.267578125;0.0;1234.412109375;13125.458984375;481741.00066938106;481252.05717721727;245875.95397192443;245875.95397192443;241745.30319728522;430477.46260093397;462564.72855843324;444068.8471814032;473371.616014766;530673.689201687;467731.71649337746;446494.38541508396;447336.7810407945;468058.0973201897;465669.0585932454;427793.8791698067;474066.63824295776;465335.1870322967;462431.52345146996;212398.47392691602;192753.74022246967;471414.1961389312;201400.68186392426;245875.95397192443;273.7276345940471;2750334.0031025256;1096362.251501199;196507.3193809148;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1078892900315.3845;412624347224.7241;913804709085.105;24590.374085504533;5130.256771225132;-0.0;252.64816439280312;4169723.3992020623;721623.7882741462;0.0;1032163.4450632952;3.0378283242634625;0.2092510060469143
4984;2019-08-12 04:06:45.130;557;554;172;173;162;48;223;33;21;42;765;195;38;41;263;240;249;500;147;243;222;24;564;354;359;137;359;300;566;-2.0;0.0;337.0;60.0;7.0;0;78;58;1;0;0;0;0;0;0;1;0;0;0;0;12772.369140625;8330.94140625;0.0;1229.51110839844;459.0;326122;506.0;0.0;Calculated values ==>;1565575605.13;328.86;328.56;290.36;290.46000000000004;289.36;277.96000000000004;273.7412296467126;295.46000000000004;276.46000000000004;275.26000000000005;277.36;349.66;292.66;276.96000000000004;277.26000000000005;299.46000000000004;297.16;298.06;323.16;297.46000000000004;295.36;323.76000000000005;319.06;275.56;241.92719264551067;267.5978703862781;273.7412296467126;287.86;5640000.0;3540000.0;3590000.0;1370000.0;3590000.0;3000000.0;5660000.0;0.0;0.0;0.05616666666666667;0.01;0.0011666666666666668;0.0011666666666666668;0.0;8330.94140625;0.0;1229.51110839844;12772.369140625;481508.9013373472;480853.5866495741;245481.36072991425;245835.01651184482;242045.2002915254;430542.39183029096;462848.23961327464;445272.2709286054;473273.90776018414;530436.8597464686;467872.3270001503;447665.9719958352;448082.77831708995;468069.67075530556;465813.54573049117;427243.89771193074;473053.7077320292;465480.30547409743;462715.43254397233;212398.47392691602;192753.74022246967;471512.23439352604;201180.70067730246;245481.36072991425;273.63717970152265;2750549.7859652466;1096503.5903724711;196527.84899455227;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1079108567961.0154;412706534894.96454;913984982040.6323;13709.809862448183;2703.3153371622357;-0.0;253.43975044973445;4170042.519527332;721689.0582499418;0.0;1032167.661829988;1.7432820177207924;0.1175560844395254
4985;2019-08-12 04:07:45.110;557;553;171;172;162;48;223;32;35;42;762;194;44;45;263;241;249;498;146;243;223;24;562;354;359;137;359;298;565;-1.0;-2.0;396.0;148.0;7.0;0;76;50;1;0;0;0;0;0;0;1;0;0;0;0;12294.859375;7902.70361328125;0.0;1212.46887207031;459.0;326123;507.0;0.0;Calculated values ==>;1565575665.11;328.86;328.46000000000004;290.26000000000005;290.36;289.36;277.96000000000004;273.7412296467126;295.46000000000004;276.36;276.66;277.36;349.36;292.56;277.56;277.66;299.46000000000004;297.26000000000005;298.06;322.96000000000004;297.46000000000004;295.46000000000004;323.86;319.06;275.56;241.92719264551067;267.35522164206344;273.7412296467126;287.76000000000005;5620000.0;3540000.0;3590000.0;1370000.0;3590000.0;2980000.0;5650000.0;0.0;0.0;0.066;0.024666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;7902.70361328125;0.0;1212.46887207031;12294.859375;481741.00066938106;480829.57862409146;245169.39268019088;245521.6885444758;242080.20542140977;430542.39183029096;462848.23961327464;447627.2371781062;473273.90776018414;530276.2199224457;468032.2913532488;448869.8142738907;449007.0190855985;468069.67075530556;465943.0496085122;427793.8791698067;472885.79756755393;465480.30547409743;462848.23961327464;212816.51262364245;192753.74022246967;471512.23439352604;200967.66975770492;245169.39268019088;273.5538003605502;2750758.609904256;1096638.825653681;196548.19204437072;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1079323896160.2279;412788707494.66406;914164322239.9764;16279.531449746486;6673.432594350255;-0.0;253.9586547552644;4170292.347400294;721767.17176923;0.0;1032171.8887405759;2.5459663803560977;0.20118743303292658
4986;2019-08-12 04:08:45.091;559;553;170;171;162;49;224;32;43;41;759;194;49;49;263;241;249;492;146;243;223;24;560;355;359;138;360;298;563;-2.0;0.0;466.0;174.0;7.0;0;78;42;1;0;0;0;0;0;0;1;0;0;0;0;11772.9697265625;7389.51904296875;0.0;1219.73974609375;459.0;326124;507.0;0.0;Calculated values ==>;1565575725.091;329.06;328.46000000000004;290.16;290.26000000000005;289.36;278.06;273.8482719121499;295.56;276.36;277.46000000000004;277.26000000000005;349.06000000000006;292.56;278.06;278.06;299.46000000000004;297.26000000000005;298.06;322.36;297.46000000000004;295.46000000000004;323.86;319.06;275.56;242.14157278889297;267.35522164206344;273.8482719121499;287.76000000000005;5600000.0;3550000.0;3590000.0;1380000.0;3600000.0;2980000.0;5630000.0;0.0;0.0;0.07766666666666668;0.029;0.0011666666666666668;0.0011666666666666668;0.0;7389.51904296875;0.0;1219.73974609375;11772.9697265625;482251.626061062;481063.41975824477;244897.81077390737;245249.35529374494;242150.6021835611;430477.46260093397;462980.92809904646;448732.44069121097;473045.8727645816;529963.9518579623;468032.2913532488;449554.17300267;449554.17300267;467929.4390683793;465798.81223944406;428337.34279714484;472253.4952833566;465480.30547409743;462848.23961327464;212816.51262364245;192753.74022246967;471379.3427040597;201256.6602999043;244897.81077390737;273.6713376672907;2750959.111635061;1096766.2204883997;196568.4540312563;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1079539227950.8921;412871181369.91846;914343065620.5278;19220.61894372482;7833.557789720507;-0.0;254.27550031259517;4170588.088306866;721888.025073801;0.0;1032176.122684041;3.1719864511973466;0.250923708205483
4987;2019-08-12 04:09:45.101;561;553;169;171;163;50;224;32;48;41;756;194;53;54;263;241;249;485;145;243;224;25;562;354;359;137;359;297;565;150.0;-1.0;151.0;122.0;7.0;0;75;34;1;0;0;0;0;0;0;1;0;0;0;0;11452.8525390625;7023.162109375;0.0;1207.74047851562;459.0;326125;507.0;0.0;Calculated values ==>;1565575785.101;329.26000000000005;328.46000000000004;290.06;290.26000000000005;289.46000000000004;278.16;273.7412296467126;295.56;276.36;277.96000000000004;277.26000000000005;348.76;292.56;278.46000000000004;278.56;299.46000000000004;297.26000000000005;298.06;321.66;297.46000000000004;295.56;323.86;319.06;275.66;241.92719264551067;267.23344911666527;273.7412296467126;287.66;5620000.0;3540000.0;3590000.0;1370000.0;3590000.0;2970000.0;5650000.0;0.025;0.0;0.025166666666666667;0.02033333333333333;0.0011666666666666668;0.026166666666666668;0.0;7023.162109375;0.0;1207.74047851562;11452.8525390625;482300.09925075044;480829.57862409146;244470.5247331116;245169.39268019088;242416.68038562188;430542.39183029096;462980.92809904646;449600.9986812863;473176.1828425327;529727.8749594816;468172.3487542903;450280.0540015035;450415.3904049158;468069.67075530556;465943.0496085122;427793.8791698067;470946.24873103696;465480.30547409743;462980.92809904646;212816.51262364245;192753.74022246967;471610.25455702154;200995.30965042437;202933.69503627668;273.56462482678296;2751152.692411997;1096886.346182263;196588.68640462513;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1079754663850.8579;412953695119.90533;914521595370.4995;6256.576507276692;5502.503879767475;-0.0;6804.569265142476;4170800.4336539176;721999.177443337;0.0;1032234.9561943616;2.2553601447668274;0.10580931476427839
4988;2019-08-12 04:10:45.112;563;554;168;170;162;51;224;31;51;41;754;194;55;58;263;241;249;487;145;243;224;25;562;355;360;137;360;297;565;92.0;-1.0;763.0;198.0;7.0;0;74;27;1;0;0;0;0;0;0;1;0;0;0;0;11020.4970703125;6617.0205078125;0.0;1202.14208984375;459.0;326126;506.0;0.0;Calculated values ==>;1565575845.112;329.46000000000004;328.56;289.96000000000004;290.16;289.36;278.26000000000005;273.8482719121499;295.56;276.26000000000005;278.26000000000005;277.26000000000005;348.56000000000006;292.56;278.66;278.96000000000004;299.46000000000004;297.26000000000005;298.06;321.86;297.46000000000004;295.56;323.76000000000005;319.06;275.66;241.92719264551067;267.23344911666527;273.8482719121499;287.66;5620000.0;3550000.0;3600000.0;1370000.0;3600000.0;2970000.0;5650000.0;0.015333333333333334;0.0;0.12716666666666668;0.033;0.0011666666666666668;0.0165;0.0;6617.0205078125;0.0;1202.14208984375;11020.4970703125;482578.99882947037;480970.5182052579;244123.8645491413;244819.01970726505;242080.20542140977;430477.46260093397;462830.7780603107;450008.9096296401;473176.1828425327;529519.723845146;468172.3487542903;450550.5709728099;450955.1876417471;467929.4390683793;465798.81223944406;427793.8791698067;471246.3649773429;465335.1870322967;462830.7780603107;212398.47392691602;192753.74022246967;471610.25455702154;201415.30010642283;204435.0975922716;273.7333458716087;2751340.0046594366;1097000.0352097522;196608.77244109905;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1079970403395.5631;413035910189.79297;914699828040.256;31612.820677702468;8916.433496869757;-0.0;4263.528727722645;4171116.0698193847;722119.3572835769;0.0;1032327.2072537702;5.728590797654119;0.35959615984215454
4989;2019-08-12 04:11:45.122;565;554;167;169;163;53;222;32;54;41;752;195;57;61;263;241;249;488;146;243;222;25;565;355;359;139;360;300;568;-2.0;-1.0;859.0;217.0;7.0;0;82;25;1;0;0;0;0;0;0;1;0;0;0;0;10763.7197265625;6504.19677734375;0.0;1253.93725585938;459.0;326127;506.0;0.0;Calculated values ==>;1565575905.122;329.66;328.56;289.86;290.06;289.46000000000004;278.46000000000004;273.8482719121499;295.36;276.36;278.56;277.26000000000005;348.36;292.66;278.86;279.26000000000005;299.46000000000004;297.26000000000005;298.06;321.96000000000004;297.46000000000004;295.36;323.76000000000005;319.06;275.66;242.35481222062532;267.5978703862781;273.8482719121499;287.76000000000005;5650000.0;3550000.0;3590000.0;1390000.0;3600000.0;3000000.0;5680000.0;0.0;0.0;0.14316666666666666;0.036166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;6504.19677734375;0.0;1253.93725585938;10763.7197265625;482513.4726267541;480619.32687100675;243666.92097415985;244355.21216755034;242310.62671514307;430477.46260093397;462715.43254397233;449870.91713141825;472915.35137376806;529081.8588830346;467872.3270001503;450279.57893523976;450822.23689861054;467929.4390683793;465798.81223944406;426966.3940917745;471002.4712158913;465480.30547409743;462715.43254397233;212398.47392691602;192753.74022246967;471344.5575217925;201392.96166765637;243666.92097415985;273.72461813574296;2751521.5700552384;1097109.3969110239;196629.24318019795;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1080186139345.5288;413118723989.7798;914878957890.2275;35573.76062389524;9763.249383391256;-0.0;255.55659683144793;4171676.0513115055;722275.0472515583;0.0;1032364.8725746429;5.876743867660917;0.4274469213910743
4990;2019-08-12 04:12:45.133;567;556;165;167;163;54;222;32;56;41;751;195;59;66;263;241;249;496;146;243;222;26;568;355;360;145;360;303;571;-2.0;-1.0;876.0;266.0;7.0;0;99;30;1;0;0;0;0;0;0;1;0;0;0;0;11086.412109375;6830.4111328125;0.0;1362.00463867188;459.0;326128;505.0;0.0;Calculated values ==>;1565575965.133;329.86;328.76000000000005;289.66;289.86;289.46000000000004;278.56;273.8482719121499;295.36;276.36;278.76000000000005;277.26000000000005;348.26;292.66;279.06;279.76000000000005;299.46000000000004;297.26000000000005;298.06;322.76000000000005;297.46000000000004;295.36;323.66;319.06;275.76000000000005;243.61107973660833;267.9596281332873;273.8482719121499;287.76000000000005;5680000.0;3550000.0;3600000.0;1450000.0;3600000.0;3030000.0;5710000.0;0.0;0.0;0.146;0.044333333333333336;0.0011666666666666668;0.0011666666666666668;0.0;6830.4111328125;0.0;1362.00463867188;11086.412109375;482448.5418653847;480550.7344828741;242877.71862933147;243556.13418076836;242205.73323749678;430477.46260093397;462564.72855843324;449596.476301459;472127.72840069426;528747.3278113285;467449.7163013512;450007.8213432342;450961.9451180683;467929.4390683793;465798.81223944406;426123.4832181716;471811.6724846132;465335.1870322967;462564.72855843324;211980.4382156667;192753.74022246967;470641.3097209141;201363.52454467828;242877.71862933147;273.71311501467267;2751703.6878691018;1097220.5390157741;196651.0466925338;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1080401878890.234;413203939609.6633;915059891054.9802;36242.01095648998;11937.981809479788;-0.0;256.3015115839521;4172274.625792397;722455.9239992438;0.0;1032369.1388408793;5.912333508041374;0.4478428084889032
4991;2019-08-12 04:13:45.093;569;558;164;166;162;55;219;33;58;41;747;194;61;70;264;240;249;504;145;243;219;25;569;358;362;151;363;306;572;299.0;0.0;1129.0;261.0;7.0;0;99;37;1;0;0;0;0;0;0;1;0;0;0;0;11226.330078125;7165.2861328125;0.0;1358.2236328125;459.0;326129;504.0;0.0;Calculated values ==>;1565576025.093;330.06;328.96000000000004;289.56;289.76000000000005;289.36;278.66;274.1680685717883;295.06;276.46000000000004;278.96000000000004;277.26000000000005;347.86;292.56;279.26000000000005;280.16;299.56;297.16;298.06;323.56;297.46000000000004;295.06;323.56;319.06;275.66;244.82967444194236;268.3187672390254;274.1680685717883;287.66;5690000.0;3579999.9999999995;3620000.0000000005;1510000.0;3629999.9999999995;3060000.0;5720000.0;0.049833333333333334;0.0;0.18816666666666665;0.0435;0.0011666666666666668;0.051000000000000004;0.0;7165.2861328125;0.0;1358.2236328125;11226.330078125;482613.7260546949;480717.0904012047;242505.76032432076;243179.95887785417;241837.81473272524;430280.9020939914;461860.70334265823;449321.23213236016;471332.23697825224;528097.9321026066;466902.48658854986;449735.29261782207;450968.501026286;467636.5908648188;465233.93026070396;425838.94460295;472877.860169831;465044.1086722825;461860.70334265823;211562.405474017;192753.74022246967;469731.23018818995;202249.02043397928;203169.9262484642;274.07191166962724;2751889.5034277705;1097337.0920725216;196673.70014909795;1073281.8497090463;0;38;37;22;44;57;19;2;108;109;1080618334490.3717;413292680409.7198;915242469255.0964;46490.754501245334;11635.476124308163;-0.0;13193.229631803897;4172963.6058785086;722652.238518495;0.0;1032481.143547528;8.367381773290873;0.42873921944475857
4992;2019-08-12 04:14:45.114;570;560;163;164;161;57;213;34;61;40;731;194;63;75;264;239;249;511;146;243;213;24;572;360;364;144;365;310;574;319.0;-1.0;1355.0;256.0;3.0;0;0;49;1;0;0;0;0;0;0;1;1;0;0;0;12667.173828125;7906.44677734375;0.0;2420.9326171875;459.0;326130;503.0;0.0;Calculated values ==>;1565576085.114;330.16;329.16;289.46000000000004;289.56;289.26000000000005;278.86;274.38016830617;294.46000000000004;276.56;279.26000000000005;277.16;346.26;292.56;279.46000000000004;280.66;299.56;297.06;298.06;324.26000000000005;297.46000000000004;294.46000000000004;323.46000000000004;319.06;275.56;243.40439225979637;268.7936212382143;274.38016830617;287.76000000000005;5720000.0;3600000.0;3640000.0;1440000.0;3650000.0;3100000.0;5740000.0;0.05316666666666667;0.0;0.22583333333333336;0.042666666666666665;0.0005;0.05366666666666667;0.0;7906.44677734375;0.0;2420.9326171875;12667.173828125;482409.69897866464;480766.7448224303;242101.97402400477;242435.7868406824;241438.8495948109;430148.3826014536;460745.1170826767;448999.47296598606;472160.7387857882;526107.9458622106;466331.2097187006;449278.01942846994;450934.87925813964;467354.3118686644;464811.3070167571;424974.1715900455;473662.81421236944;464751.8981387732;460745.1170826767;211144.3756859795;192753.74022246967;470577.2540004748;202809.42271778997;203175.50238834476;274.2987671499936;2752088.6856501964;1097462.7338063014;196705.2041404641;1073281.8497090463;0;38;37;22;44;57;19;2;109;109;1080836210720.9048;413381211384.9364;915427333935.5488;55597.91968105095;11424.760801394552;-0.0;13822.90265526248;4173814.642590743;722844.4744190372;0.0;1032706.3567808571;7.828276666248834;0.3982473723591949
4993;2019-08-12 04:15:45.124;572;562;163;164;159;58;206;35;65;40;695;196;68;81;265;238;249;517;146;242;206;23;570;362;367;140;367;311;573;326.0;-1.0;1226.0;259.0;7.0;0;0;60;1;0;0;0;0;0;0;1;1;0;0;0;13061.3427734375;8379.3818359375;0.0;2440.91284179688;459.0;326131;503.0;0.0;Calculated values ==>;1565576145.124;330.36;329.36;289.46000000000004;289.56;289.06;278.96000000000004;274.5913991737795;293.76000000000005;276.66;279.66;277.16;342.66;292.76000000000005;279.96000000000004;281.26000000000005;299.66;296.96000000000004;298.06;324.86;297.36;293.76000000000005;323.46000000000004;319.06;275.46000000000004;242.56692532238324;268.91163127593666;274.5913991737795;287.76000000000005;5700000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3110000.0;5730000.0;0.05433333333333333;0.0;0.20433333333333334;0.043166666666666666;0.0011666666666666668;0.0555;0.0;8379.3818359375;0.0;2440.91284179688;13061.3427734375;482918.9249620392;481166.75485861284;242136.43596074177;242470.70990448244;240814.24535046564;430014.67791919125;459321.57921969576;449372.1679928958;472686.4266018815;522234.5624313129;466434.4516035879;449788.8919136844;451577.19179322233;467201.23176163714;464386.3924891542;425552.56878110924;474675.8595398872;464178.7989486036;459321.57921969576;211144.3756859795;192753.74022246967;471014.3812069224;203302.2619875365;204118.59597496124;274.4989704282074;2752303.125689226;1097598.4716639302;196745.72627184566;1073281.8497090463;0;38;37;22;44;57;19;2;109;109;1081055547270.8699;413466425584.92285;915613664985.5192;50280.28412709509;11556.239812970158;-0.0;14163.765570082767;4174697.1080087316;723036.0146755163;0.0;1032939.6178864038;7.0238650400657505;0.354390926284438
4994;2019-08-12 04:16:45.165;573;564;164;165;158;59;201;36;67;40;699;200;72;83;265;237;249;520;147;241;201;22;571;362;367;140;367;313;573;271.0;-1.0;1108.0;248.0;7.0;0;0;74;1;0;0;0;0;0;0;1;1;0;0;0;13875.986328125;9282.091796875;0.0;2445.75122070312;458.0;326132;502.0;0.0;Calculated values ==>;1565576205.165;330.46000000000004;329.56;289.56;289.66;288.96000000000004;279.06;274.5913991737795;293.26000000000005;276.76000000000005;279.86;277.16;343.06000000000006;293.16;280.36;281.46000000000004;299.66;296.86;298.06;325.16;297.26000000000005;293.26000000000005;323.36;318.96000000000004;275.36;242.56692532238324;269.14681796795327;274.5913991737795;287.86;5710000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3130000.0;5730000.0;0.04516666666666667;0.0;0.18466666666666667;0.04133333333333333;0.0011666666666666668;0.04633333333333334;0.0;9282.091796875;0.0;2445.75122070312;13875.986328125;482944.5683895847;481449.44734755316;242470.70990448244;242806.53616715758;240487.27798594558;430014.67791919125;458633.2384034343;449282.7410444934;472686.4266018815;522495.6824898667;466641.90585218003;449978.8674416936;451495.3975293137;467201.23176163714;464254.5134180436;425264.322518861;475116.9277633997;464046.0497008609;458633.2384034343;210726.34883551928;192335.8262164488;470915.85626126267;203271.50529889113;204258.5356306866;274.4870715644486;2752527.756824449;1097745.7511828793;196786.47629912844;1073281.8497090463;0;38;37;22;44;57;19;2;109;109;1081275897740.4639;413550482984.76794;915800992905.1741;45430.07486768789;11062.633173111359;-0.0;11786.027895137311;4175495.23934954;723224.6340853017;0.0;1033156.0139345392;5.821934675762448;0.30856020964836994
4995;2019-08-12 04:17:45.105;574;567;168;168;158;58;202;37;41;40;719;202;56;84;265;236;249;524;147;241;202;22;569;362;367;138;367;314;571;139.0;-1.0;1098.0;185.0;3.0;0;0;87;1;0;0;0;0;0;0;1;1;0;0;0;14698.509765625;10037.904296875;0.0;2463.796875;458.0;326133;501.0;0.0;Calculated values ==>;1565576265.105;330.56;329.86;289.96000000000004;289.96000000000004;288.96000000000004;278.96000000000004;274.5913991737795;293.36;276.86;277.26000000000005;277.16;345.06000000000006;293.36;278.76000000000005;281.56;299.66;296.76000000000005;298.06;325.56;297.26000000000005;293.36;323.26000000000005;318.96000000000004;275.36;242.14157278889297;269.2639976450953;274.5913991737795;287.86;5690000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3140000.0;5710000.0;0.023166666666666665;0.0;0.183;0.030833333333333334;0.0005;0.023666666666666666;0.0;10037.904296875;0.0;2463.796875;14698.509765625;483312.1223836306;482103.37396446127;243897.84074163096;243897.84074163096;240552.212445435;430014.67791919125;458771.19548852823;445390.86433637445;472947.9820155742;524528.3020056465;466746.116720035;447545.94486895227;451454.65427855606;467201.23176163714;464122.52100971725;425838.94460295;475950.8183788269;464046.0497008609;458771.19548852823;210308.32490665457;192335.8262164488;471182.93757713656;203311.75985664577;204169.21226970886;274.50264438714146;2752765.6395046567;1097906.5901505132;196827.34828706417;1073281.8497090463;0;38;37;22;44;57;19;2;109;109;1081495877540.6738;413633799584.8475;915988904805.3535;44300.47611979035;8259.361313048466;-0.0;6025.580269512058;4176242.2461872236;723385.4896895525;0.0;1033304.2955726514;4.68619565424825;0.26920867543164767
4996;2019-08-12 04:18:45.126;575;568;172;172;160;56;204;37;-9;41;739;203;-9;69;265;236;249;522;147;241;203;23;566;362;366;137;366;313;568;167.0;-1.0;1031.0;213.0;3.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;15607.283203125;10713.17578125;0.0;2461.3837890625;458.0;326134;501.0;0.0;Calculated values ==>;1565576325.126;330.66;329.96000000000004;290.36;290.36;289.16;278.76000000000005;274.5913991737795;293.56;276.86;272.26000000000005;277.26000000000005;347.06000000000006;293.46000000000004;272.26000000000005;280.06;299.66;296.76000000000005;298.06;325.36;297.26000000000005;293.46000000000004;323.26000000000005;318.96000000000004;275.46000000000004;241.92719264551067;269.14681796795327;274.5913991737795;287.86;5660000.0;3620000.0000000005;3660000.0;1370000.0;3660000.0;3130000.0;5680000.0;0.02783333333333333;0.0;0.17183333333333334;0.0355;0.0005;0.028333333333333332;0.0;10713.17578125;0.0;2461.3837890625;15607.283203125;483791.65367042826;482588.4741179949;245401.20706929243;245401.20706929243;241310.05276556948;430014.67791919125;459205.06791963393;438043.3489613473;473176.1828425327;526714.9300310705;467011.7841906729;438043.3489613473;449561.71722006815;467342.77449316776;464122.52100971725;426687.17703696503;476030.68039750756;464193.69253965805;459067.71765648585;210308.32490665457;192335.8262164488;471414.1961389312;203275.40558888248;204018.80208559558;274.4885806065686;2753018.276170907;1098079.5763415506;196868.40582431233;1073281.8497090463;0;38;37;22;44;57;19;2;109;109;1081715854505.3383;413716328459.72156;916177070640.0665;40340.958269501876;9518.927064526728;-0.0;7226.385941175224;4176947.838343575;723533.6939458139;0.0;1033414.7672758067;4.333068666966431;0.24980893880763705
4997;2019-08-12 04:19:45.106;572;568;175;175;162;54;207;38;-13;41;757;203;-14;46;265;237;249;521;147;242;206;24;566;360;364;136;365;313;568;-2.0;-1.0;607.0;51.0;7.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;15955.62109375;10731.310546875;0.0;2467.96752929688;458.0;326135;501.0;0.0;Calculated values ==>;1565576385.106;330.36;329.96000000000004;290.66;290.66;289.36;278.56;274.38016830617;293.86;276.96000000000004;271.86;277.26000000000005;348.86;293.46000000000004;271.76000000000005;277.76000000000005;299.66;296.86;298.06;325.26000000000005;297.36;293.76000000000005;323.26000000000005;318.96000000000004;275.56;241.71165711629368;269.14681796795327;274.38016830617;287.86;5660000.0;3600000.0;3640000.0;1360000.0;3650000.0;3130000.0;5680000.0;0.0;0.0;0.10116666666666667;0.0085;0.0011666666666666668;0.0011666666666666668;0.0;10731.310546875;0.0;2467.96752929688;15955.62109375;483374.83585491433;482588.4741179949;246464.51843262033;246464.51843262033;241975.57169010295;430148.3826014536;459930.11272889783;437408.94190281845;473306.2826088756;528607.7268881333;467011.7841906729;437249.5021140777;446308.544671297;467484.0592496592;464548.7096429471;426687.17703696503;475885.16386188415;464620.0566218266;459793.8049284156;210308.32490665457;192335.8262164488;471644.9034095714;202890.69056550637;246464.51843262033;274.3302762764926;2753281.2126987306;1098258.220826324;196909.47005933584;1073281.8497090463;0;38;37;22;44;57;19;2;109;109;1081934781505.4078;413798201159.7476;916364808040.1262;23725.429760291405;2284.410809174553;-0.0;248.8841675784278;4177481.5469484706;723632.0223077431;0.0;1033477.0404287603;1.9894061315708012;0.12138573978824005
4998;2019-08-12 04:20:45.117;564;565;175;176;163;51;210;37;-13;41;770;204;-15;31;265;237;249;519;147;242;210;25;563;358;363;134;363;313;565;-3.0;-1.0;615.0;33.0;7.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16310.798828125;10662.4228515625;0.0;2469.29443359375;459.0;326136;501.0;0.0;Calculated values ==>;1565576445.117;329.56;329.66;290.66;290.76000000000005;289.46000000000004;278.26000000000005;274.1680685717883;294.16;276.86;271.86;277.26000000000005;350.16;293.56;271.66;276.26000000000005;299.66;296.86;298.06;325.06;297.36;294.16;323.26000000000005;319.06;275.66;241.2770596917726;269.14681796795327;274.1680685717883;287.86;5630000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3130000.0;5650000.0;0.0;0.0;0.10250000000000001;0.0055000000000000005;0.0011666666666666668;0.0011666666666666668;0.0;10662.4228515625;0.0;2469.29443359375;16310.798828125;482603.56819970196;482513.4726267541;246590.58972199858;246951.0632463026;242416.68038562188;430280.9020939914;460493.7052714807;437408.94190281845;473565.85517348704;529972.6664276887;467134.9121779175;437089.72060350876;444129.0588907739;467765.86006012256;464841.74997644586;427519.7167235718;475966.01951547794;464766.5650395172;460493.7052714807;210308.32490665457;192753.74022246967;472007.13841251616;202417.04380989334;246590.58972199858;274.13723346904214;2753550.1488280334;1098436.534623313;196950.62145217296;1073281.8497090463;0;38;37;22;44;57;19;2;109;109;1082152921490.9763;413879216009.95874;916552642470.6157;24086.669554524826;1482.7455203144254;-0.0;249.5536348077292;4177880.054156729;723663.421032615;0.0;1033481.1948386265;1.9661532569568845;0.11456652909554382
