;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4999;2019-08-12 04:21:45.107;554;558;175;176;164;50;212;36;-14;41;781;205;-16;23;264;237;249;511;148;242;212;26;564;357;362;133;362;312;566;-2.0;-1.0;443.0;32.0;7.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16633.970703125;10685.8623046875;0.0;2451.25903320312;459.0;326137;502.0;0.0;Calculated values ==>;1565576505.107;328.56;328.96000000000004;290.66;290.76000000000005;289.56;278.16;274.0616903277293;294.36;276.76000000000005;271.76000000000005;277.26000000000005;351.26;293.66;271.56;275.46000000000004;299.56;296.86;298.06;324.26000000000005;297.36;294.36;323.36;319.06;275.76000000000005;241.05796691057077;269.02936301313275;274.0616903277293;287.96000000000004;5640000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3120000.0;5660000.0;0.0;0.0;0.07383333333333333;0.005333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;10685.8623046875;0.0;2451.25903320312;16633.970703125;481087.31802470906;481416.95715358504;246548.38291224377;246908.1952660219;242718.7921158037;430346.717906069;460919.05237078964;437478.7579247441;473695.32993624324;531201.6437961148;467399.4653944805;437160.35228701105;443151.1514168714;467777.34666785965;464987.84065055486;427243.89771193074;474674.2739322386;464912.7873590418;460919.05237078964;210726.34883551928;192753.74022246967;472236.3865531139;202136.19621009534;246548.38291224377;274.0234560127234;2753824.6428175466;1098614.4073492473;196991.61923030074;1073281.8497090463;0;38;37;22;44;57;19;2;109;109;1082370385241.0109;413959302659.9715;916740111220.6455;17376.125806598233;1440.5343484960986;-0.0;250.09911436830353;4178225.5198642444;723687.7776380813;0.0;1033485.3579175748;1.4513650882152935;0.08707380379108541
5000;2019-08-12 04:22:45.128;546;551;175;175;164;47;215;34;-17;40;790;204;-18;18;264;238;249;507;148;242;214;27;565;356;360;130;360;309;567;-1.0;-1.0;353.0;0.0;7.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16764.0625;10779.6171875;0.0;2454.61962890625;459.0;326138;503.0;0.0;Calculated values ==>;1565576565.128;327.76000000000005;328.26000000000005;290.66;290.66;289.56;277.86;273.955091788801;294.66;276.56;271.46000000000004;277.16;352.16;293.56;271.36;274.96000000000004;299.56;296.96000000000004;298.06;323.86;297.36;294.56;323.46000000000004;319.06;275.86;240.39332010688793;268.67533136820026;273.955091788801;287.96000000000004;5650000.0;3560000.0;3600000.0;1300000.0;3600000.0;3090000.0;5670000.0;0.0;0.0;0.05883333333333333;0.0;0.0011666666666666668;0.0011666666666666668;0.0;10779.6171875;0.0;2454.61962890625;16764.0625;479839.77620999963;480312.2308281245;246506.35971549866;246506.35971549866;242682.95690368308;430412.23801567365;461629.7256903882;437688.5006598165;473985.80243904516;532368.2524520353;467700.27344493836;437530.6787186241;443026.34146199;468058.0973201897;465263.9689877527;426966.3940917745;473960.2563747259;465204.3799370688;461495.6585078262;211144.3756859795;192753.74022246967;472727.1298661593;201972.2588119733;246506.35971549866;273.955091788801;2754103.0571714113;1098793.348952391;197032.51586123536;1073281.8497090463;0;38;37;22;44;57;19;2;109;109;1082587061050.6804;414038230274.8511;916926476425.3612;13867.972228714772;0.0;-0.0;250.82084859104884;4178485.978476094;723699.7862925257;0.0;1033489.5337116097;1.0668384791031549;0.05610670757022621
5001;2019-08-12 04:23:45.128;540;544;173;174;163;46;216;33;-8;40;797;204;-16;16;263;238;249;505;148;242;216;27;563;356;360;130;361;305;565;-1.0;-1.0;502.0;100.0;7.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16840.869140625;10811.5576171875;0.0;2426.10034179688;459.0;326139;505.0;0.0;Calculated values ==>;1565576625.128;327.16;327.56;290.46000000000004;290.56;289.46000000000004;277.76000000000005;273.955091788801;294.76000000000005;276.46000000000004;272.36;277.16;352.86;293.56;271.56;274.76000000000005;299.46000000000004;296.96000000000004;298.06;323.66;297.36;294.76000000000005;323.66;319.06;275.86;240.39332010688793;268.19934244402924;273.955091788801;287.96000000000004;5630000.0;3560000.0;3600000.0;1300000.0;3610000.0;3050000.0;5650000.0;0.0;0.0;0.08366666666666665;0.016666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;10811.5576171875;0.0;2426.10034179688;16840.869140625;479225.59974000714;479555.92232123145;245875.95397192443;246232.23751597104;242416.68038562188;430412.23801567365;461763.66765822354;439972.1399166299;473985.80243904516;533396.1633707201;468261.4877343741;438745.2800241919;443549.91784386104;467788.9545893743;465263.9689877527;427519.7167235718;473919.5449332738;465204.3799370688;461763.66765822354;211980.4382156667;192753.74022246967;472727.1298661593;201763.17698923478;245875.95397192443;273.87361760542774;2754383.0982684167;1098973.2754090966;197073.18852765788;1073281.8497090463;0;38;37;22;44;57;19;2;109;109;1082803061050.6804;414116230274.8511;917110676425.3612;19930.14989825872;4516.065881282076;-0.0;251.8689993006823;4178767.629493819;723737.4201748697;0.0;1033493.7227936754;1.8657442921826608;0.13092029117316095
5002;2019-08-12 04:24:45.089;538;541;172;173;162;45;217;33;1;40;801;204;6;16;263;239;249;501;148;242;217;28;564;355;359;139;360;300;566;-2.0;-1.0;24.0;37.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15993.1875;10977.8720703125;0.0;1373.103515625;459.0;326140;507.0;0.0;Calculated values ==>;1565576685.089;326.96000000000004;327.26000000000005;290.36;290.46000000000004;289.36;277.66;273.8482719121499;294.86;276.46000000000004;273.26000000000005;277.16;353.26;293.56;273.76000000000005;274.76000000000005;299.46000000000004;297.06;298.06;323.26000000000005;297.36;294.86;323.86;319.06;275.96000000000004;242.35481222062532;267.5978703862781;273.8482719121499;287.96000000000004;5640000.0;3550000.0;3590000.0;1390000.0;3600000.0;3000000.0;5660000.0;0.0;0.0;0.004;0.006166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;10977.8720703125;0.0;1373.103515625;15993.1875;478821.358805641;479009.8230091744;245481.36072991425;245835.01651184482;242045.2002915254;430477.46260093397;462049.59554772783;442379.8145169229;472817.310826017;534181.6846980681;468957.30302096007;443111.3028367894;444557.31930295983;467929.4390683793;465539.2008351387;427243.89771193074;473201.76417507353;465349.75327765616;462049.59554772783;212816.51262364245;192753.74022246967;471639.4363266047;200995.29969325205;245481.36072991425;273.5690425141049;2754656.537555792;1099154.7359636445;197104.82798076406;1073281.8497090463;0;38;37;22;44;57;19;2;109;109;1083018620845.557;414196877819.8049;917292058450.2573;965.5380592946835;1668.9721759056745;-0.0;252.66294062078254;4178941.6470417227;723788.9286563606;0.0;1033497.9244936244;0.23376073863415298;0.02327864072125135
5003;2019-08-12 04:25:45.089;541;540;171;171;161;45;218;32;8;40;799;203;18;18;263;239;249;500;149;242;217;30;562;355;360;146;360;295;564;-2.0;0.0;196.0;57.0;7.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;15483.591796875;10471.482421875;0.0;1327.52966308594;459.0;326141;507.0;0.0;Calculated values ==>;1565576745.089;327.26000000000005;327.16;290.26000000000005;290.26000000000005;289.26000000000005;277.66;273.8482719121499;294.96000000000004;276.36;273.96000000000004;277.16;353.06000000000006;293.46000000000004;274.96000000000004;274.96000000000004;299.46000000000004;297.06;298.06;323.16;297.36;294.86;323.86;319.06;276.16;243.81672145450628;266.98899913490544;273.8482719121499;288.06;5620000.0;3550000.0;3600000.0;1460000.0;3600000.0;2950000.0;5640000.0;0.0;0.0;0.03266666666666666;0.0095;0.0011666666666666668;0.0011666666666666668;0.0;10471.482421875;0.0;1327.52966308594;15483.591796875;479486.67781652394;479106.2607467808;245209.29105101468;245209.29105101468;241779.96769041446;430477.46260093397;462031.17872931756;444411.7732431085;471896.58969717816;534342.355911062;469527.71843058517;445828.09891910193;445828.09891910193;467929.4390683793;465539.2008351387;427793.8791698067;473309.9039005785;465204.3799370688;461897.48510764097;212816.51262364245;192753.74022246967;470904.38115382055;201486.20710488583;245209.29105101468;273.7610413510195;2754918.8440499324;1099333.4805844126;197127.3332572533;1073281.8497090463;0;38;37;22;44;57;19;2;109;109;1083234320845.557;414282377819.8049;917470558450.2573;7935.568493848606;2559.47265346488;-0.0;252.80289306606403;4179015.8229296654;723824.1656966053;0.0;1033502.1367089051;0.9109105036072288;0.06779758626408641
5004;2019-08-12 04:26:45.100;547;541;170;170;161;46;218;32;12;40;784;202;24;25;263;239;249;490;149;242;218;31;560;355;359;150;359;293;562;-2.0;-1.0;0.0;0.0;3.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;14184.66015625;9346.068359375;0.0;1295.74340820312;459.0;326142;508.0;0.0;Calculated values ==>;1565576805.1;327.86;327.26000000000005;290.16;290.16;289.26000000000005;277.76000000000005;273.8482719121499;294.96000000000004;276.36;274.36;277.16;351.56000000000006;293.36;275.56;275.66;299.46000000000004;297.06;298.06;322.16;297.36;294.96000000000004;323.96000000000004;319.06;276.26000000000005;244.62907804385475;266.74333088950624;273.8482719121499;288.06;5600000.0;3550000.0;3590000.0;1500000.0;3590000.0;2930000.0;5620000.0;0.0;0.0;0.0;0.0;0.0005;0.0005;0.0;9346.068359375;0.0;1295.74340820312;14184.66015625;480570.7801354695;479486.67781652394;244937.44940240603;244937.44940240603;241849.67620180742;430477.46260093397;462183.0053738274;445375.3277671383;471365.6384454818;532936.3410731404;469683.4170996637;447051.77037843806;447190.2728565436;468069.67075530556;465539.2008351387;428337.34279714484;472085.9337162801;465349.75327765616;462183.0053738274;213234.55432191002;192753.74022246967;470467.02973526024;430477.46260093397;244937.44940240603;273.8482719121499;2755166.1248090332;1099498.657117511;197149.19787392914;1073281.8497090463;0;38;37;22;44;57;19;2;109;109;1083450060390.2622;414371194099.6835;917646990790.0162;0.0;0.0;-0.0;108.6227779857107;4179081.964790809;723845.4985456605;0.0;1033505.1491416713;0.010207169639726793;-0.00037839716297700086
5005;2019-08-12 04:27:45.140;552;544;170;170;160;46;219;32;14;38;738;199;28;39;263;239;249;480;149;242;219;29;559;354;359;138;359;294;562;-2.0;-1.0;320.0;34.0;7.0;0;1;65;1;0;0;0;0;0;0;1;0;1;0;0;14444.2958984375;8767.458984375;0.0;2304.42114257812;459.0;326143;508.0;0.0;Calculated values ==>;1565576865.14;328.36;327.56;290.16;290.16;289.16;277.76000000000005;273.7412296467126;295.06;276.36;274.56;276.96000000000004;346.96000000000004;293.06;275.96000000000004;277.06;299.46000000000004;297.06;298.06;321.16;297.36;295.06;323.96000000000004;319.06;276.06;242.14157278889297;266.86631818009863;273.7412296467126;288.06;5590000.0;3540000.0;3590000.0;1380000.0;3590000.0;2940000.0;5620000.0;0.0;0.0;0.05333333333333334;0.005666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;8767.458984375;0.0;2304.42114257812;14444.2958984375;481389.5865862223;479911.60700584383;244937.44940240603;244937.44940240603;241514.92876085892;430542.39183029096;462316.2933191314;445460.6500641067;472752.1489716358;528085.172812041;469188.420908292;447415.2002337468;448926.2914415548;468069.67075530556;465683.9387588076;428606.69640526903;470591.10657064384;465349.75327765616;462316.2933191314;213234.55432191002;192753.74022246967;471870.034071972;201362.2256413133;244937.44940240603;273.70813897155045;2755404.8584933747;1099649.7038099202;197179.21924619997;1073281.8497090463;0;38;37;22;44;57;19;2;109;110;1083665603990.9812;414457651699.97186;917823208190.604;13018.582635882314;1532.8775811070661;-0.0;253.60865123617964;4179190.5253052623;723858.2810415323;0.0;1033508.1697493216;1.3371774891406614;0.08368050393373458
5006;2019-08-12 04:28:45.121;557;547;170;171;161;47;220;31;19;37;707;200;33;48;263;240;249;473;149;242;219;28;558;354;359;135;359;295;561;137.0;0.0;192.0;0.0;3.0;0;1;55;1;0;0;0;0;0;0;1;0;1;0;0;14002.5634765625;8112.841796875;0.0;2321.02978515625;459.0;326144;507.0;0.0;Calculated values ==>;1565576925.121;328.86;327.86;290.16;290.26000000000005;289.26000000000005;277.86;273.7412296467126;295.16;276.26000000000005;275.06;276.86;343.86;293.16;276.46000000000004;277.96000000000004;299.46000000000004;297.16;298.06;320.46000000000004;297.36;295.06;323.86;319.06;275.96000000000004;241.49495122638035;266.98899913490544;273.7412296467126;288.06;5580000.0;3540000.0;3590000.0;1350000.0;3590000.0;2950000.0;5610000.0;0.022833333333333334;0.0;0.032;0.0;0.0005;0.023333333333333334;0.0;8112.841796875;0.0;2321.02978515625;14002.5634765625;482203.6567640151;480453.19964955613;244977.2519856306;245329.9872943238;241884.72213914426;430542.39183029096;462449.46005367924;445968.643306793;473046.2935902154;524776.1502583518;469169.67069828;447916.69288233557;449966.0381336592;468069.67075530556;465813.54573049117;428874.49835383333;469669.1877253208;465349.75327765616;462316.2933191314;212816.51262364245;192753.74022246967;472168.09959432366;201446.94854128102;202379.74075794563;273.7412296467126;2755641.8405865207;1099790.328437734;197217.7524645124;1073281.8497090463;0;38;37;22;44;57;19;2;109;110;1083880935780.7894;414539525764.899;917999852235.4468;7824.694232496384;0.0;-0.0;6065.186226427669;4179364.164275919;723871.0509762699;0.0;1033560.8096986577;1.331229769287614;0.019385634756921396
5007;2019-08-12 04:29:45.111;559;550;169;171;162;49;220;31;33;37;708;202;40;54;263;240;249;469;149;242;220;26;561;354;359;131;359;295;563;-1.0;-2.0;509.0;56.0;3.0;0;1;47;1;0;0;0;0;0;0;1;0;1;0;0;13565.9951171875;7679.54931640625;0.0;2333.2802734375;459.0;326145;506.0;0.0;Calculated values ==>;1565576985.111;329.06;328.16;290.06;290.26000000000005;289.36;278.06;273.7412296467126;295.16;276.26000000000005;276.46000000000004;276.86;343.96000000000004;293.36;277.16;278.56;299.46000000000004;297.16;298.06;320.06;297.36;295.16;323.76000000000005;319.06;275.76000000000005;240.61611355647437;266.98899913490544;273.7412296467126;288.06;5610000.0;3540000.0;3590000.0;1310000.0;3590000.0;2950000.0;5630000.0;0.0;0.0;0.08483333333333333;0.009333333333333334;0.0005;0.0005;0.0;7679.54931640625;0.0;2333.2802734375;13565.9951171875;482136.2605647459;480641.04123307305;244548.17393465148;245249.35529374494;242150.6021835611;430542.39183029096;462449.46005367924;447916.69288233557;473566.1253818903;524880.5483175906;469408.43780190236;448877.69767373585;450775.6426207486;468069.67075530556;465813.54573049117;428066.412339911;468792.73367832665;465349.75327765616;462449.46005367924;212398.47392691602;192753.74022246967;472499.14586990676;201341.1948197393;244548.17393465148;273.699922082955;2755871.540285174;1099921.9097631557;197256.53191735398;1073281.8497090463;0;38;37;22;44;57;19;2;109;110;1084096299880.8236;414619312464.9117;918176822735.4749;20917.821418976917;2530.807543134896;-0.0;108.95064305951388;4179603.6453195587;723892.1375241223;0.0;1033612.2522640548;2.3527394922476597;0.15077716134294908
5008;2019-08-12 04:30:45.162;561;552;169;170;163;50;220;31;42;36;722;202;45;59;263;240;249;476;150;242;220;24;562;355;360;128;360;296;564;543.0;-1.0;458.0;135.0;7.0;0;1;40;1;0;0;0;0;0;0;1;0;1;0;0;13230.19921875;7263.55517578125;0.0;2357.5419921875;458.0;326146;505.0;0.0;Calculated values ==>;1565577045.162;329.26000000000005;328.36;290.06;290.16;289.46000000000004;278.16;273.8482719121499;295.16;276.26000000000005;277.36;276.76000000000005;345.36;293.36;277.66;279.06;299.46000000000004;297.16;298.06;320.76000000000005;297.36;295.16;323.66;318.96000000000004;275.56;239.943914813709;267.1113755279542;273.8482719121499;288.16;5620000.0;3550000.0;3600000.0;1280000.0;3600000.0;2960000.0;5640000.0;0.0905;0.0;0.07633333333333334;0.022500000000000003;0.0011666666666666668;0.09166666666666666;0.0;7263.55517578125;0.0;2357.5419921875;13230.19921875;482300.09925075044;480805.69896302355;244509.27104251875;244858.3346766303;242452.2940518927;430477.46260093397;462298.19722436205;448966.0569394879;473857.33391166833;526262.7189598209;469270.5834754558;449375.6615518123;451268.20537522034;467929.4390683793;465669.0585932454;427793.8791698067;469721.5266981689;465204.3799370688;462298.19722436205;211980.4382156667;192335.8262164488;472698.3688610173;201572.01903877253;202118.49315518385;273.79454177769924;2756095.0317105693;1100046.5414806646;197295.65532948027;1073281.8497090463;0;38;37;22;44;57;19;2;109;110;1084312183225.3916;414697078509.75604;918354273440.1198;18884.411559754608;6100.342871000507;-0.0;23849.806206341334;4179935.6125262007;723964.1249147448;0.0;1033812.0782785943;5.075778758339537;0.11022710844119302
5009;2019-08-12 04:31:45.142;564;553;167;169;164;52;218;32;49;37;739;202;51;60;263;240;249;481;150;242;218;24;563;356;361;138;361;297;566;368.0;-1.0;410.0;153.0;6.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;11974.4521484375;7052.91748046875;0.0;1357.548828125;458.0;326147;504.0;0.0;Calculated values ==>;1565577105.142;329.56;328.46000000000004;289.86;290.06;289.56;278.36;273.955091788801;294.96000000000004;276.36;278.06;276.86;347.06000000000006;293.36;278.26000000000005;279.16;299.46000000000004;297.16;298.06;321.26000000000005;297.36;294.96000000000004;323.56;318.96000000000004;275.56;242.14157278889297;267.23344911666527;273.955091788801;288.16;5630000.0;3560000.0;3610000.0;1380000.0;3610000.0;2970000.0;5660000.0;0.06133333333333334;0.0;0.06833333333333333;0.025500000000000002;0.001;0.06233333333333334;0.0;7052.91748046875;0.0;1357.548828125;11974.4521484375;482603.56819970196;480712.45967205806;243741.49343918156;244431.93368398002;242718.7921158037;430412.23801567365;461879.0317285414;449737.1296419877;472654.2065195329;527957.4488455029;469132.48440187244;450008.9096296401;451224.17103990586;467788.9545893743;465524.29463401274;427519.7167235718;470211.28143216966;465058.7251422519;461879.0317285414;211562.405474017;192335.8262164488;471379.3427040597;201762.74843198684;202436.20423424128;273.8734504944667;2756305.000459109;1100165.805651525;197326.60409996266;1073281.8497090463;0;38;37;22;44;57;19;2;109;110;1084528411125.4603;414776851909.78143;918532114140.1763;16944.916049350057;6875.223153937858;-0.0;16171.93624714471;4180234.0907304613;724072.2185884146;0.0;1034145.4816276393;4.755036639237117;0.16053577363174737
5010;2019-08-12 04:32:45.123;566;555;166;168;163;54;217;33;54;38;758;202;56;61;264;239;249;488;149;242;217;25;564;357;361;145;362;298;567;389.0;-1.0;488.0;131.0;7.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;11633.3798828125;6824.1337890625;0.0;1341.61547851562;458.0;326148;503.0;0.0;Calculated values ==>;1565577165.123;329.76000000000005;328.66;289.76000000000005;289.96000000000004;289.46000000000004;278.56;274.0616903277293;294.86;276.46000000000004;278.56;276.96000000000004;348.96000000000004;293.36;278.76000000000005;279.26000000000005;299.56;297.06;298.06;321.96000000000004;297.36;294.86;323.46000000000004;318.96000000000004;275.66;243.61107973660833;267.35522164206344;274.0616903277293;288.06;5640000.0;3570000.0000000005;3610000.0;1450000.0;3620000.0000000005;2980000.0;5670000.0;0.06483333333333334;0.0;0.08133333333333333;0.021833333333333333;0.0011666666666666668;0.066;0.0;6824.1337890625;0.0;1341.61547851562;11633.3798828125;482767.6953328754;480877.7230353463;243362.0647625057;244047.93255416668;242345.8477200587;430346.717906069;461745.05252366984;450234.4500892488;471830.8059033014;529859.8450691402;468994.1393469435;450505.4477509386;451180.2302016771;467777.34666785965;465248.88870971405;427243.89771193074;471133.895742047;465058.7251422519;461745.05252366984;211144.3756859795;192335.8262164488;470542.0514489591;202066.99598420723;202796.95932119736;273.9965219860866;2756501.670094082;1100281.4111253384;197349.09001303662;1073281.8497090463;0;38;37;22;44;57;19;2;109;110;1084744942535.2676;414861725024.7059;918710557615.0173;20184.28626721005;5861.705377647083;-0.0;17090.574151363184;4180543.4027696513;724178.3260480774;0.0;1034422.5814379776;5.28262188596616;0.1628325734917361
5011;2019-08-12 04:33:45.113;567;556;164;166;161;55;215;34;58;39;763;200;60;64;264;239;249;494;148;242;215;25;563;358;363;149;363;300;566;342.0;-1.0;740.0;146.0;7.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;11300.3701171875;6702.02783203125;0.0;1337.41821289062;458.0;326149;502.0;0.0;Calculated values ==>;1565577225.113;329.86;328.76000000000005;289.56;289.76000000000005;289.26000000000005;278.66;274.1680685717883;294.66;276.56;278.96000000000004;277.06;349.46000000000004;293.16;279.16;279.56;299.56;297.06;298.06;322.56;297.36;294.66;323.36;318.96000000000004;275.66;244.42749628697553;267.5978703862781;274.1680685717883;287.96000000000004;5630000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3000000.0;5660000.0;0.057;0.0;0.12333333333333334;0.024333333333333332;0.0011666666666666668;0.05816666666666667;0.0;6702.02783203125;0.0;1337.41821289062;11300.3701171875;483021.3310640899;481135.4983191873;242718.7921158037;243398.90332271133;241710.7639526912;430280.9020939914;461169.71765311295;450415.47969397355;471399.1107851406;530228.4959201239;468475.8209712691;450686.8076578895;451227.5976672684;467636.5908648188;465103.311480244;427519.7167235718;472162.2003619689;464766.5650395172;461169.71765311295;210726.34883551928;192335.8262164488;470002.44352694025;202330.36963083295;203140.45260331084;274.10354637783354;2756692.752825015;1100394.11035253;197371.41157292176;1073281.8497090463;0;38;37;22;44;57;19;2;109;110;1084962106335.3021;414949910324.7199;918889927715.0459;30597.163574454007;6513.35379813861;-0.0;15008.702250396824;4180966.5109886075;724281.4343536432;0.0;1034690.0308257064;6.482936676453055;0.2552633851447625
5012;2019-08-12 04:34:45.144;569;558;163;165;161;56;213;34;61;39;752;198;63;75;264;238;249;499;147;242;212;22;567;359;364;139;364;303;570;410.0;-1.0;802.0;166.0;7.0;0;1;33;1;0;0;0;0;0;0;1;0;1;0;0;12329.455078125;6958.19580078125;0.0;2375.34545898438;457.0;326150;501.0;0.0;Calculated values ==>;1565577285.144;330.06;328.96000000000004;289.46000000000004;289.66;289.26000000000005;278.76000000000005;274.27422755570615;294.46000000000004;276.56;279.26000000000005;277.06;348.36;292.96000000000004;279.46000000000004;280.66;299.56;296.96000000000004;298.06;323.06;297.36;294.36;323.26000000000005;318.86;275.36;242.35481222062532;267.9596281332873;274.27422755570615;287.86;5670000.0;3590000.0;3640000.0;1390000.0;3640000.0;3030000.0;5700000.0;0.06833333333333333;0.0;0.13366666666666666;0.027666666666666666;0.0011666666666666668;0.06949999999999999;0.0;6958.19580078125;0.0;2375.34545898438;12329.455078125;482842.74631850957;480950.9023001082;242240.5704399413;242913.50839360247;241573.8410166829;430214.79039162316;460745.1170826767;450281.2308927748;472719.2527797885;528851.8103742785;467814.01248185465;450553.9940556073;452177.4573873848;467495.5796977367;464826.4671830437;426406.21690767515;472390.06826910004;464620.0566218266;460609.61753313727;210308.32490665457;191917.91438739494;471049.5101358118;202556.93654486808;203223.08867260313;274.19616806022145;2756889.769774952;1100508.0043645822;197402.36725576845;1073281.8497090463;0;38;37;22;44;57;19;2;109;111;1085180319020.8013;415036354964.91766;919070921180.46;33112.480677836866;7428.294536016109;-0.0;17888.36375580712;4181497.698997338;724397.6747832352;0.0;1034964.3146831975;6.260125427583665;0.23505306494796394
5013;2019-08-12 04:35:45.094;570;559;162;164;158;57;212;35;64;39;745;198;67;80;264;238;249;507;147;242;212;19;566;360;365;136;365;305;569;430.0;-1.0;673.0;216.0;3.0;0;1;37;1;0;0;0;0;0;0;1;0;1;0;0;12173.748046875;7113.568359375;0.0;2397.84252929688;457.0;326151;500.0;0.0;Calculated values ==>;1565577345.094;330.16;329.06;289.36;289.56;288.96000000000004;278.86;274.38016830617;294.36;276.66;279.56;277.06;347.66;292.96000000000004;279.86;281.16;299.56;296.96000000000004;298.06;323.86;297.36;294.36;323.16;318.86;275.06;241.71165711629368;268.19934244402924;274.38016830617;287.86;5660000.0;3600000.0;3650000.0;1360000.0;3650000.0;3050000.0;5690000.0;0.07166666666666667;0.0;0.11216666666666668;0.036000000000000004;0.0005;0.07216666666666667;0.0;7113.568359375;0.0;2397.84252929688;12173.748046875;483096.43220877275;481208.72809545;241940.94631648896;242611.68541335312;240617.59230270094;430148.3826014536;460454.39186355175;450329.1489940466;473111.07959547755;527965.7723972703;467532.30169713264;450739.0044921324;452498.7891261982;467354.3118686644;464680.0635916259;426687.17703696503;473706.2507863906;464473.26053001377;460454.39186355175;209890.3038832737;191917.91438739494;471155.3045861351;202699.18153203273;202971.06442892275;274.25599768681235;2757093.7929733563;1100625.1713454255;197442.11067523027;1073281.8497090463;0;38;37;22;44;57;19;2;109;111;1085398836770.9751;415118786214.9832;919253169180.605;27775.828016989228;9664.420429947686;-0.0;18581.71346319906;4182004.678734721;724539.995375322;0.0;1035267.9787291723;5.889973902489935;0.23205429061472568
5014;2019-08-12 04:36:45.095;572;561;162;163;157;57;209;35;66;39;749;201;70;83;265;237;249;510;147;242;209;17;568;360;365;134;365;307;570;199.0;-1.0;981.0;205.0;7.0;0;0;42;1;0;0;0;0;0;0;1;0;1;0;0;12245.7158203125;7422.361328125;0.0;2410.79516601562;457.0;326152;499.0;0.0;Calculated values ==>;1565577405.095;330.36;329.26000000000005;289.36;289.46000000000004;288.86;278.86;274.38016830617;294.06;276.66;279.76000000000005;277.06;348.06000000000006;293.26000000000005;280.16;281.46000000000004;299.66;296.86;298.06;324.16;297.36;294.06;323.06;318.86;274.86;241.2770596917726;268.43790593516167;274.38016830617;287.86;5680000.0;3600000.0;3650000.0;1340000.0;3650000.0;3070000.0;5700000.0;0.033166666666666664;0.0;0.1635;0.034166666666666665;0.0011666666666666668;0.034333333333333334;0.0;7422.361328125;0.0;2410.79516601562;12245.7158203125;483147.12405466975;481374.4685255547;241906.44564549206;242240.5704399413;240258.0252702217;430148.3826014536;460046.18574337027;450240.99059172784;473371.24222306634;528230.265241673;467615.82085141406;450789.0488157485;452552.8015569744;467484.0592496592;464548.7096429471;426123.4832181716;474022.37574534;464473.26053001377;460046.18574337027;209472.28574929133;191917.91438739494;471226.17219587084;202701.95873814903;204034.1500408257;274.25707551759655;2757297.2918969295;1100746.3061115541;197482.18332384247;1073281.8497090463;0;38;37;22;44;57;19;2;109;111;1085617840420.7106;415199787564.8854;919436772240.3832;40472.63170806014;9174.577293138827;-0.0;8789.746559120696;4182573.4253773624;724696.9896393522;0.0;1035496.0780306744;5.942848117503375;0.3242986471844769
5015;2019-08-12 04:37:45.106;573;563;162;163;155;56;210;35;68;40;759;203;72;84;265;237;249;516;147;242;210;14;569;360;364;132;365;309;572;222.0;-1.0;888.0;214.0;7.0;0;0;50;1;0;0;0;0;0;0;1;0;1;0;0;12625.7333984375;7909.09326171875;0.0;2428.52221679688;457.0;326153;498.0;0.0;Calculated values ==>;1565577465.106;330.46000000000004;329.46000000000004;289.36;289.46000000000004;288.66;278.76000000000005;274.38016830617;294.16;276.66;279.96000000000004;277.16;349.06000000000006;293.46000000000004;280.36;281.56;299.66;296.86;298.06;324.76000000000005;297.36;294.16;322.96000000000004;318.86;274.56;240.83765695389522;268.67533136820026;274.38016830617;287.86;5690000.0;3600000.0;3640000.0;1320000.0;3650000.0;3090000.0;5720000.0;0.037000000000000005;0.0;0.14800000000000002;0.035666666666666666;0.0011666666666666668;0.038166666666666675;0.0;7909.09326171875;0.0;2428.52221679688;12625.7333984375;483172.6572763225;481424.3267594851;241837.81473272524;242171.02205672226;239545.74755713914;430148.3826014536;460338.21932957764;450153.2215199647;473727.59171134117;529124.3565834656;467578.0488697139;450703.1886075011;452337.70062016504;467484.0592496592;464548.7096429471;425838.94460295;474654.27203856985;464620.0566218266;460338.21932957764;209054.2704885073;191917.91438739494;471199.8837895049;202610.90305731553;203809.97896005728;274.2217267214641;2757504.5919715166;1100874.0916560171;197522.51836204567;1073281.8497090463;0;38;37;22;44;57;19;2;109;111;1085836580515.4116;415279602194.7763;919621606120.1306;36636.26313247208;9579.673646114754;-0.0;9790.827840770029;4183216.117305411;724853.3037159601;0.0;1035650.9445374504;5.417764351532915;0.29056116029064
5016;2019-08-12 04:38:45.146;575;565;163;164;154;55;211;36;69;40;770;204;74;85;265;237;249;520;148;242;211;12;568;360;365;132;365;311;570;330.0;-1.0;872.0;260.0;7.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;13234.470703125;8459.9599609375;0.0;2442.88891601562;456.0;326154;498.0;0.0;Calculated values ==>;1565577525.146;330.66;329.66;289.46000000000004;289.56;288.56;278.66;274.38016830617;294.26000000000005;276.76000000000005;280.06;277.16;350.16;293.56;280.56;281.66;299.66;296.86;298.06;325.16;297.36;294.26000000000005;322.96000000000004;318.76000000000005;274.36;240.83765695389522;268.91163127593666;274.38016830617;287.96000000000004;5680000.0;3600000.0;3650000.0;1320000.0;3650000.0;3110000.0;5700000.0;0.055;0.0;0.14533333333333334;0.043333333333333335;0.0011666666666666668;0.05616666666666667;0.0;8459.9599609375;0.0;2442.88891601562;13234.470703125;483564.99215591454;481937.6393388669;242240.5704399413;242576.24709737915;239285.71561344012;430148.3826014536;460318.4583724024;449927.45428962645;473727.59171134117;530124.6329787363;467418.11660540965;450617.7256029956;452121.9604541454;467484.0592496592;464548.7096429471;426123.4832181716;475490.9549300488;464473.26053001377;460318.4583724024;209054.2704885073;191500.00471740507;471004.98279486166;202535.27518168688;203360.0142523331;274.1923512149979;2757720.2373400265;1101010.5913719705;197563.14051818848;1073281.8497090463;0;38;37;22;44;57;19;2;109;111;1086055426315.2726;415358854994.72595;919807730120.0123;35954.330030353885;11633.687329904242;-0.0;14432.499278077228;4183821.44219579;725030.1995759866;0.0;1035852.9401706854;5.688468889029253;0.2856737017012222
5017;2019-08-12 04:39:45.097;576;567;166;166;155;54;212;35;69;40;781;205;75;84;265;237;249;523;148;242;212;10;568;359;364;131;364;311;570;276.0;0.0;853.0;237.0;7.0;0;0;69;1;0;0;0;0;0;0;1;0;1;0;0;13692.6064453125;8967.5595703125;0.0;2454.44580078125;456.0;326155;498.0;0.0;Calculated values ==>;1565577585.097;330.76000000000005;329.86;289.76000000000005;289.76000000000005;288.66;278.56;274.27422755570615;294.36;276.66;280.06;277.16;351.26;293.66;280.66;281.56;299.66;296.86;298.06;325.46000000000004;297.36;294.36;322.96000000000004;318.76000000000005;274.16;240.61611355647437;268.91163127593666;274.27422755570615;287.96000000000004;5680000.0;3590000.0;3640000.0;1310000.0;3640000.0;3110000.0;5700000.0;0.046;0.0;0.14216666666666666;0.0395;0.0011666666666666668;0.04716666666666667;0.0;8967.5595703125;0.0;2454.44580078125;13692.6064453125;483704.07088016445;482218.5552295712;243252.38823545515;243252.38823545515;239608.48569658803;430214.79039162316;460609.61753313727;449927.45428962645;473856.7996405058;531276.9296994685;467540.7103302467;450755.27955468633;451986.0016864332;467625.08733946737;464695.37349921046;426123.4832181716;475928.7967213192;464620.0566218266;460609.61753313727;209054.2704885073;191500.00471740507;470943.72446171107;202252.66474849236;203266.79218456565;274.0778928519269;2757944.4463957846;1101155.7020973852;197603.9183117281;1073281.8497090463;0;38;37;22;44;57;19;2;109;111;1086273947710.1823;415437690559.69336;919994177729.9352;35211.09924643123;10613.29685867214;-0.0;12138.003262274295;4184414.0031192354;725215.439707728;0.0;1036074.1801980657;5.074625469365131;0.263581848315905
5018;2019-08-12 04:40:45.107;578;569;169;169;157;52;213;35;53;40;790;205;65;83;265;237;249;525;149;242;213;8;565;359;364;130;364;311;567;314.0;-1.0;1053.0;246.0;6.0;0;0;76;1;0;0;0;0;0;0;1;0;1;0;0;14131.48046875;9185.03515625;0.0;2454.45190429688;456.0;326156;498.0;0.0;Calculated values ==>;1565577645.107;330.96000000000004;330.06;290.06;290.06;288.86;278.36;274.27422755570615;294.46000000000004;276.66;278.46000000000004;277.16;352.16;293.66;279.66;281.46000000000004;299.66;296.86;298.06;325.66;297.36;294.46000000000004;322.96000000000004;318.76000000000005;273.96000000000004;240.39332010688793;268.91163127593666;274.27422755570615;288.06;5650000.0;3590000.0;3640000.0;1300000.0;3640000.0;3110000.0;5670000.0;0.052333333333333336;0.0;0.1755;0.041;0.001;0.05333333333333334;0.0;9185.03515625;0.0;2454.45190429688;14131.48046875;484320.1718800763;482842.74631850957;244393.49659090507;244393.49659090507;240355.3482867814;430214.79039162316;460745.1170826767;447689.1419628553;473985.80243904516;532218.8855811242;467540.7103302467;449372.1679928958;451849.88798387506;467625.08733946737;464695.37349921046;426966.3940917745;476589.39681640867;464620.0566218266;460745.1170826767;209054.2704885073;191500.00471740507;470882.7909457206;202284.83824106777;203074.3755851272;274.09041022886373;2758176.352432185;1101306.9989326207;197644.8326106733;1073281.8497090463;0;38;37;22;44;57;19;2;109;111;1086492384111.0154;415516003609.99207;920180808830.647;43068.45530317371;11012.516060890768;-0.0;13742.439546535972;4185066.441464574;725395.6848519298;0.0;1036289.8865006879;5.827010293305293;0.2972550181045397
5019;2019-08-12 04:41:45.138;578;571;172;172;160;51;214;35;16;42;799;205;36;73;264;238;249;522;149;242;214;9;564;358;363;142;363;309;566;380.0;-1.0;702.0;174.0;3.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;13347.7626953125;9260.0341796875;0.0;1398.96630859375;456.0;326157;499.0;0.0;Calculated values ==>;1565577705.138;330.96000000000004;330.26000000000005;290.36;290.36;289.16;278.26000000000005;274.1680685717883;294.56;276.66;274.76000000000005;277.36;353.06000000000006;293.66;276.76000000000005;280.46000000000004;299.56;296.96000000000004;298.06;325.36;297.36;294.56;323.06;318.76000000000005;274.06;242.98782864720522;268.67533136820026;274.1680685717883;288.06;5640000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3090000.0;5660000.0;0.06333333333333332;0.0;0.11699999999999999;0.029;0.0005;0.06383333333333333;0.0;9260.0341796875;0.0;1398.96630859375;13347.7626953125;484432.6886192376;483235.68685938796;245481.36072991425;245481.36072991425;241377.85749172646;430280.9020939914;461034.77648449154;442730.14272439573;472620.9849758201;533308.410934082;467822.4195868415;445650.56439955387;450840.27004017454;467636.5908648188;464972.5849072995;427243.89771193074;476277.7494055943;464766.5650395172;461034.77648449154;209472.28574929133;191500.00471740507;469361.0659032374;202044.8099116627;202385.04399117903;273.9924258163919;2758405.464438241;1101460.7872597654;197676.96102016614;1073281.8497090463;0;38;37;22;44;57;19;2;109;111;1086710596795.648;415597645769.8546;920366904930.3336;28160.183939089762;7752.171423755666;-0.0;16510.474590823113;4185660.320136123;725552.1380397761;0.0;1036542.1243736771;4.918175021316811;0.19367229995550314
5020;2019-08-12 04:42:45.078;577;571;174;174;161;49;217;34;-3;42;804;205;18;58;264;238;249;520;149;242;216;9;563;356;361;147;361;308;565;462.0;-1.0;659.0;130.0;7.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;14036.4638671875;9620.33984375;0.0;1383.17041015625;456.0;326158;500.0;0.0;Calculated values ==>;1565577765.078;330.86;330.26000000000005;290.56;290.56;289.26000000000005;278.06;273.955091788801;294.86;276.56;272.86;277.36;353.56000000000006;293.66;274.96000000000004;278.96000000000004;299.56;296.96000000000004;298.06;325.16;297.36;294.76000000000005;323.16;318.76000000000005;274.06;244.02132995426717;268.5567601203482;273.955091788801;288.06;5630000.0;3560000.0;3610000.0;1470000.0;3610000.0;3080000.0;5650000.0;0.077;0.0;0.10983333333333332;0.021666666666666667;0.0011666666666666668;0.07816666666666666;0.0;9620.33984375;0.0;1383.17041015625;14036.4638671875;484407.07672470476;483349.53625497234;246232.23751597104;246232.23751597104;241745.30319728522;430412.23801567365;461745.05252366984;440082.6566914647;471962.6950587572;533904.2201801556;467962.88660826493;443231.3596024861;448951.9434487286;467917.8483940991;465263.9689877527;427519.7167235718;476111.1637145021;465058.7251422519;461610.94820493297;209890.3038832737;191500.00471740507;468676.4039564751;201630.75773819498;202296.4514662215;273.8219604011134;2758633.4381245915;1101617.9663736606;197700.12230837185;1073281.8497090463;0;38;37;22;44;57;19;2;109;111;1086927579595.8551;415684259069.9373;920551819830.5101;26189.96690170079;5785.9890013960685;-0.0;20269.749828409276;4186112.7851423044;725664.8432254231;0.0;1036848.3197422595;4.748094428590085;0.13890906920195864
5021;2019-08-12 04:43:45.089;574;570;175;175;163;48;218;33;-4;42;798;203;14;46;264;238;249;517;150;242;218;8;562;355;360;148;361;306;564;482.0;-1.0;952.0;136.0;3.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;14290.3310546875;9616.4951171875;0.0;1370.72338867188;456.0;326159;501.0;0.0;Calculated values ==>;1565577825.089;330.56;330.16;290.66;290.66;289.46000000000004;277.96000000000004;273.8482719121499;294.96000000000004;276.46000000000004;272.76000000000005;277.36;352.96000000000004;293.46000000000004;274.56;277.76000000000005;299.56;296.96000000000004;298.06;324.86;297.36;294.96000000000004;323.26000000000005;318.76000000000005;273.96000000000004;244.22491754036054;268.3187672390254;273.8482719121499;288.16;5620000.0;3550000.0;3600000.0;1480000.0;3610000.0;3060000.0;5640000.0;0.08033333333333334;0.0;0.15866666666666665;0.02266666666666667;0.0005;0.08083333333333334;0.0;9616.4951171875;0.0;1370.72338867188;14290.3310546875;484105.4011907929;483324.3611241514;246632.98187021152;246632.98187021152;242452.2940518927;430477.46260093397;462031.17872931756;440363.3734854717;471830.38154423045;533426.3233153428;468000.0083455245;443052.3292051162;447649.2082961263;467917.8483940991;465409.2384259755;427793.8791698067;475799.5398791093;465204.3799370688;462031.17872931756;210308.32490665457;191500.00471740507;468438.6031449724;201415.93805673346;201695.63111124985;273.7335951036459;2758869.5380256656;1101778.3027210583;197723.07563066846;1073281.8497090463;0;38;37;22;44;57;19;2;109;111;1087143919250.5594;415772775294.81635;920736053600.2583;37912.993088026466;6052.513742000084;-0.0;21043.79009912714;4186647.0744099;725763.515501418;0.0;1037192.6623590932;5.916811146923568;0.20043218944208943
5022;2019-08-12 04:44:45.099;569;567;175;176;164;47;219;32;8;40;770;201;22;46;263;239;249;516;149;242;219;4;565;355;359;137;360;305;567;472.0;-1.0;669.0;168.0;7.0;0;0;83;1;0;0;0;0;0;0;1;1;0;0;0;15596.3623046875;9823.1533203125;0.0;2405.787109375;456.0;326160;503.0;0.0;Calculated values ==>;1565577885.099;330.06;329.86;290.66;290.76000000000005;289.56;277.86;273.8482719121499;295.06;276.36;273.96000000000004;277.16;350.16;293.26000000000005;275.36;277.76000000000005;299.46000000000004;297.06;298.06;324.76000000000005;297.36;295.06;323.46000000000004;318.76000000000005;273.56;241.92719264551067;268.19934244402924;273.8482719121499;288.06;5650000.0;3550000.0;3590000.0;1370000.0;3600000.0;3050000.0;5670000.0;0.07866666666666666;0.0;0.1115;0.028;0.0011666666666666668;0.07983333333333333;0.0;9823.1533203125;0.0;2405.787109375;15596.3623046875;483071.27360275306;482563.3478954798;246506.35971549866;246865.5166610009;242682.95690368308;430477.46260093397;462316.2933191314;442373.3332657317;473078.44118532055;530579.5801781024;467897.2382790565;444422.66845152143;447838.18717396184;467929.4390683793;465539.2008351387;426966.3940917745;475280.4381689878;465349.75327765616;462316.2933191314;211144.3756859795;191500.00471740507;469547.9199074341;201256.6331297917;201917.90262060578;273.67132704184246;2759118.635312917;1101940.3267908567;197754.55179663398;1073281.8497090463;0;38;37;22;44;57;19;2;110;111;1087359655200.5251;415858289544.80273;920919384150.2291;26884.51206515731;7512.156029773987;-0.0;20788.47152409896;4187187.1436159587;725876.573255984;0.0;1037541.3226395947;4.5126673023167605;0.14726164163270658
5023;2019-08-12 04:45:45.120;567;565;174;175;165;47;220;31;17;39;752;201;28;48;263;239;249;518;150;242;220;1;564;355;360;133;360;303;566;729.0;-1.0;591.0;262.0;3.0;0;0;80;1;0;0;0;0;0;0;1;1;0;0;0;15590.2958984375;9563.6591796875;0.0;2392.54418945312;456.0;326161;504.0;0.0;Calculated values ==>;1565577945.12;329.86;329.66;290.56;290.66;289.66;277.86;273.8482719121499;295.16;276.26000000000005;274.86;277.06;348.36;293.26000000000005;275.96000000000004;277.96000000000004;299.46000000000004;297.06;298.06;324.96000000000004;297.36;295.16;323.56;318.76000000000005;273.26000000000005;241.05796691057077;267.9596281332873;273.8482719121499;288.16;5640000.0;3550000.0;3600000.0;1330000.0;3600000.0;3030000.0;5660000.0;0.1215;0.0;0.0985;0.043666666666666666;0.0005;0.122;0.0;9563.6591796875;0.0;2392.54418945312;15590.2958984375;482907.02076417545;482398.5571971661;246190.6739612708;246548.38291224377;243058.01516285498;430477.46260093397;462298.19722436205;444100.09568505123;473501.00995365425;528851.8103742785;468177.6259707547;445680.44742188096;448492.1240640218;467929.4390683793;465539.2008351387;427243.89771193074;475696.5843938001;465204.3799370688;462298.19722436205;211562.405474017;191500.00471740507;469796.4158913733;201096.2186757107;201281.03201704496;273.6085616928535;2759378.6150919665;1102101.9401063132;197794.55188586283;1073281.8497090463;0;38;37;22;44;57;19;2;110;111;1087575430695.196;415939317894.67914;921101847989.9508;23935.881885420044;11733.241945083932;-0.0;31844.094155292685;4187610.795124383;726037.0077046072;0.0;1037980.0808645702;5.646710406419704;0.15677870199111593
5024;2019-08-12 04:46:45.100;567;564;173;174;165;48;219;32;28;38;757;204;36;49;263;239;249;516;151;242;219;0;565;355;360;129;360;302;567;504.0;-2.0;852.0;210.0;3.0;0;0;76;1;0;0;0;0;0;0;1;1;0;0;0;15391.1611328125;9339.6103515625;0.0;2394.61303710938;456.0;326162;506.0;0.0;Calculated values ==>;1565578005.1;329.86;329.56;290.46000000000004;290.56;289.66;277.96000000000004;273.8482719121499;295.06;276.36;275.96000000000004;276.96000000000004;348.86;293.56;276.76000000000005;278.06;299.46000000000004;297.06;298.06;324.76000000000005;297.36;295.06;323.76000000000005;318.76000000000005;273.16;240.16925963744896;267.8393353686513;273.8482719121499;288.26000000000005;5650000.0;3550000.0;3600000.0;1290000.0;3600000.0;3020000.0;5670000.0;0.084;0.0;0.142;0.035;0.0005;0.0845;0.0;9339.6103515625;0.0;2394.61303710938;15391.1611328125;482792.5870189838;482143.4371666458;245794.25189909822;246149.28851543952;243021.68420331157;430477.46260093397;462164.74920835934;445875.8662196725;473921.41095746984;529450.4927950186;468679.728194046;447005.8663255856;448816.61916108726;467929.4390683793;465539.2008351387;426966.3940917745;475280.4381689878;465204.3799370688;462164.74920835934;212398.47392691602;191500.00471740507;470239.2504615189;201215.97184839114;201479.7486534249;273.65542353666035;2759636.7078410396;1102259.414843375;197834.43156510458;1073281.8497090463;0;38;37;22;44;57;19;2;110;111;1087791358695.2646;416017891694.7041;921283287490.0085;34741.70500072195;9415.814751459473;-0.0;22027.88254689196;4188099.6120219594;726213.1910964213;0.0;1038428.864359518;5.640373470558623;0.21400878801127832
5025;2019-08-12 04:47:45.101;567;564;172;173;164;48;220;31;37;38;770;205;44;53;263;239;249;517;151;242;219;0;565;356;360;134;361;301;568;650.0;0.0;869.0;251.0;7.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;14236.6044921875;9305.9755859375;0.0;1378.94445800781;456.0;326163;508.0;0.0;Calculated values ==>;1565578065.101;329.86;329.56;290.36;290.46000000000004;289.56;277.96000000000004;273.955091788801;295.16;276.26000000000005;276.86;276.96000000000004;350.16;293.66;277.56;278.46000000000004;299.46000000000004;297.06;298.06;324.86;297.36;295.06;323.96000000000004;318.76000000000005;273.16;241.2770596917726;267.7187500070086;273.955091788801;288.26000000000005;5650000.0;3560000.0;3600000.0;1340000.0;3610000.0;3010000.0;5680000.0;0.10833333333333334;0.0;0.14483333333333331;0.04183333333333333;0.0011666666666666668;0.1095;0.0;9305.9755859375;0.0;1378.94445800781;14236.6044921875;482792.5870189838;482028.089705807;245401.20706929243;245753.65858950277;242647.25501129928;430412.23801567365;462298.19722436205;447336.7810407945;473273.9119493556;530882.0883741961;468939.0435562869;448311.18344306457;449551.36088337604;467788.9545893743;465394.1846544878;426966.3940917745;475301.73150242807;465204.3799370688;462164.74920835934;213234.55432191002;191500.00471740507;469562.8289471395;201445.99788906018;201914.3182304021;273.7498118636343;2759883.610003565;1102414.797316282;197865.87840175605;1073281.8497090463;0;38;37;22;44;57;19;2;110;111;1088007362295.862;416096793009.9223;921464190505.5089;35613.181759809515;11216.22076592965;-0.0;28497.422192086316;4188685.9125180976;726385.1275917689;0.0;1038849.9155842441;7.049825773896173;0.24239319298625864
5026;2019-08-12 04:48:45.131;569;564;170;171;163;49;219;32;39;39;786;206;46;50;263;240;249;518;152;242;219;6;563;357;362;142;362;300;566;447.0;-1.0;839.0;219.0;3.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;13700.232421875;8788.1962890625;0.0;1365.02770996094;456.0;326164;508.0;0.0;Calculated values ==>;1565578125.131;330.06;329.56;290.16;290.26000000000005;289.46000000000004;278.06;274.0616903277293;295.06;276.36;277.06;277.06;351.76;293.76000000000005;277.76000000000005;278.16;299.46000000000004;297.16;298.06;324.96000000000004;297.36;295.06;323.96000000000004;318.76000000000005;273.76000000000005;242.98782864720522;267.5978703862781;274.0616903277293;288.36;5630000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3000000.0;5660000.0;0.0745;0.0;0.13983333333333334;0.0365;0.0005;0.075;0.0;8788.1962890625;0.0;1365.02770996094;13700.232421875;483299.3104699991;482258.65841199196;244779.86448229826;245129.65873289682;242381.1986113765;430346.717906069;461860.70334265823;447805.08668736095;472325.50216173066;532622.6209833812;469197.61380468245;448773.92728241725;449323.756237676;467648.2160412544;465379.25235888857;427519.7167235718;475696.5843938001;464912.7873590418;461860.70334265823;213234.55432191002;191500.00471740507;469063.6082102231;201759.82858642118;202046.628825727;273.8768216185233;2760116.533381225;1102565.657474218;197888.7562696956;1073281.8497090463;0;38;37;22;44;57;19;2;110;111;1088224070595.7588;416179634409.8828;921644580655.423;34405.32859111475;9756.58795626877;-0.0;19486.055588769843;4189269.69184787;726559.9883844069;0.0;1039249.9778300513;6.268744995902304;0.26183771480246465
5027;2019-08-12 04:49:45.142;571;564;170;171;163;50;219;32;38;40;790;205;46;53;264;239;249;517;150;242;219;5;567;356;361;146;361;301;569;670.0;-1.0;880.0;168.0;6.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;13661.361328125;8799.0732421875;0.0;1359.33361816406;456.0;326165;509.0;0.0;Calculated values ==>;1565578185.142;330.26000000000005;329.56;290.16;290.26000000000005;289.46000000000004;278.16;273.955091788801;295.06;276.36;276.96000000000004;277.16;352.16;293.66;277.76000000000005;278.46000000000004;299.56;297.06;298.06;324.86;297.36;295.06;324.06;318.76000000000005;273.66;243.81672145450628;267.7187500070086;273.955091788801;288.16;5670000.0;3560000.0;3610000.0;1460000.0;3610000.0;3010000.0;5690000.0;0.11166666666666666;0.0;0.14666666666666667;0.028;0.001;0.11266666666666666;0.0;8799.0732421875;0.0;1359.33361816406;13661.361328125;483121.7156956483;481912.61569304083;244663.34372739185;245011.42925596432;242275.5346124512;430412.23801567365;462012.88651447376;447476.5257139904;471896.58969717816;532964.2172066756;468939.0435562869;448587.98087873193;449551.36088337604;467917.8483940991;465394.1846544878;426406.21690767515;475176.87985475466;465058.7251422519;462012.88651447376;213652.59903751023;191500.00471740507;468414.5045189802;201631.7522287735;202013.68943142396;273.82234851850245;2760344.588464598;1102712.2449228843;197911.46344295095;1073281.8497090463;0;38;37;22;44;57;19;2;110;111;1088441010360.4623;416266050249.7647;921824913710.1765;36057.23344449848;7469.917064125789;-0.0;29293.242871356942;4189856.9875151673;726703.5689109855;0.0;1039656.5465072583;7.168485608132165;0.19747421743179597
