;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5028;2019-08-12 04:50:45.142;573;566;169;170;161;50;219;32;39;40;783;203;46;54;264;240;249;521;151;242;219;4;566;357;361;144;362;302;568;784.0;0.0;847.0;172.0;3.0;0;0;62;1;0;0;0;0;0;0;1;0;1;0;0;14738.4814453125;8640.255859375;0.0;2803.28051757812;455.0;326166;509.0;0.0;Calculated values ==>;1565578245.142;330.46000000000004;329.76000000000005;290.06;290.16;289.26000000000005;278.16;274.0616903277293;295.06;276.36;277.06;277.16;351.46000000000004;293.46000000000004;277.76000000000005;278.56;299.56;297.16;298.06;325.26000000000005;297.36;295.06;324.06;318.66;273.56;243.40439225979637;267.8393353686513;274.0616903277293;288.26000000000005;5660000.0;3570000.0000000005;3610000.0;1440000.0;3620000.0000000005;3020000.0;5680000.0;0.13066666666666665;0.0;0.1411666666666667;0.028666666666666667;0.0005;0.13116666666666665;0.0;8640.255859375;0.0;2803.28051757812;14738.4814453125;483513.8796728433;482308.50071400293;244355.21216755034;244702.0278281323;241642.05749824285;430346.717906069;462012.88651447376;447426.4622216548;472160.7387857882;532161.0685149269;468559.0378897104;448401.4392639541;449505.1483678675;467777.34666785965;465379.25235888857;426687.17703696503;475885.16386188415;465058.7251422519;462012.88651447376;213652.59903751023;191082.09718829524;468590.4005405076;201893.88493099163;202055.74513646768;273.9290912396008;2760581.2538210433;1102857.5726653973;197946.15189408214;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1088657610360.4623;416353050249.7647;922005813710.1765;34661.01549419862;7645.300114139457;-0.0;34097.71171074846;4190446.306256323;726829.5290541376;0.0;1040184.8044621092;6.676609817308011;0.1577984139389206
5029;2019-08-12 04:51:45.133;574;567;169;170;162;51;218;33;42;39;759;201;49;63;264;239;249;522;152;242;218;2;568;357;362;136;362;303;570;668.0;-1.0;994.0;157.0;7.0;0;0;64;1;0;0;0;0;0;0;1;0;1;0;0;14448.7216796875;8687.2353515625;0.0;2389.45556640625;455.0;326167;509.0;0.0;Calculated values ==>;1565578305.133;330.56;329.86;290.06;290.16;289.36;278.26000000000005;274.0616903277293;294.96000000000004;276.46000000000004;277.36;277.06;349.06000000000006;293.26000000000005;278.06;279.46000000000004;299.56;297.06;298.06;325.36;297.36;294.96000000000004;324.06;318.66;273.36;241.71165711629368;267.9596281332873;274.0616903277293;288.36;5680000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;5700000.0;0.11133333333333333;0.0;0.16566666666666666;0.026166666666666668;0.0011666666666666668;0.11249999999999999;0.0;8687.2353515625;0.0;2389.45556640625;14448.7216796875;483425.8084279825;482218.5552295712;244279.09627197555;244624.81402723337;241906.44564549206;430346.717906069;461726.5624587006;447656.4881179867;473111.07959547755;529582.9255284944;468177.6259707547;448630.7726451126;450553.9940556073;467777.34666785965;465248.88870971405;426123.4832181716;475782.9867044119;464912.7873590418;461726.5624587006;213652.59903751023;191082.09718829524;469487.2124451795;201921.7027448735;202360.96460367308;273.93993198794004;2760824.444029493;1103001.946765973;197989.41820381652;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1088874477825.2347;416437037649.6766;922187286484.9861;40710.06277681242;7001.297503824674;-0.0;29178.629758690593;4191074.3043607413;726951.5657259123;0.0;1040712.0282117078;6.941602921735024;0.203287074947433
5030;2019-08-12 04:52:45.123;575;568;169;169;161;51;218;33;46;39;747;202;53;66;264;239;249;525;151;242;218;0;567;358;362;130;363;303;570;502.0;-1.0;809.0;191.0;7.0;0;0;64;1;0;0;0;0;0;0;1;0;1;0;0;14242.919921875;8648.8974609375;0.0;2405.40454101562;455.0;326168;509.0;0.0;Calculated values ==>;1565578365.123;330.66;329.96000000000004;290.06;290.06;289.26000000000005;278.26000000000005;274.1680685717883;294.96000000000004;276.46000000000004;277.76000000000005;277.06;347.86;293.36;278.46000000000004;279.76000000000005;299.56;297.06;298.06;325.66;297.36;294.96000000000004;324.06;318.66;273.16;240.39332010688793;267.9596281332873;274.1680685717883;288.26000000000005;5670000.0;3579999.9999999995;3620000.0000000005;1300000.0;3629999.9999999995;3030000.0;5700000.0;0.08366666666666665;0.0;0.13483333333333333;0.03183333333333333;0.0011666666666666668;0.08483333333333332;0.0;8648.8974609375;0.0;2405.40454101562;14242.919921875;483678.38281672803;482358.84759472695;244279.09627197555;244279.09627197555;241573.8410166829;430280.9020939914;461726.5624587006;448214.2968835578;473889.0705746373;528329.302319711;468298.68043046317;449183.62805661734;450961.9451180683;467636.5908648188;465103.311480244;426406.21690767515;476220.0084832579;464912.7873590418;461726.5624587006;213652.59903751023;191082.09718829524;470104.43507593067;202015.15434211618;202596.3873352577;273.9808741247244;2761063.501193375;1103146.3904614712;198029.36871185678;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1089091641625.2693;416516824349.6893;922369056185.015;33195.851052671045;8534.175436693093;-0.0;21982.87652297207;4191690.0843289825;727081.0064233915;0.0;1041138.3030398085;5.763629671152384;0.20779973963609788
5031;2019-08-12 04:53:45.084;577;569;168;169;160;52;217;33;50;39;754;204;56;66;264;239;249;527;152;242;217;-1;566;359;364;130;364;302;568;462.0;-1.0;874.0;205.0;7.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;13103.5908203125;8599.3525390625;0.0;1408.21875;455.0;326169;508.0;0.0;Calculated values ==>;1565578425.084;330.86;330.06;289.96000000000004;290.06;289.16;278.36;274.27422755570615;294.86;276.46000000000004;278.16;277.06;348.56000000000006;293.56;278.76000000000005;279.76000000000005;299.56;297.06;298.06;325.86;297.36;294.86;323.96000000000004;318.66;273.06;240.39332010688793;267.8393353686513;274.27422755570615;288.36;5660000.0;3590000.0;3640000.0;1300000.0;3640000.0;3020000.0;5680000.0;0.077;0.0;0.14566666666666667;0.034166666666666665;0.0011666666666666668;0.07816666666666666;0.0;8599.3525390625;0.0;1408.21875;13103.5908203125;484069.0126106705;482728.2979699771;244010.18989454594;244355.21216755034;241310.05276556948;430214.79039162316;461285.8025028249;448954.665639539;473889.0705746373;529137.3455859039;468679.728194046;449779.38365072303;451140.8463130652;467495.5796977367;464957.45143190527;426687.17703696503;476756.24801113456;464620.0566218266;461285.8025028249;213234.55432191002;191082.09718829524;470007.06263144274;202241.65570302698;202865.06666110936;274.07360908896993;2761291.240656735;1103290.0324506059;198061.1282489305;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1089309300056.0101;416594773649.9546;922550438210.6323;35937.86178075192;9148.651403387537;-0.0;20199.887518294097;4192265.824130276;727228.267532248;0.0;1041489.5975847095;6.523700787801185;0.2626027776362698
5032;2019-08-12 04:54:45.114;578;570;169;169;160;52;217;34;53;40;776;206;59;62;264;239;249;526;151;242;217;0;566;358;363;133;363;302;569;695.0;-2.0;689.0;168.0;7.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;12884.880859375;8378.6123046875;0.0;1398.72265625;455.0;326170;507.0;0.0;Calculated values ==>;1565578485.114;330.96000000000004;330.16;290.06;290.06;289.16;278.36;274.1680685717883;294.86;276.56;278.46000000000004;277.16;350.76;293.76000000000005;279.06;279.36;299.56;297.06;298.06;325.76000000000005;297.36;294.86;323.86;318.66;273.16;241.05796691057077;267.8393353686513;274.1680685717883;288.26000000000005;5660000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3020000.0;5690000.0;0.11583333333333333;0.0;0.11483333333333333;0.028;0.0011666666666666668;0.11699999999999999;0.0;8378.6123046875;0.0;1398.72265625;12884.880859375;484207.5375956168;482753.6204572554;244317.07914510914;244317.07914510914;241276.33002736158;430280.9020939914;461439.2131810104;449367.78088530374;473598.1776897576;531431.875930999;468920.8902231166;450189.5037919261;450598.1702979624;467636.5908648188;465103.311480244;426687.17703696503;476488.4829712201;464766.5650395172;461439.2131810104;212816.51262364245;191082.09718829524;469698.58458213514;202074.30200079962;202495.52627431837;274.00391163944266;2761507.919539261;1103431.586232423;198084.53112289397;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1089527509105.9061;416673713099.917;922731728810.5459;28397.534491903887;7493.479912277395;-0.0;30296.411368082965;4192802.220496444;727367.0213020262;0.0;1041910.610476474;6.769475121461714;0.16111113036168845
5033;2019-08-12 04:55:45.145;579;571;169;170;160;52;218;34;56;41;795;205;62;61;264;239;249;527;151;242;218;1;565;358;363;135;363;302;568;816.0;-1.0;792.0;178.0;7.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;12852.7509765625;8355.3974609375;0.0;1400.18408203125;455.0;326171;507.0;0.0;Calculated values ==>;1565578545.145;331.06;330.26000000000005;290.06;290.16;289.16;278.36;274.1680685717883;294.96000000000004;276.56;278.76000000000005;277.26000000000005;352.66;293.66;279.36;279.26000000000005;299.56;297.06;298.06;325.86;297.36;294.96000000000004;323.86;318.66;273.26000000000005;241.49495122638035;267.8393353686513;274.1680685717883;288.26000000000005;5650000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3020000.0;5680000.0;0.136;0.0;0.132;0.029666666666666668;0.0011666666666666668;0.1371666666666667;0.0;8355.3974609375;0.0;1400.18408203125;12852.7509765625;484458.4233446971;483007.6224482966;244355.21216755034;244702.0278281323;241310.05276556948;430280.9020939914;461573.7689881714;449779.38365072303;473436.17305719486;533410.1686219889;468800.3455247588;450598.1702979624;450462.1078894688;467636.5908648188;465103.311480244;426966.3940917745;476756.24801113456;464766.5650395172;461573.7689881714;212816.51262364245;191082.09718829524;469524.9881567522;202106.61836205266;202465.96241629138;274.0164948803702;2761722.510619003;1103571.1083627772;198107.86739652214;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1089745421635.5392;416754154639.78156;922913022430.2406;32692.80501810449;7933.411637242753;-0.0;35540.95413477621;4193311.5696860203;727495.6451527276;0.0;1042459.5386545083;7.80754796160976;0.17291927775396113
5034;2019-08-12 04:56:45.135;579;571;169;170;161;52;218;34;59;41;803;204;64;64;264;239;249;527;151;242;218;2;568;358;362;136;362;303;570;801.0;-1.0;615.0;138.0;7.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;12888.986328125;8424.416015625;0.0;1396.3942871093802;455.0;326172;506.0;0.0;Calculated values ==>;1565578605.135;331.06;330.26000000000005;290.06;290.16;289.26000000000005;278.36;274.1680685717883;294.96000000000004;276.56;279.06;277.26000000000005;353.46000000000004;293.56;279.56;279.56;299.56;297.06;298.06;325.86;297.36;294.96000000000004;323.76000000000005;318.66;273.36;241.71165711629368;267.9596281332873;274.1680685717883;288.26000000000005;5680000.0;3579999.9999999995;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;5700000.0;0.1335;0.0;0.10250000000000001;0.023;0.0011666666666666668;0.13466666666666668;0.0;8424.416015625;0.0;1396.3942871093802;12888.986328125;484120.6817430538;482779.06843492907;244279.09627197555;244624.81402723337;241573.8410166829;430280.9020939914;461726.5624587006;450007.8213432342;473306.2826088756;534168.624116617;468540.56641411164;450690.13586788916;450690.13586788916;467777.34666785965;465103.311480244;426123.4832181716;476510.6804482669;464912.7873590418;461726.5624587006;212398.47392691602;191082.09718829524;469487.2124451795;202157.2776773101;202522.1944225609;274.03621516157165;2761936.989344163;1103710.9168364743;198131.16833213205;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1089962885385.5737;416835441089.7945;923094492180.2694;25404.68072575722;6148.588499660997;-0.0;34906.18822886682;4193795.634709677;727612.9755955536;0.0;1043046.5003310454;6.7672071250353865;0.10621812963717424
5035;2019-08-12 04:57:45.126;580;573;170;171;160;51;220;33;62;41;804;202;67;65;264;239;249;530;151;242;220;4;570;356;361;137;361;305;572;863.0;-1.0;500.0;132.0;3.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;12989.4990234375;8755.71484375;0.0;1404.8857421875;455.0;326173;506.0;0.0;Calculated values ==>;1565578665.126;331.16;330.46000000000004;290.16;290.26000000000005;289.16;278.26000000000005;273.955091788801;295.16;276.46000000000004;279.36;277.26000000000005;353.56000000000006;293.36;279.86;279.66;299.56;297.06;298.06;326.16;297.36;295.16;323.76000000000005;318.66;273.56;241.92719264551067;268.19934244402924;273.955091788801;288.26000000000005;5700000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;5720000.0;0.14383333333333334;0.0;0.08333333333333333;0.022000000000000002;0.0005;0.14433333333333334;0.0;8755.71484375;0.0;1404.8857421875;12989.4990234375;484033.94005770434;482830.3408186717;244548.21268530175;244894.62938683823;241175.86998823893;430412.23801567365;462146.61757077737;450055.099686846;473176.1828425327;534125.3919267323;468018.73062796064;450739.0044921324;450465.9288920795;467917.8483940991;465394.1846544878;425552.56878110924;476700.7725956889;465058.7251422519;462146.61757077737;212398.47392691602;191082.09718829524;469547.9199074341;201651.90382372378;201800.5053555768;273.8302125001253;2762152.6110404264;1103854.063118322;198154.50883075167;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1090179752850.3462;416917328804.70856;923276864820.0781;20700.26632192685;5893.712353841627;-0.0;37576.622196393946;4194179.7849701545;727713.3130496849;0.0;1043650.4331471092;6.3156306883055695;0.06377954336545168
5036;2019-08-12 04:58:45.136;581;574;169;170;161;50;221;33;64;41;804;200;69;70;264;240;249;534;151;242;220;5;570;357;362;137;362;307;572;801.0;-1.0;637.0;183.0;7.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;13450.19921875;9047.154296875;0.0;1407.03210449219;455.0;326174;506.0;0.0;Calculated values ==>;1565578725.136;331.26000000000005;330.56;290.06;290.16;289.26000000000005;278.16;274.0616903277293;295.26000000000005;276.46000000000004;279.56;277.26000000000005;353.56000000000006;293.16;280.06;280.16;299.56;297.16;298.06;326.56;297.36;295.16;323.76000000000005;318.66;273.66;241.92719264551067;268.43790593516167;274.0616903277293;288.26000000000005;5700000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3070000.0;5720000.0;0.1335;0.0;0.10616666666666667;0.030500000000000003;0.0011666666666666668;0.13466666666666668;0.0;9047.154296875;0.0;1407.03210449219;13450.19921875;484172.84448708943;482970.3370717971;244203.5760512405;244548.21268530175;241506.10737160416;430346.717906069;462128.61077188735;449965.97516113834;473176.1828425327;533977.9803264638;467493.80788359325;450652.27815009985;450789.0488157485;467777.34666785965;465379.25235888857;425552.56878110924;477280.6055505764;464912.7873590418;461994.71921587875;212398.47392691602;191082.09718829524;469646.3180116958;201835.9849184939;202203.03088127758;273.90652108575625;2762372.9785808795;1104002.4450873442;198177.94538491173;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1090396689000.3118;416999542504.6955;923460495420.049;26343.133964094086;8168.215159342659;-0.0;34985.280695726295;4194571.878643865;727830.5153093976;0.0;1044255.2164515348;6.647732032984827;0.13301872121190694
5037;2019-08-12 04:59:45.107;582;575;169;170;161;50;221;33;66;41;804;199;70;69;264;240;249;536;152;242;221;7;571;356;361;137;362;308;573;1003.0;-1.0;826.0;146.0;3.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;13723.3837890625;9329.54296875;0.0;1413.0869140625;455.0;326175;505.0;0.0;Calculated values ==>;1565578785.107;331.36;330.66;290.06;290.16;289.26000000000005;278.16;273.955091788801;295.26000000000005;276.46000000000004;279.76000000000005;277.26000000000005;353.56000000000006;293.06;280.16;280.06;299.56;297.16;298.06;326.76000000000005;297.36;295.26000000000005;323.66;318.66;273.86;241.92719264551067;268.5567601203482;273.955091788801;288.36;5710000.0;3560000.0;3610000.0;1370000.0;3620000.0000000005;3080000.0;5730000.0;0.16716666666666666;0.0;0.13766666666666666;0.024333333333333332;0.0005;0.16766666666666666;0.0;9329.54296875;0.0;1413.0869140625;13723.3837890625;484199.1109335949;482996.2309963512;244166.03628351205;244510.1385154692;241472.41942876586;430412.23801567365;462280.22558120737;450059.3911822188;473176.1828425327;533904.2201801556;467230.1696162814;450609.06184826756;450471.8913839166;467777.34666785965;465524.29463401274;425264.322518861;477448.29898337;465058.7251422519;462280.22558120737;211980.4382156667;191082.09718829524;469843.0551361263;201725.86051063894;201852.42167099545;273.85906475312396;2762599.315657525;1104155.510214468;198201.4350179965;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1090613484166.015;417081702774.96204;923644906245.6472;34187.24938912082;6524.185069220191;-0.0;43665.06178894553;4195076.054703844;727952.8928006428;0.0;1044910.3191882638;7.854361284687223;0.12057907860287158
5038;2019-08-12 05:00:45.087;583;576;169;170;161;50;221;33;62;41;804;198;68;72;264;240;249;539;151;242;221;9;571;357;362;137;362;309;573;871.0;-1.0;896.0;145.0;4.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;14041.9775390625;9698.0126953125;0.0;1411.74450683594;455.0;326176;506.0;0.0;Calculated values ==>;1565578845.087;331.46000000000004;330.76000000000005;290.06;290.16;289.26000000000005;278.16;274.0616903277293;295.26000000000005;276.46000000000004;279.36;277.26000000000005;353.56000000000006;292.96000000000004;279.96000000000004;280.36;299.56;297.16;298.06;327.06;297.36;295.26000000000005;323.76000000000005;318.66;274.06;241.92719264551067;268.67533136820026;274.0616903277293;288.26000000000005;5710000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3090000.0;5730000.0;0.1451666666666667;0.0;0.14933333333333335;0.024166666666666666;0.0006666666666666666;0.14583333333333337;0.0;9698.0126953125;0.0;1411.74450683594;14041.9775390625;484337.9804317075;483136.18862218736;244166.03628351205;244510.1385154692;241472.41942876586;430346.717906069;462128.61077188735;449323.2256033016;473176.1828425327;533830.4237501426;466965.7362139171;450153.2215199647;450703.1886075011;467777.34666785965;465379.25235888857;425264.322518861;477881.63806871336;464912.7873590418;462128.61077188735;212398.47392691602;191082.09718829524;470039.7140759448;201996.62310467212;202189.3975649182;273.9691191980036;2762830.616541743;1104314.0203234341;198224.9674329973;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1090830311865.222;417163875374.66156;923829944544.9706;36934.10597312867;6477.708031805756;-0.0;37907.80192601634;4195668.5351037085;728061.2057930521;0.0;1045589.866458782;7.319657347257321;0.1458439401309647
5039;2019-08-12 05:01:45.138;584;577;170;170;162;50;219;34;29;41;804;198;44;67;264;240;249;540;152;242;219;10;571;358;363;137;363;309;573;835.0;0.0;1196.0;168.0;6.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;14257.2060546875;10092.169921875;0.0;1424.3212890625;455.0;326177;506.0;0.0;Calculated values ==>;1565578905.138;331.56;330.86;290.16;290.16;289.36;278.16;274.1680685717883;295.06;276.56;276.06;277.26000000000005;353.56000000000006;292.96000000000004;277.56;279.86;299.56;297.16;298.06;327.16;297.36;295.06;323.76000000000005;318.66;274.16;241.92719264551067;268.67533136820026;274.1680685717883;288.36;5710000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3090000.0;5730000.0;0.13916666666666666;0.0;0.19933333333333333;0.028;0.001;0.14016666666666666;0.0;10092.169921875;0.0;1424.3212890625;14257.2060546875;484476.7468250707;483276.03857081686;244510.1385154692;244510.1385154692;241803.68267919833;430280.9020939914;461708.1977795224;444638.62758169504;473176.1828425327;533830.4237501426;466965.7362139171;446794.52036748576;450015.31396708504;467636.5908648188;465233.93026070396;425264.322518861;478025.8270058722;464766.5650395172;461708.1977795224;212398.47392691602;191082.09718829524;470138.0144479632;202264.31181266604;202565.7089116159;274.07785938492486;2763066.643524706;1104479.078692696;198248.62140347576;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1091047996740.6508;417246145244.82355;924015502135.3359;48313.28027662645;7500.463673788322;-0.0;36323.138856318226;4196379.533826176;728177.7895695445;0.0;1046208.9834356845;8.000430089264366;0.21633192306669966
5040;2019-08-12 05:02:45.098;584;578;171;172;162;51;218;35;6;42;804;198;21;56;264;240;249;541;152;242;218;11;569;359;364;138;364;309;571;851.0;-1.0;973.0;134.0;7.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;14602.375;10255.5087890625;0.0;1417.71887207031;455.0;326178;507.0;0.0;Calculated values ==>;1565578965.098;331.56;330.96000000000004;290.26000000000005;290.36;289.36;278.26000000000005;274.27422755570615;294.96000000000004;276.66;273.76000000000005;277.36;353.56000000000006;292.96000000000004;275.26000000000005;278.76000000000005;299.56;297.16;298.06;327.26000000000005;297.36;294.96000000000004;323.86;318.66;274.26000000000005;242.14157278889297;268.67533136820026;274.27422755570615;288.36;5690000.0;3590000.0;3640000.0;1380000.0;3640000.0;3090000.0;5710000.0;0.14183333333333334;0.0;0.16216666666666668;0.022333333333333334;0.0011666666666666668;0.14300000000000002;0.0;10255.5087890625;0.0;1417.71887207031;14602.375;484701.01559300255;483642.59259425965;244933.4060799631;245282.2097085145;241872.06875468188;430214.79039162316;461420.64936624526;441234.1507901912;473143.7464358393;533830.4237501426;466965.7362139171;443468.83949473884;448486.954613219;467495.5796977367;465088.32681886124;425838.94460295;478410.5821735764;464620.0566218266;461420.64936624526;212816.51262364245;191082.09718829524;470101.35966640816;202549.8687860614;202895.6552208601;274.19342336460636;2763306.979702642;1104648.5296394022;198272.28928238826;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1091265951340.7894;417328590244.876;924200778535.4539;38706.63439833639;5975.316629661077;-0.0;36969.074162790086;4197104.216338292;728290.0128733652;0.0;1046819.3446989375;6.994725671516961;0.14624829062202077
5041;2019-08-12 05:03:45.139;581;577;172;173;163;51;217;35;2;42;803;198;16;44;265;239;249;540;153;242;217;12;567;360;365;139;365;307;569;951.0;-1.0;924.0;110.0;7.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;14738.7158203125;10402.3642578125;0.0;1400.55822753906;456.0;326179;507.0;0.0;Calculated values ==>;1565579025.139;331.26000000000005;330.86;290.36;290.46000000000004;289.46000000000004;278.26000000000005;274.38016830617;294.86;276.66;273.36;277.36;353.46000000000004;292.96000000000004;274.76000000000005;277.56;299.66;297.06;298.06;327.16;297.36;294.86;323.86;318.76000000000005;274.36;242.35481222062532;268.43790593516167;274.38016830617;288.46000000000004;5670000.0;3600000.0;3650000.0;1390000.0;3650000.0;3070000.0;5690000.0;0.1585;0.0;0.154;0.018333333333333333;0.0011666666666666668;0.15966666666666668;0.0;10402.3642578125;0.0;1400.55822753906;14738.7158203125;484510.2612505084;483729.88296751847;245361.37829694615;245713.23506142988;242275.5346124512;430148.3826014536;461132.061841229;441056.33201739576;473013.37450241524;533873.711886764;467249.5466211817;443141.609673585;447177.4714065356;467484.0592496592;464811.3070167571;426406.21690767515;478507.446494842;464473.26053001377;461132.061841229;212816.51262364245;191500.00471740507;470064.77147337084;202856.0614213931;203166.64306870924;274.3168519362323;2763551.6558735725;1104820.7962162525;198295.79097336408;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1091484800785.3862;417411747029.7228;924385704815.1132;36682.84167178441;4898.826350952926;-0.0;41188.478530678985;4197732.891272235;728380.692653573;0.0;1047471.1027006906;7.0126823806681085;0.11115600395413285
5042;2019-08-12 05:04:45.079;577;575;174;174;163;51;218;35;12;42;799;198;25;39;265;239;249;536;152;242;217;12;568;359;363;139;364;305;570;1073.0;-1.0;618.0;0.0;7.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;14914.6298828125;10431.5537109375;0.0;1399.72009277344;456.0;326180;508.0;0.0;Calculated values ==>;1565579085.079;330.86;330.66;290.56;290.56;289.46000000000004;278.26000000000005;274.27422755570615;294.96000000000004;276.66;274.36;277.36;353.06000000000006;292.96000000000004;275.66;277.06;299.66;297.06;298.06;326.76000000000005;297.36;294.86;323.96000000000004;318.76000000000005;274.36;242.35481222062532;268.19934244402924;274.27422755570615;288.36;5680000.0;3590000.0;3629999.9999999995;1390000.0;3640000.0;3050000.0;5700000.0;0.17883333333333334;0.0;0.103;0.0;0.0011666666666666668;0.18000000000000002;0.0;10431.5537109375;0.0;1399.72009277344;14914.6298828125;483843.0450734785;483337.8501879505;246026.18475906766;246026.18475906766;242240.5704399413;430214.79039162316;461573.7689881714;442963.5195641987;473013.37450241524;533604.5547525003;467532.30169713264;444856.06423827005;446853.7789523966;467625.08733946737;464957.45143190527;426123.4832181716;477812.16750210396;464766.5650395172;461439.2131810104;213234.55432191002;191500.00471740507;470064.77147337084;202758.08115945454;203038.52257167423;274.27422755570615;2763798.519976787;1104994.238583508;198319.10329040294;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1091702982385.5945;417495063629.8023;924569121215.2882;24741.160155688645;0.0;-0.0;46512.12430968051;4198244.246087937;728421.4753829836;0.0;1048201.2102200337;6.0224524972974764;-0.025353168922172493
5043;2019-08-12 05:05:45.140;573;572;174;175;163;50;219;35;18;42;794;198;31;39;265;239;249;535;152;242;219;13;567;358;363;140;363;304;569;1030.0;-1.0;727.0;35.0;7.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;14939.234375;10301.8837890625;0.0;1381.802734375;456.0;326181;509.0;0.0;Calculated values ==>;1565579145.14;330.46000000000004;330.36;290.56;290.66;289.46000000000004;278.16;274.1680685717883;295.06;276.66;274.96000000000004;277.36;352.56000000000006;292.96000000000004;276.26000000000005;277.06;299.66;297.06;298.06;326.66;297.36;295.06;324.06;318.76000000000005;274.46000000000004;242.56692532238324;268.0796299477929;274.1680685717883;288.36;5670000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;5690000.0;0.1716666666666667;0.0;0.12116666666666666;0.005833333333333333;0.0011666666666666668;0.17283333333333337;0.0;10301.8837890625;0.0;1381.802734375;14939.234375;483400.2599156325;483033.08557731955;246067.04549766798;246422.85739020273;242275.5346124512;430280.9020939914;461708.1977795224;444043.6597017553;472882.7909566239;533157.754191297;467673.2869433054;445912.450752771;447045.31445274205;467765.86006012256;465103.311480244;426406.21690767515;477789.27768357197;464766.5650395172;461708.1977795224;213652.59903751023;191500.00471740507;470028.2500469368;202440.67015205973;202735.15870309083;274.1464128746297;2764047.555107958;1105167.1928879442;198342.30621301735;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1091921003815.9891;417578848724.954;924752006960.6193;29274.228900438116;1560.9275493867826;-0.0;44759.17358704327;4198694.831961266;728434.4963371104;0.0;1048962.5776412694;6.470075167219335;0.021136247418107146
5044;2019-08-12 05:06:45.090;571;569;174;174;164;49;220;35;20;42;788;198;34;40;264;239;249;531;152;242;220;14;565;357;362;140;362;303;568;1126.0;-1.0;351.0;0.0;7.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;14831.48828125;10133.3515625;0.0;1379.51037597656;456.0;326182;510.0;0.0;Calculated values ==>;1565579205.09;330.26000000000005;330.06;290.56;290.56;289.56;278.06;274.0616903277293;295.16;276.66;275.16;277.36;351.96000000000004;292.96000000000004;276.56;277.16;299.56;297.06;298.06;326.26000000000005;297.36;295.16;324.16;318.76000000000005;274.56;242.56692532238324;267.9596281332873;274.0616903277293;288.36;5650000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;5680000.0;0.18766666666666668;0.0;0.058499999999999996;0.0;0.0011666666666666668;0.18883333333333335;0.0;10133.3515625;0.0;1379.51037597656;14831.48828125;483349.53625497234;482728.2979699771;246108.07955927838;246108.07955927838;242647.25501129928;430346.717906069;461994.71921587875;444533.65563525405;472882.7909566239;532607.1488387903;467814.01248185465;446531.9673155462;447376.48645180964;467777.34666785965;465248.88870971405;426966.3940917745;477334.32409685693;464912.7873590418;461994.71921587875;214070.64678622372;191500.00471740507;470126.95240123506;202234.48292222194;202505.54662606958;274.0616903277293;2764295.4377215086;1105337.344603976;198365.29797974497;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1092138322565.2977;417662778724.68695;924933955210.0404;14174.501603712377;0.0;-0.0;49000.2054240423;4199056.602987021;728447.4932268726;0.0;1049743.2546904127;5.487315609737458;-0.0849565541947095
5045;2019-08-12 05:07:45.131;569;567;173;174;162;48;221;34;23;42;782;197;37;43;264;240;248;527;151;242;221;16;567;355;360;140;360;302;569;578.0;-1.0;428.0;18.0;7.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;14594.99609375;9887.5712890625;0.0;1370.68969726562;456.0;326183;511.0;0.0;Calculated values ==>;1565579265.131;330.06;329.86;290.46000000000004;290.56;289.36;277.96000000000004;273.8482719121499;295.26000000000005;276.56;275.46000000000004;277.36;351.36;292.86;276.86;277.46000000000004;299.56;297.16;297.96000000000004;325.86;297.36;295.26000000000005;324.26000000000005;318.76000000000005;274.76000000000005;242.56692532238324;267.8393353686513;273.8482719121499;288.26000000000005;5670000.0;3550000.0;3600000.0;1400000.0;3600000.0;3020000.0;5690000.0;0.09633333333333334;0.0;0.07133333333333333;0.003;0.0011666666666666668;0.0975;0.0;9887.5712890625;0.0;1370.68969726562;14594.99609375;482842.74631850957;482333.6110864342;245713.23506142988;246067.04549766798;241940.94631648896;430477.46260093397;462431.52345146996;445163.16002712236;472882.7909566239;532056.9234048271;467833.34422547434;447146.25206275086;447984.6736389261;468058.0973201897;465669.0585932454;426140.50298357836;476633.5405446691;465204.3799370688;462431.52345146996;214488.6975840042;191500.00471740507;470324.29699050833;201664.77463336056;202191.85022822637;273.8307322976329;2764540.8259926364;1105504.2996361272;198388.23197459898;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1092355070575.759;417746836124.86584;925115579235.427;17369.551491421673;805.9785670714433;-0.0;25373.36813926625;4199319.649722565;728454.214304546;0.0;1050363.4579876098;3.8681727356156124;0.013879857128020147
5046;2019-08-12 05:08:45.112;570;566;173;173;162;47;222;33;28;42;777;197;40;44;264;240;248;525;151;242;222;17;565;355;360;139;360;300;567;573.0;-1.0;761.0;0.0;7.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;14308.181640625;9534.662109375;0.0;1368.38647460938;456.0;326184;512.0;0.0;Calculated values ==>;1565579325.112;330.16;329.76000000000005;290.46000000000004;290.46000000000004;289.36;277.86;273.8482719121499;295.36;276.46000000000004;275.96000000000004;277.36;350.86;292.86;277.16;277.56;299.56;297.16;297.96000000000004;325.66;297.36;295.36;324.36;318.76000000000005;274.86;242.35481222062532;267.5978703862781;273.8482719121499;288.26000000000005;5650000.0;3550000.0;3600000.0;1390000.0;3600000.0;3000000.0;5670000.0;0.0955;0.0;0.12683333333333333;0.0;0.0011666666666666668;0.09666666666666666;0.0;9534.662109375;0.0;1368.38647460938;14308.181640625;483210.45767997415;482423.4865625052;245794.25189909822;245794.25189909822;242010.32270004938;430477.46260093397;462564.72855843324;446264.66230711376;473013.37450241524;531686.3184860918;468113.945853984;447944.02171589236;448497.9897238959;468058.0973201897;465669.0585932454;426704.2688272216;476589.39681640867;465204.3799370688;462564.72855843324;214906.75144652807;191500.00471740507;470557.3835890923;201709.7481601087;202241.80251557927;273.8482719121499;2764781.6095346007;1105666.1003278543;198411.0503812266;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1092571002175.5668;417830509619.7913;925296122045.2662;31017.714944311807;0.0;-0.0;25164.549517475883;4199722.749253884;728460.9286657111;0.0;1050784.4739370917;5.1528949934529775;0.07335164927216405
5047;2019-08-12 05:09:45.132;571;566;172;173;162;46;223;32;33;41;773;197;43;47;263;240;248;523;152;242;223;18;567;354;359;139;359;299;569;603.0;-1.0;234.0;51.0;7.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;13984.736328125;9038.4287109375;0.0;1365.34875488281;455.0;326185;512.0;0.0;Calculated values ==>;1565579385.132;330.26000000000005;329.76000000000005;290.36;290.46000000000004;289.36;277.76000000000005;273.7412296467126;295.46000000000004;276.36;276.46000000000004;277.26000000000005;350.46000000000004;292.86;277.46000000000004;277.86;299.46000000000004;297.16;297.96000000000004;325.46000000000004;297.36;295.46000000000004;324.36;318.66;274.96000000000004;242.35481222062532;267.47669482898436;273.7412296467126;288.36;5670000.0;3540000.0;3590000.0;1390000.0;3590000.0;2990000.0;5690000.0;0.1005;0.0;0.039;0.0085;0.0011666666666666668;0.10166666666666667;0.0;9038.4287109375;0.0;1365.34875488281;13984.736328125;483121.7156956483;482193.3895196457;245361.37829694615;245713.23506142988;241940.94631648896;430542.39183029096;462848.23961327464;447158.73241492786;472915.35137376806;531345.2757308856;468253.8626803322;448546.3990931623;449096.5729453799;468069.67075530556;465813.54573049117;426140.50298357836;476052.50712918135;465349.75327765616;462848.23961327464;214906.75144652807;191082.09718829524;470655.8473927239;201317.1797315589;201822.60496099776;273.6905378751996;2765017.462442371;1105820.92767656;198433.83910184077;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1092786774075.4982;417913937419.76483;925475881945.2091;9587.82055465139;2289.3786751199027;-0.0;26537.606189648148;4200061.241509422;728480.0131807162;0.0;1051215.4688516133;3.6923901482537653;-0.008084099782309085
5048;2019-08-12 05:10:45.123;573;567;171;172;162;47;224;31;38;40;770;197;46;47;263;241;248;523;152;243;224;19;565;355;359;138;360;297;567;652.0;-1.0;482.0;145.0;7.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;13360.1826171875;8674.724609375;0.0;1358.49291992188;455.0;326186;512.0;0.0;Calculated values ==>;1565579445.123;330.46000000000004;329.86;290.26000000000005;290.36;289.36;277.86;273.8482719121499;295.56;276.26000000000005;276.96000000000004;277.16;350.16;292.86;277.76000000000005;277.86;299.46000000000004;297.26000000000005;297.96000000000004;325.46000000000004;297.46000000000004;295.56;324.36;318.66;275.06;242.14157278889297;267.23344911666527;273.8482719121499;288.36;5650000.0;3550000.0;3590000.0;1380000.0;3600000.0;2970000.0;5670000.0;0.10866666666666666;0.0;0.08033333333333334;0.024166666666666666;0.0011666666666666668;0.10983333333333332;0.0;8674.724609375;0.0;1358.49291992188;13360.1826171875;483627.37880226556;482563.3478954798;245090.08778142484;245441.20072942539;242010.32270004938;430477.46260093397;462980.92809904646;448230.5953574209;472947.9820155742;531183.968122454;468532.93493579933;449328.2495146734;449464.70566308004;467929.4390683793;465798.81223944406;426704.2688272216;476299.4608983059;465480.30547409743;462980.92809904646;214906.75144652807;191082.09718829524;470888.190022284;201476.22991223764;201939.50306107575;273.75714512816563;2765245.3025855278;1105968.515145966;198456.53437763825;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1093002141765.2722;417997024954.6777;925654655125.0215;19822.600690763058;6510.789035992786;-0.0;28671.04985000378;4200306.29158985;728553.3369113556;0.0;1051675.4719739745;5.482233333040701;0.10308676844668417
5049;2019-08-12 05:11:45.133;574;567;170;171;163;48;223;32;44;40;767;197;50;51;263;241;248;516;151;243;223;19;565;355;359;138;360;299;568;681.0;0.0;713.0;70.0;7.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;13013.1953125;8394.486328125;0.0;1367.88208007812;455.0;326187;512.0;0.0;Calculated values ==>;1565579505.133;330.56;329.86;290.16;290.26000000000005;289.46000000000004;277.96000000000004;273.8482719121499;295.46000000000004;276.36;277.56;277.16;349.86;292.86;278.16;278.26000000000005;299.46000000000004;297.26000000000005;297.96000000000004;324.76000000000005;297.46000000000004;295.46000000000004;324.36;318.66;275.06;242.14157278889297;267.47669482898436;273.8482719121499;288.26000000000005;5650000.0;3550000.0;3590000.0;1380000.0;3600000.0;2990000.0;5680000.0;0.11349999999999999;0.0;0.11883333333333333;0.011666666666666665;0.0011666666666666668;0.11466666666666665;0.0;8394.486328125;0.0;1367.88208007812;13013.1953125;483766.1437188497;482448.5418653847;244702.0278281323;245050.67841831787;242310.62671514307;430477.46260093397;462848.23961327464;448684.19816349365;472947.9820155742;530720.8612273515;468253.8626803322;449507.43788251607;449644.06252484635;467929.4390683793;465798.81223944406;426704.2688272216;475155.5283620134;465480.30547409743;462848.23961327464;214906.75144652807;191082.09718829524;470888.190022284;201611.26083802513;202049.68433937797;273.8098554023919;2765465.1173645984;1106110.78227766;198479.25795593325;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1093217577665.238;418079838754.6645;925833484924.993;29360.500718843177;3141.564173816353;-0.0;29904.901004740146;4200716.219078061;728633.7865941373;0.0;1052163.6862531737;6.392605081873408;0.10240530152488576
5050;2019-08-12 05:12:45.144;575;568;169;170;162;49;224;32;49;40;766;197;54;54;263;241;248;516;150;243;223;20;567;355;360;138;360;300;570;682.0;-1.0;532.0;127.0;7.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;12948.4306640625;8352.3154296875;0.0;1370.49060058594;455.0;326188;511.0;0.0;Calculated values ==>;1565579565.144;330.66;329.96000000000004;290.06;290.16;289.36;278.06;273.8482719121499;295.56;276.36;278.06;277.16;349.76;292.86;278.56;278.56;299.46000000000004;297.26000000000005;297.96000000000004;324.76000000000005;297.46000000000004;295.46000000000004;324.26000000000005;318.66;275.16;242.14157278889297;267.5978703862781;273.8482719121499;288.16;5670000.0;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;5700000.0;0.11366666666666667;0.0;0.08866666666666667;0.021166666666666667;0.0011666666666666668;0.11483333333333333;0.0;8352.3154296875;0.0;1370.49060058594;12948.4306640625;483678.38281672803;482358.84759472695;244279.09627197555;244624.81402723337;241906.44564549206;430477.46260093397;462830.7780603107;449186.5519142498;472947.9820155742;530541.0285485887;468113.945853984;449870.91713141825;449870.91713141825;467929.4390683793;465798.81223944406;426140.50298357836;474905.2246670653;465335.1870322967;462697.81320866785;214488.6975840042;191082.09718829524;470986.4579689568;201523.98115494807;201958.35823160873;273.7757903591857;2765681.5039118957;1106250.3645447304;198502.08191195654;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1093433317210.8003;418162653934.8803;926013217870.4614;21959.414607324754;5703.6224258965185;-0.0;29941.580746532287;4201143.963445653;728707.5099961399;0.0;1052662.4983678593;5.924690629473919;0.09742291012511223
5051;2019-08-12 05:13:45.134;576;569;168;169;162;50;221;32;53;40;766;197;57;58;264;241;248;518;150;243;221;21;567;357;362;139;362;301;570;819.0;-1.0;649.0;125.0;7.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12694.4462890625;8263.3232421875;0.0;1374.8977050781198;455.0;326189;511.0;0.0;Calculated values ==>;1565579625.134;330.76000000000005;330.06;289.96000000000004;290.06;289.36;278.16;274.0616903277293;295.26000000000005;276.36;278.46000000000004;277.16;349.76;292.86;278.86;278.96000000000004;299.56;297.26000000000005;297.96000000000004;324.96000000000004;297.46000000000004;295.26000000000005;324.26000000000005;318.66;275.26000000000005;242.35481222062532;267.7187500070086;274.0616903277293;288.16;5670000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;5700000.0;0.13649999999999998;0.0;0.10816666666666667;0.020833333333333332;0.0011666666666666668;0.13766666666666666;0.0;8263.3232421875;0.0;1374.8977050781198;12694.4462890625;483817.2874585656;482499.0302492607;243935.14517857134;244279.09627197555;241906.44564549206;430346.717906069;462128.61077188735;449551.36088337604;472817.310826017;530465.2551293176;467973.77347800165;450098.19270883244;450234.49445270485;467777.34666785965;465509.5098274704;426140.50298357836;475198.3694829884;465044.1086722825;462128.61077188735;214488.6975840042;191082.09718829524;470951.1231468757;202088.04634978462;202442.68278053703;274.0047164578561;2765895.1589380987;1106388.8051230754;198524.9563348014;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1093649881110.8347;418245740084.8935;926193487820.4901;26767.281855383473;5601.314099939396;-0.0;35750.09608680923;4201549.951573607;728801.7020992361;0.0;1053209.837769784;7.0675586723769275;0.10198534405761976
5052;2019-08-12 05:14:45.105;577;570;167;168;162;52;220;33;56;40;765;196;60;60;264;240;248;520;151;242;219;22;569;358;362;140;363;302;571;814.0;-1.0;1120.0;119.0;7.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;12631.5703125;8252.15625;0.0;1380.46838378906;454.0;326190;510.0;0.0;Calculated values ==>;1565579685.105;330.86;330.16;289.86;289.96000000000004;289.36;278.36;274.1680685717883;295.16;276.46000000000004;278.76000000000005;277.16;349.66;292.76000000000005;279.16;279.16;299.56;297.16;297.96000000000004;325.16;297.36;295.06;324.16;318.56;275.36;242.56692532238324;267.8393353686513;274.1680685717883;288.26000000000005;5690000.0;3579999.9999999995;3620000.0000000005;1400000.0;3629999.9999999995;3020000.0;5710000.0;0.13566666666666669;0.0;0.18666666666666665;0.01983333333333333;0.0011666666666666668;0.13683333333333336;0.0;8252.15625;0.0;1380.46838378906;12631.5703125;483729.88296751847;482524.46331094636;243556.13418076836;243897.84074163096;241872.06875468188;430280.9020939914;461994.71921587875;449779.38365072303;472686.4266018815;530285.1503133504;467712.13336206257;450325.8860683614;450325.8860683614;467636.5908648188;465233.93026070396;425569.50749778736;475366.43871050084;464912.7873590418;461860.70334265823;214070.64678622372;190664.19178205615;470915.85626126267;202393.79364432205;202744.75148080816;274.1281988399613;2766106.107068724;1106526.3675980617;198547.9066208562;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1093866976130.6759;418329399629.8323;926374300385.3578;46178.64346786151;5325.687575235987;-0.0;35455.699413096496;4202157.540474212;728892.7164349281;0.0;1053802.9325973953;9.027656922409074;0.21289292713510463
5053;2019-08-12 05:15:45.115;578;570;167;168;161;53;217;34;58;40;763;197;62;62;264;240;248;523;151;242;217;22;567;359;364;141;364;302;570;829.0;0.0;808.0;182.0;7.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;12350.8720703125;8141.0966796875;0.0;1376.10510253906;454.0;326191;510.0;0.0;Calculated values ==>;1565579745.115;330.96000000000004;330.16;289.86;289.96000000000004;289.26000000000005;278.46000000000004;274.27422755570615;294.86;276.56;278.96000000000004;277.16;349.46000000000004;292.86;279.36;279.36;299.56;297.16;297.96000000000004;325.46000000000004;297.36;294.86;324.16;318.56;275.36;242.77792619122317;267.8393353686513;274.27422755570615;288.26000000000005;5670000.0;3590000.0;3640000.0;1410000.0;3640000.0;3020000.0;5700000.0;0.13816666666666666;0.0;0.13466666666666666;0.030333333333333334;0.0011666666666666668;0.13933333333333334;0.0;8141.0966796875;0.0;1376.10510253906;12350.8720703125;484094.78546981805;482639.10369611793;243592.9217168578;243935.14517857134;241573.8410166829;430214.79039162316;461285.8025028249;450052.96000731894;472555.3283204977;530076.5401052948;467833.34422547434;450598.1702979624;450598.1702979624;467495.5796977367;465088.32681886124;426140.50298357836;475928.7967213192;464620.0566218266;461285.8025028249;214070.64678622372;190664.19178205615;470781.97481897497;202580.64831873044;202924.05252182478;274.2053753740468;2766314.3287863843;1106663.0008075275;198570.88189514625;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1094084812430.6412;418413713679.81885;926555530585.329;33326.27130739658;8135.440237174085;-0.0;35998.403830686024;4202820.19185406;729004.9111960245;0.0;1054398.4826994755;8.138959028893764;0.18231925560110798
5054;2019-08-12 05:16:45.096;578;570;166;167;160;54;213;35;58;41;761;197;64;65;265;239;248;520;150;242;213;23;568;360;364;142;364;302;570;845.0;-1.0;807.0;65.0;7.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;12192.0615234375;8130.8203125;0.0;1377.69519042969;454.0;326192;509.0;0.0;Calculated values ==>;1565579805.096;330.96000000000004;330.16;289.76000000000005;289.86;289.16;278.56;274.38016830617;294.46000000000004;276.66;278.96000000000004;277.26000000000005;349.26;292.86;279.56;279.66;299.66;297.06;297.96000000000004;325.16;297.36;294.46000000000004;324.06;318.56;275.46000000000004;242.98782864720522;267.8393353686513;274.38016830617;288.16;5680000.0;3600000.0;3640000.0;1420000.0;3640000.0;3020000.0;5700000.0;0.1408333333333333;0.0;0.1345;0.010833333333333334;0.0011666666666666668;0.142;0.0;8130.8203125;0.0;1377.69519042969;12192.0615234375;483981.91520555184;482639.10369611793;243252.38823545515;243592.9217168578;241242.7258852045;430148.3826014536;460745.1170826767;450052.96000731894;472522.5091947854;529867.8939616912;467833.34422547434;450869.8209981238;451005.4113257816;467625.08733946737;464811.3070167571;425855.9250168309;475490.9549300488;464620.0566218266;460745.1170826767;213652.59903751023;190664.19178205615;470746.7058464142;202952.23397561733;203283.33852939532;274.35412667525594;2766518.7884667423;1106798.557175894;198593.82296392755;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1094303143270.4468;418498586794.7433;926736673205.1677;33235.04765126387;2901.1067786002995;-0.0;36559.57255456595;4203374.693863629;729096.8532968528;0.0;1055002.94102971;7.6453287542131765;0.095779858150225
5055;2019-08-12 05:17:45.136;579;571;167;168;159;54;214;36;59;41;758;197;65;65;265;238;248;521;150;242;214;24;569;359;364;142;364;305;571;858.0;-1.0;754.0;68.0;7.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;12218.947265625;8196.8154296875;0.0;1381.56994628906;454.0;326193;508.0;0.0;Calculated values ==>;1565579865.136;331.06;330.26000000000005;289.86;289.96000000000004;289.06;278.56;274.27422755570615;294.56;276.76000000000005;279.06;277.26000000000005;348.96000000000004;292.86;279.66;279.66;299.66;296.96000000000004;297.96000000000004;325.26000000000005;297.36;294.56;323.96000000000004;318.56;275.56;242.98782864720522;268.19934244402924;274.27422755570615;288.16;5690000.0;3590000.0;3640000.0;1420000.0;3640000.0;3050000.0;5710000.0;0.143;0.0;0.12566666666666668;0.011333333333333334;0.0011666666666666668;0.14416666666666667;0.0;8196.8154296875;0.0;1381.56994628906;12218.947265625;484007.86583277106;482664.60703198286;243556.13418076836;243897.84074163096;240880.01501969644;430214.79039162316;460880.48460767657;449642.78568856575;472522.5091947854;529325.6898092299;467410.50176839466;450465.9288920795;450465.9288920795;467625.08733946737;464826.4671830437;425569.50749778736;475512.7408457512;464620.0566218266;460880.48460767657;213234.55432191002;190664.19178205615;470845.5270076962;202690.20330902474;203020.91026405618;274.24789723008644;2766722.3491565706;1106934.71151608;198616.83216930303;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1094521688870.3079;418583843594.6891;926918894605.052;31033.707852362324;3039.0936685849438;-0.0;37174.755301205274;4203910.62387446;729146.3879683281;0.0;1055617.8033966054;7.438368161803944;0.08221544061432766
