;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5056;2019-08-12 05:18:45.137;579;572;167;168;158;54;215;36;60;42;756;197;67;69;265;239;248;523;148;242;214;24;568;359;364;143;364;306;571;938.0;-1.0;792.0;105.0;7.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12379.125;8451.4560546875;0.0;1396.4011230468802;454.0;326194;507.0;0.0;Calculated values ==>;1565579925.137;331.06;330.36;289.86;289.96000000000004;288.96000000000004;278.56;274.27422755570615;294.66;276.76000000000005;279.16;277.36;348.76;292.86;279.86;280.06;299.66;297.06;297.96000000000004;325.46000000000004;297.36;294.56;323.86;318.56;275.56;243.1966462407574;268.3187672390254;274.27422755570615;287.96000000000004;5680000.0;3590000.0;3640000.0;1430000.0;3640000.0;3060000.0;5710000.0;0.15633333333333335;0.0;0.132;0.0175;0.0011666666666666668;0.15750000000000003;0.0;8451.4560546875;0.0;1396.4011230468802;12379.125;484120.6817430538;482804.64189250395;243556.13418076836;243897.84074163096;240552.212445435;430214.79039162316;461015.7208579768;449597.4423177968;472489.7604950056;529039.9816895401;467269.0315114565;450558.8976513175;450832.1266395217;467625.08733946737;464957.45143190527;425855.9250168309;475804.9299773207;464620.0566218266;460880.48460767657;212816.51262364245;190664.19178205615;470711.50521904713;202656.32813276481;202959.2896590463;274.2347524217153;2766927.3365090834;1107073.4494244268;198639.9823141075;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1094740092510.9119;418669345019.92554;927102197660.559;32596.227072424226;4690.965599009941;-0.0;40622.58820440927;4204440.882171124;729210.8062026888;0.0;1056266.1253994652;7.911343500390562;0.09498022033745279
5057;2019-08-12 05:19:45.077;579;572;168;169;159;53;216;36;61;42;755;196;67;68;265;239;248;524;147;242;215;24;569;358;363;143;363;306;572;964.0;-1.0;793.0;47.0;7.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;12619.091796875;8686.1552734375;0.0;1391.06408691406;453.0;326195;507.0;0.0;Calculated values ==>;1565579985.077;331.06;330.36;289.96000000000004;290.06;289.06;278.46000000000004;274.1680685717883;294.76000000000005;276.76000000000005;279.26000000000005;277.36;348.66;292.76000000000005;279.86;279.96000000000004;299.66;297.06;297.96000000000004;325.56;297.36;294.66;323.86;318.46000000000004;275.56;243.1966462407574;268.3187672390254;274.1680685717883;287.86;5690000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3060000.0;5720000.0;0.16066666666666668;0.0;0.13216666666666665;0.007833333333333333;0.0011666666666666668;0.16183333333333336;0.0;8686.1552734375;0.0;1391.06408691406;12619.091796875;484007.86583277106;482690.23605118936;243860.68002451767;244203.5760512405;240847.07354863305;430280.9020939914;461304.5296429779;449735.29261782207;472489.7604950056;528935.3484124116;467146.9290094638;450558.8976513175;450695.592528704;467765.86006012256;465103.311480244;425569.50749778736;475827.0103319968;464766.5650395172;461169.71765311295;212816.51262364245;190246.288480595;470711.50521904713;202450.09363703462;202748.6251557909;274.15007373285545;2767135.4466632884;1107216.1200383021;198663.18796191027;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1094957974410.2532;418755059219.66644;927285614060.0045;32682.86046529407;2101.3810573924316;-0.0;41821.14680248329;4204984.330573233;729267.3524884324;0.0;1056952.4694913228;7.6018379263004645;0.048514295139096233
5058;2019-08-12 05:20:45.108;580;573;169;170;159;52;217;35;56;42;753;196;65;71;265;239;248;526;147;242;217;25;567;358;363;143;363;307;569;980.0;-1.0;920.0;89.0;7.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;12877.6455078125;8839.36328125;0.0;1400.27490234375;453.0;326196;506.0;0.0;Calculated values ==>;1565580045.108;331.16;330.46000000000004;290.06;290.16;289.06;278.36;274.1680685717883;294.86;276.66;278.76000000000005;277.36;348.46000000000004;292.76000000000005;279.66;280.26000000000005;299.66;297.06;297.96000000000004;325.76000000000005;297.36;294.86;323.76000000000005;318.46000000000004;275.66;243.1966462407574;268.43790593516167;274.1680685717883;287.86;5670000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3070000.0;5690000.0;0.16333333333333336;0.0;0.15333333333333332;0.014833333333333334;0.0011666666666666668;0.16450000000000004;0.0;8839.36328125;0.0;1400.27490234375;12877.6455078125;484371.8715427288;483172.6572763225;244317.07914510914;244663.34372739185;240946.24099643028;430280.9020939914;461439.2131810104;448859.13062218303;472489.7604950056;528649.2268363916;467004.9690647673;450103.56597486313;450925.6586504348;467765.86006012256;465103.311480244;426140.50298357836;476488.4829712201;464766.5650395172;461439.2131810104;212398.47392691602;190246.288480595;470810.46499630326;202421.2809738931;202718.41429425633;274.1388798136081;2767348.029252266;1107362.241483686;198686.46113847243;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1095175886940.7517;418840903549.8628;927469609075.4254;37787.13694607112;3981.1062296657515;-0.0;42559.571416871055;4205571.883965494;729318.0660710942;0.0;1057656.0054506303;8.235429131443379;0.09870050095862871
5059;2019-08-12 05:21:45.088;580;573;170;171;160;51;218;35;22;42;753;197;41;67;265;239;248;522;147;242;217;25;568;357;362;143;362;307;570;851.0;-1.0;821.0;26.0;7.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;13054.3779296875;9063.712890625;0.0;1392.60205078125;453.0;326197;506.0;0.0;Calculated values ==>;1565580105.088;331.16;330.46000000000004;290.16;290.26000000000005;289.16;278.26000000000005;274.0616903277293;294.96000000000004;276.66;275.36;277.36;348.46000000000004;292.86;277.26000000000005;279.86;299.66;297.06;297.96000000000004;325.36;297.36;294.86;323.76000000000005;318.46000000000004;275.66;243.1966462407574;268.43790593516167;274.0616903277293;287.86;5680000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3070000.0;5700000.0;0.14183333333333334;0.0;0.13683333333333333;0.004333333333333333;0.0011666666666666668;0.14300000000000002;0.0;9063.712890625;0.0;1392.60205078125;13054.3779296875;484259.3451496546;483058.6737705383;244624.81402723337;244972.3389262078;241242.7258852045;430346.717906069;461726.5624587006;444020.7736698696;472489.7604950056;528649.2268363916;467127.2975703646;446752.8272820207;450378.25010594085;467906.3786984534;465248.88870971405;425855.9250168309;475782.9867044119;464912.7873590418;461592.2958648185;212398.47392691602;190246.288480595;470810.46499630326;202208.7693280133;202554.82097474352;274.0516898852411;2767564.0574142486;1107511.3840543986;198709.72735509765;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1095393314440.8208;418926674949.8901;927653747675.484;33087.94259411067;1163.9406812292564;-0.0;37042.35890928072;4206162.3127532955;729360.9271702351;0.0;1058319.1337537526;6.8182952200780225;0.052985534956085094
5060;2019-08-12 05:22:45.139;579;574;172;172;161;50;219;34;-4;42;752;197;15;59;264;239;248;524;147;242;219;25;569;356;361;143;361;308;571;964.0;-1.0;788.0;83.0;7.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;13482.3173828125;9445.7958984375;0.0;1399.60974121094;453.0;326198;506.0;0.0;Calculated values ==>;1565580165.139;331.06;330.56;290.36;290.36;289.26000000000005;278.16;273.955091788801;295.06;276.56;272.76000000000005;277.36;348.36;292.86;274.66;279.06;299.56;297.06;297.96000000000004;325.56;297.36;295.06;323.76000000000005;318.46000000000004;275.66;243.1966462407574;268.5567601203482;273.955091788801;287.86;5690000.0;3560000.0;3610000.0;1430000.0;3610000.0;3080000.0;5710000.0;0.16066666666666668;0.0;0.13133333333333333;0.013833333333333333;0.0011666666666666668;0.16183333333333336;0.0;9445.7958984375;0.0;1399.60974121094;13482.3173828125;484007.86583277106;483084.3870170377;245282.2097085145;245282.2097085145;241539.91427897237;430412.23801567365;462012.88651447376;439929.7848208182;472489.7604950056;528467.5704421921;466985.298548005;442788.37346326775;449090.9801531781;467917.8483940991;465394.1846544878;425569.50749778736;475950.8183788269;465058.7251422519;462012.88651447376;212398.47392691602;190246.288480595;470810.46499630326;201896.30157688214;202209.07331418534;273.9255057476318;2767785.384509668;1107665.761069686;198733.01556481785;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1095610398805.3864;419012547879.71826;927838404500.1145;31261.73079937027;3719.9792606353253;-0.0;42044.91710291335;4206699.015840687;729401.6610974354;0.0;1058978.754587406;7.102235704428277;0.0590571118218708
5061;2019-08-12 05:23:45.089;576;573;172;173;162;49;220;34;-8;42;751;197;8;45;264;240;248;525;147;242;220;25;566;357;362;143;362;307;568;1114.0;-1.0;550.0;94.0;7.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;13641.6640625;9452.677734375;0.0;1395.97888183594;453.0;326199;506.0;0.0;Calculated values ==>;1565580225.089;330.76000000000005;330.46000000000004;290.36;290.46000000000004;289.36;278.06;274.0616903277293;295.16;276.56;272.36;277.36;348.26;292.86;273.96000000000004;277.66;299.56;297.16;297.96000000000004;325.66;297.36;295.16;323.76000000000005;318.46000000000004;275.66;243.1966462407574;268.43790593516167;274.0616903277293;287.86;5660000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3070000.0;5680000.0;0.18566666666666667;0.0;0.09166666666666666;0.015666666666666666;0.0011666666666666668;0.18683333333333335;0.0;9452.677734375;0.0;1395.97888183594;13641.6640625;483930.38478970324;483286.51922054426;245401.20706929243;245753.65858950277;241975.57169010295;430346.717906069;461994.71921587875;439535.2943893536;472489.7604950056;528439.7658042574;467127.2975703646;441956.0545109249;447318.6337633334;467777.34666785965;465379.25235888857;426423.273769674;476466.42127783014;464912.7873590418;461994.71921587875;212398.47392691602;190246.288480595;470810.46499630326;202144.6912402663;202414.80329272227;274.026761607707;2768011.2293275767;1107823.1171106843;198756.2927228852;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1095827118055.5587;419098276379.78644;928022750750.2611;21760.805288666335;4209.097122177913;-0.0;48498.18095830974;4207140.502096382;729467.6816709809;0.0;1059732.6516336682;6.864267715679908;-0.003983123319644802
5062;2019-08-12 05:24:45.090;572;571;173;173;163;49;220;34;8;41;750;197;21;39;264;240;248;523;147;242;220;25;567;356;361;143;361;306;569;1002.0;-1.0;654.0;30.0;7.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;14049.6826171875;9618.2119140625;0.0;1388.0888671875;453.0;326200;507.0;0.0;Calculated values ==>;1565580285.09;330.36;330.26000000000005;290.46000000000004;290.46000000000004;289.46000000000004;278.06;273.955091788801;295.16;276.56;273.96000000000004;277.26000000000005;348.16;292.86;275.26000000000005;277.06;299.56;297.16;297.96000000000004;325.46000000000004;297.36;295.16;323.86;318.46000000000004;275.66;243.1966462407574;268.3187672390254;273.955091788801;287.86;5670000.0;3560000.0;3610000.0;1430000.0;3610000.0;3060000.0;5690000.0;0.16699999999999998;0.0;0.109;0.005;0.0011666666666666668;0.16816666666666666;0.0;9618.2119140625;0.0;1388.0888671875;14049.6826171875;483261.0407092205;482893.4068006768;245713.23506142988;245713.23506142988;242275.5346124512;430412.23801567365;462146.61757077737;442165.11039823265;472391.1323836129;528412.0366864651;467269.0315114565;444076.66985911725;446661.59397328994;467917.8483940991;465524.29463401274;426140.50298357836;476052.50712918135;465058.7251422519;462146.61757077737;212816.51262364245;190246.288480595;470810.46499630326;201944.1330577507;202247.78391406956;273.9441382374399;2768241.994395649;1107982.0438396307;198779.49367410844;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1096044021670.2968;419184077809.6828;928206653815.039;26184.08653011253;1344.3316596927627;-0.0;43706.32052660303;4207540.049520069;729513.9610154168;0.0;1060501.0352846284;6.472178085280175;-0.0038971868144421122
5063;2019-08-12 05:25:45.120;568;568;173;173;163;48;221;34;22;41;748;196;32;38;264;240;248;522;148;242;221;25;565;356;361;143;362;304;567;1134.0;-1.0;629.0;71.0;7.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;14002.873046875;9435.978515625;0.0;1379.06921386719;453.0;326201;507.0;0.0;Calculated values ==>;1565580345.12;329.96000000000004;329.96000000000004;290.46000000000004;290.46000000000004;289.46000000000004;277.96000000000004;273.955091788801;295.26000000000005;276.56;275.36;277.26000000000005;347.96000000000004;292.76000000000005;276.36;276.96000000000004;299.56;297.16;297.96000000000004;325.36;297.36;295.26000000000005;323.86;318.46000000000004;275.66;243.1966462407574;268.0796299477929;273.955091788801;287.96000000000004;5650000.0;3560000.0;3610000.0;1430000.0;3620000.0000000005;3040000.0;5670000.0;0.189;0.0;0.10483333333333333;0.011833333333333333;0.0011666666666666668;0.19016666666666668;0.0;9435.978515625;0.0;1379.06921386719;14002.873046875;482931.9835434303;482703.1009827732;245794.25189909822;245794.25189909822;242345.8477200587;430412.23801567365;462280.22558120737;444622.5063410642;472391.1323836129;528356.8049577941;467430.0554965995;446054.7494118788;446904.3873112669;467777.34666785965;465524.29463401274;426704.2688272216;476154.2927414189;465058.7251422519;462280.22558120737;212816.51262364245;190246.288480595;470810.46499630326;201911.06612685934;202180.28812546202;273.9312578092093;2768475.882578387;1108140.9081522624;198802.56485459823;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1096260729970.1935;419269920709.6419;928389745314.9517;25444.24931578914;3181.9762199550864;-0.0;49462.338106167575;4207970.500769978;729551.6991073453;0.0;1061277.8289756088;7.220362368717756;-0.0003929069601903594
5064;2019-08-12 05:26:45.121;566;564;172;173;163;48;221;34;35;41;745;196;43;42;264;240;248;514;149;242;221;26;565;356;361;143;361;303;568;1180.0;-1.0;481.0;20.0;7.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;13882.3173828125;9339.166015625;0.0;1383.1052246093802;453.0;326202;508.0;0.0;Calculated values ==>;1565580405.121;329.76000000000005;329.56;290.36;290.46000000000004;289.46000000000004;277.96000000000004;273.955091788801;295.26000000000005;276.56;276.66;277.26000000000005;347.66;292.76000000000005;277.46000000000004;277.36;299.56;297.16;297.96000000000004;324.56;297.36;295.26000000000005;323.96000000000004;318.46000000000004;275.76000000000005;243.1966462407574;267.9596281332873;273.955091788801;288.06;5650000.0;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;5680000.0;0.19666666666666668;0.0;0.08016666666666666;0.0033333333333333335;0.0011666666666666668;0.19783333333333336;0.0;9339.166015625;0.0;1383.1052246093802;13882.3173828125;482653.08354322193;482028.089705807;245401.20706929243;245753.65858950277;242310.62671514307;430412.23801567365;462280.22558120737;446673.19854750636;472391.1323836129;528120.2319393447;467571.2248194195;447796.21272308455;447656.4881179867;467917.8483940991;465524.29463401274;426704.2688272216;474862.7030523134;465058.7251422519;462280.22558120737;213234.55432191002;190246.288480595;470909.40455562726;201954.62968849935;202210.84370843665;273.948226373799;2768708.2630388867;1108297.3702981146;198825.58335861785;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1096477333580.7925;419355722139.8792;928571848350.4553;19618.271936863726;896.5159162237596;-0.0;51450.39271382982;4208346.028040139;729585.6871083647;0.0;1062118.7824170915;6.711747814854216;-0.06572554072513401
5065;2019-08-12 05:27:45.101;565;562;172;173;162;48;222;33;42;41;743;196;49;48;264;240;248;510;148;242;222;25;564;356;361;142;361;302;567;1269.0;-2.0;254.0;60.0;7.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;13804.1015625;9232.2353515625;0.0;1374.6953125;453.0;326203;509.0;0.0;Calculated values ==>;1565580465.101;329.66;329.36;290.36;290.46000000000004;289.36;277.96000000000004;273.955091788801;295.36;276.46000000000004;277.36;277.26000000000005;347.46000000000004;292.76000000000005;278.06;277.96000000000004;299.56;297.16;297.96000000000004;324.16;297.36;295.36;324.06;318.46000000000004;275.66;242.98782864720522;267.8393353686513;273.955091788801;287.96000000000004;5640000.0;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;5670000.0;0.2115;0.0;0.042333333333333334;0.01;0.0011666666666666668;0.21266666666666667;0.0;9232.2353515625;0.0;1374.6953125;13804.1015625;482628.26310615015;481862.9487763238;245441.20072942539;245794.25189909822;242010.32270004938;430412.23801567365;462413.7112240227;447845.39370153175;472522.5091947854;527988.4168575022;467712.13336206257;448816.61916108726;448678.4000570146;467917.8483940991;465524.29463401274;426983.5187246336;474401.59624489746;465058.7251422519;462413.7112240227;213652.59903751023;190246.288480595;470944.3282388252;201912.44146683268;202151.23560071836;273.93179359453035;2768938.9062901186;1108452.0803889977;198848.5573692107;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1096693861380.8613;419441193639.9064;928753287850.5131;10411.16164460226;2690.3188677199255;-0.0;55349.15314922273;4208596.189904971;729615.5674348105;0.0;1063008.4819674948;6.453387490639825;-0.1047989275347374
5066;2019-08-12 05:28:45.092;566;562;171;172;162;48;222;33;45;40;741;196;52;51;264;240;248;505;148;242;222;26;563;356;361;142;361;301;565;1424.0;0.0;429.0;52.0;7.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;13562.6708984375;8900.5078125;0.0;1376.39489746094;453.0;326204;510.0;0.0;Calculated values ==>;1565580525.092;329.76000000000005;329.36;290.26000000000005;290.36;289.36;277.96000000000004;273.955091788801;295.36;276.46000000000004;277.66;277.16;347.26;292.76000000000005;278.36;278.26000000000005;299.56;297.16;297.96000000000004;323.66;297.36;295.36;324.16;318.46000000000004;275.76000000000005;242.98782864720522;267.7187500070086;273.955091788801;287.96000000000004;5630000.0;3560000.0;3610000.0;1420000.0;3610000.0;3010000.0;5650000.0;0.23733333333333334;0.0;0.0715;0.008666666666666666;0.0011666666666666668;0.23850000000000002;0.0;8900.5078125;0.0;1376.39489746094;13562.6708984375;482882.1830915641;482093.99029063847;245169.39268019088;245521.6885444758;242080.20542140977;430412.23801567365;462413.7112240227;448449.6696078174;472424.0149512065;527856.7758344202;467852.7824850348;449414.24132049555;449276.9549200224;467917.8483940991;465524.29463401274;427261.05318071134;473919.5449332738;465058.7251422519;462413.7112240227;214070.64678622372;190246.288480595;471043.10962919577;201934.56480843286;202146.05593009765;273.9404114380139;2769166.928518588;1108603.163915944;198871.47968207355;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1096910428890.6342;419526380859.817;928934160715.3232;17625.829993155996;2332.274055113279;-0.0;62073.835787601136;4208829.796455468;729657.416097549;0.0;1063986.860095539;7.982165653505753;-0.09968385016620106
5067;2019-08-12 05:29:45.112;568;562;171;172;162;48;223;33;48;40;739;196;54;56;264;241;248;501;148;242;223;25;566;355;360;142;360;301;568;1389.0;-1.0;493.0;61.0;7.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;13491.7734375;8800.685546875;0.0;1369.87731933594;452.0;326205;510.0;0.0;Calculated values ==>;1565580585.112;329.96000000000004;329.36;290.26000000000005;290.36;289.36;277.96000000000004;273.8482719121499;295.46000000000004;276.46000000000004;277.96000000000004;277.16;347.06000000000006;292.76000000000005;278.56;278.76000000000005;299.56;297.26000000000005;297.96000000000004;323.26000000000005;297.36;295.46000000000004;324.16;318.36;275.66;242.98782864720522;267.7187500070086;273.8482719121499;287.96000000000004;5660000.0;3550000.0;3600000.0;1420000.0;3600000.0;3010000.0;5680000.0;0.2315;0.0;0.08216666666666667;0.010166666666666666;0.0011666666666666668;0.2326666666666667;0.0;8800.685546875;0.0;1369.87731933594;13491.7734375;482817.60401668056;481747.23704167583;245050.67841831787;245401.20706929243;241975.57169010295;430477.46260093397;462697.81320866785;448864.0834710752;472424.0149512065;527647.8443226948;467852.7824850348;449688.3147142546;449961.7295482359;468058.0973201897;465798.81223944406;426423.273769674;472945.33680892194;465204.3799370688;462697.81320866785;214070.64678622372;189828.38726562503;470944.3282388252;201663.293765124;201880.8522841586;273.830154675013;2769392.4573725504;1108750.7230305402;198894.37291240686;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1097126800990.5654;419611609259.7899;929114820915.2659;20311.66488750566;2737.6905171492954;-0.0;60683.41290843582;4209146.04762797;729699.6798855393;0.0;1065010.178160038;8.232854898451217;-0.07545175692992266
5068;2019-08-12 05:30:45.093;570;564;169;171;162;48;223;32;50;40;737;196;55;57;264;241;248;504;149;243;223;25;564;356;361;142;361;300;567;1597.0;-1.0;455.0;120.0;7.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;13067.4228515625;8546.1142578125;0.0;1369.30639648438;452.0;326206;510.0;0.0;Calculated values ==>;1565580645.093;330.16;329.56;290.06;290.26000000000005;289.36;277.96000000000004;273.955091788801;295.46000000000004;276.36;278.16;277.16;346.86;292.76000000000005;278.66;278.86;299.56;297.26000000000005;297.96000000000004;323.56;297.46000000000004;295.46000000000004;324.16;318.36;275.66;242.98782864720522;267.5978703862781;273.955091788801;288.06;5640000.0;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;5670000.0;0.26616666666666666;0.0;0.07583333333333334;0.02;0.0011666666666666668;0.2673333333333333;0.0;8546.1142578125;0.0;1369.30639648438;13067.4228515625;483324.3611241514;482143.4371666458;244393.49659090507;245090.08778142484;242010.32270004938;430412.23801567365;462547.07517204626;449323.756237676;472424.0149512065;527516.46693144;467993.1735372229;450007.29870154505;450279.57893523976;467917.8483940991;465654.29947270127;426983.5187246336;473517.6103915255;465189.78860520123;462547.07517204626;214070.64678622372;189828.38726562503;470944.3282388252;201890.50816488042;202075.99502210124;273.92324856621127;2769613.7139213276;1108895.2339191732;198917.19221495025;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1097343032495.3729;419696782279.7141;929295063820.1053;18763.687978853668;5381.076401478895;-0.0;69632.60209341862;4209471.572452718;729767.3148519439;0.0;1066095.8010612696;9.457729504709661;-0.07728885924051412
5069;2019-08-12 05:31:45.143;573;565;168;169;162;50;222;33;51;40;735;196;57;61;264;241;248;500;148;242;221;25;564;357;362;142;362;300;567;1576.0;-1.0;667.0;101.0;7.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;12696.544921875;8277.546875;0.0;1368.17614746094;452.0;326207;510.0;0.0;Calculated values ==>;1565580705.143;330.46000000000004;329.66;289.96000000000004;290.06;289.36;278.16;274.0616903277293;295.36;276.46000000000004;278.26000000000005;277.16;346.66;292.76000000000005;278.86;279.26000000000005;299.56;297.26000000000005;297.96000000000004;323.16;297.36;295.26000000000005;324.16;318.36;275.66;242.98782864720522;267.5978703862781;274.0616903277293;287.96000000000004;5640000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3000000.0;5670000.0;0.26266666666666666;0.0;0.11116666666666666;0.016833333333333332;0.0011666666666666668;0.2638333333333333;0.0;8277.546875;0.0;1368.17614746094;12696.544921875;483740.75761282636;482283.51648645673;244047.93255416668;244393.49659090507;242010.32270004938;430346.717906069;462262.3786986088;449460.79382102675;472424.0149512065;527307.5859527251;467993.1735372229;450279.57893523976;450822.23689861054;467777.34666785965;465509.5098274704;426983.5187246336;472925.3481448278;464912.7873590418;462128.61077188735;214070.64678622372;189828.38726562503;470944.3282388252;202170.7250903318;202355.90541392425;274.03689079510906;2769828.5925690453;1109035.5479261486;198940.02357976045;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1097560113245.2006;419782053279.6464;929475213819.9623;27490.412640562252;4524.355652999639;-0.0;68536.69876360925;4209857.344499939;729849.9289067215;0.0;1067248.1714098635;10.424461372468187;-0.0425117004973947
5070;2019-08-12 05:32:45.124;574;566;167;168;160;50;222;34;53;40;733;196;59;61;264;240;248;499;147;242;221;25;564;357;362;143;362;299;566;1697.0;-1.0;568.0;101.0;7.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;12321.4912109375;7989.88916015625;0.0;1365.35021972656;451.0;326208;510.0;0.0;Calculated values ==>;1565580765.124;330.56;329.76000000000005;289.86;289.96000000000004;289.16;278.16;274.0616903277293;295.36;276.56;278.46000000000004;277.16;346.46000000000004;292.76000000000005;279.06;279.26000000000005;299.56;297.16;297.96000000000004;323.06;297.36;295.26000000000005;324.16;318.26000000000005;275.66;243.1966462407574;267.47669482898436;274.0616903277293;287.86;5640000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2990000.0;5660000.0;0.2828333333333333;0.0;0.09466666666666666;0.016833333333333332;0.0011666666666666668;0.284;0.0;7989.88916015625;0.0;1365.35021972656;12321.4912109375;483879.34889323084;482538.3473957923;243741.49343918156;244085.82369538638;241377.85749172646;430346.717906069;462262.3786986088;449916.8228232905;472292.48545527144;527176.4731971407;468133.3078560321;450731.267802558;451001.4982258487;467777.34666785965;465379.25235888857;426983.5187246336;472905.5017350139;464912.7873590418;462128.61077188735;214070.64678622372;189410.48811896544;470810.46499630326;202171.21831260412;202341.98822216166;274.0370826803639;2770037.010184311;1109171.06696557;198962.79575275155;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1097777244465.8704;419867526204.9101;929654856915.5164;23453.250560344975;4522.093985842269;-0.0;73779.4008041221;4210281.7405932555;729925.2921147023;0.0;1068433.7633535443;10.87676554478331;-0.09197390063133533
5071;2019-08-12 05:33:45.154;576;566;167;168;159;51;221;34;55;40;731;195;60;65;264;240;248;495;146;242;221;25;562;358;362;143;363;300;565;1653.0;-1.0;693.0;124.0;7.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;12076.8837890625;7765.34716796875;0.0;1362.64929199219;451.0;326209;509.0;0.0;Calculated values ==>;1565580825.154;330.76000000000005;329.76000000000005;289.86;289.96000000000004;289.06;278.26000000000005;274.1680685717883;295.26000000000005;276.56;278.66;277.16;346.26;292.66;279.16;279.66;299.56;297.16;297.96000000000004;322.66;297.36;295.26000000000005;324.06;318.26000000000005;275.66;243.1966462407574;267.5978703862781;274.1680685717883;287.76000000000005;5620000.0;3579999.9999999995;3620000.0000000005;1430000.0;3629999.9999999995;3000000.0;5650000.0;0.2755;0.0;0.11549999999999999;0.020666666666666667;0.0011666666666666668;0.27666666666666667;0.0;7765.34716796875;0.0;1362.64929199219;12076.8837890625;484381.5876696081;482653.08354322193;243778.99754215492;244123.8645491413;241080.08812921462;430280.9020939914;462128.61077188735;450007.29870154505;472292.48545527144;526889.7066362804;467872.3270001503;450686.8076578895;451362.41222062835;467636.5908648188;465233.93026070396;427536.90109705704;472440.52678862243;464912.7873590418;462128.61077188735;213652.59903751023;189410.48811896544;470810.46499630326;202422.02187711216;202596.41876244667;274.1391676859307;2770240.4316357765;1109302.426248393;198985.54044866966;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1097994553065.7668;419953369104.8692;929834646765.4307;28596.099473221995;5546.69449112995;-0.0;71803.90645594525;4210715.702048954;730009.240638589;0.0;1069647.5641772465;11.60678587957631;-0.043365494693591446
5072;2019-08-12 05:34:45.155;577;567;167;168;159;51;222;34;55;40;729;195;61;65;264;240;248;491;145;242;222;25;565;357;361;144;362;301;568;1690.0;-1.0;640.0;81.0;7.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;11846.146484375;7663.150390625;0.0;1359.81408691406;451.0;326210;508.0;0.0;Calculated values ==>;1565580885.155;330.86;329.86;289.86;289.96000000000004;289.06;278.26000000000005;274.0616903277293;295.36;276.56;278.66;277.16;346.06000000000006;292.66;279.26000000000005;279.66;299.56;297.16;297.96000000000004;322.26000000000005;297.36;295.36;323.96000000000004;318.26000000000005;275.66;243.40439225979637;267.7187500070086;274.0616903277293;287.66;5650000.0;3570000.0000000005;3610000.0;1440000.0;3620000.0000000005;3010000.0;5680000.0;0.2816666666666666;0.0;0.10666666666666667;0.013500000000000002;0.0011666666666666668;0.28283333333333327;0.0;7663.150390625;0.0;1359.81408691406;11846.146484375;484181.8186423473;482448.5418653847;243666.92097415985;244010.18989454594;240979.5271334639;430346.717906069;462413.7112240227;449825.1039078654;472160.7387857882;526602.5982076639;467731.71649337746;450642.4416611791;451184.1741644558;467777.34666785965;465379.25235888857;426704.2688272216;471453.18217338825;465058.7251422519;462413.7112240227;213234.55432191002;189410.48811896544;470676.3731168869;202184.61414612032;202355.7256062242;274.04229401719283;2770439.793543791;1109430.9992040729;199008.2280215864;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1098211456680.5049;420039470539.7652;930014949770.2129;26414.985574586146;3624.638746105349;-0.0;73553.066932234;4211174.13539756;730085.66968927;0.0;1070858.89247582;11.481003999383974;-0.09918892214330996
5073;2019-08-12 05:35:45.135;578;568;167;168;159;51;223;34;54;40;727;195;60;68;264;240;248;497;145;243;222;25;565;357;362;144;362;301;568;1722.0;0.0;580.0;105.0;7.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;11747.4658203125;7601.51708984375;0.0;1364.23400878906;450.0;326211;508.0;0.0;Calculated values ==>;1565580945.135;330.96000000000004;329.96000000000004;289.86;289.96000000000004;289.06;278.26000000000005;274.0616903277293;295.46000000000004;276.56;278.56;277.16;345.86;292.66;279.16;279.96000000000004;299.56;297.16;297.96000000000004;322.86;297.46000000000004;295.36;323.96000000000004;318.16;275.66;243.40439225979637;267.7187500070086;274.0616903277293;287.66;5650000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3010000.0;5680000.0;0.287;0.0;0.09666666666666666;0.0175;0.0011666666666666668;0.2881666666666666;0.0;7601.51708984375;0.0;1364.23400878906;11747.4658203125;484320.1718800763;482588.4741179949;243666.92097415985;244010.18989454594;240979.5271334639;430346.717906069;462396.02367842785;449688.3147142546;472160.7387857882;526393.4292513079;467731.71649337746;450506.6178912395;451588.8606706062;467777.34666785965;465379.25235888857;426704.2688272216;472350.33039789693;465044.1086722825;462262.3786986088;213234.55432191002;188992.59102226305;470676.3731168869;202169.7307846089;202337.73560319009;274.03650396438775;2770636.341441914;1109558.1623645965;199030.92085559087;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1098428284380.5739;420125841739.79266;930195489570.2703;23926.796446532415;4698.866240814865;-0.0;74901.61798532981;4211593.510409586;730155.0091100025;0.0;1072095.6024764015;11.546972421358427;-0.10292362766348492
5074;2019-08-12 05:36:45.086;579;569;166;167;159;52;222;34;52;40;725;195;59;68;264;240;248;497;145;242;222;24;565;357;362;144;362;302;568;1681.0;-1.0;529.0;83.0;7.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;11635.5986328125;7605.1396484375;0.0;1369.685546875;450.0;326212;507.0;0.0;Calculated values ==>;1565581005.086;331.06;330.06;289.76000000000005;289.86;289.06;278.36;274.0616903277293;295.36;276.56;278.36;277.16;345.66;292.66;279.06;279.96000000000004;299.56;297.16;297.96000000000004;322.86;297.36;295.36;323.86;318.16;275.56;243.40439225979637;267.8393353686513;274.0616903277293;287.66;5650000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3020000.0;5680000.0;0.2801666666666666;0.0;0.08816666666666667;0.013833333333333333;0.0011666666666666668;0.28133333333333327;0.0;7605.1396484375;0.0;1369.685546875;11635.5986328125;484458.4233446971;482728.2979699771;243325.36680188825;243666.92097415985;240979.5271334639;430346.717906069;462262.3786986088;449230.24535680655;472160.7387857882;526105.8053046324;467590.84671364905;450189.5037919261;451411.25423340057;467777.34666785965;465379.25235888857;426704.2688272216;472350.33039789693;464912.7873590418;462262.3786986088;212816.51262364245;188992.59102226305;470577.2540004748;202177.16533077796;202347.80360702073;274.03939628497073;2770831.041177532;1109684.7810142825;199053.6849127039;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1098645307000.4841;420212171179.75696;930376241835.1956;21781.846555628188;3712.867893264139;-0.0;73122.63379243342;4211974.104695071;730225.0496479003;0.0;1073328.130520104;10.98821939092842;-0.1238727929434109
5075;2019-08-12 05:37:45.136;580;570;166;167;158;51;223;34;52;40;724;195;58;68;264;240;248;501;146;242;222;24;565;357;362;145;362;303;568;1794.0;-1.0;476.0;122.0;7.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;11569.4990234375;7573.1943359375;0.0;1374.27600097656;450.0;326213;506.0;0.0;Calculated values ==>;1565581065.136;331.16;330.16;289.76000000000005;289.86;288.96000000000004;278.26000000000005;274.0616903277293;295.46000000000004;276.56;278.36;277.16;345.56000000000006;292.66;278.96000000000004;279.96000000000004;299.56;297.16;297.96000000000004;323.26000000000005;297.36;295.36;323.76000000000005;318.16;275.56;243.61107973660833;267.9596281332873;274.0616903277293;287.76000000000005;5650000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3030000.0;5680000.0;0.29900000000000004;0.0;0.07933333333333333;0.02033333333333333;0.0011666666666666668;0.3001666666666667;0.0;7573.1943359375;0.0;1374.27600097656;11569.4990234375;484596.57348900015;482868.01391620224;243325.36680188825;243666.92097415985;240650.4512129975;430346.717906069;462396.02367842785;449045.67269265273;472028.77388759464;525922.5953714665;467449.7163013512;449870.8715090784;451233.12863988744;467777.34666785965;465379.25235888857;426704.2688272216;472945.33680892194;464912.7873590418;462262.3786986088;212398.47392691602;188992.59102226305;470442.77219356893;202153.59153147312;202313.61508888172;274.03022470343745;2771024.578137692;1109811.3725358155;199076.57031420636;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1098862688000.3115;420298943429.68805;930557893085.0513;19586.771772120246;5455.21334012928;-0.0;78027.95387685308;4212319.130462932;730301.5139920153;0.0;1074588.7684065392;11.519450203022515;-0.1260731508483804
5076;2019-08-12 05:38:45.127;580;571;166;167;158;52;222;34;51;40;724;195;58;69;264;240;248;503;145;242;222;24;564;358;363;145;363;304;567;1880.0;-1.0;551.0;174.0;7.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;11642.2890625;7608.3564453125;0.0;1384.73205566406;450.0;326214;506.0;0.0;Calculated values ==>;1565581125.127;331.16;330.26000000000005;289.76000000000005;289.86;288.96000000000004;278.36;274.1680685717883;295.36;276.56;278.26000000000005;277.16;345.56000000000006;292.66;278.96000000000004;280.06;299.56;297.16;297.96000000000004;323.46000000000004;297.36;295.36;323.76000000000005;318.16;275.56;243.61107973660833;268.0796299477929;274.1680685717883;287.66;5640000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3040000.0;5670000.0;0.31333333333333335;0.0;0.09183333333333334;0.029;0.0011666666666666668;0.3145;0.0;7608.3564453125;0.0;1384.73205566406;11642.2890625;484708.7496253809;483121.7156956483;243362.0647625057;243704.13497606496;240683.42383979782;430280.9020939914;462110.72912221303;448721.9649698524;472028.77388759464;525844.026684694;467308.3238851196;449688.22403800517;451190.22717599076;467636.5908648188;465233.93026070396;426983.5187246336;473369.7679167617;464766.5650395172;462110.72912221303;212398.47392691602;188992.59102226305;470442.77219356893;202390.48651465867;202542.47435129617;274.1269136332283;2771217.9806909054;1109937.866482424;199099.55859931887;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1099080155375.9476;420385930379.9425;930739965770.5839;22621.440771468628;7773.516284688398;-0.0;81634.21612545336;4212670.812808225;730411.7368699658;0.0;1075919.0869160704;12.457252385478595;-0.08937471874307541
5077;2019-08-12 05:39:45.158;580;571;166;167;159;52;222;34;52;41;724;195;58;68;264;240;248;504;145;242;222;23;565;357;362;145;362;304;568;1891.0;-1.0;688.0;133.0;7.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;11639.625;7711.01611328125;0.0;1380.87951660156;450.0;326215;505.0;0.0;Calculated values ==>;1565581185.158;331.16;330.26000000000005;289.76000000000005;289.86;289.06;278.36;274.0616903277293;295.36;276.56;278.36;277.26000000000005;345.56000000000006;292.66;278.96000000000004;279.96000000000004;299.56;297.16;297.96000000000004;323.56;297.36;295.36;323.66;318.16;275.46000000000004;243.61107973660833;268.0796299477929;274.0616903277293;287.66;5650000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3040000.0;5680000.0;0.31516666666666665;0.0;0.11466666666666667;0.022166666666666668;0.0011666666666666668;0.3163333333333333;0.0;7711.01611328125;0.0;1380.87951660156;11639.625;484596.57348900015;483007.6224482966;243325.36680188825;243666.92097415985;240979.5271334639;430346.717906069;462262.3786986088;448860.518063585;472127.72840069426;525844.026684694;467308.3238851196;449688.22403800517;451054.4794820238;467777.34666785965;465379.25235888857;426704.2688272216;473390.00538505655;464912.7873590418;462262.3786986088;211980.4382156667;188992.59102226305;470343.471860809;202146.98066565677;202298.85037216556;274.02765244022623;2771412.096882674;1110065.5938786068;199122.61726987653;1073281.8497090463;0;38;37;22;44;57;19;2;110;112;1099297767750.5812;420472975329.7959;930922460010.2766;28289.818954962437;5945.0222214925425;-0.0;82235.1294605982;4213095.292506487;730526.117089921;0.0;1077285.3703422246;12.810306604735453;-0.08705948832065646
5078;2019-08-12 05:40:45.138;579;572;166;167;158;52;223;34;51;41;724;196;59;69;265;240;248;507;145;242;222;23;564;358;363;145;363;305;567;1984.0;-1.0;675.0;166.0;7.0;0;1;49;1;0;0;0;0;0;0;1;1;0;0;0;13200.4990234375;7738.89453125;0.0;2932.28198242188;449.0;326216;505.0;0.0;Calculated values ==>;1565581245.138;331.06;330.36;289.76000000000005;289.86;288.96000000000004;278.36;274.1680685717883;295.46000000000004;276.56;278.26000000000005;277.26000000000005;345.56000000000006;292.76000000000005;279.06;280.06;299.66;297.16;297.96000000000004;323.86;297.36;295.36;323.66;318.06;275.46000000000004;243.61107973660833;268.19934244402924;274.1680685717883;287.66;5640000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3050000.0;5670000.0;0.33066666666666666;0.0;0.1125;0.027666666666666666;0.0011666666666666668;0.3318333333333333;0.0;7738.89453125;0.0;2932.28198242188;13200.4990234375;484570.76948422217;483261.0407092205;243362.0647625057;243704.13497606496;240683.42383979782;430280.9020939914;462244.6568852205;448535.7928194581;472127.72840069426;525765.4135414169;467288.6240213367;449642.78568856575;451011.4414654121;467765.86006012256;465233.93026070396;426983.5187246336;473960.2563747259;464766.5650395172;462110.72912221303;211980.4382156667;188574.69595719432;470343.471860809;202391.5780951327;202535.62300054284;274.12733784298695;2771619.028915924;1110194.3002176003;199158.54830137565;1073281.8497090463;0;38;37;22;44;57;19;2;111;112;1099515195250.6504;420559946329.82355;931105099110.3347;27691.224156486613;7413.335727517044;-0.0;86135.67271470756;4213561.645696334;730637.3996329816;0.0;1078687.9926641255;11.36146819831708;-0.07119162389940957
5079;2019-08-12 05:41:45.108;579;571;166;167;159;53;222;35;27;40;699;195;44;70;265;240;248;507;145;242;221;21;567;358;363;131;363;306;570;1953.0;-1.0;923.0;154.0;7.0;0;1;54;1;0;0;0;0;0;0;1;1;0;0;0;12932.3369140625;8127.76416015625;0.0;2439.26635742188;449.0;326217;504.0;0.0;Calculated values ==>;1565581305.108;331.06;330.26000000000005;289.76000000000005;289.86;289.06;278.46000000000004;274.1680685717883;295.36;276.66;275.86;277.16;343.06000000000006;292.66;277.56;280.16;299.66;297.16;297.96000000000004;323.86;297.36;295.26000000000005;323.56;318.06;275.26000000000005;240.61611355647437;268.3187672390254;274.1680685717883;287.66;5670000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3060000.0;5700000.0;0.3255;0.0;0.15383333333333335;0.025666666666666667;0.0011666666666666668;0.32666666666666666;0.0;8127.76416015625;0.0;2439.26635742188;12932.3369140625;484233.37976818875;482779.06843492907;243252.38823545515;243592.9217168578;240913.0705653105;430280.9020939914;462110.72912221303;444945.90934977244;473856.7996405058;523059.4233388622;467024.7474957862;447367.9854087869;450968.501026286;467765.86006012256;465233.93026070396;426140.50298357836;473578.9936960688;464766.5650395172;461976.67714593874;211562.405474017;188574.69595719432;472013.52702826465;202402.7384215997;202548.63002807775;274.13167479384606;2771836.693662024;1110326.4562623473;199203.2888227776;1073281.8497090463;0;38;37;22;44;57;19;2;111;112;1099732886350.7542;420642704929.86304;931288307460.4221;37311.22446111724;6920.010240904401;-0.0;84746.49539183459;4214103.061924869;730756.7844605006;0.0;1080111.2987233254;12.205674042419325;-0.025270399616988497
5080;2019-08-12 05:42:45.119;579;572;166;167;159;53;222;35;-3;39;695;197;16;69;265;240;248;513;145;242;222;19;567;359;363;125;364;307;569;2020.0;-1.0;677.0;198.0;7.0;0;1;59;1;0;0;0;0;0;0;1;1;0;0;0;13148.9775390625;8402.357421875;0.0;2460.07568359375;449.0;326218;504.0;0.0;Calculated values ==>;1565581365.119;331.06;330.36;289.76000000000005;289.86;289.06;278.46000000000004;274.27422755570615;295.36;276.66;272.86;277.06;342.66;292.86;274.76000000000005;280.06;299.66;297.16;297.96000000000004;324.46000000000004;297.36;295.36;323.56;318.06;275.06;239.25999513918347;268.43790593516167;274.27422755570615;287.66;5670000.0;3590000.0;3629999.9999999995;1250000.0;3640000.0;3070000.0;5690000.0;0.33666666666666667;0.0;0.11283333333333333;0.033;0.0011666666666666668;0.3378333333333333;0.0;8402.357421875;0.0;2460.07568359375;13148.9775390625;484233.37976818875;483033.08557731955;243288.80832626982;243629.85027036944;240946.24099643028;430214.79039162316;462110.72912221303;440299.2787007576;474531.75397080835;522557.715634593;467127.2975703646;443141.609673585;450652.27815009985;467625.08733946737;465088.32681886124;426140.50298357836;474590.344857131;464766.5650395172;462110.72912221303;211562.405474017;188574.69595719432;472608.5562116588;202626.546390435;202766.968607283;274.2231936117405;2772054.077795289;1110464.232529695;199244.1241581695;1073281.8497090463;0;38;37;22;44;57;19;2;111;112;1099950726280.4565;420719519009.75806;931472241175.1708;26817.40662901473;8909.406324100386;-0.0;87614.96709396053;4214637.565157521;730888.7204488595;0.0;1081547.907572089;11.354894327034204;-0.05942026792393298
5081;2019-08-12 05:43:45.130;577;572;166;167;158;53;221;35;-7;40;721;200;7;50;265;240;248;513;145;242;221;20;564;359;364;134;364;306;567;2064.0;-1.0;897.0;167.0;7.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;12157.1708984375;8326.19921875;0.0;1419.6320800781198;449.0;326219;505.0;0.0;Calculated values ==>;1565581425.13;330.86;330.36;289.76000000000005;289.86;288.96000000000004;278.46000000000004;274.27422755570615;295.26000000000005;276.66;272.46000000000004;277.16;345.26;293.16;273.86;278.16;299.66;297.16;297.96000000000004;324.46000000000004;297.36;295.26000000000005;323.66;318.06;275.16;241.2770596917726;268.3187672390254;274.27422755570615;287.66;5640000.0;3590000.0;3640000.0;1340000.0;3640000.0;3060000.0;5670000.0;0.34400000000000003;0.0;0.14950000000000002;0.02783333333333333;0.0011666666666666668;0.3451666666666667;0.0;8326.19921875;0.0;1419.6320800781198;12157.1708984375;484294.50658120174;483261.0407092205;243362.0647625057;243704.13497606496;240683.42383979782;430214.79039162316;461824.42280746065;439906.9099392921;473468.5566066367;525371.8439342339;467634.868728076;442016.3825157325;448209.4260714224;467625.08733946737;465088.32681886124;426983.5187246336;474841.65024649986;464620.0566218266;461824.42280746065;211980.4382156667;188574.69595719432;471519.16422574193;202654.00554321113;202791.59917649702;274.233851065332;2772265.0010283226;1110603.6627262472;199276.46098361566;1073281.8497090463;0;38;37;22;44;57;19;2;111;112;1100168866266.0251;420797233254.9606;931656174890.6501;35469.309207214115;7483.41358333044;-0.0;89409.49628995429;4215156.716284436;731025.3523263634;0.0;1083023.3818915084;13.581419072625918;-0.04741259681976017
5082;2019-08-12 05:44:45.150;573;570;167;168;158;53;222;35;8;41;748;200;20;43;265;240;248;510;145;242;222;21;566;358;363;136;363;306;568;1980.0;-2.0;758.0;153.0;7.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;12361.37890625;8670.9541015625;0.0;1407.57800292969;449.0;326220;505.0;0.0;Calculated values ==>;1565581485.15;330.46000000000004;330.16;289.86;289.96000000000004;288.96000000000004;278.46000000000004;274.1680685717883;295.36;276.66;273.96000000000004;277.26000000000005;347.96000000000004;293.16;275.16;277.46000000000004;299.66;297.16;297.96000000000004;324.16;297.36;295.36;323.66;318.06;275.26000000000005;241.71165711629368;268.3187672390254;274.1680685717883;287.66;5660000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3060000.0;5680000.0;0.33;0.0;0.12633333333333333;0.025500000000000002;0.0011666666666666668;0.33116666666666666;0.0;8670.9541015625;0.0;1407.57800292969;12361.37890625;483513.8796728433;482868.01391620224;243666.92097415985;244010.18989454594;240650.4512129975;430280.9020939914;462110.72912221303;442165.11039823265;473306.2826088756;528202.6435094479;467634.868728076;443931.0220281237;447227.0908755239;467765.86006012256;465233.93026070396;426423.273769674;474275.3560311099;464766.5650395172;462110.72912221303;211980.4382156667;188574.69595719432;471351.1979698544;202392.9542256236;202538.35823530646;274.1278726302204;2772469.390383713;1110745.3528848528;199300.02892099458;1073281.8497090463;0;38;37;22;44;57;19;2;111;112;1100387038965.9558;420878260254.9348;931839836090.5918;30291.215729806274;6858.435215477886;-0.0;85961.71682538056;4215704.903326862;731144.907571451;0.0;1084485.2958092636;12.21520817657481;-0.06901495171919829
5083;2019-08-12 05:45:45.111;569;568;168;168;158;52;223;35;22;42;762;199;32;41;265;240;248;511;143;242;222;21;564;358;363;138;363;307;566;2031.0;-1.0;1066.0;120.0;7.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;12649.3037109375;8742.5146484375;0.0;1406.06457519531;449.0;326221;506.0;0.0;Calculated values ==>;1565581545.111;330.06;329.96000000000004;289.96000000000004;289.96000000000004;288.96000000000004;278.36;274.1680685717883;295.46000000000004;276.66;275.36;277.36;349.36;293.06;276.36;277.26000000000005;299.66;297.16;297.96000000000004;324.26000000000005;297.36;295.36;323.76000000000005;318.06;275.26000000000005;242.14157278889297;268.43790593516167;274.1680685717883;287.46000000000004;5640000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;5660000.0;0.33849999999999997;0.0;0.17766666666666667;0.02;0.0011666666666666668;0.3396666666666666;0.0;8742.5146484375;0.0;1406.06457519531;12649.3037109375;483185.3531791046;482817.60401668056;244085.82369538638;244085.82369538638;240716.51099119664;430280.9020939914;462244.6568852205;444020.7736698696;473143.7464358393;529591.3199082674;467371.7165991336;445468.1497532969;446752.8272820207;467765.86006012256;465233.93026070396;426983.5187246336;474674.2739322386;464766.5650395172;462110.72912221303;212398.47392691602;188574.69595719432;471084.70712553355;202419.61696163547;202562.7295460988;274.1382332692186;2772677.677264206;1110890.3708013974;199323.46070190158;1073281.8497090463;0;38;37;22;44;57;19;2;111;112;1100604697395.8313;420960406824.88776;932023616555.4866;42924.472175162926;5373.301803277962;-0.0;88159.80385602012;4216314.637474078;731246.7724579734;0.0;1085935.3653225412;13.445978479105207;-0.04133074463002497
