;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5084;2019-08-12 05:46:45.121;564;564;168;169;159;51;223;35;39;42;766;197;45;45;265;240;248;507;142;243;223;21;566;358;362;136;363;308;568;2076.0;-1.0;1147.0;0.0;7.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;12944.619140625;9031.373046875;0.0;1417.5676269531198;449.0;326222;507.0;0.0;Calculated values ==>;1565581605.121;329.56;329.56;289.96000000000004;290.06;289.06;278.26000000000005;274.1680685717883;295.46000000000004;276.66;277.06;277.36;349.76;292.86;277.66;277.66;299.66;297.16;297.96000000000004;323.86;297.46000000000004;295.46000000000004;323.86;318.06;275.26000000000005;241.71165711629368;268.5567601203482;274.1680685717883;287.36;5660000.0;3579999.9999999995;3620000.0000000005;1360000.0;3629999.9999999995;3080000.0;5680000.0;0.34600000000000003;0.0;0.19116666666666668;0.0;0.0011666666666666668;0.3471666666666667;0.0;9031.373046875;0.0;1417.5676269531198;12944.619140625;482258.65841199196;482028.089705807;244010.18989454594;244355.21216755034;240979.5271334639;430280.9020939914;462396.02367842785;446275.24975105154;473403.85947104497;529933.7273312858;466985.298548005;447127.94237806095;447127.94237806095;467765.86006012256;465233.93026070396;426423.273769674;473833.3381563971;465044.1086722825;462396.02367842785;212816.51262364245;188574.69595719432;471351.1979698544;202496.42290420205;202635.93148266216;274.1680685717883;2772890.995501717;1111038.5112181231;199346.99489196046;1073281.8497090463;0;38;37;22;44;57;19;2;111;112;1100822233645.7966;421042620524.8747;932208147305.4573;46602.385732222734;0.0;-0.0;90180.04534063;4217060.818966046;731291.5574359128;0.0;1087421.7784265121;13.090554855523026;-0.10812234953014775
5085;2019-08-12 05:47:45.132;561;561;169;169;159;51;224;35;49;42;771;196;55;50;265;240;248;509;143;243;223;21;565;358;362;133;363;308;567;2091.0;-1.0;1174.0;39.0;7.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;13084.9404296875;9200.439453125;0.0;1419.3264160156198;449.0;326223;508.0;0.0;Calculated values ==>;1565581665.132;329.26000000000005;329.26000000000005;290.06;290.06;289.06;278.26000000000005;274.1680685717883;295.56;276.66;278.06;277.36;350.26;292.76000000000005;278.66;278.16;299.66;297.16;297.96000000000004;324.06;297.46000000000004;295.46000000000004;323.96000000000004;318.06;275.26000000000005;241.05796691057077;268.5567601203482;274.1680685717883;287.46000000000004;5650000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;3080000.0;5670000.0;0.3485;0.0;0.19566666666666668;0.006500000000000001;0.0011666666666666668;0.3496666666666666;0.0;9200.439453125;0.0;1419.3264160156198;13084.9404296875;481953.94465247856;481722.5386876879;244393.49659090507;244393.49659090507;241012.929806428;430280.9020939914;462529.5463882496;447692.51816426485;473792.46676502546;530456.9008031462;466862.742778841;448533.76885935507;447833.1889017542;467765.86006012256;465233.93026070396;426704.2688272216;474254.6268193549;465044.1086722825;462396.02367842785;213234.55432191002;188574.69595719432;471749.2581616372;202472.30512710393;202612.17564199746;274.1587016176811;2773107.9482652224;1111190.4708429067;199370.64000976324;1073281.8497090463;0;38;37;22;44;57;19;2;111;112;1101039473465.4998;421123335319.7644;932392981185.2047;47981.42168427116;1750.3001947244663;-0.0;90837.75219673848;4217849.161863145;731306.1459449186;0.0;1088930.5366255634;13.236588810701281;-0.07372698785026605
5086;2019-08-12 05:48:45.122;560;559;169;170;160;50;224;35;50;42;777;195;57;54;265;240;248;505;143;243;223;21;562;358;363;131;363;308;564;2075.0;-1.0;1102.0;77.0;7.0;0;91;80;1;0;0;0;0;0;0;1;0;0;0;0;13402.759765625;9547.12890625;0.0;1351.16271972656;449.0;326224;508.0;0.0;Calculated values ==>;1565581725.122;329.16;329.06;290.06;290.16;289.16;278.16;274.1680685717883;295.56;276.66;278.16;277.36;350.86;292.66;278.86;278.56;299.66;297.16;297.96000000000004;323.66;297.46000000000004;295.46000000000004;323.96000000000004;318.06;275.26000000000005;240.61611355647437;268.5567601203482;274.1680685717883;287.46000000000004;5620000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3080000.0;5640000.0;0.3458333333333333;0.0;0.18366666666666667;0.012833333333333334;0.0011666666666666668;0.347;0.0;9547.12890625;0.0;1351.16271972656;13402.759765625;482160.4877798702;481789.3994513034;244509.27104251875;244858.3346766303;241446.14709091754;430280.9020939914;462378.4611214822;447833.1889017542;474050.5081408163;531084.4030379371;466740.10633425723;448812.73013968463;448394.01843258145;467765.86006012256;465233.93026070396;427536.90109705704;474046.41047670366;464898.1456994284;462244.6568852205;213234.55432191002;188574.69595719432;472013.52702826465;202448.22144579195;202589.63707844185;274.1493464373512;2773328.642311746;1111346.6745409702;199393.72357132984;1073281.8497090463;0;38;37;22;44;57;19;2;111;112;1101256937215.5344;421202522119.777;932577750385.2341;45069.03902274507;3459.421421641733;-0.0;90100.29187295218;4218624.45313241;731349.5530560041;0.0;1090438.102356878;12.720227818726304;-0.06052558056295266
5087;2019-08-12 05:49:45.153;560;558;170;170;160;50;224;35;40;42;782;195;50;56;265;240;248;499;143;243;224;22;564;357;362;135;362;307;566;2111.0;-1.0;724.0;154.0;7.0;0;91;81;1;0;0;0;0;0;0;1;0;0;0;0;13667.302734375;9561.6904296875;0.0;1349.89819335938;449.0;326225;509.0;0.0;Calculated values ==>;1565581785.153;329.16;328.96000000000004;290.16;290.16;289.16;278.16;274.0616903277293;295.56;276.66;277.16;277.36;351.36;292.66;278.16;278.76000000000005;299.66;297.16;297.96000000000004;323.06;297.46000000000004;295.56;324.06;318.06;275.36;241.49495122638035;268.43790593516167;274.0616903277293;287.46000000000004;5640000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3070000.0;5660000.0;0.35183333333333333;0.0;0.12066666666666667;0.025666666666666667;0.0011666666666666668;0.353;0.0;9561.6904296875;0.0;1349.89819335938;13667.302734375;481929.48282562575;481416.95715358504;244779.86448229826;244779.86448229826;241377.85749172646;430346.717906069;462529.5463882496;446610.8889343629;473533.6025564079;531682.1426000599;466882.5607199105;448021.6136539549;448859.13062218303;467906.3786984534;465379.25235888857;426983.5187246336;472905.5017350139;465044.1086722825;462529.5463882496;213652.59903751023;188574.69595719432;471581.87251044664;202133.92540228952;202274.870432299;274.0225723628624;2773554.3427180867;1111505.9969765507;199416.24404189156;1073281.8497090463;0;38;37;22;44;57;19;2;111;112;1101474549591.0322;421282363349.9596;932762345710.6564;29500.220266203523;6915.830642442699;-0.0;91869.90061245055;4219246.184689995;731436.0581612935;0.0;1091955.3041138337;11.75685374081442;-0.09574211696511292
5088;2019-08-12 05:50:45.123;561;558;170;170;160;49;225;34;37;42;783;195;46;54;264;241;248;500;143;243;225;22;562;356;361;140;361;306;565;2116.0;-1.0;773.0;169.0;7.0;0;99;82;1;0;0;0;0;0;0;1;0;0;0;0;13835.4951171875;9629.2509765625;0.0;1382.11779785156;449.0;326226;509.0;0.0;Calculated values ==>;1565581845.123;329.26000000000005;328.96000000000004;290.16;290.16;289.16;278.06;273.955091788801;295.66;276.56;276.86;277.36;351.46000000000004;292.66;277.76000000000005;278.56;299.56;297.26000000000005;297.96000000000004;323.16;297.46000000000004;295.66;324.06;318.06;275.36;242.56692532238324;268.3187672390254;273.955091788801;287.46000000000004;5620000.0;3560000.0;3610000.0;1400000.0;3610000.0;3060000.0;5650000.0;0.3526666666666667;0.0;0.12883333333333333;0.028166666666666666;0.0011666666666666668;0.35383333333333333;0.0;9629.2509765625;0.0;1382.11779785156;13835.4951171875;482300.09925075044;481533.1460780456;244819.01970726505;244819.01970726505;241411.9412363984;430412.23801567365;462813.44064817444;446377.6748942886;472882.7909566239;531861.5611485756;467024.7474957862;447649.2082961263;448766.74113503785;467917.8483940991;465654.29947270127;427536.90109705704;473181.8927843105;465189.78860520123;462813.44064817444;213652.59903751023;188574.69595719432;470915.85626126267;201863.55640402169;202005.1900559872;273.91274673688974;2773783.4181043906;1111665.8415254543;199438.99945833875;1073281.8497090463;0;38;37;22;44;57;19;2;111;112;1101691341140.2737;421364822099.6711;932946153760.0133;31501.568932162718;7578.306445978954;-0.0;92282.65266786893;4219754.278757416;731556.7822443701;0.0;1093489.1414168314;11.929718342668137;-0.07811946215498683
5089;2019-08-12 05:51:45.094;563;558;169;170;160;48;226;33;39;42;777;194;47;56;264;241;248;495;142;243;225;23;562;356;360;143;361;305;564;2097.0;-1.0;738.0;186.0;7.0;0;99;82;1;0;0;0;0;0;0;1;0;0;0;0;13957.96484375;9600.06640625;0.0;1367.81689453125;449.0;326227;509.0;0.0;Calculated values ==>;1565581905.094;329.46000000000004;328.96000000000004;290.06;290.16;289.16;277.96000000000004;273.955091788801;295.76000000000005;276.46000000000004;277.06;277.36;350.86;292.56;277.86;278.76000000000005;299.56;297.26000000000005;297.96000000000004;322.66;297.46000000000004;295.66;324.06;318.06;275.46000000000004;243.1966462407574;268.19934244402924;273.955091788801;287.36;5620000.0;3560000.0;3600000.0;1430000.0;3610000.0;3050000.0;5640000.0;0.3495;0.0;0.123;0.031000000000000003;0.0011666666666666668;0.3506666666666666;0.0;9600.06640625;0.0;1367.81689453125;13957.96484375;482578.99882947037;481649.2057924737;244509.27104251875;244858.3346766303;241446.14709091754;430412.23801567365;463096.3509743104;446853.7789523966;472489.7604950056;531310.4117884313;467044.6335727143;447978.07099077606;449228.9570467634;467917.8483940991;465654.29947270127;427536.90109705704;472569.70860196784;465335.1870322967;462963.62376627576;213652.59903751023;188574.69595719432;470612.52513297374;201856.6792762772;201998.58428690632;273.9100667531493;2774014.9183256025;1111826.0083860802;199461.90450472373;1073281.8497090463;0;38;37;22;44;57;19;2;111;112;1101907536595.975;421449681064.94635;933129365165.6077;30134.643260162684;8331.431221557594;-0.0;91511.74051076554;4220267.665603718;731689.2993111416;0.0;1095020.0210819806;11.850765679028278;-0.07638171665429332
5090;2019-08-12 05:52:45.104;564;559;169;170;159;48;226;33;42;42;766;194;49;55;264;241;248;495;142;243;226;23;561;355;360;147;360;303;564;2038.0;-2.0;766.0;149.0;7.0;0;99;79;1;0;0;0;0;0;0;1;0;0;0;0;13703.1416015625;9515.9521484375;0.0;1355.77380371094;449.0;326228;508.0;0.0;Calculated values ==>;1565581965.104;329.56;329.06;290.06;290.16;289.06;277.96000000000004;273.8482719121499;295.76000000000005;276.46000000000004;277.36;277.36;349.76;292.56;278.06;278.66;299.56;297.26000000000005;297.96000000000004;322.66;297.46000000000004;295.76000000000005;323.96000000000004;318.06;275.46000000000004;244.02132995426717;267.9596281332873;273.8482719121499;287.36;5610000.0;3550000.0;3600000.0;1470000.0;3600000.0;3030000.0;5640000.0;0.3396666666666667;0.0;0.12766666666666668;0.024833333333333332;0.0011666666666666668;0.3408333333333333;0.0;9515.9521484375;0.0;1355.77380371094;13703.1416015625;482832.8830896988;481789.3994513034;244509.27104251875;244858.3346766303;241113.8454885597;430477.46260093397;463096.3509743104;447656.4881179867;471962.6950587572;530313.5891873743;467328.1308371761;448630.7726451126;449459.0287276079;468058.0973201897;465798.81223944406;427811.090588922;472569.70860196784;465335.1870322967;463096.3509743104;213234.55432191002;188574.69595719432;470073.4883118012;201614.42414883323;201761.2524756087;273.8110896776806;2774245.465964147;1111985.335090703;199484.604876637;1073281.8497090463;0;38;37;22;44;57;19;2;111;112;1102123572595.9407;421536695564.9325;933311795565.5786;31411.370166728597;6666.733426713704;-0.0;89071.7127383075;4220780.634529434;731814.3048473082;0.0;1096525.134002502;11.695458190483803;-0.08417910813791793
5091;2019-08-12 05:53:48.085;565;560;168;169;159;48;226;33;45;41;752;194;51;58;264;241;248;492;142;243;226;23;560;356;361;148;361;302;562;2018.0;-1.0;388.0;209.0;7.0;0;99;76;1;0;0;0;0;0;0;1;0;0;0;0;13591.47265625;9241.5244140625;0.0;1339.23376464844;449.0;326229;508.0;0.0;Calculated values ==>;1565582028.085;329.66;329.16;289.96000000000004;290.06;289.06;277.96000000000004;273.955091788801;295.76000000000005;276.46000000000004;277.66;277.26000000000005;348.36;292.56;278.26000000000005;278.96000000000004;299.56;297.26000000000005;297.96000000000004;322.36;297.46000000000004;295.76000000000005;323.96000000000004;318.06;275.46000000000004;244.22491754036054;267.8393353686513;273.955091788801;287.36;5600000.0;3560000.0;3610000.0;1480000.0;3610000.0;3020000.0;5620000.0;0.3363333333333333;0.0;0.06466666666666666;0.034833333333333334;0.0011666666666666668;0.33749999999999997;0.0;9241.5244140625;0.0;1339.23376464844;13591.47265625;483086.1820954853;482160.4877798702;244238.89794927315;244587.23475055394;241181.72095369906;430412.23801567365;462946.4434952612;448262.69519083336;471730.980663899;528928.5343954032;467469.4839183665;449092.5406545863;450052.96000731894;467917.8483940991;465654.29947270127;428083.6490145766;472383.0303306681;465189.78860520123;462946.4434952612;213234.55432191002;188574.69595719432;469938.1447158781;201828.9690555158;201975.57127885224;273.8992670120435;2774484.221811246;1112149.4135115894;199508.17908101462;1073281.8497090463;0;38;37;22;44;57;19;2;111;112;1102350619100.748;421629592539.8537;933502313090.4171;15936.047623417202;9339.136285502622;-0.0;88077.66937303802;4221194.799490172;731954.3139694596;0.0;1098074.7236171262;10.713112554639984;-0.12246427368415429
5092;2019-08-12 05:54:45.105;567;561;168;169;160;48;227;32;48;40;726;195;54;62;264;241;248;489;143;243;226;21;561;355;360;139;360;302;563;1975.0;-1.0;675.0;200.0;7.0;0;1;73;1;0;0;0;0;0;0;1;0;1;0;0;14252.2998046875;9137.08984375;0.0;2334.80029296875;449.0;326230;507.0;0.0;Calculated values ==>;1565582085.105;329.86;329.26000000000005;289.96000000000004;290.06;289.16;277.96000000000004;273.8482719121499;295.86;276.36;277.96000000000004;277.16;345.76;292.66;278.56;279.36;299.56;297.26000000000005;297.96000000000004;322.06;297.46000000000004;295.76000000000005;323.86;318.06;275.26000000000005;242.35481222062532;267.8393353686513;273.8482719121499;287.46000000000004;5610000.0;3550000.0;3600000.0;1390000.0;3600000.0;3020000.0;5630000.0;0.32916666666666666;0.0;0.1125;0.03333333333333333;0.0011666666666666668;0.3303333333333333;0.0;9137.08984375;0.0;2334.80029296875;14252.2998046875;483249.5826178908;482184.8411766214;244200.40040243522;244548.17393465148;241480.475960369;430477.46260093397;463228.9603270487;448678.4000570146;472817.310826017;526210.4806223392;467590.84671364905;449505.1483678675;450598.1702979624;468058.0973201897;465798.81223944406;427811.090588922;471806.90216319455;465335.1870322967;463096.3509743104;212816.51262364245;188574.69595719432;470951.1231468757;201578.7876212216;201729.31803972236;273.7971834072487;2774704.7290203003;1112294.9619261213;199537.2753896112;1073281.8497090463;0;38;37;22;44;57;19;2;111;113;1102556176200.6792;421711416239.82635;933674513490.3595;27798.706399026712;8979.077850855138;-0.0;86338.24321272559;4221541.154444829;732099.3840485854;0.0;1099456.0007466143;10.73197406838327;-0.05399130119639793
5093;2019-08-12 05:55:45.096;569;562;168;169;159;48;227;32;48;39;688;197;54;68;264;242;248;492;143;243;226;18;561;356;361;134;361;302;563;1906.0;-1.0;384.0;201.0;7.0;0;1;71;1;0;0;0;0;0;0;1;0;1;0;0;14277.3427734375;8980.779296875;0.0;2396.31225585938;449.0;326231;506.0;0.0;Calculated values ==>;1565582145.096;330.06;329.36;289.96000000000004;290.06;289.06;277.96000000000004;273.955091788801;295.86;276.36;277.96000000000004;277.06;341.96000000000004;292.86;278.56;279.96000000000004;299.56;297.36;297.96000000000004;322.36;297.46000000000004;295.76000000000005;323.76000000000005;318.06;274.96000000000004;241.2770596917726;267.8393353686513;273.955091788801;287.46000000000004;5610000.0;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;5630000.0;0.31766666666666665;0.0;0.064;0.033499999999999995;0.0011666666666666668;0.3188333333333333;0.0;8980.779296875;0.0;2396.31225585938;14277.3427734375;483526.8594632991;482324.52479822305;244200.40040243522;244548.17393465148;241147.7228032167;430412.23801567365;463079.3272856336;448678.4000570146;473371.24222306634;522225.2350849087;467833.34422547434;449505.1483678675;451411.25423340057;467917.8483940991;465784.1997128528;427811.090588922;472253.4952833566;465189.78860520123;462946.4434952612;212398.47392691602;188574.69595719432;471323.8536851003;201807.0540363285;201962.17867018256;273.8907245222863;2774942.440379482;1112445.921521465;199576.69541358604;1073281.8497090463;0;38;37;22;44;57;19;2;111;113;1102772443755.4524;421793303954.7404;933855686310.1694;15799.76614532391;9028.812788233852;-0.0;83210.48310172923;4221904.420550893;732249.4272938905;0.0;1100868.6948618446;9.496193428215912;-0.09831837994150659
5094;2019-08-12 05:56:45.126;571;564;168;169;160;50;226;33;46;38;690;200;53;67;264;241;248;490;143;243;226;15;561;356;361;128;361;302;564;1801.0;-1.0;865.0;105.0;7.0;0;1;71;1;0;0;0;0;0;0;1;0;1;0;0;14418.3876953125;9100.2451171875;0.0;2413.67358398438;448.0;326232;506.0;0.0;Calculated values ==>;1565582205.126;330.26000000000005;329.56;289.96000000000004;290.06;289.16;278.16;273.955091788801;295.76000000000005;276.46000000000004;277.76000000000005;276.96000000000004;342.16;293.16;278.46000000000004;279.86;299.56;297.26000000000005;297.96000000000004;322.16;297.46000000000004;295.76000000000005;323.76000000000005;317.96000000000004;274.66;239.943914813709;267.8393353686513;273.955091788801;287.46000000000004;5610000.0;3560000.0;3610000.0;1280000.0;3610000.0;3020000.0;5640000.0;0.3001666666666667;0.0;0.14416666666666667;0.0175;0.0011666666666666668;0.30133333333333334;0.0;9100.2451171875;0.0;2413.67358398438;14418.3876953125;483803.72242323327;482488.7235953657;244162.05636318852;244509.27104251875;241446.14709091754;430412.23801567365;462946.4434952612;448401.4392639541;474050.2932466569;522435.38976442843;468196.52568898356;449367.78088530374;451276.12695403385;467917.8483940991;465654.29947270127;427811.090588922;471825.7253986154;465189.78860520123;462946.4434952612;212398.47392691602;188156.80290529504;471827.73446709657;201888.040597663;202051.71211887908;273.92228714745517;2775181.691032151;1112596.6720624454;199616.79867050663;1073281.8497090463;0;38;37;22;44;57;19;2;111;113;1102989152055.349;421871943254.70294;934036976910.083;35539.0149743903;4723.944642715089;-0.0;78616.27905474982;4222332.457638275;732364.0909089164;0.0;1102217.9254906813;10.324828736176134;-0.04579746924635095
5095;2019-08-12 05:57:45.097;574;566;167;168;160;50;226;33;44;39;712;201;50;65;264;241;248;495;143;243;226;14;562;356;361;132;361;303;565;351.0;-1.0;613.0;199.0;7.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;13446.7978515625;8924.0029296875;0.0;1418.73278808594;448.0;326233;505.0;0.0;Calculated values ==>;1565582265.097;330.56;329.76000000000005;289.86;289.96000000000004;289.16;278.16;273.955091788801;295.76000000000005;276.46000000000004;277.56;277.06;344.36;293.26000000000005;278.16;279.66;299.56;297.26000000000005;297.96000000000004;322.66;297.46000000000004;295.76000000000005;323.66;317.96000000000004;274.56;240.83765695389522;267.9596281332873;273.955091788801;287.46000000000004;5620000.0;3560000.0;3610000.0;1320000.0;3610000.0;3030000.0;5650000.0;0.058499999999999996;0.0;0.10216666666666667;0.033166666666666664;0.0011666666666666668;0.059666666666666666;0.0;8924.0029296875;0.0;1418.73278808594;13446.7978515625;484105.4011907929;482653.08354322193;243778.99754215492;244123.8645491413;241411.9412363984;430412.23801567365;462946.4434952612;447935.7548802551;473630.5699406402;524664.7522095147;468177.6259707547;448769.2461549603;450826.11921441107;467917.8483940991;465654.29947270127;427536.90109705704;472440.52678862243;465189.78860520123;462946.4434952612;211980.4382156667;188156.80290529504;471199.8837895049;201556.34604836546;202381.92861947307;273.7929129371913;2775413.7886767634;1112746.8015317272;199648.7199541693;1073281.8497090463;0;38;37;22;44;57;19;2;111;113;1103205647365.1907;421949905554.64594;934218389184.9503;25171.76293565806;8943.177335081124;-0.0;15547.016054255359;4222838.136257634;732477.9285438512;0.0;1103002.2403471884;4.801626733984232;0.19377282362015233
5096;2019-08-12 05:58:45.107;574;567;166;167;160;51;226;33;42;39;743;202;48;61;264;241;248;499;143;243;226;14;561;357;362;136;362;305;564;255.0;-1.0;895.0;264.0;7.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;13517.9326171875;9014.5908203125;0.0;1413.58337402344;448.0;326234;505.0;0.0;Calculated values ==>;1565582325.107;330.56;329.86;289.76000000000005;289.86;289.16;278.26000000000005;274.0616903277293;295.76000000000005;276.46000000000004;277.36;277.06;347.46000000000004;293.36;277.96000000000004;279.26000000000005;299.56;297.26000000000005;297.96000000000004;323.06;297.46000000000004;295.76000000000005;323.66;317.96000000000004;274.56;241.71165711629368;268.19934244402924;274.0616903277293;287.46000000000004;5610000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;5640000.0;0.042499999999999996;0.0;0.14916666666666664;0.044000000000000004;0.0011666666666666668;0.043666666666666666;0.0;9014.5908203125;0.0;1413.58337402344;13517.9326171875;484218.2489208838;482907.02076417545;243473.00677382026;243816.64847947098;241446.14709091754;430346.717906069;462796.2276784706;447276.8002363944;473111.07959547755;527756.4078081092;468018.73062796064;448117.77220923116;449917.82812037505;467777.34666785965;465509.5098274704;427811.090588922;473162.1630571739;465044.1086722825;462796.2276784706;211980.4382156667;188156.80290529504;470665.25215363293;201777.8362145508;202891.82932109616;273.88384554707164;2775638.5322158746;1112896.314728261;199672.32652271603;1073281.8497090463;0;38;37;22;44;57;19;2;111;113;1103422583516.018;422030318954.95264;934400819585.6461;36620.26213325833;11831.046301319617;-0.0;11349.158728272017;4223353.155624096;732651.0759279034;0.0;1103226.4124936962;5.734509804729822;0.3054675695323609
5097;2019-08-12 05:59:45.128;574;568;166;167;159;51;226;34;44;40;762;200;49;59;265;241;248;502;143;243;225;14;564;357;362;137;362;305;566;163.0;0.0;869.0;234.0;7.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;13773.0068359375;9219.3955078125;0.0;1411.1408691406198;448.0;326235;504.0;0.0;Calculated values ==>;1565582385.128;330.56;329.96000000000004;289.76000000000005;289.86;289.06;278.26000000000005;274.0616903277293;295.76000000000005;276.56;277.56;277.16;349.36;293.16;278.06;279.06;299.66;297.26000000000005;297.96000000000004;323.36;297.46000000000004;295.66;323.56;317.96000000000004;274.56;241.92719264551067;268.19934244402924;274.0616903277293;287.46000000000004;5640000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;5660000.0;0.027166666666666665;0.0;0.14483333333333331;0.039;0.0011666666666666668;0.028333333333333332;0.0;9219.3955078125;0.0;1411.1408691406198;13773.0068359375;483879.34889323084;482817.60401668056;243398.90332271133;243741.49343918156;241046.449855107;430346.717906069;462796.2276784706;447557.86663498206;473078.44118532055;529743.8013911427;467775.6695843459;448257.2920903231;449642.78568856575;467906.3786984534;465509.5098274704;426983.5187246336;473349.6718539687;465044.1086722825;462662.94749955734;211562.405474017;188156.80290529504;470531.02399546513;201763.63329945246;203478.0267709984;273.8783057255936;2775866.0363095435;1113048.317796557;199695.8741301522;1073281.8497090463;0;38;37;22;44;57;19;2;111;113;1103639859535.6868;422112247619.82764;934583883635.367;35599.198128095864;10481.928237144493;-0.0;7343.572753975836;4223955.195098782;732837.0824616159;0.0;1103382.2397762774;5.025588288756561;0.29099715631780987
5098;2019-08-12 06:00:45.108;573;568;165;166;158;51;225;34;38;40;770;198;46;59;265;241;248;508;143;243;225;14;563;359;363;138;364;305;566;-2.0;-1.0;863.0;271.0;7.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;13736.4169921875;9414.0068359375;0.0;1405.6145019531198;448.0;326236;504.0;0.0;Calculated values ==>;1565582445.108;330.46000000000004;329.96000000000004;289.66;289.76000000000005;288.96000000000004;278.26000000000005;274.27422755570615;295.66;276.56;276.96000000000004;277.16;350.16;292.96000000000004;277.76000000000005;279.06;299.66;297.26000000000005;297.96000000000004;323.96000000000004;297.46000000000004;295.66;323.56;317.96000000000004;274.56;242.14157278889297;268.19934244402924;274.27422755570615;287.46000000000004;5630000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;3050000.0;5660000.0;0.0;0.0;0.14383333333333334;0.04516666666666667;0.0011666666666666668;0.0011666666666666668;0.0;9414.0068359375;0.0;1405.6145019531198;13736.4169921875;483854.01641229563;482817.60401668056;243058.01516285498;243398.90332271133;240716.51099119664;430214.79039162316;462512.1425119949;446712.3873244594;472947.9820155742;530579.5801781024;467532.30169713264;447838.18717396184;449642.78568856575;467625.08733946737;465219.0939126357;427261.05318071134;474234.03735064087;464898.1456994284;462512.1425119949;211562.405474017;188156.80290529504;470396.5654319022;202148.3510940444;243058.01516285498;274.03729081576023;2776095.205093118;1113203.54439002;199719.33926726496;1073281.8497090463;0;38;37;22;44;57;19;2;111;113;1103857287035.7559;422194720119.8539;934766822635.4252;35176.46054447469;12115.877680926576;-0.0;256.0298152406633;4224544.7956555225;733025.33473931;0.0;1103445.5486877006;4.394642525439056;0.3312962486034768
5099;2019-08-12 06:01:45.129;572;568;165;166;158;53;221;35;7;41;772;196;22;53;265;240;248;509;143;243;221;14;563;360;365;139;365;305;566;172.0;-1.0;600.0;238.0;7.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;13726.841796875;9501.705078125;0.0;1403.46594238281;448.0;326237;503.0;0.0;Calculated values ==>;1565582505.129;330.36;329.96000000000004;289.66;289.76000000000005;288.96000000000004;278.46000000000004;274.38016830617;295.26000000000005;276.66;273.86;277.26000000000005;350.36;292.76000000000005;275.36;278.46000000000004;299.66;297.16;297.96000000000004;324.06;297.46000000000004;295.26000000000005;323.46000000000004;317.96000000000004;274.56;242.35481222062532;268.19934244402924;274.38016830617;287.46000000000004;5630000.0;3600000.0;3650000.0;1390000.0;3650000.0;3050000.0;5660000.0;0.028666666666666667;0.0;0.1;0.03966666666666666;0.0011666666666666668;0.029833333333333333;0.0;9501.705078125;0.0;1403.46594238281;13726.841796875;483715.4953605664;482817.60401668056;243058.01516285498;243398.90332271133;240716.51099119664;430148.3826014536;461671.84584197105;442225.1804755989;472915.35137376806;530788.4338752198;467288.6240213367;444422.66845152143;448813.5830089952;467484.0592496592;464942.4404991662;427261.05318071134;474380.925291727;464605.36442852597;461671.84584197105;211144.3756859795;188156.80290529504;470261.8752935162;202394.18551642934;203984.3911450605;274.13751031837853;2776324.145683849;1113361.230493223;199742.75646408333;1073281.8497090463;0;38;37;22;44;57;19;2;111;113;1104075763475.4226;422277849204.72705;934949886685.146;23983.09949591696;10625.418361157777;-0.0;7687.675731791164;4225037.964537157;733214.9118681516;0.0;1103511.7694029661;3.878544729773191;0.22853386224996275
5100;2019-08-12 06:02:45.129;571;568;165;166;157;52;221;36;-15;42;770;195;-1;45;265;240;248;511;143;243;221;14;563;360;364;141;365;305;565;347.0;-1.0;528.0;229.0;7.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;13704.845703125;9517.5546875;0.0;1401.80041503906;448.0;326238;503.0;0.0;Calculated values ==>;1565582565.129;330.26000000000005;329.96000000000004;289.66;289.76000000000005;288.86;278.36;274.38016830617;295.26000000000005;276.76000000000005;271.66;277.36;350.16;292.66;273.06;277.66;299.66;297.16;297.96000000000004;324.26000000000005;297.46000000000004;295.26000000000005;323.46000000000004;317.96000000000004;274.56;242.77792619122317;268.19934244402924;274.38016830617;287.46000000000004;5630000.0;3600000.0;3640000.0;1410000.0;3650000.0;3050000.0;5650000.0;0.057833333333333334;0.0;0.08800000000000001;0.03816666666666667;0.0011666666666666668;0.059000000000000004;0.0;9517.5546875;0.0;1401.80041503906;13704.845703125;483576.8709975398;482931.9835434303;243094.48409331596;243435.88361175547;240420.78788444647;430148.3826014536;461824.42280746065;438899.66031598754;472751.9947874012;530579.5801781024;467166.66808169626;441030.91413852724;447698.11948457354;467484.0592496592;464942.4404991662;427261.05318071134;474799.9606072653;464751.8981387732;461824.42280746065;211144.3756859795;188156.80290529504;469991.7955662279;202446.9187539573;203250.68417027226;274.1580133600146;2776552.7430796823;1113519.7243246033;199766.13368372852;1073281.8497090463;0;38;37;22;44;57;19;2;111;113;1104294463475.4226;422361849204.72705;935132886685.146;20807.841257458665;10211.296131668329;-0.0;15255.850579594116;4225411.2223767685;733388.5511555918;0.0;1103702.965455561;4.237886535804743;0.1804352620471459
5101;2019-08-12 06:03:45.100;568;566;166;167;156;52;221;36;-7;42;766;195;-7;32;265;240;248;511;143;242;221;14;561;360;365;141;365;305;563;533.0;0.0;566.0;205.0;7.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;13801.58203125;9598.09765625;0.0;1401.0676269531198;448.0;326239;502.0;0.0;Calculated values ==>;1565582625.1;329.96000000000004;329.76000000000005;289.76000000000005;289.86;288.76000000000005;278.36;274.38016830617;295.26000000000005;276.76000000000005;272.46000000000004;277.36;349.76;292.66;272.46000000000004;276.36;299.66;297.16;297.96000000000004;324.26000000000005;297.36;295.26000000000005;323.36;317.96000000000004;274.56;242.77792619122317;268.19934244402924;274.38016830617;287.46000000000004;5610000.0;3600000.0;3650000.0;1410000.0;3650000.0;3050000.0;5630000.0;0.08883333333333333;0.0;0.09433333333333334;0.034166666666666665;0.0011666666666666668;0.09;0.0;9598.09765625;0.0;1401.0676269531198;13801.58203125;483388.2730097523;482882.1830915641;243510.27396830267;243854.4474617644;240158.33298564304;430148.3826014536;461671.84584197105;440124.2130485236;472751.9947874012;530161.7641224974;467166.66808169626;440124.2130485236;445859.90203062753;467484.0592496592;464942.4404991662;427811.090588922;475050.84273893986;464473.26053001377;461671.84584197105;210726.34883551928;188156.80290529504;469991.7955662279;202585.5330531134;203116.03895386588;274.2118740739401;2776781.852520856;1113678.9444337517;199789.4796280651;1073281.8497090463;0;38;37;22;44;57;19;2;111;113;1104513057770.2627;422446408314.6652;935315798235.0122;22407.815479567027;9136.380635864745;-0.0;23270.022619929463;4225771.178786252;733549.7038670608;0.0;1104023.8592249996;4.983488957936499;0.14414536289253477
5102;2019-08-12 06:04:48.120;562;563;167;168;157;51;222;36;-1;42;762;196;6;28;265;240;248;507;143;243;222;15;562;358;363;142;363;304;563;695.0;-1.0;579.0;140.0;7.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;13942.9013671875;9697.2119140625;0.0;1394.74035644531;447.0;326240;503.0;0.0;Calculated values ==>;1565582688.12;329.36;329.46000000000004;289.86;289.96000000000004;288.86;278.26000000000005;274.1680685717883;295.36;276.76000000000005;273.06;277.36;349.36;292.76000000000005;273.76000000000005;275.96000000000004;299.66;297.16;297.96000000000004;323.86;297.46000000000004;295.36;323.46000000000004;317.86;274.66;242.98782864720522;268.0796299477929;274.1680685717883;287.46000000000004;5620000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;5630000.0;0.11583333333333333;0.0;0.0965;0.02333333333333333;0.0011666666666666668;0.11699999999999999;0.0;9697.2119140625;0.0;1394.74035644531;13942.9013671875;482439.60276943335;482464.10030780645;243854.4474617644;244200.40040243522;240486.68091755616;430280.9020939914;462110.72912221303;441243.57701197703;472620.9849758201;529819.9816690114;467430.0554965995;442285.3213856606;445484.3388220789;467765.86006012256;465233.93026070396;427536.90109705704;474466.2490024473;464898.1456994284;462110.72912221303;211144.3756859795;187738.9118479558;469955.4082113979;202232.5044126751;202647.53803282272;274.06548695724547;2777024.693818528;1113847.831990523;199813.95071404573;1073281.8497090463;0;38;37;22;44;57;19;2;111;113;1104742450570.1934;422535581614.63824;935507694134.9541;23064.568505832638;6246.86775530353;-0.0;30357.193357458666;4226169.188458181;733684.3500216884;0.0;1104493.2463291485;5.379452432124745;0.08341055285818133
5103;2019-08-12 06:05:45.121;556;558;168;168;157;50;224;35;6;42;759;196;16;28;265;240;248;505;143;243;223;15;560;357;362;137;363;304;562;856.0;-2.0;871.0;0.0;7.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;13977.1826171875;9585.5068359375;0.0;1408.52429199219;448.0;326241;503.0;0.0;Calculated values ==>;1565582745.121;328.76000000000005;328.96000000000004;289.96000000000004;289.96000000000004;288.86;278.16;274.0616903277293;295.56;276.66;273.76000000000005;277.36;349.06000000000006;292.76000000000005;274.76000000000005;275.96000000000004;299.66;297.16;297.96000000000004;323.66;297.46000000000004;295.46000000000004;323.46000000000004;317.96000000000004;274.66;241.92719264551067;268.0796299477929;274.0616903277293;287.46000000000004;5600000.0;3570000.0000000005;3620000.0000000005;1370000.0;3629999.9999999995;3040000.0;5620000.0;0.14266666666666666;0.0;0.1451666666666667;0.0;0.0011666666666666668;0.14383333333333334;0.0;9585.5068359375;0.0;1408.52429199219;13977.1826171875;481832.90160678443;481880.9389909586;244238.89794927315;244238.89794927315;240519.79949135645;430346.717906069;462529.5463882496;442285.3213856606;473273.90776018414;529506.5989332239;467430.0554965995;443752.90924145415;445484.3388220789;467765.86006012256;465379.25235888857;428083.6490145766;474299.6360013709;465044.1086722825;462396.02367842785;211144.3756859795;188156.80290529504;470629.2288316383;202234.48292222194;202575.19080772524;274.0616903277293;2777245.731695171;1114000.4895258937;199836.14361525277;1073281.8497090463;0;38;37;22;44;57;19;2;111;113;1104949079195.795;422615098009.86975;935680977175.4585;34847.38005027585;0.0;-0.0;37370.89646123606;4226627.666095578;733733.8052591824;0.0;1105029.4364484532;6.568862291834487;0.03322306299000417
5104;2019-08-12 06:06:45.141;552;554;168;169;158;49;224;35;11;42;761;196;23;31;265;240;248;498;144;243;224;16;560;357;362;134;362;303;563;931.0;-1.0;722.0;0.0;7.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;13906.45703125;9551.1220703125;0.0;1408.85852050781;448.0;326242;504.0;0.0;Calculated values ==>;1565582805.141;328.36;328.56;289.96000000000004;290.06;288.96000000000004;278.06;274.0616903277293;295.56;276.66;274.26000000000005;277.36;349.26;292.76000000000005;275.46000000000004;276.26000000000005;299.66;297.16;297.96000000000004;322.96000000000004;297.46000000000004;295.56;323.56;317.96000000000004;274.76000000000005;241.2770596917726;267.9596281332873;274.0616903277293;287.56;5600000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;5630000.0;0.15516666666666667;0.0;0.12033333333333333;0.0;0.0011666666666666668;0.15633333333333335;0.0;9551.1220703125;0.0;1408.85852050781;13906.45703125;481273.0721786601;481203.98647068563;244200.40040243522;244548.17393465148;240816.46781613881;430346.717906069;462529.5463882496;443226.97429043637;473663.1379967309;529791.7321354732;467571.2248194195;444965.2754471953;446107.1014639255;467906.3786984534;465379.25235888857;428083.6490145766;473142.5749802117;465044.1086722825;462529.5463882496;211562.405474017;188156.80290529504;471128.47311997804;202234.48292222194;202547.66141088025;274.0616903277293;2777478.1728133885;1114160.0145906976;199859.62963141286;1073281.8497090463;0;38;37;22;44;57;19;2;111;113;1105166351595.7258;422696425109.84393;935863137875.4006;28999.4297946418;0.0;-0.0;40643.834684795416;4227159.900196366;733733.8052591824;0.0;1105679.7759153834;6.35432370544232;-0.004088187359091783
5105;2019-08-12 06:07:45.122;550;551;168;169;158;48;225;34;13;42;767;195;27;34;265;241;248;497;144;243;225;16;560;355;360;131;360;302;562;992.0;-1.0;699.0;49.0;7.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;13734.34765625;9211.2607421875;0.0;1410.55163574219;448.0;326243;504.0;0.0;Calculated values ==>;1565582865.122;328.16;328.26000000000005;289.96000000000004;290.06;288.96000000000004;277.96000000000004;273.8482719121499;295.66;276.56;274.46000000000004;277.36;349.86;292.66;275.86;276.56;299.66;297.26000000000005;297.96000000000004;322.86;297.46000000000004;295.66;323.56;317.96000000000004;274.76000000000005;240.61611355647437;267.8393353686513;273.8482719121499;287.56;5600000.0;3550000.0;3600000.0;1310000.0;3600000.0;3020000.0;5620000.0;0.16533333333333333;0.0;0.1165;0.008166666666666666;0.0011666666666666668;0.1665;0.0;9211.2607421875;0.0;1410.55163574219;13734.34765625;480992.4925141394;480899.04361746734;244238.89794927315;244587.23475055394;240850.0213375966;430477.46260093397;462963.62376627576;443721.9807720978;474050.5081408163;530493.7248521174;467590.84671364905;445733.73098647315;446724.52688641194;468186.6588226815;465798.81223944406;428083.6490145766;473123.1285388295;465335.1870322967;462963.62376627576;211562.405474017;188156.80290529504;471527.5025985663;201638.69800403382;201937.19790355003;273.82056013134235;2777708.4399112337;1114316.318268819;199883.11727591723;1073281.8497090463;0;38;37;22;44;57;19;2;111;113;1105382883005.533;422775899934.7732;936044580400.2391;28202.702442479458;2204.091904188682;-0.0;43460.89990614384;4227636.43368118;733752.1668753473;0.0;1106380.4267599678;6.954339958621038;0.011632149540967631
5106;2019-08-12 06:08:45.132;549;549;168;169;157;47;226;33;16;41;773;195;31;36;264;241;248;493;144;243;226;18;558;355;360;129;360;300;560;1013.0;-1.0;898.0;20.0;7.0;0;86;69;1;0;0;0;0;0;0;1;0;0;0;0;13296.4609375;8862.4794921875;0.0;1302.79504394531;448.0;326244;505.0;0.0;Calculated values ==>;1565582925.132;328.06;328.06;289.96000000000004;290.06;288.86;277.86;273.8482719121499;295.76000000000005;276.46000000000004;274.76000000000005;277.26000000000005;350.46000000000004;292.66;276.26000000000005;276.76000000000005;299.56;297.26000000000005;297.96000000000004;322.46000000000004;297.46000000000004;295.76000000000005;323.66;317.96000000000004;274.96000000000004;240.16925963744896;267.5978703862781;273.8482719121499;287.56;5580000.0;3550000.0;3600000.0;1290000.0;3600000.0;3000000.0;5600000.0;0.16883333333333334;0.0;0.14966666666666667;0.0033333333333333335;0.0011666666666666668;0.17;0.0;8862.4794921875;0.0;1302.79504394531;13296.4609375;481086.04453700176;480852.03463135095;244316.3587847787;244665.8356130613;240586.38487429434;430477.46260093397;463096.3509743104;444557.31930295983;474211.1747634917;531269.9684629661;467872.3270001503;446687.032041366;447387.1986165429;468058.0973201897;465798.81223944406;428623.9784820076;472789.40986731276;465335.1870322967;463096.3509743104;211980.4382156667;188156.80290529504;471986.2621016245;201686.7040103224;201979.2604646569;273.8392853568879;2777933.734192269;1114466.9578731651;199905.73226678142;1073281.8497090463;0;38;37;22;44;57;19;2;111;113;1105598919005.4985;422853912934.7608;936225210500.2104;36349.6354221314;900.9985269710071;-0.0;44389.905386641105;4228174.459485991;733778.0469415617;0.0;1107112.6388189653;8.031316719046739;0.03230990377902483
5107;2019-08-12 06:09:45.113;550;548;168;169;158;47;227;32;22;42;778;195;36;39;264;241;248;487;142;243;226;19;559;354;359;135;359;298;561;1057.0;-1.0;639.0;168.0;7.0;0;87;61;1;0;0;0;0;0;0;1;0;0;0;0;12853.671875;8452.7802734375;0.0;1301.88928222656;448.0;326245;506.0;0.0;Calculated values ==>;1565582985.113;328.16;327.96000000000004;289.96000000000004;290.06;288.96000000000004;277.86;273.7412296467126;295.86;276.36;275.36;277.36;350.96000000000004;292.66;276.76000000000005;277.06;299.56;297.26000000000005;297.96000000000004;321.86;297.46000000000004;295.76000000000005;323.76000000000005;317.96000000000004;275.06;241.49495122638035;267.35522164206344;273.7412296467126;287.36;5590000.0;3540000.0;3590000.0;1350000.0;3590000.0;2980000.0;5610000.0;0.17616666666666667;0.0;0.1065;0.028;0.0011666666666666668;0.17733333333333334;0.0;8452.7802734375;0.0;1301.88928222656;12853.671875;481109.37750941585;480594.0719057695;244277.5503039209;244626.45485023712;240883.69356856126;430542.39183029096;463378.2884684054;445806.48513717233;473533.6025564079;531940.3573943052;468152.77557536535;447766.00290744303;448181.2357039259;468198.0947123171;465943.0496085122;428354.60300329165;471769.6883215958;465480.30547409743;463245.95189034037;212398.47392691602;188156.80290529504;471288.5232524436;201244.60233791944;201527.71383769574;273.6621686034375;2778151.5829582177;1114611.2060113703;199927.43109600767;1073281.8497090463;0;38;37;22;44;57;19;2;111;113;1105814550700.3066;422933087854.6903;936404553690.0508;26045.840518120433;7561.229785606675;-0.0;46411.367548002316;4228694.2571303025;733848.5431798901;0.0;1107869.0764782769;8.20309057063513;0.0631471292836936
5108;2019-08-12 06:10:45.094;551;548;167;169;159;47;228;31;29;41;775;195;38;41;264;242;248;488;140;243;227;21;559;354;358;139;359;299;561;1068.0;-1.0;1038.0;177.0;7.0;0;99;56;1;0;0;0;0;0;0;1;0;0;0;0;12723.6953125;8152.6533203125;0.0;1373.81066894531;448.0;326246;506.0;0.0;Calculated values ==>;1565583045.094;328.26000000000005;327.96000000000004;289.86;290.06;289.06;277.86;273.7412296467126;295.96000000000004;276.26000000000005;276.06;277.26000000000005;350.66;292.66;276.96000000000004;277.26000000000005;299.56;297.36;297.96000000000004;321.96000000000004;297.46000000000004;295.86;323.76000000000005;317.96000000000004;275.26000000000005;242.35481222062532;267.47669482898436;273.7412296467126;287.16;5590000.0;3540000.0;3579999.9999999995;1390000.0;3590000.0;2990000.0;5610000.0;0.178;0.0;0.17300000000000001;0.029500000000000002;0.0011666666666666668;0.17916666666666667;0.0;8152.6533203125;0.0;1373.81066894531;12723.6953125;481249.53754712915;480594.0719057695;243930.49448640735;244626.45485023712;241215.84083113552;430542.39183029096;463659.26402989647;446598.56625971716;472915.35137376806;531553.3465226239;468012.67958196974;447854.7951058831;448270.2827830808;468198.0947123171;466072.45092096843;428354.60300329165;471918.5342676585;465625.14543771395;463527.3134515757;212398.47392691602;188156.80290529504;470951.1231468757;201294.66277861787;201572.29145020345;273.681737780741;2778364.660189607;1114749.540805184;199949.72153479466;1073281.8497090463;0;38;37;22;44;57;19;2;111;113;1106029582585.97;423015261824.9438;936583596975.603;42437.57530223018;7954.865580863607;-0.0;46933.608108579196;4229264.771543774;733977.8030297578;0.0;1108646.7049507946;10.216387644084874;0.1507492150940574
5109;2019-08-12 06:11:45.094;553;549;167;168;160;49;228;31;34;41;767;194;40;47;264;242;248;488;142;243;227;22;561;354;359;143;359;301;564;1143.0;-1.0;1136.0;150.0;7.0;0;99;56;1;0;0;0;0;0;0;1;0;0;0;0;12732.9814453125;8173.9599609375;0.0;1372.02014160156;447.0;326247;506.0;0.0;Calculated values ==>;1565583105.094;328.46000000000004;328.06;289.86;289.96000000000004;289.16;278.06;273.7412296467126;295.96000000000004;276.26000000000005;276.56;277.26000000000005;349.86;292.56;277.16;277.86;299.56;297.36;297.96000000000004;321.96000000000004;297.46000000000004;295.86;323.76000000000005;317.86;275.36;243.1966462407574;267.7187500070086;273.7412296467126;287.36;5610000.0;3540000.0;3590000.0;1430000.0;3590000.0;3010000.0;5640000.0;0.1905;0.0;0.18933333333333333;0.025;0.0011666666666666668;0.19166666666666668;0.0;8173.9599609375;0.0;1372.02014160156;12732.9814453125;481296.7342980506;480382.41446963785;243816.64847947098;244162.05636318852;241446.14709091754;430542.39183029096;463510.5090081324;446916.4327917079;472391.1323836129;530569.4765443322;467610.5751459798;447755.4656965252;448726.1184418108;468198.0947123171;466072.45092096843;427811.090588922;471527.04853834264;465480.30547409743;463378.2884684054;212398.47392691602;187738.9118479558;470513.52464679367;201330.9991133177;201589.60741380733;273.695938153387;2778576.799162589;1114885.5959158612;199972.6034582159;1073281.8497090463;0;38;37;22;44;57;19;2;111;113;1106244682585.97;423099861824.9438;936763596975.603;46497.50877644188;6729.5631383369;-0.0;50176.16386879796;4230005.897244429;734100.1732690844;0.0;1109455.953050606;10.832123540261026;0.14787862612204747
5110;2019-08-12 06:12:45.134;555;550;166;167;161;50;228;31;40;40;758;194;43;49;264;242;248;495;143;243;227;23;565;355;359;146;360;304;567;1182.0;-1.0;1230.0;166.0;7.0;0;99;60;1;0;0;0;0;0;0;1;0;0;0;0;12972.6181640625;8406.9697265625;0.0;1372.39318847656;447.0;326248;505.0;0.0;Calculated values ==>;1565583165.134;328.66;328.16;289.76000000000005;289.86;289.26000000000005;278.16;273.8482719121499;295.96000000000004;276.26000000000005;277.16;277.16;348.96000000000004;292.56;277.46000000000004;278.06;299.56;297.36;297.96000000000004;322.66;297.46000000000004;295.86;323.66;317.86;275.46000000000004;243.81672145450628;268.0796299477929;273.8482719121499;287.46000000000004;5650000.0;3550000.0;3590000.0;1460000.0;3600000.0;3040000.0;5670000.0;0.197;0.0;0.20500000000000002;0.027666666666666666;0.0011666666666666668;0.19816666666666669;0.0;8406.9697265625;0.0;1372.39318847656;12972.6181640625;481111.3442129432;480170.56760537927;243362.0647625057;243704.13497606496;241676.34902610385;430477.46260093397;463510.5090081324;447186.0512154405;471896.58969717816;529402.1194473583;467186.51452007843;447607.1325964645;448444.3321323563;468058.0973201897;465928.4623088799;426704.2688272216;472181.62618921464;465480.30547409743;463378.2884684054;211980.4382156667;187738.9118479558;470208.5969619798;201601.056618587;201846.9162123695;273.8058737023861;2778791.1553014177;1115023.8624461119;199995.48881602605;1073281.8497090463;0;38;37;22;44;57;19;2;111;113;1106460226185.833;423186619624.8887;936945217975.4877;50344.92389235497;7431.475282833868;-0.0;51826.800268737774;4230813.455529671;734218.2605949548;0.0;1110306.5444343458;11.207601189989056;0.17247129096635216
5111;2019-08-12 06:13:45.105;557;552;164;165;160;52;224;32;49;40;749;195;50;53;264;242;248;502;142;243;223;23;565;357;362;149;362;306;567;1217.0;-1.0;1615.0;198.0;7.0;0;99;65;1;0;0;0;0;0;0;1;0;0;0;0;13083.9404296875;8758.912109375;0.0;1369.51354980469;447.0;326249;505.0;0.0;Calculated values ==>;1565583225.105;328.86;328.36;289.56;289.66;289.16;278.36;274.0616903277293;295.56;276.36;278.06;277.16;348.06000000000006;292.66;278.16;278.46000000000004;299.56;297.36;297.96000000000004;323.36;297.46000000000004;295.46000000000004;323.66;317.86;275.46000000000004;244.42749628697553;268.3187672390254;274.0616903277293;287.36;5650000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3060000.0;5670000.0;0.20283333333333334;0.0;0.26916666666666667;0.033;0.0011666666666666668;0.20400000000000001;0.0;8758.912109375;0.0;1369.51354980469;13083.9404296875;481392.65762459056;480453.7774342823;242682.95690368308;243021.68420331157;241343.89496264968;430346.717906069;462529.5463882496;448069.6469006501;471498.710610231;528307.3450254627;467024.7474957862;448209.4260714224;448627.68014227727;467777.34666785965;465639.66166502296;426704.2688272216;473221.7772417732;465044.1086722825;462396.02367842785;211980.4382156667;187738.9118479558;469802.56496987224;202123.6456823569;202355.60252757688;274.0185720059508;2779008.1883395123;1115166.8423209493;200018.32699503732;1073281.8497090463;0;38;37;22;44;57;19;2;111;113;1106676421640.6748;423275076849.824;937128129525.3539;66200.46532792393;8833.404336488007;-0.0;53048.2459147736;4231784.197686868;734353.7357470294;0.0;1111180.0807385223;12.64580694859531;0.2593472072282392
