;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5112;2019-08-12 06:14:45.125;558;554;163;163;159;54;217;34;49;40;733;196;52;58;265;240;248;506;141;242;217;23;568;359;364;141;364;308;570;1227.0;0.0;1459.0;205.0;7.0;0;0;74;1;0;0;0;0;0;0;1;1;0;0;0;14268.86328125;9221.8330078125;0.0;2366.31176757812;446.0;326250;504.0;0.0;Calculated values ==>;1565583285.125;328.96000000000004;328.56;289.46000000000004;289.46000000000004;289.06;278.56;274.27422755570615;294.86;276.56;278.06;277.16;346.46000000000004;292.76000000000005;278.36;278.96000000000004;299.66;297.16;297.96000000000004;323.76000000000005;297.36;294.86;323.56;317.76000000000005;275.46000000000004;242.77792619122317;268.5567601203482;274.27422755570615;287.26000000000005;5680000.0;3590000.0;3640000.0;1410000.0;3640000.0;3080000.0;5700000.0;0.2045;0.0;0.24316666666666667;0.034166666666666665;0.0011666666666666668;0.20566666666666666;0.0;9221.8330078125;0.0;2366.31176757812;14268.86328125;481184.1902663548;480384.53575695754;242240.5704399413;242240.5704399413;240913.0705653105;430214.79039162316;461285.8025028249;447692.51816426485;472555.3283204977;526474.6484863175;466862.742778841;448113.97177139675;448951.9434487286;467625.08733946737;465088.32681886124;425855.9250168309;473430.90457565075;464620.0566218266;461285.8025028249;211562.405474017;187321.02276691253;470880.6574889378;202639.33071999767;202863.9730846975;274.22815570688573;2779236.2043503746;1115316.7318100592;200049.46924996484;1073281.8497090463;0;38;37;22;44;57;19;2;112;113;1106894294240.6055;423362105849.7963;937312390925.2953;59588.766746864305;9164.911997938785;-0.0;53148.75625032821;4232832.790701691;734503.7717117585;0.0;1112065.3507479562;10.519581637779646;0.19704826033042294
5113;2019-08-12 06:15:45.136;559;555;162;162;157;55;211;34;12;39;707;197;27;63;265;239;248;510;142;242;210;21;565;361;366;137;366;310;567;1231.0;-1.0;1437.0;198.0;7.0;0;0;82;1;0;0;0;0;0;0;1;1;0;0;0;14706.4326171875;9759.9638671875;0.0;2425.47265625;446.0;326251;503.0;0.0;Calculated values ==>;1565583345.136;329.06;328.66;289.36;289.36;288.86;278.66;274.4858918419099;294.26000000000005;276.56;274.36;277.06;343.86;292.86;275.86;279.46000000000004;299.66;297.06;297.96000000000004;324.16;297.36;294.16;323.46000000000004;317.76000000000005;275.26000000000005;241.92719264551067;268.7936212382143;274.4858918419099;287.36;5650000.0;3610000.0;3660000.0;1370000.0;3660000.0;3100000.0;5670000.0;0.20516666666666666;0.0;0.2395;0.033;0.0011666666666666668;0.20633333333333334;0.0;9759.9638671875;0.0;2425.47265625;14706.4326171875;481673.52305706916;480877.7230353463;242010.32270004938;242010.32270004938;240355.3482867814;430081.6785162784;460162.587924932;441925.55079813005;472980.6827117325;523581.28788495314;466700.49960987223;444146.6137790267;449278.01942846994;467342.77449316776;464664.8766729168;426704.2688272216;474401.59624489746;464326.1751738402;460026.21490959387;211144.3756859795;187321.02276691253;471218.06502558704;203158.7901253897;203378.46761167614;274.43877712768756;2779477.7094170116;1115474.9424504354;200089.40810755725;1073281.8497090463;0;38;37;22;44;57;19;2;112;113;1107113334390.3062;423445521139.6823;937497824915.0419;57184.63918112131;8845.956071706512;-0.0;52954.98519247036;4233806.080820242;734653.8897954043;0.0;1112949.7106950425;9.76457266971446;0.17752638826474293
5114;2019-08-12 06:16:45.147;560;556;163;163;156;56;205;35;-14;40;714;200;-13;49;266;238;248;510;143;241;205;19;566;362;367;135;367;311;568;1257.0;-1.0;1073.0;182.0;7.0;0;0;92;1;0;0;0;0;0;0;1;1;0;0;0;15191.451171875;10293.6962890625;0.0;2441.98168945312;445.0;326252;502.0;0.0;Calculated values ==>;1565583405.147;329.16;328.76000000000005;289.46000000000004;289.46000000000004;288.76000000000005;278.76000000000005;274.5913991737795;293.66;276.66;271.76000000000005;277.16;344.56000000000006;293.16;271.86;278.06;299.76000000000005;296.96000000000004;297.96000000000004;324.16;297.26000000000005;293.66;323.36;317.66;275.06;241.49495122638035;268.91163127593666;274.5913991737795;287.46000000000004;5660000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3110000.0;5680000.0;0.2095;0.0;0.17883333333333334;0.030333333333333334;0.0011666666666666668;0.21066666666666667;0.0;10293.6962890625;0.0;2441.98168945312;15191.451171875;481697.96735733893;480901.9877764132;242310.62671514307;242310.62671514307;239996.53554411646;430014.67791919125;459184.1982711204;437706.9197206977;473338.7274854557;524239.35948102403;466926.9371677303;437864.8868398262;447122.1408429034;467331.35969250975;464386.3924891542;426423.273769674;474275.3560311099;464046.0497008609;459184.1982711204;210726.34883551928;186903.13564328075;471288.5232524436;203392.84754015598;203608.37321596683;274.5340012650654;2779726.904126559;1115642.0869230428;200129.9776635991;1073281.8497090463;0;38;37;22;44;57;19;2;112;113;1107333274705.8794;423527136099.895;937684159070.5275;41903.166574953546;8126.168829939391;-0.0;53841.30714495235;4234631.963921176;734795.3500995886;0.0;1113839.8429611765;8.155878526849476;0.09941515961880446
5115;2019-08-12 06:17:45.137;558;556;165;166;155;55;207;36;-7;40;736;202;-16;35;266;237;248;512;142;242;207;17;565;361;366;133;366;312;566;1279.0;-1.0;824.0;159.0;7.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;15712.443359375;10721.7412109375;0.0;2451.486328125;444.0;326253;501.0;0.0;Calculated values ==>;1565583465.137;328.96000000000004;328.76000000000005;289.66;289.76000000000005;288.66;278.66;274.4858918419099;293.86;276.76000000000005;272.46000000000004;277.16;346.76;293.36;271.56;276.66;299.76000000000005;296.86;297.96000000000004;324.36;297.36;293.86;323.26000000000005;317.56;274.86;241.05796691057077;269.02936301313275;274.4858918419099;287.36;5650000.0;3610000.0;3660000.0;1330000.0;3660000.0;3120000.0;5660000.0;0.21316666666666664;0.0;0.13733333333333334;0.026500000000000003;0.0011666666666666668;0.21433333333333332;0.0;10721.7412109375;0.0;2451.486328125;15712.443359375;481533.1460780456;481135.4983191873;243058.01516285498;243398.90332271133;239735.22062255655;430081.6785162784;459616.26960334147;438582.77927262546;473598.1776897576;526477.3010510061;467030.76422086457;437160.35228701105;444914.05856171664;467472.6610337342;464401.7568174532;426704.2688272216;474820.7361005577;464326.1751738402;459616.26960334147;210308.32490665457;186485.25045852014;471359.25143505377;203123.18393267342;203340.5585972234;274.4249935913561;2779984.3936589514;1115817.1863807964;200170.74976726872;1073281.8497090463;0;38;37;22;44;57;19;2;112;113;1107553138055.9143;423607522699.9078;937871027920.5571;32336.451093353415;7108.25578881308;-0.0;54928.42739231131;4235250.524291264;734922.2824791754;0.0;1114746.106346722;7.164010034339244;0.04116334106740556
5116;2019-08-12 06:18:45.138;552;554;168;168;157;54;209;37;-9;40;758;203;-16;25;266;237;248;509;143;242;208;14;561;361;366;127;366;312;563;1307.0;-1.0;988.0;62.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;14872.4208984375;10642.8828125;0.0;1459.8056640625;443.0;326254;501.0;0.0;Calculated values ==>;1565583525.138;328.36;328.56;289.96000000000004;289.96000000000004;288.86;278.56;274.4858918419099;294.06;276.86;272.26000000000005;277.16;348.96000000000004;293.46000000000004;271.56;275.66;299.76000000000005;296.86;297.96000000000004;324.06;297.36;293.96000000000004;323.26000000000005;317.46000000000004;274.56;239.71726792356844;269.02936301313275;274.4858918419099;287.46000000000004;5610000.0;3610000.0;3660000.0;1270000.0;3660000.0;3120000.0;5630000.0;0.21783333333333335;0.0;0.16466666666666668;0.010333333333333333;0.0011666666666666668;0.21900000000000003;0.0;10642.8828125;0.0;1459.8056640625;14872.4208984375;481156.426576448;481203.98647068563;244200.40040243522;244200.40040243522;240486.68091755616;430081.6785162784;459889.70471773524;438268.9589085547;474371.58956060285;528789.5395429577;467153.7457676643;437160.35228701105;443447.30739667016;467472.6610337342;464401.7568174532;427811.090588922;474758.8255443609;464326.1751738402;459753.05655078747;210308.32490665457;186067.36719380575;471863.1256559725;203214.57783697013;203432.9193574863;274.4603666321402;2780239.2717753565;1115995.2278814188;200203.34441039924;1073281.8497090463;0;38;37;22;44;57;19;2;112;113;1107772741715.649;423685523999.81354;938058231040.331;38705.62141645426;2776.0349941296918;-0.0;56134.11004533296;4235842.551428419;735004.6529417519;0.0;1115671.64291627;8.0656266287408;0.019459462310540084
5117;2019-08-12 06:19:45.138;543;548;170;171;158;52;211;37;-13;42;778;203;-7;18;266;238;248;502;142;242;211;14;561;358;363;137;363;311;563;1308.0;-1.0;411.0;77.0;7.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15058.5751953125;10639.4658203125;0.0;1423.8837890625;443.0;326255;500.0;0.0;Calculated values ==>;1565583585.138;327.46000000000004;327.96000000000004;290.16;290.26000000000005;288.96000000000004;278.36;274.1680685717883;294.26000000000005;276.86;271.86;277.36;350.96000000000004;293.46000000000004;272.46000000000004;274.96000000000004;299.76000000000005;296.96000000000004;297.96000000000004;323.36;297.36;294.26000000000005;323.16;317.46000000000004;274.56;241.92719264551067;268.91163127593666;274.1680685717883;287.36;5610000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3110000.0;5630000.0;0.218;0.0;0.0685;0.012833333333333334;0.0011666666666666668;0.21916666666666668;0.0;10639.4658203125;0.0;1423.8837890625;15058.5751953125;479888.5601449364;480358.8848975255;244897.81077390737;245249.35529374494;240816.46781613881;430280.9020939914;460629.17054598924;437864.8868398262;473273.90776018414;530962.7795600382;467295.44281513663;438805.9494045361;442613.9118981167;467895.03022007534;464972.5849072995;427811.090588922;473732.3222092244;464766.5650395172;460629.17054598924;209890.3038832737;186067.36719380575;470531.02399546513;202378.82710805317;202605.1639032326;274.1223823695007;2780488.6967428043;1116172.5807866922;200227.37515584193;1073281.8497090463;0;38;37;22;44;57;19;2;112;113;1107991441715.649;423764723999.81354;938245131040.331;16130.795091626453;3441.286526721787;-0.0;56550.26145587083;4236299.521565986;735056.4639544256;0.0;1116610.6793454469;6.310216112369055;-0.07406060089304714
5118;2019-08-12 06:20:45.129;534;540;172;172;159;49;214;35;-10;43;789;203;4;18;265;238;248;497;141;242;214;13;560;356;361;143;361;311;561;1289.0;-1.0;667.0;68.0;7.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15140.41796875;10618.9638671875;0.0;1404.4045410156198;443.0;326256;499.0;0.0;Calculated values ==>;1565583645.129;326.56;327.16;290.36;290.36;289.06;278.06;273.955091788801;294.56;276.66;272.16;277.46000000000004;352.06000000000006;293.46000000000004;273.56;274.96000000000004;299.66;296.96000000000004;297.96000000000004;322.86;297.36;294.56;323.06;317.46000000000004;274.46000000000004;243.1966462407574;268.91163127593666;273.955091788801;287.26000000000005;5600000.0;3560000.0;3610000.0;1430000.0;3610000.0;3110000.0;5610000.0;0.21483333333333335;0.0;0.11116666666666666;0.011333333333333334;0.0011666666666666668;0.21600000000000003;0.0;10618.9638671875;0.0;1404.4045410156198;15140.41796875;478731.33521115815;479463.8571516716;245684.70818281127;245684.70818281127;241215.84083113552;430412.23801567365;461342.3614177066;438336.84446586855;472588.3698738022;532114.2599596132;467295.44281513663;440502.8199851677;442613.9118981167;468046.64453070954;465263.9689877527;428083.6490145766;473251.3122049991;465058.7251422519;461342.3614177066;209472.28574929133;186067.36719380575;469621.5870000597;201872.58428854716;202109.22384661803;273.9162646802919;2780740.317270166;1116349.7077941985;200250.9406898741;1073281.8497090463;0;38;37;22;44;57;19;2;112;113;1108208609135.4211;423848711399.7254;938431703050.1353;26286.943589712228;3034.4886973971425;-0.0;55994.35771535514;4236652.94969912;735110.4206531843;0.0;1117548.4104901159;7.095830977303877;-0.03587680725741594
5119;2019-08-12 06:21:45.109;528;534;172;172;161;47;217;34;-5;43;786;200;10;20;264;239;248;491;142;242;216;13;561;355;360;146;360;310;563;1283.0;0.0;677.0;99.0;7.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15453.9970703125;10702.7421875;0.0;1392.6984863281198;443.0;326257;498.0;0.0;Calculated values ==>;1565583705.109;325.96000000000004;326.56;290.36;290.36;289.26000000000005;277.86;273.8482719121499;294.86;276.56;272.66;277.46000000000004;351.76;293.16;274.16;275.16;299.56;297.06;297.96000000000004;322.26000000000005;297.36;294.76000000000005;322.96000000000004;317.46000000000004;274.46000000000004;243.81672145450628;268.7936212382143;273.8482719121499;287.36;5610000.0;3550000.0;3600000.0;1460000.0;3600000.0;3100000.0;5630000.0;0.21383333333333335;0.0;0.11283333333333333;0.0165;0.0011666666666666668;0.21500000000000002;0.0;10702.7421875;0.0;1392.6984863281198;15453.9970703125;477754.2354743389;478370.61675541603;245602.85361905993;245602.85361905993;241814.75837405084;430477.46260093397;461897.48510764097;439337.9440247078;472193.8583601894;531875.2727941562;467069.0517227304;441625.1925414462;443116.8767534241;468058.0973201897;465539.2008351387;427811.090588922;472104.7849107186;465204.3799370688;461763.66765822354;209054.2704885073;186067.36719380575;469212.77825340634;201566.41307969514;201805.3705089785;273.79235380804204;2780995.185744419;1116527.3294510827;200274.24211204544;1073281.8497090463;0;38;37;22;44;57;19;2;112;113;1108424837035.49;423935382499.753;938617940950.1945;26828.55440829559;4416.165025366236;-0.0;55891.03388708769;4237095.431306194;735172.4887379667;0.0;1118480.4779610115;7.204016428214325;-0.014084357500558165
5120;2019-08-12 06:22:45.100;525;530;171;172;161;46;219;32;-2;42;776;198;11;22;264;239;248;490;143;242;218;13;561;354;359;148;359;308;563;1281.0;-1.0;727.0;137.0;7.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;15672.5078125;10689.86328125;0.0;3124.244140625;442.0;326258;498.0;0.0;Calculated values ==>;1565583765.1;325.66;326.16;290.26000000000005;290.36;289.26000000000005;277.76000000000005;273.7412296467126;295.06;276.36;272.96000000000004;277.36;350.76;292.96000000000004;274.26000000000005;275.36;299.56;297.06;297.96000000000004;322.16;297.36;294.96000000000004;322.96000000000004;317.36;274.46000000000004;244.22491754036054;268.5567601203482;273.7412296467126;287.46000000000004;5610000.0;3540000.0;3590000.0;1480000.0;3590000.0;3080000.0;5630000.0;0.2135;0.0;0.12116666666666666;0.022833333333333334;0.0011666666666666668;0.21466666666666667;0.0;10689.86328125;0.0;3124.244140625;15672.5078125;477324.0479630308;477798.16798791557;245249.35529374494;245602.85361905993;241814.75837405084;430542.39183029096;462316.2933191314;440235.24653219705;471830.38154423045;530979.842226762;467107.77403145406;442194.31993339997;443818.7007049837;468198.0947123171;465683.9387588076;427811.090588922;471955.9208139978;465349.75327765616;462183.0053738274;209054.2704885073;185649.48583044452;468939.0304431381;201262.27949659587;201501.3396911456;273.66907951027673;2781254.534376706;1116705.5744223786;200311.8776543856;1073281.8497090463;0;38;37;22;44;57;19;2;112;114;1108640504680.2637;424023569269.66046;938803313140.0;28955.557839147008;6111.952479946048;-0.0;55959.6642332157;4237560.229177628;735260.2098902721;0.0;1119412.4272976636;6.58943584065119;0.015478720854246363
5121;2019-08-12 06:23:45.140;525;529;170;170;162;46;219;32;-3;40;741;197;10;28;264;240;248;490;144;242;218;10;561;355;360;137;360;309;563;1270.0;0.0;934.0;149.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16662.822265625;10798.5283203125;0.0;2411.94165039062;442.0;326259;497.0;0.0;Calculated values ==>;1565583825.14;325.66;326.06;290.16;290.16;289.36;277.76000000000005;273.8482719121499;295.06;276.36;272.86;277.16;347.26;292.86;274.16;275.96000000000004;299.56;297.16;297.96000000000004;322.16;297.36;294.96000000000004;322.86;317.36;274.16;241.92719264551067;268.67533136820026;273.8482719121499;287.56;5610000.0;3550000.0;3600000.0;1370000.0;3600000.0;3090000.0;5630000.0;0.21166666666666664;0.0;0.15566666666666668;0.024833333333333332;0.0011666666666666668;0.21283333333333332;0.0;10798.5283203125;0.0;2411.94165039062;16662.822265625;477324.0479630308;477654.74275033764;244897.81077390737;244897.81077390737;242150.6021835611;430477.46260093397;462164.74920835934;439865.0975002962;473078.44118532055;527236.5498040328;466843.0330350629;441835.6131989616;444493.19508952065;468058.0973201897;465669.0585932454;427811.090588922;471955.9208139978;465204.3799370688;462031.17872931756;208636.25808486674;185649.48583044452;470138.0144479632;201523.55029191225;201761.31052947993;273.7756221472789;2781524.1751023126;1116884.7637329425;200358.0432927191;1073281.8497090463;0;38;37;22;44;57;19;2;112;114;1108856348480.9836;424109126269.94586;938988536540.6178;37101.8341821051;6670.592526541931;-0.0;55394.10361519877;4238111.07443182;735366.802113154;0.0;1120340.993998208;7.506661802628337;0.05890936986598391
5122;2019-08-12 06:24:45.111;526;529;169;169;161;47;219;32;-9;39;721;199;5;29;264;240;248;491;144;242;218;8;564;355;360;132;360;309;565;1289.0;-2.0;1249.0;230.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16738.5078125;10829.08203125;0.0;2434.5703125;442.0;326260;495.0;0.0;Calculated values ==>;1565583885.111;325.76000000000005;326.06;290.06;290.06;289.26000000000005;277.86;273.8482719121499;295.06;276.36;272.26000000000005;277.06;345.26;293.06;273.66;276.06;299.56;297.16;297.96000000000004;322.26000000000005;297.36;294.96000000000004;322.66;317.36;273.96000000000004;240.83765695389522;268.67533136820026;273.8482719121499;287.56;5640000.0;3550000.0;3600000.0;1320000.0;3600000.0;3090000.0;5650000.0;0.21483333333333335;0.0;0.20816666666666667;0.03833333333333333;0.0011666666666666668;0.21600000000000003;0.0;10829.08203125;0.0;2434.5703125;16738.5078125;477101.5479243877;477411.5126547068;244470.5247331116;244470.5247331116;241745.30319728522;430477.46260093397;462164.74920835934;438939.586306344;473630.5699406402;525135.0050156327;467088.358659851;441083.1268105331;444638.62758169504;468058.0973201897;465669.0585932454;426983.5187246336;471844.6928685693;465204.3799370688;462031.17872931756;207800.24178383037;185649.48583044452;470614.97290035227;201459.17470661656;201691.48909719172;273.7504842754827;2781802.3849862916;1117064.9067078654;200398.41137170716;1073281.8497090463;0;38;37;22;44;57;19;2;112;114;1109072244080.8257;424189787264.88684;939173846930.4823;49435.50568134327;10317.638930759867;-0.0;56233.372960539185;4238831.87037698;735508.3022837068;0.0;1121270.773358323;8.744689212794139;0.1451402513093387
5123;2019-08-12 06:25:45.121;528;530;168;168;160;47;219;32;-15;38;731;202;-1;24;264;240;248;493;144;242;218;6;563;356;361;130;361;309;565;1246.0;-1.0;1221.0;222.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16664.326171875;10817.2255859375;0.0;2442.18823242188;442.0;326261;495.0;0.0;Calculated values ==>;1565583945.121;325.96000000000004;326.16;289.96000000000004;289.96000000000004;289.16;277.86;273.955091788801;295.06;276.36;271.66;276.96000000000004;346.26;293.36;273.06;275.56;299.56;297.16;297.96000000000004;322.46000000000004;297.36;294.96000000000004;322.66;317.36;273.76000000000005;240.39332010688793;268.67533136820026;273.955091788801;287.56;5630000.0;3560000.0;3610000.0;1300000.0;3610000.0;3090000.0;5650000.0;0.2076666666666667;0.0;0.20350000000000001;0.037000000000000005;0.0011666666666666668;0.20883333333333337;0.0;10817.2255859375;0.0;2442.18823242188;16664.326171875;477511.191061734;477555.34687461786;244123.8645491413;244123.8645491413;241411.9412363984;430412.23801567365;462012.88651447376;438003.16910024424;473792.32411537116;526186.3189326522;467455.7454842776;440171.277620612;443909.2226389365;467917.8483940991;465524.29463401274;427261.05318071134;472142.9182167143;465058.7251422519;461879.0317285414;207800.24178383037;185649.48583044452;470688.30480466236;201715.99541034544;201952.91088039457;273.8552169339826;2782080.7883289424;1117245.3226689629;200439.05779951747;1073281.8497090463;0;38;37;22;44;57;19;2;112;114;1109288580130.7913;424268400364.8743;939359277830.4529;48084.43984589441;9951.975447589728;-0.0;54281.238237121346;4239644.672033947;735677.2438890751;0.0;1122191.8819440058;8.470785742812183;0.14151718212118547
5124;2019-08-12 06:26:45.132;527;530;167;167;160;48;217;33;-11;38;749;203;-3;20;264;240;248;493;143;242;216;5;564;357;362;128;362;310;565;1218.0;-1.0;1170.0;218.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16663.001953125;10842.5087890625;0.0;2462.8681640625;441.0;326262;494.0;0.0;Calculated values ==>;1565584005.132;325.86;326.16;289.86;289.86;289.16;277.96000000000004;274.0616903277293;294.86;276.46000000000004;272.06;276.96000000000004;348.06000000000006;293.46000000000004;272.86;275.16;299.56;297.16;297.96000000000004;322.46000000000004;297.36;294.76000000000005;322.56;317.26000000000005;273.66;239.943914813709;268.7936212382143;274.0616903277293;287.46000000000004;5640000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;3100000.0;5650000.0;0.20299999999999999;0.0;0.19499999999999998;0.036333333333333336;0.0011666666666666668;0.20416666666666666;0.0;10842.5087890625;0.0;2462.8681640625;16663.001953125;477245.5609620249;477555.34687461786;243778.99754215492;243778.99754215492;241411.9412363984;430346.717906069;461592.2958648185;438404.7845594946;474050.2932466569;527998.7749632502;467436.8767231263;439646.5891626351;443116.8767534241;467777.34666785965;465379.25235888857;426983.5187246336;472142.9182167143;464912.7873590418;461457.9028561018;207382.2378540181;185231.60634950487;470858.874105103;201967.51079142425;202206.433572857;273.9577793978606;2782358.566979689;1117425.8535464352;200479.94076326845;1073281.8497090463;0;38;37;22;44;57;19;2;112;114;1109505519895.4949;424345814554.76855;939545011875.1991;46105.268384773706;9769.71953373033;-0.0;52930.508311995814;4240429.730169073;735841.6214773954;0.0;1123085.4769597512;8.17755833704095;0.13223754820182476
5125;2019-08-12 06:27:45.152;526;529;167;167;159;49;216;33;0;39;769;203;7;16;265;239;248;493;144;242;216;5;563;358;363;140;363;308;565;1187.0;-1.0;1096.0;143.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15658.2080078125;10836.751953125;0.0;1421.091796875;441.0;326263;493.0;0.0;Calculated values ==>;1565584065.152;325.76000000000005;326.06;289.86;289.86;289.06;278.06;274.1680685717883;294.76000000000005;276.46000000000004;273.16;277.06;350.06000000000006;293.46000000000004;273.86;274.76000000000005;299.66;297.06;297.96000000000004;322.46000000000004;297.36;294.76000000000005;322.46000000000004;317.26000000000005;273.66;242.56692532238324;268.5567601203482;274.1680685717883;287.56;5630000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3080000.0;5650000.0;0.19783333333333333;0.0;0.18266666666666667;0.02383333333333333;0.0011666666666666668;0.199;0.0;10836.751953125;0.0;1421.091796875;15658.2080078125;477223.70583062724;477411.5126547068;243778.99754215492;243778.99754215492;241080.08812921462;430280.9020939914;461304.5296429779;440539.589879252;472588.21769833704;530247.6594984549;467718.9606211675;441596.2569172708;442936.2754991869;467765.86006012256;465103.311480244;427261.05318071134;472142.9182167143;464766.5650395172;461304.5296429779;206964.23671620517;185231.60634950487;469237.8977156437;202298.93907999547;202542.12200230293;274.0913257849862;2782628.0001770835;1117606.5742727316;200512.31788504362;1073281.8497090463;0;38;37;22;44;57;19;2;112;114;1109723092395.4258;424426241354.743;939730473675.1401;43518.62554599753;6362.0451808162825;-0.0;51493.71912049433;4241176.844906853;735976.0976604314;0.0;1123955.9689220437;8.27016495844207;0.09978260342093724
5126;2019-08-12 06:28:45.123;524;527;167;168;159;50;215;34;1;40;781;203;11;18;265;239;248;491;145;242;214;6;562;359;364;143;364;309;564;1169.0;-1.0;1067.0;135.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15549.767578125;10794.4853515625;0.0;1405.9951171875;440.0;326264;493.0;0.0;Calculated values ==>;1565584125.123;325.56;325.86;289.86;289.96000000000004;289.06;278.16;274.27422755570615;294.66;276.56;273.26000000000005;277.16;351.26;293.46000000000004;274.26000000000005;274.96000000000004;299.66;297.06;297.96000000000004;322.26000000000005;297.36;294.56;322.46000000000004;317.16;273.76000000000005;243.1966462407574;268.67533136820026;274.27422755570615;287.66;5620000.0;3590000.0;3640000.0;1430000.0;3640000.0;3090000.0;5640000.0;0.19483333333333333;0.0;0.17783333333333334;0.022500000000000003;0.0011666666666666668;0.196;0.0;10794.4853515625;0.0;1405.9951171875;15549.767578125;477058.1286297911;477245.5609620249;243816.64847947098;244162.05636318852;241113.8454885597;430214.79039162316;461015.7208579768;440476.3296797733;472292.48545527144;531427.3856665845;467578.0488697139;441985.3313433802;443026.34146199;467625.08733946737;464957.45143190527;427536.90109705704;471974.8299636972;464620.0566218266;460880.48460767657;206964.23671620517;184813.72873217988;468926.6663542118;202566.43814863925;202811.9751148942;274.1998577167019;2782887.940941319;1117786.7474576551;200535.86555576575;1073281.8497090463;0;38;37;22;44;57;19;2;112;114;1109941086980.2664;424511100319.6809;939915484210.0048;42308.30904395334;5993.1051346253835;-0.0;50581.42786058535;4241891.723669426;736079.0074825182;0.0;1124806.1840102554;8.104831796783747;0.09638241176684366
5127;2019-08-12 06:29:48.103;523;526;168;168;159;50;214;35;0;41;782;201;11;20;265;239;248;490;146;242;214;5;563;359;363;144;364;309;565;1153.0;-1.0;952.0;98.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15678.818359375;10796.248046875;0.0;1404.73156738281;440.0;326265;493.0;0.0;Calculated values ==>;1565584188.103;325.46000000000004;325.76000000000005;289.96000000000004;289.96000000000004;289.06;278.16;274.27422755570615;294.56;276.66;273.16;277.26000000000005;351.36;293.26000000000005;274.26000000000005;275.16;299.66;297.06;297.96000000000004;322.16;297.36;294.56;322.46000000000004;317.16;273.66;243.40439225979637;268.67533136820026;274.27422755570615;287.76000000000005;5630000.0;3590000.0;3629999.9999999995;1440000.0;3640000.0;3090000.0;5650000.0;0.19216666666666665;0.0;0.15866666666666665;0.01633333333333333;0.0011666666666666668;0.19333333333333333;0.0;10796.248046875;0.0;1404.73156738281;15678.818359375;476791.5138527176;476979.23894743324;244123.8645491413;244123.8645491413;241080.08812921462;430214.79039162316;461034.77648449154;440323.94343122264;472259.5391352755;531531.9621369152;467333.36290921835;441985.3313433802;443321.5776185104;467625.08733946737;464957.45143190527;427261.05318071134;471695.34681700775;464766.5650395172;461034.77648449154;206964.23671620517;184813.72873217988;468689.9516013245;202599.288795257;202849.86813170285;274.2126124967962;2783161.1043222826;1117975.6064006893;200560.45160668905;1073281.8497090463;0;38;37;22;44;57;19;2;112;114;1110170019280.3357;424601476619.70825;940110092410.0637;37718.97853557321;4346.147492499102;-0.0;49915.74894820581;4242591.7401379375;736169.4472228867;0.0;1125685.255148774;7.538810643433186;0.06151102456546488
5128;2019-08-12 06:30:45.134;524;525;168;169;159;50;215;35;-8;41;779;199;5;21;265;239;248;490;146;242;215;5;562;359;363;145;364;309;564;1098.0;-1.0;878.0;99.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15653.2529296875;10813.3642578125;0.0;1404.09130859375;440.0;326266;493.0;0.0;Calculated values ==>;1565584245.134;325.56;325.66;289.96000000000004;290.06;289.06;278.16;274.27422755570615;294.66;276.66;272.36;277.26000000000005;351.06000000000006;293.06;273.66;275.26000000000005;299.66;297.06;297.96000000000004;322.16;297.36;294.66;322.46000000000004;317.16;273.66;243.61107973660833;268.67533136820026;274.27422755570615;287.76000000000005;5620000.0;3590000.0;3629999.9999999995;1450000.0;3640000.0;3090000.0;5640000.0;0.183;0.0;0.14633333333333332;0.0165;0.0011666666666666668;0.18416666666666667;0.0;10813.3642578125;0.0;1404.09130859375;15653.2529296875;477058.1286297911;476957.40571969777;244162.05636318852;244509.27104251875;241113.8454885597;430214.79039162316;461169.71765311295;439094.5795304832;472127.72840069426;531218.205575079;467088.358659851;441083.1268105331;443468.83949473884;467625.08733946737;464957.45143190527;427536.90109705704;471825.7253986154;464766.5650395172;461169.71765311295;206964.23671620517;184813.72873217988;468552.3519787662;202587.49693498664;202850.86518475803;274.2080344360422;2783409.2847892256;1118146.7755399;200582.7002147204;1073281.8497090463;0;38;37;22;44;57;19;2;112;114;1110377041810.8342;424683886414.9067;940286318200.488;34608.86975314099;4388.4201082223635;-0.0;47573.721996255365;4243164.647016505;736238.6334903918;0.0;1126457.4665419436;7.085846262102141;0.055615323097112375
5129;2019-08-12 06:31:48.104;523;525;168;169;159;50;216;35;-8;42;773;198;6;20;265;239;248;489;147;242;215;5;563;358;363;146;363;309;564;1079.0;-1.0;839.0;2.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17156.115234375;10775.4306640625;0.0;2892.97534179688;439.0;326267;493.0;0.0;Calculated values ==>;1565584308.104;325.46000000000004;325.66;289.96000000000004;290.06;289.06;278.16;274.1680685717883;294.76000000000005;276.66;272.36;277.36;350.46000000000004;292.96000000000004;273.76000000000005;275.16;299.66;297.06;297.96000000000004;322.06;297.36;294.66;322.46000000000004;317.06;273.66;243.81672145450628;268.67533136820026;274.1680685717883;287.86;5630000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3090000.0;5640000.0;0.17983333333333332;0.0;0.13983333333333334;0.0003333333333333333;0.0011666666666666668;0.181;0.0;10775.4306640625;0.0;2892.97534179688;17156.115234375;476791.5138527176;476957.40571969777;244162.05636318852;244509.27104251875;241113.8454885597;430280.9020939914;461304.5296429779;439094.5795304832;472094.78864732845;530590.445684791;466965.7362139171;441234.1507901912;443321.5776185104;467765.86006012256;465103.311480244;427261.05318071134;471676.46520507685;464766.5650395172;461169.71765311295;206964.23671620517;184395.8529593127;468414.5045189802;202492.5892749017;202761.17700014845;274.1665797506395;2783696.230055091;1118335.58754224;200620.281643484;1073281.8497090463;0;38;37;22;44;57;19;2;112;114;1110605622910.938;424775507764.9483;940480895500.5764;33084.84497073882;88.64063841469283;-0.0;46771.94585818657;4243756.684963463;736277.7891175229;0.0;1127282.5980290954;5.8489213323827975;0.0021579242989960006
5130;2019-08-12 06:32:45.105;522;524;168;169;158;49;217;34;-4;41;755;197;11;26;265;239;248;489;147;242;217;3;563;358;362;133;363;311;565;1047.0;-1.0;817.0;84.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16772.716796875;10802.3037109375;0.0;2447.86938476562;439.0;326268;493.0;0.0;Calculated values ==>;1565584365.105;325.36;325.56;289.96000000000004;290.06;288.96000000000004;278.06;274.1680685717883;294.86;276.56;272.76000000000005;277.26000000000005;348.66;292.86;274.26000000000005;275.76000000000005;299.66;297.06;297.96000000000004;322.06;297.36;294.86;322.46000000000004;317.06;273.46000000000004;241.05796691057077;268.91163127593666;274.1680685717883;287.86;5630000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;3110000.0;5650000.0;0.17450000000000002;0.0;0.13616666666666666;0.014;0.0011666666666666668;0.1756666666666667;0.0;10802.3037109375;0.0;2447.86938476562;16772.716796875;476647.19019394304;476690.4075270662;244123.8645491413;244470.5247331116;240749.7134847059;430280.9020939914;461592.2958648185;439272.27964313584;473695.32993624324;528551.4376075015;466557.6968382662;441564.8193833535;443797.99741981184;467765.86006012256;465103.311480244;427261.05318071134;471545.8440544065;464912.7873590418;461592.2958648185;206964.23671620517;184395.8529593127;469992.0229553163;202336.73204876165;202614.25569914366;274.106019862538;2783964.838020668;1118506.4142693991;200662.56407263284;1073281.8497090463;0;38;37;22;44;57;19;2;113;114;1110812251535.6753;424855024159.84717;940657598600.3517;32262.723730767284;3747.1740726917656;-0.0;45493.80905577022;4244274.028957743;736308.1565166992;0.0;1128013.048069257;6.151142801723851;0.04288381022349011
5131;2019-08-12 06:33:45.095;522;524;168;169;159;49;218;34;0;40;751;200;15;28;265;239;248;489;148;242;218;2;562;358;363;127;363;310;563;941.0;0.0;979.0;94.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16789.439453125;10816.005859375;0.0;2459.75219726562;438.0;326269;493.0;0.0;Calculated values ==>;1565584425.095;325.36;325.56;289.96000000000004;290.06;289.06;278.06;274.1680685717883;294.96000000000004;276.56;273.16;277.16;348.26;293.16;274.66;275.96000000000004;299.66;297.06;297.96000000000004;322.06;297.36;294.96000000000004;322.46000000000004;316.96000000000004;273.36;239.71726792356844;268.7936212382143;274.1680685717883;287.96000000000004;5620000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;3100000.0;5630000.0;0.15683333333333332;0.0;0.16316666666666665;0.015666666666666666;0.0011666666666666668;0.158;0.0;10816.005859375;0.0;2459.75219726562;16789.439453125;476770.02900183323;476935.7072479271;244200.40040243522;244548.17393465148;241147.7228032167;430280.9020939914;461573.7689881714;440107.37261156883;474371.58956060285;528208.6580177817;467069.0517227304;442374.1672774083;444292.79366492986;467765.86006012256;465103.311480244;427536.90109705704;471806.90216319455;464766.5650395172;461573.7689881714;206964.23671620517;183977.97901196036;470701.941234826;202325.1483547368;202634.35380234636;274.1015164527105;2784244.476042023;1118686.5368237505;200703.4541030152;1073281.8497090463;0;38;37;22;44;57;19;2;113;114;1111029715285.71;424933011159.85956;940843867550.3813;38798.13292457309;4204.569755121397;-0.0;40912.42759936036;4244866.104067665;736374.4100045195;0.0;1128732.9800328356;6.320929465649606;0.08959818869801013
5132;2019-08-12 06:34:48.096;522;523;169;169;159;48;219;34;2;40;767;202;16;25;265;239;248;488;150;242;219;7;563;357;362;133;362;308;564;823.0;-1.0;779.0;58.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15763.025390625;10834.8720703125;0.0;1416.6262207031198;438.0;326270;492.0;0.0;Calculated values ==>;1565584488.096;325.36;325.46000000000004;290.06;290.06;289.06;277.96000000000004;274.0616903277293;295.06;276.56;273.36;277.16;349.86;293.36;274.76000000000005;275.66;299.66;297.06;297.96000000000004;321.96000000000004;297.36;295.06;322.36;316.96000000000004;273.86;241.05796691057077;268.5567601203482;274.0616903277293;288.16;5630000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3080000.0;5640000.0;0.1371666666666667;0.0;0.12983333333333333;0.009666666666666665;0.0011666666666666668;0.13833333333333336;0.0;10834.8720703125;0.0;1416.6262207031198;15763.025390625;476647.19019394304;476668.7312312176;244509.27104251875;244509.27104251875;241113.8454885597;430346.717906069;461860.70334265823;440842.8340465798;473598.1776897576;530038.3807940419;467596.8808112979;442936.2754991869;444256.7904090801;467906.3786984534;465248.88870971405;427261.05318071134;471527.04853834264;464912.7873590418;461860.70334265823;206546.2383541025;183977.97901196036;470383.01723186334;202122.1459905606;202479.62776810722;274.0179883780949;2784529.3146302537;1118875.9850124838;200737.37295251928;1073281.8497090463;0;38;37;22;44;57;19;2;113;114;1111258093910.4473;425014912459.7653;941038540640.1573;30993.902665939822;2593.1884219992594;-0.0;35881.0487878129;4245476.794071717;736433.8913326339;0.0;1129404.933616211;5.670175045177535;0.06261452237999961
5133;2019-08-12 06:35:45.126;523;524;169;169;159;47;220;34;3;41;787;204;16;24;265;240;248;488;149;242;220;8;562;356;361;135;361;307;564;898.0;-1.0;897.0;46.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15938.3447265625;10848.8896484375;0.0;1410.18615722656;437.0;326271;492.0;0.0;Calculated values ==>;1565584545.126;325.46000000000004;325.56;290.06;290.06;289.06;277.86;273.955091788801;295.16;276.56;273.46000000000004;277.26000000000005;351.86;293.56;274.76000000000005;275.56;299.66;297.16;297.96000000000004;321.96000000000004;297.36;295.16;322.36;316.86;273.96000000000004;241.49495122638035;268.43790593516167;273.955091788801;288.06;5620000.0;3560000.0;3610000.0;1350000.0;3610000.0;3070000.0;5640000.0;0.14966666666666667;0.0;0.14950000000000002;0.007666666666666667;0.0011666666666666668;0.15083333333333335;0.0;10848.8896484375;0.0;1410.18615722656;15938.3447265625;476914.14352674695;476813.1337046352;244509.27104251875;244509.27104251875;241113.8454885597;430412.23801567365;462146.61757077737;441206.9368439809;473436.17305719486;532204.2865271305;467981.3935862347;443141.609673585;444312.00193913304;468046.64453070954;465524.29463401274;427536.90109705704;471527.04853834264;465058.7251422519;462146.61757077737;206546.2383541025;183560.10687098323;470211.52306949627;201891.68635166142;202221.32512827578;273.92370760844983;2784780.415899264;1119047.7384750117;200759.76366221823;1073281.8497090463;0;38;37;22;44;57;19;2;113;114;1111464257360.3438;425091332659.727;941213907890.0693;35777.62994860177;2057.118748170067;-0.0;39205.39827674399;4246005.680252703;736470.7256406591;0.0;1129999.680848703;6.284335637921496;0.06540847233151215
5134;2019-08-12 06:36:45.117;525;524;169;169;159;47;221;33;4;41;796;202;17;24;265;240;248;487;149;242;221;9;563;356;361;136;361;305;565;789.0;-1.0;563.0;39.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15946.4228515625;10897.3818359375;0.0;1392.7561035156198;437.0;326272;492.0;0.0;Calculated values ==>;1565584605.117;325.66;325.56;290.06;290.06;289.06;277.86;273.955091788801;295.26000000000005;276.46000000000004;273.56;277.26000000000005;352.76;293.36;274.86;275.56;299.66;297.16;297.96000000000004;321.86;297.36;295.26000000000005;322.36;316.86;274.06;241.71165711629368;268.19934244402924;273.955091788801;288.06;5630000.0;3560000.0;3610000.0;1360000.0;3610000.0;3050000.0;5650000.0;0.1315;0.0;0.09383333333333334;0.006500000000000001;0.0011666666666666668;0.13266666666666668;0.0;10897.3818359375;0.0;1392.7561035156198;15946.4228515625;477079.7710264791;476690.4075270662;244470.5247331116;244470.5247331116;241080.08812921462;430412.23801567365;462280.22558120737;441779.2354426769;473306.2826088756;533291.9554471924;468018.73062796064;443695.9394408292;444711.81521382625;468046.64453070954;465524.29463401274;427261.05318071134;471246.3649773429;465058.7251422519;462280.22558120737;206546.2383541025;183560.10687098323;470174.7356409916;201884.45842969618;202258.95901276643;273.92089142842696;2785046.0824405663;1119228.9302217388;200783.11801078156;1073281.8497090463;0;38;37;22;44;57;19;2;113;114;1111680824870.9773;425172620464.9648;941397480350.6063;22510.12657638469;1743.8868018734206;-0.0;34496.15469807984;4246491.3386988025;736502.3959357452;0.0;1130613.7683316816;4.780269217950876;0.016776167341531492
5135;2019-08-12 06:37:45.107;528;526;169;169;158;46;222;33;6;41;797;200;18;25;265;240;248;489;150;243;222;9;564;355;360;138;360;303;565;768.0;-1.0;579.0;54.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15961.6279296875;10898.5869140625;0.0;1381.60546875;435.0;326273;491.0;0.0;Calculated values ==>;1565584665.107;325.96000000000004;325.76000000000005;290.06;290.06;288.96000000000004;277.76000000000005;273.8482719121499;295.36;276.46000000000004;273.76000000000005;277.26000000000005;352.86;293.16;274.96000000000004;275.66;299.66;297.16;297.96000000000004;322.06;297.46000000000004;295.36;322.26000000000005;316.66;274.06;242.14157278889297;267.9596281332873;273.8482719121499;288.16;5640000.0;3550000.0;3600000.0;1380000.0;3600000.0;3030000.0;5650000.0;0.128;0.0;0.0965;0.009000000000000001;0.0011666666666666668;0.12916666666666668;0.0;10898.5869140625;0.0;1381.60546875;15961.6279296875;477389.44547131204;476979.23894743324;244470.5247331116;244470.5247331116;240749.7134847059;430477.46260093397;462564.72855843324;442493.0341924577;473045.8727645816;533544.2505723257;468056.4967297473;444244.8339766329;445251.96559515793;468186.6588226815;465669.0585932454;426983.5187246336;471545.8440544065;465335.1870322967;462564.72855843324;206128.24275125185;182724.36793118677;469904.45810332865;201588.66579629167;201975.98581249517;273.8010384375153;2785311.9385470483;1119410.5330225055;200806.23383727417;1073281.8497090463;0;38;37;22;44;57;19;2;113;114;1111897088821.0117;425254806764.97784;941579849950.6353;23247.27155023002;2414.842130763333;-0.0;33659.379271350335;4246872.586797977;736537.046234177;0.0;1131181.6364543866;4.8306647895329995;0.03230972992362551
5136;2019-08-12 06:38:45.128;532;529;168;169;159;46;223;33;8;41;792;199;19;25;264;241;248;490;151;243;222;10;563;356;360;139;361;301;565;742.0;-1.0;533.0;77.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15905.94921875;10931.412109375;0.0;1367.13415527344;434.0;326274;490.0;0.0;Calculated values ==>;1565584725.128;326.36;326.06;289.96000000000004;290.06;289.06;277.76000000000005;273.955091788801;295.46000000000004;276.46000000000004;273.96000000000004;277.26000000000005;352.36;293.06;275.06;275.66;299.56;297.26000000000005;297.96000000000004;322.16;297.46000000000004;295.36;322.16;316.56;274.16;242.35481222062532;267.7187500070086;273.955091788801;288.26000000000005;5630000.0;3560000.0;3600000.0;1390000.0;3610000.0;3010000.0;5650000.0;0.12366666666666666;0.0;0.08883333333333333;0.012833333333333334;0.0011666666666666668;0.12483333333333332;0.0;10931.412109375;0.0;1367.13415527344;15905.94921875;478084.6415842159;477411.5126547068;244123.8645491413;244470.5247331116;241080.08812921462;430412.23801567365;462697.81320866785;443198.0840360327;472915.35137376806;533172.2493560852;468215.5318844538;444788.4522848616;445645.04530121887;467917.8483940991;465654.29947270127;427261.05318071134;471695.34681700775;465335.1870322967;462564.72855843324;205710.24989127388;182306.50109390085;469867.5881872505;201798.68058315536;202194.24305012717;273.8874602268768;2785577.5946366466;1119592.513351587;200829.14801792998;1073281.8497090463;0;38;37;22;44;57;19;2;113;114;1112113164420.6821;425337935849.8511;941761113370.3588;21444.31367339727;3440.2176475858873;-0.0;32502.915607620205;4247245.147024729;736585.8554761797;0.0;1131733.18188423;4.666197589024057;0.0415794764830113
5137;2019-08-12 06:39:45.129;538;533;168;169;159;46;223;32;9;41;784;198;20;27;264;241;248;492;151;243;223;11;564;355;360;141;360;299;565;663.0;-1.0;666.0;48.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15979.0732421875;10930.373046875;0.0;1351.06652832031;433.0;326275;489.0;0.0;Calculated values ==>;1565584785.129;326.96000000000004;326.46000000000004;289.96000000000004;290.06;289.06;277.76000000000005;273.8482719121499;295.46000000000004;276.36;274.06;277.26000000000005;351.56000000000006;292.96000000000004;275.16;275.86;299.56;297.26000000000005;297.96000000000004;322.36;297.46000000000004;295.46000000000004;322.06;316.46000000000004;274.26000000000005;242.77792619122317;267.47669482898436;273.8482719121499;288.26000000000005;5640000.0;3550000.0;3600000.0;1410000.0;3600000.0;2990000.0;5650000.0;0.1105;0.0;0.111;0.008;0.0011666666666666668;0.11166666666666666;0.0;10930.373046875;0.0;1351.06652832031;15979.0732421875;478821.358805641;477986.087315954;244123.8645491413;244470.5247331116;241080.08812921462;430477.46260093397;462697.81320866785;443750.3205605084;472653.6706096803;532489.2570598532;468374.34440025204;445326.94577851886;446317.34896883566;468058.0973201897;465798.81223944406;426983.5187246336;471993.88305529975;465335.1870322967;462697.81320866785;205292.2597576877;181888.63598580268;469695.1433260035;201606.6186687387;202050.828700325;273.80804405399573;2785843.307585309;1119774.6979306948;200851.80006779378;1073281.8497090463;0;38;37;22;44;57;19;2;113;114;1112329168020.4211;425421937249.74963;941941116370.1414;26877.950909986437;2144.7081972581186;-0.0;29105.579936764952;4247647.8392738635;736632.3973005147;0.0;1132246.594569882;4.733015106910632;0.06059482347566268
5138;2019-08-12 06:40:45.129;543;538;168;169;159;46;224;32;10;41;776;197;20;27;264;241;248;495;151;243;223;11;563;356;360;139;361;297;565;659.0;-1.0;863.0;116.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16001.9482421875;10958.9453125;0.0;1347.46496582031;432.0;326276;488.0;0.0;Calculated values ==>;1565584845.129;327.46000000000004;326.96000000000004;289.96000000000004;290.06;289.06;277.76000000000005;273.955091788801;295.56;276.36;274.16;277.26000000000005;350.76;292.86;275.16;275.86;299.56;297.26000000000005;297.96000000000004;322.66;297.46000000000004;295.46000000000004;321.96000000000004;316.36;274.26000000000005;242.35481222062532;267.23344911666527;273.955091788801;288.26000000000005;5630000.0;3560000.0;3600000.0;1390000.0;3610000.0;2970000.0;5650000.0;0.10983333333333332;0.0;0.14383333333333334;0.01933333333333333;0.0011666666666666668;0.11099999999999999;0.0;10958.9453125;0.0;1347.46496582031;16001.9482421875;479651.4651044236;478701.4843629046;244123.8645491413;244470.5247331116;241080.08812921462;430412.23801567365;462830.7780603107;444297.16997077694;472915.35137376806;531807.5054234305;468532.93493579933;445719.3467872664;446703.0798258108;467917.8483940991;465654.29947270127;427261.05318071134;472440.52678862243;465335.1870322967;462697.81320866785;204874.27233412856;181470.77258748977;469966.18980854325;201763.40487939326;202208.63493598223;273.87370646838394;2786109.8160976786;1119957.1089170228;200874.28783024495;1073281.8497090463;0;38;37;22;44;57;19;2;113;114;1112545168020.4211;425505937249.74963;942119916370.1414;34884.439878977355;5185.253841963567;-0.0;28914.2987882681;4248162.525863771;736693.4803175082;0.0;1132730.0935592572;5.605533291112133;0.13353418974357328
5139;2019-08-12 06:41:45.139;549;542;168;169;160;47;223;33;10;41;769;198;20;27;265;241;248;497;150;243;223;12;564;356;361;141;361;296;566;604.0;-1.0;1109.0;95.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15986.18359375;11039.49609375;0.0;1338.65246582031;432.0;326277;486.0;0.0;Calculated values ==>;1565584905.139;328.06;327.36;289.96000000000004;290.06;289.16;277.86;273.955091788801;295.46000000000004;276.46000000000004;274.16;277.26000000000005;350.06000000000006;292.96000000000004;275.16;275.86;299.66;297.26000000000005;297.96000000000004;322.86;297.46000000000004;295.46000000000004;321.76000000000005;316.36;274.36;242.77792619122317;267.1113755279542;273.955091788801;288.16;5640000.0;3560000.0;3610000.0;1410000.0;3610000.0;2960000.0;5660000.0;0.10066666666666667;0.0;0.18483333333333332;0.01583333333333333;0.0011666666666666668;0.10183333333333333;0.0;11039.49609375;0.0;1338.65246582031;15986.18359375;480382.41446963785;479152.3643128538;244085.82369538638;244431.93368398002;241377.85749172646;430412.23801567365;462547.07517204626;444497.2798278973;472653.6706096803;531155.4491212834;468791.93145726866;445914.51168605644;446894.96081018454;468046.64453070954;465654.29947270127;426983.5187246336;472608.63788893615;465189.78860520123;462547.07517204626;204038.30555042345;181470.77258748977;469794.0480163998;201822.0020938529;202306.20299599812;273.89655141593346;2786376.4282908966;1120140.4598154365;200896.6758728904;1073281.8497090463;0;38;37;22;44;57;19;2;113;114;1112761504070.3867;425589951249.73627;942297846020.113;44854.48050117587;4242.890727106992;-0.0;26501.1954832609;4248827.1276153345;736772.0612835499;0.0;1133191.9663107442;6.107421182394345;0.17098489502630934
