;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5140;2019-08-12 06:42:45.130;554;547;168;169;160;47;223;33;10;41;760;198;20;28;265;241;248;501;150;243;223;13;565;356;361;142;361;297;567;563.0;-1.0;1159.0;104.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15945.298828125;10995.4794921875;0.0;1336.41101074219;432.0;326278;485.0;0.0;Calculated values ==>;1565584965.13;328.56;327.86;289.96000000000004;290.06;289.16;277.86;273.955091788801;295.46000000000004;276.46000000000004;274.16;277.26000000000005;349.16;292.96000000000004;275.16;275.96000000000004;299.66;297.26000000000005;297.96000000000004;323.26000000000005;297.46000000000004;295.46000000000004;321.66;316.36;274.46000000000004;242.98782864720522;267.23344911666527;273.955091788801;288.16;5650000.0;3560000.0;3610000.0;1420000.0;3610000.0;2970000.0;5670000.0;0.09383333333333334;0.0;0.19316666666666665;0.017333333333333333;0.0011666666666666668;0.095;0.0;10995.4794921875;0.0;1336.41101074219;15945.298828125;480970.5182052579;479744.8726800279;244047.93255416668;244393.49659090507;241343.89496264968;430412.23801567365;462547.07517204626;444297.16997077694;472522.5091947854;530144.0725334188;468652.9866896234;445719.3467872664;446842.85426403047;468046.64453070954;465654.29947270127;426704.2688272216;473073.6375815127;465189.78860520123;462547.07517204626;203620.32615720207;181470.77258748977;469757.3781218893;201814.7705142837;202333.42338144017;273.8937325479565;2786642.4840641706;1120324.0570688036;200918.96472476426;1073281.8497090463;0;38;37;22;44;57;19;2;113;114;1112978071581.0203;425674838514.98456;942475719335.6333;46839.51682834594;4644.338531865164;-0.0;24720.29692010758;4249591.129644485;736846.1104185546;0.0;1133618.7480551552;6.1794379590229775;0.19057426496376742
5141;2019-08-12 06:43:45.090;558;551;168;169;160;48;223;33;11;40;753;199;20;29;265;241;248;504;152;243;223;13;564;357;362;143;362;298;566;551.0;0.0;1457.0;164.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15974.330078125;10983.576171875;0.0;1340.49743652344;432.0;326279;484.0;0.0;Calculated values ==>;1565585025.09;328.96000000000004;328.26000000000005;289.96000000000004;290.06;289.16;277.96000000000004;274.0616903277293;295.46000000000004;276.46000000000004;274.26000000000005;277.16;348.46000000000004;293.06;275.16;276.06;299.66;297.26000000000005;297.96000000000004;323.56;297.46000000000004;295.46000000000004;321.56;316.36;274.46000000000004;243.1966462407574;267.35522164206344;274.0616903277293;288.36;5640000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2980000.0;5660000.0;0.09183333333333334;0.0;0.24283333333333335;0.02733333333333333;0.0011666666666666668;0.093;0.0;10983.576171875;0.0;1340.49743652344;15974.330078125;481649.2057924737;480429.86074093956;244085.82369538638;244431.93368398002;241377.85749172646;430346.717906069;462396.02367842785;444239.97794932604;472292.48545527144;529339.1788879137;468633.985583408;445523.4938528923;446790.83026174403;467906.3786984534;465509.5098274704;426983.5187246336;473645.0440482048;465044.1086722825;462396.02367842785;203202.34940748036;181470.77258748977;469621.5870000597;202032.81287311757;202560.35960386286;273.9832128358554;2786908.3036395633;1120507.093759528;200941.2574233701;1073281.8497090463;0;38;37;22;44;57;19;2;113;114;1113194826980.2964;425760281514.69916;942654100335.0375;58815.97325267263;7314.093159469751;-0.0;24164.716758934544;4250471.005083944;736945.6975799182;0.0;1134025.8515843782;7.326699437233488;0.2829536385304563
5142;2019-08-12 06:44:45.101;561;554;168;169;160;48;223;34;11;41;747;199;21;31;265;241;248;507;152;243;222;14;566;357;362;144;362;299;568;536.0;-1.0;1250.0;132.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15929.283203125;11052.5859375;0.0;1344.74670410156;435.0;326280;482.0;0.0;Calculated values ==>;1565585085.101;329.26000000000005;328.56;289.96000000000004;290.06;289.16;277.96000000000004;274.0616903277293;295.46000000000004;276.56;274.26000000000005;277.26000000000005;347.86;293.06;275.26000000000005;276.26000000000005;299.66;297.26000000000005;297.96000000000004;323.86;297.46000000000004;295.36;321.36;316.66;274.56;243.40439225979637;267.47669482898436;274.0616903277293;288.36;5660000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;2990000.0;5680000.0;0.08933333333333333;0.0;0.20833333333333334;0.022000000000000002;0.0011666666666666668;0.0905;0.0;11052.5859375;0.0;1344.74670410156;15929.283203125;481838.30552130204;480619.32687100675;244010.18989454594;244355.21216755034;241310.05276556948;430346.717906069;462396.02367842785;444038.8974165015;472259.5391352755;528637.2110610963;468494.7533589464;445469.0283512164;446879.0238427447;467906.3786984534;465509.5098274704;426423.273769674;473833.3381563971;465044.1086722825;462262.3786986088;202366.40377179522;182724.36793118677;469584.9093677517;202050.41038347682;202591.32835139116;273.99006477046834;2787174.215825898;1120690.7621106103;200963.63856038995;1073281.8497090463;0;38;37;22;44;57;19;2;113;114;1113412066800.8625;425846397299.9236;942833233170.5044;50414.26813188014;5885.758977654047;-0.0;23500.230056423195;4251381.42397739;737055.716514455;0.0;1134423.132296988;6.436889246495875;0.22840808386980022
5143;2019-08-12 06:45:45.141;563;556;169;169;160;49;223;34;12;41;742;199;23;31;265;241;248;511;153;243;222;15;565;358;363;144;363;300;567;538.0;-1.0;1345.0;163.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15858.439453125;11031.6552734375;0.0;1346.85363769531;444.0;326281;481.0;0.0;Calculated values ==>;1565585145.141;329.46000000000004;328.76000000000005;290.06;290.06;289.16;278.06;274.1680685717883;295.46000000000004;276.56;274.36;277.26000000000005;347.36;293.06;275.46000000000004;276.26000000000005;299.66;297.26000000000005;297.96000000000004;324.26000000000005;297.46000000000004;295.36;321.26000000000005;317.56;274.66;243.40439225979637;267.5978703862781;274.1680685717883;288.46000000000004;5650000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3000000.0;5670000.0;0.08966666666666666;0.0;0.22416666666666665;0.027166666666666665;0.0011666666666666668;0.09083333333333332;0.0;11031.6552734375;0.0;1346.85363769531;15858.439453125;482233.92649797676;481018.8086387091;244393.49659090507;244393.49659090507;241343.89496264968;430280.9020939914;462244.6568852205;443981.54984624276;472259.5391352755;528038.5005148287;468355.26922437886;445556.8106898908;446687.032041366;467765.86006012256;465364.4418098396;426704.2688272216;474548.4227998989;464898.1456994284;462110.72912221303;201948.4348523538;186485.25045852014;469684.23962315626;202291.25485900388;202832.01759684482;274.0883376843848;2787439.290112991;1120874.9201441468;200986.08351655924;1073281.8497090463;0;38;37;22;44;57;19;2;113;114;1113629711800.7244;425932854899.86865;943013052970.3901;54178.907792972714;7264.176086092806;-0.0;23551.14963022094;4252253.614849409;737165.372361778;0.0;1134815.4885240146;6.866273968817482;0.2645122701411454
5144;2019-08-12 06:46:45.142;563;557;169;169;161;49;222;34;15;40;734;199;26;36;265;240;248;512;153;243;221;15;566;358;363;136;363;302;568;531.0;-1.0;1251.0;177.0;6.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16788.390625;10979.8486328125;0.0;2332.37329101562;458.0;326282;479.0;0.0;Calculated values ==>;1565585205.142;329.46000000000004;328.86;290.06;290.06;289.26000000000005;278.06;274.1680685717883;295.36;276.56;274.66;277.16;346.56000000000006;293.06;275.76000000000005;276.76000000000005;299.66;297.16;297.96000000000004;324.36;297.46000000000004;295.26000000000005;321.06;318.96000000000004;274.66;241.71165711629368;267.8393353686513;274.1680685717883;288.46000000000004;5660000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3020000.0;5680000.0;0.0885;0.0;0.2085;0.029500000000000002;0.001;0.0895;0.0;10979.8486328125;0.0;2332.37329101562;16788.390625;482118.65054034477;481043.146054789;244355.21216755034;244355.21216755034;241642.05749824285;430280.9020939914;462110.72912221303;444011.9539437932;473208.68934220774;527047.5158797987;468075.540032946;445591.39424184;447005.8663255856;467765.86006012256;465233.93026070396;426423.273769674;474569.3142256055;464898.1456994284;461976.67714593874;201112.50472608567;192335.8262164488;470763.29942817445;202275.47649543028;202745.64113981152;274.0822016136799;2787711.351564262;1121058.3524002973;201016.74425193187;1073281.8497090463;0;38;37;22;44;57;19;2;113;115;1113847515430.4612;426016856299.7672;943193655980.172;50402.05554798366;7920.390776515954;-0.0;23201.177722548386;4253125.137401331;737291.9125277812;0.0;1135205.0977448625;6.123968223601001;0.23831986025222443
5145;2019-08-12 06:47:45.152;563;558;169;170;161;50;222;34;23;40;711;200;32;41;265;240;248;515;154;243;222;14;567;358;363;130;363;305;569;473.0;-1.0;1413.0;190.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16796.58984375;10954.2841796875;0.0;2416.5009765625;476.0;326283;478.0;0.0;Calculated values ==>;1565585265.152;329.46000000000004;328.96000000000004;290.06;290.16;289.26000000000005;278.16;274.1680685717883;295.36;276.56;275.46000000000004;277.16;344.26;293.16;276.36;277.26000000000005;299.66;297.16;297.96000000000004;324.66;297.46000000000004;295.36;320.96000000000004;320.76000000000005;274.56;240.39332010688793;268.19934244402924;274.1680685717883;288.56;5670000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3050000.0;5690000.0;0.07883333333333334;0.0;0.23550000000000001;0.03166666666666666;0.0011666666666666668;0.08;0.0;10954.2841796875;0.0;2416.5009765625;16796.58984375;482003.24809905817;481067.61159592017;244317.07914510914;244663.34372739185;241607.88846088643;430280.9020939914;462110.72912221303;444567.3504985989;473985.80243904516;524400.9486836233;467775.6695843459;445859.90203062753;447135.984043247;467765.86006012256;465233.93026070396;426140.50298357836;474883.894524145;464898.1456994284;462110.72912221303;200694.54348549087;199858.6285646581;471465.84688968514;202265.79113427026;202879.03908442834;274.07843474873016;2787991.2730472633;1121241.1673044458;201056.32479981412;1073281.8497090463;0;38;37;22;44;57;19;2;113;115;1114065351730.4265;426096669599.7545;943375786330.1431;57062.017230299396;8524.668432254803;-0.0;20738.535203022777;4254020.820596664;737428.9775281926;0.0;1135571.3230465632;6.456256671301414;0.2808245239669981
5146;2019-08-12 06:48:45.133;562;558;170;170;161;50;222;35;32;40;718;203;39;46;265;240;248;516;154;243;222;14;566;359;364;129;364;307;568;454.0;0.0;1406.0;189.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15736.5244140625;10896.1787109375;0.0;1375.3740234375;493.0;326284;476.0;0.0;Calculated values ==>;1565585325.133;329.36;328.96000000000004;290.16;290.16;289.26000000000005;278.16;274.27422755570615;295.36;276.66;276.36;277.16;344.96000000000004;293.46000000000004;277.06;277.76000000000005;299.66;297.16;297.96000000000004;324.76000000000005;297.46000000000004;295.36;320.76000000000005;322.46000000000004;274.56;240.16925963744896;268.43790593516167;274.27422755570615;288.56;5660000.0;3590000.0;3640000.0;1290000.0;3640000.0;3070000.0;5680000.0;0.07566666666666667;0.0;0.23433333333333334;0.0315;0.0011666666666666668;0.07683333333333334;0.0;10896.1787109375;0.0;1375.3740234375;15736.5244140625;481978.5330789795;481184.1902663548;244702.0278281323;244702.0278281323;241642.05749824285;430214.79039162316;461958.7606167715;445468.1497532969;474114.60106150573;524977.7325749446;467859.61333208333;446468.7530850537;447459.6055514472;467625.08733946737;465088.32681886124;426423.273769674;475155.5283620134;464751.8981387732;461958.7606167715;199858.6285646581;206964.23671620517;471598.49416682107;202525.99516477645;203166.41214664953;274.184151340673;2788262.29648123;1121423.196834095;201087.91375178253;1073281.8497090463;0;38;37;22;44;57;19;2;113;115;1114283382665.2324;426174344994.68536;943559328189.9796;56929.44489190997;8475.783718564406;-0.0;19883.87877412104;4254970.4486360345;737570.6031003523;0.0;1135909.7359647013;6.950147974810398;0.3072421847067305
5147;2019-08-12 06:49:45.154;561;557;171;171;161;49;222;35;38;41;742;205;44;44;265;240;248;517;155;243;222;15;567;358;363;135;363;308;569;419.0;-1.0;1186.0;172.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15828.609375;10909.0009765625;0.0;1407.47351074219;506.0;326285;475.0;0.0;Calculated values ==>;1565585385.154;329.26000000000005;328.86;290.26000000000005;290.26000000000005;289.26000000000005;278.06;274.1680685717883;295.36;276.66;276.96000000000004;277.26000000000005;347.36;293.66;277.56;277.56;299.66;297.16;297.96000000000004;324.86;297.46000000000004;295.36;320.66;323.76000000000005;274.66;241.49495122638035;268.5567601203482;274.1680685717883;288.66;5670000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3080000.0;5690000.0;0.06983333333333334;0.0;0.19766666666666666;0.028666666666666667;0.0011666666666666668;0.07100000000000001;0.0;10909.0009765625;0.0;1407.47351074219;15828.609375;481722.5386876879;480926.3808669115;245011.42925596432;245011.42925596432;241607.88846088643;430280.9020939914;462110.72912221303;446132.43613918;473436.17305719486;527419.1276094886;467962.88660826493;446986.31847657415;446986.31847657415;467765.86006012256;465233.93026070396;426140.50298357836;475176.87985475466;464898.1456994284;462110.72912221303;199440.67485045042;212398.47392691602;470897.14156183373;202250.66408754356;202953.3057687148;274.07255101129357;2788525.431328423;1121604.9702637098;201111.1122645961;1073281.8497090463;0;38;37;22;44;57;19;2;113;115;1114501559000.7664;426253572714.8792;943743892765.4313;48207.2969422068;7701.199020929652;-0.0;18400.177058098376;4255846.894802294;737705.4584730444;0.0;1136228.8814259134;6.033274627234369;0.2632475849248258
5148;2019-08-12 06:50:45.124;560;556;171;171;161;49;223;35;40;41;766;206;46;47;265;241;248;517;155;243;223;15;566;358;363;138;363;309;568;400.0;-1.0;1331.0;182.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15924.2529296875;10861.029296875;0.0;1408.2502441406198;518.0;326286;474.0;0.0;Calculated values ==>;1565585445.124;329.16;328.76000000000005;290.26000000000005;290.26000000000005;289.26000000000005;278.06;274.1680685717883;295.46000000000004;276.66;277.16;277.26000000000005;349.76;293.76000000000005;277.76000000000005;277.86;299.66;297.26000000000005;297.96000000000004;324.86;297.46000000000004;295.46000000000004;320.56;324.96000000000004;274.66;242.14157278889297;268.67533136820026;274.1680685717883;288.66;5660000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3090000.0;5680000.0;0.06666666666666667;0.0;0.22183333333333335;0.030333333333333334;0.0011666666666666668;0.06783333333333333;0.0;10861.029296875;0.0;1408.2502441406198;15924.2529296875;481697.96735733893;480901.9877764132;245050.67841831787;245050.67841831787;241642.05749824285;430280.9020939914;462244.6568852205;446224.1698070488;473045.8727645816;529857.6350902817;467944.48766981426;447078.50434123585;447220.2034694722;467765.86006012256;465364.4418098396;426423.273769674;475301.73150242807;464898.1456994284;462244.6568852205;199022.72361097817;217415.1398638553;470494.9286190506;202253.72983860527;202989.7952932932;274.0737434964637;2788789.9062108286;1121786.2964742822;201134.56489704901;1073281.8497090463;0;38;37;22;44;57;19;2;113;115;1114719250100.87;426335431764.9183;943928900215.5195;54120.77593299973;8136.649696340175;-0.0;17586.1214446524;4256699.202376356;737837.374554715;0.0;1136528.6173040022;6.507598657857547;0.2992549635093746
5149;2019-08-12 06:51:45.105;558;555;172;172;162;48;224;35;41;42;776;205;48;48;265;241;248;516;157;243;223;16;568;358;362;140;362;310;569;379.0;-1.0;1024.0;177.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15986.3720703125;10923.8515625;0.0;1401.81848144531;526.0;326287;472.0;0.0;Calculated values ==>;1565585505.105;328.96000000000004;328.66;290.36;290.36;289.36;277.96000000000004;274.1680685717883;295.56;276.66;277.26000000000005;277.36;350.76;293.66;277.96000000000004;277.96000000000004;299.66;297.26000000000005;297.96000000000004;324.76000000000005;297.46000000000004;295.46000000000004;320.36;325.76000000000005;274.76000000000005;242.56692532238324;268.7936212382143;274.1680685717883;288.86;5680000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3100000.0;5690000.0;0.06316666666666666;0.0;0.17066666666666666;0.029500000000000002;0.0011666666666666668;0.06433333333333333;0.0;10923.8515625;0.0;1401.81848144531;15986.3720703125;481184.1902663548;480643.57456896384;245361.37829694615;245361.37829694615;241940.94631648896;430280.9020939914;462529.5463882496;446173.179037303;472882.7909566239;530828.8528521884;467681.6946090102;447171.1259212027;447171.1259212027;467906.3786984534;465364.4418098396;425855.9250168309;475030.45736867073;465044.1086722825;462396.02367842785;198186.82848740023;220759.83610629753;470324.29699050833;202209.80680799796;202992.34825987008;274.0566564957694;2789055.7438769983;1121967.7796600687;201157.97472094893;1073281.8497090463;0;38;37;22;44;57;19;2;113;115;1114936681225.6765;426418805354.84406;944114541410.3542;41636.41552713473;7909.377460384056;-0.0;16688.30311859388;4257496.926278559;737971.0491038859;0.0;1136814.1470620434;5.373671035324248;0.24406274982983325
5150;2019-08-12 06:52:45.095;557;555;173;173;162;48;225;34;39;42;779;203;46;50;265;241;248;518;156;243;224;16;568;357;362;141;362;310;570;358.0;-1.0;1150.0;154.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15978.6708984375;10898.4482421875;0.0;1404.48791503906;530.0;326288;471.0;0.0;Calculated values ==>;1565585565.095;328.86;328.66;290.46000000000004;290.46000000000004;289.36;277.96000000000004;274.0616903277293;295.66;276.56;277.06;277.36;351.06000000000006;293.46000000000004;277.76000000000005;278.16;299.66;297.26000000000005;297.96000000000004;324.96000000000004;297.46000000000004;295.56;320.26000000000005;326.16;274.76000000000005;242.77792619122317;268.7936212382143;274.0616903277293;288.76000000000005;5680000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3100000.0;5700000.0;0.059666666666666666;0.0;0.19166666666666668;0.025666666666666667;0.0011666666666666668;0.060833333333333336;0.0;10898.4482421875;0.0;1404.48791503906;15978.6708984375;481043.146054789;480526.3016914643;245672.97981533984;245672.97981533984;241906.44564549206;430346.717906069;462662.94749955734;445886.2290529011;472751.9947874012;531142.8749566656;467436.8767231263;446886.9935722994;447454.47902896354;467906.3786984534;465509.5098274704;425855.9250168309;475198.3694829884;465044.1086722825;462529.5463882496;197768.88456892778;222432.26289678228;470189.461290968;201997.0399869327;202834.66075076518;273.96928156613365;2789322.0748392204;1122149.6018497203;201181.35670994225;1073281.8497090463;0;38;37;22;44;57;19;2;113;115;1115153845025.711;426503091304.8575;944300510410.3838;46745.42790431061;6883.605480136906;-0.0;15798.10554294697;4258233.318888044;738094.3034159335;0.0;1137084.8220142538;5.643135755574414;0.25632449474069846
5151;2019-08-12 06:53:45.126;557;555;173;173;163;48;225;34;36;42;778;203;44;51;265;241;248;518;156;243;224;16;567;358;363;142;363;311;569;346.0;0.0;1015.0;147.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16057.3916015625;10874.6279296875;0.0;1402.498046875;535.0;326289;470.0;0.0;Calculated values ==>;1565585625.126;328.86;328.66;290.46000000000004;290.46000000000004;289.46000000000004;277.96000000000004;274.1680685717883;295.66;276.56;276.76000000000005;277.36;350.96000000000004;293.46000000000004;277.56;278.26000000000005;299.66;297.26000000000005;297.96000000000004;324.96000000000004;297.46000000000004;295.56;320.16;326.66;274.76000000000005;242.98782864720522;268.91163127593666;274.1680685717883;288.76000000000005;5670000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3110000.0;5690000.0;0.057666666666666665;0.0;0.16916666666666666;0.0245;0.0011666666666666668;0.058833333333333335;0.0;10874.6279296875;0.0;1402.498046875;16057.3916015625;481159.7803388191;480643.57456896384;245713.23506142988;245713.23506142988;242275.5346124512;430280.9020939914;462512.1425119949;445257.21813696023;472620.9849758201;530962.7795600382;467295.44281513663;446408.9630936838;447406.02831095044;467765.86006012256;465364.4418098396;426140.50298357836;475323.16270127654;464898.1456994284;462378.4611214822;197350.94305643384;224522.8720964353;470054.39208017604;202246.2311564171;203108.1830752134;274.070826692234;2789589.1799593177;1122331.137896036;201204.76034521946;1073281.8497090463;0;38;37;22;44;57;19;2;113;115;1115371457400.3445;426588035169.7144;944486906665.07;41109.35863087521;6561.299942632094;-0.0;15253.734691722148;4258965.820371602;738206.402182055;0.0;1137343.72104453;5.125335798081287;0.22823701942897398
5152;2019-08-12 06:54:45.106;557;555;173;174;163;48;225;34;35;42;776;203;43;50;265;241;248;519;156;243;225;16;569;357;362;143;362;311;570;335.0;0.0;1121.0;138.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16114.9521484375;10886.525390625;0.0;1406.00744628906;537.0;326290;469.0;0.0;Calculated values ==>;1565585685.106;328.86;328.66;290.46000000000004;290.56;289.46000000000004;277.96000000000004;274.0616903277293;295.66;276.56;276.66;277.36;350.76;293.46000000000004;277.46000000000004;278.16;299.66;297.26000000000005;297.96000000000004;325.06;297.46000000000004;295.66;320.06;326.86;274.76000000000005;243.1966462407574;268.91163127593666;274.0616903277293;288.76000000000005;5690000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3110000.0;5700000.0;0.05583333333333333;0.0;0.18683333333333335;0.023;0.0011666666666666668;0.057;0.0;10886.525390625;0.0;1406.00744628906;16114.9521484375;480926.3808669115;480526.3016914643;245672.97981533984;246026.18475906766;242240.5704399413;430346.717906069;462662.94749955734;445112.2951963821;472489.7604950056;530753.2995576473;467295.44281513663;446265.723028881;447264.18199385295;467906.3786984534;465509.5098274704;425569.50749778736;475344.73176962323;465044.1086722825;462662.94749955734;196933.003932529;225359.1397227605;469919.0881636273;202011.9278521277;202905.5751145326;273.97507983545694;2789857.193456365;1122512.4203927815;201228.1567562658;1073281.8497090463;0;38;37;22;44;57;19;2;113;115;1115588884900.4136;426673506669.7416;944673444465.1293;45419.251965484866;6161.8646871644905;-0.0;14806.170225946411;4259686.651769549;738312.3932118798;0.0;1137594.136752521;5.400619039164735;0.24438621768096985
5153;2019-08-12 06:55:48.107;557;555;174;174;164;47;226;34;35;42;773;203;44;51;265;241;248;519;157;244;226;16;568;357;362;144;362;311;570;328.0;-1.0;954.0;86.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16152.3662109375;10846.4365234375;0.0;1398.1140136718802;539.0;326291;467.0;0.0;Calculated values ==>;1565585748.107;328.86;328.66;290.56;290.56;289.56;277.86;274.0616903277293;295.76000000000005;276.56;276.66;277.36;350.46000000000004;293.46000000000004;277.56;278.26000000000005;299.66;297.26000000000005;297.96000000000004;325.06;297.56;295.76000000000005;319.86;327.06;274.76000000000005;243.40439225979637;268.91163127593666;274.0616903277293;288.86;5680000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3110000.0;5700000.0;0.05466666666666666;0.0;0.15899999999999997;0.014333333333333333;0.0011666666666666668;0.05583333333333333;0.0;10846.4365234375;0.0;1398.1140136718802;16152.3662109375;481043.146054789;480526.3016914643;246026.18475906766;246026.18475906766;242576.24709737915;430346.717906069;462796.2276784706;445112.2951963821;472358.32031004626;530439.0090081198;467295.44281513663;446408.9630936838;447406.02831095044;467906.3786984534;465509.5098274704;425855.9250168309;475344.73176962323;465175.32018785755;462796.2276784706;196097.13278094304;226195.42121513622;469783.5483368761;202072.6186022712;202991.05132793557;273.99871086398645;2790139.536974325;1122702.5868284975;201252.69320856637;1073281.8497090463;0;38;37;22;44;57;19;2;113;115;1115816948521.0142;426763913104.9797;944869377575.6454;38643.30857846363;3837.1899928626704;-0.0;14505.789012904872;4260422.210851601;738399.886329318;0.0;1137850.6204676419;4.654012200082287;0.18781641644099462
5154;2019-08-12 06:56:45.097;557;555;174;174;165;48;226;34;37;42;770;203;45;50;265;242;248;519;158;244;226;17;570;357;362;144;362;311;572;326.0;-1.0;1126.0;132.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16331.5439453125;10911.072265625;0.0;1403.1218261718802;540.0;326292;466.0;0.0;Calculated values ==>;1565585805.097;328.86;328.66;290.56;290.56;289.66;277.96000000000004;274.0616903277293;295.76000000000005;276.56;276.86;277.36;350.16;293.46000000000004;277.66;278.16;299.66;297.36;297.96000000000004;325.06;297.56;295.76000000000005;319.76000000000005;327.16;274.86;243.40439225979637;268.91163127593666;274.0616903277293;288.96000000000004;5700000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3110000.0;5720000.0;0.05433333333333333;0.0;0.18766666666666668;0.022000000000000002;0.0011666666666666668;0.0555;0.0;10911.072265625;0.0;1403.1218261718802;16331.5439453125;480809.4844160562;480291.3568127001;245944.97707967082;245944.97707967082;242842.06155911685;430346.717906069;462796.2276784706;445401.9251867539;472358.32031004626;530124.6329787363;467295.44281513663;446551.99970010656;447264.18199385295;467906.3786984534;465639.66166502296;425281.21709752746;475095.102550776;465175.32018785755;462796.2276784706;195679.20071851107;226613.5671989835;469882.8356051178;202028.19253014456;202951.3681813358;273.98141368608873;2790396.6561454874;1122874.8035536236;201274.86576827074;1073281.8497090463;0;38;37;22;44;57;19;2;113;115;1116023252320.1855;426845978704.6501;945046616474.9336;45673.13716189036;5892.802147649412;-0.0;14421.389702090983;4261089.59893819;738476.9019195765;0.0;1138079.5871215789;5.358639673836903;0.24682755058307146
5155;2019-08-12 06:57:45.128;558;556;173;174;164;47;227;34;39;42;767;203;46;53;265;242;248;521;158;244;226;17;570;356;361;145;361;311;572;311.0;-1.0;817.0;91.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16306.451171875;10932.36328125;0.0;1403.41271972656;541.0;326293;465.0;0.0;Calculated values ==>;1565585865.128;328.96000000000004;328.76000000000005;290.46000000000004;290.56;289.56;277.86;273.955091788801;295.86;276.56;277.06;277.36;349.86;293.46000000000004;277.76000000000005;278.46000000000004;299.66;297.36;297.96000000000004;325.26000000000005;297.56;295.76000000000005;319.66;327.26000000000005;274.86;243.61107973660833;268.91163127593666;273.955091788801;288.96000000000004;5700000.0;3560000.0;3610000.0;1450000.0;3610000.0;3110000.0;5720000.0;0.05183333333333333;0.0;0.13616666666666666;0.015166666666666667;0.0011666666666666668;0.053;0.0;10932.36328125;0.0;1403.41271972656;16306.451171875;480950.9023001082;480433.38527015765;245592.96827871416;245944.97707967082;242505.76032432076;430412.23801567365;463079.3272856336;445690.6980614366;472226.6633779048;529810.1705341951;467295.44281513663;446694.8343252789;447689.1419628553;468046.64453070954;465784.1997128528;425281.21709752746;475388.28352588386;465320.7433433528;462946.4434952612;195261.2709748474;227031.71669481136;469747.2219256856;201787.1651514713;202751.44383666216;273.88297078025073;2790668.779963454;1123056.9262317228;201298.26563989717;1073281.8497090463;0;38;37;22;44;57;19;2;113;115;1116240264385.682;426932723499.8485;945233312885.3607;33211.5310645736;4064.060861075583;-0.0;13790.334981905748;4261747.310817237;738559.9186479993;0.0;1138314.8062949649;4.139660683163532;0.1673493730946714
5156;2019-08-12 06:58:45.138;559;557;173;173;164;47;227;33;38;41;763;203;46;52;265;242;248;522;158;244;226;17;570;357;362;145;362;311;572;350.0;-1.0;834.0;140.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16277.9619140625;10953.5751953125;0.0;1402.47998046875;541.0;326294;464.0;0.0;Calculated values ==>;1565585925.138;329.06;328.86;290.46000000000004;290.46000000000004;289.56;277.86;274.0616903277293;295.86;276.46000000000004;276.96000000000004;277.26000000000005;349.46000000000004;293.46000000000004;277.76000000000005;278.36;299.66;297.36;297.96000000000004;325.36;297.56;295.76000000000005;319.56;327.26000000000005;274.86;243.61107973660833;268.91163127593666;274.0616903277293;288.96000000000004;5700000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3110000.0;5720000.0;0.058333333333333334;0.0;0.13899999999999998;0.02333333333333333;0.0011666666666666668;0.059500000000000004;0.0;10953.5751953125;0.0;1402.47998046875;16277.9619140625;481092.2052551328;480575.29628157255;245592.96827871416;245592.96827871416;242505.76032432076;430346.717906069;462929.3875858028;445546.4179622271;472127.72840069426;529390.7512191903;467295.44281513663;446694.8343252789;447547.6811777081;467906.3786984534;465639.66166502296;425281.21709752746;475534.6643705293;465175.32018785755;462796.2276784706;194843.3435325042;227031.71669481136;469747.2219256856;201982.76773604276;202837.86970746767;273.9637225333955;2790940.3619952565;1123239.3394494685;201321.65197613495;1073281.8497090463;0;38;37;22;44;57;19;2;113;115;1116457200535.6475;427019737999.83466;945419943985.331;33855.34738143961;6247.837264424998;-0.0;15467.522299274675;4262306.294619307;738645.8654544456;0.0;1138558.6624081822;4.4974472964528225;0.19207427653499629
5157;2019-08-12 06:59:45.119;560;558;173;173;163;47;227;34;35;40;746;204;44;59;265;242;248;523;159;244;227;15;572;357;362;134;362;313;573;359.0;-1.0;1051.0;160.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17136.92578125;10995.4521484375;0.0;2457.23071289062;542.0;326295;463.0;0.0;Calculated values ==>;1565585985.119;329.16;328.96000000000004;290.46000000000004;290.46000000000004;289.46000000000004;277.86;274.0616903277293;295.86;276.56;276.66;277.16;347.76;293.56;277.56;279.06;299.66;297.36;297.96000000000004;325.46000000000004;297.56;295.86;319.46000000000004;327.36;274.66;241.2770596917726;269.14681796795327;274.0616903277293;289.06;5720000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3130000.0;5730000.0;0.05983333333333333;0.0;0.17516666666666666;0.02666666666666667;0.0011666666666666668;0.061;0.0;10995.4521484375;0.0;2457.23071289062;17136.92578125;481000.3301633274;480599.9870789076;245553.2090955477;245553.2090955477;242136.43596074177;430346.717906069;462929.3875858028;444715.10356319183;473468.5566066367;527451.4266215016;467134.9121779175;446020.7474900716;448159.6173795819;467906.3786984534;465639.66166502296;424698.87931071385;475556.72550499573;465175.32018785755;462929.3875858028;194425.4183739577;227449.86971758792;471030.75637644227;201986.04468220213;202819.29646059943;273.9649989470706;2791218.7312142937;1123422.1900894593;201353.80604653666;1073281.8497090463;0;38;37;22;44;57;19;2;114;115;1116674331755.454;427103411494.76013;945607084705.1644;42518.040147320025;7174.525645179737;-0.0;15866.715558637407;4262942.53797393;738757.6830584684;0.0;1138819.6983691936;4.873323932997616;0.2248115676973044
5158;2019-08-12 07:00:45.109;561;559;173;174;163;48;227;34;32;40;734;205;42;58;265;242;248;525;160;244;227;14;570;358;362;128;363;313;572;343.0;-1.0;972.0;152.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17071.322265625;10906.3388671875;0.0;2465.61328125;542.0;326296;462.0;0.0;Calculated values ==>;1565586045.109;329.26000000000005;329.06;290.46000000000004;290.56;289.46000000000004;277.96000000000004;274.1680685717883;295.86;276.56;276.36;277.16;346.56000000000006;293.66;277.36;278.96000000000004;299.66;297.36;297.96000000000004;325.66;297.56;295.86;319.36;327.36;274.56;239.943914813709;269.14681796795327;274.1680685717883;289.16;5700000.0;3579999.9999999995;3620000.0000000005;1280000.0;3629999.9999999995;3130000.0;5720000.0;0.05716666666666667;0.0;0.162;0.025333333333333333;0.0011666666666666668;0.05833333333333334;0.0;10906.3388671875;0.0;2465.61328125;17071.322265625;481374.4685255547;480858.76817954064;245592.96827871416;245944.97707967082;242171.02205672226;430280.9020939914;462929.3875858028;444275.9125448123;474243.19645526423;526188.5336312113;467257.9584339566;445732.1121024689;448018.393992944;467765.86006012256;465494.84668458975;425281.21709752746;475972.9768562049;465175.32018785755;462929.3875858028;194007.49548133422;227449.86971758792;471730.92005977104;202236.1188741305;203103.25586222217;274.0668930371153;2791503.7524366076;1123604.6745954643;201394.822909211;1073281.8497090463;0;38;37;22;44;57;19;2;114;115;1116891495555.4885;427181998394.77264;945794853405.1943;39210.44657465045;6827.201630036226;-0.0;15156.524350542206;4263623.495184935;738874.3446722704;0.0;1139078.1822806445;4.576308071995259;0.21128778073739823
5159;2019-08-12 07:01:45.130;562;560;174;175;164;48;227;34;30;40;751;208;40;55;266;242;248;523;160;244;226;15;571;358;363;132;363;311;573;383.0;-1.0;806.0;174.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16220.119140625;10956.1396484375;0.0;1432.4196777343802;542.0;326297;461.0;0.0;Calculated values ==>;1565586105.13;329.36;329.16;290.56;290.66;289.56;277.96000000000004;274.1680685717883;295.86;276.56;276.16;277.16;348.26;293.96000000000004;277.16;278.66;299.76000000000005;297.36;297.96000000000004;325.46000000000004;297.56;295.76000000000005;319.26000000000005;327.36;274.66;240.83765695389522;268.91163127593666;274.1680685717883;289.16;5710000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3110000.0;5730000.0;0.06383333333333334;0.0;0.13433333333333333;0.029;0.0011666666666666668;0.065;0.0;10956.1396484375;0.0;1432.4196777343802;16220.119140625;481399.33381548466;480883.6028810861;245904.62710931903;246257.9830275342;242470.70990448244;430280.9020939914;462779.1394524961;444384.38422859315;473727.59171134117;528131.5387105639;467908.01494434447;445834.76706432813;447971.49269064266;467895.03022007534;465494.84668458975;424991.0194901146;475556.72550499573;465029.61547741666;462645.70173229097;193589.57483703562;227449.86971758792;471297.30857771443;202186.1739935263;202970.86417765592;274.04746081465873;2791781.2782157096;1123786.925682436;201427.31788654486;1073281.8497090463;0;38;37;22;44;57;19;2;114;115;1117109071681.021;427260025694.96356;945982118925.6526;32535.29290824398;7804.222902941456;-0.0;16878.86444105128;4264221.585607163;738996.3158853318;0.0;1139345.2372911118;4.61864682936603;0.20377123201720354
5160;2019-08-12 07:02:45.080;561;560;175;175;164;49;228;35;28;41;775;209;38;50;266;242;248;521;160;244;228;16;571;358;363;136;363;310;573;346.0;0.0;839.0;153.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16248.01171875;10923.7509765625;0.0;1422.537109375;542.0;326298;459.0;0.0;Calculated values ==>;1565586165.08;329.26000000000005;329.16;290.66;290.66;289.56;278.06;274.1680685717883;295.96000000000004;276.66;275.96000000000004;277.26000000000005;350.66;294.06;276.96000000000004;278.16;299.76000000000005;297.36;297.96000000000004;325.26000000000005;297.56;295.96000000000004;319.06;327.36;274.76000000000005;241.71165711629368;268.7936212382143;274.1680685717883;289.16;5710000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3100000.0;5730000.0;0.057666666666666665;0.0;0.13983333333333334;0.025500000000000002;0.0011666666666666668;0.058833333333333335;0.0;10923.7509765625;0.0;1422.537109375;16248.01171875;481258.18742864096;480883.6028810861;246257.9830275342;246257.9830275342;242470.70990448244;430280.9020939914;462912.4563373884;444292.79366492986;473306.2826088756;530724.1602615719;468170.3869885417;445742.4428687401;447454.47902896354;467895.03022007534;465494.84668458975;424991.0194901146;475263.667208837;465029.61547741666;462912.4563373884;192753.74022246967;227449.86971758792;470861.32822474994;202216.84291857333;203090.17997455838;274.0593940203973;2792051.62049888;1123969.1061600465;201451.08936693968;1073281.8497090463;0;38;37;22;44;57;19;2;114;115;1117326690180.3286;427340358694.708;946168263675.0603;33850.287112698854;6850.434375307504;-0.0;15286.21059267983;4264774.337761273;739118.3362604757;0.0;1139613.0562136308;4.534717778411121;0.20332776340069358
5161;2019-08-12 07:03:45.101;562;560;176;176;165;49;228;35;25;42;787;207;36;49;266;242;248;517;160;244;228;16;570;359;363;138;363;309;573;335.0;-1.0;775.0;148.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16373.021484375;10962.84375;0.0;1409.1447753906198;542.0;326299;459.0;0.0;Calculated values ==>;1565586225.101;329.36;329.16;290.76000000000005;290.76000000000005;289.66;278.06;274.27422755570615;295.96000000000004;276.66;275.66;277.36;351.86;293.86;276.76000000000005;278.06;299.76000000000005;297.36;297.96000000000004;324.86;297.56;295.96000000000004;319.06;327.36;274.76000000000005;242.14157278889297;268.67533136820026;274.27422755570615;289.16;5700000.0;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;3090000.0;5730000.0;0.05583333333333333;0.0;0.12916666666666668;0.024666666666666667;0.0011666666666666668;0.057;0.0;10962.84375;0.0;1409.1447753906198;16373.021484375;481515.42990564805;480883.6028810861;246613.32387789089;246613.32387789089;242806.53616715758;430214.79039162316;462912.4563373884;444055.5555963059;473143.7464358393;532054.7100592044;468066.4780657713;445650.56439955387;447503.02293430583;467895.03022007534;465349.75327765616;425281.21709752746;474675.8595398872;465029.61547741666;462912.4563373884;192753.74022246967;227449.86971758792;470593.2725848416;202458.02541227834;203361.78883116515;274.1577453927706;2792323.557587585;1124151.5582857823;201474.6949751093;1073281.8497090463;0;38;37;22;44;57;19;2;114;115;1117544566410.8618;427422587464.90924;946354028670.5149;31206.347648770225;6614.002763589892;-0.0;14794.388047854723;4265316.66613413;739230.5791748494;0.0;1139863.8156046616;4.252730945573977;0.18881500267090431
5162;2019-08-12 07:04:45.131;563;560;176;177;165;48;229;35;20;42;789;205;32;48;266;242;248;517;161;244;229;17;572;357;362;141;362;307;574;297.0;-1.0;699.0;103.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16435.595703125;10996.4619140625;0.0;1394.4851074218802;542.0;326300;457.0;0.0;Calculated values ==>;1565586285.131;329.46000000000004;329.16;290.76000000000005;290.86;289.66;277.96000000000004;274.0616903277293;296.06;276.66;275.16;277.36;352.06000000000006;293.66;276.36;277.96000000000004;299.76000000000005;297.36;297.96000000000004;324.86;297.56;296.06;318.86;327.36;274.86;242.77792619122317;268.43790593516167;274.0616903277293;289.26000000000005;5720000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3070000.0;5740000.0;0.0495;0.0;0.1165;0.017166666666666667;0.0011666666666666668;0.05066666666666667;0.0;10996.4619140625;0.0;1394.4851074218802;16435.595703125;481424.3267594851;480766.7448224303;246571.92243686115;246928.66310678062;242771.1414503036;430346.717906069;463195.3492027865;443728.6416987744;472751.9947874012;532413.0832545107;468103.09700639517;445468.1497532969;447740.982777162;468035.31262452714;465639.66166502296;424698.87931071385;474550.1984131811;465175.32018785755;463195.3492027865;191917.91438739494;227449.86971758792;470288.2636984603;202003.57818868154;203029.82295755408;273.97182802086127;2792597.0994332554;1124334.6439966692;201498.07023924612;1073281.8497090463;0;38;37;22;44;57;19;2;114;115;1117762175160.758;427506329314.8693;946538921070.4268;28160.96989892582;4605.55376791787;-0.0;13181.719996425112;4265811.641143948;739324.1222273863;0.0;1140097.0664053697;3.70821080774538;0.1552712531599508
5163;2019-08-12 07:05:45.102;565;562;176;177;165;47;229;34;15;42;784;203;28;44;265;242;248;518;161;244;229;17;572;357;361;142;362;305;573;293.0;-1.0;664.0;75.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16500.69921875;11052.0205078125;0.0;1371.95007324219;541.0;326301;456.0;0.0;Calculated values ==>;1565586345.102;329.66;329.36;290.76000000000005;290.86;289.66;277.86;274.0616903277293;296.06;276.56;274.66;277.36;351.56000000000006;293.46000000000004;275.96000000000004;277.56;299.66;297.36;297.96000000000004;324.96000000000004;297.56;296.06;318.76000000000005;327.26000000000005;274.86;242.98782864720522;268.19934244402924;274.0616903277293;289.26000000000005;5720000.0;3570000.0000000005;3610000.0;1420000.0;3620000.0000000005;3050000.0;5730000.0;0.04883333333333333;0.0;0.11066666666666666;0.0125;0.0011666666666666668;0.05;0.0;11052.0205078125;0.0;1371.95007324219;16500.69921875;481706.4220426708;481166.75485861284;246613.32387789089;246970.69858330107;242806.53616715758;430346.717906069;463344.7402771259;443403.66687243717;472620.9849758201;532040.812112784;468140.1469931569;445287.5332964052;447557.86663498206;467906.3786984534;465639.66166502296;424698.87931071385;474823.02466057055;465320.7433433528;463344.7402771259;191500.00471740507;227031.71669481136;470153.35528917355;202055.14936941332;203094.84010794444;273.99190985430727;2792871.435897327;1124518.292543663;201521.11272314866;1073281.8497090463;0;38;37;22;44;57;19;2;114;115;1117978970325.5994;427591188279.80725;946722432330.2925;26709.235937001304;3351.2275739970028;-0.0;13012.495008459075;4266268.671853917;739390.3966903734;0.0;1140315.2460257737;3.466923737338796;0.13309733271052016
5164;2019-08-12 07:06:45.112;568;563;176;177;165;46;230;33;11;42;776;202;25;43;265;242;248;517;162;244;229;17;573;356;361;143;361;302;575;291.0;-1.0;625.0;114.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16666.67578125;11100.0673828125;0.0;1361.56555175781;542.0;326302;455.0;0.0;Calculated values ==>;1565586405.112;329.96000000000004;329.46000000000004;290.76000000000005;290.86;289.66;277.76000000000005;273.955091788801;296.16;276.46000000000004;274.26000000000005;277.36;350.76;293.36;275.66;277.46000000000004;299.66;297.36;297.96000000000004;324.86;297.56;296.06;318.66;327.36;274.86;243.1966462407574;267.8393353686513;273.955091788801;289.36;5730000.0;3560000.0;3610000.0;1430000.0;3610000.0;3020000.0;5750000.0;0.0485;0.0;0.10416666666666667;0.019;0.0011666666666666668;0.04966666666666667;0.0;11100.0673828125;0.0;1361.56555175781;16666.67578125;482013.4709133792;481075.4343102056;246530.69683437527;246886.80882922135;242735.87641783437;430412.23801567365;463477.27075599786;443431.1120271193;472489.7604950056;531431.875930999;468438.27426827076;445448.85450290097;447984.6736389261;468046.64453070954;465784.1997128528;424404.7601114316;474424.3738114385;465320.7433433528;463344.7402771259;191082.09718829524;227449.86971758792;470018.21299050737;201698.70889399972;202751.8092818609;273.8484738525689;2793147.876754748;1124702.9240428442;201543.8958165695;1073281.8497090463;0;38;37;22;44;57;19;2;114;115;1118195606425.565;427676702529.79364;946904562680.2635;25180.458659699958;5098.070577833646;-0.0;12942.782239431497;4266701.158044508;739460.8192434305;0.0;1140531.5760518012;3.4683505527644893;0.14816528056412392
5165;2019-08-12 07:07:45.093;571;566;177;177;165;45;230;33;10;41;766;201;24;40;265;242;248;517;162;244;230;17;574;355;360;143;360;299;576;381.0;-1.0;680.0;126.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16631.125;11189.755859375;0.0;1342.82629394531;541.0;326303;454.0;0.0;Calculated values ==>;1565586465.093;330.26000000000005;329.76000000000005;290.86;290.86;289.66;277.66;273.8482719121499;296.16;276.46000000000004;274.16;277.26000000000005;349.76;293.26000000000005;275.56;277.16;299.66;297.36;297.96000000000004;324.86;297.56;296.16;318.56;327.26000000000005;274.86;243.1966462407574;267.47669482898436;273.8482719121499;289.36;5740000.0;3550000.0;3600000.0;1430000.0;3600000.0;2990000.0;5760000.0;0.0635;0.0;0.11333333333333333;0.021;0.0011666666666666668;0.06466666666666666;0.0;11189.755859375;0.0;1342.82629394531;16631.125;482320.48139098077;481384.0734293641;246845.13409381625;246845.13409381625;242700.74009124367;430477.46260093397;463626.08760426834;443894.718236925;472391.1323836129;530616.7623302583;468735.3543542536;445894.0746071401;448131.96318365866;468186.6588226815;465928.4623088799;424108.62431471824;474298.3852021612;465465.8864643596;463626.08760426834;190664.19178205615;227031.71669481136;470018.21299050737;201457.86286648503;202276.70538862763;273.7499719107676;2793425.2705584816;1124888.6137493302;201566.42527867405;1073281.8497090463;0;38;37;22;44;57;19;2;114;115;1118411837930.3723;427762475359.7173;947084805585.103;27476.176941983198;5639.767352604469;-0.0;16900.593383278097;4267139.824385787;739550.2728901433;0.0;1140780.1920950834;3.9909203918216223;0.1544382687002025
5166;2019-08-12 07:08:45.153;575;568;176;177;165;44;230;32;9;41;757;201;22;39;264;242;248;513;162;244;230;17;572;355;360;143;360;298;574;319.0;0.0;933.0;172.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16661.95703125;11165.4873046875;0.0;1346.75341796875;541.0;326304;453.0;0.0;Calculated values ==>;1565586525.153;330.66;329.96000000000004;290.76000000000005;290.86;289.66;277.56;273.8482719121499;296.16;276.36;274.06;277.26000000000005;348.86;293.26000000000005;275.36;277.06;299.56;297.36;297.96000000000004;324.46000000000004;297.56;296.16;318.46000000000004;327.26000000000005;274.86;243.1966462407574;267.35522164206344;273.8482719121499;289.36;5720000.0;3550000.0;3600000.0;1430000.0;3600000.0;2980000.0;5740000.0;0.05316666666666667;0.0;0.1555;0.028666666666666667;0.0011666666666666668;0.05433333333333334;0.0;11165.4873046875;0.0;1346.75341796875;16661.95703125;483110.2253050966;481898.09419508855;246571.92243686115;246928.66310678062;242771.1414503036;430477.46260093397;463626.08760426834;443952.4445614765;472391.1323836129;529755.7295085861;468874.15920773224;445806.48513717233;448181.2357039259;468058.0973201897;465928.4623088799;424698.87931071385;473959.1963328861;465465.8864643596;463626.08760426834;190246.288480595;227031.71669481136;470018.21299050737;201423.13149184032;202392.58405814445;273.73640533781816;2793702.9903519303;1125075.0937366197;201588.86085617196;1073281.8497090463;0;38;37;22;44;57;19;2;114;115;1118628053931.0247;427848361159.9764;947264084685.6439;37713.30818232843;7699.725669628455;-0.0;14193.687026006066;4267683.613342507;739661.5464947728;0.0;1141039.57021828;4.76387261076519;0.23537097855065223
5167;2019-08-12 07:09:45.154;579;570;176;177;166;44;231;32;9;40;748;201;20;36;264;242;248;501;162;244;230;17;574;354;359;143;359;298;576;281.0;-1.0;1051.0;164.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16736.435546875;11199.0234375;0.0;1347.42980957031;542.0;326305;452.0;0.0;Calculated values ==>;1565586585.154;331.06;330.16;290.76000000000005;290.86;289.76000000000005;277.56;273.7412296467126;296.26000000000005;276.36;274.06;277.16;347.96000000000004;293.26000000000005;275.16;276.76000000000005;299.56;297.36;297.96000000000004;323.26000000000005;297.56;296.16;318.36;327.36;274.86;243.1966462407574;267.35522164206344;273.7412296467126;289.36;5740000.0;3540000.0;3590000.0;1430000.0;3590000.0;2980000.0;5760000.0;0.04683333333333333;0.0;0.17516666666666666;0.02733333333333333;0.0011666666666666668;0.048;0.0;11199.0234375;0.0;1347.42980957031;16736.435546875;483442.0075789963;481949.3956734694;246489.6454904574;246845.13409381625;243036.7139095203;430542.39183029096;463906.4806118374;443952.4445614765;472292.48545527144;528818.2892612962;468874.15920773224;445523.4938528923;447766.00290744303;468198.0947123171;466072.45092096843;424108.62431471824;471912.587578555;465610.7510579218;463774.604463236;189828.38726562503;227449.86971758792;470018.21299050737;201197.62990209565;202298.47750320166;273.64380090305946;2793981.3149284106;1125261.4677654281;201611.3127572331;1073281.8497090463;0;38;37;22;44;57;19;2;114;115;1118843757525.7642;427934162589.87274;947442887665.428;42522.55170116822;7347.762604416586;-0.0;12550.85409408165;4268352.256651265;739786.9443201673;0.0;1141262.445108531;4.975204320331904;0.25749405329363606
