;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5168;2019-08-12 07:10:45.144;582;569;176;177;167;45;231;31;11;40;741;201;20;37;264;243;248;466;162;243;230;16;575;355;360;143;360;299;577;284.0;-1.0;1270.0;245.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16704.654296875;11222.9462890625;0.0;1352.99975585938;542.0;326306;450.0;0.0;Calculated values ==>;1565586645.144;331.36;330.06;290.76000000000005;290.86;289.86;277.66;273.8482719121499;296.26000000000005;276.26000000000005;274.26000000000005;277.16;347.26;293.26000000000005;275.16;276.86;299.56;297.46000000000004;297.96000000000004;319.76000000000005;297.46000000000004;296.16;318.16;327.36;274.76000000000005;243.1966462407574;267.47669482898436;273.8482719121499;289.36;5750000.0;3550000.0;3600000.0;1430000.0;3600000.0;2990000.0;5770000.0;0.04733333333333333;0.0;0.21166666666666664;0.04083333333333334;0.0011666666666666668;0.0485;0.0;11222.9462890625;0.0;1352.99975585938;16704.654296875;483747.79853479564;481692.66325865744;246448.76684832302;246803.6372685184;243338.30870966928;430477.46260093397;463758.2318617846;444038.8974165015;472292.48545527144;528011.4077830602;468735.3543542536;445326.94577851886;447715.9441943271;468058.0973201897;466058.0093327334;423810.43316417193;466407.0334098006;465335.1870322967;463626.08760426834;188992.59102226305;227449.86971758792;469919.0881636273;201386.52284801708;202470.49435317906;273.7221022274105;2794259.9442311944;1125448.2863715545;201633.81258635197;1073281.8497090463;0;38;37;22;44;57;19;2;114;115;1119059421575.7983;428019948289.88635;947621957815.4564;51361.41928366252;10965.07975038742;-0.0;12666.04627267783;4269134.492681858;739939.5259053117;0.0;1141472.5509214813;5.963173270531761;0.3420614466460937
5169;2019-08-12 07:11:45.135;584;559;176;176;168;46;229;32;13;40;738;201;22;36;264;242;247;380;162;243;229;16;577;356;361;142;361;302;578;317.0;-1.0;1415.0;190.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16663.275390625;11186.5419921875;0.0;1362.33044433594;543.0;326307;449.0;0.0;Calculated values ==>;1565586705.135;331.56;329.06;290.76000000000005;290.76000000000005;289.96000000000004;277.76000000000005;273.955091788801;296.06;276.36;274.46000000000004;277.16;346.96000000000004;293.26000000000005;275.36;276.76000000000005;299.56;297.36;297.86;311.16;297.46000000000004;296.06;318.06;327.46000000000004;274.76000000000005;242.98782864720522;267.8393353686513;273.955091788801;289.36;5770000.0;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;5780000.0;0.05283333333333333;0.0;0.23583333333333334;0.03166666666666666;0.0011666666666666668;0.054;0.0;11186.5419921875;0.0;1362.33044433594;16663.275390625;483801.1464001511;480155.2999993081;246408.05937389663;246408.05937389663;243640.67039357332;430412.23801567365;463344.7402771259;443721.9807720978;472424.0149512065;527465.7924713183;468317.4369840153;445020.00224024826;447005.8663255856;467917.8483940991;465784.1997128528;422919.94909297134;451872.3232019524;465189.78860520123;463344.7402771259;188574.69595719432;227868.02628245065;470054.39208017604;201738.0088923605;202703.10257560355;273.8638028172946;2794537.96860172;1125635.0040951753;201656.43694383377;1073281.8497090463;0;38;37;22;44;57;19;2;114;115;1119275689130.5715;428105435464.79663;947802230770.2673;57067.88670163805;8496.685467614157;-0.0;14074.648435882207;4270037.934694155;740101.6829547518;0.0;1141695.3566179506;6.346324819857504;0.33618597452535304
5170;2019-08-12 07:12:45.125;584;555;176;176;168;47;229;33;16;40;738;202;24;37;264;242;247;325;163;243;228;16;577;357;362;142;362;304;579;340.0;-1.0;1465.0;197.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16603.65234375;11178.2158203125;0.0;1377.30322265625;543.0;326308;448.0;0.0;Calculated values ==>;1565586765.125;331.56;328.66;290.76000000000005;290.76000000000005;289.96000000000004;277.86;274.0616903277293;296.06;276.46000000000004;274.76000000000005;277.16;346.96000000000004;293.36;275.56;276.86;299.56;297.36;297.86;305.66;297.46000000000004;295.96000000000004;317.96000000000004;327.46000000000004;274.76000000000005;242.98782864720522;268.0796299477929;274.0616903277293;289.46000000000004;5770000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;5790000.0;0.056666666666666664;0.0;0.24416666666666667;0.03283333333333333;0.0011666666666666668;0.057833333333333334;0.0;11178.2158203125;0.0;1377.30322265625;16603.65234375;483801.1464001511;479464.81992024265;246367.52155534888;246367.52155534888;243604.4842971565;430346.717906069;463195.3492027865;443752.90924145415;472424.0149512065;527310.5211232998;468158.8329865385;444910.62925437774;446763.26843288407;467777.34666785965;465639.66166502296;422919.94909297134;441123.134457594;465044.1086722825;463062.42787711835;188156.80290529504;227868.02628245065;470054.39208017604;202001.30824410357;202896.30390167912;273.9709439503136;2794815.1467954842;1125821.3460148121;201679.26341934892;1073281.8497090463;0;38;37;22;44;57;19;2;114;115;1119492552980.606;428190621264.8102;947984000470.2963;59027.682576853105;8801.076252617713;-0.0;15046.274169912902;4271005.236527784;740245.8069444409;0.0;1141937.9905273116;6.600685540419357;0.34882786719829295
5171;2019-08-12 07:13:45.126;581;556;176;176;168;48;225;34;19;40;740;201;26;37;265;241;247;303;163;243;225;16;576;359;364;143;364;306;578;337.0;-1.0;1449.0;227.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16544.8515625;11132.138671875;0.0;1383.83361816406;545.0;326309;446.0;0.0;Calculated values ==>;1565586825.126;331.26000000000005;328.76000000000005;290.76000000000005;290.76000000000005;289.96000000000004;277.96000000000004;274.27422755570615;295.66;276.56;275.06;277.16;347.16;293.26000000000005;275.76000000000005;276.86;299.66;297.26000000000005;297.86;303.46000000000004;297.46000000000004;295.66;317.76000000000005;327.66;274.76000000000005;243.1966462407574;268.3187672390254;274.27422755570615;289.46000000000004;5760000.0;3590000.0;3640000.0;1430000.0;3640000.0;3060000.0;5780000.0;0.05616666666666667;0.0;0.2415;0.03783333333333334;0.0011666666666666668;0.05733333333333334;0.0;11132.138671875;0.0;1383.83361816406;16544.8515625;483494.8337894366;479726.4840334778;246408.05937389663;246408.05937389663;243640.67039357332;430214.79039162316;462361.0238596793;443785.1483169292;472292.48545527144;527364.672280651;467756.6589515714;444801.58097852516;446377.6748942886;467625.08733946737;465219.0939126357;423224.61506230757;436643.64137409144;464751.8981387732;462361.0238596793;187321.02276691253;228704.35009887922;469919.0881636273;202490.4402328757;203384.11271539648;274.17033986364925;2795091.3889316614;1126007.2687340162;201702.27327648585;1073281.8497090463;0;38;37;22;44;57;19;2;114;115;1119710356610.3428;428276122689.7069;948167003520.0752;58272.67200229891;10117.71718004677;-0.0;14848.009572272216;4271982.755773145;740403.4661837996;0.0;1142187.1137101795;6.650573908737706;0.3628877481596319
5172;2019-08-12 07:14:45.116;577;552;177;177;168;49;223;35;18;40;741;201;28;38;265;240;247;284;163;242;223;16;577;359;364;144;364;308;579;337.0;-1.0;1347.0;174.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16479.044921875;11104.2646484375;0.0;1390.2731933593802;547.0;326310;444.0;0.0;Calculated values ==>;1565586885.116;330.86;328.36;290.86;290.86;289.96000000000004;278.06;274.27422755570615;295.46000000000004;276.66;274.96000000000004;277.16;347.26;293.26000000000005;275.96000000000004;276.96000000000004;299.66;297.16;297.86;301.56;297.36;295.46000000000004;317.56;327.86;274.76000000000005;243.40439225979637;268.5567601203482;274.27422755570615;289.46000000000004;5770000.0;3590000.0;3640000.0;1440000.0;3640000.0;3080000.0;5790000.0;0.05616666666666667;0.0;0.2245;0.029;0.0011666666666666668;0.05733333333333334;0.0;11104.2646484375;0.0;1390.2731933593802;16479.044921875;482820.2659516601;479033.9500767387;246721.17094074728;246721.17094074728;243604.4842971565;430214.79039162316;462092.9729319857;443231.3596024861;472160.7387857882;527314.227224225;467474.7226255329;444692.8620626349;446132.43613918;467625.08733946737;465088.32681886124;422919.94909297134;432045.50205153524;464620.0566218266;462092.9729319857;186485.25045852014;229540.68826423294;469783.5483368761;202535.45944895362;203434.5872990773;274.1878272466778;2795366.542202552;1126192.5412111548;201725.3869803261;1073281.8497090463;0;38;37;22;44;57;19;2;114;115;1119928720210.3774;428362208339.7206;948351172820.1045;54036.229584468034;7750.194577749752;-0.0;14829.747442953416;4272918.507301931;740552.3406319274;0.0;1142434.3871329054;6.131973233045391;0.3144082138730796
5173;2019-08-12 07:15:45.087;573;554;177;177;168;49;223;35;8;41;743;201;21;39;265;240;247;285;165;242;223;16;576;360;364;144;364;309;578;320.0;-1.0;1242.0;196.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16486.42578125;11080.875;0.0;1396.85107421875;549.0;326311;443.0;0.0;Calculated values ==>;1565586945.087;330.46000000000004;328.56;290.86;290.86;289.96000000000004;278.06;274.38016830617;295.46000000000004;276.66;273.96000000000004;277.26000000000005;347.46000000000004;293.26000000000005;275.26000000000005;277.06;299.66;297.16;297.86;301.66;297.36;295.46000000000004;317.46000000000004;328.06;274.76000000000005;243.40439225979637;268.67533136820026;274.38016830617;289.66;5760000.0;3600000.0;3640000.0;1440000.0;3640000.0;3090000.0;5780000.0;0.05333333333333334;0.0;0.207;0.03266666666666666;0.0011666666666666668;0.05450000000000001;0.0;11080.875;0.0;1396.85107421875;16486.42578125;482372.202297903;479439.9984510849;246762.3167455203;246762.3167455203;243640.67039357332;430148.3826014536;462092.9729319857;441535.4042861069;472259.5391352755;527446.4693743654;467333.36290921835;443468.83949473884;446081.0773258971;467625.08733946737;464942.4404991662;423224.61506230757;432528.7183837453;464620.0566218266;462092.9729319857;186067.36719380575;230377.04089860234;469783.5483368761;202743.4110469211;203685.71178053026;274.2731607908789;2795641.12168062;1126377.328017944;201748.60178995508;1073281.8497090463;0;38;37;22;44;57;19;2;114;115;1120147014650.2178;428448566579.6574;948536183354.9691;49429.94260051145;8723.311151471862;-0.0;14083.195732754322;4273780.308664094;740689.5534946169;0.0;1142675.2118709502;5.789231872463627;0.31083505989750565
5174;2019-08-12 07:16:45.107;569;555;178;178;168;49;223;35;-15;41;743;201;-14;33;265;239;247;290;164;242;223;16;578;359;364;145;364;310;579;303.0;-1.0;1187.0;124.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16598.7578125;11111.2978515625;0.0;1393.7185058593802;551.0;326312;441.0;0.0;Calculated values ==>;1565587005.107;330.06;328.66;290.96000000000004;290.96000000000004;289.96000000000004;278.06;274.27422755570615;295.46000000000004;276.66;271.66;277.26000000000005;347.46000000000004;293.26000000000005;271.76000000000005;276.46000000000004;299.66;297.06;297.86;302.16;297.36;295.46000000000004;317.26000000000005;328.26000000000005;274.76000000000005;243.61107973660833;268.7936212382143;274.27422755570615;289.56;5780000.0;3590000.0;3640000.0;1450000.0;3640000.0;3100000.0;5790000.0;0.050499999999999996;0.0;0.19783333333333333;0.020666666666666667;0.0011666666666666668;0.051666666666666666;0.0;11111.2978515625;0.0;1393.7185058593802;16598.7578125;481576.9645391262;479464.81992024265;247076.8043600559;247076.8043600559;243604.4842971565;430214.79039162316;462092.9729319857;437776.4333770113;472127.72840069426;527368.8785067851;467191.74032596184;437934.0026956884;445020.3376677628;467625.08733946737;464957.45143190527;422613.05641493126;433462.81443939335;464620.0566218266;462092.9729319857;185231.60634950487;231213.40812182956;469647.7713854179;202567.55162420406;203572.59926662652;274.20029008583634;2795916.923448197;1126562.3244373077;201771.86428812292;1073281.8497090463;0;38;37;22;44;57;19;2;114;115;1120365487451.016;428535295479.97437;948721945255.648;46532.15710676369;5519.657875065087;-0.0;13356.885972710223;4274580.259392632;740808.2844674081;0.0;1142903.9554417809;5.230596992839448;0.25681498984554063
5175;2019-08-12 07:17:48.118;564;553;178;179;168;48;224;35;-7;41;743;201;-17;21;265;239;247;292;164;242;224;16;578;358;363;145;363;311;580;291.0;0.0;1027.0;82.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16659.826171875;11170.9287109375;0.0;1401.1953125;553.0;326313;439.0;0.0;Calculated values ==>;1565587068.118;329.56;328.46000000000004;290.96000000000004;291.06;289.96000000000004;277.96000000000004;274.1680685717883;295.56;276.66;272.46000000000004;277.26000000000005;347.46000000000004;293.26000000000005;271.46000000000004;275.26000000000005;299.66;297.06;297.86;302.36;297.36;295.56;317.06;328.46000000000004;274.76000000000005;243.61107973660833;268.91163127593666;274.1680685717883;289.56;5780000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3110000.0;5800000.0;0.0485;0.0;0.17116666666666666;0.013666666666666666;0.0011666666666666668;0.04966666666666667;0.0;11170.9287109375;0.0;1401.1953125;16659.826171875;480867.5985694664;479058.68600288755;247035.21273514995;247392.24324374527;243568.43311470235;430280.9020939914;462378.4611214822;438805.9494045361;472127.72840069426;527291.2450270983;467049.85348731437;437231.03110804653;443059.7537681832;467765.86006012256;465103.311480244;422613.05641493126;433690.1994364294;464766.5650395172;462378.4611214822;184395.8529593127;232049.79005350024;469647.7713854179;202351.16827902157;203400.79348436688;274.1116317831699;2796207.986869407;1126757.3279617664;201796.32405400896;1073281.8497090463;0;38;37;22;44;57;19;2;114;115;1120594532435.718;428626661429.85547;948917594410.3933;40473.17670265057;3653.0535757874163;-0.0;12862.557492643395;4275341.688987289;740888.5597063632;0.0;1143133.415629287;4.532948264337864;0.2050445907134768
5176;2019-08-12 07:18:45.128;558;553;179;179;168;48;224;35;-9;40;721;201;-16;19;264;240;247;315;165;242;224;15;577;359;364;133;364;313;579;283.0;-1.0;1092.0;166.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17526.861328125;11119.1220703125;0.0;2464.0556640625;555.0;326314;437.0;0.0;Calculated values ==>;1565587125.128;328.96000000000004;328.46000000000004;291.06;291.06;289.96000000000004;277.96000000000004;274.27422755570615;295.56;276.66;272.26000000000005;277.16;345.26;293.26000000000005;271.56;275.06;299.56;297.16;297.86;304.66;297.36;295.56;316.86;328.66;274.66;241.05796691057077;269.14681796795327;274.27422755570615;289.66;5770000.0;3590000.0;3640000.0;1330000.0;3640000.0;3130000.0;5790000.0;0.04716666666666667;0.0;0.182;0.027666666666666666;0.0011666666666666668;0.04833333333333334;0.0;11119.1220703125;0.0;2464.0556640625;17526.861328125;480130.24951161543;479177.69754267;247434.47050564672;247434.47050564672;243604.4842971565;430214.79039162316;462227.06044939905;438043.3489613473;473598.1776897576;524818.5879244189;466765.28142947145;436929.5940270328;442348.23877446656;467495.5796977367;465088.32681886124;422919.94909297134;439026.7661867136;464620.0566218266;462227.06044939905;183560.10687098323;232886.18681767926;471164.1450065859;202495.88166211094;203580.60622040316;274.17245381903905;2796478.678960247;1126933.821822159;201826.92932597242;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1120801763785.6833;428705905329.8422;949095465610.3635;42869.63904846102;7433.155285863807;-0.0;12501.245287734802;4276001.602032452;740976.3409240156;0.0;1143334.2476287687;4.623663243625327;0.24547638584722684
5177;2019-08-12 07:19:45.129;550;549;180;180;168;47;224;34;-12;40;706;203;-15;16;264;239;247;336;165;241;224;13;578;358;362;126;362;313;580;275.0;-2.0;1012.0;93.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17668.16796875;11166.9921875;0.0;2474.68603515625;555.0;326315;436.0;0.0;Calculated values ==>;1565587185.129;328.16;328.06;291.16;291.16;289.96000000000004;277.86;274.1680685717883;295.56;276.56;271.96000000000004;277.16;343.76;293.46000000000004;271.66;274.76000000000005;299.56;297.06;297.86;306.76000000000005;297.26000000000005;295.56;316.76000000000005;328.66;274.46000000000004;239.4893008659735;269.14681796795327;274.1680685717883;289.66;5780000.0;3579999.9999999995;3620000.0000000005;1260000.0;3620000.0000000005;3130000.0;5800000.0;0.04583333333333333;0.0;0.16866666666666666;0.015500000000000002;0.0011666666666666668;0.047;0.0;11166.9921875;0.0;2474.68603515625;17668.16796875;478865.5461981814;478482.1490671766;247751.3397815;247751.3397815;243568.43311470235;430280.9020939914;462529.5463882496;437568.04326289374;474499.7813107843;523235.4276866291;467011.7841906729;437089.72060350876;441897.4406335876;467777.34666785965;465103.311480244;422613.05641493126;443160.34779130213;464781.3556694665;462529.5463882496;183142.23651711168;232886.18681767926;471898.5833622075;202321.12478158055;203448.82515391897;274.09995212302107;2796771.9757588985;1127119.5425360433;201868.08619268588;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1121019567415.4202;428783606624.74835;949283268740.1367;39678.313583848154;4178.450607999719;-0.0;12176.79389801354;4276689.513101883;741073.1059190707;0.0;1143539.9013825736;4.1075267408668426;0.19445479641969374
5178;2019-08-12 07:20:45.090;542;544;180;180;169;46;225;34;-14;40;727;205;-17;9;264;240;247;350;164;241;225;14;577;357;362;132;362;311;579;255.0;-1.0;1058.0;87.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16650.6875;11161.8544921875;0.0;1434.98962402344;555.0;326316;435.0;0.0;Calculated values ==>;1565587245.09;327.36;327.56;291.16;291.16;290.06;277.76000000000005;274.0616903277293;295.66;276.56;271.76000000000005;277.16;345.86;293.66;271.46000000000004;274.06;299.56;297.16;297.86;308.16;297.26000000000005;295.66;316.66;328.66;274.56;240.83765695389522;268.91163127593666;274.0616903277293;289.56;5770000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3110000.0;5790000.0;0.042499999999999996;0.0;0.17633333333333334;0.0145;0.0011666666666666668;0.043666666666666666;0.0;11161.8544921875;0.0;1434.98962402344;16650.6875;477831.5180634576;477879.419075848;247794.22005712084;247794.22005712084;243943.80872282415;430346.717906069;462662.94749955734;437706.9197206977;473727.59171134117;525608.6067473514;467540.7103302467;437231.03110804653;441262.74136931915;467777.34666785965;465379.25235888857;422919.94909297134;446108.0088388334;464781.3556694665;462662.94749955734;182724.36793118677;232886.18681767926;471199.8837895049;202077.4039299364;203298.84558218942;274.00057372322885;2797057.780327174;1127305.495310348;201900.64564575057;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1121236626235.296;428860956314.70404;949470347060.0295;41549.33795110424;3902.275957963743;-0.0;11325.565783725066;4277365.9702145085;741140.4015364796;0.0;1143735.627075361;4.507254290757334;0.21671187747528045
5179;2019-08-12 07:21:45.120;536;539;180;181;169;46;225;34;-16;41;758;205;-18;6;263;240;247;368;165;241;225;14;578;357;361;133;361;310;580;249.0;-1.0;947.0;48.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16823.443359375;11230.287109375;0.0;1425.82019042969;554.0;326317;435.0;0.0;Calculated values ==>;1565587305.12;326.76000000000005;327.06;291.16;291.26000000000005;290.06;277.76000000000005;274.0616903277293;295.66;276.56;271.56;277.26000000000005;348.96000000000004;293.66;271.36;273.76000000000005;299.46000000000004;297.16;297.86;309.96000000000004;297.26000000000005;295.66;316.66;328.56;274.56;241.05796691057077;268.7936212382143;274.0616903277293;289.66;5780000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;3100000.0;5800000.0;0.0415;0.0;0.15783333333333335;0.008;0.0011666666666666668;0.04266666666666667;0.0;11230.287109375;0.0;1425.82019042969;16823.443359375;476838.8957769469;477031.78401026095;247751.3397815;248112.5543723179;243907.26206395307;430346.717906069;462813.44064817444;437618.5379703155;473695.32993624324;528942.9299062806;467681.6946090102;437301.7563972805;441021.3247816201;467788.9545893743;465379.25235888857;422613.05641493126;449329.7474645106;464927.5523835209;462813.44064817444;182724.36793118677;232467.98657752166;471066.5657476867;202133.05150658631;203380.42657660347;274.0222322963599;2797336.8708930807;1127492.1897908621;201924.49764756722;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1121453634685.1924;428940496064.66614;949656740209.9407;37167.45928019193;2151.468113928803;-0.0;11069.141933720362;4278022.271511111;741190.8746276549;0.0;1143922.3429508663;3.9813244415696984;0.17582482527179308
5180;2019-08-12 07:22:45.071;532;536;180;181;169;45;226;33;-17;41;777;204;-19;3;263;240;247;384;165;241;226;15;579;356;361;134;361;309;580;251.0;0.0;858.0;125.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16859.27734375;11187.0166015625;0.0;1421.0322265625;554.0;326318;434.0;0.0;Calculated values ==>;1565587365.071;326.36;326.76000000000005;291.16;291.26000000000005;290.06;277.66;273.955091788801;295.76000000000005;276.46000000000004;271.46000000000004;277.26000000000005;350.86;293.56;271.26000000000005;273.46000000000004;299.46000000000004;297.16;297.86;311.56;297.26000000000005;295.76000000000005;316.56;328.56;274.66;241.2770596917726;268.67533136820026;273.955091788801;289.66;5790000.0;3560000.0;3610000.0;1340000.0;3610000.0;3090000.0;5800000.0;0.04183333333333333;0.0;0.143;0.020833333333333332;0.0011666666666666668;0.043;0.0;11187.0166015625;0.0;1421.0322265625;16859.27734375;476131.91699989897;476594.08958067914;247751.3397815;248112.5543723179;243907.26206395307;430412.23801567365;462946.4434952612;437688.5006598165;473565.85517348704;531008.9890600382;467700.27344493836;437372.52749135875;440780.27310602705;467788.9545893743;465524.29463401274;422303.8913811056;452249.5198051698;464927.5523835209;462946.4434952612;182306.50109390085;232467.98657752166;471030.75637644227;201715.46193220784;202964.49737773128;273.85500884732147;2797617.331003646;1127678.8480935793;201948.202043381;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1121670057795.9636;429020530649.9513;949842288555.6018;33744.144538048036;5610.735300921551;-0.0;11179.223683053786;4278612.718952174;741255.5068302357;0.0;1144107.5945858445;4.008082789883876;0.2018770673775352
5181;2019-08-12 07:23:45.101;530;533;180;180;169;44;226;33;-19;41;784;202;-20;2;263;240;247;399;165;241;226;15;578;356;361;136;361;308;580;245.0;-1.0;689.0;151.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16834.091796875;11202.9599609375;0.0;1411.53039550781;553.0;326319;433.0;0.0;Calculated values ==>;1565587425.101;326.16;326.46000000000004;291.16;291.16;290.06;277.56;273.955091788801;295.76000000000005;276.46000000000004;271.26000000000005;277.26000000000005;351.56000000000006;293.36;271.16;273.36;299.46000000000004;297.16;297.86;313.06;297.26000000000005;295.76000000000005;316.46000000000004;328.46000000000004;274.66;241.71165711629368;268.5567601203482;273.955091788801;289.66;5780000.0;3560000.0;3610000.0;1360000.0;3610000.0;3080000.0;5800000.0;0.04083333333333334;0.0;0.11483333333333333;0.025166666666666667;0.0011666666666666668;0.04200000000000001;0.0;11202.9599609375;0.0;1411.53039550781;16834.091796875;475962.3711050083;476155.1699391101;247751.3397815;247751.3397815;243907.26206395307;430412.23801567365;462946.4434952612;437601.09044165985;473306.2826088756;531816.0763490046;467596.8808112979;437443.34373287327;440842.8340465798;467788.9545893743;465524.29463401274;422613.05641493126;454903.8261754563;464927.5523835209;462946.4434952612;181888.63598580268;232049.79005350024;470763.29942817445;201618.35055364532;202899.82247664127;273.81711807232483;2797898.249468722;1127865.52452308;201971.81853423125;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1121886766095.8604;429101571149.91266;950027481105.5135;27098.68463047367;6773.481213342316;-0.0;10921.95808278204;4279119.996040125;741358.7602353742;0.0;1144291.8631887294;3.551005443807779;0.18471258039635483
5182;2019-08-12 07:24:45.132;529;532;180;180;168;44;226;33;-20;41;786;201;-22;1;263;240;247;419;166;241;226;16;580;356;361;136;361;306;582;242.0;-1.0;999.0;144.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16858.1796875;11245.5654296875;0.0;1403.419921875;552.0;326320;433.0;0.0;Calculated values ==>;1565587485.132;326.06;326.36;291.16;291.16;289.96000000000004;277.56;273.955091788801;295.76000000000005;276.46000000000004;271.16;277.26000000000005;351.76;293.26000000000005;270.96000000000004;273.26000000000005;299.46000000000004;297.16;297.86;315.06;297.26000000000005;295.76000000000005;316.46000000000004;328.36;274.76000000000005;241.71165711629368;268.3187672390254;273.955091788801;289.76000000000005;5800000.0;3560000.0;3610000.0;1360000.0;3610000.0;3060000.0;5820000.0;0.04033333333333333;0.0;0.1665;0.024;0.0011666666666666668;0.0415;0.0;11245.5654296875;0.0;1403.419921875;16858.1796875;475568.0054194674;475761.46773245744;247666.14074593346;247666.14074593346;243496.73135027132;430412.23801567365;462946.4434952612;437898.67151236854;473306.2826088756;532174.6666840086;467756.6589515714;437585.1090581189;441118.68104791886;467788.9545893743;465524.29463401274;421992.40679615835;458022.08232163446;464927.5523835209;462946.4434952612;181888.63598580268;231631.59724164338;470861.32822474994;201718.0541684252;203009.76744570455;273.8560199594598;2798179.163461232;1128052.69222106;201995.28857342823;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1122103478005.4954;429183213309.77515;950211776275.2032;39324.07278776657;6459.438577351793;-0.0;10787.372056056602;4279673.80500455;741469.0915418488;0.0;1144472.8677436418;4.472365320131144;0.2407848706281212
5183;2019-08-12 07:25:45.082;530;533;180;180;169;44;226;33;-22;41;784;201;-23;0;263;240;247;439;166;240;226;16;579;356;361;136;361;305;581;255.0;-1.0;939.0;121.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16796.234375;11290.96484375;0.0;1400.2600097656198;551.0;326321;432.0;0.0;Calculated values ==>;1565587545.082;326.16;326.46000000000004;291.16;291.16;290.06;277.56;273.955091788801;295.76000000000005;276.46000000000004;270.96000000000004;277.26000000000005;351.56000000000006;293.26000000000005;270.86;273.16;299.46000000000004;297.16;297.86;317.06;297.16;295.76000000000005;316.36;328.26000000000005;274.76000000000005;241.71165711629368;268.19934244402924;273.955091788801;289.76000000000005;5790000.0;3560000.0;3610000.0;1360000.0;3610000.0;3050000.0;5810000.0;0.042499999999999996;0.0;0.1565;0.020166666666666666;0.0013333333333333333;0.04383333333333333;0.0;11290.96484375;0.0;1400.2600097656198;16796.234375;475838.7662160932;476031.90186248353;247708.64726012218;247708.64726012218;243870.85283365397;430412.23801567365;462946.4434952612;437812.597326149;473306.2826088756;532040.812112784;467897.2382790565;437656.05685647397;441181.0962547605;467788.9545893743;465524.29463401274;422303.8913811056;461505.8303886716;464796.26975366054;462946.4434952612;181470.77258748977;231213.40812182956;470861.32822474994;201747.28582301573;203145.35004923953;273.8674207209039;2798459.383200767;1128240.3401364721;202018.63310287762;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1122319897505.6675;429264745309.83997;950394923525.3489;36944.221250240356;5427.133188434973;-0.0;11387.947929383949;4280308.844481108;741568.0637610052;0.0;1144657.508081723;4.23594278633928;0.2145905605689377
5184;2019-08-12 07:26:45.143;531;533;180;180;169;44;226;33;-22;41;781;202;-24;0;262;240;246;449;166;241;226;17;579;356;361;136;361;305;581;250.0;0.0;1028.0;135.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16768.296875;11301.0732421875;0.0;1392.9465332031198;549.0;326322;431.0;0.0;Calculated values ==>;1565587605.143;326.26000000000005;326.46000000000004;291.16;291.16;290.06;277.56;273.955091788801;295.76000000000005;276.46000000000004;270.96000000000004;277.26000000000005;351.26;293.36;270.76000000000005;273.16;299.36;297.16;297.76000000000005;318.06;297.26000000000005;295.76000000000005;316.26000000000005;328.06;274.86;241.71165711629368;268.19934244402924;273.955091788801;289.76000000000005;5790000.0;3560000.0;3610000.0;1360000.0;3610000.0;3050000.0;5810000.0;0.041666666666666664;0.0;0.1713333333333333;0.022500000000000003;0.0011666666666666668;0.042833333333333334;0.0;11301.0732421875;0.0;1392.9465332031198;16768.296875;475985.4109741621;476031.90186248353;247708.64726012218;247708.64726012218;243870.85283365397;430412.23801567365;462946.4434952612;437812.597326149;473306.2826088756;531727.8354950516;468018.73062796064;437499.1961693786;441181.0962547605;467659.9626277319;465524.29463401274;422009.4218378661;463132.9772434611;464927.5523835209;462946.4434952612;181052.91087944093;230377.04089860234;470959.3386274875;201748.02849528016;202999.87414257153;273.86771034582927;2798739.371993413;1128428.7985248817;202041.93348868526;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1122536717715.1992;429346428269.6636;950578109574.9532;40445.72945968885;6057.254477974666;-0.0;11134.378053940207;4280954.41640049;741663.8642896361;0.0;1144845.384945329;4.540513014115745;0.23957502954438073
5185;2019-08-12 07:27:45.133;532;534;180;181;170;44;226;33;-23;40;778;203;-17;-2;262;240;247;456;166;240;226;17;580;356;360;137;361;305;582;232.0;-1.0;1393.0;125.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16734.923828125;11326.3701171875;0.0;1397.69177246094;547.0;326323;431.0;0.0;Calculated values ==>;1565587665.133;326.36;326.56;291.16;291.26000000000005;290.16;277.56;273.955091788801;295.76000000000005;276.46000000000004;270.86;277.16;350.96000000000004;293.46000000000004;271.46000000000004;272.96000000000004;299.36;297.16;297.86;318.76000000000005;297.16;295.76000000000005;316.26000000000005;327.86;274.86;241.92719264551067;268.19934244402924;273.955091788801;289.76000000000005;5800000.0;3560000.0;3600000.0;1370000.0;3610000.0;3050000.0;5820000.0;0.03866666666666666;0.0;0.23216666666666666;0.020833333333333332;0.0011666666666666668;0.03983333333333333;0.0;11326.3701171875;0.0;1397.69177246094;16734.923828125;476008.58789608435;476055.352864034;247666.14074593346;248026.0305950788;244174.0481761817;430412.23801567365;463096.3509743104;437656.05685647397;473078.44118532055;531414.780835583;468140.1469931569;438590.5995609556;440880.4687282554;467659.9626277319;465524.29463401274;421992.40679615835;464115.3090515763;464942.4404991662;463096.3509743104;181052.91087944093;229540.68826423294;470825.5820460267;201811.34030202375;203154.36793008805;273.89239540625;2799018.518967066;1128617.329125902;202065.18493201627;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1122752981665.2336;429428314619.6766;950761079074.9823;54755.281693391524;5604.463369666728;-0.0;10354.35565792819;4281747.6259365985;741761.029074885;0.0;1145024.4278808262;5.5575099629557245;0.30384920371587576
5186;2019-08-12 07:28:48.114;532;534;180;181;170;45;226;33;-22;40;776;204;-21;-1;262;240;247;460;167;240;226;17;580;357;362;138;362;306;582;229.0;0.0;1395.0;179.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16732.810546875;11289.10546875;0.0;1396.48352050781;546.0;326324;430.0;0.0;Calculated values ==>;1565587728.114;326.36;326.56;291.16;291.26000000000005;290.16;277.66;274.0616903277293;295.76000000000005;276.46000000000004;270.96000000000004;277.16;350.76;293.56;271.06;273.06;299.36;297.16;297.86;319.16;297.16;295.76000000000005;316.16;327.76000000000005;274.86;242.14157278889297;268.3187672390254;274.0616903277293;289.86;5800000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;5820000.0;0.03816666666666667;0.0;0.23249999999999998;0.029833333333333333;0.0011666666666666668;0.03933333333333334;0.0;11289.10546875;0.0;1396.48352050781;16732.810546875;476008.58789608435;476055.352864034;247666.14074593346;248026.0305950788;244174.0481761817;430346.717906069;462796.2276784706;437585.1090581189;472947.9820155742;531130.6756210164;468121.56824747537;437742.05038880615;440817.3637915739;467518.9863235821;465379.25235888857;421992.40679615835;464754.9632516989;464649.81302044657;462796.2276784706;180635.0508419939;229122.51738040973;470691.5974162874;202010.4713618934;203364.6649453183;273.9745126112796;2799311.2733260747;1128815.1548581328;202089.62659238343;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1122980343075.9016;429514913494.93097;950953486030.5475;54771.103264372425;8015.653593956087;-0.0;10204.308134170658;4282705.692779833;741880.1691566913;0.0;1145204.2619375058;5.753856999017405;0.3365394730347999
5187;2019-08-12 07:29:45.154;532;534;180;181;171;45;226;33;-22;40;773;204;-22;-2;263;240;247;467;166;240;226;18;581;357;362;139;362;306;583;235.0;0.0;1539.0;141.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16727.533203125;11341.220703125;0.0;1393.5673828125;543.0;326325;431.0;0.0;Calculated values ==>;1565587785.154;326.36;326.56;291.16;291.26000000000005;290.26000000000005;277.66;274.0616903277293;295.76000000000005;276.46000000000004;270.96000000000004;277.16;350.46000000000004;293.56;270.96000000000004;272.96000000000004;299.46000000000004;297.16;297.86;319.86;297.16;295.76000000000005;316.26000000000005;327.46000000000004;274.96000000000004;242.35481222062532;268.3187672390254;274.0616903277293;289.76000000000005;5810000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;5830000.0;0.03916666666666667;0.0;0.2565;0.0235;0.0011666666666666668;0.04033333333333334;0.0;11341.220703125;0.0;1393.5673828125;16727.533203125;475885.10496533534;475931.9929173948;247623.81851844618;247983.0546043956;244478.0290428844;430346.717906069;462796.2276784706;437585.1090581189;472817.310826017;530817.3057209284;468121.56824747537;437585.1090581189;440666.3045709049;467648.2160412544;465379.25235888857;421678.55384256376;465726.130346671;464649.81302044657;462796.2276784706;181052.91087944093;227868.02628245065;470655.8473927239;202075.33600624578;203392.85409544164;273.9997687173376;2799576.3536047167;1128994.437330908;202111.72999563607;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1123186827875.7634;429593913894.8781;951128028430.4308;60408.256787805454;6311.642017582235;-0.0;10462.602734515503;4283618.16926497;741993.6731762935;0.0;1145367.989797945;6.060760573246809;0.3388566082381768
5188;2019-08-12 07:30:45.136;531;534;180;181;171;46;226;33;-20;41;771;205;-20;-1;263;240;247;476;166;240;226;18;581;357;362;139;362;308;583;235.0;-1.0;1470.0;139.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16677.150390625;11258.06640625;0.0;1399.74609375;540.0;326326;431.0;0.0;Calculated values ==>;1565587845.136;326.26000000000005;326.56;291.16;291.26000000000005;290.26000000000005;277.76000000000005;274.0616903277293;295.76000000000005;276.46000000000004;271.16;277.26000000000005;350.26;293.66;271.16;273.06;299.46000000000004;297.16;297.86;320.76000000000005;297.16;295.76000000000005;316.26000000000005;327.16;274.96000000000004;242.35481222062532;268.5567601203482;274.0616903277293;289.76000000000005;5810000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3080000.0;5830000.0;0.03916666666666667;0.0;0.245;0.023166666666666665;0.0011666666666666668;0.04033333333333334;0.0;11258.06640625;0.0;1399.74609375;16677.150390625;475738.16825645365;475931.9929173948;247623.81851844618;247983.0546043956;244478.0290428844;430346.717906069;462796.2276784706;437443.34373287327;472915.35137376806;530456.9008031462;467962.88660826493;437443.34373287327;440387.5567900925;467648.2160412544;465379.25235888857;421678.55384256376;467143.06802522356;464649.81302044657;462796.2276784706;181052.91087944093;226613.5671989835;470655.8473927239;202064.16239436666;203382.00368721192;273.99541884313714;2799854.642455705;1129182.708224873;202135.00062460822;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1123403962715.3076;429677288874.7031;951312173170.0443;57667.89942793412;6222.374035795275;-0.0;10463.040367647434;4284601.84204098;742098.0919748123;0.0;1145542.317842656;5.874104536733881;0.3266671340974721
5189;2019-08-12 07:31:45.125;529;533;181;181;171;47;224;34;-19;41;770;205;-20;-1;263;240;247;480;166;240;224;18;582;359;363;138;364;308;583;224.0;-2.0;1288.0;147.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16683.501953125;11278.4931640625;0.0;1401.38952636719;536.0;326327;431.0;0.0;Calculated values ==>;1565587905.125;326.06;326.46000000000004;291.26000000000005;291.26000000000005;290.26000000000005;277.86;274.27422755570615;295.56;276.56;271.26000000000005;277.26000000000005;350.16;293.66;271.16;273.06;299.46000000000004;297.16;297.86;321.16;297.16;295.56;316.26000000000005;326.76000000000005;274.96000000000004;242.14157278889297;268.5567601203482;274.27422755570615;289.76000000000005;5820000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;3080000.0;5830000.0;0.037333333333333336;0.0;0.21466666666666667;0.0245;0.0011666666666666668;0.038500000000000006;0.0;11278.4931640625;0.0;1401.38952636719;16683.501953125;475319.5828742179;475784.9047665695;247983.0546043956;247983.0546043956;244478.0290428844;430214.79039162316;462378.4611214822;437601.09044165985;473045.8727645816;530352.2848086851;467962.88660826493;437443.34373287327;440387.5567900925;467365.9715764312;465088.32681886124;421362.2820020805;467767.75513426797;464503.06872351485;462378.4611214822;181052.91087944093;224941.0041839467;470789.9032000179;202558.18512208815;203934.6963185217;274.1966529199412;2800132.5969246197;1129370.4784573608;202158.33914196168;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1123621422840.605;429760373639.8167;951496939290.2969;50455.87700860139;6571.677092909281;-0.0;9950.08494491398;4285502.7083234135;742204.6895212303;0.0;1145712.3960337741;5.282197058256455;0.2970165776820246
5190;2019-08-12 07:32:45.126;527;531;182;182;171;47;224;35;-19;41;771;205;-20;-2;263;239;247;484;166;240;224;18;582;359;364;137;364;308;584;225.0;0.0;1259.0;84.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16726.978515625;11325.2529296875;0.0;1408.3486328125;532.0;326328;432.0;0.0;Calculated values ==>;1565587965.126;325.86;326.26000000000005;291.36;291.36;290.26000000000005;277.86;274.27422755570615;295.56;276.66;271.26000000000005;277.26000000000005;350.26;293.66;271.16;272.96000000000004;299.46000000000004;297.06;297.86;321.56;297.16;295.56;316.36;326.36;274.96000000000004;241.92719264551067;268.5567601203482;274.27422755570615;289.76000000000005;5820000.0;3590000.0;3640000.0;1370000.0;3640000.0;3080000.0;5840000.0;0.0375;0.0;0.20983333333333334;0.014;0.0011666666666666668;0.03866666666666667;0.0;11325.2529296875;0.0;1408.3486328125;16726.978515625;475024.27970508125;475366.13956578873;248300.95399569318;248300.95399569318;244441.02875157192;430214.79039162316;462227.06044939905;437601.09044165985;473176.1828425327;530456.9008031462;467962.88660826493;437443.34373287327;440235.24653219705;467365.9715764312;464957.45143190527;421362.2820020805;468253.8424459217;464356.0352725641;462227.06044939905;181470.77258748977;223268.49639005636;470923.7305949869;202637.4140747646;204015.19329651672;274.2274118087823;2800411.0222352007;1129558.8461473237;202181.75401683463;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1123839526475.3416;429842875014.71704;951681742370.0736;49303.211424320194;3756.0084312831123;-0.0;9984.192196578117;4286334.047914779;742290.7550015621;0.0;1145878.5177784022;4.950949010203209;0.25618137288787124
5191;2019-08-12 07:33:45.076;526;530;182;182;171;48;224;35;-18;41;772;205;-19;-3;263;239;247;486;166;240;224;19;582;359;364;137;364;309;584;205.0;0.0;1280.0;104.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16693.923828125;11310.98828125;0.0;1412.64196777344;528.0;326329;436.0;0.0;Calculated values ==>;1565588025.076;325.76000000000005;326.16;291.36;291.36;290.26000000000005;277.96000000000004;274.27422755570615;295.56;276.66;271.36;277.26000000000005;350.36;293.66;271.26000000000005;272.86;299.46000000000004;297.06;297.86;321.76000000000005;297.16;295.56;316.76000000000005;325.96000000000004;275.06;241.92719264551067;268.67533136820026;274.27422755570615;289.76000000000005;5820000.0;3590000.0;3640000.0;1370000.0;3640000.0;3090000.0;5840000.0;0.034166666666666665;0.0;0.21333333333333335;0.017333333333333333;0.0011666666666666668;0.035333333333333335;0.0;11310.98828125;0.0;1412.64196777344;16693.923828125;474876.41192529787;475218.4074160346;248300.95399569318;248300.95399569318;244441.02875157192;430214.79039162316;462227.06044939905;437530.6787186241;473176.1828425327;530485.7866552352;467822.4195868415;437372.52749135875;439865.0975002962;467365.9715764312;464957.45143190527;421362.2820020805;468564.11006962304;464356.0352725641;462227.06044939905;183142.23651711168;221596.04284303306;471021.86055166635;202617.08083330595;204125.51060753572;274.21951939427083;2800689.297665354;1129747.3242947785;202205.2426816457;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1124057744475.5151;429925006514.78235;951866688120.2207;50114.90088220121;4652.349515118247;-0.0;9119.588094412506;4287161.8417811;742360.7662597965;0.0;1146037.5832824793;5.021117184432123;0.273224355268167
5192;2019-08-12 07:34:45.097;524;529;182;182;171;47;224;35;-18;42;774;206;-19;-3;263;239;247;488;166;240;224;19;583;358;363;136;363;309;585;198.0;-1.0;1298.0;35.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16652.4296875;11294.4326171875;0.0;1419.2741699218802;525.0;326330;445.0;0.0;Calculated values ==>;1565588085.097;325.56;326.06;291.36;291.36;290.26000000000005;277.86;274.1680685717883;295.56;276.66;271.36;277.36;350.56000000000006;293.76000000000005;271.26000000000005;272.86;299.46000000000004;297.06;297.86;321.96000000000004;297.16;295.56;317.66;325.66;275.06;241.71165711629368;268.67533136820026;274.1680685717883;289.76000000000005;5830000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3090000.0;5850000.0;0.033;0.0;0.21633333333333335;0.005833333333333333;0.0011666666666666668;0.03416666666666667;0.0;11294.4326171875;0.0;1419.2741699218802;16652.4296875;474454.6831574582;474945.7683138586;248257.6924915049;248257.6924915049;244404.16886578288;430280.9020939914;462378.4611214822;437530.6787186241;473403.85947104497;530695.0954061259;467944.48766981426;437372.52749135875;439865.0975002962;467507.2221363894;465103.311480244;421043.5389722828;468738.9300460086;464503.06872351485;462378.4611214822;186903.13564328075;220341.7376933702;471155.3045861351;202445.01897149673;204009.35416486283;274.14810234241895;2800967.2812044243;1129935.7687344556;202228.85024251256;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1124275920810.1824;430006935179.65735;952052153009.9377;50856.86439196189;1567.4766660853902;-0.0;8827.611154351163;4288003.5676580835;742412.6162857204;0.0;1146187.1956219885;4.817788646384604;0.24040529293722346
5193;2019-08-12 07:35:45.097;523;527;182;182;171;46;225;35;-18;42;777;206;-19;-2;263;239;247;491;168;240;225;19;583;358;363;135;363;309;584;186.0;-2.0;1322.0;47.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16728.8515625;11299.8974609375;0.0;1417.02355957031;520.0;326331;461.0;0.0;Calculated values ==>;1565588145.097;325.46000000000004;325.86;291.36;291.36;290.26000000000005;277.76000000000005;274.1680685717883;295.66;276.66;271.36;277.36;350.86;293.76000000000005;271.26000000000005;272.96000000000004;299.46000000000004;297.06;297.86;322.26000000000005;297.16;295.66;319.26000000000005;325.16;275.06;241.49495122638035;268.67533136820026;274.1680685717883;289.96000000000004;5830000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3090000.0;5840000.0;0.031000000000000003;0.0;0.22033333333333335;0.007833333333333333;0.0011666666666666668;0.03216666666666667;0.0;11299.8974609375;0.0;1417.02355957031;16728.8515625;474306.1528392887;474774.3439286198;248300.95399569318;248300.95399569318;244441.02875157192;430280.9020939914;462512.1425119949;437530.6787186241;473533.6025564079;531008.9890600382;467944.48766981426;437372.52749135875;440018.3298031032;467507.2221363894;465103.311480244;421043.5389722828;469336.592945569;464503.06872351485;462512.1425119949;193589.57483703562;218251.29456621417;471288.5232524436;202428.5652017671;204092.330598438;274.141709984824;2801245.4585481742;1130124.05481844;202252.486056925;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1124493720810.1824;430088235179.65735;952237553009.9377;51800.83234488083;2106.069671396966;-0.0;8312.503949886082;4288859.048464224;742443.2291718661;0.0;1146330.0299145237;4.892647038212032;0.2561921520534912
5194;2019-08-12 07:36:45.088;521;526;183;183;172;46;225;35;-18;42;781;206;-19;-4;263;239;247;490;168;240;225;19;582;358;362;134;363;309;584;185.0;0.0;1030.0;7.0;7.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;16671.916015625;11319.4033203125;0.0;1378.2756347656198;506.0;326332;481.0;0.0;Calculated values ==>;1565588205.088;325.26000000000005;325.76000000000005;291.46000000000004;291.46000000000004;290.36;277.76000000000005;274.1680685717883;295.66;276.66;271.36;277.36;351.26;293.76000000000005;271.26000000000005;272.76000000000005;299.46000000000004;297.06;297.86;322.16;297.16;295.66;321.26000000000005;323.76000000000005;275.06;241.2770596917726;268.67533136820026;274.1680685717883;289.96000000000004;5820000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;3090000.0;5840000.0;0.030833333333333334;0.0;0.1716666666666667;0.0011666666666666668;0.0011666666666666668;0.032;0.0;11319.4033203125;0.0;1378.2756347656198;16671.916015625;474134.8809037104;474626.0312465475;248663.79364348197;248663.79364348197;244782.80552901624;430280.9020939914;462662.94749955734;437530.6787186241;473663.1379967309;531427.3856665845;467944.48766981426;437372.52749135875;439711.5781995815;467507.2221363894;465103.311480244;421362.2820020805;469182.4563312471;464649.81302044657;462662.94749955734;201948.4348523538;212398.47392691602;471421.5176682964;202483.58219855634;204167.23574081925;274.1630816328515;2801523.7565278467;1130312.5207180423;202275.77672282193;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1124711188185.8184;430168923074.8934;952422925200.48;40349.751569278305;313.7609247146968;-0.0;8271.862776279619;4289626.854810858;742463.3914021044;0.0;1146468.2122405209;3.8538834887380844;0.17936709271814025
5195;2019-08-12 07:37:45.119;520;524;183;183;171;46;226;34;-18;42;783;206;-20;-4;263;239;247;489;167;240;226;20;582;357;361;134;362;309;584;182.0;-1.0;1199.0;0.0;7.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;16654.650390625;11269.0341796875;0.0;1320.5771484375;497.0;326333;496.0;0.0;Calculated values ==>;1565588265.119;325.16;325.56;291.46000000000004;291.46000000000004;290.26000000000005;277.76000000000005;274.0616903277293;295.76000000000005;276.56;271.36;277.36;351.46000000000004;293.76000000000005;271.16;272.76000000000005;299.46000000000004;297.06;297.86;322.06;297.16;295.76000000000005;322.76000000000005;322.86;275.16;241.2770596917726;268.67533136820026;274.0616903277293;289.86;5820000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;3090000.0;5840000.0;0.030333333333333334;0.0;0.19983333333333334;0.0;0.0011666666666666668;0.0315;0.0;11269.0341796875;0.0;1320.5771484375;16654.650390625;473986.130903704;474328.96403016255;248663.79364348197;248663.79364348197;244441.02875157192;430346.717906069;462946.4434952612;437530.6787186241;473663.1379967309;531636.529601254;467944.48766981426;437214.0438153077;439711.5781995815;467648.2160412544;465248.88870971405;421362.2820020805;469028.14076897805;464796.26975366054;462946.4434952612;208218.24852204052;208636.25808486674;471519.16422574193;202234.48292222194;203954.08702300934;274.0616903277293;2801801.621403481;1130500.8549526643;202298.27878270467;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1124928200250.453;430249364614.75793;952608420990.1676;47020.0231266477;0.0;-0.0;8158.259228875933;4290355.31244085;742466.0074273878;0.0;1146605.2006644695;4.382842402152336;0.2083548342879099
