;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5196;2019-08-12 07:38:45.109;519;522;183;184;171;45;226;34;-19;42;785;206;-21;-5;262;240;247;488;167;240;226;20;582;356;361;134;361;308;584;174.0;-1.0;695.0;63.0;7.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;16680.955078125;11318.46484375;0.0;1285.04235839844;488.0;326334;506.0;0.0;Calculated values ==>;1565588325.109;325.06;325.36;291.46000000000004;291.56;290.26000000000005;277.66;273.955091788801;295.76000000000005;276.56;271.26000000000005;277.36;351.66;293.76000000000005;271.06;272.66;299.36;297.16;297.86;321.96000000000004;297.16;295.76000000000005;323.76000000000005;321.96000000000004;275.16;241.2770596917726;268.5567601203482;273.955091788801;289.86;5820000.0;3560000.0;3610000.0;1340000.0;3610000.0;3080000.0;5840000.0;0.029;0.0;0.11583333333333333;0.0105;0.0011666666666666668;0.030166666666666668;0.0;11318.46484375;0.0;1285.04235839844;16680.955078125;473837.2311537951;474031.3025183255;248663.79364348197;249028.84130222024;244441.02875157192;430412.23801567365;462946.4434952612;437601.09044165985;473663.1379967309;531920.5654520444;468084.7335268443;437285.26766895736;439776.62843957054;467659.9626277319;465524.29463401274;421362.2820020805;468873.645230676;464796.26975366054;462946.4434952612;212398.47392691602;204874.27233412856;471519.16422574193;201827.3335463378;203638.68835672457;273.8986295309581;2802079.3718163124;1130689.0527396966;202319.98865968245;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1125144764150.4873;430329751214.7707;952793490140.197;27310.46017370814;2831.7642221337437;-0.0;7822.450613345855;4290974.629898336;742489.6015295701;0.0;1146738.3510510789;3.0122309925538935;0.14791608284004823
5197;2019-08-12 07:39:45.089;519;521;183;184;172;44;227;33;-20;42;784;206;-22;-5;262;240;247;488;168;240;227;21;583;356;360;134;360;306;585;179.0;-2.0;771.0;8.0;7.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;16719.408203125;11369.9794921875;0.0;1250.24475097656;481.0;326335;511.0;0.0;Calculated values ==>;1565588385.089;325.06;325.26000000000005;291.46000000000004;291.56;290.36;277.56;273.955091788801;295.86;276.46000000000004;271.16;277.36;351.56000000000006;293.76000000000005;270.96000000000004;272.66;299.36;297.16;297.86;321.96000000000004;297.16;295.86;324.26000000000005;321.26000000000005;275.26000000000005;241.2770596917726;268.3187672390254;273.955091788801;289.96000000000004;5830000.0;3560000.0;3600000.0;1340000.0;3600000.0;3060000.0;5850000.0;0.029833333333333333;0.0;0.1285;0.0013333333333333333;0.0011666666666666668;0.031;0.0;11369.9794921875;0.0;1250.24475097656;16719.408203125;473710.5399374987;473755.6823505775;248619.85356169983;248984.20344353234;244745.433133557;430412.23801567365;463228.9603270487;437898.67151236854;473663.1379967309;531965.9383151307;468364.46027209103;437585.1090581189;440211.49694471864;467800.68358461093;465524.29463401274;421043.5389722828;468738.9300460086;464942.4404991662;463228.9603270487;214488.6975840042;201948.4348523538;471616.79343737353;201955.17033966133;203711.36809532944;273.9484369344129;2802357.615398291;1130878.0600857663;202341.1090098031;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1125360992050.5562;430410124414.79626;952977628740.2556;30318.73990069288;359.5488307969496;-0.0;8045.0453591832975;4291454.71315133;742516.1869402612;0.0;1146870.5361078477;3.0683554701215563;0.1326654688946381
5198;2019-08-12 07:40:45.100;520;521;183;183;172;43;227;32;-22;42;783;206;-24;-6;262;240;247;487;168;240;227;22;583;355;360;134;360;305;585;176.0;-2.0;522.0;61.0;7.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;16660.4765625;11391.26953125;0.0;1215.52319335938;475.0;326336;513.0;0.0;Calculated values ==>;1565588445.1;325.16;325.26000000000005;291.46000000000004;291.46000000000004;290.36;277.46000000000004;273.8482719121499;295.86;276.36;270.96000000000004;277.36;351.46000000000004;293.76000000000005;270.76000000000005;272.56;299.36;297.16;297.86;321.86;297.16;295.86;324.46000000000004;320.66;275.36;241.2770596917726;268.19934244402924;273.8482719121499;289.96000000000004;5830000.0;3550000.0;3600000.0;1340000.0;3600000.0;3050000.0;5850000.0;0.029333333333333333;0.0;0.087;0.010166666666666666;0.0011666666666666668;0.0305;0.0;11391.26953125;0.0;1215.52319335938;16660.4765625;473859.6684798388;473755.6823505775;248619.85356169983;248619.85356169983;244745.433133557;430477.46260093397;463228.9603270487;437812.597326149;473663.1379967309;531936.4951910102;468503.9437720561;437499.1961693786;440276.00903072825;467800.68358461093;465669.0585932454;421043.5389722828;468583.98639892833;464942.4404991662;463228.9603270487;215324.80838970217;199440.67485045042;471714.4053827849;201553.13065095097;203353.49710108893;273.7871694488198;2802635.832101337;1131067.7719348327;202361.66084312327;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1125577031650.261;430490539154.68634;953160962345.005;20554.573600742227;2746.6396264403115;-0.0;7926.201628391774;4291878.735153047;742542.0765896018;0.0;1147003.6542330785;2.477030878330863;0.11469172231609262
5199;2019-08-12 07:41:48.081;522;522;183;183;172;44;227;33;-22;42;781;205;-24;-7;262;240;247;485;168;240;227;22;584;355;360;135;360;306;586;152.0;-1.0;1074.0;92.0;7.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;16712.20703125;11423.236328125;0.0;1202.58117675781;469.0;326337;513.0;0.0;Calculated values ==>;1565588508.081;325.36;325.36;291.46000000000004;291.46000000000004;290.36;277.56;273.8482719121499;295.86;276.46000000000004;270.96000000000004;277.36;351.26;293.66;270.76000000000005;272.46000000000004;299.36;297.16;297.86;321.66;297.16;295.86;324.46000000000004;320.06;275.36;241.49495122638035;268.3187672390254;273.8482719121499;289.96000000000004;5840000.0;3550000.0;3600000.0;1350000.0;3600000.0;3060000.0;5860000.0;0.025333333333333333;0.0;0.179;0.015333333333333334;0.0011666666666666668;0.0265;0.0;11423.236328125;0.0;1202.58117675781;16712.20703125;474031.3025183255;473778.4656709116;248576.10992076853;248576.10992076853;244708.20379347002;430477.46260093397;463228.9603270487;437585.1090581189;473533.6025564079;531652.7806895586;468243.05210307176;437270.2536001789;439906.9099392921;467800.68358461093;465669.0585932454;420722.27057776257;468137.8238700133;464942.4404991662;463228.9603270487;215324.80838970217;196933.003932529;471581.87251044664;201573.51207192324;203642.80883256425;273.7951244856803;2802927.755016836;1131267.3386567424;202382.81287531517;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1125803763250.927;430575248599.9352;953353369300.5702;42246.07586052902;4140.128193390692;-0.0;6879.033014603839;4292428.075113511;742602.3176347872;0.0;1147133.160967216;4.218755502202068;0.23985152415054262
5200;2019-08-12 07:42:45.111;523;523;183;183;173;44;228;32;-20;42;779;205;-22;-7;262;240;247;487;169;240;227;23;585;356;360;135;360;308;587;147.0;-1.0;1105.0;42.0;7.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;16635.763671875;11374.9501953125;0.0;1192.33142089844;462.0;326338;513.0;0.0;Calculated values ==>;1565588565.111;325.46000000000004;325.46000000000004;291.46000000000004;291.46000000000004;290.46000000000004;277.56;273.955091788801;295.96000000000004;276.36;271.16;277.36;351.06000000000006;293.66;270.96000000000004;272.46000000000004;299.36;297.16;297.86;321.86;297.16;295.86;324.46000000000004;319.36;275.46000000000004;241.49495122638035;268.5567601203482;273.955091788801;290.06;5850000.0;3560000.0;3600000.0;1350000.0;3600000.0;3080000.0;5870000.0;0.0245;0.0;0.18416666666666667;0.007;0.0011666666666666668;0.025666666666666667;0.0;11374.9501953125;0.0;1192.33142089844;16635.763671875;474054.0995985776;473801.3903865519;248532.56084899092;248532.56084899092;245013.03317255888;430412.23801567365;463361.4524620667;437443.34373287327;473533.6025564079;531293.4974549119;467962.88660826493;437126.8590839872;439469.4520505657;467800.68358461093;465524.29463401274;420398.4206755793;468313.41712707386;464942.4404991662;463228.9603270487;215324.80838970217;194007.49548133422;471679.62040862173;201912.0831935753;204031.19581427603;273.93165402400376;2803191.898734648;1131447.9192924062;202401.7825788396;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1126009071250.824;430652239099.89655;953528451400.4823;43377.007149320714;1888.3727605053252;-0.0;6652.742622494499;4293106.281283177;742650.0683860689;0.0;1147240.3439066876;4.131213425292364;0.2208724615838968
5201;2019-08-12 07:43:45.122;522;523;183;183;173;45;227;33;-18;42;778;205;-19;-5;262;240;247;489;169;240;226;24;584;357;362;136;362;310;585;158.0;-1.0;1296.0;120.0;7.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;16509.560546875;11359.8154296875;0.0;1219.22424316406;457.0;326339;512.0;0.0;Calculated values ==>;1565588625.122;325.36;325.46000000000004;291.46000000000004;291.46000000000004;290.46000000000004;277.66;274.0616903277293;295.86;276.46000000000004;271.36;277.36;350.96000000000004;293.66;271.26000000000005;272.66;299.36;297.16;297.86;322.06;297.16;295.76000000000005;324.36;318.86;275.56;241.71165711629368;268.7936212382143;274.0616903277293;290.06;5840000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3100000.0;5850000.0;0.026333333333333334;0.0;0.21600000000000003;0.02;0.0011666666666666668;0.0275;0.0;11359.8154296875;0.0;1219.22424316406;16509.560546875;474031.3025183255;474054.0995985776;248619.85356169983;248619.85356169983;245088.38792995736;430346.717906069;462929.3875858028;437301.7563972805;473403.85947104497;531038.2101658768;467681.6946090102;437142.86386454466;439337.9440247078;467518.9863235821;465379.25235888857;420722.27057776257;468893.6913953006;464649.81302044657;462796.2276784706;214906.75144652807;191917.91438739494;471644.9034095714;202100.38207890757;204073.93541454122;274.00951798425467;2803468.1604081164;1131637.4104060251;202421.8825603338;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1126225710960.5278;430733554004.7854;953713885390.2289;50803.496852768556;5390.890426613277;-0.0;7114.863037258058;4293891.262702337;742710.7400336418;0.0;1147355.0949875372;5.03291602245883;0.2992370412909244
5202;2019-08-12 07:44:45.102;520;521;183;183;174;46;226;34;-16;42;778;205;-18;-5;262;240;247;489;169;240;225;24;586;357;362;134;362;311;587;158.0;-1.0;1288.0;0.0;7.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;16478.591796875;11367.220703125;0.0;1143.92846679688;450.0;326340;512.0;0.0;Calculated values ==>;1565588685.102;325.16;325.26000000000005;291.46000000000004;291.46000000000004;290.56;277.76000000000005;274.0616903277293;295.76000000000005;276.56;271.56;277.36;350.96000000000004;293.66;271.36;272.66;299.36;297.16;297.86;322.06;297.16;295.66;324.36;318.16;275.56;241.2770596917726;268.91163127593666;274.0616903277293;290.06;5860000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3110000.0;5870000.0;0.026333333333333334;0.0;0.21466666666666667;0.0;0.0011666666666666668;0.0275;0.0;11367.220703125;0.0;1143.92846679688;16478.591796875;473479.28532389435;473502.05524274014;248532.56084899092;248532.56084899092;245356.65271112756;430346.717906069;462796.2276784706;437389.9950341223;473663.1379967309;530962.7795600382;467540.7103302467;437071.7284734032;439117.1398541336;467518.9863235821;465379.25235888857;420071.9310545008;468624.1950943731;464649.81302044657;462662.94749955734;214906.75144652807;188992.59102226305;471909.57779161324;202234.48292222194;204198.64380396367;274.0616903277293;2803742.9700439787;1131826.7392432028;202441.56893527665;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1126442838560.597;430814527004.81116;953900123290.2881;50480.04993335462;0.0;-0.0;7107.768351628826;4294735.01091597;742755.6491458489;0.0;1147473.5774085063;4.602919963853569;0.23252141916109076
5203;2019-08-12 07:45:45.113;517;518;184;184;174;47;225;34;-14;42;780;206;-16;-4;263;240;247;489;170;240;225;25;585;359;363;134;364;313;586;163.0;-1.0;1196.0;42.0;7.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;16348.6494140625;11287.763671875;0.0;1103.32092285156;443.0;326341;510.0;0.0;Calculated values ==>;1565588745.113;324.86;324.96000000000004;291.56;291.56;290.56;277.86;274.27422755570615;295.66;276.56;271.76000000000005;277.36;351.16;293.76000000000005;271.56;272.76000000000005;299.46000000000004;297.16;297.86;322.06;297.16;295.66;324.16;317.46000000000004;275.66;241.2770596917726;269.14681796795327;274.27422755570615;290.16;5850000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;3130000.0;5860000.0;0.027166666666666665;0.0;0.19933333333333333;0.007;0.0011666666666666668;0.028333333333333332;0.0;11287.763671875;0.0;1103.32092285156;16348.6494140625;473157.01819595427;473179.4899831846;248939.76829345437;248939.76829345437;245394.78674691348;430214.79039162316;462512.1425119949;437249.5021140777;473663.1379967309;531021.489441725;467380.9233537061;436929.5940270328;438829.0499133347;467365.9715764312;465088.32681886124;420398.4206755793;468759.0430860974;464503.06872351485;462512.1425119949;214070.64678622372;186067.36719380575;472007.13841251616;202708.43663230463;204612.0797007049;274.25497122160016;2804016.580539759;1132015.5653911848;202460.2994467958;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1126660378435.2996;430894941744.70123;954087357610.0322;46751.85238603343;1885.0909124614807;-0.0;7307.1684463198835;4295545.425316264;742771.3611167646;0.0;1147593.7239044784;4.51486803412057;0.24086748584229375
5204;2019-08-12 07:46:45.103;514;515;184;184;175;48;223;35;-14;43;782;206;-15;-4;263;239;247;487;170;240;223;26;586;359;364;134;364;313;587;151.0;-1.0;1089.0;77.0;7.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;16362.4970703125;11367.2275390625;0.0;1102.92956542969;438.0;326342;509.0;0.0;Calculated values ==>;1565588805.103;324.56;324.66;291.56;291.56;290.66;277.96000000000004;274.27422755570615;295.46000000000004;276.66;271.76000000000005;277.46000000000004;351.36;293.76000000000005;271.66;272.76000000000005;299.46000000000004;297.06;297.86;321.86;297.16;295.46000000000004;324.06;316.96000000000004;275.76000000000005;241.2770596917726;269.14681796795327;274.27422755570615;290.16;5860000.0;3590000.0;3640000.0;1340000.0;3640000.0;3130000.0;5870000.0;0.025166666666666667;0.0;0.18150000000000002;0.012833333333333334;0.0011666666666666668;0.026333333333333334;0.0;11367.2275390625;0.0;1102.92956542969;16362.4970703125;472578.02784717036;472600.32865220186;248895.53388480266;248895.53388480266;245702.01269285136;430214.79039162316;462092.9729319857;437249.5021140777;473760.40514917683;531231.1395857723;467380.9233537061;437089.72060350876;438829.0499133347;467365.9715764312;464957.45143190527;420071.9310545008;468313.41712707386;464356.0352725641;462092.9729319857;213652.59903751023;183977.97901196036;472104.6820821746;202661.27730511955;204709.63044472574;274.2366730633116;2804289.127995024;1132204.3255193736;202478.6818032976;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1126878442085.3342;430975328344.714;954275126310.0621;42577.762802825906;3457.857027972206;-0.0;6777.761352164512;4296289.714707379;742815.878262181;0.0;1147711.0787570819;4.2351817014348105;0.23936143153418715
5205;2019-08-12 07:47:45.114;511;512;184;184;174;48;224;36;-13;43;783;206;-14;-4;263;239;247;486;169;240;223;27;585;359;364;135;364;314;587;160.0;-1.0;1132.0;10.0;7.0;0;47;100;1;0;0;0;0;0;0;1;0;0;0;0;16337.0634765625;11323.5263671875;0.0;1078.58972167969;433.0;326343;507.0;0.0;Calculated values ==>;1565588865.114;324.26000000000005;324.36;291.56;291.56;290.56;277.96000000000004;274.27422755570615;295.56;276.76000000000005;271.86;277.46000000000004;351.46000000000004;293.76000000000005;271.76000000000005;272.76000000000005;299.46000000000004;297.06;297.86;321.76000000000005;297.16;295.46000000000004;323.86;316.46000000000004;275.86;241.49495122638035;269.2639976450953;274.27422755570615;290.06;5850000.0;3590000.0;3640000.0;1350000.0;3640000.0;3140000.0;5870000.0;0.02666666666666667;0.0;0.18866666666666668;0.0016666666666666668;0.0011666666666666668;0.027833333333333335;0.0;11323.5263671875;0.0;1078.58972167969;16337.0634765625;472254.3490569662;472147.3306254866;248895.53388480266;248895.53388480266;245356.65271112756;430214.79039162316;462227.06044939905;437179.3288687813;473631.01605711324;531260.7096348609;467239.3802973825;437019.13673288765;438605.9282769091;467365.9715764312;464957.45143190527;420398.4206755793;468157.7497180527;464356.0352725641;462092.9729319857;212816.51262364245;181888.63598580268;472070.4381999017;202746.09515440682;204680.50276586052;274.2695789453974;2804561.674291287;1132393.4498021815;202496.86446361424;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1127096882125.9036;431056043139.9244;954463260795.5525;44229.73676077865;448.87390507582484;-0.0;7164.647086290484;4297013.24316153;742848.4403219912;0.0;1147827.2867952737;4.180194523310604;0.20883405407711586
5206;2019-08-12 07:48:45.124;508;510;184;184;174;48;224;36;-11;44;784;205;-13;-2;263;239;247;485;169;240;224;28;585;359;364;137;364;316;587;156.0;-1.0;1423.0;195.0;7.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;16353.1796875;11273.3134765625;0.0;1090.63891601562;430.0;326344;505.0;0.0;Calculated values ==>;1565588925.124;323.96000000000004;324.16;291.56;291.56;290.56;277.96000000000004;274.27422755570615;295.56;276.76000000000005;272.06;277.56;351.56000000000006;293.66;271.86;272.96000000000004;299.46000000000004;297.06;297.86;321.66;297.16;295.56;323.66;316.16;275.96000000000004;241.92719264551067;269.49753711883926;274.27422755570615;290.06;5850000.0;3590000.0;3640000.0;1370000.0;3640000.0;3160000.0;5870000.0;0.026000000000000002;0.0;0.23716666666666666;0.0325;0.0011666666666666668;0.02716666666666667;0.0;11273.3134765625;0.0;1090.63891601562;16353.1796875;471800.8620894212;471844.52549880464;248895.53388480266;248895.53388480266;245356.65271112756;430214.79039162316;462227.06044939905;437039.1322159168;473469.3076824459;531215.097082938;466831.8515480399;436716.74332067836;438472.8781962791;467365.9715764312;464957.45143190527;420398.4206755793;468001.89524583897;464356.0352725641;462227.06044939905;211980.4382156667;180635.0508419939;471904.2073218062;202586.0436339051;204574.79474897432;274.20747018341996;2804834.138387393;1132581.7881853492;202514.94438174306;1073281.8497090463;0;38;37;22;44;57;19;2;114;116;1127315318525.869;431137656739.9114;954652292295.5225;55604.45750870045;8752.840319856787;-0.0;6999.553218194872;4297845.333438913;742925.1340540121;0.0;1147945.3414702928;5.771362488388944;0.37089201729861676
5207;2019-08-12 07:49:45.125;516;512;184;184;176;48;216;36;-24;44;783;204;-26;-17;263;239;247;486;170;240;216;29;600;363;368;142;368;300;600;158.0;0.0;1678.0;257.0;3.0;0;72;0;1;0;1;0;0;0;0;1;0;0;0;0;24786.744140625;19851.05078125;0.0;1176.95568847656;426.0;326345;502.0;0.0;Calculated values ==>;1565588985.125;324.76000000000005;324.36;291.56;291.56;290.76000000000005;277.96000000000004;274.69669130483857;294.76000000000005;276.76000000000005;270.76000000000005;277.56;351.46000000000004;293.56;270.56;271.46000000000004;299.46000000000004;297.06;297.86;321.76000000000005;297.16;294.76000000000005;323.36;315.76000000000005;276.06;242.98782864720522;267.5978703862781;274.69669130483857;290.16;6000000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3000000.0;6000000.0;0.026333333333333334;0.0;0.2796666666666667;0.04283333333333333;0.0005;0.026833333333333334;0.0;19851.05078125;0.0;1176.95568847656;24786.744140625;471070.3510565681;470453.9247650269;248337.91289982246;248337.91289982246;245552.95465940924;429947.3805835815;460532.67531867756;438627.8345891578;472817.88148187683;532310.5938337429;468957.30302096007;438320.22817239247;439695.3144293359;466798.37643660326;464371.1518808695;415185.3065626973;466375.35663617234;463764.977612162;460532.67531867756;210726.34883551928;178963.62700411686;471339.3356437985;203620.39352408497;204453.63922673845;274.62662795417583;2805176.976799425;1132841.1622100128;202533.84131836804;1073281.8497090463;0;38;38;22;44;57;19;2;114;116;1127534922185.6035;431221358134.81024;954837095375.2992;65723.74768453203;11467.29468746106;-0.0;6871.454135133699;4298856.418665442;743093.6379872217;0.0;1148060.9351246264;3.9976445997460224;0.2695219774368558
5208;2019-08-12 07:50:45.135;564;548;183;182;171;50;209;38;-29;44;772;202;-31;-16;264;237;247;500;170;238;209;29;593;363;368;145;368;298;592;164.0;0.0;1770.0;181.0;7.0;0;94;0;1;0;1;0;0;0;0;1;0;0;0;0;24479.255859375;19718.94140625;0.0;1294.03881835938;423.0;326346;500.0;0.0;Calculated values ==>;1565589045.135;329.56;327.96000000000004;291.46000000000004;291.36;290.26000000000005;278.16;274.69669130483857;294.06;276.96000000000004;270.26000000000005;277.56;350.36;293.36;270.06;271.56;299.56;296.86;297.86;323.16;296.96000000000004;294.06;323.16;315.46000000000004;276.06;243.61107973660833;267.35522164206344;274.69669130483857;290.16;5930000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;2980000.0;5920000.0;0.02733333333333333;0.0;0.295;0.030166666666666668;0.0011666666666666668;0.028499999999999998;0.0;19718.94140625;0.0;1294.03881835938;24479.255859375;479102.3753251915;476886.45213724877;248317.6705229679;247960.09685352657;244149.99010807692;429947.3805835815;459575.6909922959;438307.6172986034;472424.47507279465;531316.556720135;468994.1393469435;437999.7806145802;440280.51620166586;466928.955266755;464106.9778253677;417707.21426382964;469657.81550862564;463498.35147808114;459575.6909922959;209890.3038832737;177710.07569661198;470938.95956923306;203674.81531918398;205502.30061992366;274.64763907550554;2805587.59522436;1133170.9671031786;202554.43637119187;1073281.8497090463;0;38;38;22;44;57;19;2;114;116;1127755758985.5684;431307472484.7966;955016525275.2706;69216.67658392873;8062.468351543148;-0.0;7241.091625612609;4299981.109618089;743256.4131371918;0.0;1148178.559273372;4.022286970131847;0.2543695379433569
5209;2019-08-12 07:51:45.126;598;584;189;188;173;48;210;38;-31;45;758;202;-33;-24;264;237;247;513;172;238;210;29;590;361;366;147;366;295;589;171.0;0.0;1359.0;70.0;7.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;24959.3203125;19672.515625;0.0;1298.92407226562;420.0;326347;499.0;0.0;Calculated values ==>;1565589105.126;332.96000000000004;331.56;292.06;291.96000000000004;290.46000000000004;277.96000000000004;274.4858918419099;294.16;276.96000000000004;270.06;277.66;348.96000000000004;293.36;269.86;270.76000000000005;299.56;296.86;297.86;324.46000000000004;296.96000000000004;294.16;323.06;315.16;276.06;244.02132995426717;266.98899913490544;274.4858918419099;290.36;5900000.0;3610000.0;3660000.0;1470000.0;3660000.0;2950000.0;5890000.0;0.0285;0.0;0.2265;0.011666666666666665;0.0011666666666666668;0.029666666666666668;0.0;19672.515625;0.0;1298.92407226562;24959.3203125;484300.5596235355;482437.1612637067;250649.44806686149;250276.39957896134;244938.25685328935;430081.6785162784;460026.21490959387;438672.6834563149;472260.30881630094;530088.1622639978;469408.43780190236;438367.77478847804;439730.98120988277;467212.78606881946;464401.7568174532;418738.3325387937;472040.41213933897;463795.54956771457;460026.21490959387;209472.28574929133;176456.53798984195;470670.90525822196;203211.02563244422;205076.58157087635;274.4589921877792;2805999.5215604734;1133499.18000544;202576.04115405414;1073281.8497090463;0;38;38;22;44;57;19;2;114;116;1127975925955.3374;431395059344.70465;955194398590.084;53332.06549710671;3120.3652623007397;-0.0;7563.50578904862;4301002.195948432;743349.5894386674;0.0;1148301.9124126178;3.0525294148881366;0.1728607848338927
5210;2019-08-12 07:52:45.106;608;597;194;193;178;45;212;37;-36;45;743;203;-38;-26;263;237;247;519;172;238;213;28;587;358;363;149;363;291;585;154.0;-1.0;1382.0;83.0;7.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;25826.205078125;19620.681640625;0.0;1271.58972167969;417.0;326348;498.0;0.0;Calculated values ==>;1565589165.106;333.96000000000004;332.86;292.56;292.46000000000004;290.96000000000004;277.66;274.1680685717883;294.36;276.86;269.56;277.66;347.46000000000004;293.46000000000004;269.36;270.56;299.46000000000004;296.86;297.86;325.06;296.96000000000004;294.46000000000004;322.96000000000004;314.86;275.96000000000004;244.42749628697553;266.49643012054327;274.1680685717883;290.36;5870000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;2910000.0;5850000.0;0.025666666666666667;0.0;0.23033333333333333;0.013833333333333333;0.0011666666666666668;0.026833333333333334;0.0;19620.681640625;0.0;1271.58972167969;25826.205078125;486030.8296539012;484719.5937653189;252762.0113875427;252372.16493315095;246829.8746013579;430280.9020939914;460764.5036730645;438804.5743133056;471996.39496408723;528835.8797706563;470075.8893725663;438502.1823925872;440300.2381185638;467507.2221363894;464841.74997644586;419742.74132752104;473456.6573767582;464239.1217830999;460899.70540415944;209054.2704885073;175203.01333496982;470302.0924079783;202409.5624272675;204598.79933858383;274.13432647676416;2806422.5932012927;1133826.514168321;202597.45496202772;1073281.8497090463;0;38;38;22;44;57;19;2;114;116;1128194553055.407;431483829744.7329;955370139990.1399;54449.65107108411;3705.846664733166;-0.0;6877.4076460929455;4301900.077526462;743406.4555763777;0.0;1148422.2132443006;3.112773343507646;0.1822262367101034
5211;2019-08-12 07:53:45.107;606;598;195;195;180;41;215;34;-40;44;726;204;-42;-31;262;238;247;514;171;238;215;28;585;355;360;148;360;287;585;154.0;-1.0;1202.0;104.0;7.0;0;2;0;1;0;1;0;0;0;0;1;1;0;0;0;28150.48828125;19658.107421875;0.0;2559.6064453125;415.0;326349;499.0;0.0;Calculated values ==>;1565589225.107;333.76000000000005;332.96000000000004;292.66;292.66;291.16;277.26000000000005;273.8482719121499;294.66;276.56;269.16;277.56;345.76;293.56;268.96000000000004;270.06;299.36;296.96000000000004;297.86;324.56;296.96000000000004;294.66;323.06;314.66;275.96000000000004;244.22491754036054;265.9988726020314;273.8482719121499;290.26000000000005;5850000.0;3550000.0;3600000.0;1480000.0;3600000.0;2870000.0;5850000.0;0.025666666666666667;0.0;0.20033333333333334;0.017333333333333333;0.0011666666666666668;0.026833333333333334;0.0;19658.107421875;0.0;2559.6064453125;28150.48828125;485973.18254514533;484859.29539344966;253154.84274108894;253154.84274108894;247539.72017104505;430477.46260093397;461629.7256903882;439089.34317833104;472029.1217495138;527381.1162804468;470737.84567248554;438790.00918341696;440423.36730919965;467800.68358461093;465409.2384259755;420398.4206755793;472706.39335757954;464680.0635916259;461629.7256903882;209472.28574929133;174367.33720873808;470436.85710748035;201596.32656916932;203838.00118533973;273.80402794261585;2806872.4064772944;1134153.842866801;202629.38212895155;1073281.8497090463;0;38;38;22;44;57;19;2;115;116;1128411456671.0068;431572931229.9793;955543542880.6195;47577.76766070206;4659.902529330724;-0.0;6917.4112742188;4302750.32018872;743476.1713150973;0.0;1148537.1719849014;2.6625188269984648;0.1575472577019807
5212;2019-08-12 07:54:45.097;601;583;194;194;180;37;217;31;-32;41;687;207;-34;-15;261;238;247;487;172;239;217;26;570;350;355;145;355;302;571;126.0;0.0;748.0;161.0;7.0;0;6;100;1;0;0;0;0;0;0;1;1;0;0;0;20035.0859375;11109.3291015625;0.0;2304.12622070312;413.0;326350;499.0;0.0;Calculated values ==>;1565589285.097;333.26000000000005;331.46000000000004;292.56;292.56;291.16;276.86;273.3108153835814;294.86;276.26000000000005;269.96000000000004;277.26000000000005;341.86;293.86;269.76000000000005;271.66;299.26000000000005;296.96000000000004;297.86;321.86;297.06;294.86;323.06;314.46000000000004;275.76000000000005;243.61107973660833;267.8393353686513;273.3108153835814;290.36;5700000.0;3500000.0;3550000.0;1450000.0;3550000.0;3020000.0;5710000.0;0.021;0.0;0.12466666666666668;0.026833333333333334;0.0011666666666666668;0.022166666666666668;0.0;11109.3291015625;0.0;2304.12622070312;20035.0859375;486929.8116297058;484337.9804317075;253530.27943955857;253530.27943955857;248144.24030665937;430799.1582183253;462654.8538357037;436930.4416478736;472127.72840069426;522120.14008139167;469041.3626281953;436614.93541702535;439561.4401127939;468372.8177867572;466131.4200192649;425008.2279067813;470455.75773343345;465539.2008351387;462654.8538357037;209472.28574929133;173531.66647045466;470641.3097209141;200161.59077448095;202970.46912527454;273.2199800034537;2807273.8860031767;1134410.1954376341;202669.9064791628;1073281.8497090463;0;38;38;22;44;57;19;2;115;116;1128625920920.1885;431660816579.644;955720213429.9454;29517.183408882953;7257.8724583959565;-0.0;5756.337194414513;4303392.671035528;743575.4695538175;0.0;1148642.768952642;3.17080066544029;0.21051417946300696
5213;2019-08-12 07:55:45.098;579;534;194;194;179;36;219;27;-24;38;677;211;-26;0;260;239;247;382;170;238;219;25;573;348;353;142;353;303;575;133.0;-1.0;621.0;124.0;8.0;0;8;100;1;0;0;0;0;0;0;1;1;0;0;0;20660.873046875;11184.7861328125;0.0;2333.28491210938;420.0;326351;499.0;0.0;Calculated values ==>;1565589345.098;331.06;326.56;292.56;292.56;291.06;276.76000000000005;273.0942459734351;295.06;275.86;270.76000000000005;276.96000000000004;340.86;294.26000000000005;270.56;273.16;299.16;297.06;297.86;311.36;296.96000000000004;295.06;323.06;315.16;275.66;242.98782864720522;267.9596281332873;273.0942459734351;290.16;5730000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;3030000.0;5750000.0;0.022166666666666668;0.0;0.1035;0.020666666666666667;0.0013333333333333333;0.0235;0.0;11184.7861328125;0.0;2333.28491210938;20660.873046875;483555.41738839995;476914.6103120271;253304.44562726302;253304.44562726302;247605.23509377072;430925.7729439634;463218.971569767;437953.82195464283;472226.9707426428;520986.7988906348;469384.86284256604;437642.0229114993;441604.3489713403;468524.14258881606;466546.6056525808;424125.687400627;452741.23426776537;465698.93970120384;463218.971569767;209472.28574929133;176456.53798984195;470944.3282388252;199682.79745095538;202725.16046805086;273.0229044207553;2807613.024647868;1134595.9828281726;202708.552216128;1073281.8497090463;0;38;38;22;44;57;19;2;115;116;1128838324460.776;431746918014.8821;955901716455.4474;24661.051036131652;5606.071636282643;-0.0;6121.604560890329;4303844.163848573;743682.6708748952;0.0;1148741.753450591;2.691857966449599;0.1644117671677161
5214;2019-08-12 07:56:45.138;555;518;193;194;183;38;220;26;-25;36;694;213;-27;1;260;239;247;323;170;238;220;24;584;348;353;141;353;302;586;112.0;0.0;1581.0;191.0;7.0;0;7;100;1;0;0;0;0;0;0;1;1;0;0;0;21318.0234375;11449.7841796875;0.0;2321.14404296875;451.0;326352;499.0;0.0;Calculated values ==>;1565589405.138;328.66;324.96000000000004;292.46000000000004;292.56;291.46000000000004;276.96000000000004;273.0942459734351;295.16;275.76000000000005;270.66;276.76000000000005;342.56000000000006;294.46000000000004;270.46000000000004;273.26000000000005;299.16;297.06;297.86;305.46000000000004;296.96000000000004;295.16;323.06;318.26000000000005;275.56;242.77792619122317;267.8393353686513;273.0942459734351;290.16;5840000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3020000.0;5860000.0;0.018666666666666668;0.0;0.2635;0.03183333333333333;0.0011666666666666668;0.019833333333333335;0.0;11449.7841796875;0.0;2321.14404296875;21318.0234375;478870.35519313504;473179.4899831846;252320.49362346393;252709.40160203876;248576.10992076853;430925.7729439634;463350.48658631596;438024.4983934438;472161.77640367835;522855.55897954124;469762.69761624956;437713.4967235476;441962.8318392794;468524.14258881606;466546.6056525808;420722.27057776257;439240.16171663546;465698.93970120384;463350.48658631596;209472.28574929133;189410.48811896544;470979.3205154194;199744.0677112595;202836.79864727153;273.04704346788293;2807963.082001107;1134784.7299949364;202747.36498200096;1073281.8497090463;0;38;38;22;44;57;19;2;115;116;1129050265660.641;431831874614.8281;956083337455.332;62786.89348475557;8634.322214265756;-0.0;5166.854810791048;4304573.382541032;743801.4199368735;0.0;1148835.8866589582;5.561576479921514;0.3700415186593709
5215;2019-08-12 07:57:45.149;544;532;190;191;185;40;219;26;-27;34;713;214;-29;0;260;240;247;374;171;239;219;23;591;351;355;141;356;300;593;112.0;-1.0;1513.0;280.0;7.0;0;11;100;1;0;0;0;0;0;0;1;1;0;0;0;21413.404296875;11622.0009765625;0.0;2325.83178710938;484.0;326353;498.0;0.0;Calculated values ==>;1565589465.149;327.56;326.36;292.16;292.26000000000005;291.66;277.16;273.4187578820637;295.06;275.76000000000005;270.46000000000004;276.56;344.46000000000004;294.56;270.26000000000005;273.16;299.16;297.16;297.86;310.56;297.06;295.06;322.96000000000004;321.56;275.46000000000004;242.77792619122317;267.5978703862781;273.4187578820637;290.26000000000005;5910000.0;3510000.0;3550000.0;1410000.0;3560000.0;3000000.0;5930000.0;0.018666666666666668;0.0;0.2521666666666667;0.04666666666666666;0.0011666666666666668;0.019833333333333335;0.0;11622.0009765625;0.0;2325.83178710938;21413.404296875;476419.9771429727;474391.13608500804;250834.08789086185;251208.93468198285;248995.31791505113;430735.4089219946;462919.32119116804;438165.9764317512;471964.88962738856;525007.2556360939;470156.0501315211;437856.56215164;442232.80960689666;468105.1125513974;466245.360953766;418397.690815889;448119.1369262626;465539.2008351387;462919.32119116804;209054.2704885073;203202.34940748036;470880.6574889378;200497.42924119325;203458.40916176199;273.3562494355818;2808319.2425158657;1134977.0301195362;202786.0968800784;1073281.8497090463;0;38;38;22;44;57;19;2;115;116;1129262704600.3508;431916490124.71246;956263970565.0852;59932.08531655237;12617.883984894743;-0.0;5145.9747552498875;4305596.22818364;743978.5541236061;0.0;1148921.8426609363;5.570467138024597;0.39906543245973525
5216;2019-08-12 07:58:45.109;544;540;183;184;183;43;204;29;-28;34;728;215;-30;0;261;238;247;429;174;237;204;21;592;356;361;142;361;300;594;125.0;-1.0;1644.0;286.0;7.0;0;20;100;1;0;0;0;0;0;0;1;1;0;0;0;20579.388671875;11620.740234375;0.0;2376.16723632812;508.0;326354;496.0;0.0;Calculated values ==>;1565589525.109;327.56;327.16;291.46000000000004;291.56;291.46000000000004;277.46000000000004;273.955091788801;293.56;276.06;270.36;276.56;345.96000000000004;294.66;270.16;273.16;299.26000000000005;296.96000000000004;297.86;316.06;296.86;293.56;322.76000000000005;323.96000000000004;275.26000000000005;242.98782864720522;267.5978703862781;273.955091788801;290.56;5920000.0;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;5940000.0;0.020833333333333332;0.0;0.274;0.04766666666666666;0.0011666666666666668;0.022;0.0;11620.740234375;0.0;2376.16723632812;20579.388671875;476297.3970234602;475458.7437833646;248233.01402373263;248591.35492509257;248233.01402373263;430412.23801567365;459991.67660371546;438011.42202021845;471832.65708311246;526576.1933262253;470275.5442115065;437701.3939996297;442232.80960689666;467530.87201683124;465263.9689877527;418054.0101084175;457852.75131514773;464401.7568174532;459991.67660371546;208218.24852204052;213234.55432191002;470549.00337383006;201793.60919598557;204256.3049065479;273.88548311897017;2808668.9491642;1135170.5905034104;202825.25408308182;1073281.8497090463;0;38;38;22;44;57;19;2;115;116;1129477361400.4873;432001333524.7664;956443850565.1997;64723.680713839814;12810.67378914392;-0.0;5626.178177337686;4306634.3337025205;744190.3175020923;0.0;1149011.5507568042;5.9413504629065;0.42681023286629066
5217;2019-08-12 07:59:45.130;546;544;178;179;176;48;187;30;-26;34;737;216;-28;0;262;235;247;462;172;233;187;19;591;360;365;143;365;302;593;157.0;-1.0;1644.0;277.0;7.0;0;33;100;1;0;0;0;0;0;0;1;1;0;0;0;19399.494140625;11617.6318359375;0.0;2471.82836914062;525.0;326355;495.0;0.0;Calculated values ==>;1565589585.13;327.76000000000005;327.56;290.96000000000004;291.06;290.76000000000005;277.96000000000004;274.38016830617;291.86;276.16;270.56;276.56;346.86;294.76000000000005;270.36;273.16;299.36;296.66;297.86;319.36;296.46000000000004;291.86;322.66;325.66;275.06;243.1966462407574;267.8393353686513;274.38016830617;290.36;5910000.0;3600000.0;3650000.0;1430000.0;3650000.0;3020000.0;5930000.0;0.026166666666666668;0.0;0.274;0.04616666666666667;0.0011666666666666668;0.027333333333333334;0.0;11617.6318359375;0.0;2471.82836914062;19399.494140625;476714.3588410362;476174.6671622964;246510.05113031872;246859.28082166237;245817.00860714988;430148.3826014536;457013.68520201126;437869.15320432716;471700.2039591064;527361.2381881134;470122.41596136003;437557.52604302316;441814.68150891823;467094.51228587364;464285.6678292783;418397.690815889;463502.4649704731;463279.1356354856;457013.68520201126;207800.24178383037;220341.7376933702;470216.3998685916;202821.66713610856;204686.41523342242;274.30351562340223;2809002.2231268613;1135364.3113830555;202865.6681865468;1073281.8497090463;0;38;38;22;44;57;19;2;115;116;1129695237631.0205;432086863449.9757;956624513775.6417;64403.0111826919;12344.723494482967;-0.0;6896.945379141429;4307710.766090477;744400.0191832111;0.0;1149115.9466458072;5.936684503084732;0.41040475151800854
5218;2019-08-12 08:00:45.130;548;547;176;176;170;51;180;32;-18;35;743;218;-11;5;262;233;247;481;174;232;180;17;589;362;367;143;367;306;591;141.0;-1.0;1492.0;218.0;7.0;0;45;100;1;0;0;0;0;0;0;1;1;0;0;0;18494.7734375;11530.005859375;0.0;2575.60278320312;535.0;326356;493.0;0.0;Calculated values ==>;1565589645.13;327.96000000000004;327.86;290.76000000000005;290.76000000000005;290.16;278.26000000000005;274.5913991737795;291.16;276.36;271.36;276.66;347.46000000000004;294.96000000000004;272.06;273.66;299.36;296.46000000000004;297.86;321.26000000000005;296.36;291.16;322.46000000000004;326.66;274.86;243.1966462407574;268.3187672390254;274.5913991737795;290.56;5890000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3060000.0;5910000.0;0.0235;0.0;0.24866666666666667;0.036333333333333336;0.0011666666666666668;0.024666666666666667;0.0;11530.005859375;0.0;2575.60278320312;18494.7734375;477251.2142248098;476861.34122013143;245893.7790608386;245893.7790608386;243849.21701199262;430014.67791919125;455700.96171582845;438210.9650467479;471798.96558121993;527678.986846941;469815.5825566093;439294.3313615184;441718.17312246026;466810.22875597095;463725.85767764907;419076.00843255373;466826.3503095585;462845.98393238056;455700.96171582845;206964.23671620517;224522.8720964353;470018.21299050737;203331.66273811017;205344.73580742843;274.51034245682763;2809318.008690012;1135557.20836385;202907.73011281632;1073281.8497090463;0;38;38;22;44;57;19;2;115;116;1129914837631.0205;432172663449.9757;956806913775.6417;58406.65317408124;9689.611325837099;-0.0;6175.4535724072;4308734.179960117;744583.6386400472;0.0;1149224.8833037368;5.265403284203885;0.35913840109858014
5219;2019-08-12 08:01:45.121;548;547;177;177;168;54;179;34;-14;36;749;220;1;12;262;233;247;488;174;232;179;15;589;362;367;140;367;309;591;134.0;0.0;1277.0;166.0;7.0;0;45;100;1;0;0;0;0;0;0;1;1;0;0;0;18013.369140625;11490.560546875;0.0;2622.9560546875;539.0;326357;491.0;0.0;Calculated values ==>;1565589705.121;327.96000000000004;327.86;290.86;290.86;289.96000000000004;278.56;274.5913991737795;291.06;276.56;271.76000000000005;276.76000000000005;348.06000000000006;295.16;273.26000000000005;274.36;299.36;296.46000000000004;297.86;321.96000000000004;296.36;291.06;322.26000000000005;327.06;274.66;242.56692532238324;268.67533136820026;274.5913991737795;290.56;5890000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3090000.0;5910000.0;0.022333333333333334;0.0;0.21283333333333332;0.027666666666666666;0.0011666666666666668;0.0235;0.0;11490.560546875;0.0;2622.9560546875;18013.369140625;477251.2142248098;476861.34122013143;246240.50304609365;246240.50304609365;243180.48639773022;430014.67791919125;455559.5734399648;438160.0216932036;472293.48310962116;528075.9802630969;469645.44853699213;440476.3296797733;442134.79477467417;466810.22875597095;463725.85767764907;419076.00843255373;467926.4098308364;462845.98393238056;455559.5734399648;206128.24275125185;226195.42121513622;470225.6346856305;203323.72115219978;205454.34152991083;274.50727091853867;2809622.197575999;1135749.0176413262;202951.04493822143;1073281.8497090463;0;38;38;22;44;57;19;2;115;116;1130135004600.7896;432257550714.88666;956991386100.4481;49980.99263181031;7384.286274424916;-0.0;5877.472949886268;4309637.274856328;744725.8997775281;0.0;1149325.3092918256;4.481005949227418;0.2958611372103953
5220;2019-08-12 08:02:45.131;546;546;179;179;167;53;183;35;-16;37;757;222;-13;16;262;233;247;494;174;232;183;13;589;361;366;138;366;311;591;127.0;-1.0;1011.0;160.0;7.0;0;40;100;1;0;0;0;0;0;0;1;1;0;0;0;17819.439453125;11423.2353515625;0.0;2598.52758789062;542.0;326358;490.0;0.0;Calculated values ==>;1565589765.131;327.76000000000005;327.76000000000005;291.06;291.06;289.86;278.46000000000004;274.4858918419099;291.46000000000004;276.66;271.56;276.86;348.86;295.36;271.86;274.76000000000005;299.36;296.46000000000004;297.86;322.56;296.36;291.46000000000004;322.16;327.36;274.46000000000004;242.14157278889297;268.91163127593666;274.4858918419099;290.56;5890000.0;3610000.0;3660000.0;1380000.0;3660000.0;3110000.0;5910000.0;0.021166666666666667;0.0;0.16849999999999998;0.02666666666666667;0.0011666666666666668;0.022333333333333334;0.0;11423.2353515625;0.0;2598.52758789062;17819.439453125;476958.22611674323;476714.3588410362;246939.40979111678;246939.40979111678;242848.37431722388;430081.6785162784;456289.5263430202;437389.9950341223;472654.2065195329;528761.326098728;469612.91653200815;437864.8868398262;442315.4447309332;466952.50149625464;463874.16568678804;419076.00843255373;468861.8833086031;462996.0789934827;456289.5263430202;205710.24989127388;227449.86971758792;470298.1829359995;202990.14310639573;205286.0003212692;274.37346345317627;2809920.8540820223;1135939.997765166;202994.56455396328;1073281.8497090463;0;38;38;22;44;57;19;2;115;116;1130354941250.7546;432340964614.8734;957177417100.4186;39496.37504982192;7128.214395456101;-0.0;5605.745414485772;4310383.043861012;744846.8574393422;0.0;1149421.0187270946;3.7249477890403484;0.24782861494536057
5221;2019-08-12 08:03:45.142;544;544;182;182;169;52;186;36;-14;38;766;223;-16;18;262;233;247;495;175;232;186;11;587;360;365;136;365;313;588;136.0;0.0;1058.0;116.0;7.0;0;30;100;1;0;0;0;0;0;0;1;1;0;0;0;17830.78515625;11362.6328125;0.0;2571.91357421875;544.0;326359;488.0;0.0;Calculated values ==>;1565589825.142;327.56;327.56;291.36;291.36;290.06;278.36;274.38016830617;291.76000000000005;276.76000000000005;271.76000000000005;276.96000000000004;349.76;295.46000000000004;271.56;274.96000000000004;299.36;296.46000000000004;297.86;322.66;296.36;291.76000000000005;321.96000000000004;327.56;274.26000000000005;241.71165711629368;269.14681796795327;274.38016830617;290.66;5870000.0;3600000.0;3650000.0;1360000.0;3650000.0;3130000.0;5880000.0;0.02266666666666667;0.0;0.17633333333333334;0.01933333333333333;0.0011666666666666668;0.023833333333333335;0.0;11362.6328125;0.0;2571.91357421875;17830.78515625;476908.8090924765;476786.82350048755;248129.04362512194;248129.04362512194;243619.74813037296;430148.3826014536;456874.1274678485;437249.5021140777;473013.45329280203;529552.864953436;469459.2526892444;436929.5940270328;442198.2301569956;467094.51228587364;464022.1768390251;419742.74132752104;469418.6915051093;463145.86696068436;456874.1274678485;204874.27233412856;228286.1864045524;470370.9986153779;202785.47172479902;205005.08713250712;274.28947768181837;2810217.993752315;1136129.91481135;203037.65946287374;1073281.8497090463;0;38;38;22;44;57;19;2;115;116;1130574281455.4548;432423179684.76105;957364651420.1627;41343.82402530947;5173.32018655119;-0.0;6002.878794658969;4311056.835691577;744949.3890213966;0.0;1149517.7749974367;3.7690515032895036;0.23637561693865738
5222;2019-08-12 08:04:45.132;541;542;185;185;171;49;191;36;-13;39;775;222;-15;17;262;233;247;491;174;233;191;8;588;358;363;135;363;314;590;137.0;-1.0;729.0;98.0;7.0;0;24;100;1;0;0;0;0;0;0;1;1;0;0;0;17841.23828125;11352.7939453125;0.0;2538.29565429688;545.0;326360;485.0;0.0;Calculated values ==>;1565589885.132;327.26000000000005;327.36;291.66;291.66;290.26000000000005;278.06;274.1680685717883;292.26000000000005;276.76000000000005;271.86;277.06;350.66;295.36;271.66;274.86;299.36;296.46000000000004;297.86;322.26000000000005;296.46000000000004;292.26000000000005;321.66;327.66;273.96000000000004;241.49495122638035;269.2639976450953;274.1680685717883;290.56;5880000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3140000.0;5900000.0;0.022833333333333334;0.0;0.1215;0.01633333333333333;0.0011666666666666668;0.024;0.0;11352.7939453125;0.0;2538.29565429688;17841.23828125;476346.11660292733;476247.8926821643;249127.11896295476;249127.11896295476;244221.93740103836;430280.9020939914;457893.7095298428;437179.3288687813;473241.2657668606;530421.4655482993;469199.5962977113;436858.596315483;441838.2919045499;467377.75337343523;464317.31521373475;419410.78881710605;468530.09992693993;463577.2511321169;457893.7095298428;203620.32615720207;228704.35009887922;470211.52306949627;202188.42001588078;204470.162325808;274.04833481693566;2810515.2110698647;1136319.178485158;203080.237442272;1073281.8497090463;0;38;38;22;44;57;19;2;115;116;1130792645055.4895;432504466134.774;957552720070.1926;28551.39542562741;4377.710683209052;-0.0;6082.165132896835;4311639.198777067;745028.9676800033;0.0;1149618.4669120656;2.8083665404354097;0.16788460536543234
5223;2019-08-12 08:05:45.103;540;540;186;186;173;47;195;34;-12;39;783;222;-14;18;262;234;247;493;173;233;195;6;588;357;362;134;362;314;590;120.0;0.0;915.0;123.0;7.0;0;17;100;1;0;0;0;0;0;0;1;1;0;0;0;18069.73046875;11384.0341796875;0.0;2492.98193359375;546.0;326361;482.0;0.0;Calculated values ==>;1565589945.103;327.16;327.16;291.76000000000005;291.76000000000005;290.46000000000004;277.86;274.0616903277293;292.66;276.56;271.96000000000004;277.06;351.46000000000004;295.36;271.76000000000005;274.96000000000004;299.36;296.56;297.86;322.46000000000004;296.46000000000004;292.66;321.36;327.76000000000005;273.76000000000005;241.2770596917726;269.2639976450953;274.0616903277293;290.46000000000004;5880000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3140000.0;5900000.0;0.02;0.0;0.1525;0.0205;0.0011666666666666668;0.021166666666666667;0.0;11384.0341796875;0.0;2492.98193359375;18069.73046875;476198.9359591622;475952.8145844451;249492.42714598673;249492.42714598673;244901.0827331996;430346.717906069;458605.1351167978;437339.1761139985;473371.24222306634;531260.7096348609;469199.5962977113;437019.13673288765;441989.14613073424;467518.9863235821;464595.45822754485;419410.78881710605;468841.0119423843;463725.85767764907;458605.1351167978;202366.40377179522;229122.51738040973;470150.4971034627;201892.38305200497;204516.007529626;273.9285058943019;2810814.3245011605;1136508.5604738367;203122.1444906057;1073281.8497090463;0;38;38;22;44;57;19;2;115;116;1131010039930.3306;432585127129.71497;957741029010.0549;35905.63594195402;5499.291338054883;-0.0;5378.219867261803;4312176.081086138;745111.236247751;0.0;1149713.9239604464;3.3712684892320652;0.21473789308757218
