;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5224;2019-08-12 08:06:45.164;538;538;187;187;175;45;197;33;-11;39;790;221;1;20;261;234;247;493;175;234;197;4;589;356;361;134;361;314;590;125.0;-1.0;797.0;118.0;7.0;0;10;100;1;0;0;0;0;0;0;1;1;0;0;0;17954.7421875;11374.154296875;0.0;2464.49560546875;546.0;326362;479.0;0.0;Calculated values ==>;1565590005.164;326.96000000000004;326.96000000000004;291.86;291.86;290.66;277.66;273.955091788801;292.86;276.46000000000004;272.06;277.06;352.16;295.26000000000005;273.26000000000005;275.16;299.26000000000005;296.56;297.86;322.46000000000004;296.56;292.86;321.06;327.76000000000005;273.56;241.2770596917726;269.2639976450953;273.955091788801;290.66;5890000.0;3560000.0;3610000.0;1340000.0;3610000.0;3140000.0;5900000.0;0.020833333333333332;0.0;0.13283333333333333;0.019666666666666666;0.0011666666666666668;0.022;0.0;11374.154296875;0.0;2464.49560546875;17954.7421875;475780.73698721576;475657.1678980217;249859.99800995857;249859.99800995857;245586.89421887448;430412.23801567365;459038.22702066065;437498.6818074642;473371.24222306634;531994.5521251713;469077.6666004492;439387.25819024903;442290.0738787095;467530.87201683124;464742.0383762814;419076.00843255373;468841.0119423843;464006.2339002714;459038.22702066065;201112.50472608567;229122.51738040973;469954.68261704803;201584.6107028289;204144.66912063127;273.80394799802076;2811114.8336478444;1136698.4048572485;203163.49880435743;1073281.8497090463;0;38;38;22;44;57;19;2;115;116;1131227160445.7236;432665608869.86066;957929620550.3964;31337.252445065722;5277.944747646309;-0.0;5607.658273800646;4312737.008187072;745201.137855767;0.0;1149805.566019922;3.051081988811763;0.19366063207635745
5225;2019-08-12 08:07:45.074;537;537;187;188;175;44;201;32;-7;38;795;221;7;23;261;235;247;495;175;234;200;2;590;355;360;133;360;314;591;132.0;0.0;1084.0;128.0;7.0;0;3;100;1;0;0;0;0;0;0;1;1;0;0;0;18135.75;11442.306640625;0.0;2426.21533203125;545.0;326363;475.0;0.0;Calculated values ==>;1565590065.074;326.86;326.86;291.86;291.96000000000004;290.66;277.56;273.8482719121499;293.26000000000005;276.36;272.46000000000004;276.96000000000004;352.66;295.26000000000005;273.86;275.46000000000004;299.26000000000005;296.66;297.86;322.66;296.56;293.16;320.66;327.66;273.36;241.05796691057077;269.2639976450953;273.8482719121499;290.66;5900000.0;3550000.0;3600000.0;1330000.0;3600000.0;3140000.0;5910000.0;0.022000000000000002;0.0;0.18066666666666667;0.021333333333333333;0.0011666666666666668;0.02316666666666667;0.0;11442.306640625;0.0;2426.21533203125;18135.75;475509.1295054199;475385.188268212;249814.44943992718;250183.60302061887;245548.8209660179;430477.46260093397;459741.0631315469;438133.3540863325;473403.82665571757;532518.4486383734;469077.6666004492;440314.901596438;442739.5457002335;467671.8303827659;465018.71783975384;418738.3325387937;469017.14635476423;464153.9787801302;459605.1665242781;199440.67485045042;228704.35009887922;469894.2286541028;201375.50073138348;203814.8722490799;273.71779519953714;2811415.1366174896;1136888.2568254825;203204.19359484623;1073281.8497090463;0;38;38;22;44;57;19;2;115;116;1131443135995.1736;432745588719.657;958117737949.9172;42774.25217279412;5728.399529018012;-0.0;5925.8084840420925;4313353.67766351;745292.7198118692;0.0;1149901.534074325;3.9246042435644997;0.250566965411432
5226;2019-08-12 08:08:45.104;538;537;187;187;176;43;202;32;-4;38;799;221;10;24;261;235;247;498;177;234;202;0;590;356;361;133;361;314;591;129.0;-1.0;648.0;80.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;18045.755859375;11372.9267578125;0.0;2445.900390625;544.0;326364;471.0;0.0;Calculated values ==>;1565590125.104;326.96000000000004;326.86;291.86;291.86;290.76000000000005;277.46000000000004;273.955091788801;293.36;276.36;272.76000000000005;276.96000000000004;353.06000000000006;295.26000000000005;274.16;275.56;299.26000000000005;296.66;297.86;322.96000000000004;296.56;293.36;320.26000000000005;327.56;273.16;241.05796691057077;269.2639976450953;273.955091788801;290.86;5900000.0;3560000.0;3610000.0;1330000.0;3610000.0;3140000.0;5910000.0;0.021500000000000002;0.0;0.10800000000000001;0.013333333333333334;0.0011666666666666668;0.02266666666666667;0.0;11372.9267578125;0.0;2445.900390625;18045.755859375;475657.1678980217;475385.188268212;249814.44943992718;249814.44943992718;245893.7790608386;430412.23801567365;459719.9477182808;438605.9282769091;473403.82665571757;532937.4030323016;469077.6666004492;440774.8182884583;442888.86602837057;467530.87201683124;464872.6823385499;418738.3325387937;469481.84383912064;464006.2339002714;459719.9477182808;197768.88456892778;228286.1864045524;469698.58458213514;201626.37857173223;204106.64692524224;273.82025132524575;2811716.7999236463;1137078.4788346067;203244.81485982586;1073281.8497090463;0;38;38;22;44;57;19;2;115;116;1131659544145.93;432825428619.93604;958306232150.576;25593.791368159105;3574.2960801387053;-0.0;5793.901484642207;4313923.696228525;745370.2810367816;0.0;1149999.2471565306;2.530025779857387;0.14936037692381426
5227;2019-08-12 08:09:45.135;540;538;186;186;175;44;202;32;0;37;802;220;13;25;261;236;247;501;177;234;202;-3;591;356;361;128;361;313;593;123.0;-1.0;1089.0;114.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;18010.998046875;11443.986328125;0.0;2459.75317382812;543.0;326365;467.0;0.0;Calculated values ==>;1565590185.135;327.16;326.96000000000004;291.76000000000005;291.76000000000005;290.66;277.56;273.955091788801;293.36;276.36;273.16;276.86;353.36;295.16;274.46000000000004;275.66;299.26000000000005;296.76000000000005;297.86;323.26000000000005;296.56;293.36;319.86;327.46000000000004;272.86;239.943914813709;269.14681796795327;273.955091788801;290.86;5910000.0;3560000.0;3610000.0;1280000.0;3610000.0;3130000.0;5930000.0;0.0205;0.0;0.18150000000000002;0.019;0.0011666666666666668;0.021666666666666667;0.0;11443.986328125;0.0;2459.75317382812;18010.998046875;475829.5260830519;475285.5368248343;249358.54762703448;249358.54762703448;245473.11655154751;430412.23801567365;459719.9477182808;439451.9958300971;473953.8206284208;533325.6221956778;469094.1068900942;441444.2932139741;443243.0154784615;467530.87201683124;465003.21838653134;418397.690815889;469679.3983997227;464006.2339002714;459719.9477182808;196097.13278094304;227868.02628245065;470082.60878908826;201639.43969456461;204208.9301216976;273.82534860356975;2812017.428116716;1137268.718016156;203285.71642769137;1073281.8497090463;0;38;38;22;44;57;19;2;115;116;1131876256055.565;432903769074.80414;958494429335.2592;43162.97893859915;5100.420212795949;-0.0;5536.072047925969;4314496.965349543;745442.6076885739;0.0;1150093.7123843068;3.8694245668054714;0.24824606240759584
5228;2019-08-12 08:10:45.116;543;540;186;186;175;44;203;32;-3;37;807;220;12;26;261;236;247;504;178;235;203;1;590;357;361;126;362;312;592;113.0;-1.0;995.0;148.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16580.76953125;11376.544921875;0.0;989.9448852539059;542.0;326366;463.0;0.0;Calculated values ==>;1565590245.116;327.46000000000004;327.16;291.76000000000005;291.76000000000005;290.66;277.56;274.0616903277293;293.46000000000004;276.36;272.86;276.86;353.86;295.16;274.36;275.76000000000005;299.26000000000005;296.76000000000005;297.86;323.56;296.66;293.46000000000004;319.46000000000004;327.36;273.26000000000005;239.4893008659735;269.02936301313275;274.0616903277293;290.96000000000004;5900000.0;3570000.0000000005;3610000.0;1260000.0;3620000.0000000005;3120000.0;5920000.0;0.01883333333333333;0.0;0.16583333333333333;0.024666666666666667;0.0011666666666666668;0.019999999999999997;0.0;11376.544921875;0.0;989.9448852539059;16580.76953125;476395.220318467;475706.0850915412;249402.9718224989;249402.9718224989;245510.89547392764;430346.717906069;459855.8798952964;439206.67589460243;474211.2612040692;533922.4530219407;469232.30750295316;441504.51939280285;443595.0263661134;467389.657016189;464857.1551205372;418738.3325387937;470274.5194774823;464138.1880892104;459855.8798952964;194425.4183739577;227449.86971758792;470739.03973749065;201825.33580673338;204600.69790765306;273.90236901443023;2812305.601562446;1137458.8288888903;203314.45480812158;1073281.8497090463;0;38;38;22;44;57;19;2;115;116;1132092787465.372;432979944944.7363;958681869960.0923;39365.73889790495;6633.204696958679;-0.0;5105.103639752866;4315184.486880118;745540.3569323358;0.0;1150182.3607674115;4.132461840962871;0.281276673295274
5229;2019-08-12 08:11:45.116;546;542;186;187;175;45;203;33;-15;38;815;219;-9;18;261;236;247;505;178;235;203;0;591;357;361;133;362;311;593;115.0;-1.0;1335.0;123.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16919.966796875;11467.689453125;0.0;1422.03356933594;541.0;326367;458.0;0.0;Calculated values ==>;1565590305.116;327.76000000000005;327.36;291.76000000000005;291.86;290.66;277.66;274.0616903277293;293.46000000000004;276.46000000000004;271.66;276.96000000000004;354.66;295.06;272.26000000000005;274.96000000000004;299.26000000000005;296.76000000000005;297.86;323.66;296.66;293.46000000000004;318.96000000000004;327.26000000000005;273.16;241.05796691057077;268.91163127593666;274.0616903277293;290.96000000000004;5910000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;3110000.0;5930000.0;0.019166666666666665;0.0;0.2225;0.0205;0.0011666666666666668;0.02033333333333333;0.0;11467.689453125;0.0;1422.03356933594;16919.966796875;476714.3588410362;475878.8659494134;249358.54762703448;249723.98084033388;245473.11655154751;430346.717906069;459855.8798952964;437548.62350390764;473403.82665571757;534831.709140585;469248.8263542882;438493.52582273266;442613.9118981167;467389.657016189;464857.1551205372;418397.690815889;470296.42502926255;464138.1880892104;459855.8798952964;192335.8262164488;227031.71669481136;469698.58458213514;201944.75324958962;204665.21686141024;273.9489134215949;2812584.77436518;1137649.197508682;203334.5546285765;1073281.8497090463;0;38;38;22;44;57;19;2;115;116;1132309387465.372;433057644944.7363;958868769960.0923;52421.86113158576;5488.953542317183;-0.0;5188.876815022351;4315949.38354703;745641.374917663;0.0;1150268.143937868;4.895348905400928;0.32165347397257527
5230;2019-08-12 08:12:45.127;547;544;188;188;175;45;204;33;-15;39;821;219;-15;11;262;236;247;508;179;235;204;-1;591;357;361;136;362;311;593;113.0;0.0;1328.0;133.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16879.0546875;11465.677734375;0.0;1418.08630371094;540.0;326368;453.0;0.0;Calculated values ==>;1565590365.127;327.86;327.56;291.96000000000004;291.96000000000004;290.66;277.66;274.0616903277293;293.56;276.46000000000004;271.66;277.06;355.26;295.06;271.66;274.26000000000005;299.36;296.76000000000005;297.86;323.96000000000004;296.66;293.56;318.46000000000004;327.16;273.06;241.71165711629368;268.91163127593666;274.0616903277293;291.06;5910000.0;3570000.0000000005;3610000.0;1360000.0;3620000.0000000005;3110000.0;5930000.0;0.01883333333333333;0.0;0.22133333333333333;0.022166666666666668;0.0011666666666666668;0.019999999999999997;0.0;11465.677734375;0.0;1418.08630371094;16879.0546875;476861.34122013143;476174.6671622964;250091.6749275046;250091.6749275046;245473.11655154751;430346.717906069;459991.67660371546;437548.62350390764;473111.07959547755;535458.0120237971;469248.8263542882;437548.62350390764;441564.8193833535;467518.9863235821;464857.1551205372;418397.690815889;470757.3546791087;464138.1880892104;459991.67660371546;190246.288480595;226613.5671989835;469192.267325385;201903.35075454577;204714.33633130172;273.93278033842796;2812866.484515678;1137840.343939498;203358.22663331896;1073281.8497090463;0;38;38;22;44;57;19;2;115;116;1132526027175.9368;433138359739.9467;959055404170.5787;52156.15370185876;5924.90431732027;-0.0;5105.546805448274;4316821.026778215;745736.507837913;0.0;1150353.9465291873;4.90435905515191;0.3277958111453257
5231;2019-08-12 08:13:45.097;546;544;189;189;177;45;204;33;-16;40;821;217;-17;6;262;236;247;510;177;235;204;-2;590;358;362;138;363;311;592;114.0;0.0;1443.0;145.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16842.765625;11435.7421875;0.0;1414.72692871094;540.0;326369;449.0;0.0;Calculated values ==>;1565590425.097;327.76000000000005;327.56;292.06;292.06;290.86;277.66;274.1680685717883;293.56;276.46000000000004;271.56;277.16;355.26;294.86;271.46000000000004;273.76000000000005;299.36;296.76000000000005;297.86;324.16;296.66;293.56;318.06;327.16;272.96000000000004;242.14157278889297;268.91163127593666;274.1680685717883;290.86;5900000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;3110000.0;5920000.0;0.019;0.0;0.2405;0.024166666666666666;0.0011666666666666668;0.020166666666666666;0.0;11435.7421875;0.0;1414.72692871094;16842.765625;476836.3661282163;476297.3970234602;250508.2939518323;250508.2939518323;246201.4943837078;430280.9020939914;459835.06171152263;437389.9950341223;472947.9820155742;535458.0120237971;469005.7273586062;437231.03110804653;440807.61033253436;467377.75337343523;464710.80611794995;418738.3325387937;471194.3529853407;463990.4146581629;459835.06171152263;188574.69595719432;226613.5671989835;468820.06781444605;202144.74983771346;204942.64081952197;274.03133901775954;2813147.3591763815;1138031.0936822633;203381.8216067848;1073281.8497090463;0;38;38;22;44;57;19;2;115;116;1132742818725.1782;433220518639.6593;959241910869.9263;56576.481469736325;6444.653517771038;-0.0;5140.33048798868;4317726.679015496;745839.535946354;0.0;1150439.286148512;5.304200559457396;0.3536630254475061
5232;2019-08-12 08:14:45.128;543;543;190;190;178;46;205;33;-16;40;816;215;-18;4;262;237;247;510;178;235;205;-2;592;357;362;140;362;311;594;87.0;-2.0;1328.0;128.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17077.771484375;11516.0966796875;0.0;1402.07995605469;540.0;326370;446.0;0.0;Calculated values ==>;1565590485.128;327.46000000000004;327.46000000000004;292.16;292.16;290.96000000000004;277.76000000000005;274.0616903277293;293.66;276.46000000000004;271.56;277.16;354.76;294.66;271.36;273.56;299.36;296.86;297.86;324.16;296.66;293.66;317.76000000000005;327.16;272.96000000000004;242.56692532238324;268.91163127593666;274.0616903277293;290.96000000000004;5920000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3110000.0;5940000.0;0.0145;0.0;0.22133333333333333;0.021333333333333333;0.0011666666666666668;0.01566666666666667;0.0;11516.0966796875;0.0;1402.07995605469;17077.771484375;476149.7824165785;475903.7423707253;250786.94100341765;250786.94100341765;246470.797655568;430346.717906069;459971.0288534705;437389.9950341223;472686.4266018815;534936.1131106215;468762.32731740037;437071.7284734032;440502.8199851677;467518.9863235821;464987.84065055486;418054.0101084175;470933.0247400301;463990.4146581629;459971.0288534705;187321.02276691253;226613.5671989835;468545.2436277732;201890.94992112936;205532.14074640613;273.92794733776293;2813430.1763663637;1138222.4578270116;203405.30712546344;1073281.8497090463;0;38;38;22;44;57;19;2;115;116;1132960130945.6753;433303961729.8502;959428607280.3534;52123.78865167577;5688.624932408402;-0.0;3986.209247010676;4318632.982616966;745940.6988408414;0.0;1150515.3799413017;4.783850273428649;0.32443939277867484
5233;2019-08-12 08:15:45.128;541;541;191;191;179;45;206;33;-16;40;809;213;-18;2;262;237;247;511;179;235;206;-2;591;357;361;141;362;311;593;110.0;-1.0;1443.0;155.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17030.45703125;11526.8603515625;0.0;1403.72412109375;540.0;326371;443.0;0.0;Calculated values ==>;1565590545.128;327.26000000000005;327.26000000000005;292.26000000000005;292.26000000000005;291.06;277.66;274.0616903277293;293.76000000000005;276.46000000000004;271.56;277.16;354.06000000000006;294.46000000000004;271.36;273.36;299.36;296.86;297.86;324.26000000000005;296.66;293.76000000000005;317.46000000000004;327.16;272.96000000000004;242.77792619122317;268.91163127593666;274.0616903277293;291.06;5910000.0;3570000.0000000005;3610000.0;1410000.0;3620000.0000000005;3110000.0;5930000.0;0.018333333333333333;0.0;0.2405;0.025833333333333333;0.0011666666666666668;0.0195;0.0;11526.8603515625;0.0;1403.72412109375;17030.45703125;475977.351603097;475730.75061529636;251208.93468198285;251208.93468198285;246859.28082166237;430346.717906069;460262.8667298895;437389.9950341223;472555.3283204977;534205.1134421026;468518.62338018074;437071.7284734032;440196.911670792;467518.9863235821;464987.84065055486;418397.690815889;471216.73617383605;464138.1880892104;460262.8667298895;186067.36719380575;226613.5671989835;468407.4610327971;201858.06639435684;204810.68244575325;273.91512971300995;2813714.4116039937;1138414.4824689387;203428.68882610634;1073281.8497090463;0;38;38;22;44;57;19;2;115;116;1133177030945.6753;433388261729.8502;959615207280.3534;56645.4288378636;6885.8593614930405;-0.0;4981.317593540656;4319539.392762712;746045.4862099573;0.0;1150590.1093316395;5.298492572998379;0.3614424646901555
5234;2019-08-12 08:16:45.119;539;539;191;191;180;46;208;33;-15;40;802;212;-16;2;262;237;247;511;180;235;207;-2;594;356;361;142;361;313;596;87.0;-1.0;1459.0;176.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17198.822265625;11512.4736328125;0.0;1413.4157714843802;540.0;326372;440.0;0.0;Calculated values ==>;1565590605.119;327.06;327.06;292.26000000000005;292.26000000000005;291.16;277.76000000000005;273.955091788801;293.96000000000004;276.46000000000004;271.66;277.16;353.36;294.36;271.56;273.36;299.36;296.86;297.86;324.26000000000005;296.66;293.86;317.16;327.16;272.96000000000004;242.98782864720522;269.14681796795327;273.955091788801;291.16;5940000.0;3560000.0;3610000.0;1420000.0;3610000.0;3130000.0;5960000.0;0.0145;0.0;0.24316666666666667;0.029333333333333333;0.0011666666666666668;0.01566666666666667;0.0;11512.4736328125;0.0;1413.4157714843802;17198.822265625;475310.12031637045;475061.72273594065;251065.8325636721;251065.8325636721;247089.66184413672;430412.23801567365;460533.5242618854;437089.72060350876;472424.0149512065;533325.6221956778;468117.02659353864;436929.5940270328;439761.6589827608;467659.9626277319;465133.64708331646;417357.22395877814;470824.6765503069;464138.1880892104;460398.2616888783;184813.72873217988;226613.5671989835;468269.4296827956;201547.63221078843;205235.15776898188;273.78951048713327;2813999.612811236;1138606.4481194397;203452.16147042834;1073281.8497090463;0;38;38;22;44;57;19;2;115;116;1133393598455.448;433473148994.76117;959802379200.157;57275.98449416316;7823.83939251221;-0.0;3997.555294745044;4320488.59547105;746168.0486456553;0.0;1150664.9220487056;5.345657619386002;0.3803285431078143
5235;2019-08-12 08:17:45.109;536;538;191;191;181;45;209;33;-13;40;797;212;-15;2;262;237;247;511;179;236;209;-1;595;356;361;143;361;314;597;113.0;-1.0;1571.0;214.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17160.6015625;11508.69140625;0.0;1415.44763183594;540.0;326373;437.0;0.0;Calculated values ==>;1565590665.109;326.76000000000005;326.96000000000004;292.26000000000005;292.26000000000005;291.26000000000005;277.66;273.955091788801;294.06;276.46000000000004;271.86;277.16;352.86;294.36;271.66;273.36;299.36;296.86;297.86;324.26000000000005;296.76000000000005;294.06;316.86;327.16;273.06;243.1966462407574;269.2639976450953;273.955091788801;291.06;5950000.0;3560000.0;3610000.0;1430000.0;3610000.0;3140000.0;5970000.0;0.01883333333333333;0.0;0.26183333333333336;0.035666666666666666;0.0011666666666666668;0.019999999999999997;0.0;11508.69140625;0.0;1415.44763183594;17160.6015625;474738.5808308894;474787.8554938986;251018.59025839824;251018.59025839824;247400.39160137018;430412.23801567365;460668.655203527;437179.3288687813;472292.48545527144;532727.9437720899;467976.83003115223;436858.596315483;439542.6058175214;467659.9626277319;465133.64708331646;417003.9565123068;470693.626893178;464270.0288607765;460668.655203527;183560.10687098323;226613.5671989835;468230.6668193967;201514.28769075245;204402.0386738651;273.7764888669626;2814285.893621761;1138798.259187622;203475.7314031495;1073281.8497090463;0;38;38;22;44;57;19;2;115;116;1133610162355.4824;433558634744.7748;959990447850.1869;61704.963281780554;9512.884188921644;-0.0;5125.332330593237;4321479.938118024;746312.4972634075;0.0;1150740.933441585;5.907022477576335;0.41929068017459914
5236;2019-08-12 08:18:45.110;534;536;190;190;181;46;206;33;-11;40;792;212;-13;2;262;237;247;511;177;236;206;0;592;359;363;143;364;316;594;86.0;-1.0;1653.0;233.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16963.015625;11426.919921875;0.0;1418.80859375;540.0;326374;434.0;0.0;Calculated values ==>;1565590725.11;326.56;326.76000000000005;292.16;292.16;291.26000000000005;277.76000000000005;274.27422755570615;293.76000000000005;276.46000000000004;272.06;277.16;352.36;294.36;271.86;273.36;299.36;296.86;297.86;324.26000000000005;296.76000000000005;293.76000000000005;316.56;327.16;273.16;243.1966462407574;269.49753711883926;274.27422755570615;290.86;5920000.0;3590000.0;3629999.9999999995;1430000.0;3640000.0;3160000.0;5940000.0;0.014333333333333333;0.0;0.2755;0.03883333333333334;0.0011666666666666668;0.0155;0.0;11426.919921875;0.0;1418.80859375;16963.015625;474814.7831693326;474863.36751413177;250786.94100341765;250786.94100341765;247522.3686108611;430214.79039162316;459950.50744786946;437039.1322159168;472292.48545527144;532054.635154085;467695.66716173384;436716.74332067836;439101.5841334902;467236.2624677158;464695.37349921046;418054.0101084175;471086.2305634169;463974.7193981239;459950.50744786946;182306.50109390085;226613.5671989835;468330.1626717748;202289.91624639434;205940.22993778318;274.09238563290194;2814570.261837371;1138989.3924672937;203499.35059864755;1073281.8497090463;0;38;38;22;44;57;19;2;115;116;1133827365975.22;433644436174.67114;960179450999.9586;64673.40899960345;10331.229569518942;-0.0;3937.1593014063374;4322533.108771648;746477.8676339883;0.0;1150816.455463773;6.145373364734221;0.44509492906980264
5237;2019-08-12 08:19:45.120;537;536;191;191;183;48;196;34;-23;40;789;212;-25;-9;262;236;247;510;179;235;196;0;612;364;368;143;369;300;611;116.0;-1.0;1997.0;307.0;7.0;0;100;0;1;1;0;0;0;0;0;1;0;0;1;0;25601.962890625;20266.564453125;0.0;1343.95532226562;539.0;326375;431.0;0.0;Calculated values ==>;1565590785.12;326.86;326.76000000000005;292.26000000000005;292.26000000000005;291.46000000000004;277.96000000000004;274.8017692304317;292.76000000000005;276.56;270.86;277.16;352.06000000000006;294.36;270.66;272.26000000000005;299.36;296.76000000000005;297.86;324.16;296.66;292.76000000000005;316.26000000000005;327.06;273.16;243.1966462407574;267.5978703862781;274.8017692304317;291.06;6120000.0;3640000.0;3679999.9999999995;1430000.0;3690000.0;3000000.0;6110000.0;0.01933333333333333;0.0;0.3328333333333333;0.051166666666666666;0.0011666666666666668;0.020499999999999997;0.0;20266.564453125;0.0;1343.95532226562;25601.962890625;472745.87833411025;472720.2049205919;250379.84853391166;250379.84853391166;247541.3522825979;429879.7862731237;457779.88837086706;438781.1946434162;472292.48545527144;532934.5755666071;469916.8569023829;438474.17998885084;440898.71900803724;466524.8919948971;463826.62237682095;410395.44871638645;468681.8589395098;463097.5131348959;457779.88837086706;181052.91087944093;226195.42121513622;468330.1626717748;203559.57148383145;206224.14009643762;274.60784743044366;2814925.0291096373;1139253.5488557715;203522.37746844947;1073281.8497090463;0;39;38;22;44;57;19;2;115;116;1134046702525.185;433730250474.65753;960364281799.9292;78289.59690828179;13547.428582449767;-0.0;5156.8928396258025;4323724.665713755;746676.8896166927;0.0;1150892.251862231;4.488273273316219;0.33070330976761114
5238;2019-08-12 08:20:45.141;581;568;188;188;177;52;182;36;-28;41;777;211;-30;-24;263;234;247;521;181;230;182;2;603;365;370;143;370;299;601;118.0;0.0;1995.0;217.0;7.0;0;100;0;1;1;0;0;0;0;0;1;0;0;1;0;24931.859375;20023.904296875;0.0;1336.49499511719;540.0;326376;427.0;0.0;Calculated values ==>;1565590845.141;331.26000000000005;329.96000000000004;291.96000000000004;291.96000000000004;290.86;278.36;274.9066339382667;291.36;276.76000000000005;270.36;277.26000000000005;350.86;294.26000000000005;270.16;270.76000000000005;299.46000000000004;296.56;297.86;325.26000000000005;296.16;291.36;315.86;327.16;273.36;243.1966462407574;267.47669482898436;274.9066339382667;291.26000000000005;6030000.0;3650000.0;3700000.0;1430000.0;3700000.0;2990000.0;6010000.0;0.019666666666666666;0.0;0.33249999999999996;0.036166666666666666;0.0011666666666666668;0.020833333333333332;0.0;20023.904296875;0.0;1336.49499511719;24931.859375;480389.7414616509;478734.12396329053;249732.30856971396;249732.30856971396;245857.2313798128;429811.8947417682;455483.4997965675;438236.7768127522;472391.1323836129;531761.3840497683;469934.1074362528;437928.15255369636;438850.44880392915;466513.0043701857;463412.2849837685;414048.63491550216;471707.7267224823;462124.13199085207;455483.4997965675;179381.48055642567;226613.5671989835;468529.08662627725;203962.56338858028;206525.66911872377;274.7681299909337;2815346.2916865298;1139589.4202767105;203544.72237246242;1073281.8497090463;0;39;38;22;44;57;19;2;115;116;1134268180015.727;433816080504.86755;960544044695.369;77896.17596353714;9568.489257096708;-0.0;5186.621472455077;4325026.669366044;746869.5896872542;0.0;1150978.477983626;4.337525971615287;0.3069186031461007
5239;2019-08-12 08:21:45.101;613;600;195;194;179;52;183;38;-29;42;766;212;-32;-19;263;233;247;530;181;230;183;3;595;364;369;143;369;298;593;109.0;0.0;1949.0;214.0;7.0;0;100;0;1;1;0;0;0;0;0;1;0;0;1;0;24846.619140625;19724.921875;0.0;1326.54235839844;539.0;326377;423.0;0.0;Calculated values ==>;1565590905.101;334.46000000000004;333.16;292.66;292.56;291.06;278.36;274.8017692304317;291.46000000000004;276.96000000000004;270.26000000000005;277.36;349.76;294.36;269.96000000000004;271.26000000000005;299.46000000000004;296.46000000000004;297.86;326.16;296.16;291.46000000000004;315.46000000000004;327.06;273.46000000000004;243.1966462407574;267.35522164206344;274.8017692304317;291.26000000000005;5950000.0;3640000.0;3690000.0;1430000.0;3690000.0;2980000.0;5930000.0;0.018166666666666668;0.0;0.3248333333333333;0.035666666666666666;0.0011666666666666668;0.019333333333333334;0.0;19724.921875;0.0;1326.54235839844;24846.619140625;485847.4144660741;484245.7865116991;252734.22630305137;252348.8674182533;246859.28082166237;429879.7862731237;455792.1050209973;438307.6172986034;472489.7604950056;530692.4565218826;470190.1070733504;437845.4099550722;439829.3954714676;466655.82274206006;463428.3443550566;417003.9565123068;474091.80255935685;462275.7276824156;455792.1050209973;177710.07569661198;226195.42121513622;468628.5149305175;203698.53852380114;206657.58864841107;274.6615249522137;2815760.8357939874;1139920.4396682081;203566.89955577053;1073281.8497090463;0;39;38;22;44;57;19;2;115;116;1134489732215.868;433901823304.9221;960723025295.4829;76208.8490886816;9449.169158506216;-0.0;4816.600649870001;4326310.021769934;747027.9645204938;0.0;1151061.7825945755;4.297782704992016;0.30566692428922876
5240;2019-08-12 08:22:45.112;619;611;203;202;184;46;188;37;-30;43;757;212;-33;-27;263;234;247;535;183;231;188;5;597;358;363;140;363;296;596;83.0;-1.0;1296.0;0.0;7.0;0;100;0;1;1;0;0;0;0;0;1;0;0;1;0;26520.2890625;19890.0390625;0.0;1332.72155761719;539.0;326378;418.0;0.0;Calculated values ==>;1565590965.112;335.06;334.26000000000005;293.46000000000004;293.36;291.56;277.76000000000005;274.1680685717883;291.96000000000004;276.86;270.16;277.46000000000004;348.86;294.36;269.86;270.46000000000004;299.46000000000004;296.56;297.86;326.66;296.26000000000005;291.96000000000004;314.96000000000004;327.06;273.66;242.56692532238324;267.1113755279542;274.1680685717883;291.46000000000004;5970000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2960000.0;5960000.0;0.013833333333333333;0.0;0.21600000000000003;0.0;0.0011666666666666668;0.015;0.0;19890.0390625;0.0;1332.72155761719;26520.2890625;486465.85306773713;485457.23850670096;255748.88730310142;255341.69105794188;248506.1479049045;430280.9020939914;457478.43124816316;438602.1121803833;472980.94656883925;529908.1048412981;470462.41181851807;438143.1473471288;439058.4772993104;467507.2221363894;464448.5893172968;416287.2414603583;474463.973807975;463311.6885489323;457478.43124816316;175620.85347054448;226195.42121513622;469237.8977156437;202496.42290420205;206638.28124633868;274.1680685717883;2816188.9718389823;1140250.624865093;203589.064151138;1073281.8497090463;0;39;38;22;44;57;19;2;115;116;1134709372475.5676;433986738869.8061;960901257965.2394;50998.82888365516;0.0;-0.0;3762.602250027367;4327370.280096652;747106.7220329377;0.0;1151133.2890590925;2.5803161103260908;0.15652395711241598
5241;2019-08-12 08:23:45.122;614;607;204;203;190;42;192;35;-33;43;752;212;-36;-25;262;234;247;539;183;231;192;7;592;358;362;141;362;294;591;-2.0;-1.0;1686.0;197.0;7.0;0;100;0;1;1;0;0;0;0;0;1;0;0;1;0;27516.203125;19804.10546875;0.0;1323.37390136719;541.0;326379;412.0;0.0;Calculated values ==>;1565591025.122;334.56;333.86;293.56;293.46000000000004;292.16;277.36;274.1680685717883;292.36;276.66;269.86;277.46000000000004;348.36;294.36;269.56;270.66;299.36;296.56;297.86;327.06;296.26000000000005;292.36;314.36;327.26000000000005;273.86;242.77792619122317;266.86631818009863;274.1680685717883;291.46000000000004;5920000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;2940000.0;5910000.0;0.0;0.0;0.28099999999999997;0.03283333333333333;0.0011666666666666668;0.0011666666666666668;0.0;19804.10546875;0.0;1323.37390136719;27516.203125;486316.28573424974;485450.2489313141;256463.99699989482;256047.15057115856;250929.06551152968;430280.9020939914;458192.6064316991;438591.3684654617;472850.300935316;529540.847583876;470733.7803238554;438133.8669386556;439798.971500652;467518.9863235821;464448.5893172968;418054.0101084175;475681.5575124917;463460.83753301925;458192.6064316991;173113.83306960555;227031.71669481136;469299.3162826378;202124.9178715002;256463.99699989482;274.0236191213091;2816639.350991157;1140581.4645335572;203611.20196898084;1073281.8497090463;0;39;38;22;44;57;19;2;115;116;1134926908725.533;434071052919.79266;961078287465.2113;66447.07261690318;8772.226081165685;-0.0;235.35004433710503;4328349.159061642;747179.8361005831;0.0;1151166.6108809186;3.5713985289286043;0.27717637974671233
5242;2019-08-12 08:24:45.103;607;600;203;203;187;38;196;32;-37;42;747;212;-39;-32;261;235;247;537;184;232;196;8;602;352;357;141;357;289;601;-3.0;-1.0;1618.0;135.0;7.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;28403.12109375;20160.619140625;0.0;1298.69555664062;560.0;326380;406.0;0.0;Calculated values ==>;1565591085.103;333.86;333.16;293.46000000000004;293.46000000000004;291.86;276.96000000000004;273.5264737036516;292.76000000000005;276.36;269.46000000000004;277.36;347.86;294.36;269.26000000000005;269.96000000000004;299.26000000000005;296.66;297.86;326.86;296.36;292.76000000000005;313.76000000000005;329.16;273.96000000000004;242.77792619122317;266.24828229547654;273.5264737036516;291.56;6020000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;2890000.0;6010000.0;0.0;0.0;0.26966666666666667;0.022500000000000003;0.0011666666666666668;0.0011666666666666668;0.0;20160.619140625;0.0;1298.69555664062;28403.12109375;484226.8458890516;483345.9198424995;255459.5079528492;255459.5079528492;249370.19309506787;430671.36484660726;459534.26681895024;439096.90894082;472751.9947874012;529404.0792510279;471408.1645160602;438796.5983761049;439842.99615729565;468093.1786096384;465455.1258841302;414431.5733642626;474137.1742551723;464333.32306390855;459534.26681895024;170606.85888663295;234977.24436692704;469398.3044737421;200662.20213678863;255459.5079528492;273.42527296648115;2817105.1977943485;1140914.3984425378;203633.04562842817;1073281.8497090463;0;39;38;22;44;57;19;2;115;116;1135142540420.341;434155626129.71735;961253132080.0557;64297.89260148713;6046.562302581453;-0.0;238.0872186771179;4329438.355416057;747303.2868985351;0.0;1151170.554942092;3.289133092947252;0.24700021290439708
5243;2019-08-12 08:25:45.133;604;596;200;200;189;37;198;30;-39;41;739;213;-40;-29;261;236;247;545;185;232;198;9;585;352;357;142;357;298;586;-1.0;80.0;945.0;98.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20143.55078125;11488.3994140625;0.0;1349.13830566406;578.0;326381;399.0;0.0;Calculated values ==>;1565591145.133;333.56;332.76000000000005;293.16;293.16;292.06;276.86;273.5264737036516;292.96000000000004;276.16;269.26000000000005;277.26000000000005;347.06000000000006;294.46000000000004;269.16;270.26000000000005;299.26000000000005;296.76000000000005;297.86;327.66;296.36;292.96000000000004;313.06;330.96000000000004;274.06;242.98782864720522;267.35522164206344;273.5264737036516;291.66;5850000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2980000.0;5860000.0;0.0;0.013333333333333334;0.1575;0.01633333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11488.3994140625;0.0;1349.13830566406;20143.55078125;485695.3253320101;484467.9244963537;255108.34031098787;255108.34031098787;250792.66414636286;430671.36484660726;459805.1627156728;436756.1072384259;472522.5091947854;527880.1113781915;470309.3274923298;436599.2131128562;438307.6172986034;468093.1786096384;465584.64511017455;420398.4206755793;477176.8544551816;464333.32306390855;459805.1627156728;167682.10792650707;242505.85365607988;469361.0659032374;200623.4242771581;255108.34031098787;273.41006405203234;2817509.955670913;1141178.2721346116;203655.12194324462;1073281.8497090463;0;39;38;22;44;57;19;2;115;116;1135356847520.239;434240568579.6769;961429320129.9717;37190.897566399675;4389.381479892628;0.0;238.81295947213243;4330284.518203679;747390.29657978;0.0;1151174.5310973253;3.2575633208464825;0.25100289424869526
5244;2019-08-12 08:26:45.104;593;581;197;197;185;37;201;29;-27;40;736;214;-29;-13;260;236;247;507;187;233;201;10;586;350;355;141;355;301;588;-2.0;-1.0;981.0;217.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;19587.998046875;11418.9296875;0.0;1363.12365722656;588.0;326382;393.0;0.0;Calculated values ==>;1565591205.104;332.46000000000004;331.26000000000005;292.86;292.86;291.66;276.86;273.3108153835814;293.26000000000005;276.06;270.46000000000004;277.16;346.76;294.56;270.26000000000005;271.86;299.16;296.76000000000005;297.86;323.86;296.46000000000004;293.26000000000005;312.46000000000004;331.96000000000004;274.16;242.77792619122317;267.7187500070086;273.3108153835814;291.86;5860000.0;3500000.0;3550000.0;1410000.0;3550000.0;3010000.0;5880000.0;0.0;0.0;0.1635;0.036166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;11418.9296875;0.0;1363.12365722656;19587.998046875;484047.35276123695;482125.87765349366;253783.91860937167;253783.91860937167;249215.97950179424;430799.1582183253;460521.7338606115;437940.2675631159;472555.3283204977;527334.374113208;470019.48056823504;437629.4412208045;440082.7283948907;468245.0390451662;465873.6840018209;420071.9310545008;471258.6776856988;464757.83745873196;460521.7338606115;165175.21790254305;246688.97952812296;469596.2179012159;199856.81232529433;253783.91860937167;273.10004786030095;2817840.8918823716;1141369.074278779;203677.71320195353;1073281.8497090463;0;39;38;22;44;57;19;2;115;116;1135570344280.9316;434325427544.95215;961608933275.5543;38926.64493138383;9755.575168329162;-0.0;241.19411779311315;4330918.524475337;747508.1142461554;0.0;1151178.5292229536;3.8275082178162116;0.3318567618709394
5245;2019-08-12 08:27:45.115;574;569;199;200;185;38;203;27;-28;39;740;215;-30;-10;260;237;247;495;188;233;203;11;594;350;354;141;355;299;596;-2.0;-1.0;1089.0;263.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20101.271484375;11696.9140625;0.0;1348.06408691406;593.0;326383;387.0;0.0;Calculated values ==>;1565591265.115;330.56;330.06;293.06;293.16;291.66;276.96000000000004;273.3108153835814;293.46000000000004;275.86;270.36;277.06;347.16;294.66;270.16;272.16;299.16;296.86;297.86;322.66;296.46000000000004;293.46000000000004;311.86;332.46000000000004;274.26000000000005;242.77792619122317;267.47669482898436;273.3108153835814;291.96000000000004;5940000.0;3500000.0;3540000.0;1410000.0;3550000.0;2990000.0;5960000.0;0.0;0.0;0.18150000000000002;0.04383333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11696.9140625;0.0;1348.06408691406;20101.271484375;480429.82366396964;479472.36417003465;254140.15364097874;254537.43428979174;248865.25963863154;430799.1582183253;460944.6244486303;438236.7768127522;472456.96783784614;527907.0743836513;470411.672836147;437928.15255369636;440962.88685121783;468245.0390451662;466002.60233539104;417357.22395877814;468343.9685576258;464904.1018876158;460944.6244486303;162668.35908569003;248780.69988749037;469695.1433260035;199855.563050743;254140.15364097874;273.0995557980369;2818171.696431064;1141561.7416256382;203700.31057521622;1073281.8497090463;0;39;38;22;44;57;19;2;115;116;1135783083275.6409;434410043054.8365;961788966275.3082;43266.19029780467;11827.968268732251;-0.0;241.27188260892686;4331603.590340365;747688.010082743;0.0;1151182.5505100524;4.241895219397614;0.3752868396394552
5246;2019-08-12 08:28:45.095;563;560;200;201;189;40;202;27;-30;38;741;215;-32;-11;260;237;247;504;188;233;201;12;600;352;357;140;357;298;602;-1.0;-1.0;1364.0;270.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20540.904296875;11776.09375;0.0;1345.93908691406;594.0;326384;382.0;0.0;Calculated values ==>;1565591325.095;329.46000000000004;329.16;293.16;293.26000000000005;292.06;277.16;273.5264737036516;293.36;275.86;270.16;276.96000000000004;347.26;294.66;269.96000000000004;272.06;299.16;296.86;297.86;323.56;296.46000000000004;293.26000000000005;311.36;332.56;274.36;242.56692532238324;267.35522164206344;273.5264737036516;291.96000000000004;6000000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2980000.0;6020000.0;0.0;0.0;0.22733333333333333;0.045000000000000005;0.0011666666666666668;0.0011666666666666668;0.0;11776.09375;0.0;1345.93908691406;20540.904296875;478121.72566369694;477440.1345830736;254210.27287264628;254604.614057413;250051.882788765;430671.36484660726;460345.3573976857;438153.8488135099;472489.9908694221;528088.6603712263;470547.5671000044;437845.4099550722;441027.11322848866;467964.9345701517;465714.0611519236;415185.3065626973;468945.1372146361;464464.4457187545;460210.5064603235;160579.3303088084;249199.05678690012;469929.52753194683;200497.38506293856;254210.27287264628;273.3606051700478;2818510.268334416;1141757.2848213385;203722.75311832977;1073281.8497090463;0;39;38;22;44;57;19;2;115;116;1135996312175.7087;434494314954.8633;961968006575.3651;54027.236092629886;12124.446411105375;-0.0;240.33360585229013;4332414.0986343585;747887.5470039865;0.0;1151186.562551331;5.059583140412345;0.43322916844256987
5247;2019-08-12 08:29:45.126;561;556;197;198;191;42;197;29;-29;37;741;215;-30;-12;261;236;247;514;187;233;197;13;606;354;359;141;359;297;608;-2.0;-1.0;1564.0;245.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20339.33203125;11914.57421875;0.0;1338.68395996094;592.0;326385;378.0;0.0;Calculated values ==>;1565591385.126;329.26000000000005;328.76000000000005;292.86;292.96000000000004;292.26000000000005;277.36;273.7412296467126;292.86;276.06;270.26000000000005;276.86;347.26;294.66;270.16;271.96000000000004;299.26000000000005;296.76000000000005;297.86;324.56;296.46000000000004;292.86;310.96000000000004;332.36;274.46000000000004;242.77792619122317;267.23344911666527;273.7412296467126;291.86;6060000.0;3540000.0;3590000.0;1410000.0;3590000.0;2970000.0;6080000.0;0.0;0.0;0.26066666666666666;0.04083333333333334;0.0011666666666666668;0.0011666666666666668;0.0;11914.57421875;0.0;1338.68395996094;20339.33203125;477104.213345287;476117.27014121617;252744.3000218887;253124.74154521193;250513.30172170245;430542.39183029096;459354.7222566133;438531.5804257387;472260.1919623333;528165.8707737533;470683.22813904466;438378.49729393894;441091.3975415686;467812.53341307805;465294.49394155305;412874.0213538874;469709.1835466435;464169.8927984072;459354.7222566133;158908.11840480618;248362.34728340767;469892.93206556124;201126.34120313334;252744.3000218887;273.6159143241556;2818851.1129820384;1141954.8090555659;203745.1365358097;1073281.8497090463;0;39;38;22;44;57;19;2;115;116;1136211223155.347;434578658509.72125;962146598800.0643;61883.63235735913;10974.635793549141;-0.0;241.04549260717874;4333380.521597165;748080.1388097494;0.0;1151190.576116416;5.515573050628172;0.453617196346902
5248;2019-08-12 08:30:45.116;565;556;193;194;188;45;189;31;-20;37;739;215;-15;-11;261;236;247;521;187;232;189;13;604;358;363;142;363;298;606;-2.0;-1.0;1675.0;272.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19738.494140625;11843.791015625;0.0;1333.66162109375;589.0;326386;375.0;0.0;Calculated values ==>;1565591445.116;329.66;328.76000000000005;292.46000000000004;292.56;291.96000000000004;277.66;274.1680685717883;292.06;276.26000000000005;271.16;276.86;347.06000000000006;294.66;271.66;272.06;299.26000000000005;296.76000000000005;297.86;325.26000000000005;296.36;292.06;310.66;332.06;274.46000000000004;242.98782864720522;267.35522164206344;274.1680685717883;291.86;6040000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2980000.0;6060000.0;0.0;0.0;0.2791666666666667;0.04533333333333334;0.0011666666666666668;0.0011666666666666668;0.0;11843.791015625;0.0;1333.66162109375;19738.494140625;477935.79079546547;476361.8843586623;251340.42499561192;251712.49589997888;249514.1645210661;430280.9020939914;457617.00745002116;439678.4812000956;472128.42060986464;527880.1113781915;470547.5671000044;440430.35674355563;441027.11322848866;467248.1840708977;464710.80611794995;413661.48490794236;471058.67470982904;463444.52863536426;457617.00745002116;157654.71494818805;247107.31509690773;469757.3781218893;202165.1832756816;251340.42499561192;274.03929201213833;2819185.03920321;1142152.7624348209;203767.40237073094;1073281.8497090463;0;39;38;22;44;57;19;2;115;116;1136427787055.3813;434663544359.73474;962325069050.0927;66305.79567056558;12130.846166361418;-0.0;240.65601286347749;4334448.588790028;748272.652401832;0.0;1151194.5896265989;5.970599934509155;0.49343650213208845
5249;2019-08-12 08:31:45.116;568;558;190;190;185;48;178;32;-12;38;737;215;-3;-5;262;234;247;524;187;230;178;15;604;360;365;142;365;300;606;-1.0;0.0;1417.0;188.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18686.416015625;11876.791015625;0.0;1351.01049804688;585.0;326387;372.0;0.0;Calculated values ==>;1565591505.116;329.96000000000004;328.96000000000004;292.16;292.16;291.66;277.96000000000004;274.38016830617;290.96000000000004;276.36;271.96000000000004;276.96000000000004;346.86;294.66;272.86;272.66;299.36;296.56;297.86;325.56;296.16;290.96000000000004;310.36;331.66;274.66;242.98782864720522;267.5978703862781;274.38016830617;291.86;6040000.0;3600000.0;3650000.0;1420000.0;3650000.0;3000000.0;6060000.0;0.0;0.0;0.23616666666666666;0.03133333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11876.791015625;0.0;1351.01049804688;18686.416015625;478376.5986401401;476659.2451480608;250238.0801531924;250238.0801531924;248443.7127289093;430148.3826014536;455751.94372971024;440449.4429945348;472226.9707426428;527516.46693144;470275.5442115065;441790.34602590936;441494.1431799284;467094.51228587364;464153.9787801302;413661.48490794236;471521.06171194674;462878.96902001434;455751.94372971024;156401.31544495918;245433.99809710225;469955.4082113979;202753.38297145086;250238.0801531924;274.2770296748605;2819505.246787845;1142350.433951748;203789.77463839043;1073281.8497090463;0;39;38;22;44;57;19;2;115;116;1136646187055.3813;434748744359.73474;962504469050.0927;56135.886175451655;8372.330124185006;-0.0;239.76617417260417;4335468.936138745;748443.5122042532;0.0;1151198.5931448243;4.894840794737325;0.39284030645081425
5250;2019-08-12 08:32:45.137;570;560;188;188;180;50;177;34;-15;39;736;215;0;0;262;233;247;528;189;229;177;16;606;361;365;143;366;304;608;-1.0;-2.0;1611.0;173.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17790.814453125;11858.48828125;0.0;1365.32507324219;581.0;326388;370.0;0.0;Calculated values ==>;1565591565.137;330.16;329.16;291.96000000000004;291.96000000000004;291.16;278.16;274.4858918419099;290.86;276.56;271.66;277.06;346.76;294.66;273.16;273.16;299.36;296.46000000000004;297.86;325.96000000000004;296.06;290.86;310.16;331.26000000000005;274.76000000000005;243.1966462407574;268.0796299477929;274.4858918419099;292.06;6060000.0;3610000.0;3650000.0;1430000.0;3660000.0;3040000.0;6080000.0;0.0;0.0;0.2685;0.028833333333333332;0.0011666666666666668;0.0011666666666666668;0.0;11858.48828125;0.0;1365.32507324219;17790.814453125;478431.57206044777;476713.1232733786;249428.2335772002;249428.2335772002;246621.10673824747;430081.6785162784;455610.9404741268;439121.23982878303;472193.81962526246;527101.1448942289;469728.66306488344;441393.15733161947;441393.15733161947;466952.50149625464;463874.16568678804;412874.0213538874;471877.7735565568;462745.3384353217;455610.9404741268;155565.71764046347;243760.74795305103;469919.0881636273;203059.97428986864;249428.2335772002;274.4005164951979;2819809.3301010844;1142548.2971742707;203812.418690852;1073281.8497090463;0;39;38;22;44;57;19;2;115;116;1136865263705.9175;434834274284.94403;962685732470.5361;63382.44979719852;7694.437783360042;-0.0;240.5464913797477;4336465.270869436;748577.4487985502;0.0;1151202.5971512923;5.393106523823663;0.42616888687358834
5251;2019-08-12 08:33:45.118;571;561;188;189;178;51;178;35;-19;39;737;216;-15;5;262;233;247;531;190;229;178;17;605;361;366;144;366;309;607;-2.0;-1.0;1571.0;144.0;4.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17134.9453125;11788.7119140625;0.0;1384.8056640625;577.0;326389;368.0;0.0;Calculated values ==>;1565591625.118;330.26000000000005;329.26000000000005;291.96000000000004;292.06;290.96000000000004;278.26000000000005;274.4858918419099;290.96000000000004;276.66;271.26000000000005;277.06;346.86;294.76000000000005;271.66;273.66;299.36;296.46000000000004;297.86;326.26000000000005;296.06;290.96000000000004;309.96000000000004;330.86;274.86;243.40439225979637;268.67533136820026;274.4858918419099;292.16;6050000.0;3610000.0;3660000.0;1440000.0;3660000.0;3090000.0;6070000.0;0.0;0.0;0.26183333333333336;0.024;0.0006666666666666666;0.0006666666666666666;0.0;11788.7119140625;0.0;1384.8056640625;17134.9453125;478697.35124036565;476983.04102104413;249471.10603656634;249831.34346596786;245974.28574147317;430081.6785162784;455585.1921062464;437372.52749135875;472061.9191754798;526816.5849651402;469160.9558804814;438003.16910024424;441083.1268105331;466952.50149625464;463874.16568678804;413269.99281685107;472466.1048986815;462594.7164123007;455585.1921062464;154730.12109240866;242087.5637286956;469882.8356051178;203097.59525435965;249471.10603656634;274.4150859428571;2820100.285933673;1142745.2947733891;203835.32918968637;1073281.8497090463;0;39;38;22;44;57;19;2;115;116;1137084494260.7222;434920347019.8674;962869574235.3724;61340.986424054274;6402.845768418195;-0.0;137.40939071312005;4337504.303705731;748694.8889602121;0.0;1151205.7457862566;5.15285618898815;0.40318440995540017
