;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5252;2019-08-12 08:34:45.108;568;561;192;192;179;51;181;36;-15;40;739;216;-16;6;262;233;247;532;192;230;181;17;606;360;365;145;365;313;608;-2.0;-1.0;1516.0;105.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17031.4609375;11799.5234375;0.0;1406.34619140625;573.0;326390;367.0;0.0;Calculated values ==>;1565591685.108;329.96000000000004;329.26000000000005;292.36;292.36;291.06;278.26000000000005;274.38016830617;291.26000000000005;276.76000000000005;271.66;277.16;347.06000000000006;294.76000000000005;271.56;273.76000000000005;299.36;296.46000000000004;297.86;326.36;296.16;291.26000000000005;309.86;330.46000000000004;274.86;243.61107973660833;269.14681796795327;274.38016830617;292.36;6060000.0;3600000.0;3650000.0;1450000.0;3650000.0;3130000.0;6080000.0;0.0;0.0;0.25266666666666665;0.0175;0.0005;0.0005;0.0;11799.5234375;0.0;1406.34619140625;17031.4609375;478137.5653585772;476861.72569108335;250879.30709503635;250879.30709503635;246278.27668404893;430148.3826014536;456173.9696025402;437089.72060350876;472028.77388759464;526714.9300310705;468606.1840665331;436929.5940270328;440377.4722100472;467094.51228587364;464022.1768390251;412874.0213538874;472491.1287903432;462878.96902001434;456173.9696025402;154312.32322604544;240414.4444865203;469747.2219256856;202871.67293664333;250879.30709503635;274.32290427660564;2820384.9585324596;1142941.830639912;203858.58491188585;1073281.8497090463;0;39;38;22;44;57;19;2;115;116;1137303757710.757;435007032569.88116;963056143135.4021;59179.09337716133;4670.32210730824;-0.0;102.64733125375193;4338508.470315235;748787.1499797914;0.0;1151207.745925528;4.842699845812428;0.3730104981627542
5253;2019-08-12 08:35:45.129;564;558;196;196;181;50;184;36;-13;41;743;217;-14;5;262;233;247;532;192;230;184;18;604;360;364;144;364;314;606;-2.0;-1.0;1261.0;55.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17210.48828125;11691.88671875;0.0;1417.4919433593802;571.0;326391;366.0;0.0;Calculated values ==>;1565591745.129;329.56;328.96000000000004;292.76000000000005;292.76000000000005;291.26000000000005;278.16;274.38016830617;291.56;276.76000000000005;271.86;277.26000000000005;347.46000000000004;294.86;271.76000000000005;273.66;299.36;296.46000000000004;297.86;326.36;296.16;291.56;309.76000000000005;330.26000000000005;274.96000000000004;243.40439225979637;269.2639976450953;274.38016830617;292.36;6040000.0;3600000.0;3640000.0;1440000.0;3640000.0;3140000.0;6060000.0;0.0;0.0;0.21016666666666667;0.009166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;11691.88671875;0.0;1417.4919433593802;17210.48828125;477788.58244289336;476659.2451480608;252463.94790865373;252463.94790865373;247043.27140473636;430148.3826014536;456758.77315419767;437179.3288687813;472259.5391352755;527058.088371073;468589.18295212823;437019.13673288765;440006.86123112036;467236.2624677158;464022.1768390251;413661.48490794236;472746.60811771074;463029.0030910028;456758.77315419767;153894.52559728007;239577.9089402584;469982.10152365523;202924.27841481482;252463.94790865373;274.3432940334857;2820670.4079811987;1143137.6609075284;203882.1251325009;1073281.8497090463;0;39;38;22;44;57;19;2;115;116;1137522534255.4233;435093762914.7489;963244308970.1151;49232.60310374195;2448.03004516437;-0.0;238.34396278646796;4339412.217318645;748846.4903428319;0.0;1151210.5885141985;3.960445300260989;0.2943457112006153
5254;2019-08-12 08:36:45.129;557;554;199;199;185;48;187;36;-11;41;748;217;-13;5;262;234;247;530;191;231;187;18;605;358;363;144;363;316;606;-2.0;0.0;1237.0;40.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;17482.056640625;11766.99609375;0.0;1421.26013183594;570.0;326392;365.0;0.0;Calculated values ==>;1565591805.129;328.86;328.56;293.06;293.06;291.66;277.96000000000004;274.1680685717883;291.86;276.76000000000005;272.06;277.26000000000005;347.96000000000004;294.86;271.86;273.66;299.36;296.56;297.86;326.16;296.26000000000005;291.86;309.66;330.16;274.96000000000004;243.40439225979637;269.49753711883926;274.1680685717883;292.26000000000005;6050000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3160000.0;6060000.0;0.0;0.0;0.20616666666666666;0.006666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;11766.99609375;0.0;1421.26013183594;17482.056640625;476632.5107712197;476063.94445669296;253610.44188683046;253610.44188683046;248443.7127289093;430280.9020939914;457339.7037190121;437039.1322159168;472259.5391352755;527429.3172198372;468310.23776060203;436716.74332067836;439569.84294992255;467377.75337343523;464448.5893172968;413269.99281685107;472441.2255122634;463311.6885489323;457339.7037190121;153476.72818028802;239159.6471344744;469982.10152365523;202425.08578245982;253610.44188683046;274.14035812836534;2820959.5125222146;1143333.1515976326;203905.78139979418;1073281.8497090463;0;39;38;22;44;57;19;2;115;116;1137740634255.4233;435180162914.7489;963433308970.1151;48369.59590636438;1783.7134382746362;-0.0;237.68413880421193;4340225.568977063;748881.7548718606;0.0;1151214.5554150452;3.8208988831807758;0.278316462197532
5255;2019-08-12 08:37:45.100;551;550;200;201;186;46;191;36;-10;41;752;217;-12;3;262;234;247;527;190;231;191;18;607;357;361;143;362;316;608;-2.0;-1.0;784.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17633.34765625;11762.4521484375;0.0;1433.2346191406198;569.0;326393;365.0;0.0;Calculated values ==>;1565591865.1;328.26000000000005;328.16;293.16;293.26000000000005;291.76000000000005;277.76000000000005;274.0616903277293;292.26000000000005;276.76000000000005;272.16;277.26000000000005;348.36;294.86;271.96000000000004;273.46000000000004;299.36;296.56;297.86;325.86;296.26000000000005;292.26000000000005;309.66;330.06;274.96000000000004;243.1966462407574;269.49753711883926;274.0616903277293;292.16;6070000.0;3570000.0000000005;3610000.0;1430000.0;3620000.0000000005;3160000.0;6080000.0;0.0;0.0;0.13066666666666665;0.0;0.0011666666666666668;0.0011666666666666668;0.0;11762.4521484375;0.0;1433.2346191406198;17633.34765625;475492.61815768504;475219.07758244936;253893.63640226962;254282.24759931778;248715.1302259874;430346.717906069;458215.5228443124;437199.7979686943;472391.1323836129;527850.6252798182;468310.23776060203;436878.1151619385;439257.9771504116;467518.9863235821;464595.45822754485;412473.42596797383;471724.0116915998;463609.68473376584;458215.5228443124;153476.72818028802;238741.38928724395;470117.3168609056;202234.48292222194;253893.63640226962;274.0616903277293;2821251.999454096;1143529.135561452;203929.5573587644;1073281.8497090463;0;39;38;22;44;57;19;2;115;116;1137957729275.2646;435266221299.686;963622817329.9764;30702.134499405718;0.0;-0.0;238.3755341823833;4340884.181579937;748896.6119661006;0.0;1151218.5206615212;2.3447442015378175;0.16150423171895167
5256;2019-08-12 08:38:45.100;546;545;200;200;187;45;192;34;-10;41;756;217;-12;3;262;235;247;525;191;232;192;19;604;358;362;142;362;317;606;-2.0;-1.0;1170.0;123.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17598.46484375;11761.59765625;0.0;1429.02282714844;569.0;326394;364.0;0.0;Calculated values ==>;1565591925.1;327.76000000000005;327.66;293.16;293.16;291.86;277.66;274.1680685717883;292.36;276.56;272.16;277.26000000000005;348.76;294.86;271.96000000000004;273.46000000000004;299.36;296.66;297.86;325.66;296.36;292.36;309.56;330.06;275.06;242.98782864720522;269.6138998590099;274.1680685717883;292.26000000000005;6040000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3170000.0;6060000.0;0.0;0.0;0.19499999999999998;0.0205;0.0011666666666666668;0.0011666666666666668;0.0;11761.59765625;0.0;1429.02282714844;17598.46484375;475114.6590912622;474715.8860516019;253998.0585067323;253998.0585067323;249155.34040868958;430280.9020939914;458192.6064316991;436969.1101896967;472522.5091947854;528194.7119706572;468170.38666564785;436645.889417906;439036.66921371425;467518.9863235821;464579.7527577276;413661.48490794236;471674.8460665642;463593.40581284417;458192.6064316991;153058.93094933403;238741.38928724395;470351.2200979448;202289.87336134713;253998.0585067323;274.08780045682454;2821545.597891596;1143725.1693098245;203953.40950415016;1073281.8497090463;0;39;38;22;44;57;19;2;115;116;1138174629275.2646;435351721299.686;963812717329.9764;45762.451181528166;5495.257608100253;-0.0;238.22697257912796;4341521.386460612;748942.4057795014;0.0;1151222.4923490775;3.9039813045201117;0.3104954830950012
5257;2019-08-12 08:39:45.131;542;543;200;200;187;44;195;33;-10;41;760;217;-12;3;262;235;247;522;192;232;195;19;609;356;361;141;361;316;611;-2.0;-1.0;1282.0;55.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17578.236328125;11832.6689453125;0.0;1427.41394042969;568.0;326395;364.0;0.0;Calculated values ==>;1565591985.131;327.36;327.46000000000004;293.16;293.16;291.86;277.56;273.955091788801;292.66;276.46000000000004;272.16;277.26000000000005;349.16;294.86;271.96000000000004;273.46000000000004;299.36;296.66;297.86;325.36;296.36;292.66;309.56;329.96000000000004;275.06;242.77792619122317;269.49753711883926;273.955091788801;292.36;6090000.0;3560000.0;3610000.0;1410000.0;3610000.0;3160000.0;6110000.0;0.0;0.0;0.21366666666666667;0.009166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;11832.6689453125;0.0;1427.41394042969;17578.236328125;473887.34398071014;473787.5693978684;253739.03739851213;253739.03739851213;248945.0453604119;430412.23801567365;458764.56239000184;437199.7979686943;472653.6706096803;528692.7278116159;468310.23776060203;436878.1151619385;439257.9771504116;467659.9626277319;464872.6823385499;411657.74556987494;470560.7406560054;463741.9828368515;458764.56239000184;153058.93094933403;238323.1353838712;470485.8080591802;201883.0797242564;253739.03739851213;273.9203542352657;2821838.8885239405;1143921.8897850465;203977.22544248166;1073281.8497090463;0;39;38;22;44;57;19;2;115;116;1138391641340.761;435436665164.8803;964002715445.4111;50279.33879822824;2462.1916764034686;-0.0;239.19644582340467;4342322.1482255375;749008.7521182641;0.0;1151226.4729331464;3.995504958526486;0.2967257637243383
5258;2019-08-12 08:40:45.131;541;542;200;200;188;43;196;33;-10;41;763;217;-12;3;261;235;247;521;188;232;196;19;611;356;360;140;361;316;612;-2.0;0.0;696.0;48.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17546.7890625;11881.6337890625;0.0;1437.2509765625;567.0;326396;363.0;0.0;Calculated values ==>;1565592045.131;327.26000000000005;327.36;293.16;293.16;291.96000000000004;277.46000000000004;273.955091788801;292.76000000000005;276.46000000000004;272.16;277.26000000000005;349.46000000000004;294.86;271.96000000000004;273.46000000000004;299.26000000000005;296.66;297.86;325.26000000000005;296.36;292.76000000000005;309.46000000000004;329.86;275.06;242.56692532238324;269.49753711883926;273.955091788801;291.96000000000004;6110000.0;3560000.0;3600000.0;1400000.0;3610000.0;3160000.0;6120000.0;0.0;0.0;0.116;0.008;0.0005;0.0005;0.0;11881.6337890625;0.0;1437.2509765625;17546.7890625;473483.42067661026;473509.45083265426;253688.03460186906;253688.03460186906;249258.5704148213;430412.23801567365;459060.2083140158;437199.7979686943;472784.61766108364;529008.3428131073;468310.23776060203;436878.1151619385;439257.9771504116;467530.87201683124;464872.6823385499;410821.6277416291;470273.9401562961;463890.26140234835;459060.2083140158;152641.13387835177;237904.88540968279;470620.16492588987;201832.6167000253;253688.03460186906;273.90068874965255;2822131.5970688625;1144119.5089744995;204001.09765012327;1073281.8497090463;0;39;38;22;44;57;19;2;115;116;1138607941340.761;435520965164.8803;964192315445.4111;27302.593027165603;2150.3003858069164;-0.0;102.68608685607339;4342968.664324082;749047.1895521159;0.0;1151229.321954252;2.2190731446306398;0.1672125990931697
5259;2019-08-12 08:41:45.122;543;544;200;200;189;44;191;33;-22;40;766;216;-24;-5;262;235;247;521;187;232;191;19;629;361;366;139;366;299;628;-1.0;-1.0;2399.0;323.0;12.0;0;100;0;1;0;1;0;0;0;0;1;0;0;1;0;26365.021484375;21040.669921875;0.0;1351.60192871094;565.0;326397;363.0;0.0;Calculated values ==>;1565592105.122;327.46000000000004;327.56;293.16;293.16;292.06;277.56;274.4858918419099;292.26000000000005;276.46000000000004;270.96000000000004;277.16;349.76;294.76000000000005;270.76000000000005;272.66;299.36;296.66;297.86;325.26000000000005;296.36;292.26000000000005;309.46000000000004;329.66;275.06;242.35481222062532;267.47669482898436;274.4858918419099;291.86;6290000.0;3610000.0;3660000.0;1390000.0;3660000.0;2990000.0;6280000.0;0.0;0.0;0.3998333333333333;0.05383333333333333;0.002;0.002;0.0;21040.669921875;0.0;1351.60192871094;26365.021484375;471496.6090758592;471781.1685410914;252905.5312316614;252905.5312316614;248955.0033680089;430081.6785162784;457408.11929247493;439155.5389719587;472817.310826017;530616.7623302583;470530.8952863186;438850.44880392915;441704.83121573745;466952.50149625464;464138.1880892104;402050.65136245755;468149.0189904122;462996.0789934827;457408.11929247493;152641.13387835177;237068.3971897606;470754.2918620804;203035.75853871577;252905.5312316614;274.3911365672783;2822497.4739332725;1144393.8203522565;204024.33460491002;1073281.8497090463;0;39;39;22;44;57;19;2;115;116;1138825708670.5325;435604652609.7925;964376787770.2175;94408.55887655828;14412.181043907794;-0.0;409.0051761216271;4343982.771783276;749185.1895274502;0.0;1151233.5854084915;4.878010852379388;0.3926749711345957
5260;2019-08-12 08:42:45.112;574;565;198;197;185;49;175;36;-29;41;760;216;-31;-24;262;233;247;528;189;226;175;20;621;364;369;139;369;298;620;-1.0;-1.0;2048.0;120.0;3.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25544.662109375;20801.677734375;0.0;1348.72326660156;564.0;326398;363.0;0.0;Calculated values ==>;1565592165.112;330.56;329.66;292.96000000000004;292.86;291.66;278.06;274.8017692304317;290.66;276.76000000000005;270.26000000000005;277.26000000000005;349.16;294.76000000000005;270.06;270.76000000000005;299.36;296.46000000000004;297.86;325.96000000000004;295.76000000000005;290.66;309.46000000000004;329.56;275.16;242.35481222062532;267.35522164206344;274.8017692304317;292.06;6210000.0;3640000.0;3690000.0;1390000.0;3690000.0;2980000.0;6200000.0;0.0;0.0;0.3413333333333333;0.02;0.0005;0.0005;0.0;20801.677734375;0.0;1348.72326660156;25544.662109375;477226.0841548799;475997.8998524602;252540.13760743837;252169.20262061883;247882.14392997924;429879.7862731237;454654.4986981974;438307.6172986034;472915.35137376806;530068.049907941;470666.5868987404;437999.7806145802;439072.0574886922;466524.8919948971;463428.3443550566;406275.37690462964;470318.7466082491;461735.93081570824;454654.4986981974;152641.13387835177;236650.15891445865;470852.7170844846;203948.06183776635;252540.13760743837;274.7577812987157;2822929.982533173;1144742.448468409;204046.83356442288;1073281.8497090463;0;39;39;22;44;57;19;2;115;116;1139046171920.5676;435688038709.8057;964555857920.246;79994.72826396572;5338.093104934364;-0.0;101.05718054537952;4345435.890282891;749349.7477144471;0.0;1151237.835219711;3.856990153166026;0.28916472286382167
5261;2019-08-12 08:43:45.103;601;592;204;204;188;50;175;37;-30;41;753;216;-32;-18;263;233;247;538;189;225;175;20;614;363;367;139;367;297;613;-2.0;-1.0;1593.0;93.0;3.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25602.134765625;20562.859375;0.0;1348.16430664062;563.0;326399;362.0;0.0;Calculated values ==>;1565592225.103;333.26000000000005;332.36;293.56;293.56;291.96000000000004;278.16;274.69669130483857;290.66;276.86;270.16;277.26000000000005;348.46000000000004;294.76000000000005;269.96000000000004;271.36;299.46000000000004;296.46000000000004;297.86;326.96000000000004;295.66;290.66;309.36;329.46000000000004;275.16;242.35481222062532;267.23344911666527;274.69669130483857;292.06;6140000.0;3629999.9999999995;3670000.0000000005;1390000.0;3670000.0000000005;2970000.0;6130000.0;0.0;0.0;0.2655;0.015500000000000002;0.0005;0.0005;0.0;20562.859375;0.0;1348.16430664062;25602.134765625;482012.2720696435;480823.2418515439;255190.5218873052;255190.5218873052;249216.60311412363;429947.3805835815;454992.33547233755;438378.49729393894;472915.35137376806;529415.6350909121;470802.04631641984;438071.4457414646;440196.8050086357;466940.66681914206;463577.2511321169;409525.8405308931;472771.6957649764;461905.7673905278;454992.33547233755;152223.3369413072;236231.924509345;470852.7170844846;203688.16934093714;255190.5218873052;274.652793620717;2823356.1419065217;1145087.1012382875;204069.30425640018;1073281.8497090463;0;39;39;22;44;57;19;2;115;116;1139266938800.336;435771426199.71826;964734331145.0587;62310.282071521986;4141.050490024986;-0.0;99.90090679251618;4346621.587486513;749428.728728726;0.0;1151239.5096192395;3.0373402190287973;0.22755084465063352
5262;2019-08-12 08:44:45.083;610;604;211;210;194;46;180;37;-32;42;748;216;-35;-27;262;233;247;545;189;226;181;21;611;359;363;138;363;294;610;-2.0;0.0;1421.0;89.0;7.0;0;100;0;1;0;1;0;0;0;0;1;0;0;1;0;26560.947265625;20537.748046875;0.0;1327.57458496094;562.0;326400;362.0;0.0;Calculated values ==>;1565592285.083;334.16;333.56;294.26000000000005;294.16;292.56;277.76000000000005;274.27422755570615;291.16;276.86;269.96000000000004;277.36;347.96000000000004;294.76000000000005;269.66;270.46000000000004;299.36;296.46000000000004;297.86;327.66;295.76000000000005;291.26000000000005;309.36;329.36;275.26000000000005;242.14157278889297;266.86631818009863;274.27422755570615;292.06;6110000.0;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;2940000.0;6100000.0;0.0;0.0;0.23683333333333334;0.014833333333333334;0.0011666666666666668;0.0011666666666666668;0.0;20537.748046875;0.0;1327.57458496094;26560.947265625;483644.81563907146;482899.0601535948;258216.26744119427;257796.7222081514;251524.64536713407;430214.79039162316;456364.2951047695;438743.29367333796;473143.7464358393;529125.1162669886;471207.04254201957;438286.6576737402;439498.7177338488;467377.75337343523;464169.8927984072;410821.6277416291;474216.3535386411;462645.70173229097;456504.1082933979;152223.3369413072;235813.6939595721;471084.70712553355;202636.7205643438;258216.26744119427;274.22714263769393;2823790.6893594703;1145429.4921318914;204091.59464789592;1073281.8497090463;0;39;39;22;44;57;19;2;115;116;1139485865800.4055;435854498499.7447;964911572045.1151;55917.90673131345;3981.978467324315;-0.0;231.3358143275709;4347606.493981881;749496.3980727561;0.0;1151242.2690051477;2.7500724332059105;0.20645958608827722
5263;2019-08-12 08:45:45.124;608;604;210;210;196;41;186;35;-36;42;743;216;-38;-25;262;233;247;547;186;227;186;21;610;355;360;138;360;291;609;-2.0;-1.0;1056.0;59.0;3.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;27131.71875;20529.80078125;0.0;1319.00463867188;561.0;326401;362.0;0.0;Calculated values ==>;1565592345.124;333.96000000000004;333.56;294.16;294.16;292.76000000000005;277.26000000000005;273.8482719121499;291.76000000000005;276.66;269.56;277.36;347.46000000000004;294.76000000000005;269.36;270.66;299.36;296.46000000000004;297.86;327.86;295.86;291.76000000000005;309.36;329.26000000000005;275.26000000000005;242.14157278889297;266.49643012054327;273.8482719121499;291.76000000000005;6100000.0;3550000.0;3600000.0;1380000.0;3600000.0;2910000.0;6090000.0;0.0;0.0;0.17600000000000002;0.009833333333333333;0.0005;0.0005;0.0;20529.80078125;0.0;1319.00463867188;27131.71875;483471.5345169553;483012.27459596616;257858.91377338365;257858.91377338365;252318.0277831275;430477.46260093397;457687.92273860215;438804.5743133056;473143.7464358393;528835.8797706563;471609.98875728744;438502.1823925872;440448.3651925157;467800.68358461093;464757.83745873196;411242.32993604196;474643.44044234016;463228.9603270487;457687.92273860215;152223.3369413072;235395.46725036926;471084.70712553355;201600.79451050507;257858.91377338365;273.80577142403826;2824238.4339937903;1145771.9555630633;204113.66454560487;1073281.8497090463;0;39;39;22;44;57;19;2;115;116;1139702914015.8674;435937355079.921;965087191970.4889;41747.8652452929;2649.925140714446;-0.0;99.91450448260925;4348420.931569066;749551.7017012808;0.0;1151245.0313107637;2.0366195787489905;0.14968054290511942
5264;2019-08-12 08:46:45.134;606;602;209;208;195;38;190;32;-40;42;738;216;-42;-35;261;234;247;551;188;228;190;21;611;354;359;138;359;287;611;-3.0;-1.0;1725.0;45.0;7.0;0;100;0;1;0;1;0;0;0;0;1;0;0;1;0;27342.2890625;20648.150390625;0.0;1296.81030273438;560.0;326402;362.0;0.0;Calculated values ==>;1565592405.134;333.76000000000005;333.36;294.06;293.96000000000004;292.66;276.96000000000004;273.7412296467126;292.16;276.36;269.16;277.36;346.96000000000004;294.76000000000005;268.96000000000004;269.66;299.26000000000005;296.56;297.86;328.26000000000005;295.96000000000004;292.16;309.36;329.16;275.26000000000005;242.14157278889297;265.9988726020314;273.7412296467126;291.96000000000004;6110000.0;3540000.0;3590000.0;1380000.0;3590000.0;2870000.0;6110000.0;0.0;0.0;0.2875;0.007500000000000001;0.0011666666666666668;0.0011666666666666668;0.0;20648.150390625;0.0;1296.81030273438;27342.2890625;483072.55796850054;482498.4294038326;257320.40656064817;256909.50568054948;251848.89468769415;430542.39183029096;458398.85392048856;439089.34317833104;473143.7464358393;528624.9089367412;472144.1115648898;438790.00918341696;439833.0381233025;467812.53341307805;465034.3387344197;410821.6277416291;474997.8353150428;463510.5090081324;458398.85392048856;152223.3369413072;234977.24436692704;471084.70712553355;201394.60008423936;257320.40656064817;273.7207857407221;2824692.4597171666;1146115.1623477065;204135.46663652276;1073281.8497090463;0;39;39;22;44;57;19;2;115;116;1139918649965.8333;436020168879.90784;965260620870.4613;68337.23863955136;2022.6758028097067;-0.0;234.5915219198138;4349338.460330605;749590.6465321941;0.0;1151247.819325575;3.2168891505758324;0.2291622482466811
5265;2019-08-12 08:47:45.125;601;594;204;204;192;38;192;31;-27;41;733;216;-29;-22;261;235;247;533;186;229;192;22;593;350;354;137;355;305;594;-1.0;-1.0;397.0;99.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18241.0546875;11595.0078125;0.0;1385.05822753906;558.0;326403;362.0;0.0;Calculated values ==>;1565592465.125;333.26000000000005;332.56;293.56;293.56;292.36;276.96000000000004;273.3108153835814;292.36;276.26000000000005;270.46000000000004;277.26000000000005;346.46000000000004;294.76000000000005;270.26000000000005;270.96000000000004;299.26000000000005;296.66;297.86;326.46000000000004;296.06;292.36;309.36;328.96000000000004;275.36;241.92719264551067;268.19934244402924;273.3108153835814;291.76000000000005;5930000.0;3500000.0;3540000.0;1370000.0;3550000.0;3050000.0;5940000.0;0.0;0.0;0.06616666666666667;0.0165;0.0011666666666666668;0.0011666666666666668;0.0;11595.0078125;0.0;1385.05822753906;18241.0546875;484386.53951270174;483285.8395942919;256280.2218584014;256280.2218584014;251537.55673110255;430799.1582183253;459465.39392178826;437026.66223005543;473176.1828425327;526708.9807752598;469711.80575094564;436709.9816544933;437812.597326149;468372.8177867572;465744.66450271517;417707.21426382964;474415.2749234875;464382.07984468475;459465.39392178826;152223.3369413072;234140.81001818314;471316.13971061294;200021.55284901027;256280.2218584014;273.1649023467171;2825072.263935505;1146383.8150285028;204157.8121885826;1073281.8497090463;0;39;39;22;44;57;19;2;115;116;1140132517880.609;436102656504.8213;965438194230.275;15681.838070712487;4476.360683216444;-0.0;237.04936740728468;4350038.514278609;749644.7970457253;0.0;1151251.749076764;1.571274603567028;0.13762448460753565
5266;2019-08-12 08:48:45.105;584;585;205;206;190;37;195;27;-22;39;740;217;-24;-13;260;235;247;513;185;229;195;22;599;349;354;136;354;305;600;-2.0;68.0;984.0;61.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18416.091796875;11727.21484375;0.0;1395.4304199218802;557.0;326404;361.0;0.0;Calculated values ==>;1565592525.105;331.56;331.66;293.66;293.76000000000005;292.16;276.86;273.20264511476705;292.66;275.86;270.96000000000004;277.06;347.16;294.86;270.76000000000005;271.86;299.16;296.66;297.86;324.46000000000004;296.06;292.66;309.26000000000005;328.86;275.36;241.71165711629368;268.19934244402924;273.20264511476705;291.66;5990000.0;3490000.0;3540000.0;1360000.0;3540000.0;3050000.0;6000000.0;0.0;0.011333333333333334;0.164;0.010166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;11727.21484375;0.0;1395.4304199218802;18416.091796875;481287.1772154075;481315.34451524797;256332.42399771058;256745.6360476696;250508.70122576135;430862.6128555636;459870.38503119553;437812.597326149;473111.07959547755;527442.2860513828;469832.19507311814;437499.1961693786;439207.5311587726;468384.71530865843;465889.0183092921;415556.332456723;470608.29343325907;464382.07984468475;459870.38503119553;151805.5401117132;233722.59852315116;471449.11765258067;200031.5161434986;256332.42399771058;273.164498375993;2825377.6383308982;1146578.1021000815;204180.97520373925;1073281.8497090463;0;39;39;22;44;57;19;2;115;116;1140344847080.6765;436184529204.84735;965621133230.3333;38996.09731395467;2759.412282009001;0.0;237.4609545390658;4350494.011857139;749705.0750544186;0.0;1151255.702011364;3.200038536952158;0.234839195080328
5267;2019-08-12 08:49:45.136;567;575;207;208;195;38;196;26;-23;38;749;216;-24;-12;260;236;247;516;185;230;196;22;612;349;353;133;354;304;614;-2.0;-1.0;1200.0;33.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;19319.52734375;12058.3740234375;0.0;1393.7802734375;556.0;326405;361.0;0.0;Calculated values ==>;1565592585.136;329.86;330.66;293.86;293.96000000000004;292.66;276.96000000000004;273.20264511476705;292.76000000000005;275.76000000000005;270.86;276.96000000000004;348.06000000000006;294.76000000000005;270.76000000000005;271.96000000000004;299.16;296.76000000000005;297.86;324.76000000000005;296.16;292.76000000000005;309.26000000000005;328.76000000000005;275.36;241.05796691057077;268.0796299477929;273.20264511476705;291.66;6120000.0;3490000.0;3529999.9999999995;1330000.0;3540000.0;3040000.0;6140000.0;0.0;0.0;0.2;0.0055000000000000005;0.0011666666666666668;0.0011666666666666668;0.0;12058.3740234375;0.0;1393.7802734375;19319.52734375;477268.70793812466;478213.9871202735;256329.4205089611;256733.48402160808;251708.72927204784;430862.6128555636;460161.36591575533;437883.18805776763;473403.82665571757;528461.3794440429;469848.9145262994;437727.04723144654;439580.6144452378;468384.71530865843;466017.7900697482;410395.44871638645;469226.48543790955;464659.4996513457;460161.36591575533;151805.5401117132;233304.39079467155;471846.71735943656;200086.85573187476;256329.4205089611;273.18626118421395;2825692.2642960115;1146776.4177504817;204204.23063524635;1073281.8497090463;0;39;39;22;44;57;19;2;115;116;1140557056665.319;436265270899.71136;965803927625.0254;47559.266465178574;1494.67923895159;-0.0;237.80393630792662;4351215.67922301;749740.544133261;0.0;1151259.6645983937;3.664227197564096;0.25705821476780805
5268;2019-08-12 08:50:45.096;561;568;205;206;198;40;191;27;-24;37;758;216;-25;-13;260;236;247;524;183;229;191;23;618;352;357;128;357;303;620;-1.0;-1.0;1295.0;166.0;6.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19413.6796875;12170.0625;0.0;1400.36145019531;556.0;326406;361.0;0.0;Calculated values ==>;1565592645.096;329.26000000000005;329.96000000000004;293.66;293.76000000000005;292.96000000000004;277.16;273.5264737036516;292.26000000000005;275.86;270.76000000000005;276.86;348.96000000000004;294.76000000000005;270.66;271.86;299.16;296.76000000000005;297.86;325.56;296.06;292.26000000000005;309.26000000000005;328.76000000000005;275.46000000000004;239.943914813709;267.9596281332873;273.5264737036516;291.46000000000004;6180000.0;3520000.0000000005;3570000.0000000005;1280000.0;3570000.0000000005;3030000.0;6200000.0;0.0;0.0;0.21583333333333332;0.027666666666666666;0.001;0.001;0.0;12170.0625;0.0;1400.36145019531;19413.6796875;475640.61689365836;476448.76185838954;255206.4273352424;255598.15828346633;252540.13760743837;430671.36484660726;458854.647995554;437953.82195464283;473953.8206284208;529478.5084212946;469985.78420527827;437798.07955487026;439647.05077244143;467964.9345701517;465584.64511017455;407711.1195125183;469690.56042343687;463939.2883609972;458854.647995554;151805.5401117132;233304.39079467155;472601.6926398898;200766.84276599766;255206.4273352424;273.46629518827996;2826014.8258369938;1146978.1867858802;204227.49962661517;1073281.8497090463;0;39;39;22;44;57;19;2;115;116;1140769914665.4546;436343518699.76117;965985906225.1411;51192.856341549246;7520.764179844349;-0.0;203.64822066031164;4352038.064957351;749815.6227426686;0.0;1151263.3409138587;4.341593818902463;0.3414380518404414
5269;2019-08-12 08:51:45.067;563;566;199;200;197;44;175;30;-24;37;767;215;-26;-13;261;234;247;530;183;226;176;24;617;358;362;140;363;304;619;-1.0;-1.0;1281.0;302.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18862.9375;12169.283203125;0.0;1377.9279785156198;557.0;326407;360.0;0.0;Calculated values ==>;1565592705.067;329.46000000000004;329.76000000000005;293.06;293.16;292.86;277.56;274.1680685717883;290.66;276.16;270.76000000000005;276.86;349.86;294.66;270.56;271.86;299.26000000000005;296.56;297.86;326.16;295.76000000000005;290.76000000000005;309.16;328.86;275.56;242.56692532238324;268.0796299477929;274.1680685717883;291.46000000000004;6170000.0;3579999.9999999995;3620000.0000000005;1400000.0;3629999.9999999995;3040000.0;6190000.0;0.0;0.0;0.2135;0.050333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;12169.283203125;0.0;1377.9279785156198;18862.9375;476064.0097040819;476270.31112514937;252961.63369223414;253338.1420789265;252215.88281594065;430280.9020939914;455829.3850296311;437727.04723144654;472391.7460337592;530342.1025289536;469728.66306488344;437413.810930519;439427.7774279336;467248.1840708977;464448.5893172968;408174.87659515097;470762.110289125;462796.2276784706;455969.6482529023;151387.74336342167;233722.59852315116;471112.8868819084;202252.44598451856;252961.63369223414;274.0732441186296;2826333.643476948;1147180.9166331156;204250.64084817175;1073281.8497090463;0;39;39;22;44;57;19;2;115;116;1140985510410.2969;436423879839.7024;966167918210.0079;50273.82736621912;13532.642191835288;-0.0;236.8426836541129;4352883.211969044;749990.9829971953;0.0;1151267.0098971925;4.727416689901532;0.4086388910405918
5270;2019-08-12 08:52:45.098;565;567;193;194;190;48;166;32;-21;38;759;214;-23;-7;261;233;247;534;183;223;166;24;614;361;366;141;366;307;615;-2.0;-1.0;1161.0;346.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;1;1;0;18440.037109375;12033.5068359375;0.0;2344.76391601562;557.0;326408;360.0;0.0;Calculated values ==>;1565592765.098;329.66;329.86;292.46000000000004;292.56;292.16;277.96000000000004;274.4858918419099;289.76000000000005;276.36;271.06;276.96000000000004;349.06000000000006;294.56;270.86;272.46000000000004;299.26000000000005;296.46000000000004;297.86;326.56;295.46000000000004;289.76000000000005;309.16;328.86;275.56;242.77792619122317;268.43790593516167;274.4858918419099;291.46000000000004;6140000.0;3610000.0;3660000.0;1410000.0;3660000.0;3070000.0;6150000.0;0.0;0.0;0.19349999999999998;0.057666666666666665;0.0011666666666666668;0.0011666666666666668;0.0;12033.5068359375;0.0;2344.76391601562;18440.037109375;476728.877433636;476905.9911478101;250929.20399201591;251294.7103248409;249845.49569191388;430081.6785162784;453877.53911106277;437514.20447033056;472358.58907936385;529277.3755970554;469195.0296334487;437198.53567211574;439688.66033169616;466822.20430220634;463874.16568678804;409525.8405308931;471900.68954049586;461788.64601299;453877.53911106277;151387.74336342167;233722.59852315116;470979.3205154194;202963.88856556552;250929.20399201591;274.36328906583856;2826644.662209434;1147382.7107570264;204281.67930895396;1073281.8497090463;0;39;39;22;44;57;19;2;115;117;1141204023250.7969;436508223394.8953;966351312915.4275;45385.48612757203;15455.556575774908;-0.0;236.77305763888802;4353680.784783139;750232.6761311119;0.0;1151270.9587342246;4.247924998400042;0.38369503661250526
5271;2019-08-12 08:53:45.088;566;568;191;191;184;51;160;34;-16;38;707;215;-18;0;262;231;247;534;184;222;160;22;615;362;367;140;367;312;617;-1.0;-1.0;1221.0;292.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;1;1;0;17640.0546875;12021.119140625;0.0;2385.04077148438;557.0;326409;359.0;0.0;Calculated values ==>;1565592825.088;329.76000000000005;329.96000000000004;292.26000000000005;292.26000000000005;291.56;278.26000000000005;274.5913991737795;289.16;276.56;271.56;276.96000000000004;343.86;294.66;271.36;273.16;299.36;296.26000000000005;297.86;326.56;295.36;289.16;309.06;328.86;275.36;242.56692532238324;269.02936301313275;274.5913991737795;291.56;6150000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3120000.0;6170000.0;0.0;0.0;0.20350000000000001;0.048666666666666664;0.0011666666666666668;0.0011666666666666668;0.0;12021.119140625;0.0;2385.04077148438;17640.0546875;476756.77186545194;476812.9698315286;250118.1892234637;250118.1892234637;247653.22082862267;430014.67791919125;452840.1160176844;437160.35228701105;472489.9908694221;523421.1803699069;468623.29433783935;436840.5790983701;439671.4108720169;466810.22875597095;463460.83753301925;409081.96916275966;471643.1358617355;461500.9224690353;452840.1160176844;150969.94666990405;233722.59852315116;470915.85626126267;203237.5907916379;250118.1892234637;274.4739482292261;2826945.279529884;1147583.132564327;204321.08777884956;1073281.8497090463;0;39;39;22;44;57;19;2;115;117;1141423886600.8318;436592509344.90875;966536981965.457;47603.28196430844;13027.008919521739;-0.0;236.5089145932575;4354455.562032961;750469.9912844917;0.0;1151274.9020933243;4.2250537388010425;0.3677906155184493
5272;2019-08-12 08:54:45.119;563;566;193;193;181;53;160;36;-11;39;698;219;-13;6;262;231;247;534;185;221;160;20;614;361;366;142;366;317;616;-1.0;-1.0;1232.0;255.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17268.59765625;11901.3193359375;0.0;2427.34375;555.0;326410;359.0;0.0;Calculated values ==>;1565592885.119;329.46000000000004;329.76000000000005;292.46000000000004;292.46000000000004;291.26000000000005;278.46000000000004;274.4858918419099;289.16;276.76000000000005;272.06;277.06;342.96000000000004;295.06;271.86;273.76000000000005;299.36;296.26000000000005;297.86;326.56;295.26000000000005;289.16;309.06;328.66;275.16;242.98782864720522;269.6138998590099;274.4858918419099;291.66;6140000.0;3610000.0;3660000.0;1420000.0;3660000.0;3170000.0;6160000.0;0.0;0.0;0.20533333333333334;0.042499999999999996;0.0011666666666666668;0.0011666666666666668;0.0;11901.3193359375;0.0;2427.34375;17268.59765625;476430.1360302789;476635.3713591582;250884.54274379497;250884.54274379497;246661.0533690524;430081.6785162784;453014.114268548;436807.67884266505;472325.50216173066;522066.47930845176;468416.0995903715;436483.73832462454;439506.0387299174;466952.50149625464;463609.68473376584;409525.8405308931;471771.9979275548;461518.9443161543;453014.114268548;150969.94666990405;232886.18681767926;470450.12188174675;202958.9601743604;250884.54274379497;274.36137897738394;2827236.335266734;1147782.5892173504;204361.2117031166;1073281.8497090463;0;39;39;22;44;57;19;2;115;117;1141643900215.4612;436677153054.76624;966725779460.1392;48016.93689989189;11368.37437256392;-0.0;235.81783344554518;4355252.808886985;750673.3911805947;0.0;1151278.8401831805;4.160969432271388;0.3546498407035739
5273;2019-08-12 08:55:45.129;557;562;197;197;183;52;164;37;-6;40;713;222;-9;10;262;231;247;533;184;222;164;19;610;361;365;143;365;321;612;-2.0;-1.0;1065.0;205.0;7.0;0;4;100;1;0;0;0;0;0;0;1;0;1;0;0;17370.328125;11815.9619140625;0.0;2456.39770507812;555.0;326411;358.0;0.0;Calculated values ==>;1565592945.129;328.86;329.36;292.86;292.86;291.46000000000004;278.36;274.4858918419099;289.56;276.86;272.56;277.16;344.46000000000004;295.36;272.26000000000005;274.16;299.36;296.26000000000005;297.86;326.46000000000004;295.36;289.56;308.96000000000004;328.66;275.06;243.1966462407574;270.0766712529157;274.4858918419099;291.56;6100000.0;3610000.0;3650000.0;1430000.0;3650000.0;3210000.0;6120000.0;0.0;0.0;0.17750000000000002;0.034166666666666665;0.0011666666666666668;0.0011666666666666668;0.0;11815.9619140625;0.0;2456.39770507812;17370.328125;476021.6801276683;476524.3348691699;252548.8922199894;252548.8922199894;247502.1344821807;430081.6785162784;453762.4230580847;436689.5471521298;472292.48545527144;523335.18894029676;468226.5683788226;436199.12663965847;439251.51245526335;467094.51228587364;463609.68473376584;411242.32993604196;472132.0333433215;461806.47128588706;453762.4230580847;150552.15000442808;232886.18681767926;470216.3998685916;202945.4458607327;252548.8922199894;274.35614094005814;2827525.041091151;1147980.266168404;204401.91633154335;1073281.8497090463;0;39;39;22;44;57;19;2;115;117;1141863236765.4263;436762667304.7526;966917211360.1088;41489.577979222995;9131.757595268511;-0.0;234.7491193111112;4355998.820825463;750844.2540860383;0.0;1151282.7622280181;3.5632569561657954;0.2984575136129712
5274;2019-08-12 08:56:45.109;553;558;202;202;190;51;161;37;-17;40;732;222;-19;0;262;231;247;531;183;222;161;18;630;365;370;143;370;306;628;84.0;-1.0;1421.0;318.0;12.0;0;12;0;1;1;0;0;0;0;0;1;0;1;0;0;26669.02734375;20934.75390625;0.0;2392.5234375;553.0;326412;358.0;0.0;Calculated values ==>;1565593005.109;328.46000000000004;328.96000000000004;293.36;293.36;292.16;278.26000000000005;274.9066339382667;289.26000000000005;276.86;271.46000000000004;277.16;346.36;295.36;271.26000000000005;273.16;299.36;296.26000000000005;297.86;326.26000000000005;295.36;289.26000000000005;308.96000000000004;328.46000000000004;274.96000000000004;243.1966462407574;268.3187672390254;274.9066339382667;291.46000000000004;6300000.0;3650000.0;3700000.0;1430000.0;3700000.0;3060000.0;6280000.0;0.014;0.0;0.23683333333333334;0.053000000000000005;0.002;0.016;0.0;20934.75390625;0.0;2392.5234375;26669.02734375;472923.5137838363;473945.2834550028;253651.74673930855;253651.74673930855;249304.3802737713;429811.8947417682;452461.202393055;438366.6433039444;472292.48545527144;526526.0494171276;470296.98229597893;438054.9754168444;440968.15519671026;466381.8252309652;463012.4783077877;401472.6628136995;469740.55557524884;461040.14456079;452461.202393055;150552.15000442808;232049.79005350024;470117.3168609056;203942.8159847303;210156.43232905256;274.7605161431679;2827891.913388631;1148253.097826116;204442.31053851894;1073281.8497090463;0;40;39;22;44;57;19;2;115;117;1142083663265.4963;436848438704.7799;967105248660.1686;55519.376436767205;14107.248546437295;-0.0;3876.8763210240395;4356806.9593098685;751037.8479178193;0.0;1151317.0143521833;3.1509678656914537;0.252330990365991
5275;2019-08-12 08:57:45.130;575;572;202;201;188;51;155;38;-22;41;743;222;-24;-13;263;230;248;535;182;219;155;16;621;365;369;142;370;304;619;104.0;-1.0;1452.0;202.0;3.0;0;17;0;1;1;0;0;0;0;0;1;0;1;0;0;26356.6875;20657.974609375;0.0;2401.88916015625;551.0;326413;358.0;0.0;Calculated values ==>;1565593065.13;330.66;330.36;293.36;293.26000000000005;291.96000000000004;278.26000000000005;274.9066339382667;288.66;276.96000000000004;270.96000000000004;277.26000000000005;347.46000000000004;295.36;270.76000000000005;271.86;299.46000000000004;296.16;297.96000000000004;326.66;295.06;288.66;308.96000000000004;328.26000000000005;274.76000000000005;242.98782864720522;268.0796299477929;274.9066339382667;291.36;6210000.0;3650000.0;3690000.0;1420000.0;3700000.0;3040000.0;6190000.0;0.017333333333333333;0.0;0.242;0.033666666666666664;0.0005;0.017833333333333333;0.0;20657.974609375;0.0;2401.88916015625;26356.6875;477375.4083336411;477168.53528360865;254098.75954128752;253717.16069034796;248968.44605533118;429811.8947417682;451759.9010204181;438039.0146135774;472522.5091947854;527833.7864277182;470568.9554260146;437727.04723144654;439427.7774279336;466513.0043701857;462878.96902001434;406755.35130838497;471540.1504784627;460786.2846276149;451759.9010204181;150552.15000442808;231213.40812182956;470054.39208017604;204038.65267913698;205442.2070771412;274.7974577108543;2828333.9490050785;1148599.8252100528;204482.27796063395;1073281.8497090463;0;40;39;22;44;57;19;2;115;117;1142305440861.039;436933968629.9892;967288312710.6166;56628.08758813458;8955.863226501648;-0.0;4392.665541988437;4357741.848609134;751230.1077838069;0.0;1151385.9513207076;3.0345633025414487;0.2209329670344437
5276;2019-08-12 08:58:45.120;592;591;209;209;192;49;161;39;-24;42;749;223;-26;-10;263;230;248;540;181;220;161;15;614;362;367;140;367;303;612;85.0;0.0;1364.0;102.0;7.0;0;17;0;1;1;0;0;0;0;0;1;0;1;0;0;26825.0859375;20444.095703125;0.0;2397.52124023438;548.0;326414;358.0;0.0;Calculated values ==>;1565593125.12;332.36;332.26000000000005;294.06;294.06;292.36;278.06;274.5913991737795;289.26000000000005;277.06;270.76000000000005;277.36;348.06000000000006;295.46000000000004;270.56;272.16;299.46000000000004;296.16;297.96000000000004;327.16;295.16;289.26000000000005;308.96000000000004;327.96000000000004;274.66;242.56692532238324;267.9596281332873;274.5913991737795;291.26000000000005;6140000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3030000.0;6120000.0;0.014166666666666666;0.0;0.22733333333333333;0.017;0.0011666666666666668;0.015333333333333332;0.0;20444.095703125;0.0;2397.52124023438;26825.0859375;480707.33197184245;480793.7874564128;257260.21168979577;257260.21168979577;250698.9930589564;430014.67791919125;452984.87860704365;437953.82195464283;472882.7909566239;528538.3341833716;470824.1544282762;437642.0229114993;440102.7751569699;466940.66681914206;463328.15220803814;409953.54208902986;473204.5133765924;461230.37992798607;452984.87860704365;150552.15000442808;229958.8627652946;470225.6346856305;203366.6441206763;207467.24165310932;274.5238701568314;2828777.056585126;1148942.2853751415;204522.26638130352;1073281.8497090463;0;40;39;22;44;57;19;2;115;117;1142526204060.1968;437018554529.6665;967470382359.9219;53329.485094255055;4536.602839604222;-0.0;3764.6037666269926;4358658.008992474;751342.5262610593;0.0;1151453.917235146;2.6981755211687775;0.1821676854518594
5277;2019-08-12 08:59:45.131;597;597;214;214;199;45;163;37;-34;42;752;224;-36;-20;262;223;247;543;185;221;164;14;615;364;368;138;369;288;612;83.0;-1.0;1861.0;234.0;3.0;0;13;0;1;1;0;1;0;0;0;1;0;1;1;0;31387.703125;20725.0078125;2970.00341796875;2257.10302734375;547.0;326415;358.0;0.0;Calculated values ==>;1565593185.131;332.86;332.86;294.56;294.56;293.06;277.66;274.8017692304317;289.46000000000004;276.86;269.76000000000005;277.36;348.36;295.56;269.56;271.16;299.36;295.46000000000004;297.86;327.46000000000004;295.26000000000005;289.56;308.96000000000004;327.86;274.56;242.14157278889297;266.1237361191953;274.8017692304317;291.66;6150000.0;3640000.0;3679999.9999999995;1380000.0;3690000.0;2880000.0;6120000.0;0.013833333333333333;0.0;0.31016666666666665;0.039;0.0005;0.014333333333333333;0.0;20725.0078125;2970.00341796875;2257.10302734375;31387.703125;481318.45179512457;481663.35729960294;259365.10778412892;259365.10778412892;253305.729886158;429879.7862731237;453100.55687268067;439763.6520481139;473143.7464358393;529998.3676637067;472945.17093863257;439466.2227541257;441817.617016044;466524.8919948971;462092.9729319857;409081.96916275966;473661.67643068125;461212.1597545428;453245.1519232265;150552.15000442808;229540.68826423294;470396.5654319022;203767.07810924875;205706.54426069802;274.6879808295351;2829262.252098117;1149285.4241359076;204561.0620281993;1073306.604275099;0;40;39;23;44;57;19;2;115;117;1142746744485.7715;437101969819.8839;967647714865.384;73198.27068337133;10398.550005583484;-0.0;3548.053376496241;4359712.600266329;751467.0086860217;0.0;1151514.867216946;3.357910388330592;0.25233817143360504
5278;2019-08-12 09:00:45.091;606;602;211;211;200;49;147;38;-43;42;750;225;-45;-28;263;209;247;546;184;215;148;13;591;369;374;137;374;293;592;121.0;-1.0;1706.0;193.0;7.0;0;10;100;1;0;0;1;0;0;0;1;0;1;1;0;22802.5859375;11686.95703125;2734.7509765625;2295.916015625;544.0;326416;363.0;0.0;Calculated values ==>;1565593245.091;333.76000000000005;333.36;294.26000000000005;294.26000000000005;293.16;278.06;275.3239800832674;287.86;276.96000000000004;268.86;277.36;348.16;295.66;268.66;270.36;299.46000000000004;294.06;297.86;327.76000000000005;294.66;287.96000000000004;309.46000000000004;327.56;274.46000000000004;241.92719264551067;266.74333088950624;275.3239800832674;291.56;5910000.0;3690000.0;3740000.0;1370000.0;3740000.0;2930000.0;5920000.0;0.020166666666666666;0.0;0.2843333333333333;0.03216666666666666;0.0011666666666666668;0.021333333333333333;0.0;11686.95703125;2734.7509765625;2295.916015625;22802.5859375;485310.4735658222;484638.8099979562;259428.54444824063;259428.54444824063;254761.78472506956;429537.3511455088;449669.86270481755;437285.470947819;473273.90776018414;529409.4783556346;472400.98052324576;436976.1775131487;439567.4877481418;465939.0563929671;459418.15383522364;418397.690815889;476592.20381960773;459457.0515158399;449820.3026185327;152641.13387835177;228286.1864045524;470432.8002255166;205088.23668118427;208059.97226219517;275.2200697378768;2829713.5367834303;1149555.343776639;204598.97855903124;1073354.1122020036;0;40;39;23;44;57;19;2;115;117;1142969196085.913;437184414819.93634;967821898665.4949;66021.41360981314;8535.25012734269;-0.0;5157.553714268533;4360871.990860153;751624.6851661179;0.0;1151587.3655782647;4.768274327719533;0.34049288505607556
5279;2019-08-12 09:01:45.112;606;597;210;210;197;51;149;40;-31;43;748;227;-33;-11;263;200;247;499;185;213;149;10;589;366;370;137;371;298;590;154.0;-1.0;902.0;112.0;7.0;0;10;100;1;0;0;1;0;0;0;1;0;1;1;0;22721.220703125;11582.9111328125;2759.28759765625;2329.16967773438;542.0;326417;381.0;0.0;Calculated values ==>;1565593305.112;333.76000000000005;332.86;294.16;294.16;292.86;278.26000000000005;275.0112864084945;288.06;277.16;270.06;277.46000000000004;347.96000000000004;295.86;269.86;272.06;299.46000000000004;293.16;297.86;323.06;294.46000000000004;288.06;311.26000000000005;327.36;274.16;241.92719264551067;267.35522164206344;275.0112864084945;291.66;5890000.0;3660000.0;3700000.0;1370000.0;3710000.0;2980000.0;5900000.0;0.025666666666666667;0.0;0.15033333333333332;0.018666666666666668;0.0011666666666666668;0.026833333333333334;0.0;11582.9111328125;2759.28759765625;2329.16967773438;22721.220703125;485531.81341864215;484160.00056533533;259123.7930446416;259123.7930446416;253674.85205999296;429743.705733735;450696.2281397356;437999.7806145802;473371.616014766;528818.2892612962;471971.49625518714;437690.7340488345;441027.11322848866;466369.9199440259;458654.80598915706;419076.00843255373;469769.37819920975;459810.4239576509;450696.2281397356;160161.5264782812;227449.86971758792;470138.0144479632;204271.9285564384;206656.79222983855;274.8920738319588;2830093.0346159595;1149749.327214826;204637.5344295837;1073399.9118809982;0;40;39;23;44;57;19;2;115;117;1143192474205.5725;437266643589.8109;967999260720.2244;35137.08709274065;4962.833603308463;-0.0;6548.391530248904;4361715.273410348;751737.2085664459;0.0;1151684.9492641604;2.7981093743537433;0.18100509849349922
