;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5280;2019-08-12 09:02:45.122;597;593;211;212;196;47;158;39;-31;43;749;227;-32;-6;262;193;247;476;183;216;159;7;604;357;362;136;362;297;605;116.0;-1.0;0.0;62.0;7.0;0;4;100;1;0;0;1;0;0;0;1;0;1;1;0;23942.8203125;11903.951171875;2952.58959960938;2289.15307617188;540.0;326418;419.0;0.0;Calculated values ==>;1565593365.122;332.86;332.46000000000004;294.26000000000005;294.36;292.76000000000005;277.86;274.0616903277293;288.96000000000004;277.06;270.06;277.46000000000004;348.06000000000006;295.86;269.96000000000004;272.56;299.36;292.46000000000004;297.86;320.76000000000005;294.76000000000005;289.06;315.06;327.16;273.86;241.71165711629368;267.23344911666527;274.0616903277293;291.46000000000004;6040000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2970000.0;6050000.0;0.01933333333333333;0.0;0.0;0.010333333333333333;0.0011666666666666668;0.020499999999999997;0.0;11903.951171875;2952.58959960938;2289.15307617188;23942.8203125;482577.8198387796;481889.8923861458;258537.95099090124;258968.39257756755;252513.06879297216;430346.717906069;453419.23222524277;438225.1199557825;473501.42000396166;528999.191319189;472104.7813599341;438071.4457414646;441976.9197830647;467518.9863235821;459126.9073351851;413661.48490794236;464060.7407721488;461457.9028561018;453562.39847631933;176038.69501535743;226613.5671989835;469978.3967039981;201007.36244695375;204281.46098197513;273.58259920161004;2830481.9664355293;1149945.083687976;204676.02686686395;1073447.5187907973;0;40;39;23;44;57;19;2;115;117;1143412110805.5376;437348557239.7979;968177790470.196;0.0;2779.367353989458;-0.0;5110.259218634055;4362008.131270918;751801.7376608033;0.0;1151782.1208796226;0.460152073326679;0.018356094952397064
5281;2019-08-12 09:03:45.093;593;593;212;213;194;41;166;34;-33;42;752;225;-35;-9;260;188;248;506;182;218;167;5;611;355;359;134;359;294;613;114.0;-1.0;812.0;168.0;7.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;24901.419921875;12111.48828125;3033.11303710938;2263.4130859375;539.0;326419;464.0;0.0;Calculated values ==>;1565593425.093;332.46000000000004;332.46000000000004;294.36;294.46000000000004;292.56;277.26000000000005;273.8482719121499;289.76000000000005;276.56;269.86;277.36;348.36;295.66;269.66;272.26000000000005;299.16;291.96000000000004;297.96000000000004;323.76000000000005;294.96000000000004;289.86;319.56;327.06;273.66;241.2770596917726;266.86631818009863;273.8482719121499;291.36;6110000.0;3550000.0;3590000.0;1340000.0;3590000.0;2940000.0;6130000.0;0.019;0.0;0.13533333333333333;0.028;0.0011666666666666668;0.020166666666666666;0.0;12111.48828125;3033.11303710938;2263.4130859375;24901.419921875;481199.6162762308;480968.5457031049;258447.77520770792;258871.23874127623;251386.048991288;430477.46260093397;455066.4648223092;438591.3684654617;473663.1379967309;529540.847583876;472268.1883623747;438286.6576737402;442164.05421810626;467683.8190644365;458764.45873459685;411231.1115372893;467778.8766113192;462183.0053738274;455207.12558952876;194843.3435325042;226195.42121513622;470052.5991512875;201155.29612534225;204469.7370639915;273.63168433300467;2830888.805036773;1150145.1156210857;204713.9465814623;1073497.3755369869;0;40;39;23;44;57;19;2;115;117;1143628306260.3794;437429518089.7387;968355004775.0664;32133.01512336283;7529.124484726468;-0.0;5056.537335265001;4362275.776972106;751887.600239082;0.0;1151866.8032345793;2.5688556951283443;0.18474053372097493
5282;2019-08-12 09:04:45.113;599;597;206;208;194;38;172;30;-35;40;755;224;-36;-11;260;184;248;533;182;219;172;2;627;351;356;130;356;293;628;86.0;-1.0;0.0;17.0;3.0;0;1;89;1;0;0;1;0;0;0;1;0;1;0;0;24230.33203125;11635.4208984375;3147.95336914062;2276.31567382812;538.0;326420;500.0;0.0;Calculated values ==>;1565593485.113;333.06;332.86;293.76000000000005;293.96000000000004;292.56;276.96000000000004;273.4187578820637;290.36;276.16;269.66;277.16;348.66;295.56;269.56;272.06;299.16;291.56;297.96000000000004;326.46000000000004;295.06;290.36;323.16;326.96000000000004;273.36;240.39332010688793;266.74333088950624;273.4187578820637;291.36;6270000.0;3510000.0;3560000.0;1300000.0;3560000.0;2930000.0;6280000.0;0.014333333333333333;0.0;0.0;0.0028333333333333335;0.0005;0.014833333333333334;0.0;11635.4208984375;3147.95336914062;2276.31567382812;24230.33203125;480222.3653386506;479811.1203076341;255173.90264832348;255950.9749395017;250720.50415422567;430735.4089219946;456404.5795205577;438510.57582547225;473985.80243904516;529928.7253850837;472283.51542377635;438358.4652479722;442080.90240903996;468105.1125513974;458858.24666723126;403710.44189108885;470056.5365030303;462769.0328275246;456404.5795205577;209890.3038832737;225777.27872811773;470299.12750842277;200048.31111691485;201906.47712359153;273.1797517316441;2831298.372780008;1150343.07249449;204751.790264806;1073548.9015933182;0;40;39;23;44;57;19;2;115;117;1143842877760.3113;437508744489.7135;968531163475.0104;0.0;765.7106464426058;-0.0;3775.0551855549984;4362543.641356424;751956.7469063618;0.0;1151940.4243710975;0.26616930598348887;0.0014237565142479031
5283;2019-08-12 09:05:45.104;610;604;196;197;186;37;174;28;-31;38;759;223;-37;-11;259;183;248;550;185;220;174;0;618;352;357;124;357;291;619;112.0;-1.0;480.0;195.0;3.0;0;1;69;1;0;0;1;0;0;0;1;0;1;0;0;21091.251953125;10137.8486328125;3054.1875;2290.89501953125;535.0;326421;522.0;0.0;Calculated values ==>;1565593545.104;334.16;333.56;292.76000000000005;292.86;291.76000000000005;276.86;273.5264737036516;290.56;275.96000000000004;270.06;276.96000000000004;349.06000000000006;295.46000000000004;269.46000000000004;272.06;299.06;291.46000000000004;297.96000000000004;328.16;295.16;290.56;325.36;326.66;273.16;239.02933182858504;266.49643012054327;273.5264737036516;291.66;6180000.0;3520000.0000000005;3570000.0000000005;1240000.0;3570000.0000000005;2910000.0;6190000.0;0.018666666666666668;0.0;0.08;0.0325;0.0005;0.01916666666666667;0.0;10137.8486328125;3054.1875;2290.89501953125;21091.251953125;482855.7993660782;481874.8772693676;251846.51501688472;252215.88281594065;248268.49794489008;430671.36484660726;456517.28431931394;439555.7331898371;474563.7957825025;530495.699065647;472431.6838949241;438653.51851114654;442496.5004590282;467836.5946055993;458563.2974049841;408166.7446654218;473848.3627990446;462751.0426575283;456517.28431931394;219087.46209138638;224522.8720964353;470909.8697727269;200015.11613198227;201367.2395811536;273.17099962241844;2831675.9959956687;1150524.4891911943;204789.84464501528;1073600.5783480362;0;40;39;23;44;57;19;2;115;117;1144056745675.9368;437584933059.93634;968706337195.5227;19163.249364628384;8804.0794933242;-0.0;4890.3758574814065;4362703.311147535;752036.4831955221;0.0;1152012.6254648785;2.1221889054554186;0.16768364123228538
5284;2019-08-12 09:06:45.084;616;609;193;192;179;38;175;28;-14;38;764;224;-23;-14;259;181;248;553;186;221;175;0;611;351;356;132;356;291;613;-2.0;-1.0;498.0;62.0;3.0;0;100;45;1;0;0;1;0;0;0;1;0;0;0;0;17222.421875;8441.1923828125;3034.5859375;1339.46813964844;532.0;326422;537.0;0.0;Calculated values ==>;1565593605.084;334.76000000000005;334.06;292.46000000000004;292.36;291.06;276.96000000000004;273.4187578820637;290.66;275.96000000000004;271.76000000000005;276.96000000000004;349.56000000000006;295.56;270.86;271.76000000000005;299.06;291.26000000000005;297.96000000000004;328.46000000000004;295.26000000000005;290.66;326.86;326.36;273.16;240.83765695389522;266.49643012054327;273.4187578820637;291.76000000000005;6110000.0;3510000.0;3560000.0;1320000.0;3560000.0;2910000.0;6130000.0;0.0;0.0;0.083;0.010333333333333333;0.0005;0.0005;0.0;8441.1923828125;3034.5859375;1339.46813964844;17222.421875;484499.7687265088;483276.7059158722;251019.13048136438;250654.42016333595;246091.98152162432;430735.4089219946;456820.0577062831;442061.5151102923;473533.532933398;531013.9619201841;472548.82755817944;440743.86254940124;442061.5151102923;467977.0067639726;458451.600018346;411231.1115372893;475051.43784684036;463033.5824654418;456820.0577062831;225359.1397227605;223268.49639005636;469834.1033386381;200247.21174013588;251019.13048136438;273.2579779926412;2831995.1701841326;1150679.2629245932;204820.0875870093;1073651.3012134386;0;40;39;23;44;57;19;2;115;117;1144270574376.005;437661707459.96075;968880878995.5782;20070.587179722985;2785.7312131845224;-0.0;102.90046361245938;4363030.150802629;752133.0327575217;0.0;1152054.222230689;1.7915549988251998;0.1416539757045784
5285;2019-08-12 09:07:45.115;615;609;195;195;177;36;179;27;0;38;770;224;-5;-8;259;180;248;552;186;222;179;4;609;348;353;137;353;293;610;-1.0;-1.0;363.0;0.0;7.0;0;100;32;1;0;0;1;0;0;0;1;0;0;0;0;16043.9287109375;7612.80126953125;3022.74633789062;1333.279296875;528.0;326423;548.0;0.0;Calculated values ==>;1565593665.115;334.66;334.06;292.66;292.66;290.86;276.76000000000005;273.0942459734351;291.06;275.86;273.16;276.96000000000004;350.16;295.56;272.66;272.36;299.06;291.16;297.96000000000004;328.36;295.36;291.06;327.96000000000004;325.96000000000004;273.56;241.92719264551067;266.74333088950624;273.0942459734351;291.76000000000005;6090000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;2930000.0;6100000.0;0.0;0.0;0.0605;0.0;0.0011666666666666668;0.0011666666666666668;0.0;7612.80126953125;3022.74633789062;1333.279296875;16043.9287109375;484580.230118174;483614.36377465195;251896.05815317907;251896.05815317907;245524.6281571776;430925.7729439634;457857.80638448976;443670.6236593048;472882.9073446267;531485.2224037218;472283.51542377635;442951.3741770434;442517.1646399339;468396.73186948214;458795.0017298935;412056.15926253906;475272.12191543344;463613.17710080923;457857.80638448976;229958.8627652946;221596.04284303306;469547.9199074341;199863.94513942164;251896.05815317907;273.0942459734351;2832272.533002002;1150813.1153261655;204842.37198993872;1073701.8050624959;0;40;39;23;44;57;19;2;115;117;1144483384270.6465;437742449154.82477;969056169515.2831;14750.30405045293;0.0;-0.0;240.2887062698625;4363320.474819006;752156.2591783797;0.0;1152057.0836180532;1.2524696761502245;0.08346832817415474
5286;2019-08-12 09:08:45.126;614;608;200;200;179;35;183;24;8;37;769;223;4;1;259;178;248;551;188;223;183;1;607;346;350;140;350;295;609;-2.0;-1.0;271.0;57.0;3.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;15725.6669921875;7126.5927734375;3024.44848632812;1338.33435058594;522.0;326424;558.0;0.0;Calculated values ==>;1565593725.126;334.56;333.96000000000004;293.16;293.16;291.06;276.66;272.8767566201714;291.46000000000004;275.56;273.96000000000004;276.86;350.06000000000006;295.46000000000004;273.56;273.26000000000005;299.06;290.96000000000004;297.96000000000004;328.26000000000005;295.46000000000004;291.46000000000004;328.96000000000004;325.36;273.26000000000005;242.56692532238324;266.98899913490544;272.8767566201714;291.96000000000004;6070000.0;3460000.0;3500000.0;1400000.0;3500000.0;2950000.0;6090000.0;0.0;0.0;0.04516666666666667;0.0095;0.0005;0.0005;0.0;7126.5927734375;3024.44848632812;1338.33435058594;15725.6669921875;484660.8296263003;483584.0367537395;253841.8352828742;253841.8352828742;246240.73522022014;431051.2098666511;458882.002038489;444411.7732431085;472391.7460337592;531230.8426957846;471899.41548034997;443839.4948927071;443408.03747513995;468814.2162213776;458843.72338919825;412861.52003777627;475245.5301883364;464188.3465130001;458882.002038489;234140.81001818314;219087.46209138638;468842.2228851183;198717.01575302944;253841.8352828742;272.6328645141152;2832537.328169382;1150935.9661282077;204864.63951860243;1073752.2075913986;0;40;39;23;44;57;19;2;115;117;1144694322935.3582;437825564389.7112;969232601855.042;11097.213213301904;2566.189467754844;-0.0;102.5200833778074;4363535.910285172;752177.648011149;0.0;1152059.9408816986;1.1981436791074966;0.10259155278918858
5287;2019-08-12 09:09:45.086;612;606;204;204;182;32;187;21;11;36;765;221;8;9;258;176;248;551;189;224;187;0;609;341;346;141;346;298;611;-1.0;-1.0;58.0;1.0;3.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;16016.31640625;6974.0888671875;3069.2861328125;1347.78967285156;512.0;326425;563.0;0.0;Calculated values ==>;1565593785.086;334.36;333.76000000000005;293.56;293.56;291.36;276.36;272.3289490889957;291.86;275.26000000000005;274.26000000000005;276.76000000000005;349.66;295.26000000000005;273.96000000000004;274.06;298.96000000000004;290.76000000000005;297.96000000000004;328.26000000000005;295.56;291.86;329.46000000000004;324.36;273.16;242.77792619122317;267.35522164206344;272.3289490889957;292.06;6090000.0;3410000.0;3460000.0;1410000.0;3460000.0;2980000.0;6110000.0;0.0;0.0;0.009666666666666665;0.00016666666666666666;0.0005;0.0005;0.0;6974.0888671875;3069.2861328125;1347.78967285156;16016.31640625;484153.9660085211;483072.55796850054;255299.703846596;255299.703846596;247194.96618361425;431359.6534126046;460049.72880603187;444239.97794932604;472161.77640367835;530588.4102196238;471260.6978729664;443808.3536081526;443952.4445614765;469241.5156275734;459368.1547523945;412056.15926253906;474997.8353150428;464905.46747730253;460049.72880603187;236231.924509345;214906.75144652807;468605.80246456154;197942.8601229169;255299.703846596;272.3050037804214;2832801.6683535185;1151053.3934715008;204887.0089625674;1073802.954859176;0;40;39;23;44;57;19;2;115;117;1144902983735.491;437909808189.7648;969410383255.1552;2380.8721389886214;45.11049039027411;-0.0;102.37501247971794;4363648.152784927;752199.3943369254;0.0;1152061.6472025258;0.2219577817081708;0.014901724636390086
5288;2019-08-12 09:10:45.097;612;605;207;207;185;29;191;18;12;34;760;220;10;15;257;175;248;554;189;225;191;-1;609;338;342;136;342;299;611;-1.0;0.0;15.0;0.0;7.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;16303.853515625;6824.623046875;3117.169921875;1368.98022460938;497.0;326426;566.0;0.0;Calculated values ==>;1565593845.097;334.36;333.66;293.86;293.86;291.66;276.06;271.99741764416325;292.26000000000005;274.96000000000004;274.36;276.56;349.16;295.16;274.16;274.66;298.86;290.66;297.96000000000004;328.56;295.66;292.26000000000005;329.76000000000005;322.86;273.06;241.71165711629368;267.47669482898436;271.99741764416325;292.06;6090000.0;3379999.9999999995;3420000.0000000005;1360000.0;3420000.0000000005;2990000.0;6110000.0;0.0;0.0;0.0025;0.0;0.0011666666666666668;0.0011666666666666668;0.0;6824.623046875;3117.169921875;1368.98022460938;16303.853515625;484153.9660085211;482929.2025787683;256502.0980484714;256502.0980484714;248239.48751149588;431541.1909327263;461200.2757889148;444182.85976177163;472622.7809936826;529991.9871238747;471007.11867071764;443894.718236925;444613.46213006455;469666.64337335736;459707.6612120414;412056.15926253906;475449.1335184725;465615.8680360872;461200.2757889148;237486.63934987856;208636.25808486674;469192.267325385;197200.826366783;256502.0980484714;271.99741764416325;2833071.0524805365;1151168.4038186595;204909.65286230264;1073854.5181110913;0;40;39;23;44;57;19;2;115;117;1145109421575.2087;437992923424.6512;969589516089.9103;617.4550834874716;0.0;-0.0;238.814540697184;4363673.143425858;752199.7703265969;0.0;1152064.4909700602;0.07570389835837009;0.003278820993877881
5289;2019-08-12 09:11:45.127;613;604;206;207;187;27;194;14;13;32;762;220;12;19;256;173;248;558;190;226;194;-1;616;333;338;140;338;304;618;-1.0;-1.0;1075.0;124.0;7.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;16861.08203125;7324.48583984375;3221.234375;1386.80615234375;481.0;326427;568.0;0.0;Calculated values ==>;1565593905.127;334.46000000000004;333.56;293.76000000000005;293.86;291.86;275.86;271.4400167685773;292.56;274.56;274.46000000000004;276.36;349.36;295.16;274.36;275.06;298.76000000000005;290.46000000000004;297.96000000000004;328.96000000000004;295.76000000000005;292.56;329.96000000000004;321.26000000000005;273.06;242.56692532238324;268.0796299477929;271.4400167685773;292.16;6160000.0;3329999.9999999995;3379999.9999999995;1400000.0;3379999.9999999995;3040000.0;6180000.0;0.0;0.0;0.17916666666666667;0.020666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;7324.48583984375;3221.234375;1386.80615234375;16861.08203125;483512.4385412851;481989.1456401716;255707.09580373907;256103.77246742861;248657.91144514715;431837.87352777255;462204.2004761169;443315.08579407755;471900.24888135743;529819.9816690114;470329.2192482127;443168.68479859125;444188.7006036905;470089.628676632;460226.34960983915;409072.82111357036;475187.8852414698;466319.7294183994;462204.2004761169;238323.1353838712;201948.4348523538;468644.2581567397;195520.23846792433;255707.09580373907;271.30475930546794;2833347.565131625;1151286.3720144148;204932.6292313008;1073907.3645571012;0;40;39;23;44;57;19;2;115;117;1145313523575.922;438075764824.94073;969770506540.5428;44396.576812602456;5644.56307356885;-0.0;240.91328878444082;4364048.447918103;752246.8318713873;0.0;1152068.4907008526;4.213864828593481;0.33570973844037094
5290;2019-08-12 09:12:45.138;614;605;205;205;187;24;197;10;17;29;764;220;16;22;255;172;248;563;190;226;197;-1;618;330;335;139;335;306;621;-1.0;-1.0;757.0;117.0;3.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;17223.25390625;7587.67138671875;3244.24096679688;1392.26403808594;466.0;326428;568.0;0.0;Calculated values ==>;1565593965.138;334.56;333.66;293.66;293.66;291.86;275.56;271.1026128081217;292.86;274.16;274.86;276.06;349.56000000000006;295.16;274.76000000000005;275.36;298.66;290.36;297.96000000000004;329.46000000000004;295.76000000000005;292.86;329.96000000000004;319.76000000000005;273.06;242.35481222062532;268.3187672390254;271.1026128081217;292.16;6180000.0;3300000.0;3350000.0;1390000.0;3350000.0;3060000.0;6210000.0;0.0;0.0;0.12616666666666668;0.0195;0.0005;0.0005;0.0;7587.67138671875;3244.24096679688;1392.26403808594;17223.25390625;483431.1729802231;481791.28494025156;255153.34961855473;255153.34961855473;248537.34302473973;432012.3539207929;463045.6620704941;443492.7161922392;471737.69219339563;529876.7049705541;470056.4235496659;443346.1541946438;444222.0935492395;470374.5273108045;460562.0620778531;408166.7446654218;475573.801341996;466748.74269553105;463045.6620704941;238323.1353838712;195679.20071851107;468781.62705904327;194650.81043677506;255153.34961855473;270.9430405148707;2833631.6533373403;1151410.6627735954;204955.7923953244;1073961.2533960186;0;40;39;23;44;57;19;2;115;117;1145515460590.6462;438159480169.8263;969953540090.2927;31395.553776147728;5345.55092413423;-0.0;103.94615622596969;4364680.164799012;752338.4329450283;0.0;1152071.3650564256;3.0141131538171964;0.24994961377527564
5291;2019-08-12 09:13:45.098;617;607;203;203;186;23;199;7;23;27;765;221;21;26;255;172;248;567;193;227;199;0;620;329;334;143;334;306;622;-1.0;-1.0;887.0;302.0;3.0;0;100;36;1;0;0;1;0;0;0;1;0;0;0;0;17081.533203125;7949.75;3222.98803710938;1388.8679199218802;458.0;326429;567.0;0.0;Calculated values ==>;1565594025.098;334.86;333.86;293.46000000000004;293.46000000000004;291.76000000000005;275.46000000000004;270.9896433162861;293.06;273.86;275.46000000000004;275.86;349.66;295.26000000000005;275.26000000000005;275.76000000000005;298.66;290.36;297.96000000000004;329.86;295.86;293.06;329.86;318.96000000000004;273.16;243.1966462407574;268.3187672390254;270.9896433162861;292.46000000000004;6200000.0;3290000.0;3340000.0;1430000.0;3340000.0;3060000.0;6220000.0;0.0;0.0;0.14783333333333332;0.050333333333333334;0.0005;0.0005;0.0;7949.75;3222.98803710938;1388.8679199218802;17081.533203125;483637.50517404964;481967.4439225558;254329.1977937017;254329.1977937017;248150.08882881887;432069.9255137471;463452.9744644913;444367.2948173599;471008.3239875013;529981.2530329811;470176.73804117914;444076.66985911725;444801.58097852516;470510.5001453752;460717.06194661895;407233.18522839254;476054.6739094298;467017.22494396294;463452.9744644913;237904.88540968279;192335.8262164488;468330.1626717748;194095.43998486013;254329.1977937017;270.7147835871091;2833917.335981283;1151540.054966226;204978.95304425608;1074015.1110420355;0;40;39;23;44;57;19;2;115;117;1145716026790.774;438244023769.88007;970137017690.4094;36998.52253940454;13803.147708574705;-0.0;104.56188833539481;4365249.735468247;752497.8990520766;0.0;1152073.1014650867;4.052525792517817;0.38877310762022244
5292;2019-08-12 09:14:45.119;616;607;202;202;189;25;189;9;30;25;762;221;26;29;255;173;248;564;194;226;189;0;607;336;340;146;340;307;610;-3.0;-1.0;1507.0;370.0;7.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;13437.515625;7894.30908203125;0.0;1383.2116699218802;455.0;326430;565.0;0.0;Calculated values ==>;1565594085.119;334.76000000000005;333.86;293.36;293.36;292.06;275.66;271.77519066394296;292.06;274.06;276.16;275.66;349.36;295.26000000000005;275.76000000000005;276.06;298.66;290.46000000000004;297.96000000000004;329.56;295.76000000000005;292.06;329.66;318.66;273.16;243.81672145450628;268.43790593516167;271.77519066394296;292.56;6070000.0;3360000.0;3400000.0;1460000.0;3400000.0;3070000.0;6100000.0;0.0;0.0;0.25116666666666665;0.06166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;7894.30908203125;0.0;1383.2116699218802;13437.515625;484943.98537359445;483328.5900593963;254566.69763744168;254566.69763744168;249701.33491164583;431660.74602318485;461244.56989116676;445180.40119705;470407.4988314594;529591.3199082674;470040.19265278074;444602.3403324462;445036.2088601978;469691.1544144204;459757.0103075318;412861.52003777627;477064.8811840927;466032.3660018306;461244.56989116676;237068.3971897606;191082.09718829524;467914.8273509555;196172.93688782898;254566.69763744168;271.5784771753699;2834171.7504016883;1151672.1350035472;205002.06179270166;1074041.9786760188;0;40;39;23;44;57;19;2;115;117;1145918297560.4653;438330754114.7478;970320982055.1288;62542.374785666005;16757.41657855947;-0.0;241.1241842960126;4366079.533272307;752752.6595557267;0.0;1152075.9831906052;8.573509849792178;0.7762773487094462
5293;2019-08-12 09:15:45.119;606;602;204;204;196;29;176;10;35;23;752;222;31;35;255;174;248;552;194;222;176;1;612;340;345;142;345;309;615;-1.0;78.0;1261.0;390.0;7.0;0;1;48;1;0;0;0;0;0;0;1;0;1;0;0;14887.2197265625;8495.8544921875;0.0;2362.05688476562;453.0;326431;562.0;0.0;Calculated values ==>;1565594145.119;333.76000000000005;333.36;293.56;293.56;292.76000000000005;276.06;272.21867820750657;290.76000000000005;274.16;276.66;275.46000000000004;348.36;295.36;276.26000000000005;276.66;298.66;290.56;297.96000000000004;328.36;295.36;290.76000000000005;329.36;318.46000000000004;273.26000000000005;242.98782864720522;268.67533136820026;272.21867820750657;292.56;6120000.0;3400000.0;3450000.0;1420000.0;3450000.0;3090000.0;6150000.0;0.0;0.013000000000000001;0.21016666666666667;0.065;0.0011666666666666668;0.0011666666666666668;0.0;8495.8544921875;0.0;2362.05688476562;14887.2197265625;482959.4709215441;482042.4859817357;255082.52831265924;255082.52831265924;252032.4557400706;431420.45991060114;458733.7890088602;445506.6431651295;470746.7058464142;528390.5981298109;469887.25712763565;444928.8317624536;445506.6431651295;469001.82891133416;459259.5667902086;410810.77711970604;474652.0910759461;464793.3777940636;458733.7890088602;235813.6939595721;190246.288480595;468567.4118928903;197221.229995642;255082.52831265924;272.0136142223613;2834407.7898629513;1151808.719699999;205033.27236399072;1074041.9786760188;0;40;39;23;44;57;19;2;115;118;1146123797560.4653;438417154114.7478;970505782055.1288;52181.3176677873;17637.501823321138;0.0;237.59313747890113;4367035.564042753;753039.2838757423;0.0;1152079.97250162;6.452107610427573;0.608852047458453
5294;2019-08-12 09:16:45.140;597;597;207;207;201;34;159;12;38;21;731;224;35;46;256;176;248;554;194;217;159;1;624;346;351;143;351;311;626;-2.0;-1.0;1412.0;353.0;3.0;0;1;59;1;0;0;0;0;0;0;1;0;1;0;0;15705.388671875;9391.6572265625;0.0;2376.4736328125;451.0;326432;560.0;0.0;Calculated values ==>;1565594205.14;332.86;332.86;293.86;293.86;293.26000000000005;276.56;272.8767566201714;289.06;274.36;276.96000000000004;275.26000000000005;346.26;295.56;276.66;277.76000000000005;298.76000000000005;290.76000000000005;297.96000000000004;328.56;294.86;289.06;329.16;318.26000000000005;273.26000000000005;243.1966462407574;268.91163127593666;272.8767566201714;292.56;6240000.0;3460000.0;3510000.0;1430000.0;3510000.0;3110000.0;6260000.0;0.0;0.0;0.2353333333333333;0.05883333333333333;0.0005;0.0005;0.0;9391.6572265625;0.0;2376.4736328125;15705.388671875;480277.14161090023;480044.380653882;255667.25971941833;255667.25971941833;253373.51790993894;431051.2098666511;455430.03789196967;445546.4179622271;470414.5036688096;526029.5288046709;469855.2751435214;445112.2951963821;446694.8343252789;468293.893190677;458574.2778946514;405273.4864359347;473581.95084754995;463255.1075124623;455430.03789196967;234977.24436692704;189410.48811896544;468429.6359069716;198936.88006490737;255667.25971941833;272.7199016553967;2834662.8174953368;1151957.8344699293;205072.77393911453;1074041.9786760188;0;40;39;23;44;57;19;2;115;118;1146332670640.9763;438502684039.9571;970691847155.5841;58035.44458516923;15855.157135374777;-0.0;99.88138908627568;4367954.358529332;753318.48705467;0.0;1152082.7857736489;6.287360668723893;0.572394460441457
5295;2019-08-12 09:17:45.130;596;594;209;209;204;40;140;14;35;21;728;228;33;50;255;178;248;558;196;210;141;1;628;354;359;144;359;313;630;-2.0;-1.0;1634.0;304.0;14.0;0;4;71;1;0;0;0;0;0;0;1;0;1;0;0;16881.15234375;10252.228515625;0.0;2406.96630859375;448.0;326433;557.0;0.0;Calculated values ==>;1565594265.13;332.76000000000005;332.56;294.06;294.06;293.56;277.16;273.7412296467126;287.16;274.56;276.66;275.26000000000005;345.96000000000004;295.96000000000004;276.46000000000004;278.16;298.66;290.96000000000004;297.96000000000004;328.96000000000004;294.16;287.26000000000005;328.86;317.96000000000004;273.26000000000005;243.40439225979637;269.14681796795327;273.7412296467126;292.76000000000005;6280000.0;3540000.0;3590000.0;1440000.0;3590000.0;3130000.0;6300000.0;0.0;0.0;0.2723333333333333;0.050666666666666665;0.0023333333333333335;0.0023333333333333335;0.0;10252.228515625;0.0;2406.96630859375;16881.15234375;479663.4483923621;479132.7524669671;256234.93004060583;256234.93004060583;254307.78199635493;430542.39183029096;451347.78323759936;444715.10356319183;470279.77213233593;525556.4900918038;470066.3404014497;444422.5366971336;446881.6732205917;467038.77096222027;457559.15090656106;403169.12821870466;473694.9241434166;461112.25666892657;451493.1290991957;233722.59852315116;188156.80290529504;468291.61117532355;201135.0801558673;256234.93004060583;273.61933348857684;2834934.3267447585;1152121.5062346323;205112.629294966;1074041.9786760188;0;40;39;23;44;57;19;2;115;118;1146545635141.0103;438588769689.97076;970879015955.6139;66334.95970792805;13535.930904985782;-0.0;455.60246447004306;4368990.6058286;753563.371967423;0.0;1152087.4140342572;6.34530822795368;0.5525782381403146
5296;2019-08-12 09:18:45.101;599;594;208;208;204;49;123;20;21;23;733;231;23;51;254;180;248;560;200;198;123;1;627;363;367;143;367;315;629;148.0;0.0;1657.0;289.0;14.0;0;12;89;1;0;0;0;0;0;0;1;0;1;0;0;17869.572265625;11389.7197265625;0.0;2466.3310546875;444.0;326434;554.0;0.0;Calculated values ==>;1565594325.101;333.06;332.56;293.96000000000004;293.96000000000004;293.56;278.06;274.69669130483857;285.46000000000004;275.16;275.26000000000005;275.46000000000004;346.46000000000004;296.26000000000005;275.46000000000004;278.26000000000005;298.56;291.16;297.96000000000004;329.16;292.96000000000004;285.46000000000004;328.56;317.56;273.26000000000005;243.1966462407574;269.38090353596624;274.69669130483857;293.16;6270000.0;3629999.9999999995;3670000.0000000005;1430000.0;3670000.0000000005;3150000.0;6290000.0;0.024666666666666667;0.0;0.27616666666666667;0.04816666666666667;0.0023333333333333335;0.027;0.0;11389.7197265625;0.0;2466.3310546875;17869.572265625;480222.3653386506;479250.2893494794;255897.35740265725;255897.35740265725;254357.61244780337;429947.3805835815;447338.6363724725;442231.98817543936;470612.52513297374;525926.3430714278;470157.24273120594;442532.53607808705;446640.2963812004;465762.9190754383;456364.2951047695;403710.44189108885;474127.1142269176;458218.4865142734;447338.6363724725;232467.98657752166;186485.25045852014;468429.6359069716;203500.67664017348;208028.7848542153;274.58038097205764;2835223.7761480953;1152301.768634227;205153.22047773816;1074041.9786760188;0;40;39;23;44;57;19;2;115;118;1146763329870.851;438674828074.90784;971067324895.4762;65929.63053565593;12760.744871350777;-0.0;6461.365990992945;4370092.278014113;753782.4050148993;0.0;1152145.0275779988;6.145455349602712;0.49327830307538467
5297;2019-08-12 09:19:45.101;603;597;208;208;201;58;113;28;3;26;741;233;12;45;253;183;248;563;201;190;113;0;628;367;372;141;372;318;630;200.0;-1.0;1616.0;195.0;16.0;0;13;98;1;0;0;0;0;0;0;1;0;1;0;0;18393.595703125;12112.7578125;0.0;2503.71997070312;441.0;326435;553.0;0.0;Calculated values ==>;1565594385.101;333.46000000000004;332.86;293.96000000000004;293.96000000000004;293.26000000000005;278.96000000000004;275.1157276137837;284.46000000000004;275.96000000000004;273.46000000000004;275.76000000000005;347.26;296.46000000000004;274.36;277.66;298.46000000000004;291.46000000000004;297.96000000000004;329.46000000000004;292.16;284.46000000000004;328.46000000000004;317.26000000000005;273.16;242.77792619122317;269.7299932089509;275.1157276137837;293.26000000000005;6280000.0;3670000.0000000005;3720000.0000000005;1410000.0;3720000.0000000005;3180000.0;6300000.0;0.03333333333333333;0.0;0.2693333333333333;0.0325;0.0026666666666666666;0.036;0.0;12112.7578125;0.0;2503.71997070312;18393.595703125;480694.3506509819;479577.35808584467;255844.0242626132;255844.0242626132;253182.29903245813;429675.2189834977;444808.3731707262;438814.36432414316;471176.58799080667;526535.5211939747;469990.74258769;440220.33042136754;445184.72752437467;464904.76879440295;456124.13263812446;403169.12821870466;474462.17742096464;456285.002545597;444808.3731707262;232049.79005350024;185231.60634950487;468605.80246456154;204592.208939093;208388.6397037982;275.0200415463814;2835525.9692145013;1152497.6226137192;205194.6375696164;1074041.9786760188;0;40;39;23;44;57;19;2;115;118;1146985029870.851;438760028074.90784;971257224895.4762;63083.83385037351;8580.441789577728;-0.0;8511.110404809408;4371167.39021733;753960.2482370738;0.0;1152269.7982146305;5.485274033453951;0.40471366396293695
5298;2019-08-12 09:20:45.132;604;600;210;210;199;64;112;36;-1;31;750;235;-2;38;253;184;248;565;202;188;112;0;626;367;372;138;372;322;628;202.0;-1.0;1586.0;232.0;14.0;0;8;98;1;0;0;0;0;0;0;1;0;1;0;0;18238.765625;11998.6083984375;0.0;2513.46020507812;439.0;326436;551.0;0.0;Calculated values ==>;1565594445.132;333.56;333.16;294.16;294.16;293.06;279.56;275.1157276137837;284.36;276.76000000000005;273.06;276.26000000000005;348.16;296.66;272.96000000000004;276.96000000000004;298.46000000000004;291.56;297.96000000000004;329.66;291.96000000000004;284.36;328.26000000000005;317.06;273.16;242.14157278889297;270.1917013154234;275.1157276137837;293.36;6260000.0;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3220000.0000000005;6280000.0;0.033666666666666664;0.0;0.2643333333333333;0.03866666666666666;0.0023333333333333335;0.036;0.0;11998.6083984375;0.0;2513.46020507812;18238.765625;481071.66452005896;480253.3318355455;256739.5582428356;256739.5582428356;252535.91537561576;429675.2189834977;444650.0082712001;437270.20155373146;472066.18378088326;527174.7467981216;469687.1718637732;437108.1427832934;443342.6323200076;464904.76879440295;456264.8617806247;404241.2487296306;475015.11358357116;456001.8206241952;444650.0082712001;231213.40812182956;184395.8529593127;469017.4129134338;204491.33362289585;207877.79262604011;274.9812745780393;2835831.396614388;1152698.6544779653;205236.4690060921;1074041.9786760188;0;40;39;23;44;57;19;2;115;118;1147208345190.475;438843771319.76685;971449324095.1527;61531.21408971754;10228.341732567467;-0.0;8523.79976322576;4372206.3854854265;754117.0690817566;0.0;1152411.829143877;5.532178614843492;0.4208001302775577
5299;2019-08-12 09:21:45.122;599;599;215;214;199;63;118;41;1;35;761;236;0;30;253;185;248;566;203;190;119;-2;626;365;370;136;370;325;627;209.0;-1.0;1271.0;2.0;13.0;0;1;98;1;0;0;0;0;0;0;1;0;1;1;0;18354.498046875;11994.748046875;0.0;2504.52709960938;437.0;326437;550.0;0.0;Calculated values ==>;1565594505.122;333.06;333.06;294.66;294.56;293.06;279.46000000000004;274.9066339382667;284.96000000000004;277.26000000000005;273.26000000000005;276.66;349.26;296.76000000000005;273.16;276.16;298.46000000000004;291.66;297.96000000000004;329.76000000000005;292.16;285.06;328.16;316.86;272.96000000000004;241.71165711629368;270.5352231155435;274.9066339382667;293.46000000000004;6260000.0;3650000.0;3700000.0;1360000.0;3700000.0;3250000.0;6270000.0;0.034833333333333334;0.0;0.21183333333333335;0.0003333333333333333;0.0021666666666666666;0.037;0.0;11994.748046875;0.0;2504.52709960938;18354.498046875;480338.5454094274;480222.3653386506;258827.72140112653;258414.4497517304;252582.33681908355;429811.8947417682;445988.0108653719;436902.9550613517;472720.47428543336;528105.8886195081;469397.4422214092;436739.2979146984;441501.6691714103;465196.3094706972;456734.413091994;404241.2487296306;475290.44845790294;456614.5539490984;446143.60260878364;230795.22267914342;183560.10687098323;469093.9126544294;204317.35333317556;207509.40191373124;274.90475159624515;2836136.2896543914;1152898.5657909352;205278.27859754435;1074041.9786760188;0;40;39;23;44;57;19;2;115;118;1147430908090.5105;438925957619.7799;971643391745.1836;49269.38329941865;88.25885310708459;-0.0;8829.465425716939;4373129.569907431;754203.0264247056;0.0;1152556.4155853838;4.013104585600696;0.24210450665967714
5300;2019-08-12 09:22:45.133;590;594;221;221;205;58;125;40;-6;38;773;236;-9;6;253;187;248;564;203;192;125;-4;645;367;372;128;372;311;643;206.0;-1.0;1764.0;90.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;1;0;28200.173828125;21449.1171875;0.0;2423.263671875;435.0;326438;549.0;0.0;Calculated values ==>;1565594565.133;332.16;332.56;295.26000000000005;295.26000000000005;293.66;278.96000000000004;275.1157276137837;285.66;277.16;272.56;276.96000000000004;350.46000000000004;296.76000000000005;272.26000000000005;273.76000000000005;298.46000000000004;291.86;297.96000000000004;329.56;292.36;285.66;328.06;316.66;272.76000000000005;239.943914813709;268.91163127593666;275.1157276137837;293.46000000000004;6450000.0;3670000.0000000005;3720000.0000000005;1280000.0;3720000.0000000005;3110000.0;6430000.0;0.034333333333333334;0.0;0.294;0.015000000000000001;0.0;0.034333333333333334;0.0;21449.1171875;0.0;2423.263671875;28200.173828125;476747.0515103662;477593.0011163307;260329.18611896783;260329.18611896783;254051.3314326677;429675.2189834977;446686.9451504511;438961.69736309384;474050.2932466569;530439.0090081198;471303.4012572815;438493.52582273266;440807.61033253436;464904.76879440295;456686.0800191835;273379.1943790947;472990.7807754995;456567.5235232781;446686.9451504511;230377.04089860234;182724.36793118677;469985.49985533324;204663.90142411395;204663.90142411395;275.04757726001316;2836524.3163780123;1153177.3157623014;205319.35104915316;1074041.9786760188;0;40;40;23;44;57;19;2;115;118;1147653548900.2063;439005172139.67163;971834226724.9227;68883.55200606008;3979.82397646829;-0.0;8309.457834604242;4374114.358211726;754236.9333300323;0.0;1152699.2661301573;3.4002822883606507;0.23601458489904692
5301;2019-08-12 09:23:45.143;592;592;221;220;204;55;123;41;-14;40;783;235;-17;-6;253;188;248;563;203;191;124;-6;638;366;371;127;371;308;637;206.0;-2.0;1528.0;124.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;27204.23046875;21338.2109375;0.0;1434.86657714844;434.0;326439;549.0;0.0;Calculated values ==>;1565594625.143;332.36;332.36;295.26000000000005;295.16;293.56;278.66;275.0112864084945;285.46000000000004;277.26000000000005;271.76000000000005;277.16;351.46000000000004;296.66;271.46000000000004;272.56;298.46000000000004;291.96000000000004;297.96000000000004;329.46000000000004;292.26000000000005;285.56;328.06;316.56;272.56;239.71726792356844;268.5567601203482;275.0112864084945;293.46000000000004;6380000.0;3660000.0;3710000.0;1270000.0;3710000.0;3080000.0;6370000.0;0.034333333333333334;0.0;0.25466666666666665;0.020666666666666667;0.0;0.034333333333333334;0.0;21338.2109375;0.0;1434.86657714844;27204.23046875;477887.4849302509;478006.46542602126;260713.39108277755;260290.32910337552;253965.68617421697;429743.705733735;446570.27023499174;438384.99121777265;474371.58956060285;531711.5783978377;471586.2631522003;437915.60822266474;439623.1850327762;465050.680074861;456989.8252837285;397008.7015453103;473589.13513455406;456590.9731116423;446725.06903506385;230377.04089860234;182306.50109390085;469926.52440562926;204285.34327689945;204285.34327689945;274.8972365374058;2836986.096697641;1153533.9362567978;205351.50749307082;1074041.9786760188;0;40;40;23;44;57;19;2;115;118;1147876486050.171;439081684889.6595;972019957674.8932;59617.37700894237;5489.917743327083;-0.0;8323.763917696977;4375185.377760193;754315.8609967704;0.0;1152837.8994131014;3.2244679544401937;0.2283122190022355
5302;2019-08-12 09:24:45.144;604;603;224;223;208;52;127;41;-28;42;794;234;-29;-24;253;186;248;567;206;193;127;-5;641;369;374;130;374;293;638;218.0;-1.0;1852.0;105.0;0.0;0;95;0;1;0;1;1;0;0;0;1;0;0;1;0;30854.654296875;21634.61328125;3178.57739257812;1315.50439453125;432.0;326440;548.0;0.0;Calculated values ==>;1565594685.144;333.56;333.46000000000004;295.56;295.46000000000004;293.96000000000004;278.36;275.3239800832674;285.86;277.26000000000005;270.36;277.36;352.56000000000006;296.56;270.26000000000005;270.76000000000005;298.46000000000004;291.76000000000005;297.96000000000004;329.86;292.46000000000004;285.86;327.96000000000004;316.36;272.66;240.39332010688793;266.74333088950624;275.3239800832674;293.76000000000005;6409999.999999999;3690000.0;3740000.0;1300000.0;3740000.0;2930000.0;6380000.0;0.036333333333333336;0.0;0.30866666666666664;0.0175;0.0;0.036333333333333336;0.0;21634.61328125;3178.57739257812;1315.50439453125;30854.654296875;479330.47958025493;479532.2528142622;261937.6099711294;261503.68997433482;255427.21600181;429537.3511455088;446611.09640472464;439567.4877481418;474179.22265781194;533971.9487248645;473455.47586963174;439417.3256371076;440165.471024533;464612.0944369512;456215.92260265833;273917.8917564324;474081.98771326395;456379.46862901305;446611.09640472464;229958.8627652946;181470.77258748977;469617.39609492937;205139.4629248118;205139.4629248118;275.2396936818298;2837469.928802427;1153892.0490947256;205374.42763322752;1074068.4672624993;0;40;40;24;44;57;19;2;115;118;1148099989775.789;439158786174.87274;972200260680.3918;72360.11699546785;4628.3638304770575;-0.0;8773.469349770166;4376285.208543479;754400.1814154355;0.0;1152980.3787320068;3.282289833125604;0.23296072233597265
5303;2019-08-12 09:25:45.094;618;615;227;227;212;58;116;42;-40;44;797;232;-41;-27;252;185;248;570;207;184;116;-4;630;375;380;136;380;285;628;248.0;0.0;1941.0;213.0;27.0;29;98;0;1;0;1;1;0;0;0;1;0;0;1;0;32067.765625;21401.666015625;3913.75927734375;1276.98876953125;434.0;326441;548.0;0.0;Calculated values ==>;1565594745.094;334.96000000000004;334.66;295.86;295.86;294.36;278.96000000000004;275.94376602880345;284.76000000000005;277.36;269.16;277.56;352.86;296.36;269.06;270.46000000000004;298.36;291.66;297.96000000000004;330.16;291.56;284.76000000000005;327.96000000000004;316.56;272.76000000000005;241.71165711629368;265.74818594083865;275.94376602880345;293.86;6300000.0;3750000.0;3800000.0;1360000.0;3800000.0;2850000.0;6280000.0;0.04133333333333333;0.0;0.3235;0.0355;0.0045000000000000005;0.04583333333333334;0.0;21401.666015625;3913.75927734375;1276.98876953125;32067.765625;482656.2904367923;482446.83737025404;264035.0622708576;264035.0622708576;257540.37127766566;429116.5711722346;443676.1679758547;439528.69999165187;473598.9642825547;534870.4620886578;474265.74480735924;439380.4448678508;441433.30923971476;463592.19102736906;455072.96710266464;402052.52502921026;475774.5145411408;454080.9160172727;443676.1679758547;229958.8627652946;182306.50109390085;468897.1433224279;206491.27618501062;212141.0297279847;275.7854504976372;2837993.845340943;1154250.3858927672;205396.01373952045;1074127.5208157909;0;40;40;24;44;57;19;2;115;118;1148326001275.9688;439238519674.93616;972373516180.5297;75387.60660144845;9315.408283378312;-0.0;10612.027169694044;4377515.413548574;754516.2826847258;0.0;1153141.7899149605;3.584294446923939;0.2674568818632242
5304;2019-08-12 09:26:45.095;628;624;230;229;212;56;122;44;-35;46;785;231;-36;-28;252;184;248;568;207;184;122;-3;616;368;372;146;373;297;616;227.0;0.0;990.0;57.0;0.0;55;99;100;1;0;0;1;0;0;0;1;0;0;1;0;24795.208984375;12221.40234375;4641.81982421875;1319.75183105469;443.0;326442;547.0;0.0;Calculated values ==>;1565594805.095;335.96000000000004;335.56;296.16;296.06;294.36;278.76000000000005;275.2199585193972;285.36;277.56;269.66;277.76000000000005;351.66;296.26000000000005;269.56;270.36;298.36;291.56;297.96000000000004;329.96000000000004;291.56;285.36;327.86;317.46000000000004;272.86;243.81672145450628;267.23344911666527;275.2199585193972;293.86;6160000.0;3679999.9999999995;3720000.0000000005;1460000.0;3729999.9999999995;2970000.0;6160000.0;0.03783333333333334;0.0;0.165;0.0095;0.0;0.03783333333333334;0.0;12221.40234375;4641.81982421875;1319.75183105469;24795.208984375;485650.1815034127;485082.5793208723;266572.0852593983;266055.84902740427;258259.49752555357;429606.4342157736;446220.97451032395;437608.61457094236;472490.94950669346;532742.2664330617;472576.6104011605;437453.72538523306;438684.37198384217;464625.5090136243;456099.40881036094;409072.82111357036;476934.08848652773;455433.44014290633;446220.97451032395;229540.68826423294;186067.36719380575;467614.73516139743;204882.55184266498;204882.55184266498;275.1363425324742;2838467.7113597505;1154530.5827986274;205417.6536051576;1074198.8184964927;0;40;40;24;44;57;19;2;115;118;1148551605035.6963;439323121084.834;972548119090.3187;38399.800350165766;2495.955741527958;-0.0;9130.636990926432;4378463.657742498;754614.712358615;0.0;1153306.314858137;2.7512767210307256;0.1745828623707732
5305;2019-08-12 09:27:45.105;625;624;231;230;211;46;135;40;-29;47;767;230;-31;-18;251;181;248;560;207;190;135;-3;623;357;361;151;362;299;624;160.0;-1.0;566.0;114.0;0.0;13;99;100;1;0;0;1;0;0;0;1;0;0;0;0;24494.046875;12351.7578125;3447.88696289062;1308.14990234375;458.0;326443;545.0;0.0;Calculated values ==>;1565594865.105;335.66;335.56;296.26000000000005;296.16;294.26000000000005;277.76000000000005;274.0616903277293;286.66;277.16;270.26000000000005;277.86;349.86;296.16;270.06;271.36;298.26000000000005;291.26000000000005;297.96000000000004;329.16;292.16;286.66;327.66;318.96000000000004;272.86;244.82967444194236;267.47669482898436;274.0616903277293;293.86;6230000.0;3570000.0000000005;3610000.0;1510000.0;3620000.0000000005;2990000.0;6240000.0;0.02666666666666667;0.0;0.09433333333333334;0.019;0.0;0.02666666666666667;0.0;12351.7578125;3447.88696289062;1308.14990234375;24494.046875;484450.10482067725;484195.5859793201;266323.4924205057;265822.08212983544;257367.9921176275;430346.717906069;450255.8188384086;438082.61597026663;471931.1556241743;530720.8612273515;472193.1162479523;437773.3837767312;439762.32941320183;466090.7741585676;457484.8681455614;405775.880724992;474748.8062352872;458077.9016770889;450255.8188384086;228704.35009887922;192335.8262164488;466914.8011308697;201553.69195527348;201553.69195527348;273.79635977084337;2838878.5236158133;1154735.3932626194;205439.5564361293;1074266.2439554117;0;40;40;24;44;57;19;2;115;118;1148771541685.6614;439412235934.8198;972726948890.2903;22312.56183208102;5041.861074336329;-0.0;6632.056716883604;4378969.678416662;754677.5379679273;0.0;1153437.6925316446;1.9866078745692475;0.14214861526274808
5306;2019-08-12 09:28:45.106;620;621;232;232;211;40;145;33;-27;44;733;230;-29;-8;250;180;248;568;208;195;145;-5;634;352;357;142;357;300;635;170.0;-1.0;248.0;23.0;9.0;1;0;100;1;0;0;1;0;0;0;1;1;0;0;0;26364.4140625;12529.3505859375;3274.216796875;2294.48095703125;478.0;326444;544.0;0.0;Calculated values ==>;1565594925.106;335.16;335.26000000000005;296.36;296.36;294.26000000000005;277.16;273.5264737036516;287.66;276.46000000000004;270.46000000000004;277.56;346.46000000000004;296.16;270.26000000000005;272.36;298.16;291.16;297.96000000000004;329.96000000000004;292.66;287.66;327.56;320.96000000000004;272.66;242.98782864720522;267.5978703862781;273.5264737036516;293.96000000000004;6340000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3000000.0;6350000.0;0.028333333333333332;0.0;0.04133333333333333;0.0038333333333333336;0.0015;0.029833333333333333;0.0;12529.3505859375;3274.216796875;2294.48095703125;26364.4140625;482494.99074116093;482527.68427725125;265837.19987413456;265837.19987413456;256748.81853149168;430671.36484660726;452424.34740285604;438165.9764317512;472817.88148187683;527098.6659499448;472059.97280874953;437856.56215164;441047.95758756367;466677.1382597011;458155.2844355901;399662.4205765451;474608.20751355385;459398.6165296522;452424.34740285604;228286.1864045524;200694.54348549087;467971.24586402735;200667.70026096012;203944.3790124605;273.4274290650196;2839302.351186789;1154942.7392880653;205469.57886028654;1074322.2624203009;0;40;40;24;44;57;19;2;116;118;1148986945275.4011;439500137399.7136;972906651885.0732;9816.595415059366;1024.6635914784247;-0.0;7412.985723646801;4379237.425855781;754728.0931826542;0.0;1153554.7365025412;1.0086305654293657;0.04386830203656641
5307;2019-08-12 09:29:45.106;620;620;226;227;213;37;150;28;-27;40;710;232;-29;-4;250;180;248;576;208;198;150;-6;645;350;355;137;355;300;646;186.0;0.0;939.0;199.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;0;0;0;26220.916015625;12779.0517578125;3321.33642578125;2300.65942382812;504.0;326445;542.0;0.0;Calculated values ==>;1565594985.106;335.16;335.16;295.76000000000005;295.86;294.46000000000004;276.86;273.3108153835814;288.16;275.96000000000004;270.46000000000004;277.16;344.16;296.36;270.26000000000005;272.76000000000005;298.16;291.16;297.96000000000004;330.76000000000005;292.96000000000004;288.16;327.36;323.56;272.56;241.92719264551067;267.5978703862781;273.3108153835814;293.96000000000004;6450000.0;3500000.0;3550000.0;1370000.0;3550000.0;3000000.0;6459999.999999999;0.031000000000000003;0.0;0.1565;0.033166666666666664;0.0;0.031000000000000003;0.0;12779.0517578125;3321.33642578125;2300.65942382812;26220.916015625;481243.64306304423;481129.19182468625;262257.15382015385;262692.14303226426;256937.4310037329;430799.1582183253;453486.27250343625;438165.9764317512;473078.44118532055;524693.1868126214;472296.79599169403;437856.56215164;441642.3686528343;466961.99702802964;458475.89088345267;273379.1943790947;474478.94415556715;460118.19716840395;453486.27250343625;227449.86971758792;211562.405474017;468562.83405567316;199714.10615679398;199714.10615679398;273.04381448683563;2839740.5622707736;1155153.64264093;205507.8716967937;1074377.225363823;0;40;40;24;44;57;19;2;116;118;1149200545275.4011;439583837399.7136;973086651885.0732;37317.71769803081;8916.816141979492;-0.0;7866.937156745911;4379630.21179839;754810.9388470997;0.0;1153682.0691932112;2.9401299399353187;0.22968794098929712
